,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28047,21122820.0,1.0,18.303864,16.829376,23.47409,23.506927,23.418915,23.355408,18.30365,18.314453,18.315704,18.30722,0.0,0.03906475,0.034715246,0.18801321,200.0,18.300018,7.1690025,0.5430523,96.9154,-0.013023831,9.54197e-21,0.0,61.809372,176.65443,40.20652,96.0,0.058064837,13.710872,324.04395,243.44437,0.0,59.30871,0.2618184,0.0,85.95697,8.330017
28048,21122880.0,1.0,18.376343,16.846954,23.457611,23.48111,23.424377,23.363312,18.089508,18.237244,18.246643,18.15216,1.0,0.0393358,0.03451744,0.18936858,208.33333,18.1333,8.107996,0.8829797,98.26789,27.14929,9.54197e-21,0.0,61.28152,186.51714,40.03456,96.0,0.060598534,13.951614,329.0892,251.1756,0.0,58.515865,0.2632429,0.0,85.269325,8.330017
28049,21122940.0,1.0,18.147247,16.864227,23.439362,23.453186,23.429352,23.371002,18.1268,18.195435,18.204529,18.151978,1.0,0.039685715,0.034423295,0.1903242,216.66667,18.1333,9.093607,1.2985992,99.326935,-4.5497203,9.54197e-21,0.0,60.88891,196.0911,40.71402,96.0,0.051905513,13.000372,334.07422,258.5961,0.0,57.878166,0.26445076,0.0,84.64856,8.330017
28050,21123000.0,1.0,18.110596,16.881256,23.420807,23.425049,23.433868,23.37854,18.142426,18.16919,18.17688,18.145111,1.0,0.040192977,0.034493193,0.19116,225.0,18.1333,10.12224,1.7886777,100.0,-3.8057432,9.54197e-21,0.0,60.61821,205.19838,40.868862,96.0,0.050028328,12.783597,339.26254,265.78717,0.0,57.381588,0.26586396,0.0,84.06724,8.330017
28051,21123060.0,0.0,18.219025,16.89798,23.405304,23.401215,23.438293,23.385956,17.928589,18.074799,18.091187,17.981995,1.0,0.040629316,0.03452078,0.19066077,221.0,17.966614,11.1952505,2.3527455,100.0,29.938871,9.54197e-21,0.0,60.511745,210.60957,40.625412,96.0,0.053481806,13.124423,341.3114,269.60797,0.0,57.063526,0.26582044,0.0,83.562904,8.330017
28052,21123120.0,0.0,18.002014,16.914398,23.3891,23.376343,23.442108,23.393066,17.953827,18.026001,18.04004,17.97998,1.0,0.041004967,0.03451534,0.18979853,217.0,17.966614,12.302941,2.9860706,100.0,-2.2963328,9.54197e-21,0.0,60.60334,212.7405,41.208126,96.0,0.044893637,12.30862,341.63928,270.85986,0.0,56.957,0.2653197,0.0,83.30688,8.330017
28053,21123180.0,0.0,17.945099,16.930511,23.373383,23.352112,23.445465,23.399933,17.972534,17.996521,18.006989,17.975006,1.0,0.041479196,0.034623947,0.1890548,213.0,17.966614,13.441698,3.687027,100.0,-4.254293,9.54197e-21,0.0,60.87571,212.3727,41.40531,96.0,0.041866302,12.032563,341.3239,270.51425,0.0,57.052498,0.2651546,0.0,83.23747,8.330017
28054,21123240.0,0.0,18.036285,16.94629,23.357513,23.327576,23.448303,23.406555,17.763306,17.900085,17.919312,17.815582,1.0,0.042079285,0.03486922,0.1886042,209.0,17.799896,14.606835,4.4533653,99.90088,27.642704,9.54197e-21,0.0,61.319977,209.91302,41.22346,96.0,0.044706136,12.287155,340.7993,268.97504,0.0,57.341965,0.26554993,0.0,83.35243,8.330017
28055,21123300.0,0.0,17.83496,16.961731,23.340942,23.301971,23.450378,23.41272,17.786865,17.851135,17.866852,17.810425,1.0,0.042723965,0.035197925,0.1877315,205.0,17.799896,15.788399,5.278621,99.458786,-1.8501554,9.54197e-21,0.0,61.8367,207.17532,41.749035,96.0,0.036677875,11.551348,339.92734,267.08173,0.0,57.733067,0.26564685,0.0,83.47374,8.330017
28056,21123360.0,0.0,17.775146,16.976807,23.328308,23.281738,23.45227,23.418549,17.808075,17.823608,17.834595,17.806305,1.0,0.043466866,0.035654265,0.18673362,201.0,17.799896,16.987833,6.160591,98.840996,-3.730502,9.54197e-21,0.0,62.41281,204.02127,41.95871,96.0,0.033474114,11.257803,338.97028,264.94162,0.0,58.211147,0.26584765,0.0,83.593025,8.330017
28057,21123420.0,0.0,17.843414,16.991516,23.315887,23.261444,23.45346,23.42392,17.588959,17.730957,17.750702,17.655945,1.0,0.044302654,0.036226295,0.18575297,197.0,17.63321,18.196655,7.094551,98.02354,21.172993,9.54197e-21,0.0,63.058517,200.25444,41.81902,96.0,0.035712834,11.453376,337.9938,262.47418,0.0,58.780186,0.26627678,0.0,83.74875,8.330017
28058,21123480.0,0.0,17.646545,17.00586,23.302887,23.240295,23.453766,23.42865,17.62259,17.680176,17.696045,17.644836,1.0,0.045118984,0.03683015,0.18430646,193.0,17.63321,19.40321,8.072062,96.98638,-4.0791492,9.54197e-21,0.0,63.697643,196.95273,42.35999,96.0,0.02744287,10.696014,336.7805,260.10303,0.0,59.368332,0.26624808,0.0,83.84281,8.330017
28059,21123540.0,0.0,17.615631,17.019806,23.290741,23.220154,23.453308,23.43277,17.639435,17.653412,17.664154,17.63852,1.0,0.04599106,0.037523665,0.18269864,189.0,17.63321,20.601389,9.087942,95.75289,-3.040601,9.54197e-21,0.0,64.343185,193.6268,42.500923,96.0,0.025356723,10.498708,335.4838,257.70477,0.0,59.984825,0.26620647,0.0,83.88968,8.330017
28060,21123600.0,0.0,17.584442,17.033325,23.279175,23.200562,23.452118,23.43634,17.422943,17.568207,17.58664,17.505737,1.0,0.04688422,0.038271848,0.18094793,185.0,17.466492,21.784565,10.136855,94.32904,7.13577,9.54197e-21,0.0,65.0082,190.14122,42.61207,96.0,0.02373818,10.343107,334.05624,255.15578,0.0,60.637005,0.26609725,0.0,83.929214,8.330017
28061,21123660.0,0.0,17.438812,17.046448,23.270111,23.1846,23.4505,23.4393,17.474213,17.508698,17.52417,17.477448,1.0,0.04774356,0.03903495,0.17882621,181.0,17.466492,22.948877,11.212048,92.76124,-4.9310937,9.54197e-21,0.0,65.63915,187.05989,43.125908,96.0,0.016856618,9.62373,332.41174,252.70468,0.0,61.27506,0.26559806,0.0,83.89099,8.330017
28062,21123720.0,0.0,17.463684,17.059143,23.262146,23.170074,23.44812,23.44159,17.472626,17.483063,17.493256,17.469025,1.0,0.04861805,0.039842278,0.1766076,177.0,17.466492,24.085613,12.306788,91.05493,-0.15487398,9.54197e-21,0.0,66.26418,183.86531,43.088364,96.0,0.017254397,9.67629,330.6176,250.15508,0.0,61.92222,0.2650616,0.0,83.82189,8.330017
28063,21123780.0,0.0,17.276154,17.071411,23.254913,23.156586,23.445038,23.443237,17.289185,17.41623,17.43097,17.37259,1.0,0.049456444,0.040651504,0.17416948,173.0,17.299805,25.1881,13.414934,89.22061,-9.498087,9.54197e-21,0.0,66.87826,180.714,43.887405,96.0,0.009021812,8.557632,328.68066,247.51637,0.0,62.573986,0.26427126,0.0,83.724556,8.330017
28064,21123840.0,0.0,17.306671,17.08319,23.247437,23.142792,23.440918,23.44403,17.303223,17.337677,17.35315,17.303375,1.0,0.050282337,0.041483663,0.17158341,169.0,17.299805,26.24455,14.526635,87.246155,2.2048225,9.54197e-21,0.0,67.47449,177.58182,43.82227,96.0,0.009494786,8.648824,326.52594,244.82909,0.0,63.224144,0.2633432,0.0,83.58674,8.330017
28065,21123900.0,0.0,17.303253,17.094543,23.240906,23.130554,23.436096,23.444092,17.303223,17.315979,17.325195,17.303528,1.0,0.0510712,0.042317647,0.16881566,165.0,17.299805,27.248606,15.63518,85.15612,-0.31516582,9.54197e-21,0.0,68.04754,174.50232,43.884636,96.0,0.008910289,8.56151,324.2047,242.08185,0.0,63.866627,0.26219848,0.0,83.408485,8.330017
28066,21123960.0,0.0,17.132996,17.105377,23.237732,23.123413,23.431305,23.443787,17.198944,17.273071,17.282898,17.250153,1.0,0.051857706,0.04318381,0.16600664,161.0,17.133118,28.204445,16.739006,83.01971,-10.424514,9.54197e-21,0.0,68.57127,171.12009,45.762856,96.0,0.0011950864,5.932001,321.8903,239.11807,0.0,64.47678,0.2610426,0.0,83.161606,8.330017
28067,21124020.0,0.0,17.146088,17.115753,23.234863,23.117004,23.42575,23.44278,17.155182,17.207367,17.218872,17.180573,1.0,0.052543294,0.043988597,0.16299239,157.0,17.133118,29.099756,17.828678,80.821915,-1.6968213,9.54197e-21,0.0,69.09424,168.12651,45.68704,96.0,0.0012949699,6.038149,319.2833,236.26843,0.0,65.094986,0.25951812,0.0,82.927444,8.330017
28068,21124080.0,0.0,17.15207,17.12561,23.232605,23.111847,23.419495,23.44104,17.147736,17.169434,17.178375,17.152618,1.0,0.0531915,0.044788823,0.15992251,153.0,17.133118,29.930279,18.89699,78.58137,0.574547,9.54197e-21,0.0,69.60456,164.97667,45.79666,96.0,0.0011195143,5.884672,316.58582,233.27086,0.0,65.71185,0.25789645,0.0,82.6807,8.330017
28069,21124140.0,0.0,17.217133,17.134949,23.231323,23.108673,23.412811,23.43872,17.183746,17.166382,17.169983,17.164642,0.0,0.0537473,0.045534,0.15671422,149.0,17.2164,30.690643,19.939453,76.31671,4.7312064,9.54197e-21,0.0,70.12217,161.98018,44.80179,96.0,0.0034516011,7.277498,313.69376,230.26215,0.0,66.34457,0.25598872,0.0,82.45638,8.330017
28070,21124200.0,0.0,17.219208,17.143768,23.231323,23.10788,23.405823,23.435944,17.209076,17.186523,17.185669,17.19336,0.0,0.054291014,0.04629502,0.15358183,145.0,17.2164,31.381014,20.952127,74.05661,1.5530845,9.54197e-21,0.0,70.62142,158.5559,44.873676,96.0,0.0031505898,7.176853,310.8399,226.99591,0.0,66.9701,0.25416106,0.0,82.21913,8.330017
28071,21124260.0,0.0,17.221771,17.152039,23.234344,23.11203,23.399536,23.43332,17.218018,17.2034,17.201202,17.210052,0.0,0.0547751,0.04702608,0.15047513,141.0,17.2164,32.012157,21.939472,71.86376,0.56658304,9.54197e-21,0.0,71.10861,155.04865,44.93869,96.0,0.0028931245,7.085836,307.96988,223.65361,0.0,67.5919,0.2522692,0.0,81.99094,8.330017
28072,21124320.0,0.0,17.311462,17.159729,23.238434,23.11847,23.393158,23.43039,17.282593,17.232605,17.228363,17.244171,0.0,0.05518555,0.04771094,0.14740463,137.0,17.299713,32.57847,22.89582,69.74585,5.9447002,9.54197e-21,0.0,71.60462,151.53506,44.183903,96.0,0.0061785327,8.142537,305.05948,220.28201,0.0,68.2284,0.25029346,0.0,81.803154,8.330017
28073,21124380.0,0.0,17.298218,17.1669,23.243652,23.12732,23.38675,23.427216,17.298187,17.271912,17.266693,17.283905,0.0,0.05556202,0.04838524,0.14447923,133.0,17.299713,33.080738,23.81901,67.728615,0.024494845,9.54197e-21,0.0,72.09539,147.70482,44.313297,96.0,0.0053707296,7.9613833,302.2546,216.74323,0.0,68.86711,0.24841885,0.0,81.63979,8.330017
28074,21124440.0,0.0,17.30249,17.173462,23.249725,23.138214,23.38031,23.423767,17.30014,17.288116,17.284576,17.294525,0.0,0.055881996,0.049025763,0.14168426,129.0,17.299713,33.518543,24.70649,65.830536,0.36826888,9.54197e-21,0.0,72.58791,143.77834,44.324837,96.0,0.005234164,7.94523,299.51703,213.16637,0.0,69.51334,0.24658412,0.0,81.51731,8.330017
28075,21124500.0,0.0,17.383423,17.179443,23.25644,23.15091,23.37384,23.420044,17.384064,17.323914,17.31897,17.335693,0.0,0.056141924,0.049627747,0.13903345,125.0,17.382996,33.891182,25.55531,64.068756,3.766841,9.54197e-21,0.0,73.08553,139.80591,43.84384,96.0,0.008110813,8.618624,296.8417,209.58905,0.0,70.17003,0.24479471,0.0,81.444046,8.330017
28076,21124560.0,0.0,17.377747,17.184814,23.265137,23.167114,23.368439,23.41687,17.381622,17.36258,17.357819,17.37262,0.0,0.056357685,0.050201807,0.13659489,121.0,17.382996,34.215595,26.375011,62.48665,-1.0947372,9.54197e-21,0.0,73.597,135.60283,43.881752,96.0,0.0077391365,8.565551,294.30414,205.92055,0.0,70.84454,0.24314593,0.0,81.435905,8.330017
28077,21124620.0,0.0,17.386017,17.189575,23.274292,23.184784,23.363098,23.413452,17.382385,17.37323,17.370544,17.377869,0.0,0.056524627,0.05074173,0.13437614,117.0,17.382996,34.486855,27.159817,61.088867,0.5569746,9.54197e-21,0.0,74.12397,131.27943,43.86088,96.0,0.007792427,8.594764,291.89124,202.2353,0.0,71.538025,0.24163373,0.0,81.49972,8.330017
28078,21124680.0,0.0,17.447418,17.193695,23.283783,23.203735,23.357819,23.409851,17.479492,17.4133,17.408997,17.42395,0.0,0.056641664,0.051245276,0.13238746,113.0,17.466309,34.704983,27.907303,59.887344,1.3924799,9.54197e-21,0.0,74.66263,126.89782,43.576363,96.0,0.009871357,8.993093,289.60474,198.57805,0.0,72.24674,0.24026519,0.0,81.63546,8.330017
28079,21124740.0,0.0,17.46875,17.197174,23.293915,23.224365,23.352783,23.40625,17.460815,17.447815,17.444305,17.455383,0.0,0.05671972,0.051718637,0.13067847,109.0,17.466309,34.8746,28.618666,58.899837,0.047772974,9.54197e-21,0.0,75.236755,122.32403,43.471367,96.0,0.01067212,9.140089,287.4759,194.87936,0.0,72.99269,0.23910777,0.0,81.87574,8.330017
28080,21124800.0,0.0,17.466675,17.200012,23.304169,23.245789,23.34787,23.402466,17.4664,17.456879,17.454926,17.460632,0.0,0.056748945,0.052152295,0.12923048,105.0,17.466309,34.995575,29.291481,58.131474,0.2175232,9.54197e-21,0.0,75.834694,117.677,43.49453,96.0,0.010390735,9.107659,285.47284,191.204,0.0,73.76489,0.23812243,0.0,82.210945,8.330017
28081,21124860.0,0.0,17.511261,17.202423,23.315094,23.268341,23.343933,23.3992,17.570099,17.500702,17.497192,17.51059,0.0,0.056735028,0.052548986,0.1280567,101.0,17.549591,35.081474,29.933887,57.594246,-0.7602164,9.54197e-21,0.0,76.45298,113.01223,43.327732,96.0,0.011812092,9.341171,283.59854,187.59676,0.0,74.55944,0.2373312,0.0,82.63978,8.330017
28082,21124920.0,0.0,17.55783,17.20465,23.326477,23.291962,23.340332,23.395996,17.542969,17.531677,17.529114,17.538025,0.0,0.056693044,0.052918356,0.12720643,97.0,17.549591,35.133656,30.544918,57.298344,0.7897422,9.54197e-21,0.0,77.13118,108.15999,43.131367,96.0,0.013675695,9.616088,281.87335,183.96313,0.0,75.41369,0.2368085,0.0,83.21079,8.330017
28083,21124980.0,0.0,17.547943,17.206696,23.33786,23.315826,23.336914,23.3927,17.550232,17.54071,17.539276,17.544098,0.0,0.056602444,0.05324107,0.12662782,93.0,17.549591,35.15229,31.122458,57.242615,-0.102800414,9.54197e-21,0.0,77.85095,103.29652,43.179634,96.0,0.013153998,9.5485115,280.29797,180.38712,0.0,76.31027,0.23646145,0.0,83.90588,8.330017
28084,21125040.0,0.0,17.567902,17.208557,23.349274,23.339874,23.333649,23.389343,17.660889,17.587585,17.58496,17.597626,0.0,0.05647206,0.053523567,0.12633552,89.0,17.632904,35.13918,31.665691,57.427883,-3.6906006,9.54197e-21,0.0,78.605995,98.46529,43.129303,96.0,0.01364522,9.618976,278.8807,176.90811,0.0,77.24291,0.23632133,0.0,84.72029,8.330017
28085,21125100.0,0.0,17.652771,17.210266,23.361053,23.36444,23.330841,23.386108,17.624847,17.61493,17.61322,17.620697,0.0,0.056324176,0.053783137,0.12639417,85.0,17.632904,35.100445,32.177715,57.862343,2.2671945,9.54197e-21,0.0,79.44814,93.44457,42.821297,96.0,0.017003104,10.050185,277.6234,173.40312,0.0,78.26148,0.23649204,0.0,85.71669,8.330017
28086,21125160.0,0.0,17.630402,17.211823,23.372864,23.388428,23.328949,23.383484,17.634186,17.624176,17.62323,17.627594,0.0,0.056118958,0.05398095,0.12670858,81.0,17.632904,35.0462,32.664642,58.547813,-0.15955049,9.54197e-21,0.0,80.36053,88.49888,42.90678,96.0,0.016072825,9.930505,276.52365,169.99088,0.0,79.34984,0.23679963,0.0,86.87989,8.330017
28087,21125220.0,0.0,17.629791,17.213196,23.384644,23.412079,23.327301,23.380829,17.748169,17.673218,17.67154,17.684296,0.0,0.055880148,0.054137643,0.12726471,77.0,17.716217,34.97732,33.126495,59.453648,-6.022288,9.54197e-21,0.0,81.32994,83.664925,42.93228,96.0,0.015845057,9.894807,275.5713,166.70573,0.0,80.494835,0.23727255,0.0,88.18514,8.330017
28088,21125280.0,0.0,17.74881,17.214447,23.396729,23.43576,23.32611,23.378418,17.707794,17.697601,17.696625,17.70346,0.0,0.055634364,0.054276235,0.12815823,73.0,17.716217,34.8994,33.565636,60.59725,4.08266,9.54197e-21,0.0,82.4269,78.6368,42.547203,96.0,0.02051399,10.433917,274.75928,163.37778,0.0,81.765686,0.23805925,0.0,89.72298,8.330017
28089,21125340.0,0.0,17.715881,17.215546,23.4086,23.458649,23.325195,23.376068,17.716278,17.708466,17.707916,17.712097,0.0,0.055317305,0.054333095,0.12921128,69.0,17.716217,34.813625,33.98124,61.96565,-0.28580084,9.54197e-21,0.0,83.62877,73.83273,42.654045,96.0,0.019300597,10.284337,274.05655,160.19504,0.0,83.14055,0.23885171,0.0,91.46943,8.330017
28090,21125400.0,0.0,17.693481,17.216492,23.42035,23.480743,23.324615,23.37378,17.833588,17.758423,17.75769,17.771545,0.0,0.054961473,0.054337915,0.13046639,65.0,17.7995,34.722935,34.37408,63.550587,-8.426112,9.54197e-21,0.0,84.93425,69.19522,42.74763,96.0,0.018287268,10.153315,273.48004,157.15366,0.0,84.61831,0.23975642,0.0,93.425064,8.330017
28091,21125460.0,0.0,17.84201,17.217316,23.432434,23.502197,23.325073,23.372345,17.790955,17.780548,17.780182,17.786957,0.0,0.0546039,0.054324962,0.13200511,61.0,17.7995,34.642483,34.75734,65.34764,5.4792514,9.54197e-21,0.0,86.424706,64.3822,42.30467,96.0,0.024106443,10.773467,272.9993,154.05501,0.0,86.27993,0.24092525,0.0,95.69226,8.330017
28092,21125520.0,0.0,17.797028,17.218018,23.444214,23.522522,23.325836,23.371063,17.798645,17.792603,17.79245,17.796936,0.0,0.054157518,0.054206584,0.13356823,57.0,17.7995,34.571434,35.128304,67.34223,-1.1648306,9.54197e-21,0.0,88.08355,59.9646,42.434265,96.0,0.022544377,10.592031,272.5573,151.16727,0.0,88.10976,0.24192354,0.0,98.25859,8.330017
28093,21125580.0,1.0,17.760895,17.218567,23.454498,23.5419,23.326752,23.36972,17.918335,17.844116,17.844269,17.859467,0.0,0.054886054,0.055251263,0.13454854,65.333336,17.882812,34.510445,35.48596,69.52462,-10.563317,9.54197e-21,0.0,89.65206,58.05791,42.570686,96.0,0.021174867,10.401039,274.10437,150.67288,0.0,89.848404,0.24468555,0.0,99.87735,8.330017
28094,21125640.0,1.0,17.909576,17.219025,23.463806,23.561615,23.32724,23.367828,17.883514,17.86621,17.866333,17.872925,0.0,0.056216348,0.056892507,0.13503619,73.666664,17.882812,34.45295,35.822453,71.90669,5.262802,9.54197e-21,0.0,90.35836,58.559517,42.165443,96.0,0.027230658,10.968381,276.8213,152.16751,0.0,90.716255,0.2481482,0.0,99.99606,8.330017
28095,21125700.0,1.0,17.894867,17.21933,23.473114,23.580505,23.327179,23.365265,17.881287,17.879425,17.879547,17.88266,0.0,0.057218555,0.058192775,0.1368421,82.0,17.882812,34.39191,36.12957,74.47424,0.61116576,9.54197e-21,0.0,90.492744,60.314793,42.21355,96.0,0.027249992,10.90103,280.50107,154.80733,0.0,90.99962,0.25225776,0.0,99.999886,8.330017
28096,21125760.0,1.0,17.837402,17.219574,23.482391,23.5979,23.327148,23.36267,17.997131,17.935547,17.936432,17.94931,0.0,0.057974298,0.059230257,0.13994268,90.333336,17.966095,34.330048,36.410175,77.20758,-13.581397,9.54197e-21,0.0,90.21565,62.98557,42.39721,96.0,0.025430964,10.643907,285.15936,158.40611,0.0,90.85722,0.25715253,0.0,100.0,8.330017
28097,21125820.0,1.0,17.97348,17.219666,23.491425,23.613586,23.327026,23.359863,17.974823,17.953857,17.954346,17.959503,0.0,0.0586197,0.060140852,0.14419219,98.666664,17.966095,34.266716,36.661892,80.09125,4.1419053,9.54197e-21,0.0,89.65633,66.080925,42.06425,96.0,0.031322062,11.110051,290.72113,162.65814,0.0,90.41785,0.26296076,0.0,100.0,8.330017
28098,21125880.0,1.0,17.989258,17.219696,23.499481,23.626404,23.32669,23.35675,17.965332,17.964722,17.964966,17.966705,0.0,0.05908022,0.060845874,0.14929017,107.0,17.966095,34.199165,36.880913,83.089165,2.575936,9.54197e-21,0.0,88.864746,70.026985,42.03426,96.0,0.032915864,11.152038,297.2904,167.75052,0.0,89.731125,0.26922512,0.0,100.0,8.330017
28099,21125940.0,1.0,17.934845,17.219604,23.506409,23.636078,23.326294,23.353455,18.069641,18.02304,18.024414,18.039032,0.0,0.05936897,0.061355557,0.15520057,115.333336,18.049408,34.1268,37.06569,86.16704,-15.291961,9.54197e-21,0.0,87.87852,74.79047,42.18907,96.0,0.03168454,10.935303,305.0476,173.67644,0.0,88.83443,0.27593356,0.0,100.0,8.330017
28100,21126000.0,1.0,18.017212,17.219452,23.512115,23.64267,23.32608,23.35022,18.064331,18.041504,18.042267,18.048676,0.0,0.059593268,0.0617786,0.16183187,123.666664,18.049408,34.053112,37.21881,89.296684,-1.182109,9.54197e-21,0.0,86.78815,79.937035,42.01748,96.0,0.035731666,11.175529,314.12222,180.16862,0.0,87.81927,0.28321508,0.0,100.0,8.330017
28101,21126060.0,1.0,18.062439,17.219208,23.516357,23.645752,23.326263,23.347473,18.052673,18.049469,18.049744,18.051117,0.0,0.059715524,0.06207588,0.16896416,132.0,18.049408,33.98361,37.346924,92.43991,2.3373551,9.54197e-21,0.0,85.62912,85.68862,41.916267,96.0,0.03880391,11.317229,324.58408,187.31203,0.0,86.72239,0.29076815,0.0,100.0,8.330017
28102,21126120.0,1.0,18.047485,17.218872,23.518555,23.644897,23.326569,23.344788,18.140564,18.10727,18.108887,18.126495,0.0,0.05972885,0.062238656,0.17653428,140.33333,18.13272,33.917336,37.44784,95.55357,-14.738178,9.54197e-21,0.0,84.41787,92.11004,41.947083,96.0,0.039734032,11.274087,336.65652,195.14778,0.0,85.56071,0.29851267,0.0,100.0,8.330017
28103,21126180.0,1.0,18.107605,17.218475,23.518707,23.64035,23.327179,23.342316,18.138672,18.126984,18.1279,18.135468,0.0,0.059716985,0.06235273,0.18444936,148.66667,18.13272,33.858776,37.525536,98.60498,-3.7204478,9.54197e-21,0.0,83.21304,98.880905,41.826756,96.0,0.04332228,11.442542,350.77432,203.47119,0.0,84.39396,0.30653286,0.0,100.0,8.330017
28104,21126240.0,1.0,18.121002,17.218018,23.515656,23.63144,23.32788,23.339905,18.137573,18.134918,18.135284,18.13736,0.0,0.059878666,0.062624566,0.19186407,157.0,18.13272,33.807884,37.57954,100.0,-1.7349364,9.54197e-21,0.0,82.00426,106.687485,41.812244,96.0,0.045075826,11.462858,366.9111,212.68022,0.0,83.21161,0.31438422,0.0,99.71807,8.330017
28105,21126300.0,1.0,18.045746,17.217468,23.507416,23.618225,23.328003,23.336914,17.98462,18.034424,18.031189,17.991638,1.0,0.06077019,0.063619144,0.19568625,165.33333,17.966003,33.757,37.601963,100.0,21.75144,9.54197e-21,0.0,80.40538,118.79703,42.09953,96.0,0.04094816,11.060659,383.21835,224.66614,0.0,81.614586,0.32010785,0.0,97.83904,8.330017
28106,21126360.0,1.0,17.997986,17.216888,23.497742,23.603577,23.327515,23.333435,17.971802,17.995697,17.993347,17.973114,1.0,0.06133236,0.064243495,0.19782662,173.66667,17.966003,33.697468,37.58636,100.0,7.704457,9.54197e-21,0.0,78.35267,134.0529,42.194244,96.0,0.03981859,10.928057,397.7596,238.33067,0.0,79.54607,0.3234368,0.0,95.297935,8.330017
28107,21126420.0,1.0,17.970123,17.216248,23.487335,23.588074,23.32663,23.329529,17.969818,17.98294,17.981598,17.972015,1.0,0.061482187,0.06441949,0.19843376,182.0,17.966003,33.626366,37.52937,100.0,2.0583782,9.54197e-21,0.0,76.17507,151.3901,42.25698,96.0,0.038838383,10.840226,409.28046,252.6753,0.0,77.34507,0.32437107,0.0,92.60242,8.330017
28108,21126480.0,1.0,17.874207,17.215576,23.476318,23.571564,23.32544,23.325378,17.809174,17.875854,17.871704,17.827301,1.0,0.061204255,0.0641363,0.19785647,190.33333,17.799316,33.54276,37.430134,100.0,18.943329,9.54197e-21,0.0,74.13285,169.15323,42.568077,96.0,0.03303969,10.404692,417.08337,266.35025,0.0,75.27823,0.32323536,0.0,90.13728,8.330017
28109,21126540.0,1.0,17.817047,17.214844,23.46457,23.554047,23.323914,23.320892,17.801178,17.831177,17.8284,17.806366,1.0,0.06062418,0.06352439,0.19659075,198.66667,17.799316,33.44124,37.283424,100.0,4.773673,9.54197e-21,0.0,72.3212,185.76643,42.682026,96.0,0.030677177,10.245164,421.4161,278.32556,0.0,73.44148,0.32076925,0.0,88.02042,8.330017
28110,21126600.0,1.0,17.80368,17.21408,23.453491,23.537415,23.32257,23.31659,17.79831,17.81482,17.813263,17.803162,1.0,0.059924558,0.06277255,0.19513163,207.0,17.799316,33.326756,37.094585,100.0,1.1027166,9.54197e-21,0.0,70.827896,200.11745,42.69785,96.0,0.02997861,10.223011,423.5092,288.1229,0.0,71.922424,0.31785455,0.0,86.332664,8.330017
28111,21126660.0,1.0,17.72528,17.213287,23.44458,23.523926,23.321777,23.312988,17.6156,17.713898,17.709839,17.664246,1.0,0.059235416,0.06201442,0.19379373,215.33333,17.632599,33.20825,36.873928,100.0,13.232602,9.54197e-21,0.0,69.66516,211.8818,42.941322,96.0,0.025529265,9.882147,424.50293,295.82016,0.0,70.731995,0.31506613,0.0,85.064384,8.330017
28112,21126720.0,1.0,17.65158,17.212463,23.434998,23.50946,23.320831,23.309235,17.626617,17.663483,17.660736,17.638214,1.0,0.05862368,0.061315753,0.19267365,223.66667,17.632599,33.07867,36.614475,100.0,2.385051,9.54197e-21,0.0,68.73373,221.71289,43.14659,96.0,0.02201379,9.594772,425.1423,302.0983,0.0,69.76775,0.31263024,0.0,84.07358,8.330017
28113,21126780.0,1.0,17.635986,17.211609,23.425781,23.495575,23.320007,23.305695,17.630219,17.645508,17.644073,17.634613,1.0,0.058138564,0.06072711,0.1918776,232.0,17.632599,32.941357,36.32033,100.0,0.43900844,9.54197e-21,0.0,67.98746,230.0822,43.185467,96.0,0.021212643,9.540349,426.0935,307.4784,0.0,68.98244,0.31075886,0.0,83.294266,8.330017
28114,21126840.0,0.0,17.489502,17.210754,23.416656,23.48169,23.319275,23.302307,17.447021,17.559875,17.55661,17.515259,1.0,0.057452336,0.059911836,0.19055294,228.0,17.465912,32.797665,35.993565,100.0,-1.2618138,9.54197e-21,0.0,67.46135,233.79675,43.713142,96.0,0.013942622,8.801601,422.47696,308.76117,0.0,68.4132,0.30791935,0.0,82.799385,8.330017
28115,21126900.0,0.0,17.46405,17.20987,23.406738,23.466644,23.31839,23.298828,17.463654,17.49588,17.493378,17.470581,1.0,0.05685912,0.059175923,0.18954238,224.0,17.465912,32.643936,35.631256,100.0,-0.17039278,9.54197e-21,0.0,67.209366,233.4651,43.820473,96.0,0.012557849,8.651336,417.5065,307.24527,0.0,68.11359,0.30557433,0.0,82.63472,8.330017
28116,21126960.0,0.0,17.463959,17.209015,23.39914,23.455109,23.318024,23.29602,17.464905,17.473999,17.472748,17.464417,1.0,0.056376126,0.058534674,0.18879713,220.0,17.465912,32.4892,35.24419,100.0,0.04297031,9.54197e-21,0.0,67.13221,231.01215,43.812523,96.0,0.012500616,8.662471,412.3581,304.39615,0.0,67.98195,0.30370152,0.0,82.66612,8.330017
28117,21127020.0,0.0,17.27832,17.20813,23.391602,23.443573,23.317719,23.293365,17.323975,17.414642,17.412628,17.382904,1.0,0.05600695,0.057991516,0.18829411,216.0,17.299194,32.331608,34.831352,100.0,-10.05743,9.54197e-21,0.0,67.16005,227.20035,45.09498,96.0,0.0034798498,6.8670273,407.63596,300.7821,0.0,67.94751,0.30228484,0.0,82.80472,8.330017
28118,21127080.0,0.0,17.298676,17.207275,23.383087,23.430634,23.3172,23.290619,17.298065,17.340637,17.338562,17.311615,1.0,0.05569963,0.05749501,0.1879513,212.0,17.299194,32.168026,34.390816,100.0,-0.16135229,9.54197e-21,0.0,67.29045,222.90953,44.86074,96.0,0.0044585564,7.194961,403.04166,296.95956,0.0,68.00863,0.301137,0.0,83.06067,8.330017
28119,21127140.0,0.0,17.298187,17.20639,23.37436,23.41742,23.316559,23.287872,17.298615,17.311493,17.310364,17.299225,1.0,0.05545975,0.057050575,0.1877442,208.0,17.299194,31.997192,33.922733,100.0,-0.029373838,9.54197e-21,0.0,67.466995,218.31612,44.853695,96.0,0.004466236,7.2048316,398.86484,293.04987,0.0,68.10815,0.30024537,0.0,83.3601,8.330017
28120,21127200.0,0.0,17.20987,17.205566,23.365387,23.403992,23.315735,23.285126,17.241394,17.281128,17.280212,17.265717,1.0,0.05535875,0.056731418,0.18784691,204.0,17.132507,31.817097,33.426567,100.0,-5.404095,9.54197e-21,0.0,67.61226,213.06781,47.305153,96.0,0.00020357403,3.7727852,395.55566,288.9479,0.0,68.16817,0.2999285,0.0,83.59955,8.330017
28121,21127260.0,0.0,17.20633,17.204742,23.358002,23.392853,23.315247,23.282867,17.215332,17.242737,17.241913,17.226837,1.0,0.05519265,0.056332707,0.18779944,200.0,17.132507,31.634155,32.910805,100.0,-1.5548663,9.54197e-21,0.0,67.77734,208.70627,47.981815,96.0,7.443372e-05,2.82546,392.13004,285.35742,0.0,68.241974,0.29931623,0.0,83.873856,8.330017
28122,21127320.0,0.0,17.204468,17.203949,23.350433,23.38144,23.314697,23.2807,17.207123,17.219696,17.219177,17.210083,1.0,0.05504048,0.055935666,0.18777332,196.0,17.132507,31.445269,32.373848,100.0,-0.41296685,9.54197e-21,0.0,67.94868,204.4343,48.685215,96.0,2.4498668e-05,1.8407013,388.86304,281.85333,0.0,68.31578,0.29874113,0.0,84.15275,8.330017
28123,21127380.0,0.0,17.203247,17.203186,23.34256,23.369537,23.314026,23.278595,17.1055,17.174377,17.173767,17.150604,1.0,0.054909322,0.05554833,0.18778819,192.0,16.96582,31.248878,31.81547,100.0,43.60983,1.5104818e-06,0.0,68.09628,200.26944,49.999996,96.0,2.5762379e-06,3.44242e-06,385.82242,278.46606,0.0,68.359825,0.2982385,0.0,84.39921,8.330017
28124,21127440.0,0.0,17.202515,17.202454,23.333862,23.356415,23.31314,23.276428,17.037445,17.10141,17.1008,17.069092,1.0,0.054721575,0.05509496,0.18769895,188.0,16.96582,31.043125,31.236176,100.0,64.19588,1.9038927e-06,0.0,68.27416,196.4407,50.0,96.0,2.5636177e-06,9.620167e-10,382.59155,275.21887,0.0,68.42927,0.2975078,0.0,84.69633,8.330017
28125,21127500.0,0.0,17.201843,17.201752,23.324432,23.342316,23.312012,23.274231,17.0018,17.044586,17.04422,17.018738,1.0,0.05453665,0.054636333,0.18763088,184.0,16.96582,30.824715,30.634434,100.0,74.61504,2.0989778e-06,0.0,68.46496,192.53783,50.0,96.0,2.551368e-06,-6.763102e-11,379.4033,271.92712,0.0,68.50667,0.2967961,0.0,85.0119,8.330017
28126,21127560.0,0.0,17.201202,17.20111,23.3172,23.331757,23.310944,23.272064,16.853577,16.951447,16.951385,16.905823,1.0,0.05435099,0.054169096,0.187571,180.0,16.799103,30.595934,30.011284,99.970764,129.28012,3.6038452e-06,0.0,68.663475,188.61595,50.0,96.0,2.5391307e-06,-4.7949656e-16,376.25122,268.62238,0.0,68.58679,0.2960834,0.0,85.33963,8.330017
28127,21127620.0,0.0,17.200592,17.200531,23.308807,23.319519,23.309448,23.269714,16.826721,16.876984,16.877228,16.843292,1.0,0.054179203,0.053708963,0.1873903,176.0,16.799103,30.349981,29.363384,99.77042,136.38466,3.7490306e-06,0.0,68.85981,184.86765,50.0,96.0,2.525228e-06,-2.0207886e-18,373.0664,265.40268,0.0,68.66011,0.29527128,0.0,85.640686,8.330017
28128,21127680.0,0.0,17.200073,17.200012,23.30014,23.306946,23.3078,23.267395,16.812225,16.837433,16.837769,16.818878,1.0,0.05400577,0.05324211,0.18705547,172.0,16.799103,30.086527,28.692535,99.444,139.92062,3.8094593e-06,0.0,69.04323,181.32162,50.0,96.0,2.5085924e-06,-3.019592e-20,369.76508,262.26117,0.0,68.71655,0.2942965,0.0,85.904594,8.330017
28129,21127740.0,0.0,17.199585,17.199524,23.291046,23.293762,23.305939,23.265106,16.680695,16.761932,16.76297,16.725708,1.0,0.05382442,0.052763272,0.18654563,168.0,16.632416,29.802536,27.997568,98.975624,190.18166,5.2767978e-06,0.0,69.21157,177.95055,50.0,96.0,2.488703e-06,1.3679273e-25,366.29434,259.16412,0.0,68.75432,0.2931268,0.0,86.12844,8.330017
28130,21127800.0,0.0,17.199188,17.199127,23.28128,23.279663,23.303772,23.262726,16.653687,16.698486,16.699738,16.669159,1.0,0.053631302,0.052271,0.18584934,164.0,16.632416,29.495773,27.278975,98.36375,195.36739,5.3355993e-06,0.0,69.36348,174.7352,50.0,96.0,2.4653166e-06,-1.4122239e-28,362.63577,256.09146,0.0,68.772964,0.2917454,0.0,86.31039,8.330017
28131,21127860.0,0.0,17.198883,17.198822,23.27353,23.268646,23.30188,23.260681,16.641785,16.663818,16.664856,16.64746,1.0,0.053419482,0.05175908,0.18498632,160.0,16.632416,29.172165,26.542526,97.66168,197.5818,5.371148e-06,0.0,69.50066,171.61003,50.0,96.0,2.4385895e-06,2.4730563e-31,358.78967,252.99902,0.0,68.77435,0.29015872,0.0,86.45881,8.330017
28132,21127920.0,0.0,17.198608,17.198547,23.265686,23.257416,23.299866,23.258759,16.507935,16.58786,16.590088,16.549347,1.0,0.053188395,0.051227868,0.18396729,156.0,16.465698,28.82809,25.787315,96.847534,246.03754,6.7831993e-06,0.0,69.62723,168.51994,50.0,96.0,2.408756e-06,-7.312265e-34,354.77045,249.85239,0.0,68.7628,0.2883775,0.0,86.58029,8.330017
28133,21127980.0,0.0,17.198456,17.198395,23.257355,23.245575,23.297607,23.256805,16.48407,16.52652,16.52887,16.497894,1.0,0.052939467,0.050680734,0.18277724,152.0,16.465698,28.460026,25.01236,95.91073,250.66026,6.8468566e-06,0.0,69.742805,165.47038,50.0,96.0,2.3757077e-06,-1.1950104e-36,350.5907,246.65303,0.0,68.73871,0.28639144,0.0,86.670975,8.330017
28134,21128040.0,0.0,17.198364,17.198334,23.24939,23.234222,23.295319,23.255005,16.472626,16.493744,16.495544,16.47818,1.0,0.05267039,0.050116967,0.18142185,148.0,16.465698,28.068438,24.220137,94.862816,251.8245,6.8562463e-06,0.0,69.847916,162.44104,50.0,96.0,2.3395578e-06,2.3746991e-37,346.2731,243.38905,0.0,68.70314,0.2842032,0.0,86.733154,8.330017
28135,21128100.0,0.0,17.198395,17.198334,23.241577,23.223083,23.292938,23.253326,16.339722,16.418732,16.42218,16.381561,1.0,0.0523809,0.049537707,0.1799092,144.0,16.299011,27.65291,23.412231,93.70542,298.8559,8.23557e-06,0.0,69.94434,159.41055,50.0,96.0,2.3005298e-06,-3.0408e-41,341.85025,240.05064,0.0,68.658356,0.28182182,0.0,86.770004,8.330017
28136,21128160.0,0.0,17.198486,17.198456,23.23526,23.214203,23.290771,23.251984,16.315002,16.35794,16.36148,16.329376,1.0,0.052069783,0.04894289,0.17825417,140.0,16.299011,27.216648,22.592184,92.46994,301.92676,8.262866e-06,0.0,70.03396,156.3547,50.0,96.0,2.2589215e-06,-2.8e-43,337.35965,236.62788,0.0,68.60658,0.2792607,0.0,86.78636,8.330017
28137,21128220.0,0.0,17.1987,17.19867,23.229523,23.206177,23.288605,23.250824,16.303284,16.324646,16.327332,16.30841,1.0,0.051737513,0.04833406,0.17648084,136.0,16.299011,26.75873,21.761728,91.15812,302.09863,8.2466995e-06,0.0,70.12053,153.24211,50.0,96.0,2.2152324e-06,0.0,332.8507,233.11124,0.0,68.551926,0.27654612,0.0,86.79002,8.330017
28138,21128280.0,0.0,17.199036,17.199005,23.224152,23.198547,23.286407,23.249878,16.170044,16.249634,16.254395,16.212646,1.0,0.051385805,0.04771428,0.17459655,132.0,16.132294,26.279083,20.922567,89.772835,347.06494,9.5757005e-06,0.0,70.2055,150.07123,50.0,96.0,2.1697265e-06,0.0,328.3366,229.507,0.0,68.49636,0.27369028,0.0,86.78262,8.330017
28139,21128340.0,0.0,17.199463,17.199432,23.218811,23.19104,23.284119,23.249023,16.145386,16.189117,16.193909,16.160156,1.0,0.051016178,0.04708672,0.17260505,128.0,16.132294,25.775682,20.075193,88.31216,348.86957,9.5730575e-06,0.0,70.289024,146.85237,50.0,96.0,2.1226083e-06,0.0,323.82645,225.82841,0.0,68.4408,0.27070153,0.0,86.76372,8.330017
28140,21128400.0,0.0,17.200043,17.200012,23.214172,23.18457,23.28186,23.248383,16.134094,16.15622,16.15979,16.13977,1.0,0.050627742,0.04645187,0.1705181,124.0,16.132294,25.25001,19.222681,86.791756,347.84256,9.526584e-06,0.0,70.37151,143.58293,50.0,96.0,2.0741209e-06,0.0,319.34174,222.08038,0.0,68.38622,0.26759118,0.0,86.73582,8.330017
28141,21128460.0,0.0,17.200653,17.200623,23.207794,23.177185,23.276215,23.244354,16.004639,16.084106,16.089874,16.050476,1.0,0.050208177,0.04579883,0.16834053,120.0,15.965607,24.64588,18.309435,85.186966,390.1154,1.08162885e-05,0.0,70.44383,140.29512,50.0,96.0,2.0240552e-06,0.0,314.88272,218.28018,0.0,68.32383,0.26434025,0.0,86.6952,8.330017
28142,21128520.0,0.0,17.201263,17.201233,23.201721,23.170319,23.270569,23.24054,15.977081,16.024658,16.03061,15.995728,1.0,0.04975159,0.045122117,0.16607654,116.0,15.965607,23.986755,17.359968,83.517845,390.56757,1.0754404e-05,0.0,70.49851,137.03102,50.0,96.0,1.972373e-06,0.0,310.4653,214.45815,0.0,68.24616,0.2609438,0.0,86.636665,8.330017
28143,21128580.0,0.0,17.201874,17.201843,23.196472,23.164642,23.265076,23.237,15.964691,15.98941,15.99408,15.971466,1.0,0.04925816,0.044422343,0.16373709,112.0,15.965607,23.276741,16.378899,81.80204,388.31235,1.0673168e-05,0.0,70.537544,133.77151,50.0,96.0,1.9193396e-06,0.0,306.10107,210.60579,0.0,68.15527,0.25741112,0.0,86.56441,8.330017
28144,21128640.0,0.0,17.202454,17.202423,23.192596,23.16092,23.259949,23.233917,16.02359,15.999725,16.00064,16.00415,0.0,0.048724048,0.043697152,0.16133258,108.0,16.04892,22.516615,15.368962,80.05725,362.3676,9.893515e-06,0.0,70.56154,130.49231,50.0,96.0,1.8650995e-06,0.0,301.7926,206.7092,0.0,68.05222,0.25374722,0.0,86.483246,8.330017
28145,21128700.0,0.0,17.203033,17.203003,23.19046,23.159637,23.255371,23.231476,16.030762,16.015472,16.014587,16.023193,0.0,0.04814927,0.042947058,0.15889156,104.0,16.04892,21.713776,14.337787,78.31217,355.9812,9.73442e-06,0.0,70.57515,127.15687,50.0,96.0,1.8101558e-06,0.0,297.55872,202.75584,0.0,67.94167,0.24998121,0.0,86.40409,8.330017
28146,21128760.0,0.0,17.203613,17.203583,23.19107,23.16217,23.251862,23.22992,16.033691,16.024292,16.023071,16.03009,0.0,0.0475356,0.042173512,0.15645172,100.0,16.04892,20.881336,13.295895,76.612625,350.1406,9.57799e-06,0.0,70.5858,123.718216,50.0,96.0,1.7551573e-06,0.0,293.4209,198.73062,0.0,67.83062,0.24615385,0.0,86.34212,8.330017
28147,21128820.0,0.0,17.204193,17.204193,23.19336,23.166962,23.248962,23.229034,16.10083,16.056793,16.053192,16.07431,0.0,0.046887413,0.041380584,0.15404986,96.0,16.132202,20.022123,12.248119,74.97214,323.13864,8.780215e-06,0.0,70.60194,120.13872,50.0,96.0,1.7007823e-06,0.0,289.40158,194.62697,0.0,67.72724,0.24231067,0.0,86.312416,8.330017
28148,21128880.0,0.0,17.204803,17.204773,23.197357,23.174072,23.246735,23.228882,16.111877,16.085083,16.080872,16.100983,0.0,0.046211068,0.04057473,0.15171656,92.0,16.132202,19.144894,11.202588,73.4146,316.32367,8.617475e-06,0.0,70.630226,116.409485,50.0,96.0,1.6476376e-06,0.0,285.49362,190.45749,0.0,67.638336,0.23849468,0.0,86.32593,8.330017
28149,21128940.0,0.0,17.205383,17.205353,23.20279,23.183075,23.245178,23.22937,16.116638,16.100891,16.097351,16.11142,0.0,0.045511924,0.0397612,0.14948055,88.0,16.132202,18.255503,10.165711,71.95667,310.5745,8.466748e-06,0.0,70.67751,112.52131,50.0,96.0,1.5962462e-06,0.0,281.64142,186.23264,0.0,67.57075,0.23474576,0.0,86.39432,8.330017
28150,21129000.0,0.0,17.205994,17.205963,23.209686,23.194,23.244293,23.23059,16.186707,16.136383,16.13089,16.156982,0.0,0.044794638,0.038944934,0.14736737,84.0,16.215515,17.360062,9.144079,70.618095,284.54617,7.705883e-06,0.0,70.749886,108.47306,50.0,96.0,1.5470315e-06,0.0,277.88293,181.96579,0.0,67.53085,0.23109864,0.0,86.52853,8.330017
28151,21129060.0,0.0,17.206604,17.206573,23.21811,23.20697,23.24405,23.232178,16.197357,16.166962,16.161224,16.18512,0.0,0.0440644,0.03812987,0.1454027,80.0,16.215515,16.46578,8.1404505,69.41861,278.61484,7.5653775e-06,0.0,70.85349,104.271736,50.0,96.0,1.5003878e-06,0.0,274.2591,177.67542,0.0,67.52427,0.22758847,0.0,86.73958,8.330017
28152,21129120.0,0.0,17.207214,17.207214,23.227783,23.221466,23.244476,23.234467,16.202057,16.183838,16.179138,16.195831,0.0,0.04332598,0.037319887,0.1436094,76.0,16.215515,15.579218,7.1629367,68.371544,273.8063,7.4416516e-06,0.0,70.995285,99.9232,50.0,96.0,1.4566432e-06,0.0,270.80222,173.37671,0.0,67.55757,0.22424655,0.0,87.03952,8.330017
28153,21129180.0,0.0,17.207855,17.207855,23.238617,23.237396,23.245605,23.237396,16.27417,16.219482,16.21283,16.24173,0.0,0.04258389,0.036519814,0.14200674,72.0,16.298798,14.707266,6.218532,67.49304,249.25418,6.731859e-06,0.0,71.182465,95.43781,50.0,96.0,1.4160638e-06,0.0,267.538,169.08607,0.0,67.63836,0.22110131,0.0,87.44056,8.330017
28154,21129240.0,0.0,17.208527,17.208496,23.250793,23.254852,23.247437,23.241028,16.283875,16.250671,16.243805,16.27069,0.0,0.041841913,0.03573308,0.1406092,68.0,16.298798,13.857622,5.3141327,66.79746,244.59517,6.62303e-06,0.0,71.42223,90.83075,50.0,96.0,1.3788158e-06,0.0,264.48383,164.81981,0.0,67.773796,0.21817467,0.0,87.954834,8.330017
28155,21129300.0,0.0,17.209198,17.209198,23.263855,23.273254,23.249939,23.2453,16.288544,16.268463,16.262726,16.282257,0.0,0.041103497,0.034962654,0.13942401,64.0,16.298798,13.036161,4.4551687,66.28904,240.94545,6.5327067e-06,0.0,71.7224,86.11968,50.0,96.0,1.3449613e-06,0.0,261.64844,160.59215,0.0,67.971535,0.2154802,0.0,88.59439,8.330017
28156,21129360.0,0.0,17.2099,17.2099,23.277618,23.292297,23.253113,23.25003,16.362244,16.303558,16.295898,16.327698,0.0,0.040371925,0.034211192,0.1384589,60.0,16.38211,12.250182,3.6463895,65.97574,217.96492,5.877691e-06,0.0,72.0927,81.3206,50.0,96.0,1.3145699e-06,0.0,259.0372,156.41571,0.0,68.241035,0.21303222,0.0,89.374435,8.330017
28157,21129420.0,0.0,17.210632,17.210602,23.292358,23.312286,23.257019,23.255402,16.370605,16.335083,16.327118,16.357056,0.0,0.03964968,0.033480458,0.13771513,56.0,16.38211,11.506746,2.8947613,65.868065,214.65361,5.799418e-06,0.0,72.54313,76.45576,50.0,96.0,1.287589e-06,0.0,256.64862,152.30351,0.0,68.59181,0.21083546,0.0,90.31042,8.330017
28158,21129480.0,0.0,17.211395,17.211365,23.30774,23.332733,23.261505,23.261353,16.374786,16.352844,16.346222,16.36792,0.0,0.03893712,0.03277057,0.13718462,52.0,16.38211,10.810742,2.2045577,65.96422,212.19704,5.7423313e-06,0.0,73.08412,71.54884,50.0,96.0,1.2638397e-06,0.0,254.47357,148.26501,0.0,69.03391,0.20888269,0.0,91.41888,8.330017
28159,21129540.0,0.0,17.212158,17.212158,23.3237,23.353577,23.266602,23.267853,16.44992,16.38736,16.378784,16.413696,0.0,0.0382358,0.03208312,0.13686773,48.0,16.465393,10.169613,1.5830872,66.27346,190.57988,5.136839e-06,0.0,73.73222,66.615395,50.0,96.0,1.2432714e-06,0.0,252.50568,144.30748,0.0,69.5835,0.20717664,0.0,92.72645,8.330017
28160,21129600.0,0.0,17.212982,17.212982,23.340363,23.374878,23.27237,23.274933,16.456818,16.419067,16.410156,16.44339,0.0,0.037545167,0.031416975,0.1367467,44.0,16.465393,9.589534,1.0353768,66.79889,188.44281,5.0820945e-06,0.0,74.50227,61.687668,50.0,96.0,1.2255895e-06,0.0,250.72942,140.44241,0.0,70.2548,0.20569886,0.0,94.257416,8.330017
28161,21129660.0,0.0,17.213837,17.213806,23.35669,23.395325,23.278503,23.282166,16.460602,16.437195,16.429657,16.454285,0.0,0.036864053,0.03076583,0.13679427,40.0,16.465393,9.072072,0.56010157,67.52125,186.93034,5.050828e-06,0.0,75.410355,56.804623,50.0,96.0,1.2103189e-06,0.0,249.12445,136.68076,0.0,71.06415,0.20441401,0.0,96.03887,8.330017
28162,21129720.0,1.0,17.214722,17.214722,23.372955,23.415344,23.285126,23.289856,16.538666,16.472626,16.463074,16.502441,0.0,0.03661069,0.030499797,0.13832034,48.333332,16.548706,8.6229925,0.16358857,68.44214,167.4724,4.5149623e-06,0.0,76.36938,53.4925,50.0,96.0,1.2221728e-06,0.0,248.93576,134.7397,0.0,71.93976,0.20542605,0.0,97.90318,8.330017
28163,21129780.0,1.0,17.215637,17.215637,23.38861,23.434265,23.291931,23.297699,16.546753,16.506958,16.497131,16.533905,0.0,0.03666512,0.030548902,0.14064668,56.666668,16.548706,8.243175,0.0,69.5477,167.95052,4.536982e-06,0.0,77.13615,51.835823,50.0,96.0,1.25123e-06,0.0,249.7542,134.38011,0.0,72.670044,0.20785946,0.0,99.45103,8.330017
28164,21129840.0,1.0,17.216614,17.216614,23.402557,23.45163,23.298615,23.305359,16.551544,16.528564,16.520416,16.546722,0.0,0.03722763,0.03117578,0.14250204,65.0,16.548706,7.92979,0.0,70.81886,169.90564,4.6009545e-06,0.0,77.57424,52.204266,50.0,96.0,1.2881562e-06,0.0,251.33655,135.60942,0.0,73.19908,0.21090837,0.0,99.97465,8.330017
28165,21129900.0,1.0,17.21762,17.21762,23.415588,23.467651,23.304932,23.312622,16.628632,16.566162,16.556763,16.595581,0.0,0.037794482,0.03183669,0.14491725,73.333336,16.632019,7.6777153,0.0,72.24357,152.53197,4.1305666e-06,0.0,77.548965,53.950714,50.0,96.0,1.3330066e-06,0.0,253.6204,137.99275,0.0,73.314644,0.2145526,0.0,99.99868,8.330017
28166,21129960.0,1.0,17.218689,17.218689,23.427094,23.48117,23.3107,23.319153,16.63388,16.600647,16.591736,16.625214,0.0,0.038230702,0.032387804,0.14838593,81.666664,16.632019,7.480476,0.0,73.79132,154.58556,4.1779895e-06,0.0,77.24232,56.44056,50.0,96.0,1.3889221e-06,0.0,256.67767,141.17534,0.0,73.159325,0.21900994,0.0,100.000015,8.330017
28167,21130020.0,1.0,17.219788,17.219788,23.436981,23.491852,23.316254,23.325409,16.638153,16.620544,16.613739,16.635498,0.0,0.03857023,0.032840636,0.15278687,90.0,16.632019,7.338079,0.0,75.43268,157.78247,4.276325e-06,0.0,76.72987,59.601227,50.0,96.0,1.4555475e-06,0.0,260.5525,145.09845,0.0,72.79111,0.22420467,0.0,99.999985,8.330017
28168,21130080.0,1.0,17.220947,17.220947,23.444824,23.499298,23.321716,23.331451,16.713165,16.656555,16.648773,16.684387,0.0,0.038880043,0.03324128,0.157867,98.333336,16.715302,7.2493687,0.0,77.13211,140.69212,3.8089265e-06,0.0,76.06137,63.49449,50.0,96.0,1.5316978e-06,0.0,265.26764,149.7788,0.0,72.2502,0.2299975,0.0,99.9285,8.330017
28169,21130140.0,1.0,17.222168,17.222168,23.450195,23.503845,23.326965,23.33728,16.718323,16.690063,16.6828,16.712646,0.0,0.039437313,0.033834726,0.16238397,106.666664,16.715302,7.2126446,0.06045729,78.86204,143.24992,3.8704834e-06,0.0,75.15312,69.0813,50.0,96.0,1.608152e-06,0.0,270.6381,155.68512,0.0,71.462036,0.23566878,0.0,99.14893,8.330017
28170,21130200.0,1.0,17.22345,17.22345,23.453339,23.505463,23.33194,23.342773,16.721619,16.709167,16.703888,16.721222,0.0,0.03998543,0.034399528,0.16649197,115.0,16.715302,7.2239094,0.18258512,80.593895,146.37958,3.9648594e-06,0.0,73.94833,76.36441,50.0,96.0,1.680241e-06,0.0,276.40323,162.73036,0.0,70.370125,0.24089313,0.0,97.86332,8.330017
28171,21130260.0,1.0,17.224792,17.224762,23.455597,23.506287,23.336304,23.347412,16.792908,16.744019,16.737946,16.768372,0.0,0.040430807,0.03496881,0.1700435,123.333336,16.798615,7.276869,0.3481822,82.32914,127.33657,3.4368725e-06,0.0,72.53484,85.191895,50.0,96.0,1.744503e-06,0.0,282.27664,170.73573,0.0,69.133934,0.24545415,0.0,96.25833,8.330017
28172,21130320.0,1.0,17.226166,17.226166,23.456665,23.505493,23.340576,23.351868,16.798126,16.776001,16.770416,16.795044,0.0,0.040738013,0.03537859,0.17302853,131.66667,16.798615,7.3720627,0.55732965,84.0478,128.75069,3.4647967e-06,0.0,71.00382,95.39476,50.0,96.0,1.7976664e-06,0.0,287.95636,179.50069,0.0,67.7508,0.24916573,0.0,94.49693,8.330017
28173,21130380.0,1.0,17.22763,17.22763,23.456635,23.503113,23.344757,23.35614,16.801117,16.794067,16.790161,16.803253,0.0,0.040887255,0.035638575,0.175437,140.0,16.798615,7.5074725,0.8073601,85.733986,130.18483,3.511695e-06,0.0,69.45249,106.585304,50.0,96.0,1.838641e-06,0.0,293.32254,188.70079,0.0,66.33419,0.25198668,0.0,92.729675,8.330017
28174,21130440.0,1.0,17.229156,17.229156,23.45581,23.499664,23.348938,23.360382,16.871857,16.82785,16.822998,16.850891,0.0,0.04088856,0.035756133,0.17733862,148.33333,16.881897,7.6846733,1.0990894,87.38056,109.2304,2.928393e-06,0.0,67.958275,118.29242,50.0,96.0,1.8682803e-06,0.0,298.39423,197.99269,0.0,64.95992,0.25400656,0.0,91.06594,8.330017
28175,21130500.0,1.0,17.230743,17.230743,23.454742,23.49588,23.353302,23.364655,16.877625,16.858307,16.85382,16.875519,0.0,0.04078578,0.035768908,0.1788895,156.66667,16.881897,7.906404,1.4339948,88.98762,108.764984,2.9122589e-06,0.0,66.59817,129.89902,50.0,96.0,1.8898577e-06,0.0,303.1404,206.99332,0.0,63.703876,0.25546685,0.0,89.600525,8.330017
28176,21130560.0,1.0,17.232422,17.232391,23.453949,23.492554,23.357666,23.368744,16.88144,16.874847,16.871735,16.882874,0.0,0.040636405,0.035729554,0.18025969,165.0,16.881897,8.171871,1.8086143,90.56373,109.07135,2.9312414e-06,0.0,65.41135,140.96072,50.0,96.0,1.9073927e-06,0.0,307.63037,215.47865,0.0,62.606907,0.2566477,0.0,88.36884,8.330017
28177,21130620.0,1.0,17.23413,17.23413,23.45288,23.4888,23.362213,23.372894,16.953064,16.907623,16.90335,16.931488,0.0,0.040494837,0.035689045,0.1815865,173.33333,16.96521,8.483602,2.2253182,92.09965,87.039536,2.325294e-06,0.0,64.409164,151.23871,50.0,96.0,1.9244233e-06,0.0,311.98306,223.3752,0.0,61.682976,0.2577899,0.0,87.366646,8.330017
28178,21130680.0,1.0,17.235962,17.235962,23.451782,23.485016,23.367004,23.377197,16.959442,16.937897,16.933685,16.956451,0.0,0.040404517,0.035690207,0.18295494,181.66667,16.96521,8.844173,2.6856668,93.598114,86.06763,2.294545e-06,0.0,63.582073,160.72015,50.0,96.0,1.9435538e-06,0.0,316.3487,230.75578,0.0,60.925953,0.25906774,0.0,86.56245,8.330017
28179,21130740.0,1.0,17.237854,17.237854,23.450195,23.48059,23.371857,23.38153,16.96408,16.954895,16.951782,16.964478,0.0,0.04039097,0.03576132,0.18439922,190.0,16.96521,9.254214,3.1897295,95.04939,86.159164,2.310862e-06,0.0,62.908257,169.53282,50.0,96.0,1.9661345e-06,0.0,320.85965,237.76086,0.0,60.31568,0.26056847,0.0,85.9143,8.330017
28180,21130800.0,1.0,17.239807,17.239807,23.447418,23.474579,23.376678,23.385773,16.827911,16.915771,16.91858,16.875183,1.0,0.040466163,0.035912376,0.18591492,198.33333,16.798492,9.712314,3.7359686,96.43461,132.79297,3.615782e-06,0.0,62.36261,177.86127,50.0,96.0,1.9924923e-06,0.0,325.6126,244.54028,0.0,59.828163,0.26230964,0.0,85.380394,8.330017
28181,21130860.0,1.0,17.241882,17.241882,23.44345,23.467224,23.381012,23.389496,16.815643,16.868652,16.874268,16.828888,1.0,0.04062893,0.036142822,0.18745713,206.66667,16.798492,10.211306,4.3167057,97.73808,137.66725,3.742185e-06,0.0,61.91472,185.9553,50.0,96.0,2.0219936e-06,0.0,330.6698,251.25867,0.0,59.435272,0.26424482,0.0,84.915764,8.330017
28182,21130920.0,1.0,17.244019,17.244019,23.438293,23.458374,23.38504,23.392914,16.808685,16.8414,16.84674,16.815186,1.0,0.04086974,0.036444236,0.18898356,215.0,16.798492,10.748876,4.929852,98.94548,141.00586,3.8133282e-06,0.0,61.540127,193.99065,50.0,96.0,2.0537695e-06,0.0,336.06348,258.01782,0.0,59.11367,0.26631346,0.0,84.49003,8.330017
28183,21130980.0,0.0,17.246246,17.246246,23.431915,23.447906,23.388733,23.395966,16.671082,16.776611,16.785126,16.717926,1.0,0.040915597,0.036562447,0.18958965,211.0,16.631805,11.322216,5.5724783,100.0,189.82262,5.1919437e-06,0.0,61.295223,198.39793,50.0,96.0,2.0657087e-06,0.0,338.6778,261.5462,0.0,58.914314,0.2670725,0.0,84.22963,8.330017
28184,21131040.0,0.0,17.248566,17.248566,23.424103,23.43573,23.392029,23.398682,16.652039,16.714966,16.723969,16.666107,1.0,0.04106135,0.03676002,0.18952501,207.0,16.631805,11.926707,6.2403927,100.0,195.17894,5.30057e-06,0.0,61.251366,200.37767,50.0,96.0,2.070061e-06,0.0,339.79208,263.0995,0.0,58.909332,0.2673491,0.0,84.06579,8.330017
