,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28185,21131100.0,0.0,17.250977,17.250977,23.416107,23.4234,23.394958,23.401031,16.642365,16.678009,16.685211,16.648163,1.0,0.041244075,0.036991388,0.18906853,203.0,16.631805,12.558315,6.9296985,100.0,198.23215,5.359234e-06,0.0,61.32322,200.72939,50.0,96.0,2.069383e-06,0.0,339.87372,263.3275,0.0,59.019875,0.26730266,0.0,83.97086,8.330017
28186,21131160.0,0.0,17.253479,17.253479,23.408722,23.412079,23.39743,23.402893,16.506653,16.607971,16.617157,16.550049,1.0,0.04147006,0.037258938,0.18863672,199.0,16.465118,13.212872,7.6354275,100.0,246.41205,6.7433484e-06,0.0,61.52473,199.36362,50.0,96.0,2.07032e-06,0.0,339.4087,262.381,0.0,59.257637,0.26736176,0.0,84.018585,8.330017
28187,21131220.0,0.0,17.256073,17.256104,23.400452,23.399628,23.399414,23.404266,16.485596,16.544983,16.553894,16.498413,1.0,0.041749578,0.037575476,0.18825117,195.0,16.465118,13.884136,8.352325,100.0,251.87697,6.841269e-06,0.0,61.828987,196.84435,50.0,96.0,2.0735613e-06,0.0,338.67627,260.68243,0.0,59.59705,0.26757035,0.0,84.17039,8.330017
28188,21131280.0,0.0,17.25879,17.25882,23.392029,23.387085,23.40091,23.405212,16.476501,16.508087,16.514862,16.481018,1.0,0.042080566,0.037939884,0.18793969,191.0,16.465118,14.568136,9.076495,100.0,255.23163,6.9117204e-06,0.0,62.215763,193.53166,50.0,96.0,2.0794987e-06,0.0,337.85065,258.49707,0.0,60.017456,0.267953,0.0,84.40581,8.330017
28189,21131340.0,0.0,17.261597,17.261627,23.383118,23.373901,23.401917,23.4057,16.34317,16.437775,16.446259,16.384003,1.0,0.042458627,0.03834848,0.18770319,187.0,16.2984,15.260139,9.803308,100.0,303.72647,8.319611e-06,0.0,62.6672,189.7153,50.0,96.0,2.0880332e-06,0.0,337.0372,256.02393,0.0,60.500317,0.26850244,0.0,84.70521,8.330017
28190,21131400.0,0.0,17.264496,17.264526,23.37323,23.359528,23.402313,23.40561,16.321014,16.37619,16.384277,16.333405,1.0,0.042872176,0.038790755,0.18752696,183.0,16.2984,15.952723,10.5262,100.0,309.99588,8.434162e-06,0.0,63.16362,185.63373,50.0,96.0,2.0986065e-06,0.0,336.28384,253.4119,0.0,61.025375,0.26918164,0.0,85.04906,8.330017
28191,21131460.0,0.0,17.267517,17.267548,23.364288,23.34665,23.402222,23.404999,16.311584,16.340454,16.346497,16.315613,1.0,0.043312,0.0392559,0.18739957,179.0,16.2984,16.6416,11.24029,100.0,314.09244,8.525664e-06,0.0,63.692196,181.42642,50.0,96.0,2.110742e-06,0.0,335.60608,250.74323,0.0,61.5791,0.2699591,0.0,85.42546,8.330017
28192,21131520.0,0.0,17.27066,17.27069,23.354736,23.333008,23.40152,23.40384,16.179657,16.269623,16.277374,16.218994,1.0,0.043769352,0.039733827,0.1873075,175.0,16.131714,17.320728,11.94002,99.98331,363.24756,9.960022e-06,0.0,64.2424,177.19057,50.0,96.0,2.1239455e-06,0.0,335.0018,248.07077,0.0,62.15177,0.27080235,0.0,85.82479,8.330017
28193,21131580.0,0.0,17.273895,17.273926,23.344208,23.318146,23.400146,23.402039,16.156647,16.209137,16.216461,16.169373,1.0,0.04425291,0.040233485,0.18710321,171.0,16.131714,17.982765,12.618971,99.75775,370.2228,1.0095311e-05,0.0,64.79894,173.16684,50.0,96.0,2.1361946e-06,0.0,334.4075,245.50827,0.0,62.728996,0.27158192,0.0,86.19977,8.330017
28194,21131640.0,0.0,17.277252,17.277283,23.333527,23.303223,23.398193,23.39972,16.146484,16.174255,16.179657,16.151459,1.0,0.044744156,0.040738184,0.18671936,167.0,16.131714,18.62221,13.27182,99.38223,374.68973,1.0198061e-05,0.0,65.343864,169.42792,50.0,96.0,2.1458488e-06,0.0,333.72717,243.06358,0.0,63.293297,0.27219453,0.0,86.52883,8.330017
28195,21131700.0,0.0,17.280731,17.280762,23.32248,23.287811,23.3956,23.39679,16.014648,16.102112,16.109314,16.053741,1.0,0.0452302,0.04123522,0.18614917,163.0,15.964996,19.232407,13.892306,98.84918,423.91495,1.164081e-05,0.0,65.87183,165.9313,50.0,96.0,2.152381e-06,0.0,332.90717,240.69487,0.0,63.838966,0.2726079,0.0,86.81179,8.330017
28196,21131760.0,0.0,17.284332,17.284363,23.311981,23.273407,23.392517,23.393402,15.990143,16.041534,16.04837,16.00354,1.0,0.045700636,0.041714896,0.18538265,159.0,15.964996,19.80949,14.476726,98.17795,430.68173,1.1771911e-05,0.0,66.37831,162.64531,50.0,96.0,2.1552992e-06,0.0,331.90112,238.36905,0.0,64.361496,0.27279186,0.0,87.04718,8.330017
28197,21131820.0,0.0,17.288055,17.288086,23.301605,23.259277,23.388855,23.389465,15.979034,16.0065,16.011505,15.984528,1.0,0.046146993,0.042168785,0.18442205,155.0,15.964996,20.347004,15.01907,97.36672,434.6467,1.1861849e-05,0.0,66.86168,159.52228,50.0,96.0,2.154364e-06,0.0,330.67755,236.04814,0.0,64.85901,0.27273175,0.0,87.23777,8.330017
28198,21131880.0,0.0,17.29187,17.291931,23.291138,23.245148,23.384613,23.38501,15.846741,15.932373,15.939301,15.885498,1.0,0.04656328,0.042591143,0.18326552,151.0,15.798309,20.839403,15.514247,96.41539,483.08987,1.3290712e-05,0.0,67.32067,156.52968,50.0,96.0,2.1493647e-06,0.0,329.21472,233.70557,0.0,65.330215,0.27241415,0.0,87.38451,8.330017
28199,21131940.0,0.0,17.295868,17.295898,23.280334,23.230743,23.3797,23.379944,15.821899,15.871796,15.878235,15.83606,1.0,0.04694488,0.04297773,0.18190579,147.0,15.798309,21.279264,15.955644,95.31721,488.7945,1.3397774e-05,0.0,67.75345,153.6512,50.0,96.0,2.1400604e-06,0.0,327.49673,231.32524,0.0,65.77341,0.2718228,0.0,87.4858,8.330017
28200,21132000.0,0.0,17.299957,17.300018,23.269958,23.217133,23.374298,23.37442,15.809845,15.836761,15.841492,15.815826,1.0,0.047285315,0.04332245,0.18034972,143.0,15.798309,21.662361,16.33924,94.08665,491.58398,1.345455e-05,0.0,68.15897,150.85622,50.0,96.0,2.1263888e-06,0.0,325.51746,228.88515,0.0,66.187515,0.27095202,0.0,87.54432,8.330017
28201,21132060.0,0.0,17.304901,17.305054,23.275787,23.221619,23.37503,23.373474,15.7966,15.85791,15.860596,15.840637,0.0,0.041209728,0.040158737,0.14604235,139.0,15.881592,0.0,0.0,48.521263,427.93152,1.1716241e-05,0.0,59.894722,217.30869,50.0,96.0,1.5000726e-06,0.0,305.79788,254.27934,0.0,59.34796,0.22748452,0.0,75.528694,8.330017
28202,21132120.0,0.0,17.311554,17.311768,23.302277,23.253967,23.379486,23.37503,15.748932,15.820251,15.822357,15.791199,0.0,0.038352426,0.037715383,0.11346622,135.0,15.881592,0.0,0.0,25.6457,365.13016,9.876238e-06,0.0,56.862957,241.0634,50.0,96.0,1.0417225e-06,0.0,285.93906,248.77158,0.0,56.508465,0.18956265,0.0,67.868576,8.330017
28203,21132180.0,0.0,17.319794,17.32016,23.34198,23.310791,23.385864,23.378174,15.728973,15.780884,15.782349,15.757751,0.0,0.03608215,0.035713736,0.08285605,131.0,15.881592,0.0,0.0,3.461894,300.67044,7.992298e-06,0.0,55.05525,247.53558,50.0,96.0,6.934935e-07,0.0,268.80026,232.9127,0.0,54.838043,0.15465845,0.0,60.47098,8.330017
28204,21132240.0,0.0,17.32962,17.33014,23.38623,23.38852,23.394012,23.382874,15.823853,15.775543,15.776276,15.764648,0.0,0.033807203,0.03359339,0.06391131,127.0,15.964905,0.0,0.0,0.0,232.0375,5.9888125e-06,0.0,54.194283,233.48181,50.0,96.0,4.9949347e-07,0.0,255.63718,212.15207,0.0,54.060005,0.13126393,0.0,55.493946,8.330017
28205,21132300.0,0.0,17.341034,17.341675,23.431,23.47525,23.403992,23.38919,15.884796,15.802734,15.8029785,15.797699,0.0,0.032200247,0.03207168,0.056809515,123.0,15.964905,0.0,0.0,0.0,207.9933,5.4327966e-06,0.0,54.283028,209.6991,50.0,96.0,4.246166e-07,0.0,247.58228,194.02155,0.0,54.198353,0.121035926,0.0,54.12041,8.330017
28206,21132360.0,0.0,17.353943,17.354706,23.474762,23.562561,23.414917,23.396515,15.9219055,15.839508,15.839508,15.835327,0.0,0.031254575,0.031175403,0.052470718,119.0,15.964905,0.0,0.0,0.0,195.9351,5.171844e-06,0.0,54.780094,188.5236,50.0,96.0,3.8236627e-07,0.0,242.96626,179.68198,0.0,54.726852,0.11486174,0.0,53.614826,8.330017
28207,21132420.0,0.0,17.368317,17.369202,23.518982,23.652527,23.426575,23.40451,16.040741,15.896545,15.896454,15.88974,0.0,0.03071659,0.030667333,0.049803462,115.0,16.048218,0.0,0.0,0.0,177.69958,4.814661e-06,0.0,55.491386,170.51569,50.0,96.0,3.5810564e-07,0.0,240.6486,168.35748,0.0,55.45826,0.111154675,0.0,53.7136,8.330017
28208,21132480.0,0.0,17.384094,17.38507,23.563782,23.74405,23.43872,23.412964,16.03415,15.951141,15.951019,15.942291,0.0,0.030440716,0.030410094,0.048263505,111.0,16.048218,0.0,0.0,0.0,175.37598,4.6264354e-06,0.0,56.309593,155.35548,50.0,96.0,3.4494093e-07,0.0,239.46469,159.34883,0.0,56.289047,0.10908685,0.0,54.168556,8.330017
28209,21132540.0,0.0,17.401215,17.402313,23.60904,23.836243,23.45111,23.421661,16.047333,15.984924,15.984833,15.97583,0.0,0.03033007,0.030311095,0.04743122,107.0,16.048218,0.0,0.0,0.0,176.29036,4.705409e-06,0.0,57.163136,142.62787,50.0,96.0,3.3843037e-07,0.0,238.86118,152.09439,0.0,57.150425,0.10804942,0.0,54.80327,8.330017
28210,21132600.0,0.0,17.419678,17.420837,23.654572,23.92868,23.463623,23.430481,16.150665,16.030731,16.03064,16.019531,0.0,0.030321734,0.030309971,0.047037512,103.0,16.1315,0.0,0.0,0.0,165.25626,4.529222e-06,0.0,58.01064,131.91147,50.0,96.0,3.359313e-07,0.0,238.56592,146.17229,0.0,58.00275,0.10764974,0.0,55.518436,8.330017
28211,21132660.0,0.0,17.439392,17.440613,23.697357,24.013885,23.476044,23.439453,16.131775,16.074738,16.074677,16.063019,0.0,0.03037011,0.030362824,0.046896696,99.0,16.1315,0.0,0.0,0.0,168.69487,4.4396998e-06,0.0,58.827885,122.81345,50.0,96.0,3.3568898e-07,0.0,238.4384,141.24875,0.0,58.822994,0.1076131,0.0,56.25403,8.330017
28212,21132720.0,0.0,17.460297,17.461609,23.740051,24.098877,23.488464,23.448456,16.138794,16.097534,16.097504,16.087524,0.0,0.03044614,0.030441629,0.04689602,95.0,16.1315,0.0,0.0,0.0,171.55728,4.5612155e-06,0.0,59.604507,114.99762,50.0,96.0,3.3664577e-07,0.0,238.40501,137.07397,0.0,59.60148,0.10776939,0.0,56.979416,8.330017
28213,21132780.0,0.0,17.48236,17.483734,23.782684,24.183533,23.500885,23.457458,16.240082,16.13565,16.13562,16.124512,0.0,0.030531012,0.030528212,0.046965223,91.0,16.214813,0.0,0.0,0.0,162.5487,4.4423523e-06,0.0,60.338,108.18728,50.0,96.0,3.3814146e-07,0.0,238.42632,133.45947,0.0,60.33612,0.108011834,0.0,57.68011,8.330017
28214,21132840.0,0.0,17.505524,17.506958,23.825317,24.267883,23.513336,23.466492,16.218903,16.173218,16.173187,16.162231,0.0,0.03061274,0.030611,0.04706092,87.0,16.214813,0.0,0.0,0.0,166.99377,4.3701402e-06,0.0,61.030262,102.16167,50.0,96.0,3.3976232e-07,0.0,238.481,130.26355,0.0,61.029095,0.108273335,0.0,58.350925,8.330017
28215,21132900.0,0.0,17.529755,17.53125,23.867859,24.351868,23.525787,23.475525,16.22351,16.191772,16.191772,16.18277,0.0,0.030682389,0.030681314,0.047156837,83.0,16.214813,0.0,0.0,0.0,170.50684,4.495019e-06,0.0,61.68878,96.724655,50.0,96.0,3.412356e-07,0.0,238.558,127.36652,0.0,61.688053,0.10851028,0.0,58.99452,8.330017
28216,21132960.0,0.0,17.554993,17.55655,23.90683,24.427795,23.537567,23.48413,16.324524,16.226898,16.226898,16.216797,0.0,0.030735862,0.030735195,0.047239933,79.0,16.298096,0.0,0.0,0.0,161.89868,4.3909845e-06,0.0,62.32141,91.7454,50.0,96.0,3.4242777e-07,0.0,238.65128,124.69233,0.0,62.320953,0.1087015,0.0,59.61465,8.330017
28217,21133020.0,0.0,17.581146,17.582764,23.945557,24.503479,23.549438,23.492798,16.302795,16.262085,16.262085,16.252106,0.0,0.030772584,0.030772168,0.047302034,75.0,16.298096,0.0,0.0,0.0,166.5903,4.320212e-06,0.0,62.936203,87.112404,50.0,96.0,3.4327962e-07,0.0,238.7578,122.17924,0.0,62.935917,0.10883789,0.0,60.21721,8.330017
28218,21133080.0,0.0,17.608246,17.609894,23.984161,24.578857,23.56131,23.501495,16.306976,16.278961,16.278961,16.270844,0.0,0.03079253,0.030792272,0.047339533,71.0,16.298096,0.0,0.0,0.0,170.209,4.444955e-06,0.0,63.5419,82.732346,50.0,96.0,3.4376703e-07,0.0,238.87631,119.7768,0.0,63.54173,0.10891587,0.0,60.809795,8.330017
28219,21133140.0,0.0,17.63617,17.637878,24.022675,24.653961,23.573212,23.510223,16.408478,16.31308,16.31308,16.30371,0.0,0.030796565,0.030796405,0.047351167,67.0,16.381409,0.0,0.0,0.0,161.8499,4.3533114e-06,0.0,64.145706,78.54464,50.0,96.0,3.4389248e-07,0.0,239.0061,117.45359,0.0,64.1456,0.10893601,0.0,61.398952,8.330017
28220,21133200.0,0.0,17.664917,17.666687,24.061096,24.728851,23.585175,23.519073,16.385986,16.34732,16.34732,16.337952,0.0,0.030785799,0.030785697,0.047334027,63.0,16.381409,0.0,0.0,0.0,166.52525,4.2748247e-06,0.0,64.75476,74.50197,50.0,96.0,3.4365144e-07,0.0,239.14699,115.18466,0.0,64.75469,0.108897634,0.0,61.992443,8.330017
28221,21133260.0,0.0,17.694397,17.696198,24.096466,24.796844,23.59668,23.527527,16.390808,16.363556,16.363556,16.355896,0.0,0.03076043,0.030760368,0.047289956,59.0,16.381409,0.0,0.0,0.0,170.24687,4.405874e-06,0.0,65.375725,70.56648,50.0,96.0,3.430582e-07,0.0,239.29892,112.95106,0.0,65.37569,0.108802974,0.0,62.59772,8.330017
28222,21133320.0,0.0,17.724579,17.72644,24.131561,24.864685,23.608246,23.536072,16.492249,16.3974,16.3974,16.388336,0.0,0.030721042,0.030721001,0.04722062,55.0,16.464691,0.0,0.0,0.0,161.99203,4.3185228e-06,0.0,66.01512,66.71213,50.0,96.0,3.4213275e-07,0.0,239.4621,110.74044,0.0,66.01509,0.1086551,0.0,63.221306,8.330017
28223,21133380.0,0.0,17.755432,17.757324,24.166656,24.932434,23.619934,23.544739,16.469055,16.431213,16.431213,16.422058,0.0,0.030668164,0.03066814,0.047127437,51.0,16.464691,0.0,0.0,0.0,166.62709,4.2319584e-06,0.0,66.67994,62.918022,50.0,96.0,3.4089084e-07,0.0,239.63693,108.54288,0.0,66.67992,0.10845627,0.0,63.87012,8.330017
28224,21133440.0,0.0,24.03714,17.788818,24.202087,24.999939,23.631622,23.553436,16.500122,16.447906,16.447906,16.440247,0.0,0.030779688,0.03077967,0.047347996,47.0,16.464691,0.0,0.0,0.0,423.11874,4.6799832e-06,0.0,67.360825,59.0008,0.08481224,30.111954,0.10890522,69.88126,239.82553,106.49021,0.0,67.36081,0.10890539,0.0,64.53361,8.330017
28225,21133500.0,0.0,24.23703,17.820831,24.23703,25.067566,23.643646,23.562439,17.121277,16.671967,16.671967,16.63974,0.0,0.030649014,0.030649005,0.047095396,43.0,16.548004,0.0,0.0,0.0,878.8765,1.5147304e-05,0.0,67.98994,55.551453,3.7321527e-06,30.000004,0.108394094,69.99999,240.0245,104.37247,0.0,67.98993,0.10838632,0.0,65.14366,8.330017
28226,21133560.0,0.0,24.270325,17.853363,24.270325,25.13034,23.655975,23.571777,16.880066,16.80429,16.80429,16.772034,0.0,0.030530253,0.030530248,0.046883576,39.0,16.548004,0.0,0.0,0.0,987.47986,1.7439343e-05,0.0,68.71823,51.95544,-4.5741597e-09,30.000002,0.10794479,70.0,240.23671,102.19518,0.0,68.71822,0.107936956,0.0,65.85632,8.330017
28227,21133620.0,0.0,24.30362,17.886353,24.30362,25.193268,23.668457,23.581299,16.688751,16.78595,16.78595,16.769165,0.0,0.030401638,0.030401636,0.046656255,35.0,16.548004,0.0,0.0,0.0,1011.10895,1.7859613e-05,0.0,69.50781,48.360092,5.520282e-12,30.000002,0.107460305,70.0,240.46075,100.00673,0.0,69.50781,0.107452415,0.0,66.62948,8.330017
28228,21133680.0,0.0,24.336792,17.919739,24.336792,25.25586,23.680878,23.590729,16.687561,16.744324,16.744324,16.738007,0.0,0.030287098,0.030287094,0.046458077,31.666666,16.631317,0.0,0.0,0.0,1002.32544,1.757543e-05,0.0,70.36007,44.871735,-2.211867e-17,30.000002,0.107030235,70.0,240.68391,97.89607,0.0,70.36007,0.107022025,0.0,67.46386,8.330017
28229,21133740.0,0.0,24.369781,17.95346,24.369781,25.318207,23.693207,23.600098,16.6521,16.709106,16.709106,16.70871,0.0,0.030171357,0.030171353,0.046258267,28.333334,16.631317,0.0,0.0,0.0,1002.9244,1.7545706e-05,0.0,71.26777,41.496025,1.8589527e-19,30.000002,0.10658982,70.0,240.90898,95.84516,0.0,71.26777,0.106579475,0.0,68.35184,8.330017
28230,21133800.0,0.0,24.402435,17.987518,24.402588,25.38028,23.705475,23.609406,16.638153,16.680206,16.680206,16.68274,0.0,0.030042578,0.030042574,0.04603523,25.0,16.631317,0.0,0.0,0.0,1002.66296,1.7508037e-05,0.0,72.23654,38.211227,-2.2491363e-22,30.000002,0.106116235,70.0,241.13759,93.83684,0.0,72.23654,0.10610805,0.0,69.299194,8.330017
28231,21133860.0,0.0,24.433014,18.02179,24.433014,25.436188,23.717316,23.618378,16.72931,16.686249,16.686249,16.686401,0.0,0.030031305,0.030031305,0.046031956,25.0,16.7146,0.0,0.0,0.0,996.4269,1.7341368e-05,0.0,73.226616,35.443974,2.4853286e-26,30.000002,0.10609285,70.0,241.30663,92.26045,0.0,73.226616,0.106088,0.0,70.26442,8.330017
28232,21133920.0,0.0,24.463287,18.056274,24.463287,25.491821,23.729126,23.62732,16.720428,16.70044,16.70044,16.698944,0.0,0.030081853,0.030081853,0.04613372,25.0,16.7146,0.0,0.0,0.0,999.41205,1.7327708e-05,0.0,74.17835,33.147747,-1.0822181e-28,30.000002,0.106296934,70.0,241.43242,91.01779,0.0,74.17835,0.10629336,0.0,71.186775,8.330017
28233,21133980.0,0.0,24.493439,18.090912,24.493439,25.547089,23.740875,23.636261,16.72287,16.709076,16.709076,16.707062,0.0,0.03016489,0.03016489,0.046290368,25.0,16.7146,0.0,0.0,0.0,1006.7901,1.744021e-05,0.0,75.08791,31.201345,-2.9380631e-30,30.000002,0.106619604,70.0,241.52885,90.007065,0.0,75.087906,0.106616914,0.0,72.06482,8.330017
28234,21134040.0,0.0,24.525696,18.12564,24.525696,25.60199,23.752594,23.645142,16.81488,16.742188,16.742188,16.736816,0.0,0.030225025,0.030225025,0.046680786,25.0,16.797913,0.0,0.0,0.71329725,1005.1989,1.7352306e-05,0.0,75.95203,29.476439,4.3652e-35,30.000002,0.10712945,70.0,241.59776,89.17569,0.0,75.95203,0.10712739,0.0,73.0081,8.330017
28235,21134100.0,0.0,24.564514,18.16043,24.564514,25.656128,23.764374,23.654083,16.814545,16.77124,16.77124,16.765137,0.0,0.030203283,0.030203283,0.047597665,25.0,16.797913,0.0,0.0,1.9899077,1016.785,1.7498072e-05,0.0,76.82592,27.763433,3.4988025e-36,30.000002,0.10800223,70.0,241.63794,88.45535,0.0,76.82592,0.10800085,0.0,74.23776,8.330017
28236,21134160.0,0.0,24.60617,18.19522,24.60617,25.703644,23.775848,23.662811,16.817108,16.789978,16.789978,16.78476,0.0,0.030125715,0.030125715,0.048970025,25.0,16.797913,0.0,0.0,3.7084494,1032.5986,1.7732265e-05,0.0,77.738205,26.067606,-1.3658596e-38,30.000002,0.10921865,70.0,241.64963,87.84106,0.0,77.738205,0.109217934,0.0,75.749084,8.330017
28237,21134220.0,0.0,24.652618,18.22995,24.652588,25.749481,23.787445,23.671661,16.911255,16.828766,16.828766,16.823547,0.0,0.029996138,0.029996138,0.050794184,25.0,16.881195,0.0,0.0,5.8894405,1042.1561,1.7814666e-05,0.0,78.712845,24.379757,-1.4e-43,30.000002,0.110783346,70.0,241.63205,87.3267,0.0,78.712845,0.11078332,0.0,77.58463,8.330017
28238,21134280.0,0.0,24.703217,18.264587,24.703247,25.793365,23.799255,23.680695,16.910889,16.863312,16.863312,16.85962,0.0,0.029817896,0.029817896,0.0530314,25.0,16.881195,0.0,0.0,8.488752,1064.9186,1.8143495e-05,0.0,79.77051,22.703388,0.0,30.000002,0.11266363,70.0,241.58662,86.90258,0.0,79.77051,0.112664275,0.0,79.77933,8.330017
28239,21134340.0,0.0,24.757385,18.299042,24.757446,25.834808,23.811249,23.689941,16.916687,16.884674,16.884674,16.883026,0.0,0.02959133,0.02959133,0.055667587,25.0,16.881195,0.0,0.0,11.489343,1093.0316,1.8586892e-05,0.0,80.934814,21.044477,0.0,30.000002,0.11484734,70.0,241.51297,86.56672,0.0,80.934814,0.114848696,0.0,82.38307,8.330017
28240,21134400.0,0.0,24.815002,18.333344,24.815063,25.873505,23.823486,23.699432,17.016998,16.924255,16.924255,16.926788,0.0,0.029302033,0.029302033,0.05872282,25.0,16.964508,0.0,0.0,14.8637,1115.092,1.890205e-05,0.0,82.23106,19.402977,0.0,30.000002,0.11732149,70.0,241.41187,86.3135,0.0,82.23106,0.11732352,0.0,85.426735,8.330017
28241,21134460.0,0.0,24.872955,18.36737,24.873016,25.904724,23.835724,23.708893,17.007385,16.959503,16.959503,16.965057,0.0,0.028950201,0.028950201,0.062165875,25.0,16.964508,0.0,0.0,18.5128,1145.2394,1.9302859e-05,0.0,83.6946,17.795153,0.0,30.000002,0.120058574,70.0,241.28404,86.14303,0.0,83.6946,0.120061204,0.0,88.91257,8.330017
28242,21134520.0,0.0,24.931458,18.401093,24.93155,25.932434,23.848267,23.718689,17.013458,16.980927,16.980927,16.987732,0.0,0.028551754,0.028551754,0.065910175,25.0,16.964508,0.0,0.0,22.418669,1182.821,1.9905769e-05,0.0,85.34985,16.265507,0.0,30.000002,0.12299945,70.0,241.13126,86.06383,0.0,85.34985,0.12300242,0.0,92.84361,8.330017
28243,21134580.0,0.0,24.989471,18.434479,24.989594,25.95639,23.861145,23.728851,17.103271,17.018402,17.018402,17.032501,0.0,0.028113026,0.028113026,0.06988341,25.0,17.047821,0.0,0.0,26.556515,1209.1313,2.0248766e-05,0.0,87.217735,14.850103,0.0,30.000002,0.12610269,70.0,240.95486,86.08596,0.0,87.217735,0.12610681,0.0,97.25512,8.330017
28244,21134640.0,0.0,25.014893,18.467468,25.014954,25.977509,23.874207,23.739136,17.09729,17.051636,17.051636,17.06781,0.0,0.028564813,0.028564813,0.07169231,25.0,17.047821,0.0,0.0,30.882284,1242.0048,2.0775797e-05,0.0,89.091545,14.136678,0.0,30.000002,0.12880649,70.0,240.76854,86.40877,0.0,89.091545,0.12881117,0.0,99.836845,8.330017
28245,21134700.0,0.0,25.009155,18.5,25.009216,25.998138,23.886627,23.74884,17.08667,17.068756,17.068756,17.080566,0.0,0.029676965,0.029676965,0.07152254,25.0,17.047821,0.0,0.0,35.41087,1264.1208,2.1166486e-05,0.0,90.294556,14.202503,0.0,30.000002,0.13087201,70.0,240.59108,87.02176,0.0,90.294556,0.1308768,0.0,99.970894,8.330017
28246,21134760.0,1.0,25.010834,18.532043,25.011261,26.015472,23.897858,23.757477,17.18106,17.10257,17.10257,17.117157,0.0,0.030849095,0.030849095,0.07277564,33.333332,17.131104,0.0,0.0,40.096783,1282.9786,2.1416648e-05,0.0,90.90913,14.802684,0.0,30.000002,0.1344639,70.0,240.261,88.3861,0.0,90.90913,0.13447535,0.0,99.99952,8.330017
28247,21134820.0,1.0,25.022095,18.563538,25.022644,26.031067,23.908325,23.765442,17.18686,17.138763,17.138763,17.153381,0.0,0.031992886,0.031992886,0.07534794,41.666668,17.131104,0.0,0.0,44.93038,1325.579,2.2061564e-05,0.0,90.95343,15.876703,0.0,30.000002,0.1393208,70.0,239.8232,90.39815,0.0,90.95343,0.1393358,0.0,100.00023,8.330017
28248,21134880.0,1.0,25.040924,18.59439,25.041595,26.043732,23.91809,23.772736,17.203857,17.166138,17.166138,17.178741,0.0,0.03306744,0.03306744,0.07909822,50.0,17.131104,0.0,0.0,49.875214,1382.7993,2.29983e-05,0.0,90.48711,17.397995,0.0,30.000002,0.14521725,70.0,239.3326,92.99112,0.0,90.48711,0.14523622,0.0,100.00004,8.330017
28249,21134940.0,2.0,25.06662,18.624634,25.067474,26.052307,23.927124,23.779388,17.304657,17.216553,17.216553,17.23523,0.0,0.034125347,0.034125347,0.08434718,60.666668,17.214417,0.0,0.0,54.89132,1438.5632,2.3820823e-05,0.0,89.51382,19.555845,0.0,30.000002,0.15257716,70.0,238.82567,96.41881,0.0,89.51382,0.15260251,0.0,100.0,8.330017
28250,21135000.0,2.0,25.09784,18.654175,25.098816,26.055725,23.935638,23.785583,17.322876,17.264526,17.264526,17.28476,0.0,0.035070866,0.035070866,0.09099576,71.333336,17.214417,0.0,0.0,59.910713,1521.6653,2.5153338e-05,0.0,88.095375,22.39003,0.0,30.000002,0.16111058,70.0,238.46254,100.64839,0.0,88.095375,0.16113956,0.0,100.0,8.330017
28251,21135060.0,2.0,25.131683,18.682953,25.132782,26.05008,23.94336,23.791046,17.33902,17.297974,17.297974,17.315643,0.0,0.035837885,0.035837885,0.099139445,82.0,17.214417,0.0,0.0,64.82667,1617.2161,2.6694568e-05,0.0,86.26379,26.042202,0.0,30.000002,0.17078349,70.0,238.48645,105.79324,0.0,86.26379,0.17081545,0.0,100.0,8.330017
28252,21135120.0,1.0,25.165558,18.710938,25.166687,26.036957,23.950775,23.796265,17.42572,17.35019,17.35019,17.375977,0.0,0.036322158,0.036322158,0.10819683,90.333336,17.297699,0.0,0.0,69.56849,1699.6478,2.792447e-05,0.0,84.20254,30.35143,0.0,30.000002,0.18080646,70.0,239.22777,111.55456,0.0,84.20254,0.18084161,0.0,100.0,8.330017
28253,21135180.0,1.0,25.19638,18.738068,25.19754,26.015991,23.95813,23.801453,17.43869,17.393036,17.393036,17.418,0.0,0.036584973,0.036584973,0.11803613,98.666664,17.297699,0.0,0.0,74.05906,1804.2399,2.9630679e-05,0.0,82.03888,35.354435,0.0,30.000002,0.19116952,70.0,241.10341,117.98233,0.0,82.03888,0.19121258,0.0,100.0,8.330017
28254,21135240.0,1.0,25.22165,18.764313,25.22287,25.986755,23.965454,23.80661,17.445068,17.420288,17.420288,17.438538,0.0,0.0366656,0.0366656,0.12851141,107.0,17.297699,0.0,0.0,78.2247,1910.3422,3.135551e-05,0.0,79.85455,41.063614,0.0,30.000002,0.20180361,70.0,244.70815,125.09064,0.0,79.85455,0.20185086,0.0,100.0,8.330017
28255,21135300.0,1.0,25.238647,18.789581,25.239899,25.947754,23.9729,23.81189,17.520508,17.462158,17.462158,17.489838,0.0,0.03661064,0.03661064,0.13950573,115.333336,17.381012,0.0,0.0,81.91665,1996.2709,3.2643427e-05,0.0,77.70781,47.49252,0.0,30.000002,0.21267687,70.0,250.64833,132.90521,0.0,77.70781,0.21271497,0.0,100.0,8.330017
28256,21135360.0,1.0,25.246826,18.813873,25.248108,25.90036,23.980469,23.817322,17.528473,17.49533,17.49533,17.519135,0.0,0.036446318,0.036446318,0.15079732,123.666664,17.381012,0.0,0.0,85.08287,2102.4304,3.439995e-05,0.0,75.64581,54.570206,0.0,30.000002,0.22364539,70.0,258.24942,141.37064,0.0,75.64581,0.22369662,0.0,100.0,8.330017
28257,21135420.0,1.0,25.245178,18.837097,25.24646,25.844543,23.98822,23.822968,17.530151,17.51538,17.51538,17.53006,0.0,0.036208283,0.036208283,0.16224986,132.0,17.381012,0.0,0.0,87.679985,2206.0415,3.612068e-05,0.0,73.694466,62.244923,0.0,30.000002,0.23462279,70.0,267.2166,150.437,0.0,73.694466,0.23468214,0.0,100.0,8.330017
28258,21135480.0,1.0,25.231873,18.859253,25.233124,25.77945,23.996246,23.828857,17.597961,17.550385,17.550385,17.577667,0.0,0.035969894,0.035969894,0.17365266,140.33333,17.464294,0.0,0.0,89.530396,2282.5315,3.72904e-05,0.0,71.882805,70.51475,0.0,30.000002,0.24553634,70.0,277.29468,160.09363,0.0,71.882805,0.24558532,0.0,99.96123,8.330017
28259,21135540.0,1.0,25.197876,18.880219,25.199097,25.707489,24.004303,23.834778,17.593231,17.577057,17.577057,17.595642,0.0,0.036300197,0.036300197,0.1820949,148.66667,17.464294,0.0,0.0,90.629364,2365.4873,3.87633e-05,0.0,69.99304,82.01547,0.0,30.000002,0.25474826,70.0,287.60284,171.74458,0.0,69.99304,0.2548084,0.0,98.520676,8.330017
28260,21135600.0,1.0,25.14853,18.899994,25.14975,25.631897,24.011993,23.840363,17.563843,17.584656,17.584656,17.582336,0.0,0.036919538,0.036919538,0.18665282,157.0,17.464294,0.0,0.0,91.011314,2416.2866,3.974977e-05,0.0,67.74852,98.69025,0.0,30.000002,0.26047376,70.0,297.03912,186.1553,0.0,67.74852,0.26052874,0.0,95.55331,8.330017
28261,21135660.0,1.0,25.098145,18.919128,25.099182,25.559021,24.019226,23.845581,17.590942,17.596497,17.596497,17.597015,0.0,0.037176386,0.037176386,0.18793482,165.33333,17.547607,0.0,0.0,90.64804,2407.0193,3.961518e-05,0.0,65.28518,119.21005,0.0,30.000002,0.262287,70.0,304.79803,201.99141,0.0,65.28518,0.26233137,0.0,92.09394,8.330017
28262,21135720.0,1.0,25.04776,18.938171,25.048584,25.48767,24.026398,23.850769,17.552917,17.592957,17.592957,17.576721,0.0,0.037026852,0.037026852,0.18648566,173.66667,17.547607,0.0,0.0,89.607796,2389.2168,3.9462153e-05,0.0,62.886787,141.768,0.0,30.000002,0.26056567,70.0,310.2455,217.75372,0.0,62.886787,0.26059842,0.0,88.6978,8.330017
28263,21135780.0,1.0,24.999146,18.957092,24.999756,25.419281,24.03366,23.856049,17.51352,17.571594,17.571594,17.539581,0.0,0.03653459,0.03653459,0.18303944,182.0,17.547607,0.0,0.0,87.90129,2344.9592,3.8841885e-05,0.0,60.739716,163.8617,0.0,30.000002,0.2561397,70.0,313.13208,231.68132,0.0,60.739716,0.25615925,0.0,85.66855,8.330017
28264,21135840.0,1.0,24.953186,18.975922,24.953613,25.355377,24.04126,23.861603,17.553497,17.568085,17.568085,17.555023,0.0,0.03588566,0.03588566,0.17833893,190.33333,17.63092,0.0,0.0,85.56967,2259.8662,3.738988e-05,0.0,58.928444,183.5243,0.0,30.000002,0.2501365,70.0,313.8385,242.74008,0.0,58.928444,0.25014618,0.0,83.08819,8.330017
28265,21135900.0,1.0,24.91043,18.994629,24.910706,25.297028,24.049255,23.867584,17.541626,17.564423,17.564423,17.550598,0.0,0.03522773,0.03522773,0.17300132,198.66667,17.63092,0.0,0.0,82.687614,2190.2432,3.6297664e-05,0.0,57.447495,200.14742,0.0,30.000002,0.24348333,70.0,313.08005,250.96489,0.0,57.447495,0.24348627,0.0,80.90097,8.330017
28266,21135960.0,1.0,24.873657,19.013214,24.87381,25.248535,24.057465,23.87384,17.535004,17.55716,17.55716,17.542664,0.0,0.03464411,0.03464411,0.1673391,207.0,17.63092,0.0,0.0,79.37156,2119.1448,3.515731e-05,0.0,56.25357,214.0291,0.0,30.000002,0.23665456,70.0,311.43845,256.8875,0.0,56.25357,0.2366532,0.0,78.9997,8.330017
28267,21136020.0,0.0,24.840973,19.031647,24.840973,25.206177,24.066101,23.880463,17.598755,17.573273,17.573273,17.584106,0.0,0.033946786,0.033946786,0.16079076,203.0,17.714203,0.0,0.0,75.660065,2019.2147,3.3427616e-05,0.0,55.354214,221.70091,0.0,30.000002,0.22871369,70.0,307.09192,257.8127,0.0,55.354214,0.22869352,0.0,77.41631,8.330017
28268,21136080.0,0.0,24.812256,19.049957,24.812256,25.170471,24.075226,23.887573,17.607056,17.588074,17.588074,17.600433,0.0,0.033351533,0.033351533,0.15426612,199.0,17.714203,0.0,0.0,71.62574,1946.1333,3.2237862e-05,0.0,54.776257,224.54723,0.0,30.000002,0.22099678,70.0,301.82812,255.56398,0.0,54.776257,0.22097167,0.0,76.13641,8.330017
28269,21136140.0,0.0,24.786957,19.068115,24.786957,25.140839,24.084747,23.89505,17.622528,17.600891,17.600891,17.6138,0.0,0.03288374,0.03288374,0.14771782,195.0,17.714203,0.0,0.0,67.32774,1885.0776,3.128162e-05,0.0,54.419334,224.63535,0.0,30.000002,0.21351111,70.0,296.32892,251.61742,0.0,54.419334,0.21348335,0.0,74.99635,8.330017
28270,21136200.0,0.0,24.765228,19.08612,24.765228,25.117737,24.094574,23.902832,17.690643,17.630981,17.630981,17.659912,0.0,0.032536946,0.032536946,0.14115119,191.0,17.797516,0.0,0.0,62.81783,1790.9617,2.96196e-05,0.0,54.23357,222.87926,0.0,30.000002,0.20624937,70.0,290.86185,246.6234,0.0,54.23357,0.20622048,0.0,73.930954,8.330017
28271,21136260.0,0.0,24.748047,19.103943,24.748047,25.10254,24.1044,23.910767,17.710205,17.662231,17.662231,17.693054,0.0,0.032277245,0.032277245,0.13458972,187.0,17.797516,0.0,0.0,58.207874,1735.1152,2.8740533e-05,0.0,54.158092,220.09384,0.0,30.000002,0.19916704,70.0,285.57617,241.11142,0.0,54.158092,0.19913787,0.0,72.89021,8.330017
28272,21136320.0,0.0,24.7341,19.121613,24.7341,25.09311,24.11444,23.918884,17.720673,17.685394,17.685394,17.71048,0.0,0.0320887,0.0320887,0.12805189,183.0,17.797516,0.0,0.0,53.53529,1683.1603,2.7919703e-05,0.0,54.166668,216.63371,0.0,30.000002,0.19225085,70.0,280.38913,235.31548,0.0,54.166668,0.19222192,0.0,71.85256,8.330017
28273,21136380.0,0.0,24.72351,19.139069,24.72351,25.089905,24.124664,23.927185,17.786224,17.719635,17.719635,17.751862,0.0,0.03195836,0.03195836,0.12155507,179.0,17.880798,0.0,0.0,48.854774,1598.2911,2.6403479e-05,0.0,54.240982,212.72409,0.0,30.000002,0.18549362,70.0,275.36838,229.38118,0.0,54.240982,0.185464,0.0,70.80442,8.330017
28274,21136440.0,0.0,24.716492,19.156372,24.716492,25.09317,24.13504,23.935669,17.802368,17.750488,17.750488,17.780365,0.0,0.031866092,0.031866092,0.11516611,175.0,17.880798,0.0,0.0,44.25187,1550.5404,2.5653695e-05,0.0,54.361107,208.52144,0.0,30.000002,0.17892303,70.0,270.60873,223.42395,0.0,54.361107,0.17889057,0.0,69.74652,8.330017
28275,21136500.0,0.0,24.712006,19.173431,24.711975,25.101196,24.145538,23.944244,17.811493,17.773315,17.773315,17.797424,0.0,0.031791396,0.031791396,0.10894148,171.0,17.880798,0.0,0.0,39.763298,1505.1873,2.4932846e-05,0.0,54.50981,204.11243,0.0,30.000002,0.17254138,70.0,266.15198,217.50577,0.0,54.50981,0.17251559,0.0,68.68312,8.330017
28276,21136560.0,0.0,24.708893,19.190308,24.708893,25.11267,24.1557,23.952698,17.87912,17.80896,17.80896,17.837952,0.0,0.031730056,0.031730056,0.1028886,167.0,17.964111,0.0,0.0,35.398464,1427.7701,2.3540606e-05,0.0,54.682858,199.54083,0.0,30.000002,0.16636749,70.0,262.01935,211.65385,0.0,54.682858,0.16633981,0.0,67.612175,8.330017
28277,21136620.0,0.0,24.7081,19.20697,24.7081,25.128845,24.165955,23.961273,17.897156,17.842987,17.842987,17.870605,0.0,0.031678006,0.031678006,0.09706054,163.0,17.964111,0.0,0.0,31.218216,1386.3893,2.289486e-05,0.0,54.877357,194.82655,0.0,30.000002,0.16043161,70.0,258.22946,205.90158,0.0,54.877357,0.16040705,0.0,66.54382,8.330017
28278,21136680.0,0.0,24.70929,19.22342,24.709259,25.149353,24.17633,23.96997,17.905884,17.867676,17.867676,17.889496,0.0,0.031632263,0.031632263,0.09149598,159.0,17.964111,0.0,0.0,27.258228,1347.6014,2.2276214e-05,0.0,55.091698,189.98087,0.0,30.000002,0.1547743,70.0,254.79063,200.27052,0.0,55.091698,0.15475069,0.0,65.487625,8.330017
28279,21136740.0,0.0,24.712677,19.239594,24.712677,25.1745,24.186768,23.97873,17.975464,17.903625,17.903625,17.92746,0.0,0.031592034,0.031592034,0.08626597,155.0,18.047394,0.0,0.0,23.592163,1279.5319,2.1041576e-05,0.0,55.326385,185.00688,0.0,30.000002,0.14946558,70.0,251.71417,194.79395,0.0,55.326385,0.1494402,0.0,64.46412,8.330017
28280,21136800.0,0.0,24.718079,19.255554,24.718048,25.203522,24.197357,23.98761,17.993317,17.93808,17.93808,17.960083,0.0,0.031551376,0.031551376,0.08141213,151.0,18.047394,0.0,0.0,20.232895,1247.4424,2.054588e-05,0.0,55.578716,179.90067,0.0,30.000002,0.14452586,70.0,248.98543,189.47945,0.0,55.578716,0.1445045,0.0,63.49023,8.330017
28281,21136860.0,0.0,24.723083,19.27127,24.723083,25.232605,24.20752,23.996338,18.002289,17.963104,17.963104,17.980316,0.0,0.03151295,0.03151295,0.07692099,147.0,18.047394,0.0,0.0,17.14657,1218.1349,2.0082642e-05,0.0,55.848495,174.71033,0.0,30.000002,0.13995682,70.0,246.59224,184.34576,0.0,55.848495,0.13993652,0.0,62.56717,8.330017
28282,21136920.0,0.0,24.729858,19.286713,24.729858,25.265137,24.217804,24.005157,18.077759,18.000397,18.000397,18.018127,0.0,0.031476546,0.031476546,0.072837785,143.0,18.130707,0.0,0.0,14.413704,1161.8754,1.9062802e-05,0.0,56.135593,169.45438,0.0,30.000002,0.13579959,70.0,244.63509,179.41826,0.0,56.135593,0.13578038,0.0,61.715553,8.330017
28283,21136980.0,0.0,24.738495,19.30191,24.738495,25.300598,24.22818,24.0141,18.093292,18.036804,18.036804,18.052673,0.0,0.031438913,0.031438913,0.06918651,139.0,18.130707,0.0,0.0,12.040707,1139.8087,1.8721748e-05,0.0,56.439545,164.123,0.0,30.000002,0.13207148,70.0,243.09393,174.69257,0.0,56.439545,0.13205363,0.0,60.954483,8.330017
28284,21137040.0,0.0,24.749146,19.316803,24.749146,25.338654,24.238647,24.023102,18.102081,18.062286,18.062286,18.074371,0.0,0.031400215,0.031400215,0.06600526,135.0,18.130707,0.0,0.0,10.0617,1121.8833,1.8441498e-05,0.0,56.761616,158.71971,0.0,30.000002,0.12881152,70.0,241.89098,170.18062,0.0,56.761616,0.12879469,0.0,60.306297,8.330017
28285,21137100.0,0.0,24.762085,19.33142,24.762085,25.379028,24.249207,24.032227,18.179932,18.10025,18.10025,18.111298,0.0,0.0313606,0.0313606,0.06332745,131.0,18.21402,0.0,0.0,8.510819,1079.1409,1.7648468e-05,0.0,57.10285,153.25316,0.0,30.000002,0.12605372,70.0,240.9619,165.894,0.0,57.10285,0.12603773,0.0,59.797604,8.330017
28286,21137160.0,0.0,24.77481,19.345764,24.77481,25.416473,24.2594,24.041199,18.194397,18.137451,18.137451,18.146606,0.0,0.03132104,0.03132104,0.06111657,127.0,18.21402,0.0,0.0,7.305723,1069.7256,1.7510923e-05,0.0,57.46245,147.76038,0.0,30.000002,0.12376264,70.0,240.2482,161.82788,0.0,57.46245,0.12374773,0.0,59.43169,8.330017
28287,21137220.0,0.0,24.789795,19.359802,24.789795,25.455353,24.269684,24.050262,18.203583,18.163239,18.163239,18.16986,0.0,0.031281553,0.031281553,0.059376404,123.0,18.21402,0.0,0.0,6.4978385,1064.7374,1.7443603e-05,0.0,57.84042,142.26004,0.0,30.000002,0.12194233,70.0,239.7069,157.98497,0.0,57.84042,0.12192849,0.0,59.224857,8.330017
28288,21137280.0,0.0,24.807648,19.373505,24.807648,25.495422,24.28006,24.059448,18.282623,18.2016,18.2016,18.207,0.0,0.03123995,0.03123995,0.05814347,119.0,18.297302,0.0,0.0,6.109953,1035.6106,1.6877575e-05,0.0,58.23821,136.73686,0.0,30.000002,0.12062538,70.0,239.30325,154.36127,0.0,58.23821,0.12061241,0.0,59.206516,8.330017
28289,21137340.0,0.0,24.8284,19.386932,24.8284,25.536194,24.290588,24.068726,18.29663,18.239105,18.239105,18.243256,0.0,0.031194393,0.031194393,0.057400897,115.0,18.297302,0.0,0.0,6.120056,1039.5221,1.6951904e-05,0.0,58.656563,131.18791,0.0,30.000002,0.11979052,70.0,239.00601,150.93599,0.0,58.656563,0.1197786,0.0,59.38347,8.330017
28290,21137400.0,0.0,24.852295,19.399994,24.852295,25.57724,24.301178,24.078094,18.30603,18.265259,18.265259,18.26825,0.0,0.03114439,0.03114439,0.0571788,111.0,18.297302,0.0,0.0,6.5418797,1048.3746,1.7102515e-05,0.0,59.098625,125.601166,0.0,30.000002,0.119466834,70.0,238.7929,147.70477,0.0,59.098625,0.11945655,0.0,59.777122,8.330017
28291,21137460.0,0.0,24.876556,19.41275,24.876556,25.612366,24.31137,24.08731,18.315094,18.283325,18.283325,18.285522,0.0,0.031091826,0.031091826,0.057467654,107.0,18.300018,0.0,0.0,7.2976375,1060.7081,1.730302e-05,0.0,59.56634,119.99946,0.0,30.000002,0.11965037,70.0,238.6449,144.66704,0.0,59.56634,0.11964024,0.0,60.38686,8.330017
28292,21137520.0,0.0,24.90332,19.42517,24.90332,25.646942,24.321594,24.096527,18.321533,18.296875,18.296875,18.298645,0.0,0.031035636,0.031035636,0.058212213,103.0,18.300018,0.0,0.0,8.384351,1078.1177,1.7586597e-05,0.0,60.05954,114.403595,0.0,30.000002,0.12028092,70.0,238.54485,141.80038,0.0,60.05954,0.12027196,0.0,61.19035,8.330017
28293,21137580.0,0.0,24.93274,19.437225,24.93274,25.680542,24.331879,24.105804,18.327759,18.307404,18.307404,18.30899,0.0,0.030974675,0.030974675,0.05942215,99.0,18.300018,0.0,0.0,9.799742,1099.952,1.7939516e-05,0.0,60.58175,108.80307,0.0,30.000002,0.12136876,70.0,238.4807,139.09311,0.0,60.58175,0.12136071,0.0,62.19479,8.330017
28294,21137640.0,0.0,24.96457,19.448914,24.96457,25.71289,24.342224,24.115143,18.333832,18.315674,18.315674,18.317291,0.0,0.030906474,0.030906474,0.061087143,95.0,18.300018,0.0,0.0,11.535363,1126.1967,1.8361894e-05,0.0,61.134922,103.199715,0.0,30.000002,0.12289636,70.0,238.44217,136.52965,0.0,61.134922,0.122889,0.0,63.398933,8.330017
28295,21137700.0,0.0,24.998352,19.460236,24.998352,25.74356,24.35257,24.124481,18.339783,18.322998,18.322998,18.32483,0.0,0.030830353,0.030830353,0.063187465,91.0,18.300018,0.0,0.0,13.565312,1156.7095,1.885184e-05,0.0,61.724663,97.59641,0.0,30.000002,0.12484349,70.0,238.42107,134.09473,0.0,61.724663,0.12483708,0.0,64.794975,8.330017
28296,21137760.0,0.0,25.031158,19.471191,25.031158,25.76773,24.362488,24.133636,18.345428,18.32956,18.32956,18.331726,0.0,0.030744689,0.030744689,0.06568263,87.0,18.300018,0.0,0.0,15.80832,1191.0443,1.9405003e-05,0.0,62.3538,92.02033,0.0,30.000002,0.12716655,70.0,238.41087,131.77853,0.0,62.3538,0.12716103,0.0,66.36547,8.330017
28297,21137820.0,0.0,25.064392,19.481781,25.064392,25.789642,24.372467,24.142822,18.350342,18.33554,18.33554,18.338104,0.0,0.03065247,0.03065247,0.06850956,83.0,18.300018,0.0,0.0,18.259308,1228.6475,2.0010477e-05,0.0,63.026558,86.50228,0.0,30.000002,0.12980826,70.0,238.40665,129.57025,0.0,63.026558,0.12980361,0.0,68.08628,8.330017
28298,21137880.0,0.0,25.097534,19.491974,25.097534,25.80899,24.382507,24.15207,18.354736,18.340942,18.340942,18.343872,0.0,0.030551897,0.030551897,0.071628846,79.0,18.300018,0.0,0.0,20.886055,1269.111,2.066168e-05,0.0,63.74734,81.05093,0.0,30.000002,0.13272539,70.0,238.4053,127.453445,0.0,63.74734,0.13272157,0.0,69.94711,8.330017
28299,21137940.0,0.0,25.130096,19.50174,25.130096,25.825623,24.392578,24.161346,18.35849,18.345764,18.345764,18.348999,0.0,0.030441409,0.030441409,0.07499724,75.0,18.300018,0.0,0.0,23.663095,1311.9884,2.1352049e-05,0.0,64.52043,75.68339,0.0,30.000002,0.1358715,70.0,238.40504,125.417145,0.0,64.52043,0.1358685,0.0,71.93864,8.330017
28300,21138000.0,0.0,25.16159,19.511108,25.16159,25.839447,24.40271,24.170685,18.361542,18.350006,18.350006,18.353455,0.0,0.03031795,0.03031795,0.07857587,71.0,18.300018,0.0,0.0,26.571869,1356.8633,2.2075359e-05,0.0,65.34965,70.41903,0.0,30.000002,0.13920355,70.0,238.40506,123.45465,0.0,65.34965,0.13920136,0.0,74.05621,8.330017
28301,21138060.0,0.0,25.189362,19.52008,25.189362,25.846954,24.412445,24.17981,18.363678,18.353516,18.353516,18.357086,0.0,0.030186279,0.030186279,0.08228714,67.0,18.300018,0.0,0.0,29.524544,1402.7045,2.2817607e-05,0.0,66.241776,65.29302,0.0,30.000002,0.14265108,70.0,238.40538,121.56119,0.0,66.241776,0.1426496,0.0,76.28335,8.330017
28302,21138120.0,0.0,25.21466,19.528595,25.21466,25.85144,24.422272,24.189026,18.364746,18.356232,18.356232,18.35968,0.0,0.030047128,0.030047128,0.086052336,63.0,18.300018,0.0,0.0,32.500427,1448.6774,2.356367e-05,0.0,67.200264,60.34049,0.0,30.000002,0.14613666,70.0,238.40654,119.732506,0.0,67.200264,0.14613584,0.0,78.605865,8.330017
28303,21138180.0,0.0,25.237,19.536713,25.237,25.852295,24.43219,24.198303,18.364838,18.35794,18.35794,18.361084,0.0,0.02990606,0.02990606,0.08985266,59.0,18.300018,0.0,0.0,35.475147,1494.414,2.4307536e-05,0.0,68.23767,55.575096,0.0,30.000002,0.14965098,70.0,238.4096,117.9762,0.0,68.23767,0.14965025,0.0,81.03646,8.330017
28304,21138240.0,0.0,25.256165,19.544373,25.256226,25.849884,24.44217,24.207642,18.364044,18.358795,18.358795,18.361511,0.0,0.029756974,0.029756974,0.09359579,55.0,18.300018,0.0,0.0,38.401337,1538.9977,2.5035497e-05,0.0,69.351265,51.033504,0.0,30.000002,0.15309061,70.0,238.4154,116.28477,0.0,69.351265,0.15309006,0.0,83.56013,8.330017
28305,21138300.0,0.0,25.272552,19.551575,25.272797,25.845062,24.45221,24.217072,18.362274,18.358887,18.358887,18.361053,0.0,0.029583901,0.029583901,0.09719362,51.0,18.300018,0.0,0.0,41.26589,1581.732,2.5736628e-05,0.0,70.532715,46.737488,0.0,30.000002,0.15636028,70.0,238.424,114.647255,0.0,70.532715,0.15636106,0.0,86.167274,8.330017
28306,21138360.0,0.0,25.28482,19.55832,25.28482,25.83545,24.461914,24.226288,18.359406,18.357971,18.357971,18.359344,0.0,0.029407369,0.029407369,0.10064376,47.0,18.300018,0.0,0.0,44.00108,1621.6694,2.6395664e-05,0.0,71.80698,42.690258,0.0,30.000002,0.15944186,70.0,238.43538,113.06599,0.0,71.80698,0.15944201,0.0,88.88292,8.330017
28307,21138420.0,0.0,25.29361,19.564606,25.29358,25.82312,24.47171,24.235626,18.355804,18.35614,18.35614,18.356659,0.0,0.029220752,0.029220752,0.10386127,43.0,18.300018,0.0,0.0,46.58714,1658.3585,2.7005179e-05,0.0,73.17573,38.90337,0.0,30.000002,0.16227452,70.0,238.44841,111.5373,0.0,73.17573,0.16227451,0.0,91.70546,8.330017
28308,21138480.0,0.0,25.299408,19.570404,25.29953,25.808685,24.481598,24.245026,18.351318,18.353516,18.353516,18.35315,0.0,0.029011698,0.029011698,0.10678564,39.0,18.300018,0.0,0.0,49.02447,1691.4698,2.755988e-05,0.0,74.6335,35.391026,0.0,30.000002,0.16480522,70.0,238.46117,110.06182,0.0,74.6335,0.16480586,0.0,94.63832,8.330017
28309,21138540.0,0.0,25.302704,19.575745,25.302704,25.792236,24.491577,24.254517,18.345978,18.350067,18.350067,18.348663,0.0,0.028790835,0.028790835,0.109421246,35.0,18.300018,0.0,0.0,51.29224,1720.4579,2.8049908e-05,0.0,76.19244,32.159416,0.0,30.000002,0.16699108,70.0,238.4715,108.63777,0.0,76.19244,0.1669908,0.0,97.70613,8.330017
28310,21138600.0,0.0,25.295044,19.580566,25.295013,25.774506,24.501556,24.263977,18.337952,18.345886,18.345886,18.34314,0.0,0.029035363,0.029035363,0.11024655,31.0,18.300018,0.0,0.0,53.389828,1741.9441,2.8442977e-05,0.0,77.76156,29.90337,0.0,30.000002,0.16831595,70.0,238.47449,107.571625,0.0,77.76156,0.16831498,0.0,99.81921,8.330017
28311,21138660.0,0.0,25.273804,19.5849,25.273834,25.756989,24.51065,24.272797,18.322784,18.338898,18.338898,18.333282,0.0,0.02979256,0.02979256,0.10855897,27.0,18.300018,0.0,0.0,55.31523,1748.642,2.8620598e-05,0.0,78.891716,29.047276,0.0,30.000002,0.16814686,70.0,238.45987,106.96694,0.0,78.891716,0.16814406,0.0,100.00246,8.330017
28312,21138720.0,1.0,25.256805,19.588715,25.257019,25.740448,24.519196,24.281097,18.319214,18.330261,18.330261,18.323303,0.0,0.03062562,0.03062562,0.10841035,35.333332,18.300018,0.0,0.0,57.080875,1759.4938,2.8797494e-05,0.0,79.606995,29.158493,0.0,30.000002,0.16965488,70.0,238.50029,107.48489,0.0,79.606995,0.16966246,0.0,99.99997,8.330017
28313,21138780.0,1.0,25.24469,19.59201,25.244995,25.72348,24.52716,24.28888,18.329712,18.328003,18.328003,18.324646,0.0,0.031394612,0.031394612,0.10972812,43.666668,18.300018,0.0,0.0,58.675045,1783.8616,2.9200466e-05,0.0,79.92821,29.960075,0.0,30.000002,0.17250717,70.0,238.62343,108.846695,0.0,79.92821,0.17251875,0.0,99.999954,8.330017
28314,21138840.0,1.0,25.235687,19.594818,25.236115,25.705261,24.534637,24.296204,18.34311,18.332367,18.332367,18.333893,0.0,0.03209618,0.03209618,0.112225175,52.0,18.300018,0.0,0.0,60.080902,1818.7416,2.9772451e-05,0.0,79.917244,31.335735,0.0,30.000002,0.17640415,70.0,238.89456,110.899536,0.0,79.917244,0.17642066,0.0,100.0,8.330017
28315,21138900.0,1.0,25.228699,19.597046,25.229218,25.685059,24.541656,24.3031,18.356964,18.34137,18.34137,18.346863,0.0,0.032730557,0.032730557,0.11581897,60.333332,18.300018,0.0,0.0,61.275436,1863.4508,3.0504772e-05,0.0,79.60669,33.281372,0.0,30.000002,0.18126348,70.0,239.42484,113.62781,0.0,79.60669,0.18128395,0.0,100.0,8.330017
28316,21138960.0,1.0,25.222473,19.598755,25.223083,25.661987,24.547974,24.30951,18.369904,18.352783,18.352783,18.360565,0.0,0.033285744,0.033285744,0.12043395,68.666664,18.300018,0.0,0.0,62.226097,1916.8793,3.1380903e-05,0.0,79.03144,35.803146,0.0,30.000002,0.18698588,70.0,240.37514,117.02161,0.0,79.03144,0.18701082,0.0,100.0,8.330017
28317,21139020.0,1.0,25.215942,19.599915,25.216614,25.635376,24.553986,24.315613,18.381409,18.364868,18.364868,18.373505,0.0,0.0337552,0.0337552,0.12598109,77.0,18.300018,0.0,0.0,62.891174,1977.6746,3.237996e-05,0.0,78.23605,38.90757,0.0,30.000002,0.19346838,70.0,241.9709,121.07166,0.0,78.23605,0.19349672,0.0,100.0,8.330017
28318,21139080.0,1.0,25.207916,19.600525,25.20868,25.604156,24.559692,24.321472,18.391144,18.376526,18.376526,18.38498,0.0,0.034128234,0.034128234,0.13246109,85.333336,18.300018,0.0,0.0,63.19014,2045.2295,3.3493652e-05,0.0,77.24266,42.65424,0.0,30.000002,0.20069115,70.0,244.56184,125.832954,0.0,77.24266,0.20072205,0.0,100.0,8.330017
28319,21139140.0,1.0,25.197327,19.600555,25.197296,25.568665,24.565216,24.327148,18.398987,18.387238,18.387238,18.394806,0.0,0.03449308,0.03449308,0.13932714,93.666664,18.300018,0.0,0.0,63.13607,2116.5176,3.4676825e-05,0.0,76.11469,47.148605,0.0,30.000002,0.20831288,70.0,248.48473,131.29652,0.0,76.11469,0.20834781,0.0,99.82296,8.330017
28320,21139200.0,1.0,25.173798,19.600006,25.174957,25.529327,24.570343,24.332428,18.399384,18.396088,18.396088,18.400879,0.0,0.03543426,0.03543426,0.14415848,102.0,18.300018,0.0,0.0,62.6778,2182.7085,3.5825742e-05,0.0,74.641594,54.32353,0.0,30.000002,0.21503557,70.0,253.3261,138.42116,0.0,74.641594,0.2150754,0.0,98.03909,8.330017
28321,21139260.0,1.0,25.145508,19.598999,25.146393,25.488403,24.574524,24.336975,18.387085,18.398651,18.398651,18.396942,0.0,0.036472883,0.036472883,0.14679433,110.333336,18.300018,0.0,0.0,61.7879,2233.691,3.675773e-05,0.0,72.563324,65.13202,0.0,30.000002,0.21972491,70.0,258.4313,147.51842,0.0,72.563324,0.21976328,0.0,94.879234,8.330017
28322,21139320.0,1.0,25.115479,19.597595,25.116333,25.446838,24.578125,24.340942,18.364258,18.392303,18.392303,18.382202,0.0,0.037215773,0.037215773,0.147388,118.666664,18.300018,0.0,0.0,60.49078,2263.533,3.736423e-05,0.0,70.107635,79.3906,0.0,30.000002,0.2218069,70.0,263.16217,158.203,0.0,70.107635,0.22184224,0.0,91.146576,8.330017
28323,21139380.0,1.0,25.085358,19.595856,25.086243,25.406006,24.581299,24.344543,18.331635,18.376007,18.376007,18.357025,0.0,0.037512872,0.037512872,0.14573196,127.0,18.300018,0.0,0.0,58.79029,2266.2727,3.753822e-05,0.0,67.48781,96.796265,0.0,30.000002,0.22074495,70.0,266.8669,169.9027,0.0,67.48781,0.22077349,0.0,87.22314,8.330017
28324,21139440.0,1.0,25.057343,19.59372,25.057953,25.367584,24.58432,24.347992,18.293732,18.349579,18.349579,18.323273,0.0,0.037296582,0.037296582,0.14208795,135.33333,18.300018,0.0,0.0,56.674915,2238.9368,3.72033e-05,0.0,64.96349,115.6135,0.0,30.000002,0.21666047,70.0,269.07144,181.2138,0.0,64.96349,0.21667835,0.0,83.519104,8.330017
28325,21139500.0,1.0,25.031586,19.591217,25.032074,25.332306,24.587463,24.351562,18.257599,18.318481,18.318481,18.287872,0.0,0.036730222,0.036730222,0.13719925,143.66667,18.300018,0.0,0.0,54.249825,2190.1543,3.649178e-05,0.0,62.722767,134.0205,0.0,30.000002,0.21069974,70.0,270.04672,191.14987,0.0,62.722767,0.21071227,0.0,80.24509,8.330017
28326,21139560.0,1.0,25.009644,19.588348,25.00998,25.30252,24.59085,24.355408,18.229767,18.286713,18.286713,18.25595,0.0,0.036013216,0.036013216,0.1318021,152.0,18.300018,0.0,0.0,51.534504,2125.98,3.5482713e-05,0.0,60.885178,150.1065,0.0,30.000002,0.20384803,70.0,269.9653,198.7866,0.0,60.885178,0.203854,0.0,77.50337,8.330017
28327,21139620.0,0.0,24.990662,19.585083,24.990662,25.276733,24.594635,24.359589,18.204865,18.256409,18.256409,18.227905,0.0,0.03503185,0.03503185,0.12546758,148.0,18.300018,0.0,0.0,48.613674,2048.493,3.4251447e-05,0.0,59.444,160.54411,0.0,30.000002,0.19555937,70.0,267.709,201.78796,0.0,59.444,0.19554693,0.0,75.26396,8.330017
