,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28328,21139680.0,0.0,24.974457,19.581451,24.974457,25.255676,24.598969,24.364288,18.190125,18.229523,18.229523,18.205383,0.0,0.034132376,0.034132376,0.119393475,144.0,18.300018,0.0,0.0,45.50861,1967.128,3.290642e-05,0.0,58.487934,165.3483,0.0,30.000002,0.18768212,70.0,264.50034,201.2053,0.0,58.487934,0.18766372,0.0,73.58572,8.330017
28329,21139740.0,0.0,24.960785,19.577423,24.960815,25.239136,24.60376,24.369385,18.187317,18.210419,18.210419,18.193085,0.0,0.033394646,0.033394646,0.1136137,140.0,18.300018,0.0,0.0,42.26115,1889.0538,3.1600423e-05,0.0,57.89374,166.40675,0.0,30.000002,0.18042348,70.0,260.95978,198.49773,0.0,57.89374,0.18040217,0.0,72.24638,8.330017
28330,21139800.0,0.0,24.949524,19.572998,24.949524,25.22699,24.608917,24.374847,18.191864,18.200043,18.200043,18.190155,0.0,0.032819927,0.032819927,0.1081166,136.0,18.300018,0.0,0.0,38.91212,1816.7036,3.038454e-05,0.0,57.572895,164.95654,0.0,30.000002,0.1737745,70.0,257.3982,194.52379,0.0,57.572895,0.17375168,0.0,71.12529,8.330017
28331,21139860.0,0.0,24.93985,19.568207,24.93985,25.218262,24.614288,24.380402,18.199615,18.19693,18.19693,18.193329,0.0,0.03239205,0.03239205,0.102851704,132.0,18.300018,0.0,0.0,35.49305,1750.7408,2.927752e-05,0.0,57.450504,162.0158,0.0,30.000002,0.1676519,70.0,254.01585,189.91563,0.0,57.450504,0.16762885,0.0,70.12975,8.330017
28332,21139920.0,0.0,24.93219,19.563019,24.93216,25.213593,24.619873,24.386139,18.208038,18.198578,18.198578,18.199371,0.0,0.03208092,0.03208092,0.097768225,128.0,18.300018,0.0,0.0,32.049553,1690.6636,2.8272172e-05,0.0,57.467644,158.23843,0.0,30.000002,0.16194451,70.0,250.90323,185.0375,0.0,57.467644,0.16192181,0.0,69.19913,8.330017
28333,21139980.0,0.0,24.926392,19.557404,24.926392,25.21283,24.62564,24.39209,18.216034,18.203156,18.203156,18.206482,0.0,0.03186027,0.03186027,0.092844024,124.0,18.300018,0.0,0.0,28.615934,1635.7435,2.7356442e-05,0.0,57.58698,153.97423,0.0,30.000002,0.1565779,70.0,248.09717,180.07214,0.0,57.58698,0.1565558,0.0,68.302605,8.330017
28334,21140040.0,0.0,24.922363,19.551422,24.922363,25.21576,24.631561,24.398132,18.223053,18.208862,18.208862,18.21341,0.0,0.03170324,0.03170324,0.088066734,120.0,18.300018,0.0,0.0,25.23239,1585.093,2.6514766e-05,0.0,57.775116,149.48097,0.0,30.000002,0.15148541,70.0,245.6489,175.14378,0.0,57.775116,0.15146413,0.0,67.41783,8.330017
28335,21140100.0,0.0,24.919983,19.545013,24.919983,25.22229,24.637543,24.404266,18.229034,18.214905,18.214905,18.219696,0.0,0.031591404,0.031591404,0.08344204,116.0,18.300018,0.0,0.0,21.93172,1538.0815,2.5735782e-05,0.0,58.013588,144.86897,0.0,30.000002,0.1466362,70.0,243.69104,170.30199,0.0,58.013588,0.14661561,0.0,66.53799,8.330017
28336,21140160.0,0.0,24.91809,19.538239,24.91809,25.2305,24.643372,24.410248,18.23404,18.220673,18.220673,18.22519,0.0,0.031510852,0.031510852,0.07897102,112.0,18.300018,0.0,0.0,18.71984,1494.0487,2.500901e-05,0.0,58.28858,140.21432,0.0,30.000002,0.14200324,70.0,242.15837,165.57677,0.0,58.28858,0.1419835,0.0,65.65766,8.330017
28337,21140220.0,0.0,24.917542,19.531036,24.917542,25.241913,24.649231,24.41629,18.238342,18.225891,18.225891,18.229889,0.0,0.031448193,0.031448193,0.07467162,108.0,18.300018,0.0,0.0,15.645162,1452.6241,2.432601e-05,0.0,58.589806,135.54619,0.0,30.000002,0.13757738,70.0,240.97491,160.978,0.0,58.589806,0.13755874,0.0,64.78023,8.330017
28338,21140280.0,0.0,24.918304,19.523407,24.918304,25.25647,24.65512,24.422363,18.242249,18.230621,18.230621,18.233978,0.0,0.03139655,0.03139655,0.070569426,104.0,18.300018,0.0,0.0,12.733826,1413.7523,2.3685354e-05,0.0,58.913963,130.86165,0.0,30.000002,0.1333707,70.0,240.0791,156.50569,0.0,58.913963,0.13335313,0.0,63.91533,8.330017
28339,21140340.0,0.0,24.920502,19.51538,24.920502,25.274292,24.661041,24.428467,18.24591,18.234833,18.234833,18.23758,0.0,0.031353924,0.031353924,0.06669601,100.0,18.300018,0.0,0.0,10.027073,1377.6646,2.3090788e-05,0.0,59.26103,126.16072,0.0,30.000002,0.12941265,70.0,239.42168,152.16792,0.0,59.26103,0.12939426,0.0,63.076347,8.330017
28340,21140400.0,0.0,24.923737,19.506958,24.923706,25.294617,24.666992,24.4346,18.249603,18.23883,18.23883,18.240967,0.0,0.031309567,0.031309567,0.063067764,96.0,18.300018,0.0,0.0,7.5240173,1343.9962,2.2535622e-05,0.0,59.626343,121.42813,0.0,30.000002,0.12569427,70.0,238.9576,147.95018,0.0,59.626343,0.12567751,0.0,62.275154,8.330017
28341,21140460.0,0.0,24.926392,19.498108,24.926422,25.314453,24.672668,24.440521,18.253357,18.242706,18.242706,18.244293,0.0,0.0312663,0.0312663,0.0596864,92.0,18.300018,0.0,0.0,5.210533,1312.7612,2.2022388e-05,0.0,60.01172,116.68176,0.0,30.000002,0.12222558,70.0,238.65286,143.8614,0.0,60.01172,0.122209564,0.0,61.517437,8.330017
28342,21140520.0,0.0,24.930054,19.48883,24.930054,25.33667,24.678375,24.446503,18.257019,18.24649,18.24649,18.247559,0.0,0.031222338,0.031222338,0.056566518,88.0,18.300018,0.0,0.0,3.1310778,1284.0674,2.1550662e-05,0.0,60.417343,111.924644,0.0,30.000002,0.119017094,70.0,238.47812,139.90369,0.0,60.417343,0.119001746,0.0,60.81556,8.330017
28343,21140580.0,0.0,24.934723,19.479126,24.934723,25.361023,24.684113,24.452484,18.260773,18.250244,18.250244,18.250793,0.0,0.031177353,0.031177353,0.053719983,84.0,18.300018,0.0,0.0,1.308713,1258.0426,2.1122705e-05,0.0,60.84422,107.16238,0.0,30.000002,0.116073385,70.0,238.40855,136.07803,0.0,60.84422,0.11605977,0.0,60.19818,8.330017
28344,21140640.0,0.0,24.940216,19.468994,24.940216,25.38733,24.68988,24.458496,18.264435,18.253998,18.253998,18.254028,0.0,0.031132901,0.031132901,0.051099144,80.0,18.300018,0.0,0.0,0.0,1234.5009,2.0736246e-05,0.0,61.291866,102.42715,0.0,30.000002,0.11336955,70.0,238.4234,132.38672,0.0,61.291866,0.113355376,0.0,59.703033,8.330017
28345,21140700.0,0.0,24.950073,19.458466,24.950043,25.415222,24.695679,24.464539,18.271118,18.257904,18.257904,18.257446,0.0,0.031003587,0.031003587,0.049516812,76.0,18.300018,0.0,0.0,0.0,1217.2303,2.0436511e-05,0.0,61.78479,97.07166,0.0,30.000002,0.11152643,70.0,238.50322,128.70607,0.0,61.78479,0.111512944,0.0,59.708775,8.330017
28346,21140760.0,0.0,24.96112,19.44748,24.96112,25.440125,24.701294,24.470459,18.281036,18.264038,18.264038,18.26297,0.0,0.030886708,0.030886708,0.04858736,72.0,18.300018,0.0,0.0,0.0,1207.9739,2.0277195e-05,0.0,62.35147,91.52909,0.0,30.000002,0.1103624,70.0,238.62698,125.19192,0.0,62.35147,0.11034991,0.0,60.017567,8.330017
28347,21140820.0,0.0,24.97345,19.436066,24.97348,25.465515,24.70697,24.47644,18.289154,18.271484,18.271484,18.269836,0.0,0.030790007,0.030790007,0.047980938,68.0,18.300018,0.0,0.0,0.0,1203.5183,2.0200781e-05,0.0,62.96407,86.11342,0.0,30.000002,0.109562,70.0,238.78012,121.88817,0.0,62.96407,0.10955038,0.0,60.47145,8.330017
28348,21140880.0,0.0,24.986694,19.424225,24.986694,25.49121,24.712708,24.482483,18.295135,18.278717,18.278717,18.276733,0.0,0.030710965,0.030710965,0.04758234,64.0,18.300018,0.0,0.0,0.0,1202.329,2.0180469e-05,0.0,63.61334,80.89673,0.0,30.000002,0.10900498,70.0,238.95259,118.78438,0.0,63.61334,0.10899419,0.0,61.019558,8.330017
28349,21140940.0,0.0,25.000519,19.411957,25.000519,25.517029,24.718506,24.488556,18.299286,18.285034,18.285034,18.282898,0.0,0.030644536,0.030644536,0.04731164,60.0,18.300018,0.0,0.0,0.0,1203.2328,2.0196016e-05,0.0,64.29283,75.90408,0.0,30.000002,0.1086012,70.0,239.13814,115.85826,0.0,64.29283,0.10859112,0.0,61.630863,8.330017
28350,21141000.0,0.0,25.014648,19.399231,25.014648,25.542938,24.724365,24.49469,18.301971,18.29013,18.29013,18.288055,0.0,0.030585667,0.030585667,0.04711767,56.0,18.300018,0.0,0.0,0.0,1205.4307,2.0233825e-05,0.0,64.99931,71.134514,0.0,30.000002,0.108289376,70.0,239.33284,113.08572,0.0,64.99931,0.108279765,0.0,62.28968,8.330017
28351,21141060.0,0.0,25.027039,19.386047,25.027039,25.564423,24.72995,24.50055,18.303436,18.293945,18.293945,18.292023,0.0,0.030528985,0.030528985,0.04696568,52.0,18.300018,0.0,0.0,0.13330647,1208.1488,2.0282438e-05,0.0,65.73169,66.5727,0.0,30.000002,0.10802398,70.0,239.53484,110.441696,0.0,65.73169,0.108014815,0.0,62.98654,8.330017
28352,21141120.0,0.0,25.04068,19.372437,25.04068,25.585815,24.735565,24.50644,18.304749,18.2966,18.2966,18.294922,0.0,0.03043276,0.03043276,0.047067028,48.0,18.300018,0.0,0.0,0.5429217,1211.9155,2.0343112e-05,0.0,66.499435,62.02807,0.0,30.000002,0.10793227,70.0,239.74223,107.86227,0.0,66.499435,0.10792342,0.0,63.835518,8.330017
28353,21141180.0,0.0,25.055786,19.358398,25.055786,25.606934,24.741272,24.51242,18.30719,18.299011,18.299011,18.297516,0.0,0.030317258,0.030317258,0.047403943,44.0,18.300018,0.0,0.0,1.1617151,1217.8751,2.0439718e-05,0.0,67.328575,57.49645,0.0,30.000002,0.10803637,70.0,239.95099,105.34969,0.0,67.328575,0.10802806,0.0,64.84467,8.330017
28354,21141240.0,0.0,25.071869,19.343872,25.0719,25.627625,24.74704,24.518433,18.309479,18.301392,18.301392,18.300049,0.0,0.030179145,0.030179145,0.047921825,40.0,18.300018,0.0,0.0,1.9857788,1225.4089,2.0561776e-05,0.0,68.22118,53.015114,0.0,30.000002,0.10827924,70.0,240.16011,102.902885,0.0,68.22118,0.1082711,0.0,66.00225,8.330017
28355,21141300.0,0.0,25.089233,19.328918,25.089233,25.647705,24.75293,24.524567,18.311737,18.30371,18.30371,18.302551,0.0,0.030010363,0.030010363,0.048658933,36.0,18.300018,0.0,0.0,3.0062032,1234.5923,2.070934e-05,0.0,69.194664,48.553585,0.0,30.000002,0.108677156,70.0,240.36786,100.50791,0.0,69.194664,0.108669385,0.0,67.35008,8.330017
28356,21141360.0,0.0,25.105652,19.313507,25.105652,25.662933,24.758636,24.530426,18.313782,18.305939,18.305939,18.304993,0.0,0.02981092,0.02981092,0.049561612,32.0,18.300018,0.0,0.0,4.1559334,1245.0104,2.0878984e-05,0.0,70.258835,44.15356,0.0,30.000002,0.109182134,70.0,240.57332,98.17072,0.0,70.258835,0.10917461,0.0,68.884605,8.330017
28357,21141420.0,0.0,25.12262,19.297638,25.12262,25.677277,24.764435,24.536438,18.316406,18.308258,18.308258,18.307526,0.0,0.029645123,0.029645123,0.05070783,29.666666,18.300018,0.0,0.0,5.4448295,1257.745,2.1080765e-05,0.0,71.41336,40.054707,0.0,30.000002,0.109996155,70.0,240.74629,96.090126,0.0,71.41336,0.1099903,0.0,70.59811,8.330017
28358,21141480.0,0.0,25.140015,19.28128,25.140015,25.690552,24.770355,24.542542,18.319824,18.311035,18.311035,18.310516,0.0,0.029479245,0.029479245,0.05202483,27.333334,18.300018,0.0,0.0,6.859811,1272.9725,2.13276e-05,0.0,72.64003,36.243828,0.0,30.000002,0.11097791,70.0,240.89438,94.21209,0.0,72.64003,0.110973574,0.0,72.47897,8.330017
28359,21141540.0,0.0,25.157593,19.264496,25.157593,25.702667,24.776398,24.548737,18.322296,18.313873,18.313873,18.313599,0.0,0.029297447,0.029297447,0.05346321,25.0,18.300018,0.0,0.0,8.388322,1289.4174,2.159494e-05,0.0,73.95101,32.671196,0.0,30.000002,0.112050496,70.0,241.02403,92.484314,0.0,73.95101,0.112047054,0.0,74.541245,8.330017
28360,21141600.0,0.0,25.175201,19.247223,25.175201,25.713348,24.782532,24.554993,18.326202,18.317078,18.317078,18.317108,0.0,0.02920471,0.02920471,0.05521312,25.0,18.300018,0.0,0.0,10.03203,1309.823,2.1919795e-05,0.0,75.32634,29.598639,0.0,30.000002,0.11361668,70.0,241.08662,91.17909,0.0,75.32634,0.113614194,0.0,76.77687,8.330017
28361,21141660.0,0.0,25.190582,19.229492,25.190582,25.718964,24.788422,24.560974,18.330688,18.320984,18.320984,18.32135,0.0,0.029156849,0.029156849,0.057160117,25.0,18.300018,0.0,0.0,11.703854,1333.5751,2.2306544e-05,0.0,76.71939,26.973822,0.0,30.000002,0.11544091,70.0,241.10089,90.19497,0.0,76.71939,0.115438715,0.0,79.11811,8.330017
28362,21141720.0,0.0,25.20517,19.211273,25.20517,25.722809,24.794312,24.566956,18.334259,18.325012,18.325012,18.325684,0.0,0.029122796,0.029122796,0.05923457,25.0,18.300018,0.0,0.0,13.405341,1359.4728,2.2729957e-05,0.0,78.12414,24.70135,0.0,30.000002,0.11745322,70.0,241.07677,89.45777,0.0,78.12414,0.11745231,0.0,81.53364,8.330017
28363,21141780.0,0.0,25.218811,19.192596,25.218811,25.725067,24.800232,24.572968,18.336884,18.328674,18.328674,18.32965,0.0,0.0290968,0.0290968,0.061383374,25.0,18.300018,0.0,0.0,15.116407,1386.5217,2.3173456e-05,0.0,79.536156,22.731693,0.0,30.000002,0.11956747,70.0,241.02371,88.914955,0.0,79.536156,0.119568005,0.0,83.99937,8.330017
28364,21141840.0,0.0,25.230988,19.173462,25.231201,25.725433,24.806152,24.578949,18.338745,18.331787,18.331787,18.332916,0.0,0.029093701,0.029093701,0.06361304,25.0,18.300018,0.0,0.0,16.81859,1414.5425,2.3633927e-05,0.0,80.94876,21.05113,0.0,30.000002,0.12178922,70.0,240.94267,88.56192,0.0,80.94876,0.121790424,0.0,86.501396,8.330017
28365,21141900.0,0.0,25.242554,19.153809,25.24237,25.724335,24.812042,24.58493,18.339996,18.334412,18.334412,18.335602,0.0,0.029096745,0.029096745,0.06584959,25.0,18.300018,0.0,0.0,18.498518,1442.8615,2.410027e-05,0.0,82.35786,19.60237,0.0,30.000002,0.12403013,70.0,240.84453,88.341805,0.0,82.35786,0.12403203,0.0,89.01987,8.330017
28366,21141960.0,0.0,25.250366,19.133698,25.250427,25.71875,24.817627,24.590546,18.340515,18.336304,18.336304,18.337433,0.0,0.029123474,0.029123474,0.068096906,25.0,18.300018,0.0,0.0,20.093159,1471.1687,2.4568826e-05,0.0,83.75521,18.380611,0.0,30.000002,0.12633424,70.0,240.72636,88.26631,0.0,83.75521,0.12633672,0.0,91.53504,8.330017
28367,21142020.0,0.0,25.256317,19.113098,25.256561,25.711273,24.82315,24.5961,18.340698,18.337616,18.337616,18.338623,0.0,0.029179418,0.029179418,0.070317805,25.0,18.300018,0.0,0.0,21.594034,1499.3591,2.5036717e-05,0.0,85.12223,17.370375,0.0,30.000002,0.12866609,70.0,240.59262,88.31801,0.0,85.12223,0.12866884,0.0,94.00602,8.330017
28368,21142080.0,0.0,25.2612,19.09201,25.261108,25.702423,24.828613,24.601593,18.340515,18.338531,18.338531,18.339355,0.0,0.02925438,0.02925438,0.0724818,25.0,18.300018,0.0,0.0,23.009031,1527.1698,2.5499483e-05,0.0,86.45629,16.529263,0.0,30.000002,0.13097647,70.0,240.45062,88.459595,0.0,86.45629,0.13097994,0.0,96.42654,8.330017
28369,21142140.0,1.0,25.262878,19.070435,25.263275,25.691559,24.833862,24.606903,18.349823,18.341217,18.341217,18.34256,0.0,0.029766493,0.029766493,0.07551616,33.333332,18.300018,0.0,0.0,24.304697,1566.6094,2.6120706e-05,0.0,87.60539,16.361391,0.0,30.000002,0.13503952,70.0,240.13165,89.49697,0.0,87.60539,0.13504739,0.0,98.594574,8.330017
28370,21142200.0,1.0,25.260345,19.04837,25.260925,25.678467,24.838623,24.611755,18.365875,18.348999,18.348999,18.35205,0.0,0.030710155,0.030710155,0.07874874,41.666668,18.300018,0.0,0.0,25.46513,1618.89,2.6973396e-05,0.0,88.336845,16.913836,0.0,30.000002,0.14015512,70.0,239.71078,91.270454,0.0,88.336845,0.1401695,0.0,99.87054,8.330017
28371,21142260.0,1.0,25.252716,19.025787,25.253326,25.661163,24.842285,24.615509,18.380646,18.36084,18.36084,18.36554,0.0,0.031980462,0.031980462,0.08217757,50.0,18.300018,0.0,0.0,26.4191,1680.8679,2.8000279e-05,0.0,88.36996,18.32507,0.0,30.000002,0.14612235,70.0,239.2364,93.82187,0.0,88.36996,0.14613621,0.0,99.9926,8.330017
28372,21142320.0,1.0,25.246674,19.002716,25.247375,25.64093,24.845123,24.6185,18.39386,18.374054,18.374054,18.37976,0.0,0.033129312,0.033129312,0.086748526,58.333332,18.300018,0.0,0.0,27.152193,1751.6149,2.916904e-05,0.0,87.81342,20.303898,0.0,30.000002,0.15298562,70.0,238.78494,97.00387,0.0,87.81342,0.15300046,0.0,99.97898,8.330017
28373,21142380.0,1.0,25.237701,18.979156,25.238403,25.617218,24.847137,24.620789,18.404816,18.38733,18.38733,18.393341,0.0,0.034430955,0.034430955,0.09154831,66.666664,18.300018,0.0,0.0,27.627586,1828.5621,3.0449868e-05,0.0,86.68992,23.196486,0.0,30.000002,0.1604015,70.0,238.46799,100.96098,0.0,86.68992,0.16042708,0.0,99.157486,8.330017
28374,21142440.0,1.0,25.223907,18.955109,25.224792,25.590576,24.848297,24.622223,18.41098,18.39914,18.39914,18.40445,0.0,0.035931002,0.035931002,0.0959433,75.0,18.300018,0.0,0.0,27.834951,1906.337,3.1763673e-05,0.0,84.89062,27.514389,0.0,30.000002,0.16778739,70.0,238.43768,105.878456,0.0,84.89062,0.1678172,0.0,97.14964,8.330017
28375,21142500.0,1.0,25.206573,18.930542,25.20758,25.561127,24.848389,24.622772,18.40976,18.407227,18.407227,18.410522,0.0,0.03743985,0.03743985,0.09967472,83.333336,18.300018,0.0,0.0,27.734682,1979.3778,3.3021377e-05,0.0,82.35172,33.91726,0.0,30.000002,0.17453441,70.0,238.85674,112.04077,0.0,82.35172,0.1745679,0.0,94.05342,8.330017
28376,21142560.0,1.0,25.186096,18.905457,25.187195,25.5289,24.847382,24.622192,18.398224,18.408905,18.408905,18.408844,0.0,0.0387401,0.0387401,0.102227464,91.666664,18.300018,0.0,0.0,27.296616,2039.1089,3.4086712e-05,0.0,79.16132,43.262417,0.0,30.000002,0.17969297,70.0,239.83401,119.742134,0.0,79.16132,0.17972745,0.0,90.07308,8.330017
28377,21142620.0,1.0,25.164154,18.879852,25.165253,25.495758,24.845642,24.620941,18.373566,18.401337,18.401337,18.39679,0.0,0.03957762,0.03957762,0.10306238,100.0,18.300018,0.0,0.0,26.531883,2075.3706,3.47917e-05,0.0,75.5623,56.266083,0.0,30.000002,0.18219328,70.0,241.29509,129.08026,0.0,75.5623,0.18222836,0.0,85.58095,8.330017
28378,21142680.0,1.0,25.141785,18.85376,25.142883,25.46286,24.843475,24.619293,18.334991,18.381622,18.381622,18.371826,0.0,0.03971932,0.03971932,0.10177367,108.333336,18.300018,0.0,0.0,25.42786,2078.589,3.496719e-05,0.0,71.83597,72.994606,0.0,30.000002,0.1812189,70.0,242.92014,139.67056,0.0,71.83597,0.1812472,0.0,80.96022,8.330017
28379,21142740.0,1.0,25.120575,18.827148,25.12149,25.431732,24.84134,24.617706,18.287933,18.350616,18.350616,18.335876,0.0,0.03917886,0.03917886,0.09864351,116.666664,18.300018,0.0,0.0,24.032345,2047.1838,3.4558532e-05,0.0,68.38149,91.80557,0.0,30.000002,0.17704253,70.0,244.30779,150.27586,0.0,68.38149,0.17706546,0.0,76.69104,8.330017
28380,21142800.0,1.0,25.101044,18.800018,25.101837,25.40335,24.83963,24.616455,18.242798,18.312134,18.312134,18.29422,0.0,0.038193144,0.038193144,0.094354175,125.0,18.300018,0.0,0.0,22.367815,1987.6488,3.364072e-05,0.0,65.4365,110.2944,0.0,30.000002,0.17077269,70.0,245.20947,159.53668,0.0,65.4365,0.17078848,0.0,73.01101,8.330017
28381,21142860.0,0.0,25.083466,18.772552,25.083588,25.377747,24.837921,24.615082,18.20288,18.27069,18.27069,18.251953,0.0,0.03674277,0.03674277,0.08890123,121.0,18.300018,0.0,0.0,20.458586,1904.669,3.229757e-05,0.0,63.159626,123.48786,0.0,30.000002,0.16241486,70.0,244.73894,164.29158,0.0,63.159626,0.16241197,0.0,70.05952,8.330017
28382,21142920.0,0.0,25.067749,18.745026,25.067657,25.356201,24.837097,24.614502,18.178406,18.233002,18.233002,18.215942,0.0,0.035378218,0.035378218,0.083561495,117.0,18.300018,0.0,0.0,18.356155,1813.1753,3.076027e-05,0.0,61.61592,130.78244,0.0,30.000002,0.15433945,70.0,243.63731,165.3202,0.0,61.61592,0.15432915,0.0,67.85307,8.330017
28383,21142980.0,0.0,25.053589,18.717377,25.05365,25.338531,24.837036,24.614624,18.171906,18.205658,18.205658,18.192474,0.0,0.03425035,0.03425035,0.07858246,113.0,18.300018,0.0,0.0,16.09658,1724.857,2.9254177e-05,0.0,60.629463,133.60411,0.0,30.000002,0.14709951,70.0,242.38957,163.92056,0.0,60.629463,0.14708517,0.0,66.1537,8.330017
28384,21143040.0,0.0,25.04132,18.689667,25.04132,25.324554,24.837616,24.615356,18.177368,18.190643,18.190643,18.18216,0.0,0.0333765,0.0333765,0.07398271,109.0,18.300018,0.0,0.0,13.714588,1644.5675,2.7875534e-05,0.0,60.059635,133.28302,0.0,30.000002,0.14074923,70.0,241.24052,161.02919,0.0,60.059635,0.14073257,0.0,64.79527,8.330017
28385,21143100.0,0.0,25.030487,18.661835,25.030487,25.314087,24.838715,24.616516,18.188507,18.186096,18.186096,18.181732,0.0,0.032722715,0.032722715,0.069704644,105.0,18.300018,0.0,0.0,11.24695,1573.923,2.6662783e-05,0.0,59.78697,131.04337,0.0,30.000002,0.1351612,70.0,240.29459,157.36734,0.0,59.78697,0.1351437,0.0,63.645054,8.330017
28386,21143160.0,0.0,25.02069,18.633942,25.02069,25.306335,24.84018,24.61795,18.201508,18.189056,18.189056,18.187561,0.0,0.03224937,0.03224937,0.06568088,101.0,18.300018,0.0,0.0,8.71414,1512.308,2.5608724e-05,0.0,59.735905,127.60885,0.0,30.000002,0.13018955,70.0,239.5653,153.31483,0.0,59.735905,0.13017192,0.0,62.623398,8.330017
28387,21143220.0,0.0,25.012085,18.605957,25.012085,25.301727,24.841919,24.61966,18.213715,18.196167,18.196167,18.196228,0.0,0.031911917,0.031911917,0.06184413,97.0,18.300018,0.0,0.0,6.150907,1458.3625,2.4690633e-05,0.0,59.837395,123.55025,0.0,30.000002,0.12567677,70.0,239.03989,149.13878,0.0,59.837395,0.12565947,0.0,61.663773,8.330017
28388,21143280.0,0.0,25.004578,18.577911,25.004578,25.30008,24.843903,24.621582,18.224121,18.204926,18.204926,18.205475,0.0,0.03167224,0.03167224,0.05815691,93.0,18.300018,0.0,0.0,3.587553,1410.521,2.388079e-05,0.0,60.044086,119.18726,0.0,30.000002,0.12150937,70.0,238.69087,144.973,0.0,60.044086,0.121492624,0.0,60.727467,8.330017
28389,21143340.0,0.0,24.998016,18.549774,24.998047,25.30127,24.84607,24.623657,18.232605,18.213898,18.213898,18.214233,0.0,0.03150408,0.03150408,0.0545977,89.0,18.300018,0.0,0.0,1.0497878,1367.5459,2.3157274e-05,0.0,60.326977,114.68918,0.0,30.000002,0.11761301,70.0,238.48921,140.87965,0.0,60.326977,0.11759679,0.0,59.792835,8.330017
28390,21143400.0,0.0,24.993011,18.521576,24.993011,25.305176,24.848358,24.625854,18.23941,18.222076,18.222076,18.221832,0.0,0.0313522,0.0313522,0.051397678,85.0,18.300018,0.0,0.0,0.0,1328.836,2.250136e-05,0.0,60.665447,109.93384,0.0,30.000002,0.114107,70.0,238.40889,136.83557,0.0,60.665447,0.114091046,0.0,59.038563,8.330017
28391,21143460.0,0.0,24.991547,18.493317,24.991516,25.308105,24.849854,24.627106,18.253693,18.230743,18.230743,18.229736,0.0,0.031131528,0.031131528,0.049796924,81.0,18.300018,0.0,0.0,0.0,1302.7625,2.2045915e-05,0.0,61.109497,104.02921,0.0,30.000002,0.11206287,70.0,238.4242,132.76405,0.0,61.109497,0.1120481,0.0,59.050106,8.330017
28392,21143520.0,0.0,24.991821,18.464996,24.99179,25.312042,24.851501,24.628479,18.267944,18.242188,18.242188,18.240326,0.0,0.030971484,0.030971484,0.04876,77.0,18.300018,0.0,0.0,0.0,1286.3809,2.1762648e-05,0.0,61.642235,98.07425,0.0,30.000002,0.110704854,70.0,238.50417,128.94641,0.0,61.642235,0.11069129,0.0,59.318787,8.330017
28393,21143580.0,0.0,24.993286,18.436615,24.993286,25.31665,24.853302,24.629974,18.279236,18.25415,18.25415,18.251587,0.0,0.030849772,0.030849772,0.048092317,73.0,18.300018,0.0,0.0,0.0,1276.4315,2.1591259e-05,0.0,62.229412,92.28457,0.0,30.000002,0.109793045,70.0,238.62653,125.39662,0.0,62.229412,0.10978081,0.0,59.74671,8.330017
28394,21143640.0,0.0,24.995575,18.408173,24.995575,25.321686,24.855225,24.631592,18.287628,18.265137,18.265137,18.262207,0.0,0.030759461,0.030759461,0.047659863,69.0,18.300018,0.0,0.0,0.0,1270.9473,2.149733e-05,0.0,62.85733,86.74369,0.0,30.000002,0.10917955,70.0,238.77637,122.097,0.0,62.85733,0.109168336,0.0,60.274155,8.330017
28395,21143700.0,0.0,24.998413,18.37967,24.998413,25.327026,24.857208,24.63327,18.293549,18.274475,18.274475,18.271454,0.0,0.030691007,0.030691007,0.047383323,65.0,18.300018,0.0,0.0,0.0,1268.5579,2.1457246e-05,0.0,63.516216,81.47414,0.0,30.000002,0.10876583,70.0,238.94403,119.018875,0.0,63.516216,0.108755164,0.0,60.86838,8.330017
28396,21143760.0,0.0,25.000458,18.351135,25.000458,25.330292,24.858887,24.634674,18.297455,18.281921,18.281921,18.279053,0.0,0.030636461,0.030636461,0.047201492,61.0,18.300018,0.0,0.0,0.0,1268.0757,2.1451473e-05,0.0,64.199936,76.47342,0.0,30.000002,0.10847475,70.0,239.1236,116.13063,0.0,64.199936,0.1084648,0.0,61.50714,8.330017
28397,21143820.0,0.0,25.002625,18.32254,25.002625,25.33371,24.860596,24.636108,18.299927,18.287567,18.287567,18.284973,0.0,0.030587655,0.030587655,0.04706246,57.0,18.300018,0.0,0.0,0.0,1268.5337,2.1462276e-05,0.0,64.90513,71.718155,0.0,30.000002,0.108238034,70.0,239.31245,113.393936,0.0,64.90513,0.108228795,0.0,62.177193,8.330017
28398,21143880.0,0.0,25.004913,18.293915,25.004944,25.337189,24.862366,24.637604,18.3013,18.291656,18.291656,18.289398,0.0,0.030539496,0.030539496,0.04694631,53.0,18.300018,0.0,0.0,0.0,1269.4916,2.148192e-05,0.0,65.632324,67.1802,0.0,30.000002,0.10802543,70.0,239.50879,110.782486,0.0,65.632324,0.1080167,0.0,62.875862,8.330017
28399,21143940.0,0.0,25.007385,18.265259,25.007385,25.34082,24.864197,24.63913,18.301819,18.29419,18.29419,18.292297,0.0,0.030492384,0.030492384,0.046849255,49.0,18.300018,0.0,0.0,0.0,1270.7682,2.1506912e-05,0.0,66.38579,62.839245,0.0,30.000002,0.107832275,70.0,239.71089,108.28335,0.0,66.38579,0.107822776,0.0,63.605793,8.330017
28400,21144000.0,0.0,25.009888,18.236542,25.009888,25.344482,24.866058,24.640686,18.30188,18.295776,18.295776,18.29419,0.0,0.03043739,0.03043739,0.04674426,45.0,18.300018,0.0,0.0,0.0,1271.8528,2.1529017e-05,0.0,67.16705,58.658443,0.0,30.000002,0.1076152,70.0,239.92036,105.86221,0.0,67.16705,0.107605204,0.0,64.36496,8.330017
28401,21144060.0,0.0,25.01123,18.207825,25.01123,25.345764,24.867584,24.641907,18.301422,18.296692,18.296692,18.29538,0.0,0.030367894,0.030367894,0.04661653,41.0,18.300018,0.0,0.0,0.0,1272.3329,2.1542148e-05,0.0,67.97884,54.613815,0.0,30.000002,0.10735037,70.0,240.13808,103.49899,0.0,67.97884,0.10734126,0.0,65.15529,8.330017
28402,21144120.0,0.0,25.012543,18.179047,25.012543,25.347137,24.869171,24.643188,18.30066,18.296967,18.296967,18.295898,0.0,0.030284515,0.030284515,0.04646681,37.0,18.300018,0.0,0.0,0.0,1272.129,2.1543592e-05,0.0,68.83076,50.68434,0.0,30.000002,0.10703374,70.0,240.36409,101.180916,0.0,68.83076,0.10702472,0.0,65.9859,8.330017
28403,21144180.0,0.0,25.014008,18.150269,25.013977,25.348633,24.87082,24.644531,18.299713,18.296783,18.296783,18.295929,0.0,0.030186342,0.030186342,0.04629298,33.0,18.300018,0.0,0.0,0.0,1271.1901,2.153233e-05,0.0,69.73405,46.848637,0.0,30.000002,0.10666076,70.0,240.59879,98.89553,0.0,69.73405,0.106650986,0.0,66.86753,8.330017
28404,21144240.0,0.0,25.015625,18.12146,25.015472,25.35025,24.872528,24.645935,18.298492,18.296295,18.296295,18.295624,0.0,0.030063882,0.030063882,0.04607655,29.0,18.300018,0.0,0.0,0.0,1269.3805,2.1506603e-05,0.0,70.68709,43.118534,0.0,30.000002,0.1062065,70.0,240.84215,96.64376,0.0,70.68709,0.1061985,0.0,67.79842,8.330017
28405,21144300.0,0.0,25.01712,18.092651,25.01712,25.35196,24.874298,24.6474,18.29956,18.296234,18.296234,18.295624,0.0,0.030032283,0.030032283,0.04603121,27.666666,18.300018,0.0,0.0,0.0,1269.565,2.150702e-05,0.0,71.670135,39.875496,0.0,30.000002,0.10609294,70.0,241.03998,94.77323,0.0,71.670135,0.10608629,0.0,68.75663,8.330017
28406,21144360.0,0.0,25.0177,18.063812,25.0177,25.351532,24.875671,24.648438,18.301666,18.29715,18.29715,18.296509,0.0,0.03002861,0.03002861,0.046032775,26.333334,18.300018,0.0,0.0,0.0,1271.554,2.154296e-05,0.0,72.6447,37.017735,0.0,30.000002,0.106087215,70.0,241.21144,93.151726,0.0,72.6447,0.10608145,0.0,69.70355,8.330017
28407,21144420.0,0.0,25.01828,18.034943,25.018219,25.351074,24.877075,24.649475,18.3031,18.298492,18.298492,18.297821,0.0,0.030055841,0.030055841,0.04608882,25.0,18.300018,0.0,0.0,0.0,1274.4443,2.1594858e-05,0.0,73.60578,34.511642,0.0,30.000002,0.10614504,70.0,241.36008,91.74448,0.0,73.60578,0.1061327,0.0,70.63498,8.330017
28408,21144480.0,0.0,25.018768,18.006104,25.018768,25.350555,24.878418,24.650482,18.30542,18.300232,18.300232,18.2995,0.0,0.030115552,0.030115552,0.046201948,25.0,18.300018,0.0,0.0,0.0,1279.1456,2.1674101e-05,0.0,74.53754,32.362152,0.0,30.000002,0.10643039,70.0,241.47101,90.611084,0.0,74.53754,0.106426924,0.0,71.5354,8.330017
28409,21144540.0,0.0,25.019135,17.977234,25.019196,25.349884,24.8797,24.651428,18.3078,18.302399,18.302399,18.301605,0.0,0.030220253,0.030220253,0.046393517,25.0,18.300018,0.0,0.0,0.0,1285.5405,2.1784304e-05,0.0,75.40911,30.601845,0.0,30.000002,0.10683053,70.0,241.55019,89.728516,0.0,75.40911,0.106827825,0.0,72.37387,8.330017
28410,21144600.0,0.0,25.019745,17.948395,25.019562,25.349121,24.88092,24.652344,18.309662,18.304565,18.304565,18.303772,0.0,0.030336328,0.030336328,0.046603024,25.0,18.300018,0.0,0.0,0.0,1292.6556,2.1907204e-05,0.0,76.23075,29.09382,0.0,30.000002,0.10727242,70.0,241.61076,88.99973,0.0,76.23075,0.1072705,0.0,73.16193,8.330017
28411,21144660.0,0.0,25.01886,17.919525,25.01886,25.346313,24.881683,24.65274,18.310883,18.30655,18.30655,18.305786,0.0,0.030469805,0.030469805,0.046841014,25.0,18.300018,0.0,0.0,0.0,1300.3683,2.2041531e-05,0.0,76.983925,27.851028,0.0,30.000002,0.107778564,70.0,241.64981,88.43932,0.0,76.983925,0.10777725,0.0,73.88131,8.330017
28412,21144720.0,0.0,25.017883,17.890686,25.017944,25.343292,24.882324,24.653046,18.311676,18.308167,18.308167,18.307465,0.0,0.03061275,0.03061275,0.04709341,25.0,18.300018,0.0,0.0,0.0,1308.4496,2.218241e-05,0.0,77.66209,26.837114,0.0,30.000002,0.108316496,70.0,241.67188,88.0174,0.0,77.66209,0.10831563,0.0,74.526306,8.330017
28413,21144780.0,0.0,25.016998,17.861847,25.016907,25.34018,24.882904,24.65329,18.312164,18.309479,18.309479,18.308868,0.0,0.030756805,0.030756805,0.047346108,25.0,18.300018,0.0,0.0,0.0,1316.6179,2.232488e-05,0.0,78.28257,25.980597,0.0,30.000002,0.10885776,70.0,241.68355,87.685135,0.0,78.28257,0.108857274,0.0,75.11455,8.330017
28414,21144840.0,0.0,25.015717,17.833038,25.015717,25.336853,24.883392,24.653442,18.312317,18.310394,18.310394,18.309875,0.0,0.03090363,0.03090363,0.047601845,25.0,18.300018,0.0,0.0,0.0,1324.7534,2.2467104e-05,0.0,78.828064,25.295738,0.0,30.000002,0.109407574,70.0,241.6835,87.4527,0.0,78.828064,0.10940741,0.0,75.629326,8.330017
28415,21144900.0,0.0,25.014374,17.80423,25.014404,25.333344,24.883759,24.653473,18.312225,18.310944,18.310944,18.310547,0.0,0.031048674,0.031048674,0.047852803,25.0,18.300018,0.0,0.0,0.0,1332.7194,2.2606524e-05,0.0,79.29882,24.757647,0.0,30.000002,0.109948546,70.0,241.67465,87.30112,0.0,79.29882,0.10994862,0.0,76.07146,8.330017
28416,21144960.0,0.0,25.012238,17.775452,25.012238,25.327972,24.883698,24.653625,18.31195,18.311249,18.311249,18.310944,0.0,0.03118946,0.03118946,0.048095062,25.0,18.300018,0.0,0.0,0.0,1340.3666,2.274127e-05,0.0,79.70908,24.32732,0.0,30.000002,0.110472724,70.0,241.66013,87.20597,0.0,79.70908,0.11047299,0.0,76.45513,8.330017
28417,21145020.0,0.0,25.009857,17.746674,25.009888,25.32248,24.883575,24.653687,18.311493,18.31128,18.31128,18.311066,0.0,0.031324502,0.031324502,0.04832618,25.0,18.300018,0.0,0.0,0.0,1347.6132,2.2869337e-05,0.0,80.055885,23.998785,0.0,30.000002,0.110974036,70.0,241.64082,87.16233,0.0,80.055885,0.11097447,0.0,76.77779,8.330017
28418,21145080.0,0.0,25.007385,17.717957,25.007416,25.316833,24.883331,24.653656,18.310883,18.311096,18.311096,18.310974,0.0,0.031451583,0.031451583,0.0485425,25.0,18.300018,0.0,0.0,0.0,1354.3683,2.2989067e-05,0.0,80.337944,23.764074,0.0,30.000002,0.11144456,70.0,241.61792,87.16354,0.0,80.337944,0.1114451,0.0,77.038536,8.330017
28419,21145140.0,0.0,25.004852,17.68924,25.004852,25.311096,24.883026,24.653564,18.310242,18.31076,18.31076,18.31073,0.0,0.0315713,0.0315713,0.048745357,25.0,18.300018,0.0,0.0,0.0,1360.7053,2.3101671e-05,0.0,80.57421,23.591146,0.0,30.000002,0.11188698,70.0,241.59328,87.192055,0.0,80.57421,0.11188763,0.0,77.25572,8.330017
28420,21145200.0,0.0,25.002136,17.660583,25.002167,25.305206,24.88263,24.653381,18.309479,18.310272,18.310272,18.310303,0.0,0.031681195,0.031681195,0.04893069,25.0,18.300018,0.0,0.0,0.0,1366.4784,2.3204715e-05,0.0,80.75428,23.489077,0.0,30.000002,0.112292215,70.0,241.5671,87.25061,0.0,80.75428,0.1122929,0.0,77.41964,8.330017
28421,21145260.0,0.0,24.998718,17.631958,24.998749,25.29773,24.881927,24.65326,18.308685,18.309723,18.309723,18.309784,0.0,0.03178284,0.03178284,0.049101364,25.0,18.300018,0.0,0.0,0.0,1371.7413,2.3299692e-05,0.0,80.89541,23.432913,0.0,30.000002,0.11266625,70.0,241.54047,87.32663,0.0,80.89541,0.112666994,0.0,77.54681,8.330017
28422,21145320.0,0.0,24.995178,17.603363,24.995209,25.29013,24.881165,24.653046,18.30783,18.309052,18.309052,18.309143,0.0,0.031874042,0.031874042,0.0492539,25.0,18.300018,0.0,0.0,0.0,1376.4012,2.338438e-05,0.0,80.99443,23.42314,0.0,30.000002,0.11300129,70.0,241.51405,87.41819,0.0,80.99443,0.11300203,0.0,77.63442,8.330017
28423,21145380.0,0.0,24.991577,17.57483,24.991608,25.28247,24.88034,24.652802,18.306946,18.308289,18.308289,18.308441,0.0,0.031954683,0.031954683,0.04938823,25.0,18.300018,0.0,0.0,0.0,1380.4708,2.3458906e-05,0.0,81.05436,23.454744,0.0,30.000002,0.11329695,70.0,241.4882,87.52234,0.0,81.05436,0.11329769,0.0,77.685394,8.330017
28424,21145440.0,0.0,24.987915,17.546356,24.987946,25.27478,24.879456,24.652496,18.306091,18.307495,18.307495,18.307678,0.0,0.03202458,0.03202458,0.04950423,25.0,18.300018,0.0,0.0,0.0,1383.9661,2.3523578e-05,0.0,81.08231,23.517067,0.0,30.000002,0.1135528,70.0,241.46365,87.632805,0.0,81.08231,0.11355354,0.0,77.70655,8.330017
28425,21145500.0,0.0,24.984192,17.517914,24.984222,25.267029,24.87851,24.65216,18.305237,18.306702,18.306702,18.306885,0.0,0.03208437,0.03208437,0.049603067,25.0,18.300018,0.0,0.0,0.0,1386.9196,2.3578918e-05,0.0,81.08581,23.600248,0.0,30.000002,0.11377093,70.0,241.44086,87.7445,0.0,81.08581,0.11377175,0.0,77.70504,8.330017
28426,21145560.0,0.0,24.979828,17.489532,24.979889,25.257843,24.87735,24.651947,18.304382,18.305847,18.305847,18.30606,0.0,0.032131698,0.032131698,0.049680963,25.0,18.300018,0.0,0.0,0.0,1389.1694,2.3622719e-05,0.0,81.05827,23.71086,0.0,30.000002,0.113943905,70.0,241.42001,87.85901,0.0,81.05827,0.11394457,0.0,77.67471,8.330017
28427,21145620.0,0.0,24.975433,17.461212,24.975464,25.248657,24.87616,24.651672,18.303589,18.305054,18.305054,18.305267,0.0,0.03216667,0.03216667,0.049738087,25.0,18.300018,0.0,0.0,0.0,1390.7343,2.365466e-05,0.0,81.0099,23.834406,0.0,30.000002,0.114071004,70.0,241.4021,87.96778,0.0,81.0099,0.11407161,0.0,77.62527,8.330017
28428,21145680.0,0.0,24.971008,17.432953,24.971039,25.239502,24.874939,24.651367,18.302887,18.30426,18.30426,18.304474,0.0,0.032193433,0.032193433,0.04978143,25.0,18.300018,0.0,0.0,0.0,1391.8597,2.367896e-05,0.0,80.95102,23.962048,0.0,30.000002,0.1141679,70.0,241.38637,88.07019,0.0,80.95102,0.11416846,0.0,77.56632,8.330017
28429,21145740.0,0.0,24.966614,17.404755,24.966644,25.230316,24.873718,24.651093,18.302185,18.303497,18.303497,18.30371,0.0,0.032215077,0.032215077,0.049816184,25.0,18.300018,0.0,0.0,0.0,1392.7136,2.3698542e-05,0.0,80.88655,24.091185,0.0,30.000002,0.11424606,70.0,241.37209,88.168045,0.0,80.88655,0.11424658,0.0,77.50238,8.330017
28430,21145800.0,0.0,24.962189,17.376617,24.96222,25.221191,24.872467,24.650787,18.301575,18.302826,18.302826,18.30304,0.0,0.032227654,0.032227654,0.049835812,25.0,18.300018,0.0,0.0,0.0,1393.0825,2.3709657e-05,0.0,80.81519,24.217894,0.0,30.000002,0.11429084,70.0,241.36064,88.25478,0.0,80.81519,0.1142913,0.0,77.43246,8.330017
28431,21145860.0,0.0,24.957275,17.348572,24.957306,25.210785,24.871063,24.650726,18.301025,18.302185,18.302185,18.302368,0.0,0.03223625,0.03223625,0.0498488,25.0,18.300018,0.0,0.0,0.0,1393.1974,2.3716848e-05,0.0,80.74206,24.34215,0.0,30.000002,0.114321105,70.0,241.35054,88.335884,0.0,80.74206,0.114321515,0.0,77.36109,8.330017
28432,21145920.0,0.0,24.952332,17.320618,24.952362,25.200378,24.86966,24.650696,18.300507,18.301575,18.301575,18.301758,0.0,0.032239318,0.032239318,0.04985258,25.0,18.300018,0.0,0.0,0.0,1392.9987,2.3718574e-05,0.0,80.668,24.461262,0.045514673,30.000002,0.114331,69.93628,241.34239,88.40807,0.0,80.668,0.114331424,0.0,77.28922,8.330017
28433,21145980.0,0.0,24.947388,17.292725,24.947449,25.190063,24.868286,24.650635,18.300049,18.301025,18.301025,18.301208,0.0,0.03223701,0.03223701,0.049847372,25.0,18.300018,0.0,0.0,0.0,1392.5071,2.3715173e-05,0.0,80.595726,24.573635,0.23890121,30.000002,0.11432109,69.66554,241.33626,88.470566,0.0,80.595726,0.11432154,0.0,77.21942,8.330017
28434,21146040.0,0.0,24.942535,17.264893,24.942566,25.17984,24.866882,24.650604,18.299713,18.300568,18.300568,18.30072,0.0,0.03223041,0.03223041,0.049835127,25.0,18.300018,0.0,0.0,0.0,1391.7817,2.3707533e-05,0.0,80.52879,24.672144,0.44167274,30.000002,0.11429566,69.38166,241.33223,88.52042,0.0,80.52879,0.114295974,0.0,77.15508,8.330017
28435,21146100.0,0.0,24.937683,17.237183,24.937714,25.169617,24.865509,24.650574,18.299408,18.30014,18.30014,18.300293,0.0,0.0322222,0.0322222,0.049820215,25.0,18.300018,0.0,0.0,0.0,1390.9702,2.3698387e-05,0.0,80.46411,24.765284,0.6444717,30.000002,0.11426424,69.09774,241.329,88.56549,0.0,80.46411,0.11426478,0.0,77.093025,8.330017
28436,21146160.0,0.0,24.932404,17.209564,24.932434,25.158173,24.864014,24.65097,18.299164,18.299774,18.299774,18.299927,0.0,0.032211855,0.032211855,0.049801826,25.0,18.300018,0.0,0.0,0.0,1389.995,2.3686762e-05,0.0,80.40461,24.847609,0.84728205,30.000002,0.114225104,68.813805,241.32707,88.60197,0.0,80.40461,0.114225686,0.0,77.03612,8.330017
28437,21146220.0,0.0,24.927155,17.182007,24.927185,25.14685,24.862518,24.651367,18.29898,18.2995,18.2995,18.299622,0.0,0.03219978,0.03219978,0.04978069,25.0,18.300018,0.0,0.0,0.0,1388.897,2.3672907e-05,0.0,80.353096,24.915173,1.0501018,30.000002,0.11417973,68.529854,241.32654,88.62803,0.0,80.353096,0.11418038,0.0,76.98706,8.330017
28438,21146280.0,0.0,24.921906,17.154572,24.921967,25.13556,24.861053,24.651794,18.298828,18.299255,18.299255,18.299347,0.0,0.032187145,0.032187145,0.049758673,25.0,18.300018,0.0,0.0,0.0,1387.7615,2.3658338e-05,0.0,80.30561,24.975859,1.2529218,30.000002,0.11413229,68.24591,241.3266,88.6495,0.0,80.30561,0.11413307,0.0,76.94194,8.330017
28439,21146340.0,0.0,24.916718,17.127228,24.91681,25.12436,24.859589,24.652222,18.298767,18.299072,18.299072,18.299164,0.0,0.032174096,0.032174096,0.04973611,25.0,18.300018,0.0,0.0,0.0,1386.591,2.3643053e-05,0.0,80.26656,25.02287,1.4557418,30.000002,0.114083484,67.96196,241.3276,88.662605,0.0,80.26656,0.114084385,0.0,76.905014,8.330017
28440,21146400.0,0.0,24.911621,17.100006,24.911682,25.113312,24.858154,24.652649,18.298737,18.29898,18.29898,18.299072,0.0,0.03216181,0.03216181,0.049715012,25.0,18.300018,0.0,0.0,0.0,1385.4453,2.3628074e-05,0.0,80.23887,25.053389,1.6585501,30.000002,0.114038266,67.67803,241.32939,88.666985,0.0,80.23887,0.11403864,0.0,76.87902,8.330017
28441,21146460.0,2.0,24.90622,17.072845,24.90802,25.091919,24.84967,24.647217,18.370361,18.309265,18.308899,18.308289,0.0,0.03431047,0.033154536,0.057655104,35.666668,18.300018,31.067085,27.209473,35.71662,1459.9457,2.4715175e-05,0.0,91.09305,16.078989,1.9063288,30.000002,0.12548324,67.33114,240.93259,86.65318,0.0,90.06654,0.12550169,0.0,89.411934,8.330017
28442,21146520.0,2.0,24.89325,17.045685,24.894196,25.065369,24.839813,24.640778,18.413544,18.352478,18.35147,18.351166,0.0,0.035946086,0.035667486,0.06354947,46.333332,18.300018,46.083702,40.253128,52.90764,1553.7833,2.633315e-05,0.0,99.27477,13.195223,2.0990913,30.000002,0.13514224,67.06127,240.29237,87.59473,0.0,99.00974,0.13516372,0.0,99.083405,8.330017
28443,21146580.0,2.0,24.874237,17.018524,24.875427,25.036072,24.82901,24.632935,18.414764,18.384094,18.383514,18.383392,0.0,0.03793989,0.037923936,0.06743288,57.0,18.300018,60.987873,53.211067,69.79083,1631.5739,2.7660635e-05,0.0,99.96444,14.453531,2.2850485,30.000002,0.14327206,66.800934,239.59566,90.619644,0.0,99.94992,0.14329995,0.0,99.95465,8.330017
28444,21146640.0,8.0,24.853363,16.991394,24.854797,25.004211,24.816803,24.623688,18.420532,18.402283,18.402008,18.401947,0.0,0.040409464,0.040409464,0.071842566,67.666664,18.300018,75.76278,66.06996,86.34267,1715.1201,2.9069395e-05,0.0,100.00019,16.392454,2.473444,30.000002,0.1526307,66.53718,238.9188,94.43761,0.0,100.00024,0.15266569,0.0,100.00024,8.330017
28445,21146700.0,8.0,24.8302,16.964264,24.83191,24.96939,24.802856,24.612915,18.43164,18.416382,18.41626,18.41623,0.0,0.043252338,0.043252125,0.07689656,78.333336,18.300018,90.39005,78.813225,100.0,1808.1382,3.0638614e-05,0.0,99.99958,18.792212,2.661122,30.000002,0.16336237,66.27443,238.4571,98.97693,0.0,99.999405,0.16340594,0.0,99.999466,8.330017
28446,21146760.0,8.0,24.804718,16.937164,24.806671,24.930786,24.787262,24.601654,18.444458,18.430237,18.430206,18.430176,0.0,0.046439547,0.04643954,0.08256324,89.0,18.300018,100.0,91.442,100.0,1910.3269,3.2367006e-05,0.0,99.999985,21.677805,2.8481526,30.000002,0.1753951,66.01259,238.56557,104.26055,0.0,99.999985,0.17544854,0.0,99.999985,8.330017
28447,21146820.0,9.0,24.776093,16.910065,24.77832,24.888062,24.769287,24.588226,18.23346,18.34497,18.34497,18.34494,2.0,0.049947236,0.049947236,0.08879945,99.666664,17.966614,100.0,100.0,100.0,2183.986,3.7612605e-05,0.0,100.0,25.093098,3.034986,30.000002,0.18863621,65.75102,239.85397,110.323166,0.0,100.0,0.18870121,0.0,100.0,8.330017
28448,21146880.0,9.0,24.74356,16.882965,24.746063,24.840302,24.748413,24.572052,18.20398,18.26474,18.26474,18.26474,2.0,0.053746976,0.053746976,0.09555487,110.333336,17.966614,100.0,100.0,100.0,2327.2734,4.0139625e-05,0.0,100.0,29.07633,3.2218113,30.000002,0.20297863,65.48946,243.3586,117.19703,0.0,100.0,0.20305732,0.0,100.0,8.330017
28449,21146940.0,9.0,24.707092,16.855896,24.70996,24.787506,24.724548,24.553131,18.190216,18.221039,18.221039,18.221039,2.0,0.0578112,0.0578112,0.102780506,121.0,17.966614,100.0,100.0,100.0,2467.8806,4.261603e-05,0.0,100.0,33.66385,3.4087565,30.000002,0.21831764,65.22774,250.61562,124.91878,0.0,100.0,0.21841262,0.0,100.0,8.330017
28450,21147000.0,6.0,24.666138,16.828857,24.669342,24.728882,24.697266,24.531036,17.885345,18.04309,18.04309,18.04309,3.0,0.06211086,0.06211086,0.11042471,131.66667,17.466492,100.0,100.0,100.0,2871.351,5.0774528e-05,0.0,100.0,38.885674,3.5947595,30.000002,0.23454295,64.96733,261.2513,133.52335,0.0,100.0,0.23465717,0.0,100.0,8.330017
28451,21147060.0,6.0,24.619843,16.801819,24.623505,24.663025,24.666016,24.50586,17.813965,17.901031,17.901031,17.901031,3.0,0.06661401,0.06661401,0.11843071,142.33333,17.466492,100.0,100.0,100.0,3059.461,5.4311688e-05,0.0,100.0,44.761932,3.7810602,30.000002,0.2515329,64.70651,274.8678,143.03871,0.0,100.0,0.25167087,0.0,100.0,8.330017
28452,21147120.0,6.0,16.862396,16.77478,24.572968,24.591187,24.631226,24.477356,17.584229,17.812805,17.812805,17.812805,3.0,0.07033994,0.07033994,0.12505491,153.0,17.466492,100.0,100.0,100.0,1817.7947,5.5318123e-05,0.0,100.0,55.45034,49.199894,94.85361,8.285888e-06,1.1201465,290.31522,155.505,0.0,100.0,0.26571003,0.0,100.0,8.330017
28453,21147180.0,6.0,16.748474,16.747772,24.508698,24.500916,24.585693,24.43869,15.0660095,15.92926,15.92926,15.92926,3.0,0.07498634,0.07498634,0.13331558,163.66667,16.9664,100.0,100.0,100.0,543.3084,1.5388901e-05,0.0,100.0,62.30612,50.0,96.0,2.3230489e-06,3.2952215e-07,308.81766,166.48805,0.0,100.0,0.2833036,0.0,100.0,8.330017
28454,21147240.0,6.0,16.721436,16.720795,24.426544,24.38794,24.526917,24.387573,15.786163,15.614716,15.614716,15.614716,3.0,0.07969159,0.07969159,0.14168088,174.33333,16.9664,100.0,100.0,100.0,273.7121,5.974196e-06,0.0,100.0,70.370094,50.0,96.0,2.6236987e-06,3.887486e-11,332.17407,178.76524,0.0,100.0,0.30108064,0.0,100.0,8.330017
28455,21147300.0,6.0,16.694427,16.693817,24.34137,24.271606,24.465729,24.334167,16.303772,16.024017,16.024017,16.024017,3.0,0.08447246,0.08447246,0.15018062,185.0,16.9664,100.0,100.0,100.0,112.25807,1.5909017e-06,0.0,100.0,79.06625,50.0,96.0,2.9479204e-06,1.75439e-11,362.7126,191.97546,0.0,100.0,0.31914335,0.0,100.0,8.330017
28456,21147360.0,3.0,16.66745,16.66684,24.258148,24.157837,24.405487,24.282715,16.250702,16.200836,16.200836,16.200836,3.0,0.08930213,0.08930213,0.15876713,195.66667,16.466309,100.0,100.0,100.0,161.25,4.233551e-06,0.0,100.0,88.36558,50.0,96.0,3.2946316e-06,5.206293e-16,402.26822,206.10371,0.0,100.0,0.33739036,0.0,100.0,8.330017
28457,21147420.0,3.0,16.640472,16.639893,24.171906,24.040436,24.34253,24.228668,16.338867,16.293762,16.293762,16.293762,3.0,0.094155565,0.094155565,0.16739587,206.33333,16.466309,100.0,100.0,100.0,124.36056,3.3136484e-06,0.0,100.0,98.23154,50.0,96.0,3.6624706e-06,1.8813186e-17,451.0668,221.12514,0.0,100.0,0.35572708,0.0,100.0,8.330017
28458,21147480.0,3.0,16.613525,16.612976,24.082611,23.919464,24.276855,24.172028,16.388306,16.36325,16.36325,16.36325,3.0,0.09900892,0.09900892,0.1760245,217.0,16.466309,100.0,100.0,100.0,99.47127,2.7116755e-06,0.0,100.0,108.619514,50.0,96.0,4.049774e-06,-3.2551113e-19,507.14285,237.00255,0.0,100.0,0.3740635,0.0,100.0,8.330017
28459,21147540.0,3.0,16.586578,16.58606,23.988708,23.792938,24.207275,24.111664,16.086151,16.181824,16.181824,16.181824,3.0,0.10384371,0.10384371,0.1846201,227.66667,15.966217,100.0,100.0,100.0,248.45323,7.5704243e-06,0.0,100.0,119.486984,50.0,96.0,4.4549574e-06,-2.8992207e-23,566.7647,253.70058,0.0,100.0,0.39232945,0.0,100.0,8.330017
28460,21147600.0,3.0,16.559692,16.559143,23.888397,23.65857,24.132446,24.046295,16.032318,16.069,16.069,16.069,3.0,0.108512625,0.108512625,0.19292079,238.33333,15.966217,100.0,100.0,100.0,267.11655,7.972895e-06,0.0,99.56212,132.09836,50.0,96.0,4.865237e-06,-1.0171282e-24,631.8137,272.18582,0.0,99.56212,0.4099913,0.0,99.56212,8.330017
28461,21147660.0,3.0,16.532776,16.532257,23.788788,23.525574,24.057281,23.98172,16.002777,16.02359,16.02359,16.02359,3.0,0.111397974,0.111397974,0.19805056,249.0,15.966217,100.0,100.0,100.0,276.32755,8.2129945e-06,0.0,96.8268,151.26192,50.0,96.0,5.1298334e-06,-1.3835191e-27,680.59814,294.35324,0.0,96.8268,0.42088175,0.0,96.8268,8.330017
28462,21147720.0,3.0,16.50592,16.505402,23.68753,23.3909,23.980377,23.915344,15.660797,15.765808,15.765808,15.765808,3.0,0.110763155,0.110763155,0.19692193,249.33333,15.466095,100.0,100.0,100.0,446.33813,1.3551705e-05,0.0,94.26339,163.15489,50.0,96.0,5.07172e-06,4.3403457e-32,680.8626,304.2304,0.0,94.26339,0.4184698,0.0,94.26339,8.330017
28463,21147780.0,3.0,16.479065,16.478577,23.585815,23.255493,23.902283,23.847778,15.570007,15.6197815,15.6197815,15.619873,3.0,0.11038591,0.11038591,0.19549386,249.66667,15.466095,100.0,100.0,98.843124,470.22598,1.4184325e-05,0.0,92.34755,173.81242,50.0,96.0,5.019033e-06,1.7708928e-34,681.06445,312.97162,0.0,92.34755,0.41629055,0.0,92.228874,8.330017
28464,21147840.0,3.0,16.45224,16.451721,23.487183,23.122498,23.824005,23.779907,15.515808,15.546631,15.546631,15.547058,3.0,0.110457644,0.110457644,0.1926296,250.0,15.466095,100.0,100.0,96.06773,478.31775,1.4421809e-05,0.0,90.432655,187.04846,50.0,96.0,4.95374e-06,2.8221952e-36,681.3209,323.68842,0.0,90.432655,0.41357404,0.0,89.8588,8.330017
28465,21147900.0,3.0,16.425446,16.424927,23.391052,22.991669,23.744446,23.710663,15.171265,15.280212,15.280212,15.284393,3.0,0.1107641,0.1107641,0.1883935,250.0,14.966003,100.0,100.0,91.975426,643.3012,1.977403e-05,0.0,88.34494,204.57138,50.0,96.0,4.8675624e-06,1.962e-42,681.6655,337.63818,0.0,88.34494,0.4099612,0.0,87.07015,8.330017
28466,21147960.0,3.0,16.398651,16.398132,23.301483,22.870941,23.667175,23.63733,15.073364,15.130707,15.130707,15.135437,3.0,0.11118198,0.11118198,0.18265276,250.0,14.966003,100.0,100.0,86.74483,664.5891,2.0396197e-05,0.0,86.03602,228.14633,50.0,96.0,4.7521085e-06,0.0,682.1268,355.97614,0.0,86.03602,0.4050705,0.0,83.84413,8.330017
28467,21148020.0,3.0,16.371887,16.371368,23.216919,22.75592,23.589203,23.563232,15.010773,15.0503845,15.0503845,15.05542,3.0,0.11128324,0.11128324,0.17477581,250.0,14.966003,100.0,100.0,80.38991,667.7528,2.052708e-05,0.0,83.552666,257.8331,50.0,96.0,4.5747106e-06,0.0,678.3348,377.53818,0.0,83.552666,0.39740142,0.0,80.24373,8.330017
28468,21148080.0,0.0,16.345154,16.344604,23.138855,22.648682,23.510925,23.48883,14.752533,14.842712,14.842712,14.859161,2.0,0.11008889,0.11008889,0.1633119,246.0,14.632599,100.0,100.0,72.98337,760.75336,2.3755767e-05,0.0,81.57232,279.44003,50.0,96.0,4.2614934e-06,0.0,650.58746,387.77658,0.0,81.57232,0.38352415,0.0,76.89715,8.330017
28469,21148140.0,0.0,16.31842,16.317871,23.06778,22.550232,23.432617,23.414337,14.663757,14.712799,14.712799,14.728577,2.0,0.10894238,0.10894238,0.15071352,242.0,14.632599,100.0,100.0,64.65255,753.9835,2.3565433e-05,0.0,80.2884,292.3985,50.0,96.0,3.9369306e-06,0.0,614.50476,389.46707,0.0,80.2884,0.36861628,0.0,73.9719,8.330017
28470,21148200.0,0.0,16.291748,16.291168,23.004852,22.462585,23.355072,23.340485,14.608093,14.638184,14.638184,14.651764,2.0,0.107997015,0.10798749,0.1373992,238.0,14.632599,100.0,99.990616,55.497837,732.5502,2.2939406e-05,0.0,79.48624,298.6956,50.0,96.0,3.6185745e-06,0.0,575.0528,385.1588,0.0,79.48395,0.35339057,0.0,71.23335,8.330017
28471,21148260.0,0.0,16.265045,16.264465,22.952728,22.391571,23.282135,23.269043,14.358673,14.443878,14.44397,14.483337,2.0,0.10708396,0.1069389,0.12380343,234.0,14.299194,99.211,98.96329,45.68967,800.56464,2.5511115e-05,0.0,78.91332,301.25168,50.0,96.0,3.3070598e-06,0.0,535.5138,377.50037,0.0,78.878456,0.33783025,0.0,68.499825,8.330017
