,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28472,21148320.0,0.0,16.238403,16.237793,22.905731,22.330658,23.209259,23.197693,14.278107,14.320343,14.320465,14.358673,2.0,0.10578882,0.10556684,0.10999924,230.0,14.299194,97.603874,97.24853,35.35231,777.085,2.478539e-05,0.0,78.315186,302.6303,50.0,96.0,2.9925145e-06,0.0,496.0097,368.27252,0.0,78.26156,0.32135653,0.0,65.589485,8.330017
28473,21148380.0,0.0,16.211792,16.21112,22.864624,22.281189,23.137543,23.127533,14.229492,14.255005,14.255096,14.285706,2.0,0.10412731,0.10383276,0.09596737,226.0,14.299194,95.286575,94.83883,24.576418,741.0963,2.3694536e-05,0.0,77.67459,303.15445,50.0,96.0,2.676835e-06,0.0,455.9594,357.7504,0.0,77.60284,0.30392832,0.0,62.412037,8.330017
28474,21148440.0,0.0,16.18518,16.18451,22.828644,22.243347,23.067017,23.058533,13.971344,14.060364,14.060669,14.142792,2.0,0.10200975,0.1016543,0.081890255,222.0,13.96582,92.2652,91.74016,13.475763,786.6489,2.5666262e-05,0.0,76.958,302.98645,50.0,96.0,2.3630205e-06,0.0,418.04623,346.1037,0.0,76.87033,0.28555304,0.0,58.880264,8.330017
28475,21148500.0,0.0,16.1586,16.157898,22.796356,22.216644,22.997711,22.990692,13.893219,13.9383545,13.938599,14.023376,2.0,0.099411316,0.09900568,0.06808104,218.0,13.96582,88.56114,87.97344,2.1663086,745.18677,2.4336343e-05,0.0,76.16791,301.87988,50.0,96.0,2.0581922e-06,0.0,384.26105,333.37567,0.0,76.06618,0.26649526,0.0,54.84922,8.330017
28476,21148560.0,0.0,16.13205,16.131287,22.762909,22.20288,22.93512,22.929169,13.851776,13.872681,13.872833,13.945557,2.0,0.09582254,0.09537654,0.058295228,214.0,13.96582,84.26353,83.62174,0.0,696.5694,2.2755567e-05,0.0,75.41009,294.96564,50.0,96.0,1.8034792e-06,0.0,356.59103,318.1185,0.0,75.29503,0.24946837,0.0,51.6961,8.330017
28477,21148620.0,0.0,16.1055,16.104706,22.720062,22.194366,22.876678,22.871582,13.908905,13.887634,13.887573,13.913635,0.0,0.09205739,0.09157604,0.054376103,210.0,14.049103,79.40149,78.71319,0.0,634.27454,2.060105e-05,0.0,74.96083,281.17297,50.0,96.0,1.6411244e-06,0.0,337.3575,302.0439,0.0,74.83223,0.23798375,0.0,50.69409,8.330017
28478,21148680.0,0.0,16.07898,16.078156,22.677704,22.188599,22.822754,22.818298,13.930847,13.913666,13.913544,13.911194,0.0,0.0882165,0.08770431,0.051950753,206.0,14.049103,74.02261,73.29286,0.0,595.1504,1.9382403e-05,0.0,74.41044,269.0737,50.0,96.0,1.5042611e-06,0.0,322.86942,288.17328,0.0,74.26851,0.22784957,0.0,50.212677,8.330017
28479,21148740.0,0.0,16.05249,16.051636,22.63675,22.1846,22.773315,22.769226,13.945557,13.932343,13.93222,13.917999,0.0,0.08418878,0.08364875,0.05053222,202.0,14.049103,68.17165,67.40322,0.0,560.1202,1.828562e-05,0.0,73.69286,258.9736,50.0,96.0,1.3814224e-06,0.0,311.23956,276.18658,0.0,73.5373,0.21835169,0.0,50.057648,8.330017
28480,21148800.0,0.0,16.026031,16.025146,22.598053,22.18164,22.728516,22.72461,14.018829,13.983368,13.983154,13.94458,0.0,0.07992625,0.07935992,0.04975608,198.0,14.132416,61.89608,61.089252,0.0,508.7441,1.655202e-05,0.0,72.778725,250.75458,50.0,96.0,1.2659405e-06,0.0,301.4917,265.6738,0.0,72.60861,0.2090277,0.0,50.073456,8.330017
28481,21148860.0,0.0,15.999573,15.998657,22.564148,22.178253,22.691498,22.68747,14.037384,14.018402,14.018219,13.975983,0.0,0.07542814,0.074835464,0.049361706,194.0,14.132416,55.2894,54.442005,0.0,477.0201,1.5581318e-05,0.0,71.666084,244.05168,50.0,96.0,1.1544666e-06,0.0,293.03253,256.2071,0.0,71.47971,0.19961338,0.0,50.168507,8.330017
28482,21148920.0,0.0,15.973145,15.9721985,22.533386,22.175293,22.65924,22.654877,14.045532,14.034912,14.0347595,14.000214,0.0,0.07071332,0.07009287,0.04918462,190.0,14.132416,48.384075,47.491516,0.0,446.87936,1.4638872e-05,0.0,70.36193,238.46872,50.0,96.0,1.0457314e-06,0.0,285.48883,247.43459,0.0,70.15672,0.18998067,0.0,50.295765,8.330017
28483,21148980.0,0.0,15.946747,15.94574,22.505829,22.172607,22.631989,22.627014,14.115814,14.07785,14.077545,14.034515,0.0,0.06579726,0.0651461,0.049119677,186.0,14.215698,41.226048,40.281116,0.0,400.19272,1.30476465e-05,0.0,68.86848,233.66754,50.0,96.0,9.39327e-07,0.0,278.38516,239.084,0.0,68.64065,0.18005441,0.0,50.430595,8.330017
28484,21149040.0,0.0,15.92041,15.919342,22.481567,22.170166,22.609802,22.604004,14.129303,14.108978,14.108673,14.068451,0.0,0.060727865,0.060041904,0.04909734,182.0,14.215698,33.87295,32.865852,0.0,371.12033,1.2147302e-05,0.0,67.1984,229.28914,50.0,96.0,8.359591e-07,0.0,271.6823,230.93866,0.0,66.94281,0.16985904,0.0,50.5645,8.330017
28485,21149100.0,0.0,15.8940735,15.892944,22.460266,22.167877,22.592499,22.585602,14.134644,14.123749,14.123505,14.092499,0.0,0.05554856,0.05482256,0.049085945,178.0,14.215698,26.377445,25.296179,0.0,342.9363,1.1248949e-05,0.0,65.35485,225.0864,50.0,96.0,7.366455e-07,0.0,265.44775,222.87651,0.0,65.064575,0.15944953,0.0,50.698368,8.330017
28486,21149160.0,0.0,15.867767,15.866577,22.441833,22.16391,22.581299,22.573212,14.206207,14.159729,14.159241,14.125793,0.0,0.05029477,0.049523022,0.049071208,174.0,14.299011,18.79174,17.62336,0.0,299.7931,9.747025e-06,0.0,63.32866,220.9114,50.0,96.0,6.422282e-07,0.0,259.73523,214.84082,0.0,62.994568,0.14888063,0.0,50.83489,8.330017
28487,21149220.0,0.0,15.841522,15.84021,22.425781,22.160187,22.575287,22.565765,14.21936,14.189728,14.189148,14.158905,0.0,0.045033514,0.044211417,0.04903703,170.0,14.299011,11.17284,9.901133,0.0,273.7252,8.935901e-06,0.0,61.12191,216.575,50.0,96.0,5.53992e-07,0.0,254.58807,206.79393,0.0,60.73199,0.13827467,0.0,50.978947,8.330017
28488,21149280.0,0.0,15.815308,15.813904,22.411285,22.156647,22.573761,22.562592,14.225006,14.206116,14.205597,14.182495,0.0,0.039861016,0.038994912,0.048975382,166.0,14.299011,3.5670366,2.1754856,0.0,248.62505,8.121983e-06,0.0,58.72098,211.9048,50.0,96.0,4.7340916e-07,0.0,250.04956,198.74954,0.0,58.25606,0.12782215,0.0,51.138245,8.330017
28489,21149340.0,0.0,15.789093,15.787598,22.400055,22.153381,22.576813,22.56363,14.310608,14.237976,14.237213,14.215942,0.0,0.035337362,0.0349984,0.048670847,162.0,14.382294,0.0,0.0,0.0,211.89102,6.859014e-06,0.0,56.47596,205.20306,50.0,96.0,4.1021582e-07,0.0,246.23596,190.58057,0.0,56.27197,0.11898655,0.0,51.33437,8.330017
28490,21149400.0,0.0,15.762878,15.761322,22.397552,22.150787,22.582794,22.567017,14.3359375,14.274628,14.274017,14.2543335,0.0,0.033566967,0.03338847,0.048156094,158.0,14.382294,0.0,0.0,0.0,198.73282,6.477703e-06,0.0,55.94993,194.52074,50.0,96.0,3.837826e-07,0.0,243.75722,182.95972,0.0,55.837082,0.11509066,0.0,51.713943,8.330017
28491,21149460.0,0.0,15.736664,15.735077,22.39627,22.147003,22.58902,22.5708,14.352875,14.303131,14.302673,14.285919,0.0,0.032533627,0.032423906,0.047880985,154.0,14.382294,0.0,0.0,0.0,190.13344,6.2466993e-06,0.0,55.85593,184.42947,50.0,96.0,3.6879578e-07,0.0,242.15768,176.51283,0.0,55.784435,0.11281947,0.0,52.1847,8.330017
28492,21149520.0,0.0,15.710449,15.708862,22.396362,22.143585,22.596039,22.575287,14.449188,14.345154,14.344818,14.328064,0.0,0.031924125,0.031857006,0.047751665,150.0,14.465607,0.0,0.0,0.0,170.19072,5.6362082e-06,0.0,56.000954,175.30684,50.0,96.0,3.6033362e-07,0.0,241.09062,171.06459,0.0,55.956413,0.11151574,0.0,52.684467,8.330017
28493,21149580.0,0.0,15.684265,15.682648,22.397491,22.140503,22.603638,22.580292,14.451111,14.390259,14.390015,14.373993,0.0,0.031576894,0.031535447,0.047722474,146.0,14.465607,0.0,0.0,0.0,167.20302,5.5220953e-06,0.0,56.283073,167.17885,50.0,96.0,3.558552e-07,0.0,240.35797,166.43091,0.0,56.25532,0.11081966,0.0,53.187675,8.330017
28494,21149640.0,0.0,15.658081,15.656494,22.399261,22.137634,22.611572,22.585602,14.455627,14.415161,14.414978,14.402008,0.0,0.031388886,0.03136318,0.047753807,142.0,14.465607,0.0,0.0,0.0,163.26204,5.432698e-06,0.0,56.637245,159.95284,50.0,96.0,3.5375612e-07,0.0,239.83974,162.43938,0.0,56.61999,0.11049238,0.0,53.678886,8.330017
28495,21149700.0,0.0,15.631958,15.630341,22.401428,22.134857,22.61969,22.591064,14.544769,14.450836,14.450714,14.437988,0.0,0.031295765,0.03127982,0.047816396,138.0,14.54892,0.0,0.0,0.0,145.786,4.9029127e-06,0.0,57.024487,153.49167,50.0,96.0,3.530317e-07,0.0,239.4625,158.94229,0.0,57.013767,0.11037985,0.0,54.150696,8.330017
28496,21149760.0,0.0,15.605835,15.604218,22.402405,22.130707,22.626099,22.595184,14.541565,14.490601,14.490509,14.47821,0.0,0.031257596,0.03124771,0.047890574,134.0,14.54892,0.0,0.0,0.0,144.99318,4.8359248e-06,0.0,57.422977,147.65475,50.0,96.0,3.5305777e-07,0.0,239.18088,155.82036,0.0,57.416332,0.110384904,0.0,54.60096,8.330017
28497,21149820.0,0.0,15.579742,15.578125,22.403473,22.126678,22.632599,22.599396,14.541107,14.510284,14.510254,14.500427,0.0,0.031249393,0.031243263,0.047963858,130.0,14.54892,0.0,0.0,0.0,141.19025,4.733852e-06,0.0,57.82131,142.3155,50.0,96.0,3.5344493e-07,0.0,238.96637,152.97966,0.0,57.817192,0.110446386,0.0,55.030632,8.330017
28498,21149880.0,0.0,15.55365,15.552063,22.404663,22.122742,22.63919,22.603668,14.630615,14.542206,14.542175,14.532043,0.0,0.0312554,0.0312516,0.048028614,126.0,14.632202,0.0,0.0,0.0,124.086464,4.230951e-06,0.0,58.21426,137.36494,50.0,96.0,3.5394996e-07,0.0,238.8008,150.34645,0.0,58.2117,0.11052613,0.0,55.442364,8.330017
28499,21149940.0,0.0,15.527618,15.5260315,22.406067,22.118958,22.645844,22.608032,14.625549,14.578918,14.578918,14.568726,0.0,0.03126635,0.031263974,0.0480808,122.0,14.632202,0.0,0.0,0.0,123.66001,4.1579574e-06,0.0,58.60033,132.71596,50.0,96.0,3.544324e-07,0.0,238.67264,147.86588,0.0,58.598732,0.11060215,0.0,55.839485,8.330017
28500,21150000.0,0.0,15.501587,15.5,22.407562,22.115326,22.652588,22.612457,14.62381,14.597137,14.597107,14.588837,0.0,0.031276327,0.031274855,0.04811873,118.0,14.632202,0.0,0.0,0.0,119.90644,4.045921e-06,0.0,58.98096,128.28499,50.0,96.0,3.5480835e-07,0.0,238.57414,145.48857,0.0,58.97997,0.11066132,0.0,56.22679,8.330017
28501,21150060.0,0.0,15.475586,15.473999,22.404144,22.106567,22.653748,22.611633,14.714661,14.627167,14.627167,14.618286,0.0,0.031283006,0.031282093,0.048142552,114.0,14.715515,0.0,0.0,0.0,102.139694,3.5440032e-06,0.0,59.35796,124.022064,50.0,96.0,3.5505005e-07,0.0,238.50078,143.18683,0.0,59.35735,0.110699356,0.0,56.60771,8.330017
28502,21150120.0,0.0,15.4496155,15.448029,22.400574,22.098053,22.65506,22.610931,14.708527,14.663818,14.663818,14.654449,0.0,0.03128498,0.031284414,0.048152927,110.0,14.715515,0.0,0.0,0.0,102.40924,3.4703435e-06,0.0,59.73379,119.88306,50.0,96.0,3.551443e-07,0.0,238.44943,140.9368,0.0,59.733402,0.11071422,0.0,56.985874,8.330017
28503,21150180.0,0.0,15.423645,15.422058,22.397156,22.089691,22.656433,22.610321,14.706329,14.681122,14.681091,14.673462,0.0,0.0312816,0.031281248,0.04815081,106.0,14.715515,0.0,0.0,0.0,98.32737,3.343633e-06,0.0,60.111107,115.83258,50.0,96.0,3.5508955e-07,0.0,238.41808,138.71991,0.0,60.110867,0.11070571,0.0,57.364716,8.330017
28504,21150240.0,0.0,15.397705,15.396118,22.39383,22.081482,22.657867,22.609772,14.798676,14.710754,14.710754,14.702301,0.0,0.03127304,0.031272817,0.04813761,102.0,14.798798,0.0,0.0,0.0,80.385475,2.852797e-06,0.0,60.49242,111.84727,50.0,96.0,3.5489728e-07,0.0,238.40538,136.5248,0.0,60.49228,0.110675626,0.0,57.747124,8.330017
28505,21150300.0,0.0,15.371796,15.370209,22.390686,22.073547,22.659454,22.609344,14.791077,14.747406,14.747406,14.738342,0.0,0.031259634,0.0312595,0.048114676,98.0,14.798798,0.0,0.0,0.0,80.93951,2.764934e-06,0.0,60.88029,107.907776,50.0,96.0,3.5458075e-07,0.0,238.41043,134.3422,0.0,60.880203,0.11062604,0.0,58.135914,8.330017
28506,21150360.0,0.0,15.345947,15.34436,22.38675,22.06491,22.659851,22.608002,14.789642,14.76416,14.76416,14.756744,0.0,0.031241309,0.031241225,0.048082646,94.0,14.798798,0.0,0.0,0.0,76.67873,2.6364714e-06,0.0,61.27652,104.00351,50.0,96.0,3.5414342e-07,0.0,238.43253,132.16693,0.0,61.27646,0.110557474,0.0,58.53302,8.330017
28507,21150420.0,0.0,15.32016,15.318573,22.382843,22.056458,22.66034,22.60675,14.883148,14.794342,14.794342,14.78595,0.0,0.031217614,0.031217564,0.048042957,90.0,14.882111,0.0,0.0,0.0,59.11763,2.165452e-06,0.0,61.683784,100.12547,50.0,96.0,3.5358914e-07,0.0,238.47112,129.99467,0.0,61.68375,0.11047049,0.0,58.940727,8.330017
28508,21150480.0,0.0,15.294434,15.292847,22.37915,22.048248,22.66098,22.605652,14.871765,14.831329,14.831329,14.822296,0.0,0.031188995,0.031188963,0.047995906,86.0,14.882111,0.0,0.0,0.0,59.529552,2.0348432e-06,0.0,62.1046,96.266884,50.0,96.0,3.5292555e-07,0.0,238.52573,127.82248,0.0,62.104576,0.110366225,0.0,59.360916,8.330017
28509,21150540.0,0.0,15.268799,15.267212,22.37561,22.040283,22.661713,22.604614,14.872406,14.8472595,14.8472595,14.839935,0.0,0.031155752,0.031155733,0.04794181,82.0,14.882111,0.0,0.0,0.0,54.949997,1.9135941e-06,0.0,62.54111,92.42327,50.0,96.0,3.5215925e-07,0.0,238.59592,125.64854,0.0,62.541096,0.110245705,0.0,59.795456,8.330017
28510,21150600.0,0.0,15.243256,15.241669,22.372192,22.032501,22.662567,22.60373,14.967316,14.877136,14.877136,14.868805,0.0,0.03111799,0.031117978,0.04788078,78.0,14.965393,0.0,0.0,0.0,37.15671,1.4517987e-06,0.0,62.99536,88.5922,50.0,96.0,3.512923e-07,0.0,238.68123,123.47189,0.0,62.99535,0.11010917,0.0,60.246117,8.330017
28511,21150660.0,0.0,15.217804,15.216217,22.367706,22.023682,22.662079,22.601654,14.954285,14.914703,14.914703,14.905609,0.0,0.031075701,0.031075696,0.047812805,74.0,14.965393,0.0,0.0,0.0,38.32501,1.3146456e-06,0.0,63.469486,84.77214,50.0,96.0,3.5032517e-07,0.0,238.7812,121.29196,0.0,63.469482,0.10995663,0.0,60.714756,8.330017
28512,21150720.0,0.0,15.192444,15.190887,22.363342,22.015106,22.661713,22.5997,14.955261,14.930176,14.930176,14.922852,0.0,0.031028733,0.031028729,0.047737572,70.0,14.965393,0.0,0.0,0.0,33.432587,1.1858635e-06,0.0,63.965702,80.962715,50.0,96.0,3.4925455e-07,0.0,238.89537,119.10859,0.0,63.965694,0.10978752,0.0,61.203278,8.330017
28513,21150780.0,0.0,15.167236,15.16568,22.35913,22.006744,22.661438,22.59787,15.052002,14.960358,14.960358,14.951965,0.0,0.03097706,0.03097706,0.04765196,66.0,15.048706,0.0,0.0,0.0,16.038921,7.505645e-07,0.0,64.48616,77.16651,50.0,96.0,3.480606e-07,0.0,239.02324,116.922325,0.0,64.48616,0.109598555,0.0,61.714046,8.330017
28514,21150840.0,0.0,15.14212,15.1405945,22.355133,21.998718,22.661377,22.596191,15.0383,14.996826,14.996826,14.9878235,0.0,0.030920438,0.030920438,0.047555935,62.0,15.048706,0.0,0.0,0.0,16.9548,5.95695e-07,0.0,65.03412,73.380775,50.0,96.0,3.4674122e-07,0.0,239.1644,114.731804,0.0,65.03412,0.10938934,0.0,62.251133,8.330017
28515,21150900.0,0.0,15.1171875,15.115631,22.351349,21.990906,22.661407,22.594666,15.038025,15.012878,15.012878,15.005524,0.0,0.030857375,0.030857375,0.047447562,58.0,15.048706,0.0,0.0,0.0,12.355949,4.5710075e-07,0.0,65.61065,69.61354,50.0,96.0,3.4526605e-07,0.0,239.31824,112.54011,0.0,65.61065,0.10915487,0.0,62.815887,8.330017
28516,21150960.0,0.0,15.092438,15.09082,22.346985,21.982605,22.660614,22.592468,15.086273,15.032532,15.032532,15.025513,0.0,0.030780774,0.030780774,0.047314655,54.0,15.132019,0.0,0.0,0.0,0.630288,9.54197e-21,0.0,66.224266,65.88295,49.31871,96.0,1.1339604e-06,0.9538053,239.48528,110.34876,0.0,66.224266,0.10886877,0.0,63.417084,8.330017
28517,21151020.0,0.0,15.06781,15.066193,22.342773,21.974548,22.660004,22.590393,15.101837,15.059357,15.059357,15.051941,0.0,0.030701969,0.030701969,0.04717776,50.0,15.132019,0.0,0.0,0.0,-1.6390936,9.54197e-21,0.0,66.873375,62.149323,49.13915,96.0,1.5291662e-06,1.2051909,239.66452,108.15095,0.0,66.873375,0.1085743,0.0,64.052704,8.330017
28518,21151080.0,0.0,15.0434265,15.041718,22.338745,21.966766,22.659485,22.58847,15.091003,15.074371,15.074371,15.068115,0.0,0.030610831,0.030610831,0.04701889,46.0,15.132019,0.0,0.0,0.0,-2.3863811,9.54197e-21,0.0,67.56458,58.448147,48.704384,96.0,3.1190375e-06,1.8138615,239.85617,105.95399,0.0,67.56458,0.1082333,0.0,64.729675,8.330017
28519,21151140.0,0.0,15.024475,15.017426,22.33496,21.959229,22.65915,22.58667,15.07251,15.075165,15.075165,15.071106,0.0,0.030483942,0.030483942,0.046795655,42.0,15.2153015,0.0,0.0,0.0,-2.4661474,9.54197e-21,0.0,68.31873,54.85178,46.41137,96.0,8.994762e-05,5.0240827,240.0619,103.76989,0.0,68.31873,0.10775629,0.0,65.46914,8.330017
28520,21151200.0,0.0,15.037201,14.993347,22.331299,21.951904,22.658875,22.58496,15.054199,15.067841,15.067841,15.0660095,0.0,0.030352734,0.030352734,0.046566352,38.0,15.2153015,0.0,0.0,0.0,-1.1555945,9.54197e-21,0.0,69.13194,51.246353,44.71281,96.0,0.0006792354,7.4020624,240.27965,101.57594,0.0,69.13194,0.10726473,0.0,66.26648,8.330017
28521,21151260.0,0.0,15.183411,14.969452,22.327057,21.94403,22.657837,22.582611,15.050995,15.058502,15.058502,15.0581665,0.0,0.030217757,0.030217757,0.04633225,34.0,15.2153015,0.0,0.0,0.0,5.4456153,9.54197e-21,0.0,70.01031,47.64003,43.01649,96.0,0.003329501,9.776915,240.50946,99.37759,0.0,70.01031,0.106760584,0.0,67.12758,8.330017
28522,21151320.0,0.0,15.786743,14.94574,22.322845,21.93631,22.65686,22.580353,15.149872,15.071075,15.071075,15.068695,0.0,0.030137742,0.030137742,0.046200424,31.0,15.2986145,0.0,0.0,0.0,32.453556,9.54197e-21,0.0,70.93346,44.14169,40.936073,96.0,0.012121869,12.689495,240.73138,97.30785,0.0,70.93346,0.10646921,0.0,68.030464,8.330017
28523,21151380.0,0.0,15.341888,14.922272,22.31894,21.928986,22.656158,22.578308,15.346497,15.151886,15.151886,15.140381,0.0,0.030015854,0.030015854,0.045989066,28.0,15.2986145,0.0,0.0,0.0,4.3945804,9.54197e-21,0.0,71.9016,40.842644,42.324837,96.0,0.005500377,10.745231,240.94978,95.29838,0.0,71.9016,0.10601428,0.0,68.97681,8.330017
28524,21151440.0,0.0,15.036713,14.899048,22.315521,21.922272,22.655853,22.57666,15.384827,15.251099,15.251099,15.23291,0.0,0.029913394,0.029913394,0.045815945,25.0,15.2986145,0.0,0.0,0.0,-17.368336,9.54197e-21,0.0,72.926865,37.611942,43.65497,96.0,0.0018860868,8.883042,241.16655,93.35148,0.0,72.926865,0.10563623,0.0,69.97826,8.330017
28525,21151500.0,0.0,15.379547,14.876038,22.312317,21.915985,22.655823,22.575287,15.317413,15.287109,15.287109,15.272156,0.0,0.029919444,0.029919444,0.04584303,25.0,15.381897,0.0,0.0,0.0,0.978775,9.54197e-21,0.0,73.96854,35.001995,41.849754,96.0,0.007421197,11.410341,241.32632,91.88336,0.0,73.96854,0.10567485,0.0,70.99197,8.330017
28526,21151560.0,0.0,15.588318,14.853302,22.308533,21.90915,22.65509,22.573303,15.328613,15.298737,15.298737,15.288086,0.0,0.029981764,0.029981764,0.04596575,25.0,15.381897,0.0,0.0,0.0,12.939985,9.54197e-21,0.0,74.96828,32.760994,41.23062,96.0,0.010460956,12.277128,241.44765,90.68648,0.0,74.96828,0.1059253,0.0,71.959724,8.330017
28527,21151620.0,0.0,15.41748,14.830811,22.304718,21.902344,22.654358,22.57135,15.399445,15.327789,15.327789,15.317657,0.0,0.030058512,0.030058512,0.046109565,25.0,15.381897,0.0,0.0,0.0,3.0014367,9.54197e-21,0.0,75.92584,30.896606,41.72135,96.0,0.00807991,11.590108,241.53906,89.71525,0.0,75.92584,0.10622316,0.0,72.88343,8.330017
28528,21151680.0,0.0,15.5633545,14.808594,22.300903,21.89563,22.653687,22.569427,15.464813,15.373566,15.373566,15.36203,0.0,0.030180465,0.030180465,0.04633217,25.0,15.46521,0.0,0.0,0.0,6.5091443,9.54197e-21,0.0,76.82236,29.322613,41.242676,96.0,0.010528365,12.260251,241.60355,88.95741,0.0,76.82236,0.10668971,0.0,73.74427,8.330017
28529,21151740.0,0.0,15.371277,14.786652,22.297241,21.889069,22.653076,22.567566,15.488647,15.419434,15.419434,15.407379,0.0,0.030302871,0.030302871,0.046551812,25.0,15.46521,0.0,0.0,0.0,-5.1300573,9.54197e-21,0.0,77.65768,28.03982,41.71493,96.0,0.008237572,11.599096,241.64632,88.363106,0.0,77.65768,0.10715529,0.0,74.54378,8.330017
28530,21151800.0,0.0,15.395081,14.765015,22.293549,21.882507,22.652466,22.565735,15.460449,15.4410095,15.4410095,15.4313965,0.0,0.030447047,0.030447047,0.046808798,25.0,15.46521,0.0,0.0,0.0,-4.0672855,9.54197e-21,0.0,78.427284,26.953203,41.55384,96.0,0.009100022,11.824622,241.67282,87.90279,0.0,78.427284,0.107701294,0.0,75.277435,8.330017
28531,21151860.0,0.0,15.896057,14.743652,22.289185,21.875214,22.651093,22.563232,15.50058,15.452759,15.452759,15.445374,0.0,0.0306248,0.0306248,0.047123235,25.0,15.548492,0.0,0.0,0.0,21.480549,9.54197e-21,0.0,79.11127,26.01012,40.24103,96.0,0.016385375,13.662558,241.68512,87.559364,0.0,79.11127,0.10837133,0.0,75.92514,8.330017
28532,21151920.0,0.0,15.4487,14.722626,22.284851,21.86795,22.64975,22.56076,15.609497,15.501984,15.501984,15.49176,0.0,0.030742763,0.030742763,0.047325443,25.0,15.548492,0.0,0.0,0.0,-4.4824915,9.54197e-21,0.0,79.73827,25.343267,41.411503,96.0,0.009998293,12.023898,241.68774,87.30503,0.0,79.73827,0.10880976,0.0,76.5186,8.330017
28533,21151980.0,0.0,15.256073,14.701904,22.28061,21.86084,22.648468,22.55835,15.577942,15.547302,15.547302,15.536591,0.0,0.030886047,0.030886047,0.047575902,25.0,15.548492,0.0,0.0,0.0,-17.917307,9.54197e-21,0.0,80.309784,24.749279,41.801556,96.0,0.008121908,11.477824,241.68106,87.12053,0.0,80.309784,0.1093468,0.0,77.058174,8.330017
28534,21152040.0,0.0,16.016998,14.681519,22.276215,21.853638,22.647095,22.555878,15.547699,15.545288,15.545288,15.539124,0.0,0.031086802,0.031086802,0.047927752,25.0,15.631805,0.0,0.0,0.0,23.315788,9.54197e-21,0.0,80.77901,24.190773,39.760418,96.0,0.01946771,14.335412,241.66469,87.018684,0.0,80.77901,0.11010059,0.0,77.495674,8.330017
28535,21152100.0,0.0,15.684326,14.6614685,22.271881,21.846375,22.64569,22.553345,15.675354,15.5763855,15.5763855,15.568756,0.0,0.03120359,0.03120359,0.048122212,25.0,15.631805,0.0,0.0,0.0,5.2023983,9.54197e-21,0.0,81.1828,23.905315,40.69773,96.0,0.01427927,13.02318,241.64447,86.97873,0.0,81.1828,0.11052901,0.0,77.87161,8.330017
28536,21152160.0,0.0,15.287933,14.641754,22.26715,21.838715,22.643768,22.550385,15.688477,15.630188,15.630188,15.620056,0.0,0.03131807,0.03131807,0.048316557,25.0,15.631805,0.0,0.0,0.0,-20.824903,9.54197e-21,0.0,81.54766,23.670828,41.592964,96.0,0.009389415,11.769851,241.6213,86.96637,0.0,81.54766,0.11095221,0.0,78.21197,8.330017
28537,21152220.0,0.0,15.97287,14.622437,22.262299,21.831055,22.641846,22.547424,15.64917,15.639435,15.639435,15.632568,0.0,0.031500205,0.031500205,0.048632644,25.0,15.715118,0.0,0.0,0.0,15.378391,9.54197e-21,0.0,81.82068,23.38362,39.7596,96.0,0.019889878,14.336556,241.59244,86.99791,0.0,81.82068,0.11163273,0.0,78.46159,8.330017
28538,21152280.0,0.0,15.803436,14.603455,22.257477,21.823364,22.639862,22.544434,15.733948,15.663483,15.663483,15.656494,0.0,0.031607457,0.031607457,0.048809655,25.0,15.715118,0.0,0.0,0.0,6.871225,9.54197e-21,0.0,82.035965,23.310467,40.256096,96.0,0.017188482,13.641466,241.56331,87.06924,0.0,82.035965,0.11202454,0.0,78.657295,8.330017
28539,21152340.0,0.0,15.476196,14.584869,22.252777,21.815796,22.63794,22.541473,15.758881,15.705811,15.705811,15.697266,0.0,0.03169766,0.03169766,0.048959095,25.0,15.715118,0.0,0.0,0.0,-14.230675,9.54197e-21,0.0,82.21832,23.290539,40.985916,96.0,0.012985762,12.619718,241.53459,87.15335,0.0,82.21832,0.11235433,0.0,78.82356,8.330017
28540,21152400.0,0.0,16.038483,14.566681,22.248016,21.808289,22.636017,22.538544,15.749237,15.722015,15.722015,15.715332,0.0,0.03184342,0.03184342,0.04920888,25.0,15.798401,0.0,0.0,0.0,15.141135,9.54197e-21,0.0,82.32978,23.190779,39.496956,96.0,0.021647124,14.704262,241.50334,87.252495,0.0,82.32978,0.11289579,0.0,78.92065,8.330017
28541,21152460.0,0.0,15.803772,14.548889,22.24295,21.800323,22.633636,22.535187,15.828888,15.754272,15.754272,15.746643,0.0,0.0319162,0.0319162,0.049326222,25.0,15.798401,0.0,0.0,0.0,1.6523163,9.54197e-21,0.0,82.40096,23.27122,40.145607,96.0,0.018113647,13.79615,241.47437,87.37547,0.0,82.40096,0.11315885,0.0,78.98109,8.330017
28542,21152520.0,0.0,15.575195,14.531494,22.237976,21.792572,22.631348,22.531952,15.829407,15.792114,15.792114,15.783783,0.0,0.03198184,0.03198184,0.04943403,25.0,15.798401,0.0,0.0,0.0,-13.751209,9.54197e-21,0.0,82.450455,23.359728,40.616222,96.0,0.015386783,13.137285,241.44736,87.496185,0.0,82.450455,0.11339781,0.0,79.02253,8.330017
28543,21152580.0,0.0,16.159332,14.514526,22.232971,21.78482,22.629059,22.528687,15.825073,15.801483,15.801483,15.795654,0.0,0.03209342,0.03209342,0.049624063,25.0,15.881714,0.0,0.0,0.0,17.983232,9.54197e-21,0.0,82.44238,23.369675,39.026535,96.0,0.024245024,15.362853,241.41959,87.62187,0.0,82.44238,0.11381115,0.0,79.00792,8.330017
28544,21152640.0,0.0,15.90152,14.497986,22.228088,21.777191,22.6268,22.525482,15.917511,15.835693,15.835693,15.828369,0.0,0.032132808,0.032132808,0.049685076,25.0,15.881714,0.0,0.0,0.0,2.5295613,9.54197e-21,0.0,82.41174,23.531261,39.798553,96.0,0.020308457,14.282027,241.3954,87.75645,0.0,82.41174,0.11395109,0.0,78.9736,8.330017
28545,21152700.0,0.0,15.64267,14.481873,22.223358,21.769775,22.624695,22.5224,15.918854,15.877319,15.877319,15.868866,0.0,0.032163657,0.032163657,0.0497339,25.0,15.881714,0.0,0.0,0.0,-14.848762,9.54197e-21,0.0,82.375626,23.689318,40.3518,96.0,0.017122358,13.50748,241.37428,87.880424,0.0,82.375626,0.11406143,0.0,78.9356,8.330017
28546,21152760.0,0.0,16.21283,14.466248,22.218292,21.762054,22.622192,22.518982,15.906006,15.88681,15.88681,15.880951,0.0,0.032239977,0.032239977,0.049864024,25.0,15.964996,0.0,0.0,0.0,16.355711,9.54197e-21,0.0,82.29922,23.756428,38.714184,96.0,0.025783753,15.800145,241.35335,88.00165,0.0,82.29922,0.1143443,0.0,78.85823,8.330017
28547,21152820.0,0.0,16.02179,14.45105,22.213348,21.754425,22.619751,22.515594,15.991974,15.917084,15.917084,15.910217,0.0,0.032255735,0.032255735,0.04988651,25.0,15.964996,0.0,0.0,0.0,4.513457,9.54197e-21,0.0,82.2123,23.932402,39.351955,96.0,0.022836337,14.907263,241.33607,88.1198,0.0,82.2123,0.11439839,0.0,78.7722,8.330017
28548,21152880.0,0.0,15.7561035,14.43634,22.208557,21.74704,22.617462,22.51239,16.006317,15.958466,15.958466,15.950226,0.0,0.032258365,0.032258365,0.049887784,25.0,15.964996,0.0,0.0,0.0,-12.917728,9.54197e-21,0.0,82.130035,24.111551,39.983997,96.0,0.019375777,14.022407,241.32204,88.22594,0.0,82.130035,0.11440483,0.0,78.69181,8.330017
28549,21152940.0,0.0,16.239685,14.422089,22.203857,21.739807,22.615234,22.509216,15.9964905,15.9729,15.9729,15.966675,0.0,0.032299545,0.032299545,0.04995815,25.0,16.04831,0.0,0.0,0.0,12.987315,9.54197e-21,0.0,82.0265,24.20724,38.47903,96.0,0.026779745,16.12936,241.30894,88.32608,0.0,82.0265,0.11455755,0.0,78.59052,8.330017
28550,21153000.0,0.0,16.112183,14.408325,22.19931,21.732727,22.613098,22.506134,16.065826,16.000977,16.000977,15.994171,0.0,0.03229768,0.03229768,0.049952213,25.0,16.04831,0.0,0.0,0.0,4.628635,9.54197e-21,0.0,81.92222,24.362213,38.94777,96.0,0.024835361,15.473122,241.29889,88.41349,0.0,81.92222,0.1145479,0.0,78.489456,8.330017
28551,21153060.0,0.0,15.894592,14.395081,22.19458,21.725494,22.610718,22.502869,16.085052,16.038666,16.038666,16.030853,0.0,0.032284576,0.032284576,0.049927615,25.0,16.04831,0.0,0.0,0.0,-9.616987,9.54197e-21,0.0,81.82719,24.517258,39.52923,96.0,0.021938097,14.65908,241.29147,88.488914,0.0,81.82719,0.11449703,0.0,78.39803,8.330017
28552,21153120.0,0.0,16.273407,14.382355,22.189941,21.718414,22.608429,22.499695,16.08728,16.056519,16.056519,16.05008,0.0,0.032296244,0.032296244,0.049947564,25.0,16.131592,0.0,0.0,0.0,9.836406,9.54197e-21,0.0,81.72596,24.620552,38.19492,96.0,0.027761815,16.527111,241.2856,88.561646,0.0,81.72596,0.11454029,0.0,78.30041,8.330017
28553,21153180.0,0.0,16.184479,14.370148,22.185455,21.711548,22.606262,22.496613,16.139832,16.0849,16.0849,16.078064,0.0,0.03228313,0.03228313,0.049923684,25.0,16.131592,0.0,0.0,0.0,3.6681132,9.54197e-21,0.0,81.631256,24.734064,38.555363,96.0,0.026469111,16.022493,241.28183,88.61307,0.0,81.631256,0.11449011,0.0,78.209595,8.330017
28554,21153240.0,0.0,16.076782,14.358459,22.181152,21.704895,22.604218,22.493652,16.150757,16.11316,16.11316,16.106262,0.0,0.032265868,0.032265868,0.049893122,25.0,16.131592,0.0,0.0,0.0,-3.5003273,9.54197e-21,0.0,81.54689,24.837337,38.885017,96.0,0.025077643,15.560974,241.27983,88.654175,0.0,81.54689,0.114425026,0.0,78.12908,8.330017
28555,21153300.0,0.0,16.342072,14.34729,22.17694,21.698364,22.602264,22.490753,16.174866,16.13385,16.13385,16.127625,0.0,0.032254934,0.032254934,0.04987405,25.0,16.214905,0.0,0.0,0.0,9.200221,9.54197e-21,0.0,81.46619,24.939877,37.730003,96.0,0.02913237,17.177994,241.27951,88.701866,0.0,81.46619,0.11438406,0.0,78.05206,8.330017
28556,21153360.0,0.0,16.253723,14.3367,22.172577,21.69168,22.600067,22.48767,16.23056,16.166931,16.166931,16.159668,0.0,0.03223761,0.03223761,0.049843863,25.0,16.214905,0.0,0.0,0.0,2.4445815,9.54197e-21,0.0,81.39395,25.004992,38.141655,96.0,0.027856,16.601683,241.27994,88.720795,0.0,81.39395,0.11431918,0.0,77.98339,8.330017
28557,21153420.0,0.0,16.13504,14.32666,22.168365,21.685211,22.598022,22.484741,16.245117,16.201538,16.201538,16.193726,0.0,0.032217845,0.032217845,0.04980951,25.0,16.214905,0.0,0.0,0.0,-5.452729,9.54197e-21,0.0,81.33078,25.06467,38.58332,96.0,0.02628041,15.983354,241.28119,88.733925,0.0,81.33078,0.11424532,0.0,77.92357,8.330017
28558,21153480.0,0.0,16.401611,14.3172,22.164307,21.678986,22.5961,22.481903,16.253448,16.220795,16.220795,16.214203,0.0,0.03220086,0.03220086,0.049780365,25.0,16.298218,0.0,0.0,0.0,7.791175,9.54197e-21,0.0,81.27647,25.141539,37.312096,96.0,0.030357258,17.763065,241.2842,88.76017,0.0,81.27647,0.114182174,0.0,77.872284,8.330017
28559,21153540.0,0.0,16.350952,14.308319,22.16037,21.672913,22.594269,22.479187,16.298584,16.247711,16.247711,16.240906,0.0,0.03218246,0.03218246,0.04974877,25.0,16.298218,0.0,0.0,0.0,3.7071517,9.54197e-21,0.0,81.231224,25.172928,37.545483,96.0,0.029607097,17.436323,241.28731,88.758415,0.0,81.231224,0.11411373,0.0,77.82979,8.330017
28560,21153600.0,0.0,16.27414,14.300018,22.156616,21.667053,22.59256,22.476562,16.314941,16.27536,16.27536,16.268524,0.0,0.03216554,0.03216554,0.049719885,25.0,16.298218,0.0,0.0,0.0,-1.7518606,9.54197e-21,0.0,81.19481,25.190983,37.863438,96.0,0.02860931,16.99119,241.29062,88.75057,0.0,81.19481,0.114051,0.0,77.79575,8.330017
28561,21153660.0,0.0,16.500397,14.292114,22.15268,21.661072,22.590637,22.473785,16.343567,16.298523,16.298523,16.291992,0.0,0.03214882,0.03214882,0.04969132,25.0,16.3815,0.0,0.0,0.0,8.649052,9.54197e-21,0.0,81.16516,25.235235,36.767044,96.0,0.03201074,18.52614,241.29501,88.758156,0.0,81.16516,0.11398897,0.0,77.76821,8.330017
28562,21153720.0,0.0,16.414276,14.284485,22.148895,21.655273,22.588837,22.4711,16.395203,16.33255,16.33255,16.325043,0.0,0.032133017,0.032133017,0.049664423,25.0,16.3815,0.0,0.0,0.0,2.1274643,9.54197e-21,0.0,81.142914,25.23491,37.15837,96.0,0.030749453,17.978281,241.29897,88.74085,0.0,81.142914,0.113930434,0.0,77.74777,8.330017
28563,21153780.0,0.0,16.318115,14.277069,22.145294,21.64972,22.587158,22.468567,16.408875,16.365997,16.365997,16.358124,0.0,0.03211941,0.03211941,0.049641415,25.0,16.3815,0.0,0.0,0.0,-4.566253,9.54197e-21,0.0,81.1271,25.227098,37.554073,96.0,0.02949893,17.4243,241.3027,88.721634,0.0,81.1271,0.11388022,0.0,77.73345,8.330017
28564,21153840.0,0.0,16.576843,14.269897,22.141815,21.644348,22.585571,22.466125,16.422028,16.386139,16.386139,16.379364,0.0,0.032107566,0.032107566,0.049621433,25.0,16.464813,0.0,0.0,0.0,8.194204,9.54197e-21,0.0,81.11688,25.24966,36.324142,96.0,0.033380326,19.1462,241.30722,88.72197,0.0,81.11688,0.11383656,0.0,77.72441,8.330017
28565,21153900.0,0.0,16.514221,14.262909,22.138489,21.63916,22.584106,22.463776,16.468506,16.414917,16.414917,16.407806,0.0,0.032096073,0.032096073,0.049602,25.0,16.464813,0.0,0.0,0.0,3.3980384,9.54197e-21,0.0,81.11233,25.233612,36.609657,96.0,0.032442857,18.74648,241.31105,88.70023,0.0,81.11233,0.1137941,0.0,77.72077,8.330017
28566,21153960.0,0.0,16.421051,14.256165,22.13501,21.63385,22.582458,22.461304,16.488617,16.44571,16.44571,16.438354,0.0,0.03208652,0.03208652,0.04958599,25.0,16.464813,0.0,0.0,0.0,-3.1704,9.54197e-21,0.0,81.11202,25.211594,36.99416,96.0,0.03120519,18.20818,241.31447,88.67718,0.0,81.11202,0.113758996,0.0,77.72115,8.330017
28567,21154020.0,0.0,16.665253,14.249603,22.131653,21.628723,22.580902,22.458923,16.510254,16.468292,16.468292,16.461548,0.0,0.03207994,0.03207994,0.049575116,25.0,16.548096,0.0,0.0,0.0,8.403138,9.54197e-21,0.0,81.11465,25.21636,35.86124,96.0,0.034855515,19.794268,241.3183,88.67292,0.0,81.11465,0.11373496,0.0,77.724205,8.330017
28568,21154080.0,0.0,16.58548,14.243225,22.128448,21.62381,22.579468,22.456635,16.560028,16.500275,16.500275,16.492828,0.0,0.032072414,0.032072414,0.04956246,25.0,16.548096,0.0,0.0,0.0,2.4603956,9.54197e-21,0.0,81.12074,25.191057,36.219296,96.0,0.033672336,19.292988,241.3214,88.650116,0.0,81.12074,0.113707244,0.0,77.730576,8.330017
28569,21154140.0,0.0,16.486572,14.237061,22.125397,21.61905,22.578125,22.454468,16.575348,16.532654,16.532654,16.524933,0.0,0.03206691,0.03206691,0.049553372,25.0,16.548096,0.0,0.0,0.0,-4.405763,9.54197e-21,0.0,81.12969,25.16286,36.618668,96.0,0.032374475,18.733866,241.32396,88.62787,0.0,81.12969,0.11368715,0.0,77.73961,8.330017
28570,21154200.0,0.0,16.749603,14.231079,22.122467,21.614502,22.576904,22.452393,16.59082,16.553284,16.553284,16.54654,0.0,0.032065112,0.032065112,0.049550723,25.0,16.631409,0.0,0.0,0.0,8.448972,9.54197e-21,0.0,81.13917,25.161858,35.42135,96.0,0.036293697,20.410112,241.32684,88.625465,0.0,81.13917,0.11368091,0.0,77.748985,8.330017
28571,21154260.0,0.0,16.676636,14.22525,22.119385,21.609772,22.57547,22.450165,16.64215,16.58319,16.58319,16.575928,0.0,0.032060985,0.032060985,0.049543787,25.0,16.631409,0.0,0.0,0.0,2.9968717,9.54197e-21,0.0,81.1504,25.136044,35.752125,96.0,0.03518883,19.947021,241.32901,88.606026,0.0,81.1504,0.11366571,0.0,77.76005,8.330017
28572,21154320.0,0.0,16.568146,14.219574,22.116455,21.605255,22.574158,22.44806,16.66037,16.61618,16.61618,16.60849,0.0,0.032058407,0.032058407,0.049539626,25.0,16.631409,0.0,0.0,0.0,-4.5325155,9.54197e-21,0.0,81.16332,25.107727,36.189358,96.0,0.033750497,19.334904,241.33066,88.58686,0.0,81.16332,0.113656394,0.0,77.7727,8.330017
28573,21154380.0,0.0,16.831726,14.214081,22.113617,21.600891,22.572968,22.446045,16.675598,16.637451,16.637451,16.630646,0.0,0.0320602,0.0320602,0.04954311,25.0,16.714691,0.0,0.0,0.0,8.307461,9.54197e-21,0.0,81.17496,25.104681,35.007782,96.0,0.037675854,20.989107,241.33253,88.58716,0.0,81.17496,0.11366347,0.0,77.78394,8.330017
28574,21154440.0,0.0,16.759552,14.20874,22.110931,21.59671,22.571838,22.444122,16.721344,16.667114,16.667114,16.659912,0.0,0.032058593,0.032058593,0.04954039,25.0,16.714691,0.0,0.0,0.0,3.0286958,9.54197e-21,0.0,81.18732,25.0824,35.327946,96.0,0.036596637,20.540878,241.33379,88.57249,0.0,81.18732,0.11365752,0.0,77.795906,8.330017
28575,21154500.0,0.0,16.68222,14.203522,22.108398,21.592712,22.570862,22.442291,16.732544,16.694366,16.694366,16.687317,0.0,0.032058313,0.032058313,0.04954006,25.0,16.714691,0.0,0.0,0.0,-2.3033402,9.54197e-21,0.0,81.200226,25.06078,35.62841,96.0,0.035594948,20.120224,241.33461,88.55967,0.0,81.200226,0.113656655,0.0,77.80837,8.330017
28576,21154560.0,0.0,16.933502,14.198456,22.105682,21.588531,22.569641,22.440308,16.7612,16.716492,16.716492,16.70993,0.0,0.032062326,0.032062326,0.049547277,25.0,16.798004,0.0,0.0,0.0,9.483699,9.54197e-21,0.0,81.21061,25.057335,34.530785,96.0,0.039300572,21.6569,241.33568,88.562126,0.0,81.21061,0.1136719,0.0,77.81826,8.330017
28577,21154620.0,0.0,16.828308,14.193512,22.103058,21.584503,22.568542,22.438416,16.816437,16.751312,16.751312,16.743683,0.0,0.032061357,0.032061357,0.049545493,25.0,16.798004,0.0,0.0,0.0,1.912434,9.54197e-21,0.0,81.22143,25.039156,34.988968,96.0,0.03774133,21.015448,241.33624,88.550476,0.0,81.22143,0.11366817,0.0,77.828636,8.330017
28578,21154680.0,0.0,16.71939,14.18869,22.100616,21.580688,22.567535,22.436646,16.828156,16.785522,16.785522,16.777496,0.0,0.032061666,0.032061666,0.049546108,25.0,16.798004,0.0,0.0,0.0,-5.549247,9.54197e-21,0.0,81.23278,25.02071,35.412624,96.0,0.036318336,20.422327,241.33647,88.54013,0.0,81.23278,0.11366942,0.0,77.83955,8.330017
28579,21154740.0,0.0,17.006195,14.1839905,22.098267,21.577026,22.56665,22.434967,16.83899,16.804596,16.804596,16.797852,0.0,0.032067638,0.032067638,0.0495567,25.0,16.881317,0.0,0.0,0.0,8.800835,9.54197e-21,0.0,81.24069,25.021526,34.16537,96.0,0.04056368,22.168482,241.33696,88.54719,0.0,81.24069,0.113691956,0.0,77.84697,8.330017
28580,21154800.0,0.0,16.932861,14.179413,22.09607,21.573517,22.565857,22.43335,16.887848,16.833374,16.833374,16.826263,0.0,0.03206757,0.03206757,0.049556386,25.0,16.881317,0.0,0.0,0.0,3.4772131,9.54197e-21,0.0,81.24846,25.010603,34.491398,96.0,0.039443232,21.712042,241.33705,88.54071,0.0,81.24846,0.113691494,0.0,77.85433,8.330017
28581,21154860.0,0.0,16.827759,14.174896,22.093689,21.569824,22.56488,22.43161,16.907593,16.864655,16.864655,16.857208,0.0,0.03206785,0.03206785,0.049556818,25.0,16.881317,0.0,0.0,0.0,-3.8077161,9.54197e-21,0.0,81.256744,24.998426,34.90567,96.0,0.03803301,21.132065,241.33696,88.53393,0.0,81.256744,0.1136925,0.0,77.86224,8.330017
28582,21154920.0,0.0,17.090881,14.170502,22.09143,21.566315,22.563995,22.429962,16.928253,16.88678,16.88678,16.880035,0.0,0.032074165,0.032074165,0.049567953,25.0,16.9646,0.0,0.0,0.0,8.811569,9.54197e-21,0.0,81.26146,24.999866,33.775806,96.0,0.041922767,22.71387,241.33705,88.54171,0.0,81.26146,0.11371627,0.0,77.86657,8.330017
28583,21154980.0,0.0,16.999725,14.166168,22.089294,21.562927,22.563202,22.428406,16.979462,16.918945,16.918945,16.911469,0.0,0.032073583,0.032073583,0.049566675,25.0,16.9646,0.0,0.0,0.0,2.2876418,9.54197e-21,0.0,81.26629,24.993692,34.17128,96.0,0.04055244,22.160208,241.3369,88.53741,0.0,81.26629,0.11371382,0.0,77.87111,8.330017
28584,21155040.0,0.0,16.89325,14.161926,22.08731,21.559753,22.5625,22.42694,16.993134,16.951385,16.951385,16.943665,0.0,0.032073606,0.032073606,0.049566653,25.0,16.9646,0.0,0.0,0.0,-5.0229893,9.54197e-21,0.0,81.27192,24.98605,34.581097,96.0,0.039145943,21.586464,241.33661,88.53298,0.0,81.27192,0.11371386,0.0,77.87648,8.330017
28585,21155100.0,0.0,17.178131,14.157776,22.085419,21.556732,22.56192,22.425568,17.007599,16.97107,16.97107,16.964417,0.0,0.03208058,0.03208058,0.049578954,25.0,17.047913,0.0,0.0,0.0,9.094029,9.54197e-21,0.0,81.27361,24.989128,33.37117,96.0,0.043345053,23.280365,241.33653,88.542435,0.0,81.27361,0.11374011,0.0,77.87788,8.330017
28586,21155160.0,0.0,17.092072,14.153656,22.083374,21.553497,22.561157,22.424042,17.061981,17.001343,17.001343,16.99408,0.0,0.03207947,0.03207947,0.049576685,25.0,17.047913,0.0,0.0,0.0,2.90235,9.54197e-21,0.0,81.27547,24.987612,33.74954,96.0,0.042022325,22.750645,241.3363,88.540245,0.0,81.27547,0.113735616,0.0,77.87956,8.330017
28587,21155220.0,0.0,16.972443,14.149628,22.081451,21.550476,22.560486,22.422638,17.07901,17.035004,17.035004,17.027252,0.0,0.03207858,0.03207858,0.049575046,25.0,17.047913,0.0,0.0,0.0,-5.3147163,9.54197e-21,0.0,81.27874,24.983498,34.21039,96.0,0.040425315,22.105457,241.33598,88.53685,0.0,81.27874,0.113732204,0.0,77.8827,8.330017
28588,21155280.0,0.0,17.256256,14.14563,22.079681,21.547607,22.559937,22.421326,17.092194,17.05545,17.05545,17.048706,0.0,0.032085583,0.032085583,0.04958743,25.0,17.131195,0.0,0.0,0.0,8.701692,9.54197e-21,0.0,81.27809,24.98653,33.012295,96.0,0.04461388,23.782787,241.33585,88.546326,0.0,81.27809,0.11375859,0.0,77.88185,8.330017
28589,21155340.0,0.0,17.177094,14.141663,22.078003,21.544891,22.559479,22.420105,17.139404,17.08493,17.08493,17.07779,0.0,0.03208404,0.03208404,0.04958443,25.0,17.131195,0.0,0.0,0.0,3.085072,9.54197e-21,0.0,81.27794,24.987965,33.354927,96.0,0.043407127,23.303104,241.33563,88.54538,0.0,81.27794,0.113752514,0.0,77.88164,8.330017
28590,21155400.0,0.0,17.094055,14.137726,22.076477,21.542358,22.559113,22.419006,17.150116,17.112305,17.112305,17.105286,0.0,0.032083087,0.032083087,0.049582697,25.0,17.131195,0.0,0.0,0.0,-2.6059113,9.54197e-21,0.0,81.279144,24.987337,33.667206,96.0,0.042314634,22.865911,241.3354,88.54395,0.0,81.279144,0.11374888,0.0,77.882805,8.330017
28591,21155460.0,0.0,17.363312,14.13385,22.074738,21.539581,22.558563,22.417694,17.17807,17.133728,17.133728,17.127289,0.0,0.0320897,0.0320897,0.049594365,25.0,17.214508,0.0,0.0,0.0,10.35208,9.54197e-21,0.0,81.27631,24.989063,32.553154,96.0,0.046243764,24.425585,241.33527,88.55223,0.0,81.27631,0.11377378,0.0,77.879875,8.330017
28592,21155520.0,0.0,17.242004,14.129974,22.07315,21.536957,22.558105,22.416504,17.237274,17.169281,17.169281,17.161621,0.0,0.0320864,0.0320864,0.04958824,25.0,17.214508,0.0,0.0,0.0,1.7218262,9.54197e-21,0.0,81.27481,24.99309,33.065582,96.0,0.044427257,23.708185,241.33514,88.55085,0.0,81.27481,0.11376104,0.0,77.87842,8.330017
28593,21155580.0,0.0,17.142853,14.126099,22.071716,21.534546,22.5578,22.415436,17.240936,17.201263,17.201263,17.193542,0.0,0.032084685,0.032084685,0.04958524,25.0,17.214508,0.0,0.0,0.0,-4.9872956,9.54197e-21,0.0,81.275536,24.993101,33.427643,96.0,0.043153573,23.201298,241.33502,88.54898,0.0,81.275536,0.113754615,0.0,77.87917,8.330017
28594,21155640.0,0.0,17.44403,14.122223,22.070343,21.532288,22.557556,22.41446,17.255585,17.219788,17.219788,17.213287,0.0,0.0320921,0.0320921,0.049598414,25.0,17.297821,0.0,0.0,0.0,10.215604,9.54197e-21,0.0,81.27175,24.993088,32.184578,96.0,0.04755797,24.941591,241.33495,88.55715,0.0,81.27175,0.113782614,0.0,77.87534,8.330017
28595,21155700.0,0.0,17.34549,14.118378,22.069092,21.530151,22.557373,22.413544,17.313965,17.250885,17.250885,17.243652,0.0,0.03208866,0.03208866,0.049592044,25.0,17.297821,0.0,0.0,0.0,3.144627,9.54197e-21,0.0,81.26903,24.998816,32.61031,96.0,0.046039127,24.345566,241.33493,88.55661,0.0,81.26903,0.11376938,0.0,77.8727,8.330017
28596,21155760.0,0.0,17.214844,14.114502,22.067749,21.527832,22.557098,22.412506,17.330872,17.28595,17.28595,17.278076,0.0,0.03208549,0.03208549,0.049586467,25.0,17.297821,0.0,0.0,0.0,-5.801412,9.54197e-21,0.0,81.26911,25.000345,33.10358,96.0,0.044291977,23.654991,241.33493,88.554016,0.0,81.26911,0.11375745,0.0,77.8729,8.330017
28597,21155820.0,0.0,17.514526,14.110626,22.066467,21.525665,22.556885,22.41156,17.340729,17.305786,17.305786,17.299103,0.0,0.03209303,0.03209303,0.04959992,25.0,17.381104,0.0,0.0,0.0,9.328292,9.54197e-21,0.0,81.265015,24.998013,31.86603,96.0,0.048696313,25.387558,241.33492,88.561,0.0,81.265015,0.11378598,0.0,77.86879,8.330017
28598,21155880.0,0.0,17.435822,14.10672,22.065277,21.523651,22.556763,22.410675,17.392487,17.334625,17.334625,17.327545,0.0,0.03208971,0.03208971,0.04959379,25.0,17.381104,0.0,0.0,0.0,3.6902146,9.54197e-21,0.0,81.26185,25.004084,32.209293,96.0,0.04746548,24.906992,241.33498,88.5608,0.0,81.26185,0.11377323,0.0,77.86574,8.330017
28599,21155940.0,0.0,17.320312,14.102783,22.06427,21.52182,22.556732,22.409943,17.409271,17.366272,17.366272,17.358856,0.0,0.03208636,0.03208636,0.049587898,25.0,17.381104,0.0,0.0,0.0,-4.259444,9.54197e-21,0.0,81.26156,25.00656,32.643955,96.0,0.045916025,24.29846,241.3351,88.55855,0.0,81.26156,0.11376061,0.0,77.86558,8.330017
28600,21156000.0,0.0,17.601166,14.098785,22.063354,21.520142,22.556824,22.409271,17.428131,17.387756,17.387756,17.381104,0.0,0.032093573,0.032093573,0.04960078,25.0,17.464417,0.0,0.0,0.0,9.503048,9.54197e-21,0.0,81.25706,25.002138,31.494251,96.0,0.050028376,25.90805,241.33511,88.563965,0.0,81.25706,0.11378794,0.0,77.86109,8.330017
28601,21156060.0,0.0,17.49469,14.094757,22.062256,21.518188,22.556702,22.408447,17.483704,17.42038,17.42038,17.412872,0.0,0.032089166,0.032089166,0.049592737,25.0,17.464417,0.0,0.0,0.0,1.9475993,9.54197e-21,0.0,81.25403,25.009434,31.942383,96.0,0.048416514,25.280666,241.33527,88.56328,0.0,81.25403,0.11377108,0.0,77.85822,8.330017
28602,21156120.0,0.0,17.37732,14.090698,22.06131,21.516449,22.556732,22.407715,17.49469,17.453949,17.453949,17.446106,0.0,0.032085575,0.032085575,0.049586475,25.0,17.464417,0.0,0.0,0.0,-6.0350485,9.54197e-21,0.0,81.25415,25.01176,32.37462,96.0,0.04687033,24.675537,241.33548,88.5607,0.0,81.25415,0.11375762,0.0,77.858475,8.330017
28603,21156180.0,0.0,17.692932,14.086548,22.060455,21.514862,22.556854,22.407104,17.50412,17.471497,17.471497,17.465027,0.0,0.03209409,0.03209409,0.049601708,25.0,17.547699,0.0,0.0,0.0,10.121881,9.54197e-21,0.0,81.24948,25.003866,31.090542,96.0,0.051479314,26.473242,241.3355,88.56554,0.0,81.24948,0.11378989,0.0,77.85381,8.330017
28604,21156240.0,0.0,17.601532,14.082367,22.059692,21.513367,22.557037,22.406525,17.561737,17.500824,17.500824,17.493805,0.0,0.03208974,0.03208974,0.049593728,25.0,17.547699,0.0,0.0,0.0,3.5915368,9.54197e-21,0.0,81.24603,25.011925,31.485493,96.0,0.050052807,25.920313,241.33571,88.56535,0.0,81.24603,0.11377323,0.0,77.85052,8.330017
28605,21156300.0,0.0,17.485687,14.078064,22.059113,21.512115,22.557343,22.406097,17.575562,17.532623,17.532623,17.525238,0.0,0.03208584,0.03208584,0.049586907,25.0,17.547699,0.0,0.0,0.0,-4.3215103,9.54197e-21,0.0,81.24617,25.015099,31.9137,96.0,0.048513293,25.320822,241.33597,88.56292,0.0,81.24617,0.11375859,0.0,77.85081,8.330017
28606,21156360.0,0.0,17.770233,14.0737,22.05832,21.51059,22.557465,22.405518,17.594482,17.554047,17.554047,17.547424,0.0,0.032093786,0.032093786,0.049601126,25.0,17.631012,0.0,0.0,0.0,9.654484,9.54197e-21,0.0,81.24154,25.005806,30.759886,96.0,0.05266907,26.936161,241.336,88.56632,0.0,81.24154,0.11378872,0.0,77.84618,8.330017
28607,21156420.0,0.0,17.665405,14.069275,22.057648,21.509216,22.557709,22.404999,17.649323,17.586517,17.586517,17.579071,0.0,0.03208895,0.03208895,0.049592316,25.0,17.631012,0.0,0.0,0.0,2.25873,9.54197e-21,0.0,81.23854,25.014502,31.198463,96.0,0.051081873,26.322153,241.33626,88.56597,0.0,81.23854,0.11377024,0.0,77.84335,8.330017
28608,21156480.0,0.0,17.565735,14.064728,22.057129,21.508057,22.558044,22.404633,17.656067,17.617004,17.617004,17.609558,0.0,0.032085437,0.032085437,0.049586218,25.0,17.631012,0.0,0.0,0.0,-4.5096073,9.54197e-21,0.0,81.239,25.017145,31.55693,96.0,0.049789228,25.820297,241.33656,88.563675,0.0,81.239,0.113757096,0.0,77.84394,8.330017
28609,21156540.0,0.0,17.864197,14.060059,22.056671,21.506989,22.558472,22.404297,17.6745,17.636261,17.636261,17.629822,0.0,0.032094184,0.032094184,0.049601853,25.0,17.714294,0.0,0.0,0.0,10.38702,9.54197e-21,0.0,81.2341,25.005123,30.356455,96.0,0.054124624,27.500967,241.33655,88.56637,0.0,81.2341,0.113790244,0.0,77.83905,8.330017
28610,21156600.0,0.0,17.753387,14.055298,22.056335,21.506073,22.55896,22.404083,17.73349,17.668762,17.668762,17.661407,0.0,0.03208892,0.03208892,0.049592253,25.0,17.714294,0.0,0.0,0.0,2.5698073,9.54197e-21,0.0,81.23096,25.015314,30.821043,96.0,0.05243972,26.850542,241.3368,88.566414,0.0,81.23096,0.11377011,0.0,77.83607,8.330017
28611,21156660.0,0.0,17.62381,14.050446,22.055878,21.504974,22.559357,22.403748,17.746674,17.703705,17.703705,17.6958,0.0,0.03208433,0.03208433,0.04958424,25.0,17.714294,0.0,0.0,0.0,-6.251362,9.54197e-21,0.0,81.23171,25.0197,31.293955,96.0,0.050730746,26.18846,241.33717,88.563934,0.0,81.23171,0.1137529,0.0,77.836975,8.330017
28612,21156720.0,0.0,17.939636,14.045441,22.055511,21.503998,22.559814,22.403473,17.755219,17.722107,17.722107,17.715515,0.0,0.03209411,0.03209411,0.04960176,25.0,17.797607,0.0,0.0,0.0,9.872153,9.54197e-21,0.0,81.227066,25.004345,30.0211,96.0,0.05533523,27.970463,241.33713,88.56584,0.0,81.227066,0.11378998,0.0,77.83232,8.330017
28613,21156780.0,0.0,17.855621,14.040283,22.055237,21.503174,22.560364,22.40329,17.809662,17.750763,17.750763,17.743744,0.0,0.032089606,0.032089606,0.049593493,25.0,17.797607,0.0,0.0,0.0,3.92801,9.54197e-21,0.0,81.22359,25.014015,30.382174,96.0,0.05402302,27.464956,241.33737,88.56642,0.0,81.22359,0.113772735,0.0,77.828995,8.330017
28614,21156840.0,0.0,17.730774,14.035004,22.055115,21.502533,22.561035,22.403229,17.82724,17.783264,17.783264,17.775787,0.0,0.03208487,0.03208487,0.049585186,25.0,17.797607,0.0,0.0,0.0,-4.633926,9.54197e-21,0.0,81.22407,25.01966,30.84198,96.0,0.052357115,26.821228,241.33772,88.5645,0.0,81.22407,0.11375493,0.0,77.82962,8.330017
28615,21156900.0,0.0,18.018188,14.029602,22.055084,21.502014,22.561768,22.403229,17.844757,17.80478,17.80478,17.798126,0.0,0.032094076,0.032094076,0.04960167,25.0,17.88092,0.0,0.0,0.0,9.501918,9.54197e-21,0.0,81.2193,25.003973,29.68653,96.0,0.056543585,28.438864,241.33766,88.56558,0.0,81.2193,0.11378984,0.0,77.82485,8.330017
