,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28616,21156960.0,0.0,17.910706,14.024017,22.054901,21.501251,22.562347,22.403076,17.900085,17.837158,17.837158,17.829681,0.0,0.032088734,0.032088734,0.04959193,25.0,17.88092,0.0,0.0,0.0,1.9444506,9.54197e-21,0.0,81.21617,25.015442,30.13152,96.0,0.054926176,27.815872,241.33792,88.566284,0.0,81.21617,0.11376943,0.0,77.821884,8.330017
28617,21157020.0,0.0,17.791626,14.01828,22.05484,21.500671,22.56305,22.403046,17.910858,17.870483,17.870483,17.86267,0.0,0.032084197,0.032084197,0.04958401,25.0,17.88092,0.0,0.0,0.0,-6.1355057,9.54197e-21,0.0,81.216965,25.02074,30.559856,96.0,0.053372506,27.216202,241.3383,88.56439,0.0,81.216965,0.113752395,0.0,77.82284,8.330017
28618,21157080.0,0.0,18.11319,14.01236,22.05484,21.500214,22.563843,22.403076,17.920593,17.887878,17.887878,17.88144,0.0,0.03209499,0.03209499,0.049603328,25.0,17.964203,0.0,0.0,0.0,10.338309,9.54197e-21,0.0,81.211815,25.00101,29.274214,96.0,0.058034625,29.016102,241.33815,88.56488,0.0,81.211815,0.11379332,0.0,77.81766,8.330017
28619,21157140.0,0.0,18.01648,14.006287,22.054993,21.499878,22.564697,22.403198,17.979187,17.917542,17.917542,17.910492,0.0,0.032089774,0.032089774,0.049593754,25.0,17.964203,0.0,0.0,0.0,3.5033102,9.54197e-21,0.0,81.20801,25.013573,29.684267,96.0,0.056543328,28.442028,241.3384,88.566345,0.0,81.20801,0.11377334,0.0,77.81402,8.330017
28620,21157200.0,0.0,17.89853,14.0,22.055267,21.499756,22.565674,22.403442,17.992065,17.949432,17.949432,17.942047,0.0,0.032085054,0.032085054,0.049585495,25.0,17.964203,0.0,0.0,0.0,-4.5281234,9.54197e-21,0.0,81.208626,25.02003,30.109934,96.0,0.05499745,27.846092,241.33878,88.56491,0.0,81.208626,0.113755606,0.0,77.8148,8.330017
28621,21157260.0,0.0,18.189362,13.993622,22.054565,21.498535,22.565643,22.40271,18.010498,17.97049,17.97049,17.963898,0.0,0.032095116,0.032095116,0.049603492,25.0,18.047516,0.0,0.0,0.0,9.819592,9.54197e-21,0.0,81.203285,25.000675,28.946177,96.0,0.059218936,29.475351,241.33861,88.56481,0.0,81.203285,0.113793746,0.0,77.809456,8.330017
28622,21157320.0,0.0,18.081299,13.987183,22.053925,21.497437,22.565735,22.402039,18.06604,18.00296,18.00296,17.995544,0.0,0.032089476,0.032089476,0.04959319,25.0,18.047516,0.0,0.0,0.0,2.249803,9.54197e-21,0.0,81.19974,25.014341,29.39023,96.0,0.05760475,28.85368,241.33887,88.566444,0.0,81.19974,0.113772176,0.0,77.80608,8.330017
28623,21157380.0,0.0,17.979584,13.980682,22.053436,21.496552,22.565918,22.40149,18.072418,18.033508,18.033508,18.026031,0.0,0.03208528,0.03208528,0.049585894,25.0,18.047516,0.0,0.0,0.0,-4.6454673,9.54197e-21,0.0,81.20036,25.019993,29.746887,96.0,0.05630891,28.354359,241.33926,88.56514,0.0,81.20036,0.113756455,0.0,77.80686,8.330017
28624,21157440.0,0.0,18.282837,13.974121,22.053009,21.495789,22.566193,22.401031,18.090729,18.052612,18.052612,18.046173,0.0,0.03209612,0.03209612,0.049605265,25.0,18.130798,0.0,0.0,0.0,10.521849,9.54197e-21,0.0,81.194466,24.998219,28.540745,96.0,0.060682658,30.042957,241.33902,88.56448,0.0,81.194466,0.113797516,0.0,77.80096,8.330017
28625,21157500.0,0.0,18.168945,13.967529,22.052734,21.495148,22.566528,22.400635,18.150269,18.085205,18.085205,18.07785,0.0,0.03209002,0.03209002,0.049594108,25.0,18.130798,0.0,0.0,0.0,2.5350244,9.54197e-21,0.0,81.1905,25.013935,29.011139,96.0,0.05897431,29.384405,241.33926,88.5668,0.0,81.1905,0.11377419,0.0,77.79717,8.330017
28626,21157560.0,0.0,18.03711,13.960876,22.052338,21.494354,22.566803,22.400177,18.163055,18.12024,18.12024,18.112335,0.0,0.03208454,0.03208454,0.049584523,25.0,18.130798,0.0,0.0,0.0,-6.4232364,9.54197e-21,0.0,81.191185,25.022638,29.482836,96.0,0.057261165,28.72403,241.3397,88.56584,0.0,81.191185,0.113753594,0.0,77.79806,8.330017
28627,21157620.0,0.0,18.358337,13.954193,22.052032,21.493683,22.567139,22.39978,18.171234,18.138397,18.138397,18.131836,0.0,0.032096464,0.032096464,0.049605887,25.0,18.214111,0.0,0.0,0.0,10.013347,9.54197e-21,0.0,81.18539,24.997124,28.201126,96.0,0.061905663,30.518421,241.33943,88.56423,0.0,81.18539,0.113798834,0.0,77.79224,8.330017
28628,21157680.0,0.0,18.27237,13.947479,22.051819,21.493164,22.567566,22.399475,18.226288,18.167084,18.167084,18.160095,0.0,0.03209129,0.03209129,0.04959636,25.0,18.214111,0.0,0.0,0.0,3.9627478,9.54197e-21,0.0,81.18083,25.0116,28.566452,96.0,0.060580075,30.006964,241.33965,88.56685,0.0,81.18083,0.11377898,0.0,77.78786,8.330017
28629,21157740.0,0.0,18.144867,13.940704,22.051788,21.492828,22.568115,22.399292,18.243896,18.199768,18.199768,18.192322,0.0,0.032085635,0.032085635,0.04958642,25.0,18.214111,0.0,0.0,0.0,-4.766574,9.54197e-21,0.0,81.18097,25.021788,29.029427,96.0,0.05890007,29.358805,241.34009,88.56654,0.0,81.18097,0.11375769,0.0,77.78819,8.330017
28630,21157800.0,0.0,18.435638,13.933899,22.051819,21.492584,22.568726,22.39917,18.261078,18.221252,18.221252,18.21457,0.0,0.032096647,0.032096647,0.04960614,25.0,18.297394,0.0,0.0,0.0,9.560443,9.54197e-21,0.0,81.17493,24.997477,27.869331,96.0,0.06309746,30.982935,241.3398,88.56462,0.0,81.17493,0.11379945,0.0,77.782166,8.330017
28631,21157860.0,0.0,18.326477,13.927063,22.050446,21.490662,22.568054,22.397705,18.31662,18.253601,18.253601,18.246124,0.0,0.032090504,0.032090504,0.049594924,25.0,18.297394,0.0,0.0,0.0,1.9230226,9.54197e-21,0.0,81.170685,25.014301,28.315315,96.0,0.061482713,30.358559,241.34006,88.567535,0.0,81.170685,0.113775976,0.0,77.77813,8.330017
28632,21157920.0,0.0,18.206055,13.920197,22.049164,21.488922,22.567535,22.396362,18.327118,18.286926,18.286926,18.279114,0.0,0.032085117,0.032085117,0.049585506,25.0,18.297394,0.0,0.0,0.0,-6.238041,9.54197e-21,0.0,81.17107,25.02369,28.741116,96.0,0.059938975,29.762438,241.34052,88.56708,0.0,81.17107,0.11375575,0.0,77.77871,8.330017
28633,21157980.0,0.0,18.260529,13.9133,22.047974,21.487335,22.567047,22.39508,18.294312,18.294952,18.294952,18.289612,0.0,0.03208698,0.03208698,0.049589097,25.0,18.300018,0.0,0.0,0.0,-2.536388,9.54197e-21,0.0,81.17112,25.01576,28.485569,96.0,0.06086372,30.120203,241.34077,88.564606,0.0,81.17112,0.113763034,0.0,77.77883,8.330017
28634,21158040.0,0.0,18.325378,13.906372,22.046783,21.485748,22.566559,22.39383,18.28424,18.290771,18.290771,18.287933,0.0,0.032088842,0.032088842,0.04959245,25.0,18.300018,0.0,0.0,0.0,1.8934195,9.54197e-21,0.0,81.16922,25.0101,28.227728,96.0,0.06179508,30.481178,241.3409,88.563385,0.0,81.16922,0.11377013,0.0,77.77698,8.330017
28635,21158100.0,0.0,18.32846,13.899445,22.045593,21.48413,22.566101,22.392548,18.294952,18.290497,18.290497,18.288788,0.0,0.03208813,0.03208813,0.049591143,25.0,18.300018,0.0,0.0,0.0,2.0344431,9.54197e-21,0.0,81.16743,25.01107,28.216133,96.0,0.061835233,30.497417,241.34108,88.563156,0.0,81.16743,0.11376741,0.0,77.77526,8.330017
28636,21158160.0,0.0,18.295715,13.892456,22.044098,21.482147,22.565277,22.391022,18.304657,18.29544,18.29544,18.293884,0.0,0.032086223,0.032086223,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.22281824,9.54197e-21,0.0,81.16688,25.013943,28.32939,96.0,0.06142414,30.338854,241.34132,88.56273,0.0,81.16688,0.11376022,0.0,77.77479,8.330017
28637,21158220.0,0.0,18.285492,13.885498,22.042572,21.480194,22.564484,22.389496,18.302307,18.298645,18.298645,18.297394,0.0,0.03208547,0.03208547,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.8937838,9.54197e-21,0.0,81.16696,25.013432,28.346828,96.0,0.061360035,30.314442,241.34155,88.56162,0.0,81.16696,0.11375746,0.0,77.77493,8.330017
28638,21158280.0,0.0,18.292542,13.878479,22.041077,21.478271,22.56372,22.388,18.297913,18.29898,18.29898,18.298187,0.0,0.032085463,0.032085463,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.39346126,9.54197e-21,0.0,81.16693,25.011436,28.300571,96.0,0.06152648,30.3792,241.34174,88.56047,0.0,81.16693,0.1137575,0.0,77.77493,8.330017
28639,21158340.0,0.0,18.30365,13.87146,22.039612,21.476318,22.562927,22.386475,18.295715,18.297852,18.297852,18.297516,0.0,0.03208562,0.03208562,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.36587763,9.54197e-21,0.0,81.16674,25.009418,28.242891,96.0,0.061734222,30.45995,241.34189,88.55949,0.0,81.16674,0.11375813,0.0,77.77476,8.330017
28640,21158400.0,0.0,18.302795,13.864441,22.038116,21.474426,22.562134,22.38498,18.297424,18.297699,18.297699,18.297485,0.0,0.032085367,0.032085367,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.29885703,9.54197e-21,0.0,81.16665,25.00869,28.232597,96.0,0.061770722,30.474361,241.34203,88.558784,0.0,81.16665,0.113757186,0.0,77.77469,8.330017
28641,21158460.0,0.0,18.299255,13.857391,22.036346,21.472107,22.561066,22.38324,18.299103,18.298004,18.298004,18.297852,0.0,0.032085042,0.032085042,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.05279258,9.54197e-21,0.0,81.166664,25.008121,28.231249,96.0,0.06177494,30.476252,241.34215,88.558105,0.0,81.166664,0.11375599,0.0,77.77471,8.330017
28642,21158520.0,0.0,18.295532,13.850342,22.034546,21.469818,22.559998,22.3815,18.299377,18.298615,18.298615,18.298462,0.0,0.0320848,0.0320848,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.19868372,9.54197e-21,0.0,81.16684,25.00737,28.228569,96.0,0.061784115,30.480003,241.34227,88.55741,0.0,81.16684,0.113755085,0.0,77.774895,8.330017
28643,21158580.0,0.0,18.29596,13.843292,22.032776,21.46756,22.55896,22.379791,18.298584,18.298767,18.298767,18.298645,0.0,0.03208478,0.03208478,0.049585473,25.0,18.300018,0.0,0.0,0.0,-0.16464925,9.54197e-21,0.0,81.16702,25.006233,28.209808,96.0,0.061851535,30.506268,241.34238,88.55673,0.0,81.16702,0.113755025,0.0,77.775085,8.330017
28644,21158640.0,0.0,18.298218,13.836212,22.031006,21.465302,22.557892,22.378052,18.297882,18.298553,18.298553,18.298492,0.0,0.03208486,0.03208486,0.049585633,25.0,18.300018,0.0,0.0,0.0,-0.007865633,9.54197e-21,0.0,81.16715,25.005045,28.184736,96.0,0.061941832,30.541372,241.34245,88.55614,0.0,81.16715,0.11375536,0.0,77.775215,8.330017
28645,21158700.0,0.0,18.300232,13.829163,22.029236,21.463043,22.556824,22.376343,18.297852,18.298187,18.298187,18.298218,0.0,0.032084957,0.032084957,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.12760793,9.54197e-21,0.0,81.16724,25.004036,28.161488,96.0,0.062025577,30.57392,241.34251,88.55566,0.0,81.16724,0.11375573,0.0,77.77529,8.330017
28646,21158760.0,0.0,18.299103,13.822113,22.027222,21.46045,22.555511,22.37439,18.298553,18.298218,18.298218,18.298218,0.0,0.032084957,0.032084957,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.048652157,9.54197e-21,0.0,81.167305,25.00341,28.149881,96.0,0.062067267,30.590164,241.34258,88.55529,0.0,81.167305,0.11375572,0.0,77.77536,8.330017
28647,21158820.0,0.0,18.297577,13.815063,22.025177,21.457886,22.5542,22.372467,18.298828,18.29837,18.29837,18.29837,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.054165177,9.54197e-21,0.0,81.16738,25.002832,28.138947,96.0,0.062106587,30.605474,241.34262,88.55498,0.0,81.16738,0.113755785,0.0,77.77543,8.330017
28648,21158880.0,0.0,18.29715,13.808014,22.023163,21.455322,22.552887,22.370544,18.298523,18.298523,18.298523,18.298492,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.08166318,9.54197e-21,0.0,81.167435,25.002182,28.123459,96.0,0.06216241,30.62716,241.34265,88.55469,0.0,81.167435,0.113756105,0.0,77.77548,8.330017
28649,21158940.0,0.0,18.298065,13.800964,22.021118,21.452759,22.551575,22.368622,18.298157,18.298462,18.298462,18.298431,0.0,0.0320852,0.0320852,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.017063975,9.54197e-21,0.0,81.16741,25.001522,28.103134,96.0,0.062235706,30.655611,241.34267,88.55447,0.0,81.16741,0.11375665,0.0,77.77546,8.330017
28650,21159000.0,0.0,18.29895,13.793945,22.019104,21.450226,22.550293,22.36673,18.298065,18.29831,18.29831,18.29834,0.0,0.03208534,0.03208534,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.04157265,9.54197e-21,0.0,81.16731,25.000994,28.083473,96.0,0.062306613,30.683136,241.3427,88.55431,0.0,81.16731,0.113757186,0.0,77.77536,8.330017
28651,21159060.0,0.0,18.29895,13.786926,22.016876,21.447388,22.548767,22.364624,18.298279,18.298248,18.298248,18.298248,0.0,0.032085456,0.032085456,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.04204323,9.54197e-21,0.0,81.16715,25.000647,28.066889,96.0,0.062366396,30.706354,241.3427,88.55424,0.0,81.16715,0.11375761,0.0,77.7752,8.330017
28652,21159120.0,0.0,18.29831,13.779938,22.014618,21.44455,22.547241,22.362518,18.298492,18.29831,18.29831,18.29831,0.0,0.032085545,0.032085545,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0014877965,9.54197e-21,0.0,81.16696,25.000414,28.052477,96.0,0.062418327,30.726534,241.34271,88.5542,0.0,81.16696,0.11375793,0.0,77.77501,8.330017
28653,21159180.0,0.0,18.297882,13.772949,22.01236,21.441742,22.545715,22.360413,18.298492,18.29837,18.29837,18.29837,0.0,0.032085642,0.032085642,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.02991408,9.54197e-21,0.0,81.16672,25.00021,28.037104,96.0,0.06247371,30.74805,241.34271,88.554184,0.0,81.16672,0.11375829,0.0,77.77477,8.330017
28654,21159240.0,0.0,18.298004,13.765991,22.010132,21.438934,22.54419,22.358337,18.29831,18.29837,18.29837,18.29837,0.0,0.03208576,0.03208576,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.021364013,9.54197e-21,0.0,81.166435,25.000013,28.019678,96.0,0.06253651,30.772451,241.34271,88.5542,0.0,81.166435,0.11375873,0.0,77.77449,8.330017
28655,21159300.0,0.0,18.298431,13.759064,22.007904,21.436157,22.542694,22.356262,18.298218,18.29834,18.29834,18.29834,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.006714203,9.54197e-21,0.0,81.166084,24.999865,28.001377,96.0,0.06260244,30.79807,241.34271,88.55424,0.0,81.166084,0.11375916,0.0,77.77415,8.330017
28656,21159360.0,0.0,18.298615,13.752167,22.005463,21.433105,22.540985,22.354004,18.298248,18.298279,18.298279,18.298279,0.0,0.032085977,0.032085977,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.020368347,9.54197e-21,0.0,81.16568,24.999798,27.98375,96.0,0.06266592,30.822754,241.3427,88.55431,0.0,81.16568,0.11375955,0.0,77.77376,8.330017
28657,21159420.0,0.0,18.29834,13.74527,22.003021,21.430054,22.539276,22.351776,18.29837,18.29831,18.29831,18.29831,0.0,0.032086052,0.032086052,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0014301012,9.54197e-21,0.0,81.165245,24.999819,27.967829,96.0,0.06272318,30.845037,241.3427,88.554405,0.0,81.165245,0.113759816,0.0,77.77333,8.330017
28658,21159480.0,0.0,18.298157,13.738403,22.00061,21.427032,22.537567,22.349548,18.29837,18.29834,18.29834,18.29831,0.0,0.032086123,0.032086123,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.011771192,9.54197e-21,0.0,81.16478,24.999855,27.951591,96.0,0.062781595,30.867773,241.3427,88.5545,0.0,81.16478,0.11376007,0.0,77.77288,8.330017
28659,21159540.0,0.0,18.298218,13.731598,21.9982,21.424042,22.535889,22.34732,18.29837,18.29834,18.29834,18.29834,0.0,0.03208618,0.03208618,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.007917198,9.54197e-21,0.0,81.164246,24.999926,27.934578,96.0,0.06284274,30.891592,241.3427,88.554596,0.0,81.164246,0.11376026,0.0,77.77237,8.330017
28660,21159600.0,0.0,18.298279,13.724823,21.995789,21.421051,22.53421,22.345093,18.29831,18.29834,18.29834,18.29834,0.0,0.03208624,0.03208624,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.003274621,9.54197e-21,0.0,81.16373,24.999987,27.917469,96.0,0.06290424,30.915543,241.3427,88.554695,0.0,81.16373,0.113760486,0.0,77.77186,8.330017
28661,21159660.0,0.0,18.29834,13.718048,21.993195,21.417847,22.532349,22.342743,18.298279,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0028256006,9.54197e-21,0.0,81.163185,25.000063,27.900177,96.0,0.06296637,30.939753,241.34271,88.554794,0.0,81.163185,0.11376069,0.0,77.77134,8.330017
28662,21159720.0,0.0,18.29837,13.711365,21.9906,21.414612,22.530487,22.340363,18.29831,18.29831,18.29831,18.29831,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0034450144,9.54197e-21,0.0,81.16262,25.00016,27.883184,96.0,0.063027404,30.963543,241.34271,88.5549,0.0,81.16262,0.11376084,0.0,77.77079,8.330017
28663,21159780.0,0.0,18.29834,13.704681,21.988037,21.411438,22.528656,22.338013,18.29831,18.29831,18.29831,18.29831,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.000917382,9.54197e-21,0.0,81.16203,25.000275,27.866438,96.0,0.063087516,30.986988,241.34271,88.555,0.0,81.16203,0.11376095,0.0,77.770226,8.330017
28664,21159840.0,0.0,18.29831,13.698059,21.985474,21.408264,22.526794,22.335663,18.29834,18.29831,18.29831,18.29831,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0003726299,9.54197e-21,0.0,81.161446,25.000391,27.849728,96.0,0.06314748,31.010384,241.34273,88.55509,0.0,81.161446,0.11376104,0.0,77.76966,8.330017
28665,21159900.0,0.0,18.29834,13.691498,21.98294,21.40512,22.524963,22.333344,18.29834,18.29831,18.29831,18.29831,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,9.0528956e-05,9.54197e-21,0.0,81.16085,25.000502,27.833134,96.0,0.06320697,31.033611,241.34273,88.55516,0.0,81.16085,0.11376106,0.0,77.76908,8.330017
28666,21159960.0,0.0,18.298279,13.684967,21.980225,21.401764,22.52301,22.330872,18.29834,18.29834,18.29834,18.29834,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0024650402,9.54197e-21,0.0,81.16025,25.000612,27.816414,96.0,0.06326694,31.05702,241.34274,88.55524,0.0,81.16025,0.1137611,0.0,77.76851,8.330017
28667,21160020.0,0.0,18.29831,13.678467,21.977509,21.398407,22.521027,22.3284,18.29831,18.29834,18.29834,18.29834,0.0,0.032086413,0.032086413,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0010421743,9.54197e-21,0.0,81.159645,25.000713,27.799553,96.0,0.06332739,31.080624,241.34276,88.555305,0.0,81.159645,0.113761134,0.0,77.76793,8.330017
28668,21160080.0,0.0,18.29834,13.672058,21.974823,21.39508,22.519073,22.325958,18.29831,18.29834,18.29834,18.29834,0.0,0.032086417,0.032086417,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0007272417,9.54197e-21,0.0,81.159035,25.00081,27.7828,96.0,0.063387424,31.104078,241.34277,88.55537,0.0,81.159035,0.113761134,0.0,77.76735,8.330017
28669,21160140.0,0.0,18.2984,13.66568,21.972137,21.391785,22.51712,22.323517,18.29834,18.29834,18.29834,18.29834,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0041257343,9.54197e-21,0.0,81.15843,25.000904,27.76608,96.0,0.063447334,31.127485,241.34279,88.55542,0.0,81.15843,0.113761134,0.0,77.76676,8.330017
28670,21160200.0,0.0,18.298431,13.659363,21.969452,21.388489,22.515167,22.321075,18.29837,18.29834,18.29834,18.29834,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.003862181,9.54197e-21,0.0,81.15784,25.000996,27.749706,96.0,0.063505985,31.150414,241.3428,88.55546,0.0,81.15784,0.1137611,0.0,77.76619,8.330017
28671,21160260.0,0.0,18.29834,13.653137,21.966644,21.38501,22.513092,22.318542,18.29837,18.29834,18.29834,18.29834,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.0018757833,9.54197e-21,0.0,81.157234,25.001081,27.73354,96.0,0.06356386,31.173042,241.34283,88.5555,0.0,81.157234,0.11376106,0.0,77.76562,8.330017
28672,21160320.0,0.0,18.29831,13.646942,21.963867,21.381561,22.511017,22.31601,18.29837,18.29837,18.29837,18.29837,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.0029495568,9.54197e-21,0.0,81.15665,25.001146,27.717144,96.0,0.06362257,31.196001,241.34285,88.55553,0.0,81.15665,0.11376101,0.0,77.76505,8.330017
28673,21160380.0,0.0,18.2984,13.640808,21.96106,21.378143,22.508972,22.313477,18.29837,18.29837,18.29837,18.29837,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.00084705785,9.54197e-21,0.0,81.15607,25.0012,27.70063,96.0,0.06368169,31.219118,241.34286,88.55554,0.0,81.15607,0.11376097,0.0,77.764496,8.330017
28674,21160440.0,0.0,18.2984,13.634766,21.958313,21.374756,22.506927,22.310974,18.29837,18.29837,18.29837,18.29837,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0016995424,9.54197e-21,0.0,81.155495,25.00124,27.684557,96.0,0.0637392,31.24162,241.3429,88.55555,0.0,81.155495,0.113760926,0.0,77.76395,8.330017
28675,21160500.0,0.0,18.298462,13.628784,21.955536,21.371338,22.504883,22.308472,18.29837,18.29837,18.29837,18.29837,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0036129411,9.54197e-21,0.0,81.15492,25.001282,27.668375,96.0,0.06379711,31.264275,241.34291,88.55556,0.0,81.15492,0.11376086,0.0,77.763405,8.330017
28676,21160560.0,0.0,18.2984,13.622864,21.952667,21.367798,22.502747,22.305878,18.2984,18.29837,18.29837,18.29837,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0010196699,9.54197e-21,0.0,81.15436,25.00132,27.652481,96.0,0.063853964,31.286526,241.34294,88.555565,0.0,81.15436,0.1137608,0.0,77.76286,8.330017
28677,21160620.0,0.0,18.2984,13.617035,21.949768,21.364258,22.50061,22.303284,18.298431,18.2984,18.2984,18.2984,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.0010078277,9.54197e-21,0.0,81.1538,25.001347,27.63662,96.0,0.0639107,31.308731,241.34296,88.55556,0.0,81.1538,0.11376074,0.0,77.76233,8.330017
28678,21160680.0,0.0,18.298431,13.611298,21.94693,21.360718,22.498474,22.30069,18.2984,18.2984,18.2984,18.2984,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0003334951,9.54197e-21,0.0,81.15326,25.001364,27.620712,96.0,0.06396761,31.331003,241.34299,88.55555,0.0,81.15326,0.11376069,0.0,77.7618,8.330017
28679,21160740.0,0.0,18.298492,13.605591,21.944061,21.357239,22.496338,22.298126,18.298431,18.2984,18.2984,18.2984,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0028763139,9.54197e-21,0.0,81.15271,25.001373,27.60492,96.0,0.06402408,31.353113,241.343,88.55554,0.0,81.15271,0.11376063,0.0,77.761284,8.330017
28680,21160800.0,0.0,18.298492,13.600006,21.941254,21.35379,22.494232,22.295563,18.298431,18.298431,18.298431,18.298431,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.002642729,9.54197e-21,0.0,81.15219,25.001377,27.589592,96.0,0.06407888,31.37457,241.34303,88.55553,0.0,81.15219,0.113760576,0.0,77.76078,8.330017
28681,21160860.0,0.0,18.298462,13.594482,21.938293,21.350159,22.492004,22.292908,18.298462,18.298431,18.298431,18.298431,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.00044588046,9.54197e-21,0.0,81.15166,25.00138,27.574135,96.0,0.06413414,31.39621,241.34305,88.55551,0.0,81.15166,0.113760516,0.0,77.76028,8.330017
28682,21160920.0,0.0,18.298492,13.589081,21.935364,21.346558,22.489807,22.290253,18.298462,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0012969761,9.54197e-21,0.0,81.15114,25.001377,27.558702,96.0,0.064189315,31.417816,241.34308,88.5555,0.0,81.15114,0.113760464,0.0,77.75977,8.330017
28683,21160980.0,0.0,18.298523,13.58374,21.932434,21.342957,22.48761,22.287628,18.298462,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0030497068,9.54197e-21,0.0,81.15062,25.001371,27.543406,96.0,0.06424399,31.439232,241.3431,88.55548,0.0,81.15062,0.11376041,0.0,77.75928,8.330017
28684,21161040.0,0.0,18.298553,13.578522,21.929504,21.339386,22.485413,22.285004,18.298492,18.298462,18.298462,18.298462,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.00295391,9.54197e-21,0.0,81.150116,25.001366,27.528399,96.0,0.06429762,31.460243,241.34312,88.55546,0.0,81.150116,0.11376037,0.0,77.75879,8.330017
28685,21161100.0,0.0,18.298553,13.573364,21.926605,21.335846,22.483246,22.28238,18.298523,18.298492,18.298492,18.298492,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0017455667,9.54197e-21,0.0,81.149605,25.00136,27.513626,96.0,0.06435039,31.48092,241.34315,88.55544,0.0,81.149605,0.113760315,0.0,77.758316,8.330017
28686,21161160.0,0.0,18.298523,13.568298,21.923645,21.332184,22.480988,22.279694,18.298523,18.298492,18.298492,18.298492,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.000593256,9.54197e-21,0.0,81.14912,25.001348,27.49894,96.0,0.06440286,31.501484,241.34317,88.55542,0.0,81.14912,0.11376026,0.0,77.757835,8.330017
28687,21161220.0,0.0,18.298553,13.563324,21.920654,21.328552,22.47873,22.277039,18.298523,18.298523,18.298523,18.298523,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.00019638389,9.54197e-21,0.0,81.14862,25.001331,27.484188,96.0,0.06445557,31.52214,241.3432,88.5554,0.0,81.14862,0.11376022,0.0,77.75736,8.330017
28688,21161280.0,0.0,18.298584,13.558441,21.917694,21.32492,22.476501,22.274353,18.298523,18.298523,18.298523,18.298523,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0024908227,9.54197e-21,0.0,81.14813,25.001312,27.46953,96.0,0.06450792,31.542656,241.34322,88.555374,0.0,81.14813,0.11376019,0.0,77.7569,8.330017
28689,21161340.0,0.0,18.298615,13.55365,21.914734,21.32132,22.474243,22.271698,18.298553,18.298523,18.298523,18.298523,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0036604425,9.54197e-21,0.0,81.14765,25.001295,27.455116,96.0,0.0645594,31.562838,241.34323,88.55536,0.0,81.14765,0.11376014,0.0,77.75643,8.330017
28690,21161400.0,0.0,18.298645,13.54892,21.911804,21.317719,22.472015,22.269043,18.298584,18.298553,18.298553,18.298553,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0029110236,9.54197e-21,0.0,81.14718,25.001282,27.440977,96.0,0.064609885,31.582632,241.34326,88.555336,0.0,81.14718,0.113760106,0.0,77.75598,8.330017
28691,21161460.0,0.0,18.298584,13.544281,21.908783,21.314026,22.469727,22.266327,18.298615,18.298584,18.298584,18.298553,0.0,0.032086127,0.032086127,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.00065815385,9.54197e-21,0.0,81.146706,25.001266,27.427015,96.0,0.06465973,31.60218,241.34328,88.55531,0.0,81.146706,0.11376007,0.0,77.75553,8.330017
28692,21161520.0,0.0,18.298584,13.539734,21.905762,21.310364,22.467438,22.263641,18.298615,18.298584,18.298584,18.298584,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0011416137,9.54197e-21,0.0,81.14624,25.001247,27.412987,96.0,0.064709805,31.621817,241.3433,88.55529,0.0,81.14624,0.11376003,0.0,77.75508,8.330017
28693,21161580.0,0.0,18.298645,13.535278,21.902771,21.306702,22.46518,22.260925,18.298615,18.298584,18.298584,18.298584,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0018446402,9.54197e-21,0.0,81.145775,25.001223,27.398926,96.0,0.06476001,31.641504,241.34332,88.555275,0.0,81.145775,0.11376,0.0,77.75464,8.330017
28694,21161640.0,0.0,18.298706,13.530884,21.89978,21.30307,22.46289,22.25824,18.298615,18.298615,18.298615,18.298584,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.003912164,9.54197e-21,0.0,81.14532,25.001204,27.385092,96.0,0.06480938,31.660873,241.34334,88.55525,0.0,81.14532,0.11375998,0.0,77.754196,8.330017
28695,21161700.0,0.0,18.298706,13.526581,21.89682,21.299469,22.460632,22.255585,18.298645,18.298615,18.298615,18.298615,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.004437735,9.54197e-21,0.0,81.14486,25.001186,27.371506,96.0,0.06485788,31.679895,241.34337,88.55524,0.0,81.14486,0.11375994,0.0,77.75376,8.330017
28696,21161760.0,0.0,18.298676,13.522339,21.893768,21.295746,22.458313,22.252838,18.298676,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0006860414,9.54197e-21,0.0,81.14441,25.001175,27.358187,96.0,0.06490538,31.69854,241.34338,88.555214,0.0,81.14441,0.113759905,0.0,77.75333,8.330017
28697,21161820.0,0.0,18.298645,13.518188,21.890747,21.292053,22.455994,22.250122,18.298676,18.298645,18.298645,18.298645,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0013381304,9.54197e-21,0.0,81.14396,25.00116,27.344868,96.0,0.06495291,31.717188,241.3434,88.5552,0.0,81.14396,0.11375988,0.0,77.75289,8.330017
28698,21161880.0,0.0,18.298676,13.514099,21.887756,21.288422,22.453705,22.247406,18.298676,18.298645,18.298645,18.298645,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0003950311,9.54197e-21,0.0,81.14352,25.001143,27.33166,96.0,0.06500002,31.73568,241.34343,88.55518,0.0,81.14352,0.11375985,0.0,77.75247,8.330017
28699,21161940.0,0.0,18.298706,13.510101,21.884735,21.28476,22.451385,22.24472,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0010606588,9.54197e-21,0.0,81.143074,25.001123,27.318365,96.0,0.06504744,31.754292,241.34344,88.55517,0.0,81.143074,0.113759845,0.0,77.752045,8.330017
28700,21162000.0,0.0,18.298767,13.506165,21.881744,21.281128,22.449097,22.242035,18.298676,18.298676,18.298676,18.298676,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0036427807,9.54197e-21,0.0,81.14263,25.001106,27.305248,96.0,0.06509422,31.772652,241.34346,88.55515,0.0,81.14263,0.113759816,0.0,77.751625,8.330017
28701,21162060.0,0.0,18.298737,13.502319,21.878693,21.277405,22.446777,22.239288,18.298706,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0022606086,9.54197e-21,0.0,81.1422,25.001095,27.292398,96.0,0.06514003,31.790642,241.34348,88.55514,0.0,81.1422,0.11375979,0.0,77.751205,8.330017
28702,21162120.0,0.0,18.298706,13.498535,21.87564,21.273682,22.444427,22.236542,18.298737,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.00037695107,9.54197e-21,0.0,81.14176,25.001085,27.279696,96.0,0.06518533,31.808428,241.3435,88.55512,0.0,81.14176,0.113759756,0.0,77.75079,8.330017
28703,21162180.0,0.0,18.298737,13.494843,21.87262,21.27002,22.442108,22.233795,18.298737,18.298706,18.298706,18.298706,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-4.721718e-05,9.54197e-21,0.0,81.14133,25.00107,27.26697,96.0,0.06523069,31.826242,241.34352,88.55511,0.0,81.14133,0.11375974,0.0,77.75038,8.330017
28704,21162240.0,0.0,18.298767,13.491211,21.869598,21.266357,22.439789,22.23108,18.298737,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00081269525,9.54197e-21,0.0,81.14091,25.001057,27.254364,96.0,0.065275624,31.843891,241.34354,88.55509,0.0,81.14091,0.11375972,0.0,77.74997,8.330017
28705,21162300.0,0.0,18.298798,13.48764,21.866608,21.262695,22.43747,22.228394,18.298737,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0031553495,9.54197e-21,0.0,81.14048,25.001043,27.241823,96.0,0.065320306,31.861444,241.34355,88.55508,0.0,81.14048,0.1137597,0.0,77.74956,8.330017
28706,21162360.0,0.0,18.298798,13.484131,21.863525,21.258972,22.43512,22.225647,18.298767,18.298737,18.298737,18.298737,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0015355427,9.54197e-21,0.0,81.14005,25.001036,27.229548,96.0,0.06536405,31.878632,241.34357,88.55507,0.0,81.14005,0.11375967,0.0,77.74915,8.330017
28707,21162420.0,0.0,18.298767,13.480713,21.860474,21.25528,22.43277,22.2229,18.298767,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,7.0478663e-06,9.54197e-21,0.0,81.13963,25.001026,27.217356,96.0,0.065407485,31.8957,241.3436,88.55505,0.0,81.13963,0.113759644,0.0,77.74875,8.330017
28708,21162480.0,0.0,18.298798,13.477356,21.857452,21.251587,22.43042,22.220154,18.298798,18.298767,18.298767,18.298767,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00041300655,9.54197e-21,0.0,81.13922,25.001015,27.205185,96.0,0.06545085,31.912745,241.34361,88.55504,0.0,81.13922,0.11375962,0.0,77.74835,8.330017
28709,21162540.0,0.0,18.298828,13.47406,21.854431,21.247925,22.4281,22.217438,18.298798,18.298767,18.298767,18.298767,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0019099511,9.54197e-21,0.0,81.13881,25.001003,27.193092,96.0,0.065493904,31.929668,241.34363,88.55502,0.0,81.13881,0.11375959,0.0,77.747955,8.330017
28710,21162600.0,0.0,18.298859,13.470825,21.85141,21.244293,22.425781,22.214722,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0027188973,9.54197e-21,0.0,81.1384,25.000994,27.181181,96.0,0.065536335,31.94635,241.34364,88.555016,0.0,81.1384,0.11375957,0.0,77.74756,8.330017
28711,21162660.0,0.0,18.298859,13.467682,21.848358,21.24057,22.423431,22.211975,18.298828,18.298798,18.298798,18.298798,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.001479756,9.54197e-21,0.0,81.137985,25.000986,27.169424,96.0,0.0655782,31.962807,241.34366,88.555,0.0,81.137985,0.11375955,0.0,77.74717,8.330017
28712,21162720.0,0.0,18.298828,13.464569,21.845337,21.236877,22.421082,22.209259,18.298828,18.298828,18.298828,18.298798,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.00019525763,9.54197e-21,0.0,81.13759,25.000978,27.157757,96.0,0.06561974,31.979137,241.34367,88.55499,0.0,81.13759,0.11375952,0.0,77.74679,8.330017
28713,21162780.0,0.0,18.298828,13.461548,21.842285,21.233215,22.418732,22.206512,18.298859,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.00011867648,9.54197e-21,0.0,81.13718,25.00097,27.146164,96.0,0.06566101,31.995375,241.34369,88.55498,0.0,81.13718,0.113759495,0.0,77.7464,8.330017
28714,21162840.0,0.0,18.29889,13.458557,21.839264,21.229553,22.416412,22.203796,18.298859,18.298828,18.298828,18.298828,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0011872582,9.54197e-21,0.0,81.13678,25.00096,27.134598,96.0,0.06570218,32.011562,241.3437,88.55496,0.0,81.13678,0.11375948,0.0,77.74602,8.330017
28715,21162900.0,0.0,18.29892,13.455658,21.836273,21.225922,22.414062,22.20111,18.298859,18.298859,18.298859,18.298828,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0024014364,9.54197e-21,0.0,81.13639,25.00095,27.12317,96.0,0.065742835,32.027557,241.34372,88.554955,0.0,81.13639,0.11375946,0.0,77.745636,8.330017
28716,21162960.0,0.0,18.29889,13.45282,21.833221,21.222229,22.411713,22.198364,18.29889,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0012716367,9.54197e-21,0.0,81.135994,25.000944,27.111917,96.0,0.065782875,32.043312,241.34373,88.55494,0.0,81.135994,0.113759436,0.0,77.74526,8.330017
28717,21163020.0,0.0,18.29889,13.450012,21.8302,21.218536,22.409363,22.195648,18.29889,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,4.41296e-05,9.54197e-21,0.0,81.135605,25.000937,27.100748,96.0,0.06582262,32.058952,241.34377,88.55493,0.0,81.135605,0.113759406,0.0,77.74489,8.330017
28718,21163080.0,0.0,18.29889,13.447266,21.827179,21.214874,22.407043,22.192902,18.29889,18.29889,18.29889,18.298859,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0005780476,9.54197e-21,0.0,81.135216,25.000925,27.0896,96.0,0.06586229,32.074562,241.34378,88.55492,0.0,81.135216,0.11375938,0.0,77.744514,8.330017
28719,21163140.0,0.0,18.29892,13.444611,21.824158,21.211243,22.404694,22.190216,18.29889,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0012160294,9.54197e-21,0.0,81.134834,25.000917,27.078564,96.0,0.06590154,32.09001,241.3438,88.55491,0.0,81.134834,0.11375936,0.0,77.74414,8.330017
28720,21163200.0,0.0,18.29895,13.441986,21.821167,21.207611,22.402374,22.1875,18.29892,18.29889,18.29889,18.29889,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.002412972,9.54197e-21,0.0,81.13445,25.000908,27.06762,96.0,0.065940455,32.10533,241.34381,88.55489,0.0,81.13445,0.11375933,0.0,77.74378,8.330017
28721,21163260.0,0.0,18.29892,13.439423,21.818115,21.203949,22.400024,22.184784,18.29892,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0007971076,9.54197e-21,0.0,81.13407,25.000902,27.056868,96.0,0.0659787,32.120388,241.34383,88.554886,0.0,81.13407,0.11375931,0.0,77.743416,8.330017
28722,21163320.0,0.0,18.29892,13.43692,21.815094,21.200287,22.397675,22.182068,18.29892,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0001806289,9.54197e-21,0.0,81.1337,25.000895,27.04615,96.0,0.06601679,32.135387,241.34384,88.55487,0.0,81.1337,0.11375929,0.0,77.74306,8.330017
28723,21163380.0,0.0,18.29895,13.434448,21.812073,21.196625,22.395355,22.179352,18.29892,18.29892,18.29892,18.29892,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0006061509,9.54197e-21,0.0,81.13332,25.000885,27.035442,96.0,0.06605487,32.150383,241.34386,88.55486,0.0,81.13332,0.11375927,0.0,77.7427,8.330017
28724,21163440.0,0.0,18.29898,13.432037,21.809082,21.192993,22.393005,22.176636,18.29895,18.29892,18.29892,18.29892,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.001852542,9.54197e-21,0.0,81.13296,25.000875,27.024824,96.0,0.06609261,32.165245,241.34387,88.55485,0.0,81.13296,0.11375925,0.0,77.74235,8.330017
28725,21163500.0,0.0,18.299011,13.4296875,21.806091,21.189392,22.390686,22.17395,18.29895,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0024156694,9.54197e-21,0.0,81.13258,25.000868,27.014357,96.0,0.06612981,32.1799,241.34389,88.55484,0.0,81.13258,0.11375922,0.0,77.74199,8.330017
28726,21163560.0,0.0,18.29898,13.427399,21.80307,21.18573,22.388336,22.171234,18.29898,18.29895,18.29895,18.29895,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0010191764,9.54197e-21,0.0,81.13222,25.000862,27.004034,96.0,0.0661665,32.19435,241.3439,88.554825,0.0,81.13222,0.1137592,0.0,77.741646,8.330017
28727,21163620.0,0.0,18.29898,13.42514,21.80008,21.182098,22.386017,22.168549,18.29898,18.29895,18.29895,18.29895,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.00010282001,9.54197e-21,0.0,81.13186,25.000854,26.993763,96.0,0.066203,32.208733,241.34392,88.55482,0.0,81.13186,0.113759175,0.0,77.741295,8.330017
28728,21163680.0,0.0,18.29898,13.422943,21.797058,21.178467,22.383698,22.165833,18.29898,18.29898,18.29898,18.29895,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00018925467,9.54197e-21,0.0,81.1315,25.000845,26.983511,96.0,0.06623942,32.223083,241.34392,88.55481,0.0,81.1315,0.11375916,0.0,77.74095,8.330017
28729,21163740.0,0.0,18.299011,13.420776,21.794098,21.174866,22.381378,22.163147,18.29898,18.29898,18.29898,18.29898,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0016264697,9.54197e-21,0.0,81.13114,25.000835,26.973305,96.0,0.066275686,32.237373,241.34393,88.554794,0.0,81.13114,0.11375914,0.0,77.74061,8.330017
28730,21163800.0,0.0,18.299042,13.418671,21.791107,21.171265,22.379059,22.160492,18.29898,18.29898,18.29898,18.29898,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0021589345,9.54197e-21,0.0,81.13079,25.000828,26.963251,96.0,0.06631139,32.25145,241.34395,88.55479,0.0,81.13079,0.11375912,0.0,77.74027,8.330017
28731,21163860.0,0.0,18.299011,13.416626,21.788116,21.167633,22.37674,22.157776,18.299011,18.29898,18.29898,18.29898,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00054638175,9.54197e-21,0.0,81.13044,25.000822,26.953346,96.0,0.06634657,32.265316,241.34396,88.55477,0.0,81.13044,0.1137591,0.0,77.73994,8.330017
28732,21163920.0,0.0,18.299011,13.414612,21.785126,21.164001,22.37439,22.15509,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.00033424646,9.54197e-21,0.0,81.13009,25.000814,26.943457,96.0,0.066381685,32.27916,241.34398,88.55476,0.0,81.13009,0.11375907,0.0,77.73959,8.330017
28733,21163980.0,0.0,18.299042,13.412628,21.782135,21.1604,22.37207,22.152405,18.299011,18.299011,18.299011,18.299011,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0005266072,9.54197e-21,0.0,81.129745,25.000805,26.933569,96.0,0.06641679,32.293003,241.344,88.554756,0.0,81.129745,0.11375906,0.0,77.739265,8.330017
28734,21164040.0,0.0,18.299042,13.410706,21.779175,21.15683,22.369781,22.14975,18.299011,18.299011,18.299011,18.299011,0.0,0.03208585,0.03208585,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0012782073,9.54197e-21,0.0,81.129395,25.000795,26.923784,96.0,0.06645153,32.3067,241.34401,88.55474,0.0,81.129395,0.11375903,0.0,77.73894,8.330017
28735,21164100.0,0.0,18.299072,13.408813,21.776215,21.15326,22.367462,22.147095,18.299042,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0022564244,9.54197e-21,0.0,81.12906,25.00079,26.914087,96.0,0.06648596,32.32028,241.34402,88.55473,0.0,81.12906,0.113759026,0.0,77.73861,8.330017
28736,21164160.0,0.0,18.299042,13.406982,21.773224,21.149628,22.365143,22.14441,18.299042,18.299042,18.299042,18.299042,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00047837157,9.54197e-21,0.0,81.12871,25.000784,26.904562,96.0,0.06651977,32.333614,241.34404,88.554726,0.0,81.12871,0.113758996,0.0,77.73828,8.330017
28737,21164220.0,0.0,18.299042,13.405182,21.770264,21.146027,22.362854,22.141754,18.299042,18.299042,18.299042,18.299042,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.00049658987,9.54197e-21,0.0,81.12838,25.000776,26.895046,96.0,0.066553526,32.346935,241.34406,88.55472,0.0,81.12838,0.11375899,0.0,77.73796,8.330017
28738,21164280.0,0.0,18.299072,13.403412,21.767303,21.142456,22.360535,22.139069,18.299042,18.299042,18.299042,18.299042,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.00034726714,9.54197e-21,0.0,81.12804,25.000767,26.885513,96.0,0.06658736,32.36028,241.34407,88.5547,0.0,81.12804,0.113758974,0.0,77.73763,8.330017
28739,21164340.0,0.0,18.299103,13.401703,21.764343,21.138885,22.358246,22.136414,18.299072,18.299042,18.299042,18.299042,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0016029488,9.54197e-21,0.0,81.1277,25.00076,26.87605,96.0,0.06662094,32.373528,241.34407,88.554695,0.0,81.1277,0.11375895,0.0,77.73731,8.330017
28740,21164400.0,0.0,18.299103,13.399994,21.761414,21.135345,22.355957,22.13379,18.299072,18.299072,18.299072,18.299042,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.002278436,9.54197e-21,0.0,81.12737,25.000751,26.866737,96.0,0.06665398,32.38657,241.34409,88.55469,0.0,81.12737,0.11375894,0.0,77.737,8.330017
28741,21164460.0,0.0,18.299103,13.398407,21.758423,21.131744,22.353638,22.131134,18.299072,18.299072,18.299072,18.299072,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0010520695,9.54197e-21,0.0,81.127045,25.000748,26.857536,96.0,0.066686615,32.39945,241.3441,88.55468,0.0,81.127045,0.113758914,0.0,77.73668,8.330017
28742,21164520.0,0.0,18.299133,13.397003,21.755463,21.128143,22.351349,22.128479,18.299103,18.299072,18.299072,18.299072,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0018306847,9.54197e-21,0.0,81.12672,25.000744,26.848476,96.0,0.06671874,32.412132,241.34412,88.55467,0.0,81.12672,0.113758884,0.0,77.73637,8.330017
28743,21164580.0,0.0,18.299164,13.395721,21.752533,21.124573,22.34906,22.125824,18.299103,18.299103,18.299103,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.002763525,9.54197e-21,0.0,81.126396,25.000746,26.83967,96.0,0.06674997,32.42446,241.34413,88.554665,0.0,81.126396,0.11375886,0.0,77.73606,8.330017
28744,21164640.0,0.0,18.299225,13.394623,21.749573,21.121033,22.346771,22.1232,18.299133,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.004483341,9.54197e-21,0.0,81.126076,25.00075,26.831085,96.0,0.066780396,32.43648,241.34415,88.55466,0.0,81.126076,0.113758825,0.0,77.73575,8.330017
28745,21164700.0,0.0,18.299255,13.393646,21.746674,21.117493,22.344513,22.120544,18.299164,18.299133,18.299133,18.299133,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0042076516,9.54197e-21,0.0,81.12576,25.000757,26.822868,96.0,0.06680952,32.447987,241.34415,88.55464,0.0,81.12576,0.11375877,0.0,77.73545,8.330017
28746,21164760.0,0.0,18.299225,13.392792,21.743713,21.113892,22.342224,22.11792,18.299194,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0015745581,9.54197e-21,0.0,81.12546,25.000769,26.814949,96.0,0.06683757,32.459072,241.34416,88.554634,0.0,81.12546,0.11375873,0.0,77.73516,8.330017
28747,21164820.0,0.0,18.299225,13.39212,21.740753,21.110321,22.339935,22.115265,18.299225,18.299194,18.299194,18.299164,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00084915524,9.54197e-21,0.0,81.12516,25.000774,26.807121,96.0,0.0668653,32.47003,241.34418,88.55462,0.0,81.12516,0.11375866,0.0,77.73488,8.330017
28748,21164880.0,0.0,18.299286,13.391541,21.737823,21.10675,22.337677,22.11264,18.299225,18.299194,18.299194,18.299194,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0022361246,9.54197e-21,0.0,81.12486,25.000776,26.799408,96.0,0.06689262,32.48083,241.3442,88.55461,0.0,81.12486,0.113758616,0.0,77.7346,8.330017
28749,21164940.0,0.0,18.299316,13.391083,21.734894,21.10321,22.335388,22.110016,18.299255,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0032281952,9.54197e-21,0.0,81.12458,25.000778,26.791937,96.0,0.06691907,32.491287,241.34421,88.554596,0.0,81.12458,0.113758564,0.0,77.73432,8.330017
28750,21165000.0,0.0,18.299347,13.390747,21.731995,21.0997,22.33313,22.107422,18.299286,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0040579946,9.54197e-21,0.0,81.124306,25.00078,26.784702,96.0,0.06694468,32.50142,241.34422,88.55457,0.0,81.124306,0.113758504,0.0,77.73406,8.330017
28751,21165060.0,0.0,18.299316,13.390533,21.729034,21.0961,22.330872,22.104797,18.299286,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0014744644,9.54197e-21,0.0,81.12404,25.000784,26.777777,96.0,0.06696919,32.511112,241.34424,88.55456,0.0,81.12404,0.11375843,0.0,77.7338,8.330017
28752,21165120.0,0.0,18.299316,13.390411,21.726105,21.09256,22.328613,22.102173,18.299316,18.299286,18.299286,18.299286,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00021365962,9.54197e-21,0.0,81.12377,25.00078,26.770935,96.0,0.06699341,32.52069,241.34425,88.554535,0.0,81.12377,0.11375836,0.0,77.73355,8.330017
28753,21165180.0,0.0,18.299347,13.390381,21.723206,21.08899,22.326355,22.099548,18.299316,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0013372843,9.54197e-21,0.0,81.12352,25.00077,26.76414,96.0,0.067017466,32.530205,241.34425,88.55452,0.0,81.12352,0.11375832,0.0,77.73331,8.330017
28754,21165240.0,0.0,18.299408,13.390472,21.720306,21.08548,22.324097,22.096954,18.299347,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0028631159,9.54197e-21,0.0,81.123276,25.000761,26.757504,96.0,0.06704094,32.539497,241.34427,88.5545,0.0,81.123276,0.11375825,0.0,77.73307,8.330017
28755,21165300.0,0.0,18.299408,13.390625,21.717407,21.08197,22.321869,22.09436,18.299347,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0034745198,9.54197e-21,0.0,81.12304,25.000751,26.751085,96.0,0.06706366,32.54848,241.34428,88.554474,0.0,81.12304,0.11375821,0.0,77.73284,8.330017
28756,21165360.0,0.0,18.299408,13.390869,21.714478,21.0784,22.31961,22.091766,18.299377,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0018292402,9.54197e-21,0.0,81.1228,25.000742,26.744896,96.0,0.06708556,32.557148,241.3443,88.55445,0.0,81.1228,0.11375814,0.0,77.73262,8.330017
28757,21165420.0,0.0,18.299408,13.391205,21.711578,21.07486,22.317352,22.089142,18.299377,18.299377,18.299377,18.299347,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0002815169,9.54197e-21,0.0,81.122574,25.000729,26.738808,96.0,0.06710709,32.56567,241.34431,88.55443,0.0,81.122574,0.113758095,0.0,77.73241,8.330017
28758,21165480.0,0.0,18.299408,13.391602,21.70868,21.07132,22.315125,22.086578,18.299408,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.00030899575,9.54197e-21,0.0,81.12236,25.000711,26.732767,96.0,0.067128465,32.574127,241.34433,88.554405,0.0,81.12236,0.11375804,0.0,77.73219,8.330017
28759,21165540.0,0.0,18.299438,13.392059,21.70578,21.06781,22.312897,22.083984,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0018211548,9.54197e-21,0.0,81.12214,25.00069,26.72678,96.0,0.06714965,32.582508,241.34433,88.554375,0.0,81.12214,0.11375799,0.0,77.731995,8.330017
