,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28760,21165600.0,0.0,18.299469,13.392609,21.702911,21.064331,22.310669,22.08142,18.299408,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0024856976,9.54197e-21,0.0,81.12193,25.000671,26.720968,96.0,0.06717021,32.590645,241.34435,88.55435,0.0,81.12193,0.11375795,0.0,77.7318,8.330017
28761,21165660.0,0.0,18.299438,13.393188,21.700012,21.060791,22.308441,22.078827,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0009308972,9.54197e-21,0.0,81.121735,25.000654,26.715326,96.0,0.06719016,32.59854,241.34436,88.55433,0.0,81.121735,0.113757916,0.0,77.7316,8.330017
28762,21165720.0,0.0,18.299438,13.393799,21.697113,21.057251,22.306213,22.076233,18.299438,18.299438,18.299438,18.299408,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.00023257367,9.54197e-21,0.0,81.12154,25.000635,26.709736,96.0,0.067209944,32.60637,241.34436,88.554306,0.0,81.12154,0.11375788,0.0,77.73141,8.330017
28763,21165780.0,0.0,18.299469,13.394501,21.694214,21.053741,22.304016,22.07367,18.299438,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00036063054,9.54197e-21,0.0,81.12134,25.000612,26.704142,96.0,0.06722973,32.6142,241.34438,88.55429,0.0,81.12134,0.11375784,0.0,77.731224,8.330017
28764,21165840.0,0.0,18.299469,13.395203,21.691345,21.050262,22.301788,22.071106,18.299438,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0009726759,9.54197e-21,0.0,81.12115,25.000591,26.698633,96.0,0.067249216,32.62191,241.34439,88.55427,0.0,81.12115,0.11375782,0.0,77.73103,8.330017
28765,21165900.0,0.0,18.2995,13.395966,21.688507,21.046783,22.299591,22.068573,18.299469,18.299438,18.299438,18.299438,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0019748583,9.54197e-21,0.0,81.12096,25.000568,26.693195,96.0,0.06726846,32.629524,241.34439,88.554245,0.0,81.12096,0.1137578,0.0,77.73086,8.330017
28766,21165960.0,0.0,18.299469,13.3967285,21.685638,21.043274,22.297394,22.06601,18.299469,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0003260666,9.54197e-21,0.0,81.12077,25.000551,26.687908,96.0,0.06728717,32.63693,241.3444,88.55423,0.0,81.12077,0.11375777,0.0,77.73068,8.330017
28767,21166020.0,0.0,18.299469,13.397522,21.68274,21.039764,22.295166,22.063446,18.299469,18.299469,18.299469,18.299469,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0006985566,9.54197e-21,0.0,81.12059,25.00053,26.682615,96.0,0.06730589,32.644337,241.34442,88.554214,0.0,81.12059,0.11375776,0.0,77.73051,8.330017
28768,21166080.0,0.0,18.299469,13.398346,21.679901,21.036255,22.292969,22.060913,18.299469,18.299469,18.299469,18.299469,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.00013383443,9.54197e-21,0.0,81.12041,25.000507,26.67728,96.0,0.067324765,32.65181,241.34442,88.5542,0.0,81.12041,0.113757744,0.0,77.73033,8.330017
28769,21166140.0,0.0,18.2995,13.39917,21.677032,21.032806,22.290802,22.05835,18.299469,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00091277465,9.54197e-21,0.0,81.12023,25.000486,26.671967,96.0,0.06734356,32.659245,241.34444,88.554184,0.0,81.12023,0.11375773,0.0,77.73016,8.330017
28770,21166200.0,0.0,18.2995,13.399994,21.674255,21.029419,22.288635,22.055878,18.299469,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.001366165,9.54197e-21,0.0,81.12005,25.000467,26.66681,96.0,0.06736182,32.666466,241.34444,88.55417,0.0,81.12005,0.11375772,0.0,77.72999,8.330017
28771,21166260.0,0.0,18.299469,13.400848,21.671356,21.025848,22.286407,22.053284,18.2995,18.299469,18.299469,18.299469,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00013957973,9.54197e-21,0.0,81.11987,25.000452,26.661545,96.0,0.067380436,32.673836,241.34445,88.55415,0.0,81.11987,0.11375772,0.0,77.72981,8.330017
28772,21166320.0,0.0,18.299469,13.401672,21.668488,21.02237,22.28424,22.05075,18.2995,18.299469,18.299469,18.299469,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0009944271,9.54197e-21,0.0,81.11969,25.000435,26.656347,96.0,0.06739883,32.681114,241.34445,88.554146,0.0,81.11969,0.11375771,0.0,77.729645,8.330017
28773,21166380.0,0.0,18.299469,13.402496,21.66568,21.01892,22.282074,22.048248,18.2995,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0006460922,9.54197e-21,0.0,81.119514,25.00042,26.651093,96.0,0.06741743,32.68847,241.34447,88.55414,0.0,81.119514,0.11375772,0.0,77.72948,8.330017
28774,21166440.0,0.0,18.299469,13.40329,21.662872,21.015472,22.279907,22.045715,18.299469,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00026589594,9.54197e-21,0.0,81.11933,25.000404,26.645834,96.0,0.06743604,32.695835,241.34447,88.55413,0.0,81.11933,0.11375772,0.0,77.7293,8.330017
28775,21166500.0,0.0,18.299469,13.404053,21.660034,21.012024,22.27774,22.043213,18.299469,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,-2.4503603e-05,9.54197e-21,0.0,81.119156,25.00039,26.640554,96.0,0.06745471,32.703224,241.34448,88.55412,0.0,81.119156,0.11375773,0.0,77.729126,8.330017
28776,21166560.0,0.0,18.299469,13.404816,21.657196,21.008545,22.275574,22.04071,18.299469,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0008417428,9.54197e-21,0.0,81.11897,25.000376,26.635256,96.0,0.067473456,32.71064,241.34448,88.554115,0.0,81.11897,0.11375773,0.0,77.72896,8.330017
28777,21166620.0,0.0,18.299438,13.405518,21.654388,21.005096,22.273407,22.038208,18.299469,18.299469,18.299469,18.299469,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0011827769,9.54197e-21,0.0,81.11879,25.00036,26.629877,96.0,0.0674925,32.718174,241.34448,88.554115,0.0,81.11879,0.113757744,0.0,77.728775,8.330017
28778,21166680.0,0.0,18.299438,13.406189,21.65155,21.001648,22.27124,22.035706,18.299469,18.299469,18.299469,18.299469,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00068764854,9.54197e-21,0.0,81.11861,25.000347,26.624414,96.0,0.06751183,32.72582,241.3445,88.55411,0.0,81.11861,0.11375776,0.0,77.72861,8.330017
28779,21166740.0,0.0,21.638672,13.40683,21.64267,20.998352,22.269318,22.033356,18.430786,18.315552,18.315552,18.314117,0.0,0.027974514,0.027974514,0.04433436,25.0,18.300018,0.0,0.0,0.0,156.46138,9.54197e-21,0.0,70.20206,39.42919,0.00030071367,96.0,0.100353375,69.99958,241.48022,92.740875,0.0,70.20206,0.100361645,0.0,68.14339,8.330017
28780,21166800.0,0.0,21.632965,13.40741,21.63388,20.999084,22.271423,22.034668,19.113373,18.486816,18.486816,18.47229,0.0,0.017930511,0.017930511,0.029361391,25.0,18.300018,0.0,0.0,0.0,87.1777,9.54197e-21,0.0,57.78153,63.18018,-3.8859181e-07,96.0,0.065276325,70.0,242.16504,93.92192,0.0,57.78153,0.06522883,0.0,56.780243,8.330017
28781,21166860.0,0.0,21.633545,13.407928,21.633453,21.003601,22.27707,22.039124,19.60498,18.708527,18.708527,18.682648,0.0,0.012232557,0.012232557,0.020368164,25.0,18.300018,0.0,0.0,0.0,173.97029,6.3198263e-06,0.0,52.411167,67.90874,2.524322e-12,96.0,0.044844083,70.0,242.89896,89.187836,0.0,52.411167,0.04483459,0.0,51.67445,8.330017
28782,21166920.0,0.0,21.636108,13.408417,21.636108,21.010315,22.284729,22.04535,18.491669,18.804901,18.804901,18.77951,0.0,0.008580734,0.008580734,0.014465593,25.0,18.300018,0.0,0.0,0.0,243.1773,4.417412e-06,0.0,48.705967,66.21051,5.1836536e-15,96.0,0.03163236,70.0,220.05786,83.76439,0.0,48.705967,0.03162038,0.0,48.126923,8.330017
28783,21166980.0,0.0,21.640717,13.408813,21.640717,21.018097,22.293427,22.05252,17.599304,18.684662,18.684662,18.669403,0.0,0.0062657422,0.0062657422,0.010656347,25.0,18.300018,0.0,0.0,0.0,52.21315,9.54197e-21,0.0,45.970543,62.033634,7.7600295e-19,96.0,0.023190696,70.0,148.21188,78.91597,0.0,45.970543,0.023178693,0.0,45.493954,8.330017
28784,21167040.0,0.0,21.646515,13.409119,21.646545,21.02652,22.302765,22.060242,17.910126,18.587708,18.587708,18.577423,0.0,0.00476381,0.00476381,0.008153731,25.0,18.300018,0.0,0.0,0.0,31.744644,9.54197e-21,0.0,43.857357,57.326817,3.221519e-22,96.0,0.017683778,70.0,103.47902,74.90366,0.0,43.857357,0.017671987,0.0,43.451836,8.330017
28785,21167100.0,0.0,21.653107,13.409393,21.653168,21.035461,22.312561,22.06839,18.325928,18.5495,18.5495,18.540771,0.0,0.003754296,0.003754296,0.0064562075,25.0,18.300018,0.0,0.0,0.0,21.48093,9.54197e-21,0.0,42.167812,52.86817,2.4989055e-23,96.0,0.013966074,70.0,75.00249,71.65481,0.0,42.167812,0.013956421,0.0,41.813793,8.330017
28786,21167160.0,0.0,21.660126,13.409546,21.660095,21.044098,22.322235,22.076355,18.66446,18.54419,18.54419,18.535736,0.0,0.0030503122,0.0030503122,0.005264384,25.0,18.300018,0.0,0.0,0.0,15.418713,9.54197e-21,0.0,40.779343,48.905014,-2.945879e-27,96.0,0.011365841,70.0,56.299496,69.026985,0.0,40.779343,0.0113576865,0.0,40.463993,8.330017
28787,21167220.0,0.0,21.667267,13.409637,21.667236,21.05304,22.332123,22.084564,18.927856,18.55539,18.55539,18.546722,0.0,0.0025428294,0.0025428294,0.004400788,25.0,18.300018,0.0,0.0,0.0,87.45447,4.0383e-06,0.0,39.612617,45.477894,-2.521838e-28,96.0,0.0094870655,70.0,43.618042,66.89088,0.0,39.612617,0.009480172,0.0,39.327168,8.330017
28788,21167280.0,0.0,21.674683,13.409607,21.674683,21.062164,22.342224,22.092926,18.940033,18.57196,18.57196,18.56308,0.0,0.0021660319,0.0021660319,0.0037570156,25.0,18.300018,0.0,0.0,0.0,367.34808,1.1948707e-05,0.0,38.612972,42.549675,1.3481997e-29,96.0,0.008089545,70.0,34.752747,65.14194,0.0,38.612972,0.008083738,0.0,38.35127,8.330017
28789,21167340.0,0.0,21.682343,13.409485,21.682343,21.071442,22.352417,22.10141,18.226013,18.573334,18.573334,18.56485,0.0,0.0018790064,0.0018790064,0.003265076,25.0,18.300018,0.0,0.0,0.0,263.40247,7.717051e-06,0.0,37.741962,40.05971,-5.1816714e-32,96.0,0.007023447,70.0,28.380087,63.699375,0.0,37.741962,0.007018553,0.0,37.499584,8.330017
28790,21167400.0,0.0,21.690186,13.409271,21.690186,21.08081,22.362732,22.109985,17.104523,18.542572,18.542572,18.535492,0.0,0.0016554858,0.0016554858,0.0028810108,25.0,18.300018,0.0,0.0,0.0,32.908146,9.54197e-21,0.0,36.972057,37.944977,-3.1521951e-35,96.0,0.0061922623,70.0,23.683422,62.50117,0.0,36.972057,0.006188129,0.0,36.745712,8.330017
28791,21167460.0,0.0,21.697906,13.408936,21.697906,21.089386,22.372467,22.117981,16.203918,18.485687,18.485687,18.48056,0.0,0.0014780256,0.0014780256,0.0025754613,25.0,18.300018,0.0,0.0,0.0,21.005423,9.54197e-21,0.0,36.282913,36.147575,2.4515436e-38,96.0,0.005531735,70.0,20.143433,61.499416,0.0,36.282913,0.0055282353,0.0,36.07012,8.330017
28792,21167520.0,0.0,21.705444,13.408478,21.705444,21.098022,22.382233,22.126038,15.674988,18.41748,18.41748,18.414215,0.0,0.0013347501,0.0013347501,0.0023283514,25.0,18.300018,0.0,0.0,0.0,17.513332,9.54197e-21,0.0,35.65939,34.617527,-1.079e-40,96.0,0.0049980325,70.0,17.421576,60.65704,0.0,35.65939,0.004995059,0.0,35.45822,8.330017
28793,21167580.0,0.0,21.713013,13.407898,21.713013,21.10672,22.392029,22.134155,15.422577,18.348175,18.348175,18.346527,0.0,0.0012173145,0.0012173145,0.00212552,25.0,18.300018,0.0,0.0,0.0,14.94864,9.54197e-21,0.0,35.089783,33.31206,-1.4e-43,96.0,0.0045602885,70.0,15.290531,59.944763,0.0,35.089783,0.0045577814,0.0,34.898727,8.330017
28794,21167640.0,0.0,21.720642,13.407196,21.720612,21.115448,22.401886,22.142273,15.349609,18.282928,18.282928,18.282623,0.0,0.001120094,0.001120094,0.0019574005,25.0,18.300018,0.0,0.0,0.0,54.635983,9.54197e-21,0.0,34.566475,32.200912,0.0,96.0,0.0041977046,70.0,13.600934,59.34226,0.0,34.566475,0.0041955607,0.0,34.384285,8.330017
28795,21167700.0,0.0,21.728394,13.406372,21.728241,21.124207,22.411774,22.150421,15.376617,18.22345,18.22345,18.224243,0.0,0.001038064,0.001038064,0.0018154043,25.0,18.300018,0.0,0.0,0.0,55.574795,9.54197e-21,0.0,34.079716,31.243671,0.0,96.0,0.0038916045,70.0,12.231173,58.82563,0.0,34.079716,0.00388985,0.0,33.905434,8.330017
28796,21167760.0,0.0,21.73584,13.4053955,21.735748,21.132172,22.421051,22.15802,15.471741,18.171143,18.171143,18.17276,0.0,0.0009690306,0.0009690306,0.001695798,25.0,18.300018,0.0,0.0,0.0,51.63052,9.54197e-21,0.0,33.628376,30.43362,0.0,96.0,0.0036340577,70.0,11.121798,58.389095,0.0,33.628376,0.00363219,0.0,33.46111,8.330017
28797,21167820.0,0.0,21.743134,13.404266,21.743134,21.140167,22.430359,22.16565,15.601074,18.124695,18.124695,18.126984,0.0,0.0009093173,0.0009093173,0.0015922601,25.0,18.300018,0.0,0.0,0.0,48.194572,9.54197e-21,0.0,33.202515,29.728254,0.0,96.0,0.003410951,70.0,10.195821,58.009773,0.0,33.202515,0.003409638,0.0,33.04164,8.330017
28798,21167880.0,0.0,21.750458,13.403015,21.750458,21.148163,22.439667,22.17331,15.756958,18.084534,18.084534,18.08731,0.0,0.0008578771,0.0008578771,0.0015030055,25.0,18.300018,0.0,0.0,0.0,45.144325,9.54197e-21,0.0,32.802155,29.12562,0.0,96.0,0.0032188515,70.0,9.424429,57.6853,0.0,32.802155,0.0032176028,0.0,32.64706,8.330017
28799,21167940.0,0.0,21.75772,13.401581,21.757751,21.15622,22.449005,22.180939,15.928406,18.049316,18.049316,18.05249,0.0,0.00081258157,0.00081258157,0.0014243652,25.0,18.300018,0.0,0.0,0.0,42.388515,9.54197e-21,0.0,32.420837,28.597965,0.0,96.0,0.0030495843,70.0,8.765743,57.401062,0.0,32.420837,0.0030485608,0.0,32.271084,8.330017
28800,21168000.0,0.0,21.764923,13.400024,21.764923,21.164124,22.458221,22.188507,16.109344,18.01941,18.01941,18.022919,0.0,0.00077326456,0.00077326456,0.0013560671,25.0,18.300018,0.0,0.0,0.0,39.951294,9.54197e-21,0.0,32.063534,28.14701,0.0,96.0,0.002902648,70.0,8.210536,57.15753,0.0,32.063534,0.002901752,0.0,31.91863,8.330017
28801,21168060.0,0.0,21.753662,13.398254,21.767334,21.171967,22.467468,22.196045,16.150024,18.01294,18.01294,18.016663,0.0,2.9025307e-05,2.9025307e-05,3.0109572e-05,56.666668,18.300018,0.0,0.0,0.0,1.2712446,9.54197e-21,0.0,11.061334,22.949036,0.0,96.0,8.824454e-05,70.0,0.12816621,54.029705,0.0,11.061334,0.0001056943,0.0,10.0278425,8.330017
28802,21168120.0,9.0,21.739014,13.396301,21.77649,21.179718,22.476532,22.20343,16.188934,18.007233,18.007233,18.012512,0.0,0.0003799716,0.0003799716,0.0005132677,88.333336,18.300018,0.0,0.0,0.0,1.427887,9.54197e-21,0.0,22.733793,33.365635,0.0,96.0,0.0012702196,70.0,4.0300317,58.958153,0.0,22.733793,0.0012975119,0.0,19.82666,8.330017
28803,21168180.0,9.0,21.776764,13.394196,21.827606,21.187103,22.485199,22.21048,16.448212,17.979248,17.979248,17.992767,0.0,0.002096746,0.002096746,0.002396289,120.0,18.300018,0.0,0.0,0.0,45.609413,9.54197e-21,0.0,37.086422,47.540733,0.0,96.0,0.0065860725,70.0,31.703917,66.869354,0.0,37.086422,0.0066196886,0.0,32.405003,8.330017
28804,21168240.0,9.0,21.918152,13.391937,21.93274,21.193237,22.492188,22.216034,17.661041,17.923798,17.923798,17.950043,0.0,0.007588975,0.007588975,0.008047371,120.0,18.300018,0.0,0.0,0.0,127.20602,9.54197e-21,0.0,49.40554,54.55861,0.0,96.0,0.023209207,70.0,131.18558,75.51992,0.0,49.40554,0.023230705,0.0,43.856575,8.330017
28805,21168300.0,9.0,21.934814,13.389496,21.93637,21.196686,22.49582,22.218597,19.617218,18.109589,18.109589,18.042725,0.0,0.015378508,0.015378508,0.017796185,120.0,18.300018,0.0,0.0,0.0,58.239017,9.54197e-21,0.0,57.55349,53.860165,0.0,96.0,0.04853504,70.0,243.56906,83.63947,0.0,57.55349,0.048548758,0.0,52.681816,8.330017
28806,21168360.0,9.0,21.89975,13.386902,21.901367,21.1969,22.496582,22.218689,21.232117,18.842438,18.842438,18.577728,0.0,0.021467993,0.021467993,0.028099451,120.0,18.300018,0.0,0.0,0.0,18.669704,9.54197e-21,0.0,62.255623,52.063812,0.06905194,96.0,0.07101347,69.90333,242.55304,90.168274,0.0,62.255623,0.07103385,0.0,58.40718,8.330017
28807,21168420.0,6.0,15.854004,13.384186,21.877777,21.197021,22.49768,22.219208,21.984985,19.886871,19.886871,19.492249,0.0,0.025547458,0.025547458,0.036241017,120.0,18.300018,0.0,0.0,0.0,-198.67842,9.54197e-21,0.0,65.02146,53.166374,38.80432,96.0,0.017346678,15.673949,241.49562,96.114365,0.0,65.02146,0.08733915,0.0,61.740685,8.330017
28808,21168480.0,6.0,13.381531,13.381287,21.865692,21.198914,22.49997,22.221008,19.914734,20.435608,20.435608,20.108978,0.0,0.028691607,0.028691607,0.042655278,120.0,18.300018,0.0,0.0,0.0,-195.85892,1.4484909e-06,0.0,66.44833,56.52514,49.99974,96.0,2.907075e-07,0.00036360373,240.47037,102.15202,0.0,66.44833,0.10004864,0.0,63.398254,8.330017
28809,21168540.0,6.0,16.652435,13.378296,21.8591,21.199493,22.500763,22.221436,17.568054,19.575653,19.575653,19.488892,0.0,0.030854585,0.030854585,0.047027066,120.0,18.300018,0.0,0.0,0.0,-92.7315,9.54197e-21,0.0,66.902145,63.103775,31.779581,96.0,0.046670947,25.508585,239.63368,108.74717,0.0,66.902145,0.10875015,0.0,63.920624,8.330017
28810,21168600.0,0.0,20.957428,13.375153,21.85144,21.194763,22.497223,22.217804,17.090942,18.465942,18.465942,18.532715,0.0,0.032692365,0.032692365,0.05046879,126.666664,18.300018,0.0,0.0,0.0,201.89609,9.54197e-21,0.0,66.54764,71.852936,14.266351,96.0,0.10503903,50.027107,238.9495,116.15153,0.0,66.54764,0.1158745,0.0,63.580204,8.330017
28811,21168660.0,0.0,20.220245,13.371918,21.842316,21.185608,22.490417,22.211151,18.354584,18.135162,18.135162,18.199127,0.0,0.033800106,0.033800106,0.052428883,133.33333,18.300018,0.0,0.0,0.0,130.64359,9.54197e-21,0.0,65.61397,83.40549,19.322577,96.0,0.095095806,42.948395,238.53299,124.217415,0.0,65.61397,0.12005382,0.0,62.688488,8.330017
28812,21168720.0,0.0,16.981873,13.36853,21.833862,21.176483,22.483704,22.20462,19.084167,18.497467,18.497467,18.496307,0.0,0.03438034,0.03438034,0.0534536,140.0,18.300018,0.0,0.0,0.0,-101.56145,9.54197e-21,0.0,64.45309,96.00917,32.460133,96.0,0.050377123,24.555815,238.40506,132.20047,0.0,64.45309,0.12223929,0.0,61.584145,8.330017
28813,21168780.0,0.0,16.91919,13.365051,21.826965,21.168701,22.477966,22.198975,18.406647,18.63379,18.63379,18.625275,0.0,0.03437045,0.03437045,0.05348543,136.0,18.300018,0.0,0.0,0.0,-103.91564,9.54197e-21,0.0,63.268723,106.21318,31.81569,96.0,0.05278052,25.458035,238.46796,137.98166,0.0,63.268723,0.12224372,0.0,60.449135,8.330017
28814,21168840.0,0.0,18.988617,13.361481,21.819916,21.16037,22.471802,22.192963,17.862946,18.34848,18.34848,18.373718,0.0,0.034098845,0.034098845,0.05306717,132.0,18.300018,0.0,0.0,0.0,51.772293,9.54197e-21,0.0,62.274097,113.634674,23.785492,96.0,0.08181447,36.70031,238.55974,141.77455,0.0,62.274097,0.12127699,0.0,59.48209,8.330017
28815,21168900.0,0.0,19.201141,13.357819,21.812195,21.15094,22.464905,22.186218,18.201569,18.18863,18.18863,18.216095,0.0,0.033662133,0.033662133,0.052346475,128.0,18.300018,0.0,0.0,0.0,65.29186,9.54197e-21,0.0,61.50074,118.59967,23.430399,96.0,0.08205777,37.19744,238.6164,143.9027,0.0,61.50074,0.119678244,0.0,58.719044,8.330017
28816,21168960.0,0.0,18.009857,13.354065,21.805115,21.14209,22.458496,22.179932,18.560638,18.305054,18.305054,18.307953,0.0,0.033198133,0.033198133,0.05155124,124.0,18.300018,0.0,0.0,0.0,-21.50723,9.54197e-21,0.0,60.972946,121.23464,28.190672,96.0,0.06411603,30.533058,238.62347,144.65836,0.0,60.972946,0.117950566,0.0,58.19221,8.330017
28817,21169020.0,0.0,17.641205,13.35022,21.798859,21.134155,22.452759,22.174286,18.408386,18.40158,18.40158,18.39505,0.0,0.032799628,0.032799628,0.05085085,120.0,18.300018,0.0,0.0,0.0,-46.343437,9.54197e-21,0.0,60.646404,121.91417,29.250504,96.0,0.059466273,29.049295,238.59303,144.41516,0.0,60.646404,0.11644991,0.0,57.86516,8.330017
28818,21169080.0,0.0,18.39444,13.346313,21.792847,21.126434,22.447205,22.168793,18.14621,18.329926,18.329926,18.334625,0.0,0.032467473,0.032467473,0.05025931,116.0,18.300018,0.0,0.0,0.0,7.0217085,9.54197e-21,0.0,60.475815,121.165535,26.29801,96.0,0.06946718,33.182785,238.54308,143.48294,0.0,60.475815,0.115191616,0.0,57.695473,8.330017
28819,21169140.0,0.0,18.75946,13.342316,21.78656,21.11847,22.441467,22.163116,18.19928,18.247314,18.247314,18.257782,0.0,0.032179955,0.032179955,0.049743794,112.0,18.300018,0.0,0.0,0.0,31.648808,9.54197e-21,0.0,60.436874,119.37819,25.077026,96.0,0.07311456,34.892162,238.49011,142.04977,0.0,60.436874,0.11409935,0.0,57.659107,8.330017
28820,21169200.0,0.0,18.338501,13.338287,21.780304,21.110596,22.435791,22.15747,18.383972,18.272919,18.272919,18.275269,0.0,0.03193383,0.03193383,0.0493016,108.0,18.300018,0.0,0.0,0.0,2.1851835,9.54197e-21,0.0,60.51473,116.83598,26.795858,96.0,0.06658138,32.4858,238.44545,140.26921,0.0,60.51473,0.11316361,0.0,57.74108,8.330017
28821,21169260.0,0.0,17.977844,13.3341675,21.774567,21.103455,22.430695,22.152374,18.389008,18.331055,18.331055,18.326385,0.0,0.031741705,0.031741705,0.048957493,104.0,18.300018,0.0,0.0,0.0,-21.697046,9.54197e-21,0.0,60.68522,113.73984,28.027815,96.0,0.061813395,30.76106,238.416,138.27122,0.0,60.68522,0.11243437,0.0,57.91658,8.330017
28822,21169320.0,0.0,18.184448,13.330017,21.769012,21.096588,22.425781,22.14746,18.263824,18.325073,18.325073,18.323395,0.0,0.0315968,0.0315968,0.048699524,100.0,18.300018,0.0,0.0,0.0,-7.3804684,9.54197e-21,0.0,60.922188,110.29199,27.140856,96.0,0.06466883,32.0028,238.40503,136.15434,0.0,60.922188,0.11188603,0.0,58.158623,8.330017
28823,21169380.0,0.0,18.492615,13.325836,21.763367,21.089691,22.420807,22.142487,18.224396,18.281403,18.281403,18.284851,0.0,0.031480666,0.031480666,0.04849383,96.0,18.300018,0.0,0.0,0.0,13.108507,9.54197e-21,0.0,61.210644,106.630684,26.012474,96.0,0.068371065,33.582535,238.41365,133.96405,0.0,61.210644,0.11144778,0.0,58.451866,8.330017
28824,21169440.0,0.0,18.437317,13.321594,21.75766,21.082733,22.415833,22.137482,18.302734,18.271454,18.271454,18.273804,0.0,0.03137931,0.03137931,0.04831612,92.0,18.300018,0.0,0.0,0.0,9.001524,9.54197e-21,0.0,61.544903,102.845375,26.296064,96.0,0.06717396,33.185513,238.44171,131.72737,0.0,61.544903,0.11106715,0.0,58.790344,8.330017
28825,21169500.0,0.0,18.195099,13.317352,21.752014,21.075897,22.41095,22.132568,18.353516,18.299469,18.299469,18.297455,0.0,0.031293366,0.031293366,0.04816792,88.0,18.300018,0.0,0.0,0.0,-7.004258,9.54197e-21,0.0,61.920174,98.976006,27.182055,96.0,0.06390497,31.945124,238.48846,129.46632,0.0,61.920174,0.11074693,0.0,59.168655,8.330017
28826,21169560.0,0.0,18.166138,13.31308,21.746704,21.06958,22.406403,22.12799,18.312042,18.31366,18.31366,18.310974,0.0,0.031224329,0.031224329,0.048051693,84.0,18.300018,0.0,0.0,0.0,-8.631266,9.54197e-21,0.0,62.327957,95.05914,27.208948,96.0,0.06367344,31.907473,238.55287,127.20217,0.0,62.327957,0.110492565,0.0,59.57773,8.330017
28827,21169620.0,0.0,18.33197,13.308777,21.741455,21.063293,22.401886,22.123413,18.262573,18.297546,18.297546,18.297638,0.0,0.031165363,0.031165363,0.04795448,80.0,18.300018,0.0,0.0,0.0,2.3677917,9.54197e-21,0.0,62.762177,91.1316,26.559082,96.0,0.0658232,32.817287,238.63387,124.94423,0.0,62.762177,0.110277444,0.0,60.01113,8.330017
28828,21169680.0,0.0,18.405975,13.304474,21.736176,21.056976,22.39737,22.118835,18.277008,18.281738,18.281738,18.283081,0.0,0.031107543,0.031107543,0.047859907,76.0,18.300018,0.0,0.0,0.0,7.044525,9.54197e-21,0.0,63.222122,87.2166,26.308435,96.0,0.0665737,33.16819,238.73048,122.6921,0.0,63.222122,0.11006725,0.0,60.46805,8.330017
28829,21169740.0,0.0,18.311981,13.30014,21.730927,21.05069,22.392853,22.114288,18.316986,18.287964,18.287964,18.287659,0.0,0.03104829,0.03104829,0.047763724,72.0,18.300018,0.0,0.0,0.0,0.75811493,9.54197e-21,0.0,63.709747,83.3181,26.67026,96.0,0.06520198,32.661636,238.84189,120.444534,0.0,63.709747,0.10985261,0.0,60.950268,8.330017
28830,21169800.0,0.0,18.231018,13.295837,21.725769,21.044556,22.388428,22.109802,18.319183,18.30072,18.30072,18.29898,0.0,0.030990899,0.030990899,0.04767082,68.0,18.300018,0.0,0.0,0.0,-4.431417,9.54197e-21,0.0,64.22627,79.42929,26.934456,96.0,0.064170405,32.29176,238.9673,118.20195,0.0,64.22627,0.10964493,0.0,61.45866,8.330017
28831,21169860.0,0.0,18.26352,13.291534,21.720856,21.038727,22.384247,22.10556,18.293884,18.301239,18.301239,18.300018,0.0,0.03093331,0.03093331,0.047575023,64.0,18.300018,0.0,0.0,0.0,-2.202618,9.54197e-21,0.0,64.76813,75.56705,26.77409,96.0,0.064611904,32.516273,239.1059,115.970085,0.0,64.76813,0.109434,0.0,61.990593,8.330017
28832,21169920.0,0.0,18.33139,13.287262,21.716034,21.032928,22.380096,22.101318,18.28238,18.292786,18.292786,18.292755,0.0,0.030873101,0.030873101,0.04747311,60.0,18.300018,0.0,0.0,0.0,2.1926856,9.54197e-21,0.0,65.33893,71.72968,26.511637,96.0,0.065395296,32.88371,239.25719,113.74398,0.0,65.33893,0.10920803,0.0,62.550194,8.330017
28833,21169980.0,0.0,18.330444,13.2829895,21.711243,21.02716,22.375946,22.097076,18.29541,18.290009,18.290009,18.289948,0.0,0.030806065,0.030806065,0.047357943,56.0,18.300018,0.0,0.0,0.0,2.044687,9.54197e-21,0.0,65.94303,67.91385,26.518541,96.0,0.06523413,32.874046,239.42088,111.52014,0.0,65.94303,0.10896151,0.0,63.14199,8.330017
28834,21170040.0,0.0,18.291107,13.278748,21.706512,21.021454,22.371857,22.092926,18.30722,18.293823,18.293823,18.29306,0.0,0.030730302,0.030730302,0.047226723,52.0,18.300018,0.0,0.0,0.0,-0.52546144,9.54197e-21,0.0,66.5788,64.13889,26.655716,96.0,0.064605474,32.682,239.59665,109.30482,0.0,66.5788,0.10867986,0.0,63.764668,8.330017
28835,21170100.0,0.0,18.275604,13.274567,21.701874,21.01587,22.367828,22.088806,18.30365,18.29721,18.29721,18.296204,0.0,0.03064902,0.03064902,0.04708593,48.0,18.300018,0.0,0.0,0.0,-1.4810661,9.54197e-21,0.0,67.2567,60.377254,26.690792,96.0,0.0643174,32.63289,239.78459,107.08763,0.0,67.2567,0.108376525,0.0,64.42848,8.330017
28836,21170160.0,0.0,18.293549,13.270416,21.697449,21.010529,22.364014,22.08487,18.295288,18.296326,18.296326,18.295593,0.0,0.03055761,0.03055761,0.0469269,44.0,18.300018,0.0,0.0,0.0,-0.30030534,9.54197e-21,0.0,67.97348,56.656075,26.606146,96.0,0.06441975,32.751396,239.98395,104.87864,0.0,67.97348,0.108034715,0.0,65.13031,8.330017
28837,21170220.0,0.0,18.312042,13.266296,21.693146,21.005249,22.36023,22.080994,18.294281,18.29367,18.29367,18.293274,0.0,0.030456614,0.030456614,0.046751384,40.0,18.300018,0.0,0.0,0.0,0.8589741,9.54197e-21,0.0,68.742294,52.954964,26.530638,96.0,0.06446796,32.857105,240.19508,102.66672,0.0,68.742294,0.10765365,0.0,65.8831,8.330017
28838,21170280.0,0.0,18.307404,13.262238,21.688904,21.000061,22.356506,22.077148,18.29895,18.293518,18.293518,18.293,0.0,0.030340664,0.030340664,0.04654921,36.0,18.300018,0.0,0.0,0.0,0.53204274,9.54197e-21,0.0,69.56505,49.290787,26.542727,96.0,0.064187594,32.840183,240.41728,100.45883,0.0,69.56505,0.107223615,0.0,66.688736,8.330017
28839,21170340.0,0.0,18.295685,13.25824,21.684753,20.994965,22.352875,22.073364,18.30191,18.294891,18.294891,18.29419,0.0,0.030208243,0.030208243,0.046318196,32.0,18.300018,0.0,0.0,0.0,-0.22160977,9.54197e-21,0.0,70.44591,45.678505,26.577782,96.0,0.063792735,32.791103,240.65033,98.25847,0.0,70.44591,0.10672659,0.0,67.5514,8.330017
28840,21170400.0,0.0,18.289856,13.2543335,21.680573,20.98996,22.349274,22.069641,18.30072,18.296204,18.296204,18.29541,0.0,0.030120224,0.030120224,0.04617208,29.666666,18.300018,0.0,0.0,0.0,-0.5642139,9.54197e-21,0.0,71.379364,42.334213,26.584991,96.0,0.06359002,32.78101,240.86375,96.26545,0.0,71.379364,0.10640631,0.0,68.464455,8.330017
28841,21170460.0,0.0,18.296967,13.250488,21.676575,20.985138,22.345856,22.066101,18.297516,18.29596,18.29596,18.295319,0.0,0.030047273,0.030047273,0.04605056,27.333334,18.300018,0.0,0.0,0.0,-0.10506543,9.54197e-21,0.0,72.340126,39.245506,26.54529,96.0,0.06357673,32.836594,241.06439,94.43276,0.0,72.340126,0.10613923,0.0,69.40186,8.330017
28842,21170520.0,0.0,18.304596,13.246704,21.672638,20.980408,22.342468,22.062592,18.296783,18.295105,18.295105,18.294586,0.0,0.029974546,0.029974546,0.045928795,25.0,18.300018,0.0,0.0,0.0,0.36611155,9.54197e-21,0.0,73.33332,36.35188,26.507463,96.0,0.06355664,32.88955,241.25804,92.70973,0.0,73.33332,0.10587236,0.0,70.36987,8.330017
28843,21170580.0,0.0,18.302673,13.243011,21.668549,20.975708,22.339111,22.059082,18.298737,18.295105,18.295105,18.294617,0.0,0.029993298,0.029993298,0.045976754,25.0,18.300018,0.0,0.0,0.0,0.24895757,9.54197e-21,0.0,74.336426,33.899284,26.50139,96.0,0.063624576,32.898052,241.40169,91.34394,0.0,74.336426,0.10595983,0.0,71.34465,8.330017
28844,21170640.0,0.0,18.295624,13.239441,21.664398,20.971008,22.335754,22.055573,18.300049,18.29602,18.29602,18.295471,0.0,0.030059667,0.030059667,0.046104718,25.0,18.300018,0.0,0.0,0.0,-0.1806255,9.54197e-21,0.0,75.29731,31.852186,26.509302,96.0,0.06374256,32.886974,241.5088,90.25882,0.0,75.29731,0.10622141,0.0,72.273544,8.330017
28845,21170700.0,0.0,18.29303,13.235931,21.660187,20.966278,22.332367,22.052063,18.299072,18.296753,18.296753,18.296234,0.0,0.030156381,0.030156381,0.046283852,25.0,18.300018,0.0,0.0,0.0,-0.32624856,9.54197e-21,0.0,76.210045,30.128021,26.497465,96.0,0.063989036,32.903545,241.58823,89.38809,0.0,76.210045,0.1065933,0.0,73.15246,8.330017
28846,21170760.0,0.0,18.297241,13.232574,21.656036,20.96164,22.329071,22.048615,18.29718,18.29663,18.29663,18.296234,0.0,0.030275619,0.030275619,0.046500213,25.0,18.300018,0.0,0.0,0.0,-0.049491335,9.54197e-21,0.0,77.06651,28.681929,26.460203,96.0,0.064368725,32.955715,241.64412,88.69851,0.0,77.06651,0.107048996,0.0,73.97394,8.330017
28847,21170820.0,0.0,18.30127,13.229279,21.651855,20.95697,22.325684,22.045135,18.296783,18.296204,18.296204,18.295929,0.0,0.030409282,0.030409282,0.046739377,25.0,18.300018,0.0,0.0,0.0,0.20682384,9.54197e-21,0.0,77.858604,27.477083,26.424932,96.0,0.06477078,33.005096,241.6809,88.15984,0.0,77.858604,0.10755608,0.0,74.73066,8.330017
28848,21170880.0,0.0,18.300598,13.226135,21.647614,20.95224,22.322296,22.041595,18.297852,18.296234,18.296234,18.29599,0.0,0.030552786,0.030552786,0.046993546,25.0,18.300018,0.0,0.0,0.0,0.16178226,9.54197e-21,0.0,78.58256,26.481134,26.407162,96.0,0.06513246,33.029972,241.70168,87.748924,0.0,78.58256,0.10809715,0.0,75.41952,8.330017
28849,21170940.0,0.0,18.296692,13.223114,21.643341,20.947449,22.318817,22.038025,18.298767,18.296814,18.296814,18.29654,0.0,0.030701831,0.030701831,0.047255285,25.0,18.300018,0.0,0.0,0.0,-0.089630276,9.54197e-21,0.0,79.2358,25.665285,26.4002,96.0,0.06546808,33.039722,241.70934,87.44542,0.0,79.2358,0.10865758,0.0,76.038506,8.330017
28850,21171000.0,0.0,18.29541,13.220215,21.639038,20.942627,22.315308,22.034393,18.29834,18.297272,18.297272,18.296997,0.0,0.030852742,0.030852742,0.047518414,25.0,18.300018,0.0,0.0,0.0,-0.16640495,9.54197e-21,0.0,79.817375,25.003447,26.382217,96.0,0.06584448,33.064896,241.70665,87.23055,0.0,79.817375,0.1092229,0.0,76.58724,8.330017
28851,21171060.0,0.0,18.297699,13.217468,21.634766,20.937866,22.311829,22.030823,18.297394,18.297241,18.297241,18.297089,0.0,0.031003308,0.031003308,0.04777922,25.0,18.300018,0.0,0.0,0.0,-0.016392386,9.54197e-21,0.0,80.32765,24.47544,26.351643,96.0,0.06626281,33.1077,241.69551,87.090744,0.0,80.32765,0.10978496,0.0,77.06649,8.330017
28852,21171120.0,0.0,18.299896,13.214874,21.630493,20.933044,22.308289,22.027191,18.297302,18.297058,18.297058,18.296967,0.0,0.031150596,0.031150596,0.04803278,25.0,18.300018,0.0,0.0,0.0,0.12414579,9.54197e-21,0.0,80.768105,24.06303,26.322779,96.0,0.06666808,33.14811,241.67793,87.01279,0.0,80.768105,0.11033329,0.0,77.47814,8.330017
28853,21171180.0,0.0,18.2995,13.212402,21.62619,20.928192,22.304718,22.02353,18.297882,18.29715,18.29715,18.297058,0.0,0.031292025,0.031292025,0.048274837,25.0,18.300018,0.0,0.0,0.0,0.09196233,9.54197e-21,0.0,81.14188,23.749168,26.304281,96.0,0.06702533,33.174007,241.65572,86.98458,0.0,81.14188,0.110859156,0.0,77.825645,8.330017
28854,21171240.0,0.0,18.298126,13.210114,21.621857,20.923279,22.301086,22.019836,18.29831,18.297455,18.297455,18.297363,0.0,0.03142647,0.03142647,0.048503738,25.0,18.300018,0.0,0.0,0.0,-0.0019638094,9.54197e-21,0.0,81.45258,23.520058,26.289373,96.0,0.067354865,33.194878,241.63022,86.99686,0.0,81.45258,0.11135719,0.0,78.11283,8.330017
28855,21171300.0,0.0,18.297333,13.207977,21.617493,20.918335,22.297424,22.016083,18.298248,18.29776,18.29776,18.297638,0.0,0.031552166,0.031552166,0.048716553,25.0,18.300018,0.0,0.0,0.0,-0.05502949,9.54197e-21,0.0,81.69264,23.378248,26.272366,96.0,0.06767262,33.21869,241.6019,87.04932,0.0,81.69264,0.11182061,0.0,78.33265,8.330017
28856,21171360.0,0.0,18.297974,13.206024,21.61319,20.913483,22.293793,22.01242,18.297974,18.297882,18.297882,18.29779,0.0,0.03166978,0.03166978,0.048914727,25.0,18.300018,0.0,0.0,0.0,-0.015812824,9.54197e-21,0.0,81.88742,23.287352,26.250893,96.0,0.067989506,33.24875,241.57268,87.12246,0.0,81.88742,0.11225418,0.0,78.509605,8.330017
28857,21171420.0,0.0,18.298798,13.204224,21.608917,20.9086,22.290161,22.008698,18.297913,18.297913,18.297913,18.297852,0.0,0.031777155,0.031777155,0.049094863,25.0,18.300018,0.0,0.0,0.0,0.03489702,9.54197e-21,0.0,82.03241,23.248812,26.22981,96.0,0.06828377,33.278263,241.54323,87.214676,0.0,82.03241,0.11264919,0.0,78.63964,8.330017
28858,21171480.0,0.0,18.299072,13.202637,21.604614,20.903717,22.286469,22.004974,18.298126,18.297943,18.297943,18.297913,0.0,0.031874042,0.031874042,0.04925669,25.0,18.300018,0.0,0.0,0.0,0.049111467,9.54197e-21,0.0,82.13062,23.257408,26.211706,96.0,0.06854583,33.303608,241.51396,87.32279,0.0,82.13062,0.113004826,0.0,78.72572,8.330017
28859,21171540.0,0.0,18.298676,13.201233,21.60028,20.898773,22.282745,22.00122,18.2984,18.298126,18.298126,18.298065,0.0,0.031959854,0.031959854,0.049399436,25.0,18.300018,0.0,0.0,0.0,0.01780404,9.54197e-21,0.0,82.18937,23.302301,26.196814,96.0,0.06877379,33.32446,241.48575,87.44004,0.0,82.18937,0.11331926,0.0,78.774895,8.330017
28860,21171600.0,0.0,18.29834,13.200012,21.595978,20.89386,22.279022,21.997437,18.298523,18.298279,18.298279,18.298248,0.0,0.03203461,0.03203461,0.049523335,25.0,18.300018,0.0,0.0,0.0,-0.010992,9.54197e-21,0.0,82.213264,23.377325,26.182446,96.0,0.06897714,33.344574,241.45897,87.56296,0.0,82.213264,0.113592714,0.0,78.79161,8.330017
28861,21171660.0,0.0,18.29837,13.198944,21.591736,20.889008,22.27539,21.993744,18.298492,18.298431,18.298431,18.2984,0.0,0.032098345,0.032098345,0.049628586,25.0,18.300018,0.0,0.0,0.0,-0.012254952,9.54197e-21,0.0,82.20558,23.478434,26.167389,96.0,0.06916026,33.36565,241.43385,87.68928,0.0,82.20558,0.11382549,0.0,78.77897,8.330017
28862,21171720.0,0.0,18.298737,13.197998,21.587524,20.884186,22.271729,21.990051,18.298462,18.298523,18.298523,18.298492,0.0,0.03215148,0.03215148,0.049715944,25.0,18.300018,0.0,0.0,0.0,0.008156988,9.54197e-21,0.0,82.17388,23.596586,26.151976,96.0,0.06932283,33.38723,241.41087,87.8142,0.0,82.17388,0.11401913,0.0,78.74414,8.330017
28863,21171780.0,0.0,18.299011,13.197144,21.583313,20.879333,22.268066,21.986328,18.298553,18.298584,18.298584,18.298584,0.0,0.03219444,0.03219444,0.04978622,25.0,18.300018,0.0,0.0,0.0,0.021821138,9.54197e-21,0.0,82.12233,23.727291,26.137697,96.0,0.06946054,33.40722,241.39015,87.93561,0.0,82.12233,0.11417535,0.0,78.69106,8.330017
28864,21171840.0,0.0,18.299011,13.196411,21.579102,20.874512,22.264404,21.982605,18.298676,18.298676,18.298676,18.298676,0.0,0.032227572,0.032227572,0.04984004,25.0,18.300018,0.0,0.0,0.0,0.017946372,9.54197e-21,0.0,82.05383,23.86756,26.125086,96.0,0.069572225,33.424877,241.37178,88.05213,0.0,82.05383,0.11429546,0.0,78.62245,8.330017
28865,21171900.0,0.0,18.298859,13.19577,21.57492,20.86969,22.260712,21.978912,18.298798,18.298767,18.298767,18.298767,0.0,0.032252006,0.032252006,0.04987931,25.0,18.300018,0.0,0.0,0.0,0.0043010614,9.54197e-21,0.0,81.974724,24.010641,26.113564,96.0,0.0696622,33.44101,241.35583,88.16103,0.0,81.974724,0.1143836,0.0,78.5443,8.330017
28866,21171960.0,0.0,18.298828,13.195221,21.570831,20.86499,22.257172,21.97528,18.298859,18.298859,18.298859,18.298859,0.0,0.03226823,0.03226823,0.049904875,25.0,18.300018,0.0,0.0,0.0,-0.003025005,9.54197e-21,0.0,81.887245,24.154305,26.102367,96.0,0.06973416,33.456684,241.3423,88.26153,0.0,81.887245,0.11444162,0.0,78.45868,8.330017
28867,21172020.0,0.0,18.29898,13.194733,21.566772,20.86029,22.253601,21.97168,18.298859,18.29892,18.29892,18.29892,0.0,0.032277342,0.032277342,0.04991858,25.0,18.300018,0.0,0.0,0.0,0.0052668056,9.54197e-21,0.0,81.79559,24.294405,26.09092,96.0,0.069792405,33.47271,241.3311,88.35236,0.0,81.79559,0.11447353,0.0,78.36954,8.330017
28868,21172080.0,0.0,18.299133,13.194366,21.562714,20.855621,22.250061,21.968079,18.29889,18.29898,18.29898,18.29898,0.0,0.032280456,0.032280456,0.049922306,25.0,18.300018,0.0,0.0,0.0,0.01119028,9.54197e-21,0.0,81.70314,24.427881,26.080128,96.0,0.069836006,33.487816,241.32208,88.43295,0.0,81.70314,0.11448349,0.0,78.280045,8.330017
28869,21172140.0,0.0,18.299194,13.194061,21.558716,20.850983,22.246521,21.964508,18.29895,18.299011,18.299011,18.299011,0.0,0.032278944,0.032278944,0.049918342,25.0,18.300018,0.0,0.0,0.0,0.012465124,9.54197e-21,0.0,81.61309,24.55216,26.070011,96.0,0.06986783,33.501984,241.315,88.5033,0.0,81.61309,0.114476696,0.0,78.19316,8.330017
28870,21172200.0,0.0,18.299133,13.193848,21.554718,20.846375,22.242981,21.960938,18.299042,18.299072,18.299072,18.299072,0.0,0.032271754,0.032271754,0.049904983,25.0,18.300018,0.0,0.0,0.0,0.005943161,9.54197e-21,0.0,81.52503,24.666033,26.06083,96.0,0.069884464,33.514843,241.31026,88.5614,0.0,81.52503,0.1144487,0.0,78.10861,8.330017
28871,21172260.0,0.0,18.299103,13.193695,21.550812,20.841888,22.239563,21.957458,18.299072,18.299103,18.299103,18.299133,0.0,0.03226179,0.03226179,0.04988703,25.0,18.300018,0.0,0.0,0.0,0.002042177,9.54197e-21,0.0,81.441185,24.770533,26.051891,96.0,0.06989465,33.527355,241.30688,88.61115,0.0,81.441185,0.114410795,0.0,78.02829,8.330017
28872,21172320.0,0.0,18.299133,13.1936035,21.546936,20.837402,22.236176,21.95401,18.299103,18.299164,18.299164,18.299164,0.0,0.032249354,0.032249354,0.049865045,25.0,18.300018,0.0,0.0,0.0,0.0019066832,9.54197e-21,0.0,81.36355,24.863062,26.043097,96.0,0.069899276,33.539665,241.30498,88.651306,0.0,81.36355,0.11436393,0.0,77.95412,8.330017
28873,21172380.0,0.0,18.299194,13.1936035,21.54309,20.832947,22.232788,21.950562,18.299133,18.299164,18.299164,18.299194,0.0,0.03223492,0.03223492,0.049839795,25.0,18.300018,0.0,0.0,0.0,0.0035579503,9.54197e-21,0.0,81.2926,24.943398,26.034492,96.0,0.06989912,33.551712,241.3044,88.68222,0.0,81.2926,0.11430978,0.0,77.88654,8.330017
28874,21172440.0,0.0,18.299225,13.193634,21.539276,20.828522,22.229431,21.947144,18.299164,18.299194,18.299194,18.299194,0.0,0.03221941,0.03221941,0.04981286,25.0,18.300018,0.0,0.0,0.0,0.003735306,9.54197e-21,0.0,81.22916,25.011631,26.026184,96.0,0.06989575,33.563343,241.30486,88.70498,0.0,81.22916,0.1142518,0.0,77.82629,8.330017
28875,21172500.0,0.0,18.299225,13.193756,21.535461,20.824158,22.226074,21.943726,18.299194,18.299225,18.299225,18.299225,0.0,0.03220358,0.03220358,0.049785506,25.0,18.300018,0.0,0.0,0.0,0.003203245,9.54197e-21,0.0,81.17329,25.068632,26.018078,96.0,0.06989114,33.57469,241.30609,88.72092,0.0,81.17329,0.11419292,0.0,77.77337,8.330017
28876,21172560.0,0.0,18.299225,13.193909,21.531769,20.819855,22.22284,21.9404,18.299225,18.299225,18.299225,18.299225,0.0,0.032187317,0.032187317,0.049757544,25.0,18.300018,0.0,0.0,0.0,0.0024746442,9.54197e-21,0.0,81.126396,25.111986,26.010292,96.0,0.06988437,33.585594,241.30829,88.7284,0.0,81.126396,0.11413225,0.0,77.72916,8.330017
28877,21172620.0,0.0,18.299225,13.194153,21.528076,20.815613,22.219604,21.937134,18.299225,18.299255,18.299255,18.299255,0.0,0.032171782,0.032171782,0.049730964,25.0,18.300018,0.0,0.0,0.0,0.0015663318,9.54197e-21,0.0,81.08938,25.142101,26.002666,96.0,0.069878705,33.596268,241.31108,88.72905,0.0,81.08938,0.11407458,0.0,77.69444,8.330017
28878,21172680.0,0.0,18.299255,13.194397,21.524445,20.811401,22.21643,21.933868,18.299225,18.299255,18.299255,18.299255,0.0,0.032158248,0.032158248,0.04970793,25.0,18.300018,0.0,0.0,0.0,0.0011521481,9.54197e-21,0.0,81.06449,25.157478,25.995115,96.0,0.06987699,33.606842,241.31416,88.72333,0.0,81.06449,0.11402442,0.0,77.67133,8.330017
28879,21172740.0,0.0,18.299255,13.194702,21.520813,20.80722,22.213226,21.930603,18.299255,18.299255,18.299255,18.299255,0.0,0.032144316,0.032144316,0.04968418,25.0,18.300018,0.0,0.0,0.0,0.00080725184,9.54197e-21,0.0,81.03781,25.174925,25.98755,96.0,0.06987447,33.617428,241.31723,88.71839,0.0,81.03781,0.11397284,0.0,77.64651,8.330017
28880,21172800.0,0.0,18.299255,13.195068,21.517181,20.80304,22.210052,21.927368,18.299255,18.299255,18.299255,18.299255,0.0,0.03213189,0.03213189,0.04966308,25.0,18.300018,0.0,0.0,0.0,0.0007747788,9.54197e-21,0.0,81.01892,25.183216,25.980059,96.0,0.06987487,33.62792,241.3204,88.70978,0.0,81.01892,0.11392689,0.0,77.629105,8.330017
28881,21172860.0,0.0,18.299286,13.195465,21.513641,20.79895,22.20697,21.924194,18.299255,18.299255,18.299255,18.299255,0.0,0.032120027,0.032120027,0.049642965,25.0,18.300018,0.0,0.0,0.0,0.0020642972,9.54197e-21,0.0,81.00259,25.188597,25.972616,96.0,0.069876246,33.638336,241.3236,88.70008,0.0,81.00259,0.113883026,0.0,77.61415,8.330017
28882,21172920.0,0.0,18.299286,13.195892,21.510132,20.79486,22.203888,21.92102,18.299286,18.299255,18.299255,18.299255,0.0,0.03210939,0.03210939,0.049624987,25.0,18.300018,0.0,0.0,0.0,0.0017684114,9.54197e-21,0.0,80.99129,25.188442,25.965351,96.0,0.069879584,33.64851,241.32677,88.688515,0.0,80.99129,0.11384378,0.0,77.60398,8.330017
28883,21172980.0,0.0,18.299286,13.19632,21.506622,20.790833,22.200806,21.917877,18.299286,18.299255,18.299255,18.299255,0.0,0.03210003,0.03210003,0.049609214,25.0,18.300018,0.0,0.0,0.0,0.00025463587,9.54197e-21,0.0,80.98429,25.183897,25.958166,96.0,0.0698853,33.658566,241.32982,88.67579,0.0,80.98429,0.113809265,0.0,77.59788,8.330017
28884,21173040.0,0.0,18.299255,13.196808,21.503113,20.786804,22.197754,21.914764,18.299286,18.299255,18.299255,18.299255,0.0,0.032091912,0.032091912,0.049595576,25.0,18.300018,0.0,0.0,0.0,-0.0006893092,9.54197e-21,0.0,80.980675,25.176262,25.950956,96.0,0.06989368,33.66866,241.33269,88.66261,0.0,80.980675,0.11377937,0.0,77.59497,8.330017
28885,21173100.0,0.0,18.299255,13.197296,21.499634,20.782806,22.194733,21.911652,18.299286,18.299286,18.299286,18.299286,0.0,0.03208506,0.03208506,0.04958413,25.0,18.300018,0.0,0.0,0.0,-0.001102571,9.54197e-21,0.0,80.98086,25.164968,25.943726,96.0,0.06990482,33.678783,241.3354,88.648705,0.0,80.98086,0.11375423,0.0,77.59564,8.330017
28886,21173160.0,0.0,18.299286,13.197815,21.496246,20.77887,22.191772,21.9086,18.299286,18.299255,18.299255,18.299255,0.0,0.032079425,0.032079425,0.04957476,25.0,18.300018,0.0,0.0,0.0,0.0010667405,9.54197e-21,0.0,80.983696,25.151623,25.936422,96.0,0.069918714,33.689007,241.33789,88.63492,0.0,80.983696,0.11373358,0.0,77.5988,8.330017
28887,21173220.0,0.0,18.299316,13.198364,21.492828,20.774933,22.188812,21.905548,18.299286,18.299255,18.299255,18.299255,0.0,0.032074906,0.032074906,0.049567286,25.0,18.300018,0.0,0.0,0.0,0.0018797158,9.54197e-21,0.0,80.988556,25.137035,25.929228,96.0,0.06993458,33.69908,241.34012,88.62162,0.0,80.988556,0.113717064,0.0,77.60383,8.330017
28888,21173280.0,0.0,18.299286,13.198914,21.489471,20.771057,22.185852,21.902527,18.299286,18.299286,18.299286,18.299255,0.0,0.032071445,0.032071445,0.049561623,25.0,18.300018,0.0,0.0,0.0,0.000531742,9.54197e-21,0.0,80.99514,25.121557,25.922152,96.0,0.069952205,33.70899,241.34209,88.60895,0.0,80.99514,0.11370449,0.0,77.61045,8.330017
28889,21173340.0,0.0,18.299286,13.199463,21.486084,20.767181,22.182922,21.899536,18.299286,18.299286,18.299286,18.299286,0.0,0.032068912,0.032068912,0.04955753,25.0,18.300018,0.0,0.0,0.0,-0.00092267565,9.54197e-21,0.0,81.00282,25.105907,25.915066,96.0,0.069971815,33.718906,241.3438,88.59718,0.0,81.00282,0.11369533,0.0,77.618065,8.330017
28890,21173400.0,0.0,18.299255,13.200012,21.482758,20.763306,22.180023,21.896515,18.299286,18.299286,18.299286,18.299286,0.0,0.032067146,0.032067146,0.049554724,25.0,18.300018,0.0,0.0,0.0,-0.0014990241,9.54197e-21,0.0,81.01105,25.090635,25.907919,96.0,0.06999321,33.728912,241.34526,88.586464,0.0,81.01105,0.11368899,0.0,77.62615,8.330017
28891,21173460.0,0.0,18.299286,13.200562,21.479431,20.759521,22.177155,21.893585,18.299286,18.299286,18.299286,18.299286,0.0,0.032066222,0.032066222,0.04955334,25.0,18.300018,0.0,0.0,0.0,2.6833206e-06,9.54197e-21,0.0,81.02006,25.075523,25.900707,96.0,0.07001659,33.739014,241.34645,88.57674,0.0,81.02006,0.11368576,0.0,77.63493,8.330017
28892,21173520.0,0.0,18.299316,13.201111,21.476166,20.755737,22.174316,21.890656,18.299286,18.299286,18.299286,18.299286,0.0,0.032065913,0.032065913,0.04955298,25.0,18.300018,0.0,0.0,0.0,0.0012136421,9.54197e-21,0.0,81.029144,25.06126,25.893524,96.0,0.07004113,33.749065,241.34741,88.56817,0.0,81.029144,0.11368478,0.0,77.64374,8.330017
28893,21173580.0,0.0,18.299316,13.20166,21.4729,20.751953,22.171478,21.887726,18.299286,18.299286,18.299286,18.299286,0.0,0.032066062,0.032066062,0.049553383,25.0,18.300018,0.0,0.0,0.0,0.00148851,9.54197e-21,0.0,81.03798,25.048077,25.886389,96.0,0.07006646,33.759056,241.34819,88.560715,0.0,81.03798,0.11368549,0.0,77.65228,8.330017
28894,21173640.0,0.0,18.299286,13.202179,21.469635,20.7482,22.16864,21.884827,18.299286,18.299286,18.299286,18.299286,0.0,0.032066796,0.032066796,0.04955477,25.0,18.300018,0.0,0.0,0.0,0.00021840187,9.54197e-21,0.0,81.046616,25.036118,25.879332,96.0,0.07009272,33.768932,241.3487,88.5546,0.0,81.046616,0.11368834,0.0,77.660576,8.330017
28895,21173700.0,0.0,18.299286,13.202698,21.4664,20.744507,22.165833,21.881927,18.299286,18.299286,18.299286,18.299286,0.0,0.032067917,0.032067917,0.049556777,25.0,18.300018,0.0,0.0,0.0,-0.00036403042,9.54197e-21,0.0,81.05448,25.025879,25.872221,96.0,0.070119955,33.778893,241.349,88.549904,0.0,81.05448,0.11369259,0.0,77.6681,8.330017
28896,21173760.0,0.0,18.299286,13.203217,21.463196,20.740784,22.163055,21.879059,18.299286,18.299286,18.299286,18.299286,0.0,0.032069143,0.032069143,0.04955896,25.0,18.300018,0.0,0.0,0.0,-3.7024296e-05,9.54197e-21,0.0,81.06205,25.016256,25.865093,96.0,0.07014748,33.78887,241.34923,88.54567,0.0,81.06205,0.11369723,0.0,77.67533,8.330017
28897,21173820.0,0.0,18.299286,13.203674,21.460022,20.737122,22.160309,21.87622,18.299286,18.299286,18.299286,18.299286,0.0,0.03207056,0.03207056,0.04956145,25.0,18.300018,0.0,0.0,0.0,0.0003123393,9.54197e-21,0.0,81.06893,25.007925,25.857964,96.0,0.07017537,33.79885,241.34932,88.54238,0.0,81.06893,0.11370255,0.0,77.681885,8.330017
28898,21173880.0,0.0,18.299286,13.204132,21.456848,20.73346,22.157562,21.873383,18.299286,18.299286,18.299286,18.299286,0.0,0.032072086,0.032072086,0.049564105,25.0,18.300018,0.0,0.0,0.0,6.263337e-05,9.54197e-21,0.0,81.07508,25.00085,25.850853,96.0,0.07020343,33.808804,241.3493,88.53995,0.0,81.07508,0.11370826,0.0,77.68772,8.330017
28899,21173940.0,0.0,18.299286,13.204559,21.453705,20.729828,22.154816,21.870575,18.299286,18.299286,18.299286,18.299286,0.0,0.032073643,0.032073643,0.0495668,25.0,18.300018,0.0,0.0,0.0,-0.00020558442,9.54197e-21,0.0,81.080475,24.994926,25.843721,96.0,0.070231624,33.81879,241.34921,88.5382,0.0,81.080475,0.113714084,0.0,77.69283,8.330017
28900,21174000.0,0.0,18.299286,13.204956,21.450562,20.726196,22.1521,21.867767,18.299286,18.299286,18.299286,18.299286,0.0,0.032075267,0.032075267,0.0495696,25.0,18.300018,0.0,0.0,0.0,-0.0006670043,9.54197e-21,0.0,81.08512,24.990213,25.836578,96.0,0.07025998,33.828793,241.34903,88.53723,0.0,81.08512,0.113720134,0.0,77.6972,8.330017
28901,21174060.0,0.0,18.299286,13.205292,21.447449,20.722626,22.149414,21.86499,18.299286,18.299286,18.299286,18.299286,0.0,0.03207686,0.03207686,0.049572334,25.0,18.300018,0.0,0.0,0.0,-5.6474997e-05,9.54197e-21,0.0,81.089005,24.986565,25.829384,96.0,0.07028845,33.838863,241.34879,88.53684,0.0,81.089005,0.11372606,0.0,77.70084,8.330017
28902,21174120.0,0.0,18.299286,13.205597,21.444336,20.719055,22.146729,21.862213,18.299286,18.299286,18.299286,18.299286,0.0,0.03207839,0.03207839,0.04957494,25.0,18.300018,0.0,0.0,0.0,0.00027482357,9.54197e-21,0.0,81.09217,24.983866,25.822193,96.0,0.070316754,33.848934,241.34851,88.53693,0.0,81.09217,0.11373172,0.0,77.70379,8.330017
