,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28903,21174180.0,0.0,18.299286,13.205872,21.441254,20.715485,22.144073,21.859467,18.299286,18.299286,18.299286,18.299286,0.0,0.032079834,0.032079834,0.0495774,25.0,18.300018,0.0,0.0,0.0,-0.00015243205,9.54197e-21,0.0,81.09465,24.982054,25.815014,96.0,0.07034483,33.858982,241.3482,88.53744,0.0,81.09465,0.11373707,0.0,77.70608,8.330017
28904,21174240.0,0.0,18.299286,13.206085,21.438202,20.711945,22.141418,21.85672,18.299286,18.299286,18.299286,18.299286,0.0,0.03208117,0.03208117,0.049579665,25.0,18.300018,0.0,0.0,0.0,-0.00074227183,9.54197e-21,0.0,81.0965,24.98098,25.8078,96.0,0.07037279,33.86908,241.34789,88.53825,0.0,81.0965,0.113742,0.0,77.70777,8.330017
28905,21174300.0,0.0,18.299255,13.206268,21.43515,20.708435,22.138763,21.854004,18.299286,18.299286,18.299286,18.299286,0.0,0.03208238,0.03208238,0.049581714,25.0,18.300018,0.0,0.0,0.0,-0.0010346347,9.54197e-21,0.0,81.097824,24.980486,25.800526,96.0,0.07040071,33.879265,241.34756,88.539276,0.0,81.097824,0.11374647,0.0,77.70897,8.330017
28906,21174360.0,0.0,18.299255,13.20636,21.432129,20.704926,22.13617,21.851318,18.299286,18.299286,18.299286,18.299286,0.0,0.03208347,0.03208347,0.049583554,25.0,18.300018,0.0,0.0,0.0,-0.00051947404,9.54197e-21,0.0,81.09857,24.980642,25.793192,96.0,0.07042858,33.889534,241.34723,88.54054,0.0,81.09857,0.113750495,0.0,77.70962,8.330017
28907,21174420.0,0.0,18.299255,13.206421,21.429108,20.701447,22.133545,21.848633,18.299286,18.299286,18.299286,18.299286,0.0,0.032084428,0.032084428,0.049585164,25.0,18.300018,0.0,0.0,0.0,-0.00014727912,9.54197e-21,0.0,81.09889,24.981232,25.785822,96.0,0.070456274,33.899845,241.34692,88.54191,0.0,81.09889,0.11375402,0.0,77.709854,8.330017
28908,21174480.0,0.0,18.299255,13.206421,21.426117,20.697998,22.130981,21.845947,18.299255,18.299286,18.299286,18.299286,0.0,0.03208525,0.03208525,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00012802708,9.54197e-21,0.0,81.09886,24.982124,25.778412,96.0,0.07048384,33.91022,241.34663,88.54332,0.0,81.09886,0.11375706,0.0,77.70976,8.330017
28909,21174540.0,0.0,18.299255,13.206329,21.423126,20.69455,22.128387,21.843292,18.299255,18.299286,18.299286,18.299286,0.0,0.032085948,0.032085948,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00073957245,9.54197e-21,0.0,81.09844,24.983376,25.770983,96.0,0.0705112,33.920624,241.34636,88.544785,0.0,81.09844,0.11375959,0.0,77.70931,8.330017
28910,21174600.0,0.0,18.299225,13.206177,21.420166,20.691101,22.125824,21.840607,18.299255,18.299255,18.299255,18.299255,0.0,0.032086518,0.032086518,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0012806043,9.54197e-21,0.0,81.09777,24.98481,25.763474,96.0,0.07053857,33.93114,241.34612,88.54623,0.0,81.09777,0.11376169,0.0,77.70862,8.330017
28911,21174660.0,0.0,18.299225,13.205963,21.417236,20.687714,22.123291,21.838013,18.299255,18.299255,18.299255,18.299255,0.0,0.03208697,0.03208697,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.0010214682,9.54197e-21,0.0,81.09687,24.986385,25.755861,96.0,0.07056605,33.941795,241.34589,88.54763,0.0,81.09687,0.11376333,0.0,77.70772,8.330017
28912,21174720.0,0.0,18.299225,13.205658,21.414307,20.684296,22.120758,21.835388,18.299255,18.299255,18.299255,18.299255,0.0,0.032087315,0.032087315,0.049589954,25.0,18.300018,0.0,0.0,0.0,-0.0006050823,9.54197e-21,0.0,81.09581,24.988026,25.748173,96.0,0.070593566,33.952557,241.3457,88.54894,0.0,81.09581,0.113764584,0.0,77.70668,8.330017
28913,21174780.0,0.0,18.299225,13.205261,21.411377,20.680939,22.118225,21.832794,18.299225,18.299255,18.299255,18.299255,0.0,0.032087564,0.032087564,0.04959036,25.0,18.300018,0.0,0.0,0.0,-0.00075848657,9.54197e-21,0.0,81.09464,24.989676,25.740427,96.0,0.07062108,33.9634,241.34554,88.55016,0.0,81.09464,0.11376549,0.0,77.705536,8.330017
28914,21174840.0,0.0,18.299194,13.204803,21.408478,20.677582,22.115723,21.8302,18.299225,18.299225,18.299225,18.299255,0.0,0.032087736,0.032087736,0.04959063,25.0,18.300018,0.0,0.0,0.0,-0.0010019672,9.54197e-21,0.0,81.09342,24.991276,25.73259,96.0,0.07064875,33.974377,241.3454,88.55128,0.0,81.09342,0.113766104,0.0,77.70434,8.330017
28915,21174900.0,0.0,18.299194,13.204254,21.405579,20.674225,22.11322,21.827606,18.299225,18.299225,18.299225,18.299225,0.0,0.03208782,0.03208782,0.049590755,25.0,18.300018,0.0,0.0,0.0,-0.0015389754,9.54197e-21,0.0,81.092125,24.992851,25.72467,96.0,0.07067651,33.985462,241.34528,88.55228,0.0,81.092125,0.1137664,0.0,77.70308,8.330017
28916,21174960.0,0.0,18.299194,13.203613,21.40271,20.670898,22.110748,21.825043,18.299194,18.299225,18.299225,18.299225,0.0,0.032087844,0.032087844,0.049590778,25.0,18.300018,0.0,0.0,0.0,-0.0013853373,9.54197e-21,0.0,81.09083,24.994335,25.716618,96.0,0.0707046,33.996735,241.34518,88.55316,0.0,81.09083,0.11376648,0.0,77.70183,8.330017
28917,21175020.0,0.0,18.299164,13.20285,21.399841,20.667603,22.108307,21.82251,18.299194,18.299225,18.299225,18.299225,0.0,0.032087818,0.032087818,0.049590718,25.0,18.300018,0.0,0.0,0.0,-0.0011498253,9.54197e-21,0.0,81.08954,24.995705,25.708458,96.0,0.070732966,34.00816,241.34512,88.553925,0.0,81.08954,0.11376635,0.0,77.700584,8.330017
28918,21175080.0,0.0,18.299164,13.201996,21.397003,20.664307,22.105865,21.819977,18.299194,18.299194,18.299194,18.299194,0.0,0.032087743,0.032087743,0.049590576,25.0,18.300018,0.0,0.0,0.0,-0.0012206843,9.54197e-21,0.0,81.08829,24.996954,25.700197,96.0,0.07076158,34.019722,241.34508,88.554565,0.0,81.08829,0.11376607,0.0,77.69938,8.330017
28919,21175140.0,0.0,18.299133,13.20105,21.394196,20.66101,22.103424,21.817444,18.299164,18.299194,18.299194,18.299194,0.0,0.032087635,0.032087635,0.049590386,25.0,18.300018,0.0,0.0,0.0,-0.0015411935,9.54197e-21,0.0,81.08708,24.998068,25.691822,96.0,0.070790514,34.03145,241.34505,88.55509,0.0,81.08708,0.113765664,0.0,77.69823,8.330017
28920,21175200.0,0.0,18.299133,13.200012,21.391357,20.657745,22.100983,21.81491,18.299164,18.299194,18.299194,18.299194,0.0,0.032087512,0.032087512,0.049590167,25.0,18.300018,0.0,0.0,0.0,-0.0017191074,9.54197e-21,0.0,81.08595,24.999048,25.683317,96.0,0.07081987,34.043358,241.34505,88.55553,0.0,81.08595,0.113765195,0.0,77.69714,8.330017
28921,21175260.0,0.0,18.299103,13.198853,21.38855,20.65448,22.098572,21.812439,18.299133,18.299164,18.299164,18.299164,0.0,0.032087363,0.032087363,0.049589902,25.0,18.300018,0.0,0.0,0.0,-0.0017872897,9.54197e-21,0.0,81.084885,24.99989,25.674671,96.0,0.07084966,34.05546,241.34505,88.55585,0.0,81.084885,0.113764636,0.0,77.69613,8.330017
28922,21175320.0,0.0,18.299133,13.197662,21.385773,20.651215,22.096191,21.809937,18.299133,18.299164,18.299164,18.299164,0.0,0.032087203,0.032087203,0.04958963,25.0,18.300018,0.0,0.0,0.0,-0.0009981083,9.54197e-21,0.0,81.083885,25.000599,25.665907,96.0,0.070879824,34.06773,241.34506,88.55609,0.0,81.083885,0.11376404,0.0,77.695175,8.330017
28923,21175380.0,0.0,18.299133,13.196381,21.382996,20.64798,22.093811,21.807465,18.299133,18.299133,18.299133,18.299164,0.0,0.032087043,0.032087043,0.049589355,25.0,18.300018,0.0,0.0,0.0,-0.00044752203,9.54197e-21,0.0,81.08297,25.00119,25.657091,96.0,0.07091016,34.08007,241.34508,88.55626,0.0,81.08297,0.113763444,0.0,77.694305,8.330017
28924,21175440.0,0.0,18.299133,13.195068,21.380219,20.644775,22.09143,21.805023,18.299133,18.299133,18.299133,18.299133,0.0,0.03208688,0.03208688,0.049589068,25.0,18.300018,0.0,0.0,0.0,-3.7361595e-05,9.54197e-21,0.0,81.08212,25.001656,25.648218,96.0,0.07094069,34.092495,241.34511,88.55635,0.0,81.08212,0.113762826,0.0,77.693504,8.330017
28925,21175500.0,0.0,18.299103,13.193695,21.377441,20.641571,22.08905,21.802551,18.299133,18.299133,18.299133,18.299133,0.0,0.03208672,0.03208672,0.049588792,25.0,18.300018,0.0,0.0,0.0,-0.00041430452,9.54197e-21,0.0,81.08136,25.002016,25.639332,96.0,0.07097126,34.104935,241.34514,88.55638,0.0,81.08136,0.11376223,0.0,77.69278,8.330017
28926,21175560.0,0.0,18.299103,13.192261,21.374695,20.638367,22.0867,21.80011,18.299103,18.299133,18.299133,18.299133,0.0,0.032086562,0.032086562,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0011140013,9.54197e-21,0.0,81.080666,25.002274,25.6304,96.0,0.07100201,34.11744,241.34518,88.556366,0.0,81.080666,0.113761656,0.0,77.69212,8.330017
28927,21175620.0,0.0,18.299103,13.190765,21.371979,20.635162,22.084381,21.797699,18.299103,18.299103,18.299103,18.299133,0.0,0.03208642,0.03208642,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0010334374,9.54197e-21,0.0,81.08005,25.002441,25.621367,96.0,0.07103312,34.13009,241.34523,88.556305,0.0,81.08005,0.11376112,0.0,77.691536,8.330017
28928,21175680.0,0.0,18.299103,13.1892395,21.369232,20.631989,22.082062,21.795258,18.299103,18.299103,18.299103,18.299103,0.0,0.03208629,0.03208629,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.00056069443,9.54197e-21,0.0,81.07948,25.002535,25.612263,96.0,0.0710645,34.14283,241.34526,88.55622,0.0,81.07948,0.113760635,0.0,77.69101,8.330017
28929,21175740.0,0.0,18.299103,13.187653,21.366516,20.628815,22.079742,21.792847,18.299103,18.299103,18.299103,18.299103,0.0,0.03208617,0.03208617,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.0002618373,9.54197e-21,0.0,81.07898,25.002571,25.603125,96.0,0.07109602,34.155624,241.3453,88.556114,0.0,81.07898,0.1137602,0.0,77.69052,8.330017
28930,21175800.0,0.0,18.299103,13.186035,21.36383,20.625671,22.077423,21.790466,18.299103,18.299103,18.299103,18.299103,0.0,0.032086063,0.032086063,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00011798418,9.54197e-21,0.0,81.07852,25.002542,25.593952,96.0,0.07112768,34.16847,241.34535,88.555984,0.0,81.07852,0.11375981,0.0,77.690094,8.330017
28931,21175860.0,0.0,18.299072,13.184387,21.361145,20.622498,22.075134,21.788086,18.299103,18.299103,18.299103,18.299103,0.0,0.032085974,0.032085974,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.00059664226,9.54197e-21,0.0,81.07811,25.00247,25.584766,96.0,0.07115941,34.181328,241.3454,88.55584,0.0,81.07811,0.11375947,0.0,77.689705,8.330017
28932,21175920.0,0.0,18.299072,13.182678,21.35846,20.619354,22.072845,21.785706,18.299072,18.299103,18.299103,18.299103,0.0,0.032085896,0.032085896,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0008111922,9.54197e-21,0.0,81.077736,25.002365,25.575525,96.0,0.071191356,34.194267,241.34543,88.555695,0.0,81.077736,0.11375918,0.0,77.68935,8.330017
28933,21175980.0,0.0,18.299072,13.180939,21.355774,20.616241,22.070587,21.783325,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.000544352,9.54197e-21,0.0,81.07739,25.00223,25.56622,96.0,0.07122355,34.207294,241.34547,88.55555,0.0,81.07739,0.11375895,0.0,77.689026,8.330017
28934,21176040.0,0.0,18.299072,13.179169,21.353119,20.613129,22.068329,21.780975,18.299072,18.299072,18.299072,18.299072,0.0,0.03208578,0.03208578,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.00018035143,9.54197e-21,0.0,81.07707,25.002077,25.556883,96.0,0.07125587,34.220364,241.3455,88.555405,0.0,81.07707,0.113758765,0.0,77.68872,8.330017
28935,21176100.0,0.0,18.299072,13.177338,21.350464,20.610016,22.06607,21.778625,18.299072,18.299072,18.299072,18.299072,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,3.2158423e-06,9.54197e-21,0.0,81.07676,25.001919,25.547535,96.0,0.07128825,34.233456,241.34554,88.555275,0.0,81.07676,0.113758616,0.0,77.68843,8.330017
28936,21176160.0,0.0,18.299072,13.175507,21.347809,20.606903,22.063843,21.776276,18.299072,18.299072,18.299072,18.299072,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00023771364,9.54197e-21,0.0,81.07647,25.00175,25.53817,96.0,0.071320705,34.246563,241.34557,88.555145,0.0,81.07647,0.11375851,0.0,77.688156,8.330017
28937,21176220.0,0.0,18.299072,13.173645,21.345184,20.60382,22.061615,21.773956,18.299072,18.299072,18.299072,18.299072,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.00045107724,9.54197e-21,0.0,81.076195,25.001581,25.52878,96.0,0.07135326,34.25971,241.3456,88.55502,0.0,81.076195,0.11375844,0.0,77.6879,8.330017
28938,21176280.0,0.0,18.299072,13.171753,21.34256,20.600739,22.059387,21.771637,18.299072,18.299072,18.299072,18.299072,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.00048188673,9.54197e-21,0.0,81.07592,25.00142,25.519365,96.0,0.07138591,34.27289,241.34561,88.55492,0.0,81.07592,0.11375839,0.0,77.68763,8.330017
28939,21176340.0,0.0,18.299072,13.16983,21.339935,20.597656,22.05716,21.769348,18.299072,18.299072,18.299072,18.299072,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.00019796156,9.54197e-21,0.0,81.075645,25.00126,25.509918,96.0,0.07141869,34.286114,241.34564,88.554825,0.0,81.075645,0.11375839,0.0,77.68737,8.330017
28940,21176400.0,0.0,18.299072,13.167908,21.337341,20.594604,22.054962,21.767029,18.299072,18.299072,18.299072,18.299072,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00010500421,9.54197e-21,0.0,81.07537,25.001112,25.500465,96.0,0.07145149,34.29935,241.34566,88.55474,0.0,81.07537,0.11375839,0.0,77.68711,8.330017
28941,21176460.0,0.0,18.299072,13.165955,21.334747,20.591553,22.052765,21.76474,18.299072,18.299072,18.299072,18.299072,0.0,0.032085683,0.032085683,0.04958706,25.0,18.300018,0.0,0.0,0.0,-5.5965273e-05,9.54197e-21,0.0,81.075096,25.000977,25.491014,96.0,0.07148429,34.31258,241.34567,88.55467,0.0,81.075096,0.11375843,0.0,77.686844,8.330017
28942,21176520.0,0.0,18.299042,13.163971,21.332153,20.588501,22.050598,21.762482,18.299072,18.299072,18.299072,18.299072,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.00026067055,9.54197e-21,0.0,81.074814,25.000854,25.481558,96.0,0.07151711,34.32582,241.34569,88.55461,0.0,81.074814,0.11375847,0.0,77.68657,8.330017
28943,21176580.0,0.0,18.299072,13.161987,21.32959,20.58545,22.048431,21.760193,18.299072,18.299072,18.299072,18.299072,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00013198833,9.54197e-21,0.0,81.074524,25.000748,25.472084,96.0,0.07154998,34.33908,241.3457,88.554565,0.0,81.074524,0.11375853,0.0,77.686295,8.330017
28944,21176640.0,0.0,18.299072,13.160004,21.326996,20.582428,22.046265,21.757935,18.299072,18.299072,18.299072,18.299072,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,2.5511426e-05,9.54197e-21,0.0,81.07423,25.000652,25.462618,96.0,0.07158284,34.352337,241.3457,88.55453,0.0,81.07423,0.11375859,0.0,77.686005,8.330017
28945,21176700.0,0.0,18.299072,13.1579895,21.324463,20.579437,22.044098,21.755676,18.299072,18.299072,18.299072,18.299072,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0003209988,9.54197e-21,0.0,81.07391,25.000574,25.453148,96.0,0.071615696,34.365593,241.34572,88.5545,0.0,81.07391,0.11375865,0.0,77.68571,8.330017
28946,21176760.0,0.0,18.299072,13.156006,21.3219,20.576385,22.041962,21.753448,18.299072,18.299072,18.299072,18.299072,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,4.808176e-05,9.54197e-21,0.0,81.07361,25.00051,25.443707,96.0,0.071648456,34.37881,241.34572,88.55448,0.0,81.07361,0.11375871,0.0,77.68541,8.330017
28947,21176820.0,0.0,18.299072,13.153961,21.319366,20.573395,22.039825,21.75119,18.299072,18.299072,18.299072,18.299072,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.00011798677,9.54197e-21,0.0,81.07328,25.000456,25.434265,96.0,0.07168121,34.39203,241.34573,88.554474,0.0,81.07328,0.11375879,0.0,77.6851,8.330017
28948,21176880.0,0.0,18.299072,13.151947,21.316803,20.570374,22.03772,21.748962,18.299072,18.299072,18.299072,18.299072,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,9.2177215e-05,9.54197e-21,0.0,81.07295,25.000416,25.424818,96.0,0.07171397,34.405254,241.34573,88.55447,0.0,81.07295,0.11375885,0.0,77.68478,8.330017
28949,21176940.0,0.0,18.299072,13.149933,21.3143,20.567413,22.035583,21.746765,18.299072,18.299072,18.299072,18.299072,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00040594966,9.54197e-21,0.0,81.0726,25.000387,25.41539,96.0,0.071746655,34.418453,241.34575,88.55447,0.0,81.0726,0.113758914,0.0,77.68445,8.330017
28950,21177000.0,0.0,18.299072,13.147919,21.311768,20.564423,22.033478,21.744537,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.000571987,9.54197e-21,0.0,81.07226,25.000366,25.406,96.0,0.0717792,34.431602,241.34575,88.554474,0.0,81.07226,0.113758974,0.0,77.68411,8.330017
28951,21177060.0,0.0,18.299072,13.145905,21.309265,20.561432,22.031372,21.74234,18.299072,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.00022816897,9.54197e-21,0.0,81.07191,25.000357,25.396643,96.0,0.07181163,34.444702,241.34576,88.55448,0.0,81.07191,0.113759026,0.0,77.68377,8.330017
28952,21177120.0,0.0,18.299072,13.143921,21.306763,20.558472,22.029297,21.740143,18.299072,18.299072,18.299072,18.299072,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,3.7262682e-05,9.54197e-21,0.0,81.07154,25.000355,25.387299,96.0,0.071844,34.457783,241.34576,88.5545,0.0,81.07154,0.11375907,0.0,77.683426,8.330017
28953,21177180.0,0.0,18.299072,13.141907,21.30426,20.555511,22.027222,21.737946,18.299072,18.299072,18.299072,18.299072,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,6.505055e-05,9.54197e-21,0.0,81.07118,25.000359,25.37798,96.0,0.07187627,34.47083,241.34578,88.55451,0.0,81.07118,0.11375911,0.0,77.683075,8.330017
28954,21177240.0,0.0,18.299072,13.139923,21.301788,20.552551,22.025146,21.735779,18.299072,18.299072,18.299072,18.299072,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00050577096,9.54197e-21,0.0,81.07081,25.000366,25.368673,96.0,0.0719085,34.48386,241.34578,88.55453,0.0,81.07081,0.113759145,0.0,77.68272,8.330017
28955,21177300.0,0.0,18.299103,13.13797,21.299286,20.549622,22.023071,21.733612,18.299072,18.299072,18.299072,18.299072,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.00082776725,9.54197e-21,0.0,81.070435,25.00038,25.359419,96.0,0.07194051,34.496815,241.34578,88.55454,0.0,81.070435,0.113759175,0.0,77.68236,8.330017
28956,21177360.0,0.0,18.299103,13.136017,21.296814,20.546692,22.020996,21.731445,18.299072,18.299072,18.299072,18.299072,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00044996504,9.54197e-21,0.0,81.07005,25.000397,25.350227,96.0,0.07197232,34.50968,241.3458,88.55456,0.0,81.07005,0.1137592,0.0,77.68199,8.330017
28957,21177420.0,0.0,18.299103,13.134064,21.294342,20.543732,22.018951,21.729279,18.299103,18.299072,18.299072,18.299072,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00016309868,9.54197e-21,0.0,81.06968,25.000416,25.341066,96.0,0.072004005,34.52251,241.3458,88.55457,0.0,81.06968,0.11375921,0.0,77.68163,8.330017
28958,21177480.0,0.0,18.299103,13.132172,21.2919,20.540802,22.016907,21.727142,18.299103,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.00041113608,9.54197e-21,0.0,81.0693,25.000437,25.331926,96.0,0.0720356,34.535305,241.34581,88.55459,0.0,81.0693,0.11375922,0.0,77.68127,8.330017
28959,21177540.0,0.0,18.299103,13.13028,21.28946,20.537903,22.014862,21.724976,18.299103,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0006654251,9.54197e-21,0.0,81.06892,25.000456,25.322845,96.0,0.07206699,34.548016,241.34581,88.554596,0.0,81.06892,0.11375922,0.0,77.6809,8.330017
28960,21177600.0,0.0,18.299133,13.128387,21.287018,20.535004,22.012848,21.72284,18.299103,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0010700538,9.54197e-21,0.0,81.06854,25.000479,25.313816,96.0,0.072098196,34.56066,241.34583,88.55461,0.0,81.06854,0.11375922,0.0,77.680534,8.330017
28961,21177660.0,0.0,18.299103,13.126556,21.284576,20.532104,22.010834,21.720734,18.299103,18.299103,18.299103,18.299103,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0005874398,9.54197e-21,0.0,81.06816,25.0005,25.304873,96.0,0.0721291,34.57318,241.34584,88.55462,0.0,81.06816,0.11375921,0.0,77.68017,8.330017
28962,21177720.0,0.0,18.299133,13.124756,21.282135,20.529175,22.00882,21.718597,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0003014982,9.54197e-21,0.0,81.06778,25.00052,25.295967,96.0,0.07215984,34.585648,241.34584,88.55463,0.0,81.06778,0.1137592,0.0,77.67981,8.330017
28963,21177780.0,0.0,18.299133,13.122986,21.279724,20.526306,22.006805,21.716492,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.00059890636,9.54197e-21,0.0,81.067406,25.000538,25.287098,96.0,0.07219047,34.59806,241.34586,88.554634,0.0,81.067406,0.11375918,0.0,77.67945,8.330017
28964,21177840.0,0.0,18.299133,13.121246,21.277313,20.523407,22.004822,21.714386,18.299133,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0010595387,9.54197e-21,0.0,81.06703,25.000555,25.278294,96.0,0.07222086,34.610386,241.34586,88.55464,0.0,81.06703,0.11375916,0.0,77.67909,8.330017
28965,21177900.0,0.0,18.299164,13.119537,21.274902,20.520569,22.002808,21.71228,18.299133,18.299133,18.299133,18.299133,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0012963029,9.54197e-21,0.0,81.066666,25.00057,25.269583,96.0,0.072250925,34.62258,241.34587,88.55464,0.0,81.066666,0.11375914,0.0,77.678734,8.330017
28966,21177960.0,0.0,18.299164,13.117859,21.272491,20.51767,22.000824,21.710205,18.299133,18.299133,18.299133,18.299133,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.00083458,9.54197e-21,0.0,81.06629,25.000586,25.260958,96.0,0.07228068,34.63466,241.34589,88.55464,0.0,81.06629,0.11375911,0.0,77.67838,8.330017
28967,21178020.0,0.0,18.299164,13.116241,21.270111,20.514801,21.99887,21.70813,18.299133,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0005179271,9.54197e-21,0.0,81.065926,25.000599,25.252396,96.0,0.072310224,34.64665,241.34589,88.55464,0.0,81.065926,0.113759086,0.0,77.67804,8.330017
28968,21178080.0,0.0,18.299164,13.114685,21.2677,20.511932,21.996887,21.706024,18.299164,18.299133,18.299133,18.299133,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.00050805596,9.54197e-21,0.0,81.06557,25.000608,25.243898,96.0,0.07233951,34.65854,241.3459,88.55464,0.0,81.06557,0.11375906,0.0,77.67769,8.330017
28969,21178140.0,0.0,18.299194,13.113129,21.26532,20.509094,21.994934,21.70398,18.299164,18.299164,18.299164,18.299133,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0010509588,9.54197e-21,0.0,81.065216,25.000618,25.235456,96.0,0.07236862,34.67036,241.34592,88.554634,0.0,81.065216,0.113759026,0.0,77.677345,8.330017
28970,21178200.0,0.0,18.299194,13.111664,21.26297,20.506256,21.992981,21.701904,18.299164,18.299164,18.299164,18.299164,0.0,0.03208584,0.03208584,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0014882671,9.54197e-21,0.0,81.06486,25.000624,25.227118,96.0,0.072397366,34.682037,241.34592,88.554634,0.0,81.06486,0.113758996,0.0,77.67701,8.330017
28971,21178260.0,0.0,18.299194,13.1102295,21.26059,20.503418,21.991028,21.69983,18.299164,18.299164,18.299164,18.299164,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0010474476,9.54197e-21,0.0,81.064514,25.000631,25.218891,96.0,0.072425716,34.693546,241.34593,88.55463,0.0,81.064514,0.11375896,0.0,77.676674,8.330017
28972,21178320.0,0.0,18.299194,13.108856,21.25821,20.50055,21.989075,21.697784,18.299194,18.299164,18.299164,18.299164,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0006564411,9.54197e-21,0.0,81.06416,25.000635,25.210747,96.0,0.07245378,34.704952,241.34595,88.55462,0.0,81.06416,0.11375892,0.0,77.676346,8.330017
28973,21178380.0,0.0,18.299225,13.107513,21.25586,20.497742,21.987152,21.69574,18.299194,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00092424284,9.54197e-21,0.0,81.06383,25.000637,25.202667,96.0,0.072481625,34.716267,241.34596,88.55461,0.0,81.06383,0.1137589,0.0,77.67602,8.330017
28974,21178440.0,0.0,18.299225,13.106262,21.25351,20.494934,21.98523,21.693695,18.299194,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0012184777,9.54197e-21,0.0,81.06349,25.000639,25.194693,96.0,0.07250909,34.727432,241.34596,88.5546,0.0,81.06349,0.11375886,0.0,77.6757,8.330017
28975,21178500.0,0.0,18.299255,13.1050415,21.25119,20.492126,21.983307,21.69168,18.299225,18.299194,18.299194,18.299194,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.001721858,9.54197e-21,0.0,81.063156,25.000639,25.186813,96.0,0.07253622,34.738464,241.34598,88.55459,0.0,81.063156,0.113758825,0.0,77.67538,8.330017
28976,21178560.0,0.0,18.299255,13.103912,21.24884,20.489288,21.981384,21.689636,18.299225,18.299194,18.299194,18.299194,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0011498344,9.54197e-21,0.0,81.06283,25.00064,25.179073,96.0,0.072562866,34.7493,241.346,88.55458,0.0,81.06283,0.11375879,0.0,77.67507,8.330017
28977,21178620.0,0.0,18.299255,13.102844,21.24649,20.48648,21.979462,21.687622,18.299225,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0007950802,9.54197e-21,0.0,81.06251,25.000639,25.17142,96.0,0.07258921,34.76001,241.346,88.554565,0.0,81.06251,0.11375875,0.0,77.67476,8.330017
28978,21178680.0,0.0,18.299255,13.101807,21.244171,20.483673,21.97757,21.685608,18.299255,18.299225,18.299225,18.299225,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0011269137,9.54197e-21,0.0,81.062195,25.000637,25.163845,96.0,0.07261529,34.77062,241.34601,88.55456,0.0,81.062195,0.11375871,0.0,77.67445,8.330017
28979,21178740.0,0.0,18.299286,13.100891,21.241852,20.480896,21.975677,21.683594,18.299255,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.001666706,9.54197e-21,0.0,81.061874,25.000633,25.156382,96.0,0.07264096,34.781067,241.34602,88.55454,0.0,81.061874,0.113758676,0.0,77.67415,8.330017
28980,21178800.0,0.0,18.299316,13.100006,21.239563,20.478119,21.973785,21.68161,18.299255,18.299255,18.299255,18.299255,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0019748295,9.54197e-21,0.0,81.06157,25.000631,25.149065,96.0,0.07266613,34.79131,241.34604,88.55453,0.0,81.06157,0.11375864,0.0,77.67386,8.330017
28981,21178860.0,0.0,18.299316,13.099213,21.237244,20.475342,21.971893,21.679626,18.299286,18.299255,18.299255,18.299255,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0018521482,9.54197e-21,0.0,81.061264,25.00063,25.141891,96.0,0.07269081,34.801353,241.34604,88.55452,0.0,81.061264,0.1137586,0.0,77.67357,8.330017
28982,21178920.0,0.0,18.299347,13.098541,21.234955,20.472595,21.970032,21.677643,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.001950434,9.54197e-21,0.0,81.06097,25.000628,25.134882,96.0,0.07271491,34.811165,241.34605,88.554504,0.0,81.06097,0.113758564,0.0,77.67328,8.330017
28983,21178980.0,0.0,18.299347,13.097992,21.232666,20.469849,21.96814,21.67566,18.299316,18.299286,18.299286,18.299286,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0020386742,9.54197e-21,0.0,81.06067,25.000626,25.128042,96.0,0.07273842,34.82074,241.34607,88.55449,0.0,81.06067,0.11375851,0.0,77.673,8.330017
28984,21179040.0,0.0,18.299377,13.097504,21.230408,20.467133,21.966278,21.673676,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0021525417,9.54197e-21,0.0,81.06039,25.000626,25.121376,96.0,0.072761334,34.830074,241.34607,88.554474,0.0,81.06039,0.11375847,0.0,77.67273,8.330017
28985,21179100.0,0.0,18.299377,13.097137,21.22815,20.464417,21.964417,21.671722,18.299347,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0020214862,9.54197e-21,0.0,81.060104,25.000626,25.114882,96.0,0.07278365,34.83917,241.34608,88.55447,0.0,81.060104,0.113758415,0.0,77.672455,8.330017
28986,21179160.0,0.0,18.299408,13.096863,21.225891,20.4617,21.962585,21.66977,18.299377,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0016337632,9.54197e-21,0.0,81.05983,25.000626,25.10855,96.0,0.072805405,34.848034,241.3461,88.55444,0.0,81.05983,0.11375836,0.0,77.672195,8.330017
28987,21179220.0,0.0,18.299408,13.096649,21.223633,20.458984,21.960724,21.667816,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0015137905,9.54197e-21,0.0,81.05956,25.000624,25.102345,96.0,0.07282672,34.85672,241.34612,88.55443,0.0,81.05956,0.11375832,0.0,77.671936,8.330017
28988,21179280.0,0.0,18.299438,13.096527,21.221405,20.456299,21.958893,21.665863,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0016444616,9.54197e-21,0.0,81.0593,25.00062,25.09627,96.0,0.07284758,34.865223,241.34612,88.55441,0.0,81.0593,0.113758266,0.0,77.67169,8.330017
28989,21179340.0,0.0,18.299438,13.096497,21.219177,20.453644,21.957031,21.66394,18.299408,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0017207403,9.54197e-21,0.0,81.05905,25.000614,25.090334,96.0,0.07286796,34.873535,241.34613,88.5544,0.0,81.05905,0.113758214,0.0,77.67145,8.330017
28990,21179400.0,0.0,18.299438,13.096527,21.21695,20.450989,21.9552,21.662018,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0017455169,9.54197e-21,0.0,81.0588,25.000608,25.084538,96.0,0.07288785,34.881645,241.34615,88.554375,0.0,81.0588,0.11375817,0.0,77.67121,8.330017
28991,21179460.0,0.0,18.299469,13.096649,21.214752,20.448334,21.9534,21.660095,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0012694147,9.54197e-21,0.0,81.05856,25.0006,25.07888,96.0,0.07290728,34.889565,241.34615,88.55436,0.0,81.05856,0.11375812,0.0,77.67098,8.330017
28992,21179520.0,0.0,18.299469,13.096802,21.212524,20.445679,21.951569,21.658173,18.299438,18.299438,18.299438,18.299408,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0010524694,9.54197e-21,0.0,81.05833,25.000593,25.073322,96.0,0.07292636,34.897346,241.34616,88.554344,0.0,81.05833,0.113758065,0.0,77.67075,8.330017
28993,21179580.0,0.0,18.299469,13.097046,21.210327,20.443054,21.949738,21.65628,18.299469,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0012010428,9.54197e-21,0.0,81.05809,25.000582,25.067854,96.0,0.07294512,34.905003,241.34618,88.55432,0.0,81.05809,0.11375802,0.0,77.67053,8.330017
28994,21179640.0,0.0,18.2995,13.097321,21.20816,20.44043,21.947937,21.654388,18.299469,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.001383083,9.54197e-21,0.0,81.05787,25.00057,25.062492,96.0,0.07296352,34.91251,241.34618,88.5543,0.0,81.05787,0.11375798,0.0,77.67032,8.330017
28995,21179700.0,0.0,18.2995,13.097656,21.205963,20.437836,21.946136,21.652496,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0014249061,9.54197e-21,0.0,81.05765,25.000559,25.057238,96.0,0.07298155,34.91987,241.34619,88.55428,0.0,81.05765,0.11375793,0.0,77.67011,8.330017
28996,21179760.0,0.0,18.2995,13.098053,21.203796,20.435242,21.944336,21.650604,18.2995,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0010418154,9.54197e-21,0.0,81.057434,25.000546,25.052092,96.0,0.07299921,34.92707,241.34619,88.55426,0.0,81.057434,0.11375789,0.0,77.6699,8.330017
28997,21179820.0,0.0,18.2995,13.09848,21.20163,20.432648,21.942535,21.648712,18.2995,18.299469,18.299469,18.299469,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0007070537,9.54197e-21,0.0,81.05722,25.000532,25.047022,96.0,0.0730166,34.93417,241.3462,88.554245,0.0,81.05722,0.113757856,0.0,77.6697,8.330017
28998,21179880.0,0.0,18.2995,13.0989685,21.199463,20.430054,21.940765,21.64685,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0005915745,9.54197e-21,0.0,81.057014,25.000517,25.042019,96.0,0.073033765,34.941174,241.34622,88.55423,0.0,81.057014,0.113757834,0.0,77.6695,8.330017
28999,21179940.0,0.0,18.29953,13.099457,21.197327,20.42749,21.938965,21.644989,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00081921,9.54197e-21,0.0,81.056816,25.000502,25.037075,96.0,0.07305073,34.948097,241.34622,88.55421,0.0,81.056816,0.1137578,0.0,77.66931,8.330017
29000,21180000.0,0.0,18.29953,13.100006,21.19519,20.424957,21.937195,21.643127,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0009763395,9.54197e-21,0.0,81.05662,25.000486,25.032204,96.0,0.073067434,34.954914,241.34624,88.55419,0.0,81.05662,0.11375777,0.0,77.66912,8.330017
29001,21180060.0,0.0,18.29953,13.100586,21.193054,20.422394,21.935425,21.641266,18.29953,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00067137013,9.54197e-21,0.0,81.05642,25.000471,25.027409,96.0,0.07308389,34.961628,241.34624,88.55418,0.0,81.05642,0.113757744,0.0,77.66894,8.330017
29002,21180120.0,0.0,18.29953,13.101166,21.190918,20.41986,21.933655,21.639404,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0003664516,9.54197e-21,0.0,81.05623,25.000454,25.022661,96.0,0.07310018,34.968273,241.34625,88.55416,0.0,81.05623,0.11375772,0.0,77.66875,8.330017
29003,21180180.0,0.0,18.29953,13.101776,21.188812,20.417328,21.931885,21.637573,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00040765878,9.54197e-21,0.0,81.05604,25.000439,25.017944,96.0,0.073116355,34.97488,241.34625,88.554146,0.0,81.05604,0.11375769,0.0,77.66857,8.330017
29004,21180240.0,0.0,18.29956,13.102417,21.186707,20.414795,21.930145,21.635742,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0004756599,9.54197e-21,0.0,81.055855,25.000423,25.013268,96.0,0.073132396,34.981422,241.34627,88.55413,0.0,81.055855,0.113757685,0.0,77.66839,8.330017
29005,21180300.0,0.0,18.29956,13.103058,21.1846,20.412292,21.928375,21.633911,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0006363443,9.54197e-21,0.0,81.05567,25.000406,25.008635,96.0,0.073148295,34.987915,241.34627,88.554115,0.0,81.05567,0.11375767,0.0,77.66821,8.330017
29006,21180360.0,0.0,18.29956,13.103699,21.182495,20.40979,21.926636,21.63208,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.000207178,9.54197e-21,0.0,81.05549,25.000393,25.004044,96.0,0.07316403,34.994335,241.34628,88.5541,0.0,81.05549,0.11375765,0.0,77.66804,8.330017
29007,21180420.0,0.0,18.29956,13.10434,21.18039,20.407288,21.924896,21.630249,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-4.6300323e-05,9.54197e-21,0.0,81.0553,25.000378,24.999466,96.0,0.07317974,35.000748,241.34628,88.55409,0.0,81.0553,0.11375765,0.0,77.66786,8.330017
29008,21180480.0,0.0,18.29956,13.10498,21.178314,20.404816,21.923157,21.628448,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,5.4621913e-05,9.54197e-21,0.0,81.05512,25.000362,24.994886,96.0,0.07319544,35.00716,241.34628,88.55408,0.0,81.05512,0.11375763,0.0,77.66769,8.330017
29009,21180540.0,0.0,18.29956,13.105621,21.176239,20.402344,21.921417,21.626648,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00024505574,9.54197e-21,0.0,81.05494,25.000349,24.990316,96.0,0.07321112,35.01356,241.3463,88.55407,0.0,81.05494,0.11375763,0.0,77.66752,8.330017
29010,21180600.0,0.0,18.29956,13.106262,21.174164,20.399872,21.919708,21.624847,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00030464484,9.54197e-21,0.0,81.054756,25.000336,24.98576,96.0,0.07322675,35.019936,241.3463,88.55406,0.0,81.054756,0.11375762,0.0,77.66734,8.330017
29011,21180660.0,0.0,18.29956,13.106873,21.172089,20.3974,21.917969,21.623047,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-8.272436e-05,9.54197e-21,0.0,81.05458,25.000324,24.981218,96.0,0.07324232,35.026295,241.3463,88.554054,0.0,81.05458,0.11375762,0.0,77.66717,8.330017
29012,21180720.0,0.0,18.29953,13.107483,21.170044,20.394958,21.91626,21.621246,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.00042269554,9.54197e-21,0.0,81.0544,25.00031,24.97666,96.0,0.07325795,35.032677,241.34631,88.55405,0.0,81.0544,0.11375762,0.0,77.667,8.330017
29013,21180780.0,0.0,18.29953,13.108063,21.168,20.392517,21.91455,21.619476,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0005335497,9.54197e-21,0.0,81.054214,25.0003,24.972075,96.0,0.07327368,35.039097,241.34631,88.55404,0.0,81.054214,0.11375763,0.0,77.66682,8.330017
29014,21180840.0,0.0,18.29953,13.108612,21.165955,20.390106,21.912842,21.617706,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00028164833,9.54197e-21,0.0,81.05404,25.000288,24.967457,96.0,0.07328952,35.045563,241.34631,88.55404,0.0,81.05404,0.11375763,0.0,77.66665,8.330017
29015,21180900.0,0.0,18.29953,13.109131,21.16391,20.387665,21.911133,21.615906,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00011126395,9.54197e-21,0.0,81.053856,25.000277,24.962818,96.0,0.07330543,35.052055,241.34633,88.55403,0.0,81.053856,0.11375765,0.0,77.66647,8.330017
29016,21180960.0,0.0,18.29953,13.109619,21.161896,20.385254,21.909424,21.614166,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.0004617557,9.54197e-21,0.0,81.053665,25.000267,24.958164,96.0,0.07332139,35.05857,241.34633,88.55403,0.0,81.053665,0.11375765,0.0,77.6663,8.330017
29017,21181020.0,0.0,18.29953,13.110046,21.159851,20.382843,21.907745,21.612396,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00078548555,9.54197e-21,0.0,81.05348,25.000257,24.953463,96.0,0.07333751,35.065155,241.34633,88.55403,0.0,81.05348,0.113757655,0.0,77.666115,8.330017
29018,21181080.0,0.0,18.29953,13.110443,21.157837,20.380432,21.906036,21.610626,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.00071521837,9.54197e-21,0.0,81.0533,25.000248,24.948696,96.0,0.07335385,35.071827,241.34634,88.55402,0.0,81.0533,0.113757685,0.0,77.66594,8.330017
29019,21181140.0,0.0,18.29953,13.110809,21.155823,20.378052,21.904358,21.608887,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.00062306,9.54197e-21,0.0,81.05311,25.00024,24.94388,96.0,0.07337037,35.078568,241.34634,88.55402,0.0,81.05311,0.11375769,0.0,77.66576,8.330017
29020,21181200.0,0.0,18.2995,13.1111145,21.15384,20.375702,21.90268,21.607147,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0004341278,9.54197e-21,0.0,81.05292,25.00023,24.93901,96.0,0.07338706,35.085384,241.34634,88.55402,0.0,81.05292,0.11375771,0.0,77.66557,8.330017
29021,21181260.0,0.0,18.2995,13.111359,21.151825,20.373291,21.901001,21.605408,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0009502285,9.54197e-21,0.0,81.05272,25.000225,24.9341,96.0,0.073403895,35.09226,241.34634,88.55403,0.0,81.05272,0.11375773,0.0,77.66538,8.330017
29022,21181320.0,0.0,18.2995,13.111542,21.149841,20.370941,21.899323,21.603668,18.2995,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0012395065,9.54197e-21,0.0,81.05252,25.000217,24.9291,96.0,0.07342104,35.09926,241.34636,88.55403,0.0,81.05252,0.11375776,0.0,77.6652,8.330017
29023,21181380.0,0.0,18.299469,13.111694,21.147827,20.36856,21.897675,21.601929,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0010819456,9.54197e-21,0.0,81.05233,25.00021,24.924,96.0,0.07343852,35.1064,241.34636,88.55403,0.0,81.05233,0.11375778,0.0,77.66501,8.330017
29024,21181440.0,0.0,18.299469,13.111725,21.145874,20.36621,21.895996,21.60022,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0008259038,9.54197e-21,0.0,81.052124,25.000202,24.91882,96.0,0.07345628,35.113655,241.34636,88.55404,0.0,81.052124,0.113757804,0.0,77.66481,8.330017
29025,21181500.0,0.0,18.299469,13.111725,21.14389,20.363892,21.894348,21.59848,18.299469,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.000737918,9.54197e-21,0.0,81.05192,25.000196,24.913559,96.0,0.0734743,35.121014,241.34636,88.55404,0.0,81.05192,0.113757834,0.0,77.664604,8.330017
29026,21181560.0,0.0,18.299438,13.111633,21.141907,20.361542,21.8927,21.596771,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0012022242,9.54197e-21,0.0,81.051704,25.000193,24.908228,96.0,0.07349258,35.12848,241.34637,88.55405,0.0,81.051704,0.113757856,0.0,77.664406,8.330017
29027,21181620.0,0.0,18.299438,13.11145,21.139954,20.359222,21.891052,21.595062,18.299469,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0016003744,9.54197e-21,0.0,81.05149,25.000187,24.902782,96.0,0.073511235,35.136105,241.34637,88.554054,0.0,81.05149,0.11375789,0.0,77.6642,8.330017
29028,21181680.0,0.0,18.299438,13.111206,21.138,20.356903,21.889404,21.593353,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0017214598,9.54197e-21,0.0,81.05127,25.000183,24.897215,96.0,0.07353032,35.143898,241.34637,88.55406,0.0,81.05127,0.113757916,0.0,77.66399,8.330017
29029,21181740.0,0.0,18.299408,13.11087,21.136047,20.354584,21.887756,21.591644,18.299438,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0013985139,9.54197e-21,0.0,81.05105,25.000177,24.891516,96.0,0.07354984,35.151875,241.34637,88.55407,0.0,81.05105,0.11375795,0.0,77.66377,8.330017
29030,21181800.0,0.0,18.299408,13.110413,21.134094,20.352295,21.886108,21.589966,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0011666688,9.54197e-21,0.0,81.05082,25.000174,24.88571,96.0,0.07356974,35.160004,241.34637,88.55408,0.0,81.05082,0.11375799,0.0,77.66356,8.330017
29031,21181860.0,0.0,18.299377,13.109894,21.132172,20.349976,21.884491,21.588257,18.299408,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.001563078,9.54197e-21,0.0,81.05058,25.00017,24.879795,96.0,0.07358999,35.168285,241.34639,88.554085,0.0,81.05058,0.11375804,0.0,77.66333,8.330017
29032,21181920.0,0.0,18.299377,13.109253,21.130219,20.347687,21.882843,21.586578,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.001946597,9.54197e-21,0.0,81.05035,25.000168,24.873741,96.0,0.07361073,35.17676,241.34639,88.5541,0.0,81.05035,0.11375808,0.0,77.6631,8.330017
29033,21181980.0,0.0,18.299347,13.1085205,21.128296,20.345398,21.881226,21.5849,18.299377,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0018603142,9.54197e-21,0.0,81.0501,25.000164,24.867527,96.0,0.07363201,35.185463,241.34639,88.55411,0.0,81.0501,0.11375812,0.0,77.662865,8.330017
29034,21182040.0,0.0,18.299347,13.107666,21.126373,20.34311,21.879608,21.583221,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.001741072,9.54197e-21,0.0,81.04985,25.00016,24.86117,96.0,0.07365378,35.194363,241.34639,88.55412,0.0,81.04985,0.11375817,0.0,77.66263,8.330017
29035,21182100.0,0.0,18.299347,13.106689,21.12445,20.34085,21.87799,21.581543,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0014902244,9.54197e-21,0.0,81.0496,25.000158,24.854668,96.0,0.07367604,35.203465,241.34639,88.55413,0.0,81.0496,0.113758214,0.0,77.66238,8.330017
29036,21182160.0,0.0,18.299316,13.105621,21.122528,20.338562,21.876373,21.579895,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0020499227,9.54197e-21,0.0,81.04933,25.000156,24.848034,96.0,0.07369875,35.212753,241.3464,88.554146,0.0,81.04933,0.113758266,0.0,77.662125,8.330017
29037,21182220.0,0.0,18.299286,13.104401,21.120636,20.336304,21.874756,21.578217,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.002379322,9.54197e-21,0.0,81.049065,25.000156,24.841217,96.0,0.07372208,35.222294,241.3464,88.55416,0.0,81.049065,0.11375832,0.0,77.661865,8.330017
29038,21182280.0,0.0,18.299286,13.103058,21.118713,20.334045,21.873169,21.576569,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.002208632,9.54197e-21,0.0,81.04879,25.000153,24.834208,96.0,0.07374607,35.23211,241.3464,88.55418,0.0,81.04879,0.11375836,0.0,77.661606,8.330017
29039,21182340.0,0.0,18.299255,13.101593,21.116821,20.331818,21.871552,21.57492,18.299286,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0019079951,9.54197e-21,0.0,81.04851,25.000153,24.827024,96.0,0.07377066,35.24217,241.3464,88.55419,0.0,81.04851,0.11375843,0.0,77.66133,8.330017
29040,21182400.0,0.0,18.299255,13.100006,21.11493,20.32959,21.869965,21.573273,18.299286,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.001676317,9.54197e-21,0.0,81.04822,25.000153,24.819698,96.0,0.07379573,35.252426,241.3464,88.55421,0.0,81.04822,0.11375849,0.0,77.66105,8.330017
29041,21182460.0,0.0,18.299225,13.098328,21.113037,20.327332,21.868378,21.571625,18.299255,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0019249205,9.54197e-21,0.0,81.04791,25.000153,24.812199,96.0,0.07382137,35.26292,241.34642,88.55422,0.0,81.04791,0.11375854,0.0,77.66077,8.330017
29042,21182520.0,0.0,18.299255,13.09668,21.111176,20.325104,21.86676,21.569977,18.299255,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.00046382652,9.54197e-21,0.0,81.047615,25.000156,24.80461,96.0,0.07384733,35.27355,241.34642,88.554245,0.0,81.047615,0.1137586,0.0,77.66047,8.330017
29043,21182580.0,0.0,18.299255,13.095001,21.109283,20.322906,21.865173,21.56836,18.299255,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0006341017,9.54197e-21,0.0,81.0473,25.000168,24.797054,96.0,0.073873155,35.284126,241.34642,88.55426,0.0,81.0473,0.11375865,0.0,77.66017,8.330017
29044,21182640.0,0.0,18.299286,13.093353,21.107422,20.320679,21.863617,21.566711,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0016396854,9.54197e-21,0.0,81.04699,25.000185,24.789516,96.0,0.07389891,35.294678,241.34642,88.55428,0.0,81.04699,0.11375869,0.0,77.65987,8.330017
29045,21182700.0,0.0,18.299286,13.091675,21.10556,20.318481,21.86203,21.565094,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0009818982,9.54197e-21,0.0,81.04666,25.00021,24.782097,96.0,0.07392425,35.30506,241.34642,88.554306,0.0,81.04666,0.11375871,0.0,77.65956,8.330017
