,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29046,21182760.0,0.0,18.299255,13.089996,21.103699,20.316284,21.860443,21.563477,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00070935785,9.54197e-21,0.0,81.04634,25.000237,24.774733,96.0,0.0739494,35.315372,241.34644,88.55433,0.0,81.04634,0.11375873,0.0,77.65925,8.330017
29047,21182820.0,0.0,18.299255,13.088348,21.101837,20.314087,21.858887,21.56186,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0008821975,9.54197e-21,0.0,81.04602,25.00026,24.767284,96.0,0.073974825,35.3258,241.34644,88.554344,0.0,81.04602,0.113758735,0.0,77.658936,8.330017
29048,21182880.0,0.0,18.299255,13.08667,21.099976,20.31189,21.8573,21.560242,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,4.9160004e-05,9.54197e-21,0.0,81.04569,25.000282,24.759792,96.0,0.074000396,35.336292,241.34644,88.55436,0.0,81.04569,0.11375875,0.0,77.65862,8.330017
29049,21182940.0,0.0,18.299286,13.084991,21.098145,20.309723,21.855743,21.558624,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00069283997,9.54197e-21,0.0,81.045364,25.000305,24.752337,96.0,0.074025825,35.34673,241.34645,88.554375,0.0,81.045364,0.113758765,0.0,77.65831,8.330017
29050,21183000.0,0.0,18.299286,13.0833435,21.096313,20.307556,21.854187,21.557037,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0011654658,9.54197e-21,0.0,81.04504,25.000328,24.744915,96.0,0.074051134,35.357117,241.34645,88.55439,0.0,81.04504,0.113758765,0.0,77.658,8.330017
29051,21183060.0,0.0,18.299255,13.081665,21.094482,20.30539,21.85263,21.55542,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-4.9963865e-06,9.54197e-21,0.0,81.044716,25.000353,24.737581,96.0,0.07407613,35.367386,241.34645,88.554405,0.0,81.044716,0.113758765,0.0,77.657684,8.330017
29052,21183120.0,0.0,18.299255,13.080017,21.092651,20.303223,21.851074,21.553833,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0006815753,9.54197e-21,0.0,81.04439,25.000374,24.730227,96.0,0.0741012,35.377686,241.34647,88.55441,0.0,81.04439,0.11375875,0.0,77.65737,8.330017
29053,21183180.0,0.0,18.299255,13.078339,21.09082,20.301056,21.849518,21.552246,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0002964304,9.54197e-21,0.0,81.04406,25.000391,24.722824,96.0,0.07412643,35.388046,241.34647,88.55442,0.0,81.04406,0.11375875,0.0,77.65706,8.330017
29054,21183240.0,0.0,18.299286,13.07666,21.08899,20.29892,21.847992,21.55066,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00045562748,9.54197e-21,0.0,81.04374,25.000406,24.715422,96.0,0.07415165,35.398407,241.34648,88.55443,0.0,81.04374,0.113758735,0.0,77.656746,8.330017
29055,21183300.0,0.0,18.299286,13.075012,21.087189,20.296814,21.846466,21.549072,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00048343054,9.54197e-21,0.0,81.04342,25.000418,24.708115,96.0,0.07417654,35.408638,241.34648,88.55443,0.0,81.04342,0.11375873,0.0,77.65644,8.330017
29056,21183360.0,0.0,18.299286,13.073334,21.085388,20.294647,21.84491,21.547485,18.299286,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00026054005,9.54197e-21,0.0,81.0431,25.000431,24.700785,96.0,0.0742015,35.4189,241.3465,88.554436,0.0,81.0431,0.11375871,0.0,77.656136,8.330017
29057,21183420.0,0.0,18.299286,13.071686,21.083588,20.292511,21.843384,21.545929,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,-7.22172e-05,9.54197e-21,0.0,81.04278,25.000443,24.693468,96.0,0.07422642,35.429146,241.3465,88.554436,0.0,81.04278,0.1137587,0.0,77.65583,8.330017
29058,21183480.0,0.0,18.299286,13.070007,21.081787,20.290405,21.841858,21.544373,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,9.511589e-06,9.54197e-21,0.0,81.042465,25.000448,24.686174,96.0,0.07425125,35.439354,241.34651,88.554436,0.0,81.042465,0.11375869,0.0,77.655525,8.330017
29059,21183540.0,0.0,18.299286,13.068329,21.079987,20.2883,21.840332,21.542786,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,8.921457e-05,9.54197e-21,0.0,81.042145,25.000454,24.678871,96.0,0.074276105,35.44958,241.34651,88.554436,0.0,81.042145,0.113758676,0.0,77.65522,8.330017
29060,21183600.0,0.0,18.299286,13.066681,21.078217,20.286194,21.838806,21.54123,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00026650642,9.54197e-21,0.0,81.04183,25.00046,24.671581,96.0,0.074300915,35.459785,241.34653,88.554436,0.0,81.04183,0.11375866,0.0,77.65492,8.330017
29061,21183660.0,0.0,18.299286,13.065002,21.076416,20.284088,21.83728,21.539673,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,2.5495074e-05,9.54197e-21,0.0,81.04152,25.000462,24.664307,96.0,0.074325666,35.46997,241.34653,88.554436,0.0,81.04152,0.11375865,0.0,77.65462,8.330017
29062,21183720.0,0.0,18.299286,13.0633545,21.074615,20.281982,21.835754,21.538116,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,-9.298086e-05,9.54197e-21,0.0,81.04121,25.000463,24.657032,96.0,0.07435042,35.480156,241.34654,88.554436,0.0,81.04121,0.11375864,0.0,77.65432,8.330017
29063,21183780.0,0.0,18.299286,13.061676,21.072845,20.279877,21.834259,21.53656,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0001119833,9.54197e-21,0.0,81.04089,25.000463,24.649757,96.0,0.07437516,35.49034,241.34654,88.55443,0.0,81.04089,0.11375862,0.0,77.65402,8.330017
29064,21183840.0,0.0,18.299286,13.059998,21.071075,20.277802,21.832733,21.535034,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.00027922238,9.54197e-21,0.0,81.04059,25.000463,24.642504,96.0,0.07439982,35.500496,241.34656,88.55443,0.0,81.04059,0.113758616,0.0,77.653725,8.330017
29065,21183900.0,0.0,18.299286,13.05835,21.069305,20.275726,21.831238,21.533478,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00046817298,9.54197e-21,0.0,81.04028,25.000462,24.635267,96.0,0.07442442,35.510628,241.34657,88.55442,0.0,81.04028,0.1137586,0.0,77.653435,8.330017
29066,21183960.0,0.0,18.299286,13.056671,21.067535,20.273651,21.829742,21.531952,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,-4.646846e-05,9.54197e-21,0.0,81.03997,25.000462,24.628063,96.0,0.07444891,35.52071,241.34657,88.55442,0.0,81.03997,0.1137586,0.0,77.65314,8.330017
29067,21184020.0,0.0,18.299286,13.054993,21.065796,20.271576,21.828247,21.530426,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,-8.890196e-05,9.54197e-21,0.0,81.039665,25.000458,24.62085,96.0,0.07447343,35.53081,241.34659,88.55441,0.0,81.039665,0.11375859,0.0,77.65284,8.330017
29068,21184080.0,0.0,18.299286,13.053345,21.064026,20.2695,21.826721,21.52887,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,6.760437e-05,9.54197e-21,0.0,81.03936,25.000456,24.613632,96.0,0.07449797,35.540916,241.34659,88.55441,0.0,81.03936,0.11375859,0.0,77.65255,8.330017
29069,21184140.0,0.0,18.299286,13.051666,21.062286,20.267456,21.825256,21.527344,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.00030488364,9.54197e-21,0.0,81.039055,25.000452,24.606428,96.0,0.07452244,35.551,241.3466,88.554405,0.0,81.039055,0.11375858,0.0,77.65226,8.330017
29070,21184200.0,0.0,18.299286,13.050018,21.060547,20.265411,21.823761,21.525848,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.00042279664,9.54197e-21,0.0,81.03875,25.000448,24.59925,96.0,0.07454682,35.56105,241.3466,88.554405,0.0,81.03875,0.11375858,0.0,77.65196,8.330017
29071,21184260.0,0.0,18.299286,13.04834,21.058807,20.263336,21.822266,21.524323,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,1.7606593e-05,9.54197e-21,0.0,81.03845,25.000446,24.592096,96.0,0.074571125,35.571064,241.34662,88.5544,0.0,81.03845,0.113758564,0.0,77.65167,8.330017
29072,21184320.0,0.0,18.299286,13.046661,21.057068,20.261292,21.82077,21.522797,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.00020904714,9.54197e-21,0.0,81.03815,25.000443,24.584936,96.0,0.074595444,35.581093,241.34662,88.5544,0.0,81.03815,0.113758564,0.0,77.65138,8.330017
29073,21184380.0,0.0,18.299286,13.045013,21.055328,20.259277,21.819305,21.521301,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-4.688245e-05,9.54197e-21,0.0,81.03784,25.000439,24.577799,96.0,0.07461968,35.591084,241.34663,88.5544,0.0,81.03784,0.11375855,0.0,77.65109,8.330017
29074,21184440.0,0.0,18.299286,13.043335,21.05362,20.257233,21.81784,21.519775,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00016542521,9.54197e-21,0.0,81.03754,25.000435,24.570648,96.0,0.074643955,35.60109,241.34663,88.55439,0.0,81.03754,0.11375855,0.0,77.6508,8.330017
29075,21184500.0,0.0,18.299286,13.041687,21.05191,20.255219,21.816376,21.51828,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0003504652,9.54197e-21,0.0,81.03724,25.000433,24.563519,96.0,0.074668154,35.611076,241.34665,88.55439,0.0,81.03724,0.11375855,0.0,77.65051,8.330017
29076,21184560.0,0.0,18.299286,13.040009,21.05017,20.253204,21.81488,21.516785,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-8.993136e-06,9.54197e-21,0.0,81.036934,25.00043,24.55641,96.0,0.07469228,35.621025,241.34665,88.55439,0.0,81.036934,0.11375855,0.0,77.65022,8.330017
29077,21184620.0,0.0,18.299286,13.03833,21.048462,20.25116,21.813416,21.51529,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.00019046261,9.54197e-21,0.0,81.03664,25.000425,24.549295,96.0,0.07471642,35.630985,241.34666,88.55438,0.0,81.03664,0.11375855,0.0,77.64993,8.330017
29078,21184680.0,0.0,18.299286,13.036682,21.046753,20.249146,21.81195,21.513794,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,5.7865658e-05,9.54197e-21,0.0,81.03634,25.000423,24.542173,96.0,0.074740574,35.640953,241.34666,88.55438,0.0,81.03634,0.11375854,0.0,77.64965,8.330017
29079,21184740.0,0.0,18.299286,13.035004,21.045044,20.247162,21.810486,21.512299,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00026934405,9.54197e-21,0.0,81.03603,25.00042,24.535074,96.0,0.07476466,35.650898,241.34666,88.55438,0.0,81.03603,0.11375854,0.0,77.64936,8.330017
29080,21184800.0,0.0,18.299316,13.033325,21.043335,20.245178,21.809052,21.510834,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0005284228,9.54197e-21,0.0,81.035736,25.000418,24.527988,96.0,0.07478868,35.660816,241.34668,88.554375,0.0,81.035736,0.11375854,0.0,77.64907,8.330017
29081,21184860.0,0.0,18.299286,13.031677,21.041626,20.243164,21.807587,21.509338,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-5.5848606e-05,9.54197e-21,0.0,81.03544,25.000418,24.520943,96.0,0.074812576,35.67068,241.34668,88.554375,0.0,81.03544,0.11375854,0.0,77.64878,8.330017
29082,21184920.0,0.0,18.299286,13.029999,21.039948,20.24115,21.806122,21.507843,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.00013130724,9.54197e-21,0.0,81.03513,25.000414,24.51388,96.0,0.074836515,35.68057,241.3467,88.554375,0.0,81.03513,0.11375854,0.0,77.64849,8.330017
29083,21184980.0,0.0,18.299286,13.028351,21.038239,20.239166,21.804688,21.506378,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,2.6919455e-05,9.54197e-21,0.0,81.034836,25.000412,24.506811,96.0,0.074860476,35.690464,241.3467,88.554375,0.0,81.034836,0.11375854,0.0,77.6482,8.330017
29084,21185040.0,0.0,18.299316,13.026672,21.03656,20.237183,21.803223,21.504913,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00029655526,9.54197e-21,0.0,81.03453,25.00041,24.499756,96.0,0.074884385,35.70034,241.34671,88.554375,0.0,81.03453,0.11375854,0.0,77.64792,8.330017
29085,21185100.0,0.0,18.299316,13.024994,21.034882,20.23523,21.801788,21.503448,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.000435416,9.54197e-21,0.0,81.03423,25.00041,24.492725,96.0,0.074908204,35.710182,241.34671,88.55437,0.0,81.03423,0.11375853,0.0,77.64763,8.330017
29086,21185160.0,0.0,18.299316,13.023346,21.033203,20.233246,21.800354,21.501984,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,1.6035116e-05,9.54197e-21,0.0,81.033936,25.000408,24.485716,96.0,0.07493194,35.719997,241.34673,88.55437,0.0,81.033936,0.11375853,0.0,77.64734,8.330017
29087,21185220.0,0.0,18.299286,13.0216675,21.031525,20.231262,21.79892,21.500519,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0002352401,9.54197e-21,0.0,81.03364,25.000408,24.478703,96.0,0.0749557,35.729816,241.34673,88.55437,0.0,81.03364,0.11375853,0.0,77.64706,8.330017
29088,21185280.0,0.0,18.299316,13.02002,21.029846,20.22931,21.797485,21.499054,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-6.852827e-05,9.54197e-21,0.0,81.03333,25.000408,24.471708,96.0,0.07497938,35.73961,241.34674,88.55437,0.0,81.03333,0.11375853,0.0,77.64677,8.330017
29089,21185340.0,0.0,18.299316,13.018341,21.028198,20.227356,21.796051,21.49762,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00014755351,9.54197e-21,0.0,81.033035,25.000406,24.4647,96.0,0.0750031,35.749416,241.34674,88.55437,0.0,81.033035,0.11375853,0.0,77.64648,8.330017
29090,21185400.0,0.0,18.299316,13.016663,21.02652,20.225403,21.794617,21.496155,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00034728754,9.54197e-21,0.0,81.03274,25.000406,24.457714,96.0,0.07502675,35.759197,241.34676,88.55437,0.0,81.03274,0.11375853,0.0,77.64619,8.330017
29091,21185460.0,0.0,18.299316,13.015015,21.024872,20.22345,21.793213,21.49472,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-2.7838989e-05,9.54197e-21,0.0,81.03244,25.000404,24.450748,96.0,0.075050324,35.76895,241.34676,88.55437,0.0,81.03244,0.11375851,0.0,77.645905,8.330017
29092,21185520.0,0.0,18.299316,13.013336,21.023193,20.221497,21.791779,21.493256,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00021931366,9.54197e-21,0.0,81.03214,25.000404,24.443773,96.0,0.07507393,35.77872,241.34677,88.55436,0.0,81.03214,0.11375851,0.0,77.645615,8.330017
29093,21185580.0,0.0,18.299316,13.011658,21.021545,20.219543,21.790344,21.491821,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,4.2052554e-05,9.54197e-21,0.0,81.03184,25.000402,24.43679,96.0,0.07509755,35.788494,241.34677,88.55436,0.0,81.03184,0.11375851,0.0,77.64533,8.330017
29094,21185640.0,0.0,18.299316,13.01001,21.019897,20.21762,21.78894,21.490387,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00026515767,9.54197e-21,0.0,81.03154,25.000402,24.429827,96.0,0.075121105,35.798244,241.34677,88.55436,0.0,81.03154,0.11375851,0.0,77.64504,8.330017
29095,21185700.0,0.0,18.299316,13.008331,21.01825,20.215698,21.787537,21.488953,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0005393867,9.54197e-21,0.0,81.03124,25.0004,24.42288,96.0,0.0751446,35.807972,241.34679,88.55436,0.0,81.03124,0.11375851,0.0,77.64476,8.330017
29096,21185760.0,0.0,18.299316,13.006683,21.016602,20.213745,21.786102,21.487518,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,-7.513662e-05,9.54197e-21,0.0,81.030945,25.000402,24.41597,96.0,0.07516796,35.817642,241.34679,88.55436,0.0,81.030945,0.11375851,0.0,77.64447,8.330017
29097,21185820.0,0.0,18.299316,13.005005,21.014954,20.211823,21.784698,21.486084,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.00015611782,9.54197e-21,0.0,81.03065,25.0004,24.40904,96.0,0.07519138,35.827343,241.3468,88.55436,0.0,81.03065,0.113758504,0.0,77.64419,8.330017
29098,21185880.0,0.0,18.299316,13.003326,21.013336,20.2099,21.783295,21.48465,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,9.9959425e-06,9.54197e-21,0.0,81.03035,25.0004,24.402105,96.0,0.07521482,35.83705,241.3468,88.55436,0.0,81.03035,0.113758504,0.0,77.6439,8.330017
29099,21185940.0,0.0,18.299316,13.001678,21.011688,20.208008,21.78189,21.483246,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0002946216,9.54197e-21,0.0,81.03005,25.000399,24.395184,96.0,0.07523821,35.846745,241.34682,88.55436,0.0,81.03005,0.113758504,0.0,77.643616,8.330017
29100,21186000.0,0.0,18.299316,13.0,21.01007,20.206085,21.780518,21.481812,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00044159812,9.54197e-21,0.0,81.029755,25.000399,24.388285,96.0,0.07526151,35.856403,241.34682,88.55435,0.0,81.029755,0.113758504,0.0,77.64333,8.330017
29101,21186060.0,0.0,18.299316,12.998352,21.008453,20.204224,21.779114,21.480408,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.00047477172,9.54197e-21,0.0,81.02946,25.000399,24.381418,96.0,0.07528471,35.866013,241.34683,88.55435,0.0,81.02946,0.113758504,0.0,77.64305,8.330017
29102,21186120.0,0.0,18.299316,12.996674,21.006866,20.202362,21.77771,21.479004,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00019589794,9.54197e-21,0.0,81.02917,25.0004,24.37459,96.0,0.075307764,35.875572,241.34683,88.55435,0.0,81.02917,0.11375849,0.0,77.64276,8.330017
29103,21186180.0,0.0,18.299316,12.994995,21.005249,20.2005,21.776306,21.4776,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,5.08619e-05,9.54197e-21,0.0,81.02887,25.0004,24.367773,96.0,0.07533078,35.88512,241.34683,88.55435,0.0,81.02887,0.11375849,0.0,77.64248,8.330017
29104,21186240.0,0.0,18.299316,12.993347,21.003662,20.198639,21.774933,21.476196,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.000177398,9.54197e-21,0.0,81.02857,25.000402,24.360958,96.0,0.07535379,35.89466,241.34685,88.55435,0.0,81.02857,0.113758475,0.0,77.6422,8.330017
29105,21186300.0,0.0,18.299347,12.991669,21.002075,20.196808,21.77353,21.474792,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00031058193,9.54197e-21,0.0,81.028275,25.000402,24.35416,96.0,0.075376734,35.904175,241.34685,88.55435,0.0,81.028275,0.113758475,0.0,77.641914,8.330017
29106,21186360.0,0.0,18.299347,12.990021,21.000519,20.195007,21.772156,21.47342,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0003963757,9.54197e-21,0.0,81.027985,25.000402,24.347391,96.0,0.07539957,35.91365,241.34686,88.55435,0.0,81.027985,0.113758475,0.0,77.64164,8.330017
29107,21186420.0,0.0,18.299347,12.988342,20.998932,20.193176,21.770782,21.472015,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00029178848,9.54197e-21,0.0,81.027695,25.000402,24.340656,96.0,0.07542229,35.92308,241.34686,88.554344,0.0,81.027695,0.11375847,0.0,77.64135,8.330017
29108,21186480.0,0.0,18.299347,12.986664,20.997375,20.191406,21.769379,21.470642,18.299347,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00016107265,9.54197e-21,0.0,81.0274,25.000404,24.333942,96.0,0.075444944,35.93248,241.34688,88.554344,0.0,81.0274,0.11375845,0.0,77.64107,8.330017
29109,21186540.0,0.0,18.299347,12.985016,20.99582,20.189606,21.768005,21.469269,18.299347,18.299347,18.299347,18.299316,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.000100739766,9.54197e-21,0.0,81.02711,25.000404,24.32724,96.0,0.07546754,35.941864,241.34688,88.554344,0.0,81.02711,0.11375845,0.0,77.64079,8.330017
29110,21186600.0,0.0,18.299347,12.983337,20.994293,20.187836,21.766663,21.467896,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00013725433,9.54197e-21,0.0,81.02682,25.000404,24.32055,96.0,0.075490095,35.95123,241.3469,88.554344,0.0,81.02682,0.11375844,0.0,77.64052,8.330017
29111,21186660.0,0.0,18.299347,12.981659,20.992737,20.186096,21.76529,21.466553,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0003327931,9.54197e-21,0.0,81.02653,25.000404,24.313875,96.0,0.075512595,35.960575,241.3469,88.55434,0.0,81.02653,0.11375844,0.0,77.640236,8.330017
29112,21186720.0,0.0,18.299347,12.980011,20.99121,20.184357,21.763916,21.46518,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0003794775,9.54197e-21,0.0,81.02624,25.000402,24.307228,96.0,0.07553499,35.96988,241.34691,88.55434,0.0,81.02624,0.11375843,0.0,77.63996,8.330017
29113,21186780.0,0.0,18.299347,12.9783325,20.989685,20.182617,21.762543,21.463837,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00024652507,9.54197e-21,0.0,81.025955,25.000402,24.300613,96.0,0.0755573,35.97914,241.34691,88.55434,0.0,81.025955,0.11375843,0.0,77.63968,8.330017
29114,21186840.0,0.0,18.299347,12.976685,20.98816,20.180878,21.76117,21.462463,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00012804923,9.54197e-21,0.0,81.025665,25.000402,24.294012,96.0,0.07557953,35.988384,241.34692,88.55433,0.0,81.025665,0.113758415,0.0,77.639404,8.330017
29115,21186900.0,0.0,18.299347,12.975006,20.986664,20.179169,21.759827,21.46112,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,8.4422376e-05,9.54197e-21,0.0,81.02538,25.000402,24.287424,96.0,0.07560172,35.997604,241.34692,88.55433,0.0,81.02538,0.1137584,0.0,77.63913,8.330017
29116,21186960.0,0.0,18.299347,12.973328,20.985168,20.17749,21.758453,21.459778,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00020867337,9.54197e-21,0.0,81.02509,25.0004,24.280848,96.0,0.07562387,36.006813,241.34692,88.55433,0.0,81.02509,0.1137584,0.0,77.638855,8.330017
29117,21187020.0,0.0,18.299347,12.97168,20.983673,20.175781,21.75711,21.458466,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00031243812,9.54197e-21,0.0,81.02481,25.000399,24.274292,96.0,0.07564594,36.01599,241.34694,88.55432,0.0,81.02481,0.11375839,0.0,77.63859,8.330017
29118,21187080.0,0.0,18.299347,12.970001,20.982178,20.174133,21.755768,21.457123,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00033949222,9.54197e-21,0.0,81.02452,25.000399,24.26776,96.0,0.07566794,36.025135,241.34694,88.55432,0.0,81.02452,0.11375839,0.0,77.63831,8.330017
29119,21187140.0,0.0,18.299347,12.968353,20.980713,20.172455,21.754425,21.45578,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00024239215,9.54197e-21,0.0,81.02424,25.000397,24.261251,96.0,0.075689845,36.03425,241.34695,88.55432,0.0,81.02424,0.11375838,0.0,77.63804,8.330017
29120,21187200.0,0.0,18.299347,12.966675,20.979218,20.170807,21.753082,21.454468,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00014410623,9.54197e-21,0.0,81.023964,25.000395,24.25476,96.0,0.07571169,36.043335,241.34695,88.55431,0.0,81.023964,0.11375838,0.0,77.63777,8.330017
29121,21187260.0,0.0,18.299347,12.964996,20.977753,20.169159,21.751709,21.453156,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00015336924,9.54197e-21,0.0,81.023674,25.000393,24.248283,96.0,0.07573349,36.052406,241.34697,88.55431,0.0,81.023674,0.11375836,0.0,77.637505,8.330017
29122,21187320.0,0.0,18.299377,12.963348,20.976288,20.167511,21.750366,21.451843,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00023897442,9.54197e-21,0.0,81.02339,25.000391,24.241817,96.0,0.07575524,36.06146,241.34697,88.55431,0.0,81.02339,0.11375836,0.0,77.63723,8.330017
29123,21187380.0,0.0,18.299377,12.96167,20.974854,20.165894,21.749054,21.450531,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00026218884,9.54197e-21,0.0,81.02312,25.000391,24.235373,96.0,0.07577691,36.070477,241.34698,88.554306,0.0,81.02312,0.113758355,0.0,77.63696,8.330017
29124,21187440.0,0.0,18.299377,12.959991,20.973389,20.164276,21.747711,21.449219,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00025474356,9.54197e-21,0.0,81.022835,25.00039,24.228947,96.0,0.07579852,36.079475,241.34698,88.554306,0.0,81.022835,0.113758355,0.0,77.636696,8.330017
29125,21187500.0,0.0,18.299377,12.9583435,20.971954,20.16269,21.746368,21.447906,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00018774388,9.54197e-21,0.0,81.02256,25.000387,24.222542,96.0,0.07582006,36.08844,241.34698,88.554306,0.0,81.02256,0.11375834,0.0,77.63643,8.330017
29126,21187560.0,0.0,18.299377,12.956665,20.97052,20.161102,21.745056,21.446625,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00018186677,9.54197e-21,0.0,81.02228,25.000385,24.216152,96.0,0.07584154,36.097385,241.347,88.5543,0.0,81.02228,0.11375834,0.0,77.63616,8.330017
29127,21187620.0,0.0,18.299377,12.955017,20.969086,20.159515,21.743713,21.445312,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0002061729,9.54197e-21,0.0,81.022,25.000383,24.209778,96.0,0.07586297,36.10631,241.347,88.5543,0.0,81.022,0.113758326,0.0,77.635895,8.330017
29128,21187680.0,0.0,18.299377,12.953339,20.967651,20.157959,21.742401,21.44403,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00022315508,9.54197e-21,0.0,81.02173,25.000381,24.20342,96.0,0.075884335,36.11521,241.34702,88.55429,0.0,81.02173,0.113758326,0.0,77.635635,8.330017
29129,21187740.0,0.0,18.299377,12.95166,20.966248,20.156372,21.741089,21.442749,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00021094947,9.54197e-21,0.0,81.021454,25.00038,24.197083,96.0,0.07590563,36.124084,241.34702,88.55429,0.0,81.021454,0.11375832,0.0,77.63537,8.330017
29130,21187800.0,0.0,18.299377,12.950012,20.964844,20.154816,21.739746,21.441467,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00019834103,9.54197e-21,0.0,81.02118,25.00038,24.19076,96.0,0.07592687,36.13294,241.34703,88.55429,0.0,81.02118,0.11375832,0.0,77.6351,8.330017
29131,21187860.0,0.0,18.299377,12.948334,20.96344,20.15329,21.738434,21.440186,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00018317503,9.54197e-21,0.0,81.0209,25.000378,24.184454,96.0,0.075948045,36.141766,241.34703,88.55429,0.0,81.0209,0.11375832,0.0,77.63484,8.330017
29132,21187920.0,0.0,18.299377,12.946686,20.962036,20.151764,21.737122,21.438904,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00018754503,9.54197e-21,0.0,81.02062,25.000376,24.178164,96.0,0.07596917,36.15057,241.34703,88.55428,0.0,81.02062,0.1137583,0.0,77.634575,8.330017
29133,21187980.0,0.0,18.299377,12.945007,20.960632,20.150238,21.73581,21.437622,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0001929732,9.54197e-21,0.0,81.020355,25.000374,24.171888,96.0,0.07599024,36.159355,241.34705,88.55428,0.0,81.020355,0.1137583,0.0,77.63431,8.330017
29134,21188040.0,0.0,18.299377,12.943329,20.959259,20.148712,21.734497,21.43637,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00020390641,9.54197e-21,0.0,81.02008,25.000372,24.165632,96.0,0.07601125,36.168118,241.34705,88.55428,0.0,81.02008,0.11375829,0.0,77.63405,8.330017
29135,21188100.0,0.0,18.299377,12.941681,20.957886,20.147217,21.733215,21.43509,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00020139663,9.54197e-21,0.0,81.019806,25.000372,24.159391,96.0,0.0760322,36.176853,241.34706,88.554276,0.0,81.019806,0.11375829,0.0,77.63379,8.330017
29136,21188160.0,0.0,18.299377,12.940002,20.956512,20.145721,21.731903,21.433838,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00017618774,9.54197e-21,0.0,81.01953,25.00037,24.153166,96.0,0.07605308,36.18557,241.34706,88.554276,0.0,81.01953,0.11375829,0.0,77.63353,8.330017
29137,21188220.0,0.0,18.299377,12.9383545,20.95514,20.144257,21.73059,21.432587,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00017027774,9.54197e-21,0.0,81.019264,25.000368,24.146955,96.0,0.07607392,36.194263,241.34708,88.554276,0.0,81.019264,0.11375828,0.0,77.63327,8.330017
29138,21188280.0,0.0,18.299377,12.936676,20.953766,20.142761,21.72931,21.431335,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00018529013,9.54197e-21,0.0,81.019,25.000368,24.14076,96.0,0.0760947,36.202938,241.34708,88.55427,0.0,81.019,0.11375828,0.0,77.63301,8.330017
29139,21188340.0,0.0,18.299377,12.934998,20.952423,20.141296,21.727997,21.430084,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00019628229,9.54197e-21,0.0,81.01872,25.000366,24.13458,96.0,0.07611542,36.21159,241.34708,88.55427,0.0,81.01872,0.113758266,0.0,77.63275,8.330017
29140,21188400.0,0.0,18.299408,12.93335,20.95105,20.139832,21.726715,21.428833,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0002063612,9.54197e-21,0.0,81.018456,25.000364,24.128416,96.0,0.0761361,36.220215,241.34709,88.55427,0.0,81.018456,0.113758266,0.0,77.63249,8.330017
29141,21188460.0,0.0,18.299408,12.931671,20.949738,20.138428,21.725433,21.427612,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00075495744,9.54197e-21,0.0,81.01819,25.000364,24.122282,96.0,0.07615666,36.228806,241.34709,88.55427,0.0,81.01819,0.113758266,0.0,77.63223,8.330017
29142,21188520.0,0.0,18.299408,12.929993,20.948425,20.137054,21.724121,21.426392,18.299408,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0008340149,9.54197e-21,0.0,81.017914,25.000364,24.11621,96.0,0.076177016,36.237305,241.3471,88.55426,0.0,81.017914,0.11375825,0.0,77.63197,8.330017
29143,21188580.0,0.0,18.299408,12.928345,20.947113,20.135681,21.72284,21.42517,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0002802202,9.54197e-21,0.0,81.01765,25.000366,24.110197,96.0,0.07619716,36.245724,241.3471,88.55426,0.0,81.01765,0.11375824,0.0,77.63172,8.330017
29144,21188640.0,0.0,18.299408,12.926666,20.9458,20.134308,21.721558,21.42395,18.299408,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00015607815,9.54197e-21,0.0,81.01739,25.000368,24.10419,96.0,0.076217294,36.25413,241.3471,88.55426,0.0,81.01739,0.11375823,0.0,77.63147,8.330017
29145,21188700.0,0.0,18.299408,12.925018,20.944519,20.132935,21.720306,21.42273,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-6.697096e-05,9.54197e-21,0.0,81.01712,25.000366,24.098192,96.0,0.07623739,36.26253,241.34712,88.55425,0.0,81.01712,0.11375823,0.0,77.63121,8.330017
29146,21188760.0,0.0,18.299408,12.92334,20.943237,20.131592,21.719025,21.42154,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00013711664,9.54197e-21,0.0,81.01685,25.000364,24.092188,96.0,0.076257505,36.27094,241.34712,88.55425,0.0,81.01685,0.113758214,0.0,77.63096,8.330017
29147,21188820.0,0.0,18.299408,12.921661,20.941956,20.130249,21.717743,21.420319,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00036058534,9.54197e-21,0.0,81.016594,25.000364,24.0862,96.0,0.07627755,36.279316,241.34714,88.55425,0.0,81.016594,0.113758214,0.0,77.63071,8.330017
29148,21188880.0,0.0,18.299408,12.920013,20.940674,20.128937,21.716461,21.419128,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00043666796,9.54197e-21,0.0,81.016335,25.000362,24.080238,96.0,0.076297514,36.287666,241.34714,88.554245,0.0,81.016335,0.11375821,0.0,77.630455,8.330017
29149,21188940.0,0.0,18.299408,12.918335,20.939392,20.127625,21.71521,21.417938,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0002873797,9.54197e-21,0.0,81.01607,25.000362,24.074306,96.0,0.07631737,36.29597,241.34714,88.554245,0.0,81.01607,0.11375819,0.0,77.6302,8.330017
29150,21189000.0,0.0,18.299408,12.916687,20.93814,20.126282,21.713928,21.416718,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,8.815101e-05,9.54197e-21,0.0,81.015816,25.00036,24.068392,96.0,0.07633717,36.304253,241.34715,88.554245,0.0,81.015816,0.11375819,0.0,77.62995,8.330017
29151,21189060.0,0.0,18.299408,12.915009,20.93689,20.125,21.712677,21.415527,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,4.5320325e-05,9.54197e-21,0.0,81.01555,25.000359,24.062485,96.0,0.07635694,36.312523,241.34715,88.55424,0.0,81.01555,0.11375818,0.0,77.62971,8.330017
29152,21189120.0,0.0,18.299408,12.91333,20.935608,20.123718,21.711395,21.414368,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0001975385,9.54197e-21,0.0,81.0153,25.000357,24.056581,96.0,0.07637669,36.32079,241.34717,88.55424,0.0,81.0153,0.11375818,0.0,77.629456,8.330017
29153,21189180.0,0.0,18.299408,12.911682,20.934357,20.122406,21.710144,21.413177,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.000278353,9.54197e-21,0.0,81.01503,25.000355,24.050697,96.0,0.07639638,36.329025,241.34717,88.55423,0.0,81.01503,0.11375817,0.0,77.62921,8.330017
29154,21189240.0,0.0,18.299438,12.910004,20.933136,20.121155,21.708893,21.411987,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0002914123,9.54197e-21,0.0,81.01478,25.000353,24.044832,96.0,0.07641599,36.337234,241.34717,88.55423,0.0,81.01478,0.11375817,0.0,77.62897,8.330017
29155,21189300.0,0.0,18.299438,12.908325,20.931885,20.119873,21.707642,21.410828,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00018836927,9.54197e-21,0.0,81.01452,25.00035,24.038988,96.0,0.076435536,36.345417,241.34718,88.55423,0.0,81.01452,0.113758154,0.0,77.62872,8.330017
29156,21189360.0,0.0,18.299438,12.906677,20.930664,20.118622,21.70639,21.409637,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00013213453,9.54197e-21,0.0,81.01427,25.000349,24.033161,96.0,0.07645503,36.353577,241.34718,88.55422,0.0,81.01427,0.113758154,0.0,77.62848,8.330017
29157,21189420.0,0.0,18.299438,12.904999,20.929443,20.11737,21.70514,21.408478,18.299438,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00015013115,9.54197e-21,0.0,81.01401,25.000347,24.027342,96.0,0.07647448,36.36172,241.3472,88.55422,0.0,81.01401,0.11375814,0.0,77.62823,8.330017
29158,21189480.0,0.0,18.299438,12.903351,20.928223,20.11612,21.703888,21.407318,18.299438,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00019631989,9.54197e-21,0.0,81.01375,25.000345,24.021538,96.0,0.07649388,36.36985,241.3472,88.55422,0.0,81.01375,0.11375814,0.0,77.62798,8.330017
29159,21189540.0,0.0,18.299438,12.901672,20.927002,20.114899,21.702667,21.406158,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00020444261,9.54197e-21,0.0,81.013504,25.000343,24.015749,96.0,0.07651323,36.377953,241.3472,88.554214,0.0,81.013504,0.11375814,0.0,77.62774,8.330017
29160,21189600.0,0.0,18.299438,12.899994,20.925781,20.113647,21.701416,21.404999,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00010523804,9.54197e-21,0.0,81.013245,25.000341,24.00996,96.0,0.07653258,36.38606,241.34721,88.554214,0.0,81.013245,0.11375813,0.0,77.627495,8.330017
29161,21189660.0,0.0,18.299408,12.898285,20.92456,20.112427,21.700165,21.40384,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00044475886,9.54197e-21,0.0,81.01299,25.00034,24.004192,96.0,0.07655184,36.39413,241.34721,88.554214,0.0,81.01299,0.11375813,0.0,77.62725,8.330017
29162,21189720.0,0.0,18.299377,12.896454,20.92337,20.111206,21.698944,21.40268,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0023241593,9.54197e-21,0.0,81.01274,25.000334,23.998352,96.0,0.07657135,36.402306,241.34723,88.55421,0.0,81.01274,0.11375813,0.0,77.62701,8.330017
29163,21189780.0,0.0,18.299347,12.89447,20.92215,20.109955,21.697723,21.40155,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0026253944,9.54197e-21,0.0,81.01248,25.00032,23.99228,96.0,0.07659165,36.41081,241.34723,88.55421,0.0,81.01248,0.11375814,0.0,77.62676,8.330017
29164,21189840.0,0.0,18.299347,12.892426,20.92096,20.108765,21.696472,21.40039,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0015333786,9.54197e-21,0.0,81.01222,25.000301,23.985985,96.0,0.07661268,36.41962,241.34723,88.5542,0.0,81.01222,0.11375817,0.0,77.62652,8.330017
29165,21189900.0,0.0,18.299347,12.890259,20.91977,20.107544,21.695251,21.399261,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00089072104,9.54197e-21,0.0,81.01196,25.000282,23.979588,96.0,0.07663406,36.428577,241.34724,88.5542,0.0,81.01196,0.11375819,0.0,77.62627,8.330017
29166,21189960.0,0.0,18.299347,12.88797,20.91858,20.106323,21.69403,21.398102,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0014194796,9.54197e-21,0.0,81.0117,25.000267,23.973114,96.0,0.07665569,36.43764,241.34724,88.5542,0.0,81.0117,0.11375823,0.0,77.626015,8.330017
29167,21190020.0,0.0,18.299316,12.88559,20.917358,20.105133,21.69281,21.396973,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0020232287,9.54197e-21,0.0,81.01143,25.00025,23.966513,96.0,0.076677755,36.446884,241.34724,88.5542,0.0,81.01143,0.11375825,0.0,77.62575,8.330017
29168,21190080.0,0.0,18.299316,12.883148,20.916168,20.103912,21.69159,21.395844,18.299347,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0018967505,9.54197e-21,0.0,81.01116,25.000233,23.959742,96.0,0.07670037,36.45636,241.34724,88.5542,0.0,81.01116,0.1137583,0.0,77.62549,8.330017
29169,21190140.0,0.0,18.299286,12.880585,20.915009,20.102722,21.690369,21.394714,18.299316,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0016323408,9.54197e-21,0.0,81.01087,25.000217,23.952852,96.0,0.07672338,36.466007,241.34726,88.55421,0.0,81.01087,0.11375834,0.0,77.62522,8.330017
29170,21190200.0,0.0,18.299286,12.87793,20.913818,20.101532,21.689178,21.393585,18.299316,18.299316,18.299316,18.299347,0.0,0.032085672,0.032085672,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00097566826,9.54197e-21,0.0,81.01059,25.000202,23.945822,96.0,0.07674686,36.47585,241.34726,88.55421,0.0,81.01059,0.11375839,0.0,77.62494,8.330017
29171,21190260.0,0.0,18.299286,12.875183,20.912628,20.100342,21.687958,21.392456,18.299286,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0010918877,9.54197e-21,0.0,81.01029,25.000193,23.938717,96.0,0.07677058,36.485794,241.34726,88.554214,0.0,81.01029,0.11375844,0.0,77.624664,8.330017
29172,21190320.0,0.0,18.299255,12.872345,20.911469,20.099152,21.686737,21.391327,18.299286,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0013971156,9.54197e-21,0.0,81.009995,25.000185,23.931515,96.0,0.076794624,36.49588,241.34726,88.55423,0.0,81.009995,0.11375849,0.0,77.624374,8.330017
29173,21190380.0,0.0,18.299255,12.869446,20.910278,20.097961,21.685547,21.390198,18.299286,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0014596615,9.54197e-21,0.0,81.00969,25.00018,23.924196,96.0,0.076819055,36.506126,241.34727,88.55424,0.0,81.00969,0.11375854,0.0,77.62408,8.330017
29174,21190440.0,0.0,18.299255,12.866455,20.909119,20.096802,21.684357,21.389069,18.299255,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0011885024,9.54197e-21,0.0,81.00938,25.000175,23.916765,96.0,0.07684385,36.51653,241.34727,88.55425,0.0,81.00938,0.11375859,0.0,77.62378,8.330017
29175,21190500.0,0.0,18.299255,12.863403,20.907959,20.095612,21.683136,21.38797,18.299255,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.00097086804,9.54197e-21,0.0,81.00906,25.000175,23.90925,96.0,0.076868914,36.52705,241.34727,88.55426,0.0,81.00906,0.11375864,0.0,77.623474,8.330017
29176,21190560.0,0.0,18.299225,12.86026,20.9068,20.094452,21.681946,21.38684,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0009512567,9.54197e-21,0.0,81.008736,25.000175,23.901644,96.0,0.07689429,36.5377,241.34727,88.554276,0.0,81.008736,0.113758676,0.0,77.62316,8.330017
29177,21190620.0,0.0,18.299225,12.857056,20.90564,20.093292,21.680756,21.385742,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.0010270311,9.54197e-21,0.0,81.00841,25.00018,23.893955,96.0,0.07691991,36.548462,241.34727,88.55429,0.0,81.00841,0.11375873,0.0,77.62284,8.330017
29178,21190680.0,0.0,18.299225,12.853821,20.90448,20.092102,21.679565,21.384613,18.299225,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.0010290338,9.54197e-21,0.0,81.00807,25.000185,23.886189,96.0,0.0769458,36.559334,241.34729,88.554306,0.0,81.00807,0.11375877,0.0,77.62252,8.330017
29179,21190740.0,0.0,18.299194,12.850494,20.90332,20.090942,21.678375,21.383514,18.299225,18.299225,18.299225,18.299255,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0009049864,9.54197e-21,0.0,81.00773,25.000193,23.87834,96.0,0.076971956,36.570324,241.34729,88.55433,0.0,81.00773,0.11375881,0.0,77.62219,8.330017
29180,21190800.0,0.0,18.299194,12.847107,20.90216,20.089813,21.677185,21.382416,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.00070296373,9.54197e-21,0.0,81.007385,25.000202,23.870422,96.0,0.07699833,36.58141,241.34729,88.554344,0.0,81.007385,0.11375885,0.0,77.621864,8.330017
29181,21190860.0,0.0,18.299194,12.843658,20.901031,20.088654,21.675995,21.381317,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00080156274,9.54197e-21,0.0,81.007034,25.000212,23.862442,96.0,0.0770249,36.59258,241.34729,88.55436,0.0,81.007034,0.113758884,0.0,77.62153,8.330017
29182,21190920.0,0.0,18.299194,12.840149,20.899872,20.087494,21.674805,21.380219,18.299194,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.00086898595,9.54197e-21,0.0,81.00668,25.000223,23.854395,96.0,0.077051684,36.603844,241.3473,88.554375,0.0,81.00668,0.11375892,0.0,77.621185,8.330017
29183,21190980.0,0.0,18.299194,12.836609,20.898743,20.086334,21.673615,21.37912,18.299194,18.299194,18.299194,18.299225,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.00071549375,9.54197e-21,0.0,81.006325,25.000235,23.846283,96.0,0.077078685,36.6152,241.3473,88.55439,0.0,81.006325,0.11375895,0.0,77.62084,8.330017
29184,21191040.0,0.0,18.299194,12.833038,20.897583,20.085205,21.672455,21.378021,18.299194,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0005682201,9.54197e-21,0.0,81.00596,25.000248,23.838125,96.0,0.07710583,36.626625,241.3473,88.554405,0.0,81.00596,0.113758974,0.0,77.62049,8.330017
29185,21191100.0,0.0,18.299194,12.829407,20.896454,20.084076,21.671265,21.376923,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00035712725,9.54197e-21,0.0,81.00559,25.00026,23.829914,96.0,0.077133134,36.63812,241.34732,88.55442,0.0,81.00559,0.113758996,0.0,77.62014,8.330017
29186,21191160.0,0.0,18.299164,12.825745,20.895325,20.082947,21.670105,21.375824,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.00055453327,9.54197e-21,0.0,81.005226,25.000275,23.821672,96.0,0.07716053,36.64966,241.34732,88.554436,0.0,81.005226,0.113759026,0.0,77.61978,8.330017
29187,21191220.0,0.0,18.299164,12.8220215,20.894196,20.081787,21.668915,21.374756,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.00066105684,9.54197e-21,0.0,81.00485,25.000288,23.813385,96.0,0.07718808,36.661263,241.34732,88.55445,0.0,81.00485,0.11375905,0.0,77.61943,8.330017
