,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29188,21191280.0,0.0,18.299164,12.818298,20.893066,20.080658,21.667755,21.373657,18.299164,18.299194,18.299194,18.299194,0.0,0.032085855,0.032085855,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0004749532,9.54197e-21,0.0,81.004486,25.000301,23.805044,96.0,0.07721579,36.67294,241.34734,88.55447,0.0,81.004486,0.11375906,0.0,77.61907,8.330017
29189,21191340.0,0.0,18.299164,12.814514,20.891937,20.07956,21.666595,21.37259,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00021103016,9.54197e-21,0.0,81.004105,25.000313,23.796677,96.0,0.07724359,36.684654,241.34734,88.554474,0.0,81.004105,0.113759086,0.0,77.618706,8.330017
29190,21191400.0,0.0,18.299164,12.81073,20.890808,20.07843,21.665436,21.37149,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-6.1282786e-05,9.54197e-21,0.0,81.00372,25.000326,23.788294,96.0,0.07727142,36.69639,241.34734,88.55449,0.0,81.00372,0.1137591,0.0,77.61835,8.330017
29191,21191460.0,0.0,18.299194,12.806885,20.88974,20.077423,21.664246,21.370453,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0010866191,9.54197e-21,0.0,81.00334,25.000341,23.779922,96.0,0.07729921,36.708107,241.34735,88.5545,0.0,81.00334,0.11375911,0.0,77.61799,8.330017
29192,21191520.0,0.0,18.299194,12.80307,20.888702,20.076416,21.663086,21.369385,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0011921583,9.54197e-21,0.0,81.00297,25.000359,23.77164,96.0,0.077326685,36.719704,241.34735,88.55451,0.0,81.00297,0.11375911,0.0,77.617615,8.330017
29193,21191580.0,0.0,18.299194,12.799194,20.887634,20.07544,21.661926,21.368347,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0008216461,9.54197e-21,0.0,81.00259,25.000376,23.763386,96.0,0.077354066,36.731262,241.34737,88.55452,0.0,81.00259,0.11375911,0.0,77.61725,8.330017
29194,21191640.0,0.0,18.299164,12.795319,20.886597,20.074432,21.660797,21.36728,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0006112368,9.54197e-21,0.0,81.00221,25.000393,23.755192,96.0,0.07738124,36.742733,241.34737,88.55453,0.0,81.00221,0.1137591,0.0,77.61689,8.330017
29195,21191700.0,0.0,18.299164,12.791443,20.885529,20.073456,21.659637,21.366241,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0005645906,9.54197e-21,0.0,81.00183,25.000404,23.74691,96.0,0.07740869,36.754326,241.34737,88.554535,0.0,81.00183,0.1137591,0.0,77.61652,8.330017
29196,21191760.0,0.0,18.299194,12.787537,20.884552,20.072601,21.658478,21.365234,18.299194,18.299194,18.299194,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0012029249,9.54197e-21,0.0,81.00146,25.000416,23.73864,96.0,0.07743609,36.765903,241.34738,88.554535,0.0,81.00146,0.113759086,0.0,77.616165,8.330017
29197,21191820.0,0.0,18.299225,12.783661,20.883575,20.071747,21.657349,21.364227,18.299194,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.001854204,9.54197e-21,0.0,81.001076,25.000431,23.730497,96.0,0.07746307,36.777306,241.34738,88.55454,0.0,81.001076,0.11375907,0.0,77.61581,8.330017
29198,21191880.0,0.0,18.299194,12.779755,20.882599,20.070923,21.656189,21.36322,18.299194,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0007725625,9.54197e-21,0.0,81.0007,25.000446,23.722471,96.0,0.077489644,36.78854,241.3474,88.55454,0.0,81.0007,0.11375906,0.0,77.61545,8.330017
29199,21191940.0,0.0,18.299194,12.775848,20.881622,20.070068,21.65506,21.362213,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,-8.862276e-05,9.54197e-21,0.0,81.00033,25.00046,23.71445,96.0,0.07751619,36.79977,241.3474,88.55455,0.0,81.00033,0.11375903,0.0,77.61509,8.330017
29200,21192000.0,0.0,18.299194,12.771973,20.880646,20.069244,21.6539,21.361206,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0010162245,9.54197e-21,0.0,80.99996,25.00047,23.70645,96.0,0.07754267,36.81097,241.34741,88.55455,0.0,80.99996,0.113759026,0.0,77.61474,8.330017
29201,21192060.0,0.0,18.299225,12.768066,20.87973,20.068512,21.652771,21.36023,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0013398274,9.54197e-21,0.0,80.999596,25.000475,23.69839,96.0,0.07756934,36.822258,241.34741,88.55455,0.0,80.999596,0.11375901,0.0,77.61438,8.330017
29202,21192120.0,0.0,18.299255,12.764221,20.878845,20.06781,21.651642,21.359253,18.299225,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0025361397,9.54197e-21,0.0,80.99922,25.000483,23.690477,96.0,0.07759551,36.833332,241.34743,88.55454,0.0,80.99922,0.11375899,0.0,77.61404,8.330017
29203,21192180.0,0.0,18.299255,12.760345,20.87793,20.067108,21.650513,21.358307,18.299225,18.299225,18.299225,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0014097453,9.54197e-21,0.0,80.99887,25.000494,23.682749,96.0,0.07762106,36.84415,241.34744,88.55454,0.0,80.99887,0.11375896,0.0,77.61368,8.330017
29204,21192240.0,0.0,18.299225,12.7565,20.877045,20.066406,21.649384,21.35733,18.299225,18.299225,18.299225,18.299225,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.00021319931,9.54197e-21,0.0,80.99851,25.000505,23.675083,96.0,0.0776464,36.854885,241.34744,88.55454,0.0,80.99851,0.11375892,0.0,77.61334,8.330017
29205,21192300.0,0.0,18.299225,12.752686,20.87616,20.065735,21.648254,21.356384,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0002083609,9.54197e-21,0.0,80.99816,25.000505,23.667397,96.0,0.0776718,36.865646,241.34746,88.554535,0.0,80.99816,0.1137589,0.0,77.613,8.330017
29206,21192360.0,0.0,18.299255,12.748901,20.875336,20.065155,21.647156,21.355438,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.001141428,9.54197e-21,0.0,80.99781,25.000507,23.659729,96.0,0.07769713,36.876377,241.34746,88.55453,0.0,80.99781,0.11375888,0.0,77.61267,8.330017
29207,21192420.0,0.0,18.299286,12.745117,20.874512,20.064606,21.646027,21.354523,18.299255,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0023608822,9.54197e-21,0.0,80.99745,25.000513,23.652193,96.0,0.07772202,36.886932,241.34747,88.55452,0.0,80.99745,0.11375885,0.0,77.612335,8.330017
29208,21192480.0,0.0,18.299316,12.741364,20.873688,20.064026,21.644897,21.353607,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0025331636,9.54197e-21,0.0,80.997116,25.000517,23.644781,96.0,0.077746496,36.89731,241.34747,88.55452,0.0,80.997116,0.113758825,0.0,77.612,8.330017
29209,21192540.0,0.0,18.299286,12.737671,20.872894,20.063477,21.643799,21.352661,18.299286,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0009035919,9.54197e-21,0.0,80.99677,25.000525,23.63754,96.0,0.07777038,36.907444,241.34749,88.55451,0.0,80.99677,0.11375879,0.0,77.61168,8.330017
29210,21192600.0,0.0,18.299286,12.734009,20.87207,20.062927,21.6427,21.351746,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00034259868,9.54197e-21,0.0,80.99644,25.000528,23.630333,96.0,0.07779417,36.917534,241.3475,88.554504,0.0,80.99644,0.11375875,0.0,77.61136,8.330017
29211,21192660.0,0.0,18.299316,12.730377,20.871307,20.0625,21.641602,21.35086,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0012477159,9.54197e-21,0.0,80.99611,25.000528,23.623135,96.0,0.07781792,36.927612,241.3475,88.55449,0.0,80.99611,0.11375871,0.0,77.61104,8.330017
29212,21192720.0,0.0,18.299347,12.726776,20.870575,20.062073,21.640503,21.350006,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0026843192,9.54197e-21,0.0,80.99578,25.00053,23.616072,96.0,0.077841215,36.937504,241.34752,88.55448,0.0,80.99578,0.113758676,0.0,77.610725,8.330017
29213,21192780.0,0.0,18.299347,12.723236,20.869843,20.061676,21.639404,21.349121,18.299316,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.002008728,9.54197e-21,0.0,80.99546,25.000534,23.60921,96.0,0.077863835,36.947105,241.34752,88.554474,0.0,80.99546,0.11375864,0.0,77.61041,8.330017
29214,21192840.0,0.0,18.299347,12.719757,20.86911,20.061249,21.638306,21.348236,18.299316,18.299316,18.299316,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0012102663,9.54197e-21,0.0,80.99514,25.000536,23.602434,96.0,0.07788617,36.956593,241.34753,88.55447,0.0,80.99514,0.1137586,0.0,77.61011,8.330017
29215,21192900.0,0.0,18.299316,12.716309,20.868378,20.060822,21.637207,21.347351,18.299347,18.299316,18.299316,18.299316,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0002476662,9.54197e-21,0.0,80.99483,25.000538,23.595772,96.0,0.07790811,36.96592,241.34755,88.55445,0.0,80.99483,0.113758564,0.0,77.60981,8.330017
29216,21192960.0,0.0,18.299377,12.712921,20.867676,20.060547,21.636139,21.346527,18.299347,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0017509277,9.54197e-21,0.0,80.994514,25.000534,23.589108,96.0,0.077930085,36.97525,241.34755,88.55444,0.0,80.994514,0.11375853,0.0,77.60952,8.330017
29217,21193020.0,0.0,18.299408,12.709595,20.867035,20.060242,21.63504,21.345673,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.003034395,9.54197e-21,0.0,80.99422,25.000534,23.582624,96.0,0.07795143,36.984325,241.34756,88.55443,0.0,80.99422,0.113758475,0.0,77.60923,8.330017
29218,21193080.0,0.0,18.299408,12.706329,20.866364,20.059967,21.633972,21.344849,18.299377,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.002221847,9.54197e-21,0.0,80.99392,25.000536,23.576372,96.0,0.07797201,36.993076,241.34756,88.55441,0.0,80.99392,0.11375844,0.0,77.60894,8.330017
29219,21193140.0,0.0,18.299408,12.703125,20.865692,20.059692,21.632904,21.344025,18.299377,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0006993397,9.54197e-21,0.0,80.99363,25.00054,23.570253,96.0,0.07799215,37.001644,241.34758,88.554405,0.0,80.99363,0.11375839,0.0,77.608665,8.330017
29220,21193200.0,0.0,18.299408,12.700012,20.865051,20.059387,21.631836,21.3432,18.299408,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0005029918,9.54197e-21,0.0,80.993355,25.000532,23.564224,96.0,0.078012,37.010086,241.3476,88.55439,0.0,80.993355,0.113758355,0.0,77.6084,8.330017
29221,21193260.0,0.0,18.208649,12.69693,20.753387,20.092377,21.632202,21.34375,18.294067,18.296326,18.296326,27.737549,0.0,0.027779417,0.027779417,0.06326207,25.0,18.300018,0.0,0.0,0.0,-4.1501484,9.54197e-21,0.0,82.048355,19.713554,23.505375,96.0,0.08128777,37.092476,241.26036,86.92386,0.0,82.048355,0.11882418,100.0,88.6836,8.330017
29222,21193320.0,0.0,18.262115,12.693939,20.723328,20.17987,21.634064,21.345581,18.26352,18.287567,18.287567,32.062042,0.0,0.02588547,0.02588547,0.07221262,25.0,18.300018,0.0,0.0,0.0,-1.4919275,9.54197e-21,0.0,85.76733,15.771323,23.024721,96.0,0.08608346,37.76539,241.07054,86.04455,0.0,85.76733,0.12398484,100.0,98.84946,8.330017
29223,21193380.0,0.0,18.402832,12.690979,20.807861,20.289886,21.635712,21.347229,18.267914,18.27652,18.27652,33.849945,0.0,0.027487274,0.027487274,0.0714336,25.0,18.300018,0.0,0.0,0.0,7.6328597,9.54197e-21,0.0,88.349655,15.196554,22.626642,96.0,0.08895351,38.3227,240.90033,86.3793,0.0,88.349655,0.12641355,100.0,99.95778,8.330017
29224,21193440.0,2.0,18.361603,12.68808,20.89038,20.408173,21.63675,21.348358,18.31784,18.284088,18.284088,34.75186,0.0,0.029250432,0.029250432,0.07197072,35.666668,18.300018,0.0,0.0,0.0,3.7837758,9.54197e-21,0.0,89.73883,15.738183,23.011198,96.0,0.09011003,37.784325,240.52888,87.83904,0.0,89.73883,0.13047303,100.0,100.00011,8.330017
29225,21193500.0,2.0,18.26712,12.685242,20.96457,20.532013,21.637238,21.348999,18.335266,18.305267,18.305267,35.00186,0.0,0.03087948,0.03087948,0.07436387,46.333332,18.300018,0.0,0.0,0.0,-4.0057063,9.54197e-21,0.0,90.291664,16.95509,23.520386,96.0,0.09169456,37.07146,240.00778,90.1619,0.0,90.291664,0.13612577,100.0,100.0,8.330017
29226,21193560.0,2.0,18.279205,12.682465,21.031036,20.654694,21.637146,21.349152,18.30838,18.313538,18.313538,34.71466,0.0,0.032385282,0.032385282,0.07837467,57.0,18.300018,0.0,0.0,0.0,-2.8013308,9.54197e-21,0.0,90.1393,18.748833,23.509432,96.0,0.09597068,37.086792,239.40894,93.24296,0.0,90.1393,0.1431489,100.0,100.0,8.330017
29227,21193620.0,1.0,18.325623,12.679749,21.094482,20.778961,21.636566,21.348907,18.295471,18.307861,18.307861,34.02603,0.0,0.033659495,0.033659495,0.08362366,65.333336,18.300018,0.0,0.0,0.0,1.7007481,9.54197e-21,0.0,89.36258,21.059256,23.363205,96.0,0.10125589,37.29151,238.85829,96.89642,0.0,89.36258,0.15094738,100.0,100.0,8.330017
29228,21193680.0,1.0,18.316254,12.677063,21.156677,20.902893,21.63556,21.348267,18.30664,18.30597,18.30597,33.100098,0.0,0.034702443,0.034702443,0.090039566,73.666664,18.300018,0.0,0.0,0.0,0.91430897,9.54197e-21,0.0,88.09546,23.976036,23.468462,96.0,0.105980456,37.144154,238.47717,101.1788,0.0,88.09546,0.15945089,100.0,100.0,8.330017
29229,21193740.0,1.0,18.300781,12.674438,21.21875,21.025085,21.634216,21.347351,18.309265,18.309265,18.309265,32.044434,0.0,0.035503745,0.035503745,0.097582616,82.0,18.300018,0.0,0.0,0.0,-0.8873478,9.54197e-21,0.0,86.44643,27.548319,23.595297,96.0,0.11098413,36.966583,238.45515,106.12816,0.0,86.44643,0.16859788,100.0,100.0,8.330017
29230,21193800.0,1.0,18.311676,12.671875,21.281647,21.144043,21.63266,21.346252,18.305023,18.309875,18.309875,30.943115,0.0,0.036125284,0.036125284,0.105964415,90.333336,18.300018,0.0,0.0,0.0,0.1587436,9.54197e-21,0.0,84.52793,31.872717,23.620447,96.0,0.11672326,36.931374,239.07013,111.79112,0.0,84.52793,0.17823741,100.0,99.87585,8.330017
29231,21193860.0,1.0,18.317383,12.669373,21.347107,21.252106,21.631714,21.345947,18.308502,18.311737,18.311737,30.072449,0.0,0.038294815,0.038294815,0.10966713,98.666664,18.300018,0.0,0.0,0.0,0.649247,9.54197e-21,0.0,81.933624,39.9042,23.711975,96.0,0.12120414,36.803234,240.60771,119.53832,0.0,81.933624,0.18627822,100.0,95.884125,8.330017
29232,21193920.0,1.0,18.317078,12.666901,21.409485,21.352692,21.62976,21.344757,18.31372,18.318634,18.318634,29.819733,0.0,0.04131209,0.04131209,0.10623424,107.0,18.300018,0.0,0.0,0.0,0.34912634,9.54197e-21,0.0,77.717575,56.108517,23.873543,96.0,0.1220461,36.57704,242.86569,131.15045,0.0,77.717575,0.18888974,100.0,87.66655,8.330017
29233,21193980.0,1.0,18.321503,12.66449,21.463104,21.446411,21.6268,21.342682,18.318604,18.330048,18.330048,30.381256,0.0,0.043476395,0.043476395,0.09340411,115.333336,18.300018,0.0,0.0,0.0,0.52476144,9.54197e-21,0.0,72.15552,85.87843,24.079227,96.0,0.115993746,36.28908,244.4961,147.7118,0.0,72.15552,0.18042621,100.0,76.77639,8.330017
29234,21194040.0,1.0,18.33014,12.66214,21.50528,21.533813,21.623596,21.340363,18.32486,18.340118,18.340118,31.2919,0.0,0.042145345,0.042145345,0.07756404,123.666664,18.300018,0.0,0.0,0.0,0.8232877,9.54197e-21,0.0,66.659134,120.71623,24.355013,96.0,0.10376242,35.902985,244.22551,162.39587,0.0,66.659134,0.16190776,24.147406,67.43667,8.330017
29235,21194100.0,1.0,18.314545,12.659821,21.52591,21.579315,21.621368,21.338928,18.328125,18.342133,18.342133,24.51767,0.0,0.039373074,0.039373074,0.06857015,132.0,18.300018,0.0,0.0,0.0,-0.491339,9.54197e-21,0.0,63.099564,141.67462,24.66059,96.0,0.09396124,35.475178,243.4628,168.75923,0.0,63.099564,0.1473482,0.0,62.65496,8.330017
29236,21194160.0,0.0,18.303284,12.657562,21.526855,21.58313,21.62033,21.33847,18.322662,18.337555,18.337555,21.440582,0.0,0.0368375,0.0368375,0.061738245,128.0,18.300018,0.0,0.0,0.0,-1.0878268,9.54197e-21,0.0,60.890812,150.5175,24.873825,96.0,0.08620331,35.176643,242.14023,168.57996,0.0,60.890812,0.13542089,0.0,59.641586,8.330017
29237,21194220.0,0.0,18.303894,12.655365,21.52179,21.572968,21.620117,21.338715,18.31488,18.3284,18.3284,19.983002,0.0,0.034941155,0.034941155,0.057065576,124.0,18.300018,0.0,0.0,0.0,-0.6108521,9.54197e-21,0.0,59.64933,151.31903,24.986298,96.0,0.08087804,35.01918,240.92714,165.22919,0.0,59.64933,0.12694418,0.0,57.85298,8.330017
29238,21194280.0,0.0,18.304504,12.653198,21.51471,21.55716,21.620422,21.339447,18.310028,18.319092,18.319092,19.239502,0.0,0.033601277,0.033601277,0.05386338,120.0,18.300018,0.0,0.0,0.0,-0.248643,9.54197e-21,0.0,59.02481,148.00322,25.060875,96.0,0.077205196,34.914776,240.00159,160.76404,0.0,59.02481,0.12105707,0.0,56.849598,8.330017
29239,21194340.0,0.0,18.301147,12.651093,21.506958,21.539032,21.621124,21.340485,18.307343,18.311737,18.311737,18.837433,0.0,0.032680158,0.032680158,0.051635444,116.0,18.300018,0.0,0.0,0.0,-0.2745051,9.54197e-21,0.0,58.810127,142.70801,25.12153,96.0,0.07463661,34.829857,239.35152,156.06247,0.0,58.810127,0.11698409,0.0,56.393147,8.330017
29240,21194400.0,0.0,18.297913,12.649048,21.499023,21.519897,21.62207,21.341736,18.30481,18.306274,18.306274,18.61325,0.0,0.03205724,0.03205724,0.050132647,112.0,18.300018,0.0,0.0,0.0,-0.3407217,9.54197e-21,0.0,58.870613,136.5425,25.158867,96.0,0.072916955,34.777584,238.92172,151.503,0.0,58.870613,0.11423438,0.0,56.31366,8.330017
29241,21194460.0,0.0,18.298035,12.647034,21.491333,21.50064,21.623413,21.343231,18.302185,18.302002,18.302002,18.482605,0.0,0.03164258,0.03164258,0.049144123,108.0,18.300018,0.0,0.0,0.0,-0.22133684,9.54197e-21,0.0,59.110497,130.15724,25.168594,96.0,0.07183171,34.76397,238.65384,147.2483,0.0,59.110497,0.11241668,0.0,56.474514,8.330017
29242,21194520.0,0.0,18.299408,12.64505,21.483734,21.481232,21.624817,21.344849,18.300385,18.298676,18.298676,18.405823,0.0,0.03137313,0.03137313,0.04851516,104.0,18.300018,0.0,0.0,0.0,-0.051260382,9.54197e-21,0.0,59.467484,123.87836,25.163416,96.0,0.07117303,34.771217,238.4999,143.33731,0.0,59.467484,0.11124927,0.0,56.788464,8.330017
29243,21194580.0,0.0,18.299316,12.643127,21.476135,21.461792,21.626312,21.346497,18.299683,18.296448,18.296448,18.35965,0.0,0.031201378,0.031201378,0.048121758,100.0,18.300018,0.0,0.0,0.0,-0.006103281,9.54197e-21,0.0,59.896366,117.87131,25.15673,96.0,0.07076859,34.78058,238.42494,139.75598,0.0,59.896366,0.110513076,0.0,57.19367,8.330017
29244,21194640.0,0.0,18.298035,12.641266,21.468628,21.442383,21.627838,21.348175,18.299377,18.295135,18.295135,18.33252,0.0,0.03109688,0.03109688,0.047887083,96.0,18.300018,0.0,0.0,0.0,-0.055817988,9.54197e-21,0.0,60.37063,112.185394,25.149134,96.0,0.07053691,34.79121,238.40503,136.46704,0.0,60.37063,0.11006978,0.0,57.65549,8.330017
29245,21194700.0,0.0,18.29718,12.639435,21.46112,21.423004,21.629395,21.349884,18.29889,18.294403,18.294403,18.31659,0.0,0.031035854,0.031035854,0.047751956,92.0,18.300018,0.0,0.0,0.0,-0.08833794,9.54197e-21,0.0,60.87106,106.828094,25.136354,96.0,0.07043076,34.809105,238.42406,133.42786,0.0,60.87106,0.10981342,0.0,58.149426,8.330017
29246,21194760.0,0.0,18.298035,12.637665,21.454163,21.404816,21.631104,21.351654,18.29831,18.293915,18.293915,18.306946,0.0,0.031000085,0.031000085,0.04767457,88.0,18.300018,0.0,0.0,0.0,-0.024453873,9.54197e-21,0.0,61.38568,101.77489,25.116714,96.0,0.07041038,34.836597,238.47156,130.59192,0.0,61.38568,0.10966504,0.0,58.660538,8.330017
29247,21194820.0,0.0,18.298798,12.635925,21.447266,21.386688,21.632782,21.353424,18.298096,18.29358,18.29358,18.300873,0.0,0.030975066,0.030975066,0.047625847,84.0,18.300018,0.0,0.0,0.0,0.032140292,9.54197e-21,0.0,61.909286,96.981766,25.096992,96.0,0.07041937,34.864216,238.5412,127.912224,0.0,61.909286,0.109567,0.0,59.181065,8.330017
29248,21194880.0,0.0,18.298706,12.634216,21.4404,21.368652,21.634491,21.355164,18.298248,18.293518,18.293518,18.297821,0.0,0.030959535,0.030959535,0.047601037,80.0,18.300018,0.0,0.0,0.0,0.027414376,9.54197e-21,0.0,62.441563,92.434,25.080082,96.0,0.07044308,34.887886,238.62779,125.377235,0.0,62.441563,0.1095097,0.0,59.709435,8.330017
29249,21194940.0,0.0,18.298248,12.632568,21.433594,21.350739,21.63617,21.356934,18.29834,18.29361,18.29361,18.296082,0.0,0.030943038,0.030943038,0.047577325,76.0,18.300018,0.0,0.0,0.0,-0.0017586831,9.54197e-21,0.0,62.98133,88.070465,25.064337,96.0,0.07046245,34.909927,238.72945,122.938095,0.0,62.98133,0.10945193,0.0,60.243374,8.330017
29250,21195000.0,0.0,18.298096,12.630951,21.426819,21.332886,21.637878,21.358704,18.29834,18.293732,18.293732,18.294952,0.0,0.030919392,0.030919392,0.04754319,72.0,18.300018,0.0,0.0,0.0,-0.011518029,9.54197e-21,0.0,63.530396,83.84095,25.047836,96.0,0.07047146,34.93303,238.84534,120.56027,0.0,63.530396,0.10937351,0.0,60.784645,8.330017
29251,21195060.0,0.0,18.298584,12.629395,21.420685,21.316559,21.639648,21.360535,18.29834,18.293823,18.293823,18.294342,0.0,0.030891865,0.030891865,0.04750301,68.0,18.300018,0.0,0.0,0.0,0.010965552,9.54197e-21,0.0,64.09377,79.72993,25.031132,96.0,0.07047146,34.956417,238.97385,118.23686,0.0,64.09377,0.10927698,0.0,61.337543,8.330017
29252,21195120.0,0.0,18.298737,12.627869,21.414673,21.300354,21.641449,21.362366,18.298431,18.293976,18.293976,18.294067,0.0,0.030861162,0.030861162,0.047454245,64.0,18.300018,0.0,0.0,0.0,0.0154588055,9.54197e-21,0.0,64.6778,75.70532,25.016413,96.0,0.070454404,34.97702,239.11436,115.95038,0.0,64.6778,0.10916148,0.0,61.908997,8.330017
29253,21195180.0,0.0,18.298767,12.626373,21.408722,21.284271,21.64328,21.364227,18.298553,18.294128,18.294128,18.293945,0.0,0.030821724,0.030821724,0.04738833,60.0,18.300018,0.0,0.0,0.0,0.012844504,9.54197e-21,0.0,65.28222,71.75529,25.002855,96.0,0.07041378,34.996002,239.26674,113.68984,0.0,65.28222,0.109012894,0.0,62.49998,8.330017
29254,21195240.0,0.0,18.298859,12.624939,21.402802,21.26825,21.64508,21.366089,18.298676,18.294281,18.294281,18.293915,0.0,0.030767875,0.030767875,0.047295496,56.0,18.300018,0.0,0.0,0.0,0.0123741375,9.54197e-21,0.0,65.90438,67.88476,24.990078,96.0,0.07034326,35.013893,239.43051,111.455414,0.0,65.90438,0.10882161,0.0,63.108326,8.330017
29255,21195300.0,0.0,18.298859,12.623535,21.396973,21.25238,21.646912,21.36795,18.298737,18.294434,18.294434,18.293976,0.0,0.030710807,0.030710807,0.047197282,52.0,18.300018,0.0,0.0,0.0,0.0088488385,9.54197e-21,0.0,66.5654,64.039734,24.978323,96.0,0.07025574,35.030346,239.60652,109.22271,0.0,66.5654,0.10860248,0.0,63.754536,8.330017
29256,21195360.0,0.0,18.299286,12.622192,21.391785,21.237976,21.648865,21.369904,18.29889,18.294586,18.294586,18.294037,0.0,0.03063707,0.03063707,0.047068503,48.0,18.300018,0.0,0.0,0.0,0.022892077,9.54197e-21,0.0,67.25053,60.269543,24.967714,96.0,0.07013258,35.0452,239.79353,107.01233,0.0,67.25053,0.10833281,0.0,64.4245,8.330017
29257,21195420.0,0.0,18.299408,12.62085,21.386719,21.223694,21.650818,21.371887,18.299072,18.29477,18.29477,18.29419,0.0,0.030552976,0.030552976,0.046921782,44.0,18.300018,0.0,0.0,0.0,0.023399865,9.54197e-21,0.0,67.97657,56.537285,24.95938,96.0,0.06997631,35.05687,239.99217,104.80608,0.0,67.97657,0.10801773,0.0,65.13469,8.330017
29258,21195480.0,0.0,18.299377,12.619568,21.381744,21.209534,21.652802,21.373901,18.299225,18.294952,18.294952,18.294342,0.0,0.030457884,0.030457884,0.046756018,40.0,18.300018,0.0,0.0,0.0,0.01396556,9.54197e-21,0.0,68.75233,52.832886,24.952755,96.0,0.069789015,35.066147,240.20236,102.59955,0.0,68.75233,0.107658826,0.0,65.89365,8.330017
29259,21195540.0,0.0,18.299469,12.618317,21.3768,21.195496,21.654816,21.375946,18.299347,18.295135,18.295135,18.294495,0.0,0.030344557,0.030344557,0.04655766,36.0,18.300018,0.0,0.0,0.0,0.0117931105,9.54197e-21,0.0,69.5738,49.18466,24.947012,96.0,0.069562845,35.074184,240.42325,100.40448,0.0,69.5738,0.10724087,0.0,66.69758,8.330017
29260,21195600.0,0.0,18.299469,12.617126,21.371979,21.18161,21.65686,21.37799,18.299469,18.295319,18.295319,18.294678,0.0,0.030230626,0.030230626,0.046360344,32.333332,18.300018,0.0,0.0,0.0,0.007814262,9.54197e-21,0.0,70.45558,45.622894,24.942142,96.0,0.06932789,35.081,240.64903,98.25391,0.0,70.45558,0.10681101,0.0,67.56045,8.330017
29261,21195660.0,0.0,18.299866,12.615936,21.367798,21.169128,21.658997,21.380157,18.29956,18.295502,18.295502,18.29486,0.0,0.03010304,0.03010304,0.046138823,28.666666,18.300018,0.0,0.0,0.0,0.02017424,9.54197e-21,0.0,71.396904,42.145702,24.938423,96.0,0.06906103,35.08621,240.88135,96.13606,0.0,71.396904,0.10633406,0.0,68.48135,8.330017
29262,21195720.0,0.0,18.30008,12.614807,21.363739,21.156769,21.661194,21.382385,18.299744,18.295685,18.295685,18.295044,0.0,0.029959848,0.029959848,0.04589032,25.0,18.300018,0.0,0.0,0.0,0.024013149,9.54197e-21,0.0,72.41231,38.738686,24.937025,96.0,0.06875037,35.088165,241.12123,94.03879,0.0,72.41231,0.10579474,0.0,69.474594,8.330017
29263,21195780.0,0.0,18.298187,12.6137085,21.35965,21.144531,21.663422,21.384613,18.299622,18.296082,18.296082,18.29544,0.0,0.029950107,0.029950107,0.045889694,25.0,18.300018,0.0,0.0,0.0,-0.06277884,9.54197e-21,0.0,73.43977,35.937798,24.933212,96.0,0.068752766,35.093502,241.29149,92.446976,0.0,73.43977,0.10578156,0.0,70.47584,8.330017
29264,21195840.0,0.0,18.297333,12.61264,21.35556,21.132324,21.665619,21.38681,18.299072,18.296295,18.296295,18.295715,0.0,0.030003965,0.030003965,0.04599769,25.0,18.300018,0.0,0.0,0.0,-0.08994242,9.54197e-21,0.0,74.42444,33.630413,24.920267,96.0,0.06892078,35.111626,241.41699,91.20244,0.0,74.42444,0.10599705,0.0,71.42992,8.330017
29265,21195900.0,0.0,18.297546,12.611603,21.35144,21.120117,21.667786,21.389008,18.298492,18.296417,18.296417,18.295898,0.0,0.030079123,0.030079123,0.04614046,25.0,18.300018,0.0,0.0,0.0,-0.05817839,9.54197e-21,0.0,75.3713,31.645117,24.901962,96.0,0.06915222,35.137253,241.518,90.16181,0.0,75.3713,0.106290765,0.0,72.344406,8.330017
29266,21195960.0,0.0,18.298584,12.610626,21.34784,21.109192,21.669952,21.391205,18.298096,18.296417,18.296417,18.29599,0.0,0.030180803,0.030180803,0.046327595,25.0,18.300018,0.0,0.0,0.0,0.01212866,9.54197e-21,0.0,76.27046,29.966986,24.880388,96.0,0.06945423,35.167458,241.59282,89.32399,0.0,76.27046,0.10668615,0.0,73.209526,8.330017
29267,21196020.0,0.0,18.298676,12.60965,21.344238,21.098297,21.672058,21.393402,18.298126,18.296478,18.296478,18.296112,0.0,0.030301142,0.030301142,0.0465453,25.0,18.300018,0.0,0.0,0.0,0.025150593,9.54197e-21,0.0,77.11484,28.551868,24.861183,96.0,0.0697861,35.194344,241.6465,88.652725,0.0,77.11484,0.107145034,0.0,74.01897,8.330017
29268,21196080.0,0.0,18.297852,12.608734,21.340607,21.087341,21.674133,21.395508,18.298248,18.296661,18.296661,18.296356,0.0,0.030435923,0.030435923,0.04678601,25.0,18.300018,0.0,0.0,0.0,-0.020845309,9.54197e-21,0.0,77.89466,27.37445,24.844109,96.0,0.07014151,35.218246,241.68123,88.13049,0.0,77.89466,0.107655555,0.0,74.763565,8.330017
29269,21196140.0,0.0,18.297455,12.607849,21.336914,21.076416,21.676147,21.397614,18.298065,18.296875,18.296875,18.2966,0.0,0.030579614,0.030579614,0.047040127,25.0,18.300018,0.0,0.0,0.0,-0.041857693,9.54197e-21,0.0,78.606125,26.400677,24.824553,96.0,0.070523866,35.24563,241.70052,87.732346,0.0,78.606125,0.108197615,0.0,75.440186,8.330017
29270,21196200.0,0.0,18.300873,12.606964,21.337921,21.077362,21.6781,21.399628,18.297882,18.296967,18.296967,21.723663,0.0,0.030728405,0.030728405,0.047301147,25.0,18.300018,0.0,0.0,0.0,0.11400942,9.54197e-21,0.0,79.24683,25.603224,24.801973,96.0,0.07092644,35.277237,241.70712,87.43879,0.0,79.24683,0.10875654,8.6351,76.047005,8.330017
29271,21196260.0,0.0,18.30307,12.60614,21.341888,21.084106,21.680054,21.401672,18.298859,18.297241,18.297241,21.556854,0.0,0.030878684,0.030878684,0.04756288,25.0,18.300018,0.0,0.0,0.0,0.22211279,9.54197e-21,0.0,79.81613,24.958422,24.79262,96.0,0.07128746,35.29033,241.70352,87.23278,0.0,79.81613,0.10931911,13.259426,76.58387,8.330017
29272,21196320.0,0.0,18.300201,12.605347,21.345947,21.091095,21.681915,21.403656,18.300262,18.298096,18.298096,21.690277,0.0,0.031027574,0.031027574,0.047820512,25.0,18.300018,0.0,0.0,0.0,0.018682208,9.54197e-21,0.0,80.31481,24.44547,24.80205,96.0,0.071581796,35.27713,241.69188,87.09967,0.0,80.31481,0.10987476,14.313653,77.05201,8.330017
29273,21196380.0,0.0,18.297943,12.604584,21.35028,21.098755,21.683716,21.40561,18.300415,18.29895,18.29895,21.8042,0.0,0.031173052,0.031173052,0.048070744,25.0,18.300018,0.0,0.0,0.0,-0.13560827,9.54197e-21,0.0,80.74459,24.045671,24.80883,96.0,0.071876355,35.267635,241.674,87.02689,0.0,80.74459,0.11041616,14.0803795,77.4535,8.330017
29274,21196440.0,0.0,18.29953,12.603821,21.354706,21.106659,21.685486,21.407501,18.299622,18.299286,18.299286,21.801239,0.0,0.03131329,0.03131329,0.04831061,25.0,18.300018,0.0,0.0,0.0,-0.033496667,9.54197e-21,0.0,81.10796,23.743216,24.801945,96.0,0.07220438,35.27728,241.65146,87.00368,0.0,81.10796,0.11093668,13.093853,77.791115,8.330017
29275,21196500.0,0.0,18.301544,12.603119,21.358917,21.114136,21.687195,21.409332,18.299469,18.299255,18.299255,21.66742,0.0,0.031446435,0.031446435,0.04853712,25.0,18.300018,0.0,0.0,0.0,0.09709302,9.54197e-21,0.0,81.40837,23.524897,24.794619,96.0,0.07251778,35.287533,241.62567,87.0207,0.0,81.40837,0.11142966,11.646238,78.0685,8.330017
29276,21196560.0,0.0,18.301086,12.6024475,21.362854,21.12085,21.688873,21.411224,18.300018,18.299408,18.299408,21.411285,0.0,0.03157117,0.03157117,0.048748206,25.0,18.300018,0.0,0.0,0.0,0.063791014,9.54197e-21,0.0,81.64971,23.379555,24.796835,96.0,0.0727801,35.28443,241.59776,87.07032,0.0,81.64971,0.11189035,9.812049,78.28967,8.330017
29277,21196620.0,0.0,18.299316,12.601807,21.366058,21.125916,21.690521,21.413055,18.300354,18.299744,18.299744,21.069244,0.0,0.031686436,0.031686436,0.048942342,25.0,18.300018,0.0,0.0,0.0,-0.04937711,9.54197e-21,0.0,81.836815,23.295858,24.802286,96.0,0.07301032,35.2768,241.56877,87.145065,0.0,81.836815,0.11231514,7.9953036,78.45949,8.330017
29278,21196680.0,0.0,18.298553,12.601166,21.368378,21.129028,21.692139,21.414856,18.300049,18.299927,18.299927,20.679535,0.0,0.031791706,0.031791706,0.04911885,25.0,18.300018,0.0,0.0,0.0,-0.08931246,9.54197e-21,0.0,81.973946,23.26498,24.802048,96.0,0.07323769,35.27713,241.53946,87.23944,0.0,81.973946,0.11270226,6.313847,78.5822,8.330017
29279,21196740.0,0.0,18.299408,12.600586,21.369812,21.130035,21.693695,21.416595,18.2995,18.299866,18.299866,20.2872,0.0,0.031886376,0.031886376,0.049276914,25.0,18.300018,0.0,0.0,0.0,-0.020230163,9.54197e-21,0.0,82.066345,23.278063,24.794495,96.0,0.0734667,35.28771,241.51056,87.3478,0.0,82.066345,0.11304974,4.9458494,78.66291,8.330017
29280,21196800.0,0.0,18.30011,12.600006,21.3703,21.129059,21.69522,21.418335,18.299347,18.299683,18.299683,19.932098,0.0,0.031970054,0.031970054,0.049416058,25.0,18.300018,0.0,0.0,0.0,0.034811903,9.54197e-21,0.0,82.119194,23.327782,24.786736,96.0,0.07367252,35.298573,241.48268,87.46558,0.0,82.119194,0.11335629,3.9980502,78.70663,8.330017
29281,21196860.0,0.0,18.301392,12.599518,21.373566,21.130096,21.700409,21.423798,18.299713,18.299652,18.299652,19.549927,0.0,0.032041848,0.032041848,0.049534988,25.0,18.300018,0.0,0.0,0.0,0.08633248,9.54197e-21,0.0,82.13579,23.408937,24.784801,96.0,0.07383277,35.301277,241.45638,87.58891,0.0,82.13579,0.113618866,1.994377,78.7166,8.330017
29282,21196920.0,0.0,18.30066,12.599213,21.37619,21.12915,21.705597,21.42923,18.300232,18.299866,18.299866,19.194702,0.0,0.03210273,0.03210273,0.049635425,25.0,18.300018,0.0,0.0,0.0,0.031736266,9.54197e-21,0.0,82.12431,23.512436,24.78982,96.0,0.07394569,35.294254,241.43196,87.71358,0.0,82.12431,0.1138411,1.0251174,78.70053,8.330017
29283,21196980.0,0.0,18.29953,12.59903,21.378082,21.126587,21.710724,21.434631,18.300415,18.30014,18.30014,18.904755,0.0,0.032153666,0.032153666,0.04971911,25.0,18.300018,0.0,0.0,0.0,-0.04389875,9.54197e-21,0.0,82.09063,23.631758,24.795073,96.0,0.07403633,35.2869,241.40953,87.83685,0.0,82.09063,0.114026695,0.4976251,78.66396,8.330017
29284,21197040.0,0.0,18.299408,12.59906,21.379364,21.122742,21.71582,21.440002,18.30014,18.300262,18.300262,18.701904,0.0,0.032194626,0.032194626,0.04978606,25.0,18.300018,0.0,0.0,0.0,-0.048387818,9.54197e-21,0.0,82.03763,23.763046,24.795727,96.0,0.07412121,35.285984,241.38936,87.95648,0.0,82.03763,0.11417558,0.45283103,78.60964,8.330017
29285,21197100.0,0.0,18.300232,12.599243,21.38028,21.118103,21.720886,21.445343,18.299866,18.300201,18.300201,18.599213,0.0,0.03222623,0.03222623,0.04983735,25.0,18.300018,0.0,0.0,0.0,0.010711964,9.54197e-21,0.0,81.96983,23.901455,24.792967,96.0,0.07419764,35.28985,241.37155,88.0703,0.0,81.96983,0.11429009,0.8527587,78.541824,8.330017
29286,21197160.0,0.0,18.300873,12.599609,21.381317,21.113922,21.7258,21.450592,18.299957,18.30014,18.30014,18.579987,0.0,0.03224914,0.03224914,0.049874086,25.0,18.300018,0.0,0.0,0.0,0.049163934,9.54197e-21,0.0,81.891235,24.04308,24.7924,96.0,0.07424789,35.29064,241.35612,88.17673,0.0,81.891235,0.11437265,1.3309758,78.46425,8.330017
29287,21197220.0,0.0,18.300598,12.600159,21.382416,21.109894,21.730713,21.455841,18.300262,18.300201,18.300201,18.638855,0.0,0.0322642,0.0322642,0.04989772,25.0,18.300018,0.0,0.0,0.0,0.022734415,9.54197e-21,0.0,81.80567,24.184155,24.796316,96.0,0.074265935,35.285156,241.34308,88.274475,0.0,81.80567,0.1144264,2.156399,78.38055,8.330017
29288,21197280.0,0.0,18.300262,12.600922,21.383759,21.106415,21.735626,21.46106,18.300415,18.300323,18.300323,18.762878,0.0,0.032272406,0.032272406,0.049909927,25.0,18.300018,0.0,0.0,0.0,-0.007615543,9.54197e-21,0.0,81.716515,24.321264,24.801422,96.0,0.07426519,35.278008,241.33232,88.3626,0.0,81.716515,0.11445501,3.0977566,78.29387,8.330017
29289,21197340.0,0.0,18.300476,12.601898,21.385406,21.10376,21.740479,21.466248,18.300446,18.300446,18.300446,18.93341,0.0,0.032274656,0.032274656,0.04991223,25.0,18.300018,0.0,0.0,0.0,-0.0010859318,9.54197e-21,0.0,81.626366,24.45194,24.805893,96.0,0.074253865,35.271748,241.32372,88.440636,0.0,81.626366,0.11446179,4.0620303,78.20664,8.330017
29290,21197400.0,0.0,18.300903,12.603088,21.387146,21.101227,21.74533,21.471436,18.300476,18.300507,18.300507,18.760803,0.0,0.032271825,0.032271825,0.049906086,25.0,18.300018,0.0,0.0,0.0,0.02335311,9.54197e-21,0.0,81.537506,24.574192,24.810629,96.0,0.07423075,35.26512,241.31714,88.50833,0.0,81.537506,0.11444996,0.0,78.121,8.330017
29291,21197460.0,0.0,18.301392,12.604492,21.389832,21.099579,21.75119,21.477753,18.30069,18.300598,18.300598,18.571228,0.0,0.03226486,0.03226486,0.0498931,25.0,18.300018,0.0,0.0,0.0,0.039620176,9.54197e-21,0.0,81.45209,24.686378,24.818073,96.0,0.07418951,35.254696,241.3124,88.56576,0.0,81.45209,0.11442303,0.0,78.03894,8.330017
29292,21197520.0,0.0,18.300995,12.60614,21.392242,21.097198,21.75705,21.4841,18.300934,18.30075,18.30075,18.460419,0.0,0.032254588,0.032254588,0.049874667,25.0,18.300018,0.0,0.0,0.0,0.0086637745,9.54197e-21,0.0,81.37164,24.787365,24.828743,96.0,0.07413017,35.239758,241.3093,88.61314,0.0,81.37164,0.11438404,0.0,77.961914,8.330017
29293,21197580.0,0.0,18.300568,12.608002,21.39444,21.09439,21.762878,21.490387,18.300995,18.300903,18.300903,18.39502,0.0,0.03224191,0.03224191,0.049852293,25.0,18.300018,0.0,0.0,0.0,-0.022013644,9.54197e-21,0.0,81.29727,24.876503,24.83925,96.0,0.074066274,35.225048,241.30765,88.651054,0.0,81.29727,0.11433628,0.0,77.890915,8.330017
29294,21197640.0,0.0,18.302246,12.610138,21.398804,21.097626,21.768707,21.496674,18.300873,18.300964,18.300964,21.807098,0.0,0.03222756,0.03222756,0.049827233,25.0,18.300018,0.0,0.0,0.0,0.042590197,9.54197e-21,0.0,81.22979,24.953434,24.847479,96.0,0.07400669,35.213528,241.30722,88.68009,0.0,81.22979,0.114282496,4.050904,77.82667,8.330017
29295,21197700.0,0.0,18.305084,12.612518,21.407562,21.109558,21.774506,21.50296,18.301514,18.301056,18.301056,20.766357,0.0,0.03221207,0.03221207,0.049800344,25.0,18.300018,0.0,0.0,0.0,0.19966158,9.54197e-21,0.0,81.16968,25.018686,24.863596,96.0,0.07391764,35.190968,241.30785,88.70113,0.0,81.16968,0.114224605,4.7556305,77.769615,8.330017
29296,21197760.0,0.0,18.302399,12.615143,21.414856,21.118256,21.780334,21.509216,18.302734,18.301636,18.301636,20.217072,0.0,0.032195885,0.032195885,0.049772386,25.0,18.300018,0.0,0.0,0.0,0.0134305,9.54197e-21,0.0,81.11729,25.072866,24.896933,96.0,0.073768124,35.144295,241.30933,88.715004,0.0,81.11729,0.11416425,4.124182,77.720055,8.330017
29297,21197820.0,0.0,18.299683,12.618042,21.42099,21.12442,21.786133,21.515503,18.302734,18.302216,18.302216,19.782837,0.0,0.032179758,0.032179758,0.049744666,25.0,18.300018,0.0,0.0,0.0,-0.16072083,9.54197e-21,0.0,81.072624,25.115702,24.926533,96.0,0.07363163,35.10285,241.31146,88.72238,0.0,81.072624,0.114104256,2.628767,77.67798,8.330017
29298,21197880.0,0.0,18.30072,12.621216,21.426117,21.128265,21.7919,21.521729,18.301727,18.302216,18.302216,19.362183,0.0,0.03216426,0.03216426,0.04971813,25.0,18.300018,0.0,0.0,0.0,-0.07430672,9.54197e-21,0.0,81.035355,25.147688,24.939764,96.0,0.07355274,35.08433,241.3141,88.72415,0.0,81.035355,0.1140467,0.97373295,77.64302,8.330017
29299,21197940.0,0.0,18.30249,12.624664,21.430298,21.129913,21.797668,21.527985,18.30127,18.30185,18.30185,18.96347,0.0,0.032149542,0.032149542,0.049693003,25.0,18.300018,0.0,0.0,0.0,0.059746582,9.54197e-21,0.0,81.00504,25.170412,24.94916,96.0,0.07348873,35.071175,241.31706,88.721405,0.0,81.00504,0.113992125,0.0,77.61473,8.330017
29300,21198000.0,0.0,18.302063,12.628387,21.433655,21.12976,21.803436,21.53418,18.301544,18.301666,18.301666,18.690552,0.0,0.032135703,0.032135703,0.04966944,25.0,18.300018,0.0,0.0,0.0,0.04006772,9.54197e-21,0.0,80.98127,25.185255,24.96545,96.0,0.07340301,35.04837,241.32024,88.71505,0.0,80.98127,0.113940865,0.0,77.592705,8.330017
29301,21198060.0,0.0,18.30075,12.632446,21.436768,21.12915,21.809174,21.540405,18.301727,18.301666,18.301666,18.530975,0.0,0.03212297,0.03212297,0.049647834,25.0,18.300018,0.0,0.0,0.0,-0.045260042,9.54197e-21,0.0,80.963554,25.19299,24.984219,96.0,0.07331122,35.022095,241.32352,88.70578,0.0,80.963554,0.11389378,0.0,77.57646,8.330017
29302,21198120.0,0.0,18.30066,12.63678,21.439606,21.1279,21.81488,21.5466,18.301453,18.301636,18.301636,18.43686,0.0,0.032111563,0.032111563,0.049628537,25.0,18.300018,0.0,0.0,0.0,-0.048461933,9.54197e-21,0.0,80.95124,25.19442,24.997837,96.0,0.07323999,35.00303,241.32678,88.69429,0.0,80.95124,0.11385166,0.0,77.56537,8.330017
29303,21198180.0,0.0,18.301575,12.641449,21.44226,21.126282,21.820587,21.552765,18.301178,18.301483,18.301483,18.381378,0.0,0.032101516,0.032101516,0.049611606,25.0,18.300018,0.0,0.0,0.0,0.014966533,9.54197e-21,0.0,80.94369,25.19069,25.007841,96.0,0.07318414,34.98902,241.32997,88.6813,0.0,80.94369,0.11381463,0.0,77.55877,8.330017
29304,21198240.0,0.0,18.30194,12.646393,21.444794,21.12445,21.826263,21.55893,18.301239,18.30133,18.30133,18.348633,0.0,0.032092772,0.032092772,0.04959692,25.0,18.300018,0.0,0.0,0.0,0.040258687,9.54197e-21,0.0,80.94025,25.183,25.020212,96.0,0.07312298,34.971706,241.33301,88.66743,0.0,80.94025,0.11378246,0.0,77.55606,8.330017
29305,21198300.0,0.0,18.301422,12.651703,21.447296,21.122498,21.83194,21.565063,18.301483,18.301361,18.301361,18.329193,0.0,0.032085303,0.032085303,0.04958442,25.0,18.300018,0.0,0.0,0.0,0.0034463056,9.54197e-21,0.0,80.94031,25.172285,25.036043,96.0,0.07305268,34.94954,241.33586,88.65318,0.0,80.94031,0.113755,0.0,77.556656,8.330017
29306,21198360.0,0.0,18.301239,12.657349,21.450104,21.121338,21.837616,21.571228,18.301514,18.301422,18.301422,18.31778,0.0,0.032079108,0.032079108,0.049574092,25.0,18.300018,0.0,0.0,0.0,-0.015934693,9.54197e-21,0.0,80.9433,25.15918,25.051588,96.0,0.0729861,34.927776,241.33847,88.63892,0.0,80.9433,0.11373228,0.0,77.55999,8.330017
29307,21198420.0,0.0,18.301453,12.6633,21.452911,21.120148,21.843292,21.577362,18.301483,18.301453,18.301453,18.31073,0.0,0.0320741,0.0320741,0.0495658,25.0,18.300018,0.0,0.0,0.0,-0.0049892077,9.54197e-21,0.0,80.948524,25.144535,25.06606,96.0,0.07292577,34.907516,241.34082,88.62507,0.0,80.948524,0.11371397,0.0,77.56541,8.330017
29308,21198480.0,0.0,18.301788,12.669617,21.455719,21.118958,21.848907,21.583496,18.301453,18.301453,18.301453,18.306915,0.0,0.03207022,0.03207022,0.049559426,25.0,18.300018,0.0,0.0,0.0,0.016441867,9.54197e-21,0.0,80.95569,25.128777,25.080431,96.0,0.07286819,34.887398,241.34291,88.611786,0.0,80.95569,0.11369983,0.0,77.57262,8.330017
29309,21198540.0,0.0,18.30188,12.6763,21.458496,21.117737,21.854523,21.5896,18.301544,18.301483,18.301483,18.304565,0.0,0.03206731,0.03206731,0.049554694,25.0,18.300018,0.0,0.0,0.0,0.018467212,9.54197e-21,0.0,80.96412,25.112743,25.096273,96.0,0.07280762,34.86522,241.34473,88.59939,0.0,80.96412,0.11368927,0.0,77.58097,8.330017
29310,21198600.0,0.0,18.301758,12.68335,21.461273,21.116516,21.860138,21.595673,18.301636,18.301514,18.301514,18.303223,0.0,0.03206528,0.03206528,0.04955145,25.0,18.300018,0.0,0.0,0.0,0.008730824,9.54197e-21,0.0,80.97346,25.096792,25.113132,96.0,0.07274542,34.841614,241.34628,88.58799,0.0,80.97346,0.11368197,0.0,77.59015,8.330017
29311,21198660.0,0.0,18.302002,12.690735,21.464691,21.116852,21.865753,21.601898,18.301727,18.301605,18.301605,18.302582,0.0,0.032064065,0.032064065,0.049549576,25.0,18.300018,0.0,0.0,0.0,0.01265857,9.54197e-21,0.0,80.98348,25.08116,25.130796,96.0,0.07268217,34.816887,241.34758,88.57765,0.0,80.98348,0.11367767,0.0,77.59992,8.330017
29312,21198720.0,0.0,18.302124,12.698547,21.46817,21.117157,21.871338,21.608124,18.301819,18.301666,18.301666,18.302216,0.0,0.032063503,0.032063503,0.049548797,25.0,18.300018,0.0,0.0,0.0,0.014920807,9.54197e-21,0.0,80.99369,25.06633,25.149485,96.0,0.07261676,34.79072,241.34862,88.56848,0.0,80.99369,0.11367577,0.0,77.60984,8.330017
29313,21198780.0,0.0,18.302155,12.706696,21.471619,21.117493,21.876892,21.614288,18.30191,18.301758,18.301758,18.302002,0.0,0.032063436,0.032063436,0.049548846,25.0,18.300018,0.0,0.0,0.0,0.013211606,9.54197e-21,0.0,81.003746,25.052555,25.168911,96.0,0.07254985,34.763527,241.34946,88.56046,0.0,81.003746,0.1136757,0.0,77.61956,8.330017
29314,21198840.0,0.0,18.302032,12.715271,21.475067,21.117798,21.882446,21.620453,18.302002,18.30185,18.30185,18.302002,0.0,0.03206394,0.03206394,0.049549844,25.0,18.300018,0.0,0.0,0.0,0.0032057008,9.54197e-21,0.0,81.013794,25.039753,25.189331,96.0,0.072480686,34.734936,241.35007,88.55361,0.0,81.013794,0.1136777,0.0,77.62922,8.330017
29315,21198900.0,0.0,18.302032,12.724243,21.478485,21.118103,21.88797,21.626587,18.302032,18.30191,18.30191,18.302002,0.0,0.03206481,0.03206481,0.049551442,25.0,18.300018,0.0,0.0,0.0,-0.0008236836,9.54197e-21,0.0,81.02338,25.0282,25.209873,96.0,0.07241182,34.706177,241.3505,88.547874,0.0,81.02338,0.11368104,0.0,77.63842,8.330017
29316,21198960.0,0.0,18.30252,12.733612,21.482605,21.119995,21.893494,21.632904,18.302094,18.301971,18.301971,18.302032,0.0,0.032065988,0.032065988,0.04955355,25.0,18.300018,0.0,0.0,0.0,0.019731415,9.54197e-21,0.0,81.032425,25.01794,25.230783,96.0,0.07234232,34.676903,241.35074,88.54322,0.0,81.032425,0.113685496,0.0,77.64708,8.330017
29317,21199020.0,0.0,18.302704,12.743378,21.486755,21.121857,21.899017,21.63919,18.302246,18.302063,18.302063,18.302063,0.0,0.032067355,0.032067355,0.04955596,25.0,18.300018,0.0,0.0,0.0,0.0259244,9.54197e-21,0.0,81.04082,25.00907,25.253626,96.0,0.072266504,34.644924,241.35086,88.53957,0.0,81.04082,0.11369065,0.0,77.65508,8.330017
29318,21199080.0,0.0,18.302551,12.753601,21.490875,21.123718,21.90451,21.645447,18.302399,18.302185,18.302185,18.302155,0.0,0.032068837,0.032068837,0.049558546,25.0,18.300018,0.0,0.0,0.0,0.011488011,9.54197e-21,0.0,81.04849,25.00153,25.278124,96.0,0.07218517,34.61063,241.35085,88.53681,0.0,81.04849,0.1136962,0.0,77.66239,8.330017
29319,21199140.0,0.0,18.30246,12.764252,21.494995,21.12558,21.909973,21.651703,18.30249,18.302277,18.302277,18.302246,0.0,0.032070365,0.032070365,0.049561195,25.0,18.300018,0.0,0.0,0.0,0.000996516,9.54197e-21,0.0,81.05543,24.99517,25.302956,96.0,0.07210272,34.575863,241.35075,88.53479,0.0,81.05543,0.11370192,0.0,77.66897,8.330017
29320,21199200.0,0.0,18.302368,12.77533,21.499084,21.12741,21.915436,21.657928,18.30252,18.302368,18.302368,18.302368,0.0,0.032071974,0.032071974,0.04956397,25.0,18.300018,0.0,0.0,0.0,-0.008136351,9.54197e-21,0.0,81.06162,24.990053,25.328234,96.0,0.07201884,34.54047,241.35057,88.53357,0.0,81.06162,0.113707915,0.0,77.674835,8.330017
29321,21199260.0,0.0,18.303009,12.786835,21.503845,21.130737,21.920898,21.664307,18.30252,18.30243,18.30243,18.30243,0.0,0.032073572,0.032073572,0.04956672,25.0,18.300018,0.0,0.0,0.0,0.021431942,9.54197e-21,0.0,81.06705,24.98602,25.353182,96.0,0.07193602,34.505547,241.35031,88.53296,0.0,81.06705,0.11371386,0.0,77.67996,8.330017
29322,21199320.0,0.0,18.303284,12.798798,21.508606,21.134064,21.92633,21.670685,18.302643,18.30252,18.30252,18.30249,0.0,0.032075092,0.032075092,0.049569312,25.0,18.300018,0.0,0.0,0.0,0.033492748,9.54197e-21,0.0,81.07176,24.983036,25.380257,96.0,0.07184561,34.46764,241.35002,88.532875,0.0,81.07176,0.113719486,0.0,77.684395,8.330017
29323,21199380.0,0.0,18.30307,12.811249,21.513367,21.13733,21.931763,21.677032,18.302856,18.302612,18.302612,18.302612,0.0,0.032076508,0.032076508,0.049571723,25.0,18.300018,0.0,0.0,0.0,0.015594255,9.54197e-21,0.0,81.07579,24.98104,25.409714,96.0,0.07174668,34.426403,241.34969,88.53325,0.0,81.07579,0.11372474,0.0,77.68818,8.330017
29324,21199440.0,0.0,18.302856,12.824127,21.518097,21.140625,21.937164,21.68335,18.302979,18.302734,18.302734,18.302734,0.0,0.032077815,0.032077815,0.049573943,25.0,18.300018,0.0,0.0,0.0,-0.004133674,9.54197e-21,0.0,81.07922,24.9798,25.43979,96.0,0.07164529,34.384293,241.34935,88.53394,0.0,81.07922,0.11372958,0.0,77.69139,8.330017
29325,21199500.0,0.0,18.302917,12.837494,21.522797,21.14386,21.942535,21.689606,18.302979,18.302826,18.302826,18.302795,0.0,0.032078836,0.032078836,0.04957566,25.0,18.300018,0.0,0.0,0.0,-0.0028217852,9.54197e-21,0.0,81.08145,24.979858,25.469776,96.0,0.071543515,34.342308,241.34901,88.53507,0.0,81.08145,0.11373333,0.0,77.69346,8.330017
29326,21199560.0,0.0,18.303345,12.851349,21.528137,21.14853,21.947937,21.696075,18.303009,18.302887,18.302887,18.302887,0.0,0.032079913,0.032079913,0.04957748,25.0,18.300018,0.0,0.0,0.0,0.013260778,9.54197e-21,0.0,81.08388,24.97972,25.499838,96.0,0.07144157,34.300224,241.34866,88.53615,0.0,81.08388,0.11373731,0.0,77.69572,8.330017
29327,21199620.0,0.0,18.30371,12.865692,21.533508,21.153198,21.953339,21.702515,18.3031,18.302979,18.302979,18.302948,0.0,0.032080848,0.032080848,0.04957905,25.0,18.300018,0.0,0.0,0.0,0.030386284,9.54197e-21,0.0,81.08588,24.980082,25.531504,96.0,0.07133366,34.255898,241.34833,88.53737,0.0,81.08588,0.11374074,0.0,77.69757,8.330017
29328,21199680.0,0.0,18.30365,12.880554,21.538849,21.157806,21.95868,21.708923,18.303223,18.30307,18.30307,18.30304,0.0,0.032081462,0.032081462,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.021760143,9.54197e-21,0.0,81.08714,24.981167,25.565826,96.0,0.071215756,34.207844,241.34805,88.53866,0.0,81.08714,0.11374301,0.0,77.69874,8.330017
29329,21199740.0,0.0,18.303589,12.895874,21.544159,21.162445,21.96402,21.715332,18.303375,18.303192,18.303192,18.303162,0.0,0.032082133,0.032082133,0.04958119,25.0,18.300018,0.0,0.0,0.0,0.011793704,9.54197e-21,0.0,81.08852,24.982174,25.60002,96.0,0.071098365,34.15997,241.34775,88.539955,0.0,81.08852,0.113745466,0.0,77.700005,8.330017
29330,21199800.0,0.0,18.303589,12.911743,21.549469,21.167023,21.96936,21.72171,18.303467,18.303284,18.303284,18.303253,0.0,0.03208268,0.03208268,0.049582098,25.0,18.300018,0.0,0.0,0.0,0.0073792483,9.54197e-21,0.0,81.089645,24.98339,25.635048,96.0,0.07097772,34.11093,241.34747,88.54125,0.0,81.089645,0.11374746,0.0,77.70105,8.330017
