,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29331,21199860.0,0.0,18.303986,12.928101,21.55539,21.172974,21.9747,21.728271,18.303558,18.303406,18.303406,18.303375,0.0,0.03208311,0.03208311,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.020255733,9.54197e-21,0.0,81.09056,24.984785,25.670988,96.0,0.07085356,34.060616,241.34723,88.54252,0.0,81.09056,0.11374903,0.0,77.7019,8.330017
29332,21199920.0,0.0,18.304108,12.945007,21.56134,21.178925,21.980042,21.734772,18.30371,18.303497,18.303497,18.303467,0.0,0.032083422,0.032083422,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.022746008,9.54197e-21,0.0,81.09134,24.986307,25.708754,96.0,0.0707227,34.007744,241.347,88.54373,0.0,81.09134,0.113750145,0.0,77.70261,8.330017
29333,21199980.0,0.0,18.304047,12.962433,21.56723,21.184814,21.985382,21.741302,18.303864,18.30365,18.30365,18.30362,0.0,0.032083623,0.032083623,0.04958363,25.0,18.300018,0.0,0.0,0.0,0.01192442,9.54197e-21,0.0,81.092026,24.987871,25.74802,96.0,0.07058629,33.95277,241.3468,88.54485,0.0,81.092026,0.113750875,0.0,77.70325,8.330017
29334,21200040.0,0.0,18.304016,12.980408,21.57312,21.190674,21.990662,21.747772,18.303986,18.303772,18.303772,18.303741,0.0,0.03208375,0.03208375,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.004528986,9.54197e-21,0.0,81.09268,24.98939,25.787895,96.0,0.07044749,33.896946,241.34663,88.54587,0.0,81.09268,0.11375132,0.0,77.70386,8.330017
29335,21200100.0,0.0,18.304016,12.998932,21.57898,21.196503,21.995972,21.754242,18.304016,18.303864,18.303864,18.303833,0.0,0.032083794,0.032083794,0.049583875,25.0,18.300018,0.0,0.0,0.0,-0.00066220725,9.54197e-21,0.0,81.093285,24.990885,25.82842,96.0,0.070306145,33.84021,241.34648,88.546776,0.0,81.093285,0.11375146,0.0,77.70442,8.330017
29336,21200160.0,0.0,18.304565,13.018005,21.585419,21.203613,22.001282,21.760864,18.304077,18.303955,18.303955,18.303925,0.0,0.032083776,0.032083776,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.023450878,9.54197e-21,0.0,81.0939,24.992283,25.869217,96.0,0.07016362,33.783096,241.34636,88.54756,0.0,81.0939,0.11375139,0.0,77.70501,8.330017
29337,21200220.0,0.0,18.30481,13.037628,21.591858,21.210693,22.006592,21.767487,18.30423,18.304047,18.304047,18.304016,0.0,0.032083686,0.032083686,0.049583662,25.0,18.300018,0.0,0.0,0.0,0.03191651,9.54197e-21,0.0,81.09456,24.993622,25.912199,96.0,0.07001321,33.722923,241.34625,88.54824,0.0,81.09456,0.11375104,0.0,77.705635,8.330017
29338,21200280.0,0.0,18.304688,13.057861,21.598297,21.217743,22.011871,21.774078,18.304443,18.3042,18.3042,18.304169,0.0,0.032083537,0.032083537,0.04958339,25.0,18.300018,0.0,0.0,0.0,0.015967477,9.54197e-21,0.0,81.09528,24.994886,25.957485,96.0,0.06985447,33.65952,241.34618,88.548805,0.0,81.09528,0.113750465,0.0,77.70633,8.330017
29339,21200340.0,0.0,18.304535,13.078644,21.604675,21.224731,22.01715,21.78064,18.304565,18.304321,18.304321,18.30429,0.0,0.03208335,0.03208335,0.049583063,25.0,18.300018,0.0,0.0,0.0,0.00021430208,9.54197e-21,0.0,81.0961,24.995998,26.003557,96.0,0.06969279,33.59502,241.34612,88.54925,0.0,81.0961,0.11374977,0.0,77.70712,8.330017
29340,21200400.0,0.0,18.304596,13.100006,21.610992,21.231659,22.02237,21.78714,18.304596,18.304413,18.304413,18.304382,0.0,0.032083146,0.032083146,0.04958271,25.0,18.300018,0.0,0.0,0.0,0.0006012612,9.54197e-21,0.0,81.09717,24.996725,26.050001,96.0,0.06952961,33.53,241.34608,88.549446,0.0,81.09717,0.113749005,0.0,77.70815,8.330017
29341,21200460.0,0.0,18.308472,13.121674,21.624634,21.246979,22.03482,21.800995,18.304901,18.304565,18.304565,18.304504,0.0,0.032082908,0.032082908,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.17003474,9.54197e-21,0.0,81.09819,24.997625,26.099485,96.0,0.06935563,33.46072,241.34604,88.549706,0.0,81.09819,0.113748096,0.0,77.709145,8.330017
29342,21200520.0,0.0,18.308838,13.143341,21.638672,21.262207,22.04721,21.81482,18.30603,18.304993,18.304993,18.304932,0.0,0.032082483,0.032082483,0.04958154,25.0,18.300018,0.0,0.0,0.0,0.16884296,9.54197e-21,0.0,81.09939,24.998808,26.164309,96.0,0.0691272,33.36997,241.34602,88.54993,0.0,81.09939,0.11374651,0.0,77.71031,8.330017
29343,21200580.0,0.0,18.306763,13.165009,21.652649,21.277374,22.05954,21.828583,18.306946,18.305664,18.305664,18.305542,0.0,0.032081973,0.032081973,0.04958065,25.0,18.300018,0.0,0.0,0.0,0.016878707,9.54197e-21,0.0,81.10085,24.999933,26.237598,96.0,0.068868615,33.267365,241.34602,88.550026,0.0,81.10085,0.113744594,0.0,77.71174,8.330017
29344,21200640.0,0.0,18.304718,13.186676,21.666565,21.29245,22.071838,21.842285,18.307037,18.306305,18.306305,18.306152,0.0,0.032081503,0.032081503,0.04957984,25.0,18.300018,0.0,0.0,0.0,-0.12231986,9.54197e-21,0.0,81.10256,25.000668,26.309725,96.0,0.068613894,33.16638,241.34604,88.54994,0.0,81.10256,0.11374284,0.0,77.7134,8.330017
29345,21200700.0,0.0,18.305176,13.2083435,21.68045,21.307465,22.084106,21.855988,18.30655,18.306519,18.306519,18.306427,0.0,0.03208118,0.03208118,0.049579293,25.0,18.300018,0.0,0.0,0.0,-0.08914078,9.54197e-21,0.0,81.10442,25.000862,26.37232,96.0,0.068392806,33.078754,241.34605,88.549706,0.0,81.10442,0.11374165,0.0,77.71521,8.330017
29346,21200760.0,0.0,18.30722,13.230011,21.694458,21.323181,22.09607,21.869476,18.30606,18.306396,18.306396,18.306335,0.0,0.032080945,0.032080945,0.04957891,25.0,18.300018,0.0,0.0,0.0,0.049167518,9.54197e-21,0.0,81.10639,25.000738,26.429806,96.0,0.0681897,32.998272,241.34605,88.54938,0.0,81.10639,0.113740794,0.0,77.71712,8.330017
29347,21200820.0,0.0,18.30777,13.251678,21.708466,21.338837,22.108002,21.882935,18.306335,18.306274,18.306274,18.306274,0.0,0.032080673,0.032080673,0.049578443,25.0,18.300018,0.0,0.0,0.0,0.08395132,9.54197e-21,0.0,81.108475,25.000715,26.493559,96.0,0.06796421,32.90902,241.34607,88.54907,0.0,81.108475,0.11373979,0.0,77.71913,8.330017
29348,21200880.0,0.0,18.306854,13.273346,21.722382,21.3544,22.119873,21.896362,18.306702,18.306396,18.306396,18.306366,0.0,0.03208038,0.03208038,0.04957794,25.0,18.300018,0.0,0.0,0.0,0.02106853,9.54197e-21,0.0,81.110695,25.000696,26.56239,96.0,0.06772052,32.812656,241.34607,88.548744,0.0,81.110695,0.11373869,0.0,77.72128,8.330017
29349,21200940.0,0.0,18.305939,13.295013,21.736237,21.369873,22.131714,21.909729,18.306824,18.306519,18.306519,18.306519,0.0,0.032080125,0.032080125,0.049577516,25.0,18.300018,0.0,0.0,0.0,-0.039902575,9.54197e-21,0.0,81.113045,25.000519,26.630745,96.0,0.067478366,32.71696,241.34608,88.54837,0.0,81.113045,0.11373776,0.0,77.72355,8.330017
29350,21201000.0,0.0,18.305786,13.316681,21.750061,21.385284,22.143524,21.923065,18.30658,18.30661,18.30661,18.30658,0.0,0.032079954,0.032079954,0.04957723,25.0,18.300018,0.0,0.0,0.0,-0.048830036,9.54197e-21,0.0,81.11549,25.000128,26.695976,96.0,0.067247204,32.625637,241.34608,88.54796,0.0,81.11549,0.11373713,0.0,77.725914,8.330017
29351,21201060.0,0.0,18.30719,13.338348,21.764954,21.402527,22.155884,21.937164,18.306366,18.30655,18.30655,18.306519,0.0,0.03207985,0.03207985,0.049577065,25.0,18.300018,0.0,0.0,0.0,0.034509875,9.54197e-21,0.0,81.11798,24.999601,26.758102,96.0,0.06702698,32.53866,241.34607,88.54754,0.0,81.11798,0.113736756,0.0,77.72831,8.330017
29352,21201120.0,0.0,18.307281,13.360016,21.779816,21.419617,22.168182,21.951172,18.30658,18.30655,18.30655,18.30655,0.0,0.032079734,0.032079734,0.04957687,25.0,18.300018,0.0,0.0,0.0,0.03849326,9.54197e-21,0.0,81.120544,24.999203,26.825523,96.0,0.06678776,32.444267,241.34604,88.54719,0.0,81.120544,0.11373634,0.0,77.73078,8.330017
29353,21201180.0,0.0,18.306976,13.381683,21.794678,21.436676,22.18045,21.965149,18.306793,18.30661,18.30661,18.30661,0.0,0.03207962,0.03207962,0.049576674,25.0,18.300018,0.0,0.0,0.0,0.015138432,9.54197e-21,0.0,81.12313,24.99882,26.894375,96.0,0.066543244,32.347874,241.34602,88.54684,0.0,81.12313,0.113735914,0.0,77.73327,8.330017
29354,21201240.0,0.0,18.306519,13.403351,21.809448,21.453644,22.192688,21.979095,18.306885,18.306702,18.306702,18.306702,0.0,0.03207953,0.03207953,0.04957653,25.0,18.300018,0.0,0.0,0.0,-0.015460756,9.54197e-21,0.0,81.12576,24.9984,26.963419,96.0,0.0662979,32.251213,241.346,88.5465,0.0,81.12576,0.113735594,0.0,77.73581,8.330017
29355,21201300.0,0.0,18.30655,13.425018,21.824066,21.470398,22.204803,21.99292,18.306824,18.306732,18.306732,18.306702,0.0,0.03207952,0.03207952,0.049576525,25.0,18.300018,0.0,0.0,0.0,-0.0136057185,9.54197e-21,0.0,81.12841,24.99794,27.030396,96.0,0.0660598,32.157444,241.34595,88.54623,0.0,81.12841,0.113735564,0.0,77.73835,8.330017
29356,21201360.0,0.0,18.306702,13.446686,21.83908,21.48822,22.216797,22.006683,18.306763,18.306763,18.306763,18.306732,0.0,0.0320795,0.0320795,0.04957649,25.0,18.300018,0.0,0.0,0.0,-0.006124227,9.54197e-21,0.0,81.131065,24.997469,27.097666,96.0,0.06582056,32.06327,241.34589,88.54593,0.0,81.131065,0.11373549,0.0,77.7409,8.330017
29357,21201420.0,0.0,18.306915,13.468353,21.854065,21.50595,22.22876,22.020416,18.306732,18.306763,18.306763,18.306732,0.0,0.032079503,0.032079503,0.049576506,25.0,18.300018,0.0,0.0,0.0,0.007880749,9.54197e-21,0.0,81.13371,24.997004,27.164825,96.0,0.0655815,31.969244,241.34584,88.54567,0.0,81.13371,0.11373552,0.0,77.74344,8.330017
29358,21201480.0,0.0,18.307007,13.490021,21.868988,21.52359,22.240692,22.034088,18.306732,18.306763,18.306763,18.306763,0.0,0.03207952,0.03207952,0.04957654,25.0,18.300018,0.0,0.0,0.0,0.013366318,9.54197e-21,0.0,81.136345,24.996572,27.232414,96.0,0.06534076,31.87462,241.34578,88.54543,0.0,81.136345,0.11373558,0.0,77.74597,8.330017
29359,21201540.0,0.0,18.306885,13.511658,21.88382,21.541107,22.252563,22.04773,18.306793,18.306763,18.306763,18.306763,0.0,0.032079548,0.032079548,0.049576588,25.0,18.300018,0.0,0.0,0.0,0.0061921417,9.54197e-21,0.0,81.13898,24.996183,27.300695,96.0,0.06509739,31.77903,241.3457,88.54524,0.0,81.13898,0.113735676,0.0,77.74849,8.330017
29360,21201600.0,0.0,18.306702,13.533325,21.89862,21.558563,22.264404,22.06134,18.306824,18.306793,18.306793,18.306793,0.0,0.032079585,0.032079585,0.049576655,25.0,18.300018,0.0,0.0,0.0,-0.006024219,9.54197e-21,0.0,81.14159,24.99582,27.369091,96.0,0.06485345,31.683271,241.34563,88.545074,0.0,81.14159,0.113735825,0.0,77.75099,8.330017
29361,21201660.0,0.0,18.306793,13.554993,21.913727,21.576965,22.276062,22.07483,18.306824,18.306793,18.306793,18.306793,0.0,0.03207964,0.03207964,0.049576756,25.0,18.300018,0.0,0.0,0.0,-0.0029336023,9.54197e-21,0.0,81.14417,24.995472,27.437119,96.0,0.06461069,31.588036,241.34555,88.54493,0.0,81.14417,0.11373604,0.0,77.75347,8.330017
29362,21201720.0,0.0,18.306946,13.57666,21.928772,21.595306,22.28769,22.088257,18.306793,18.306793,18.306793,18.306793,0.0,0.032079708,0.032079708,0.04957687,25.0,18.300018,0.0,0.0,0.0,0.0067445757,9.54197e-21,0.0,81.14672,24.995155,27.505013,96.0,0.06436826,31.492981,241.34547,88.54482,0.0,81.14672,0.11373629,0.0,77.75592,8.330017
29363,21201780.0,0.0,18.306915,13.598328,21.943787,21.613525,22.299286,22.101654,18.306824,18.306824,18.306824,18.306824,0.0,0.03207977,0.03207977,0.049576987,25.0,18.300018,0.0,0.0,0.0,0.005906599,9.54197e-21,0.0,81.14925,24.994888,27.573431,96.0,0.06412379,31.3972,241.34538,88.54474,0.0,81.14925,0.11373653,0.0,77.75834,8.330017
29364,21201840.0,0.0,18.306885,13.619995,21.95871,21.631653,22.310852,22.11502,18.306854,18.306824,18.306824,18.306824,0.0,0.032079846,0.032079846,0.049577102,25.0,18.300018,0.0,0.0,0.0,0.0028982388,9.54197e-21,0.0,81.15173,24.994652,27.641884,96.0,0.06387904,31.301365,241.34529,88.54468,0.0,81.15173,0.11373679,0.0,77.76072,8.330017
29365,21201900.0,0.0,18.306732,13.641663,21.973572,21.649689,22.322357,22.128326,18.306854,18.306854,18.306854,18.306824,0.0,0.032079916,0.032079916,0.04957723,25.0,18.300018,0.0,0.0,0.0,-0.0058679907,9.54197e-21,0.0,81.15419,24.994452,27.71057,96.0,0.063633315,31.205204,241.34518,88.54464,0.0,81.15419,0.113737054,0.0,77.76308,8.330017
29366,21201960.0,0.0,18.306946,13.66333,21.98883,21.668762,22.33377,22.141571,18.306854,18.306854,18.306854,18.306854,0.0,0.032079995,0.032079995,0.049577363,25.0,18.300018,0.0,0.0,0.0,0.0034724702,9.54197e-21,0.0,81.15661,24.99427,27.77884,96.0,0.06338893,31.109623,241.3451,88.54462,0.0,81.15661,0.11373735,0.0,77.765396,8.330017
29367,21202020.0,0.0,18.307037,13.684998,22.004028,21.687744,22.345123,22.154785,18.306854,18.306854,18.306854,18.306854,0.0,0.03208007,0.03208007,0.049577493,25.0,18.300018,0.0,0.0,0.0,0.009262762,9.54197e-21,0.0,81.159,24.994127,27.84754,96.0,0.06314286,31.013441,241.34499,88.54462,0.0,81.159,0.11373763,0.0,77.76768,8.330017
29368,21202080.0,0.0,18.306946,13.706665,22.019165,21.706604,22.356445,22.167938,18.306915,18.306885,18.306885,18.306854,0.0,0.032080136,0.032080136,0.049577605,25.0,18.300018,0.0,0.0,0.0,0.003721502,9.54197e-21,0.0,81.16135,24.994026,27.91687,96.0,0.06289439,30.916384,241.34488,88.54463,0.0,81.16135,0.113737874,0.0,77.76993,8.330017
29369,21202140.0,0.0,18.306824,13.7283325,22.03424,21.725372,22.367737,22.18106,18.306946,18.306885,18.306885,18.306885,0.0,0.032080203,0.032080203,0.049577717,25.0,18.300018,0.0,0.0,0.0,-0.004473994,9.54197e-21,0.0,81.163666,24.993942,27.986223,96.0,0.06264569,30.819288,241.34479,88.544655,0.0,81.163666,0.11373813,0.0,77.772156,8.330017
29370,21202200.0,0.0,18.306763,13.75,22.049255,21.74405,22.378967,22.194153,18.306946,18.306915,18.306915,18.306915,0.0,0.032080274,0.032080274,0.049577836,25.0,18.300018,0.0,0.0,0.0,-0.008132521,9.54197e-21,0.0,81.165955,24.993866,28.05525,96.0,0.062398024,30.722649,241.34468,88.544685,0.0,81.165955,0.11373839,0.0,77.774345,8.330017
29371,21202260.0,0.0,18.307434,13.7716675,22.065582,21.766235,22.390137,22.20691,18.306946,18.306915,18.306915,18.306915,0.0,0.032080337,0.032080337,0.049577948,25.0,18.300018,0.0,0.0,0.0,0.022239683,9.54197e-21,0.0,81.16822,24.993809,28.124413,96.0,0.06214976,30.625824,241.34457,88.54472,0.0,81.16822,0.11373862,0.0,77.77651,8.330017
29372,21202320.0,0.0,18.307617,13.793335,22.08194,21.78833,22.401276,22.219635,18.307068,18.306946,18.306946,18.306946,0.0,0.032080382,0.032080382,0.04957802,25.0,18.300018,0.0,0.0,0.0,0.03139855,9.54197e-21,0.0,81.170456,24.99381,28.195587,96.0,0.061894085,30.526176,241.34447,88.54477,0.0,81.170456,0.11373878,0.0,77.778656,8.330017
29373,21202380.0,0.0,18.307373,13.815002,22.098206,21.810272,22.412354,22.23233,18.30719,18.307037,18.307037,18.307037,0.0,0.032080404,0.032080404,0.04957806,25.0,18.300018,0.0,0.0,0.0,0.013519653,9.54197e-21,0.0,81.17268,24.993843,28.268295,96.0,0.06163275,30.424387,241.34436,88.544815,0.0,81.17268,0.11373887,0.0,77.78079,8.330017
29374,21202440.0,0.0,18.306946,13.83667,22.11441,21.832123,22.4234,22.244965,18.307281,18.307129,18.307129,18.307129,0.0,0.032080427,0.032080427,0.049578093,25.0,18.300018,0.0,0.0,0.0,-0.015277895,9.54197e-21,0.0,81.174904,24.993872,28.341484,96.0,0.061369564,30.321922,241.34425,88.54485,0.0,81.174904,0.113738954,0.0,77.78291,8.330017
29375,21202500.0,0.0,18.306854,13.858337,22.130554,21.853851,22.434418,22.257568,18.30722,18.30719,18.30719,18.30716,0.0,0.032080464,0.032080464,0.04957816,25.0,18.300018,0.0,0.0,0.0,-0.019886443,9.54197e-21,0.0,81.17711,24.993855,28.41318,96.0,0.061111655,30.221548,241.34415,88.54488,0.0,81.17711,0.113739096,0.0,77.785034,8.330017
29376,21202560.0,0.0,18.307922,13.880005,22.148407,21.879974,22.445404,22.269867,18.30716,18.30719,18.30719,18.30716,0.0,0.03208051,0.03208051,0.049578235,25.0,18.300018,0.0,0.0,0.0,0.03250391,9.54197e-21,0.0,81.17929,24.99382,28.484276,96.0,0.06085583,30.122015,241.34404,88.544914,0.0,81.17929,0.11373925,0.0,77.78712,8.330017
29377,21202620.0,0.0,18.308136,13.901672,22.16626,21.905975,22.45633,22.282104,18.307404,18.30722,18.30722,18.30722,0.0,0.032080516,0.032080516,0.049578246,25.0,18.300018,0.0,0.0,0.0,0.04521972,9.54197e-21,0.0,81.18146,24.993866,28.558796,96.0,0.060587496,30.017685,241.34393,88.544945,0.0,81.18146,0.11373928,0.0,77.78921,8.330017
29378,21202680.0,0.0,18.307648,13.92334,22.184052,21.931824,22.467224,22.294312,18.307617,18.307343,18.307343,18.307312,0.0,0.032080505,0.032080505,0.04957822,25.0,18.300018,0.0,0.0,0.0,0.009133924,9.54197e-21,0.0,81.18364,24.993933,28.635826,96.0,0.06030998,29.909843,241.34383,88.54497,0.0,81.18364,0.11373923,0.0,77.7913,8.330017
29379,21202740.0,0.0,18.30716,13.945007,22.201782,21.95752,22.478058,22.306488,18.307678,18.307465,18.307465,18.307434,0.0,0.032080498,0.032080498,0.04957821,25.0,18.300018,0.0,0.0,0.0,-0.022996537,9.54197e-21,0.0,81.18583,24.993954,28.712431,96.0,0.060033917,29.802597,241.34372,88.544975,0.0,81.18583,0.11373921,0.0,77.793396,8.330017
29380,21202800.0,0.0,18.307098,13.966675,22.21939,21.983124,22.488892,22.318634,18.307526,18.307526,18.307526,18.307495,0.0,0.032080516,0.032080516,0.04957824,25.0,18.300018,0.0,0.0,0.0,-0.026061084,9.54197e-21,0.0,81.18802,24.993904,28.787264,96.0,0.059764206,29.69783,241.34361,88.54497,0.0,81.18802,0.11373928,0.0,77.795494,8.330017
29381,21202860.0,0.0,18.308105,13.988342,22.23822,22.01184,22.499695,22.330505,18.307434,18.307495,18.307495,18.307495,0.0,0.032080553,0.032080553,0.0495783,25.0,18.300018,0.0,0.0,0.0,0.029714623,9.54197e-21,0.0,81.19018,24.993822,28.860697,96.0,0.059499487,29.595024,241.3435,88.54496,0.0,81.19018,0.1137394,0.0,77.79757,8.330017
29382,21202920.0,0.0,18.30841,14.01001,22.25708,22.040405,22.510468,22.342346,18.307556,18.307495,18.307495,18.307495,0.0,0.03208056,0.03208056,0.049578317,25.0,18.300018,0.0,0.0,0.0,0.045994565,9.54197e-21,0.0,81.19234,24.993797,28.937075,96.0,0.059224036,29.488096,241.3434,88.54495,0.0,81.19234,0.11373944,0.0,77.79964,8.330017
29383,21202980.0,0.0,18.30783,14.031677,22.275818,22.068817,22.52121,22.354126,18.30783,18.307587,18.307587,18.307587,0.0,0.032080546,0.032080546,0.049578287,25.0,18.300018,0.0,0.0,0.0,0.008105254,9.54197e-21,0.0,81.1945,24.993813,29.016478,96.0,0.058937553,29.376932,241.34329,88.544945,0.0,81.1945,0.11373938,0.0,77.80171,8.330017
29384,21203040.0,0.0,18.307343,14.053345,22.294464,22.097076,22.531921,22.365906,18.307892,18.307709,18.307709,18.307678,0.0,0.032080542,0.032080542,0.04957828,25.0,18.300018,0.0,0.0,0.0,-0.026351724,9.54197e-21,0.0,81.19667,24.99378,29.095346,96.0,0.05865296,29.266518,241.34319,88.54492,0.0,81.19667,0.113739364,0.0,77.803795,8.330017
29385,21203100.0,0.0,18.307404,14.075012,22.312927,22.12497,22.542542,22.377563,18.3078,18.307709,18.307709,18.307678,0.0,0.032080572,0.032080572,0.049578335,25.0,18.300018,0.0,0.0,0.0,-0.020122621,9.54197e-21,0.0,81.198814,24.993689,29.17161,96.0,0.058377672,29.159746,241.34308,88.5449,0.0,81.198814,0.113739476,0.0,77.80584,8.330017
29386,21203160.0,0.0,18.308258,14.09668,22.333282,22.157654,22.553223,22.388947,18.30774,18.30774,18.30774,18.307709,0.0,0.032080594,0.032080594,0.049578376,25.0,18.300018,0.0,0.0,0.0,0.02062521,9.54197e-21,0.0,81.20096,24.9936,29.248634,96.0,0.058099773,29.051912,241.34296,88.544876,0.0,81.20096,0.113739565,0.0,77.80791,8.330017
29387,21203220.0,0.0,18.308624,14.118347,22.353668,22.190186,22.563904,22.4003,18.307861,18.30777,18.30777,18.30777,0.0,0.03208061,0.03208061,0.049578395,25.0,18.300018,0.0,0.0,0.0,0.040972672,9.54197e-21,0.0,81.203094,24.993532,29.327864,96.0,0.057813752,28.940994,241.34285,88.544846,0.0,81.203094,0.1137396,0.0,77.80996,8.330017
29388,21203280.0,0.0,18.30838,14.140015,22.373962,22.222534,22.574524,22.411621,18.308044,18.307861,18.307861,18.307861,0.0,0.032080606,0.032080606,0.049578387,25.0,18.300018,0.0,0.0,0.0,0.022888556,9.54197e-21,0.0,81.20524,24.993484,29.409245,96.0,0.057519894,28.827057,241.34274,88.544815,0.0,81.20524,0.11373959,0.0,77.81201,8.330017
29389,21203340.0,0.0,18.3078,14.161682,22.394165,22.2547,22.585114,22.422882,18.308167,18.307983,18.307983,18.307953,0.0,0.0320806,0.0320806,0.04957838,25.0,18.300018,0.0,0.0,0.0,-0.016474294,9.54197e-21,0.0,81.20738,24.993425,29.491606,96.0,0.057222474,28.711752,241.34262,88.54478,0.0,81.20738,0.11373958,0.0,77.814064,8.330017
29390,21203400.0,0.0,18.307587,14.18335,22.414246,22.286682,22.595673,22.434113,18.308105,18.308044,18.308044,18.308014,0.0,0.03208062,0.03208062,0.049578417,25.0,18.300018,0.0,0.0,0.0,-0.027741786,9.54197e-21,0.0,81.209526,24.99331,29.572142,96.0,0.05693168,28.598999,241.34251,88.54473,0.0,81.209526,0.11373966,0.0,77.81612,8.330017
29391,21203460.0,0.0,18.308472,14.205017,22.4357,22.322113,22.606293,22.445099,18.307983,18.308044,18.308044,18.308014,0.0,0.032080665,0.032080665,0.04957849,25.0,18.300018,0.0,0.0,0.0,0.018500281,9.54197e-21,0.0,81.21164,24.99316,29.651314,96.0,0.056645837,28.48816,241.34239,88.54469,0.0,81.21164,0.11373981,0.0,77.818146,8.330017
29392,21203520.0,0.0,18.308807,14.226685,22.457153,22.35733,22.616882,22.456055,18.308136,18.308044,18.308044,18.308044,0.0,0.032080688,0.032080688,0.049578536,25.0,18.300018,0.0,0.0,0.0,0.03958393,9.54197e-21,0.0,81.213745,24.993053,29.732769,96.0,0.056351706,28.37412,241.34227,88.544655,0.0,81.213745,0.113739915,0.0,77.82017,8.330017
29393,21203580.0,0.0,18.308441,14.248352,22.478485,22.392365,22.627441,22.46695,18.30832,18.308105,18.308105,18.308105,0.0,0.032080702,0.032080702,0.049578555,25.0,18.300018,0.0,0.0,0.0,0.013277233,9.54197e-21,0.0,81.21584,24.992971,29.816633,96.0,0.056048866,28.256714,241.34215,88.544624,0.0,81.21584,0.11373995,0.0,77.82218,8.330017
29394,21203640.0,0.0,18.308105,14.27002,22.499695,22.427246,22.63794,22.477844,18.30838,18.308197,18.308197,18.308167,0.0,0.03208072,0.03208072,0.049578592,25.0,18.300018,0.0,0.0,0.0,-0.008478002,9.54197e-21,0.0,81.217926,24.992867,29.900017,96.0,0.0557478,28.139978,241.34203,88.544586,0.0,81.217926,0.113740034,0.0,77.82417,8.330017
29395,21203700.0,0.0,18.307709,14.291687,22.520844,22.461914,22.648407,22.488678,18.30832,18.308258,18.308258,18.308258,0.0,0.032080755,0.032080755,0.049578648,25.0,18.300018,0.0,0.0,0.0,-0.034158524,9.54197e-21,0.0,81.22,24.992735,29.98334,96.0,0.05544699,28.023327,241.34189,88.54455,0.0,81.22,0.11374016,0.0,77.826164,8.330017
29396,21203760.0,0.0,18.308624,14.3133545,22.543243,22.499817,22.658997,22.499298,18.308167,18.308258,18.308258,18.308258,0.0,0.032080814,0.032080814,0.049578756,25.0,18.300018,0.0,0.0,0.0,0.0150990235,9.54197e-21,0.0,81.22205,24.992565,30.064224,96.0,0.055155057,27.910084,241.34177,88.54451,0.0,81.22205,0.113740385,0.0,77.82813,8.330017
29397,21203820.0,0.0,18.309021,14.334991,22.565643,22.537537,22.669525,22.509888,18.308258,18.308258,18.308258,18.308258,0.0,0.032080863,0.032080863,0.049578834,25.0,18.300018,0.0,0.0,0.0,0.041104145,9.54197e-21,0.0,81.224075,24.992435,30.147133,96.0,0.054855853,27.794016,241.34163,88.54449,0.0,81.224075,0.113740556,0.0,77.83007,8.330017
29398,21203880.0,0.0,18.308685,14.356659,22.587952,22.575073,22.680054,22.520416,18.308472,18.30832,18.30832,18.308289,0.0,0.03208089,0.03208089,0.049578883,25.0,18.300018,0.0,0.0,0.0,0.016683491,9.54197e-21,0.0,81.22609,24.992348,30.232853,96.0,0.054546494,27.674004,241.3415,88.54447,0.0,81.22609,0.11374067,0.0,77.83199,8.330017
29399,21203940.0,0.0,18.308136,14.378326,22.610138,22.612366,22.690521,22.530945,18.308563,18.30838,18.30838,18.30838,0.0,0.032080926,0.032080926,0.049578942,25.0,18.300018,0.0,0.0,0.0,-0.018272612,9.54197e-21,0.0,81.22808,24.992243,30.318773,96.0,0.054236505,27.553719,241.34137,88.54444,0.0,81.22808,0.113740794,0.0,77.83391,8.330017
29400,21204000.0,0.0,18.308167,14.399994,22.63208,22.6492,22.700897,22.541351,18.308502,18.30841,18.30841,18.30838,0.0,0.032080986,0.032080986,0.049579047,25.0,18.300018,0.0,0.0,0.0,-0.01634514,9.54197e-21,0.0,81.23001,24.992128,30.402151,96.0,0.053935695,27.436987,241.34123,88.54444,0.0,81.23001,0.11374102,0.0,77.835754,8.330017
29401,21204060.0,0.0,18.30899,14.421661,22.65625,22.69159,22.711456,22.551605,18.308472,18.308441,18.308441,18.30841,0.0,0.032081038,0.032081038,0.04957914,25.0,18.300018,0.0,0.0,0.0,0.020896886,9.54197e-21,0.0,81.23195,24.992006,30.486519,96.0,0.053631607,27.318874,241.3411,88.54443,0.0,81.23195,0.11374122,0.0,77.837616,8.330017
29402,21204120.0,0.0,18.309326,14.443329,22.680481,22.733734,22.721985,22.561798,18.308594,18.308472,18.308472,18.308472,0.0,0.032081086,0.032081086,0.049579214,25.0,18.300018,0.0,0.0,0.0,0.039280485,9.54197e-21,0.0,81.23388,24.991898,30.573017,96.0,0.053319786,27.197775,241.34094,88.54442,0.0,81.23388,0.11374139,0.0,77.839455,8.330017
29403,21204180.0,0.0,18.309082,14.464996,22.70459,22.775665,22.732452,22.57196,18.308777,18.308594,18.308594,18.308563,0.0,0.03208112,0.03208112,0.04957927,25.0,18.300018,0.0,0.0,0.0,0.020931926,9.54197e-21,0.0,81.23578,24.991804,30.661535,96.0,0.05300079,27.07385,241.3408,88.544395,0.0,81.23578,0.11374152,0.0,77.841286,8.330017
29404,21204240.0,0.0,18.308472,14.486664,22.728577,22.817383,22.74292,22.582092,18.308868,18.308685,18.308685,18.308685,0.0,0.032081153,0.032081153,0.04957933,25.0,18.300018,0.0,0.0,0.0,-0.017225204,9.54197e-21,0.0,81.23767,24.991703,30.7509,96.0,0.05267885,26.948742,241.34067,88.54438,0.0,81.23767,0.11374164,0.0,77.843094,8.330017
29405,21204300.0,0.0,18.30832,14.508331,22.752472,22.858856,22.753326,22.592194,18.308807,18.308746,18.308746,18.308746,0.0,0.03208121,0.03208121,0.049579427,25.0,18.300018,0.0,0.0,0.0,-0.027642084,9.54197e-21,0.0,81.23953,24.991568,30.838406,96.0,0.052363783,26.826233,241.34052,88.54436,0.0,81.23953,0.11374185,0.0,77.84488,8.330017
29406,21204360.0,0.0,18.309204,14.529999,22.777863,22.904144,22.763916,22.602081,18.308685,18.308746,18.308746,18.308746,0.0,0.03208128,0.03208128,0.049579553,25.0,18.300018,0.0,0.0,0.0,0.01982194,9.54197e-21,0.0,81.24137,24.991417,30.92458,96.0,0.052053686,26.70559,241.34036,88.54435,0.0,81.24137,0.11374212,0.0,77.84664,8.330017
29407,21204420.0,0.0,18.30951,14.551666,22.803253,22.949188,22.774445,22.611938,18.308838,18.308746,18.308746,18.308746,0.0,0.03208134,0.03208134,0.049579654,25.0,18.300018,0.0,0.0,0.0,0.039889146,9.54197e-21,0.0,81.24317,24.9913,31.01315,96.0,0.05173508,26.58159,241.34021,88.54435,0.0,81.24317,0.11374234,0.0,77.848366,8.330017
29408,21204480.0,0.0,18.309113,14.573334,22.828522,22.993988,22.784973,22.621765,18.309021,18.308838,18.308838,18.308807,0.0,0.032081384,0.032081384,0.04957973,25.0,18.300018,0.0,0.0,0.0,0.012022658,9.54197e-21,0.0,81.24495,24.991201,31.104094,96.0,0.05140808,26.45427,241.34006,88.544334,0.0,81.24495,0.11374249,0.0,77.85007,8.330017
29409,21204540.0,0.0,18.308655,14.595001,22.853668,23.038544,22.79544,22.631561,18.309082,18.308899,18.308899,18.308899,0.0,0.032081436,0.032081436,0.049579818,25.0,18.300018,0.0,0.0,0.0,-0.018233906,9.54197e-21,0.0,81.24671,24.991085,31.194847,96.0,0.051081955,26.327211,241.3399,88.54433,0.0,81.24671,0.113742694,0.0,77.85175,8.330017
29410,21204600.0,0.0,18.308502,14.616669,22.878693,23.082855,22.805878,22.641327,18.30896,18.30896,18.30896,18.30896,0.0,0.03208151,0.03208151,0.04957994,25.0,18.300018,0.0,0.0,0.0,-0.02630253,9.54197e-21,0.0,81.248436,24.990946,31.284082,96.0,0.050761536,26.202286,241.33975,88.54433,0.0,81.248436,0.113742955,0.0,77.85341,8.330017
29411,21204660.0,0.0,18.309448,14.638336,22.905151,23.130707,22.816498,22.650879,18.308838,18.30893,18.30893,18.30893,0.0,0.032081597,0.032081597,0.049580093,25.0,18.300018,0.0,0.0,0.0,0.024910877,9.54197e-21,0.0,81.25012,24.990799,31.37179,96.0,0.050446805,26.079494,241.3396,88.544334,0.0,81.25012,0.11374329,0.0,77.85502,8.330017
29412,21204720.0,0.0,18.309723,14.660004,22.93158,23.178314,22.827118,22.66043,18.30896,18.30893,18.30893,18.30893,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,0.04195538,9.54197e-21,0.0,81.25178,24.990683,31.462053,96.0,0.0501231,25.953125,241.33943,88.54434,0.0,81.25178,0.11374355,0.0,77.8566,8.330017
29413,21204780.0,0.0,18.309235,14.681671,22.957886,23.225647,22.837677,22.669952,18.309204,18.30899,18.30899,18.30899,0.0,0.032081723,0.032081723,0.049580306,25.0,18.300018,0.0,0.0,0.0,0.008008275,9.54197e-21,0.0,81.253395,24.990591,31.555065,96.0,0.049789723,25.822908,241.33926,88.54435,0.0,81.253395,0.11374375,0.0,77.858154,8.330017
29414,21204840.0,0.0,18.308716,14.703339,22.98407,23.272736,22.848206,22.679443,18.309265,18.309082,18.309082,18.309082,0.0,0.032081787,0.032081787,0.049580418,25.0,18.300018,0.0,0.0,0.0,-0.025092604,9.54197e-21,0.0,81.255,24.990479,31.64759,96.0,0.04945839,25.693375,241.33911,88.54436,0.0,81.255,0.113744,0.0,77.85968,8.330017
29415,21204900.0,0.0,18.308716,14.725006,23.010101,23.319519,22.858704,22.688904,18.309113,18.309113,18.309113,18.309113,0.0,0.032081876,0.032081876,0.049580567,25.0,18.300018,0.0,0.0,0.0,-0.022252603,9.54197e-21,0.0,81.256546,24.990353,31.737766,96.0,0.04913575,25.567127,241.33894,88.54437,0.0,81.256546,0.11374432,0.0,77.86117,8.330017
29416,21204960.0,0.0,18.309845,14.746674,23.037933,23.369873,22.869415,22.698181,18.309021,18.309052,18.309052,18.309052,0.0,0.032049507,0.032049507,0.049681626,25.0,18.300018,0.0,0.0,0.54678065,0.034488432,9.54197e-21,0.0,81.26138,24.950035,31.8271,96.0,0.048832837,25.44206,241.3384,88.53147,0.0,81.26138,0.113780335,0.0,77.934975,8.330017
29417,21205020.0,0.0,18.311249,14.768341,23.067657,23.419739,22.880157,22.707489,18.309296,18.30899,18.30899,18.30899,0.0,0.03190362,0.03190362,0.05022667,25.0,18.300018,0.0,0.0,1.6607767,0.09583787,9.54197e-21,0.0,81.32903,24.705763,31.92083,96.0,0.048614055,25.310839,241.33298,88.46333,0.0,81.32903,0.11403324,0.0,78.352615,8.330017
29418,21205080.0,0.0,18.311829,14.790009,23.09903,23.468933,22.89096,22.716858,18.309937,18.309082,18.309082,18.309052,0.0,0.0316897,0.0316897,0.051169243,25.0,18.300018,0.0,0.0,3.2627015,0.09697366,9.54197e-21,0.0,81.50466,24.259947,32.02292,96.0,0.04848342,25.167912,241.31905,88.35311,0.0,81.50466,0.114544995,0.0,79.11051,8.330017
29419,21205140.0,0.0,18.312073,14.811676,23.132294,23.517212,22.901825,22.726288,18.310638,18.309357,18.309357,18.309296,0.0,0.03140542,0.03140542,0.05255037,25.0,18.300018,0.0,0.0,5.34383,0.06654213,9.54197e-21,0.0,81.811165,23.602253,32.132473,96.0,0.048462596,25.014538,241.29349,88.20657,0.0,81.811165,0.11535942,0.0,80.26797,8.330017
29420,21205200.0,0.0,18.312836,14.8333435,23.167603,23.5643,22.912811,22.73587,18.311218,18.309692,18.309692,18.309631,0.0,0.031065522,0.031065522,0.054397084,25.0,18.300018,0.0,0.0,7.8880935,0.066592045,9.54197e-21,0.0,82.283585,22.741161,32.247204,96.0,0.048576485,24.853916,241.25204,88.038666,0.0,82.283585,0.116516516,0.0,81.88502,8.330017
29421,21205260.0,0.0,18.31482,14.855011,23.207123,23.614532,22.924255,22.745422,18.31189,18.310028,18.310028,18.310028,0.0,0.03065803,0.03065803,0.05672484,25.0,18.300018,0.0,0.0,10.970406,0.1316839,9.54197e-21,0.0,82.94777,21.685696,32.368614,96.0,0.048826963,24.683937,241.19183,87.85886,0.0,82.94777,0.118038625,0.0,84.024796,8.330017
29422,21205320.0,0.0,18.31604,14.876678,23.249054,23.663055,22.935852,22.755157,18.312897,18.310547,18.310547,18.310608,0.0,0.030179348,0.030179348,0.05955589,25.0,18.300018,0.0,0.0,14.511563,0.14998718,9.54197e-21,0.0,83.829124,20.472391,32.50173,96.0,0.04918736,24.497574,241.1113,87.68175,0.0,83.829124,0.1199114,0.0,86.71137,8.330017
29423,21205380.0,0.0,18.316376,14.898346,23.293,23.709473,22.947693,22.765106,18.313965,18.311188,18.311188,18.311401,0.0,0.029634353,0.029634353,0.062886335,25.0,18.300018,0.0,0.0,18.503319,0.10993935,9.54197e-21,0.0,84.97438,19.143274,32.6461,96.0,0.049652446,24.29546,241.00804,87.526726,0.0,84.97438,0.122126006,0.0,89.99649,8.330017
29424,21205440.0,0.0,18.31662,14.920013,23.33847,23.753479,22.959778,22.7753,18.31482,18.31192,18.31192,18.312286,0.0,0.029018417,0.029018417,0.06663824,25.0,18.300018,0.0,0.0,22.920189,0.069539905,9.54197e-21,0.0,86.41484,17.761106,32.797546,96.0,0.050212048,24.083431,240.88187,87.414604,0.0,86.41484,0.12463392,0.0,93.92153,8.330017
29425,21205500.0,0.0,18.316528,14.941681,23.384216,23.794891,22.972168,22.785736,18.315369,18.312653,18.312653,18.313202,0.0,0.028390052,0.028390052,0.0705632,25.0,18.300018,0.0,0.0,27.759281,0.03537108,9.54197e-21,0.0,88.175095,16.432116,32.95433,96.0,0.05083202,23.863934,240.73341,87.38319,0.0,88.175095,0.12735038,0.0,98.40731,8.330017
29426,21205560.0,0.0,18.308533,14.963348,23.411713,23.83905,22.984772,22.79602,18.315155,18.313599,18.313599,18.314209,0.0,0.02908041,0.02908041,0.07129213,25.0,18.300018,0.0,0.0,33.03772,-0.36543074,9.54197e-21,0.0,89.840164,16.023941,33.107376,96.0,0.051183634,23.649673,240.58174,87.7266,0.0,89.840164,0.12945345,0.0,99.972824,8.330017
29427,21205620.0,0.0,18.30655,14.985016,23.43216,23.882843,22.996857,22.805817,18.312103,18.31369,18.31369,18.313934,0.0,0.030015519,0.030015519,0.07107318,25.0,18.300018,0.0,0.0,38.75229,-0.42936832,9.54197e-21,0.0,90.82683,16.13774,33.218357,96.0,0.051488895,23.4943,240.43872,88.25811,0.0,90.82683,0.13110685,0.0,99.99978,8.330017
29428,21205680.0,2.0,18.319153,15.006683,23.45581,23.926025,23.008453,22.815155,18.309784,18.312653,18.312653,18.312408,0.0,0.031153923,0.031153923,0.07248681,35.666668,18.300018,0.0,0.0,44.896156,0.3932505,9.54197e-21,0.0,91.32212,16.885126,33.30066,96.0,0.052786145,23.379078,240.10092,89.74593,0.0,91.32212,0.13479543,0.0,99.99999,8.330017
29429,21205740.0,2.0,18.325348,15.028351,23.483368,23.967468,23.019379,22.823944,18.312836,18.312683,18.312683,18.312439,0.0,0.032328017,0.032328017,0.075464785,46.333332,18.300018,0.0,0.0,51.445232,0.7448986,9.54197e-21,0.0,91.22106,18.234987,33.439713,96.0,0.054565057,23.1844,239.6302,92.071175,0.0,91.22106,0.14012098,0.0,100.000015,8.330017
29430,21205800.0,2.0,18.322632,15.050018,23.514282,24.006348,23.029724,22.832184,18.317322,18.314728,18.314728,18.31488,0.0,0.03347073,0.03347073,0.07984232,57.0,18.300018,0.0,0.0,58.370354,0.31519255,9.54197e-21,0.0,90.56968,20.175697,33.634567,96.0,0.05667105,22.911606,239.10637,95.15991,0.0,90.56968,0.14678593,0.0,100.0,8.330017
29431,21205860.0,2.0,18.322083,15.071686,23.549347,24.043182,23.039703,22.83966,18.319061,18.317596,18.317596,18.317993,0.0,0.034517184,0.034517184,0.08576092,67.666664,18.300018,0.0,0.0,65.696266,0.05955387,9.54197e-21,0.0,89.360374,22.834053,33.838444,96.0,0.05926956,22.626175,238.63136,99.11564,0.0,89.360374,0.15479583,0.0,100.0,8.330017
29432,21205920.0,2.0,18.32428,15.093353,23.586426,24.075897,23.049225,22.84674,18.319855,18.319977,18.319977,18.32022,0.0,0.035411052,0.035411052,0.092945546,78.333336,18.300018,0.0,0.0,73.29751,0.1298359,9.54197e-21,0.0,87.76195,26.191399,34.040733,96.0,0.062218,22.34297,238.40535,103.84755,0.0,87.76195,0.16377246,0.0,100.0,8.330017
29433,21205980.0,2.0,18.325195,15.115021,23.624481,24.103546,23.05835,22.853455,18.3208,18.321991,18.321991,18.32193,0.0,0.036119763,0.036119763,0.1014036,89.0,18.300018,0.0,0.0,81.13525,0.1409833,9.54197e-21,0.0,85.84856,30.35283,34.252647,96.0,0.06541142,22.046293,238.70891,109.4243,0.0,85.84856,0.17360803,0.0,100.0,8.330017
29434,21206040.0,2.0,18.324127,15.136658,23.6622,24.124756,23.067078,22.859863,18.32138,18.32373,18.32373,18.323242,0.0,0.03659172,0.03659172,0.11114369,99.666664,18.300018,0.0,0.0,89.18355,0.0032753649,9.54197e-21,0.0,83.669075,35.448288,34.471054,96.0,0.06882444,21.74052,239.99922,115.97839,0.0,83.669075,0.18432884,0.0,100.0,8.330017
29435,21206100.0,2.0,18.322632,15.158325,23.697906,24.139801,23.075684,22.86612,18.320953,18.325043,18.325043,18.323822,0.0,0.036853105,0.036853105,0.121853314,110.333336,18.300018,0.0,0.0,97.330734,-0.11765542,9.54197e-21,0.0,81.385895,41.444164,34.679707,96.0,0.07237299,21.448416,242.92538,123.42297,0.0,81.385895,0.19557048,0.0,100.0,8.330017
29436,21206160.0,2.0,18.321442,15.179993,23.731384,24.150055,23.084534,22.872192,18.319824,18.325653,18.325653,18.323456,0.0,0.036927525,0.036927525,0.13339917,121.0,18.300018,0.0,0.0,100.0,-0.14987199,9.54197e-21,0.0,79.07224,48.387543,34.872948,96.0,0.07604584,21.177874,248.45041,131.81345,0.0,79.07224,0.20726874,0.0,100.0,8.330017
29437,21206220.0,1.0,18.101837,15.20166,23.75946,24.152771,23.093353,22.878235,18.14267,18.287079,18.287079,18.248077,1.0,0.036795102,0.036795102,0.14523679,129.33333,18.1333,0.0,0.0,100.0,-13.157739,9.54197e-21,0.0,76.81921,55.959522,36.050922,96.0,0.074361265,19.52871,256.0651,140.78343,0.0,76.81921,0.21884291,0.0,100.0,8.330017
29438,21206280.0,1.0,18.178802,15.223328,23.77948,24.14618,23.10196,22.884064,18.1456,18.2117,18.2117,18.156952,1.0,0.03655208,0.03655208,0.1571754,137.66667,18.1333,0.0,0.0,100.0,5.094779,9.54197e-21,0.0,74.69766,64.21245,35.89443,96.0,0.079390876,19.747799,265.1505,150.39069,0.0,74.69766,0.23029636,0.0,100.0,8.330017
29439,21206340.0,1.0,18.143524,15.244995,23.791687,24.131561,23.110474,22.889862,18.151672,18.186646,18.186646,18.156769,1.0,0.036249936,0.036249936,0.16909721,146.0,18.1333,0.0,0.0,100.0,-1.405229,9.54197e-21,0.0,72.72746,72.98293,36.188152,96.0,0.08186029,19.336588,275.44797,160.53206,0.0,72.72746,0.24161495,0.0,100.0,8.330017
29440,21206400.0,1.0,17.978333,15.266663,23.795746,24.109009,23.119019,22.89566,17.967957,18.12909,18.12909,18.055939,1.0,0.035925303,0.035925303,0.18090992,154.33333,17.966614,0.0,0.0,100.0,-7.627413,9.54197e-21,0.0,70.91466,82.146194,37.119064,96.0,0.08047865,18.033312,286.56503,171.12213,0.0,70.91466,0.25277948,0.0,100.0,8.330017
29441,21206460.0,1.0,17.985413,15.28833,23.79242,24.08194,23.127838,22.901306,17.983398,18.056122,18.056122,17.988342,1.0,0.03574876,0.03574876,0.19191039,162.66667,17.966614,0.0,0.0,100.0,1.4521297,9.54197e-21,0.0,69.252625,92.28417,37.226875,96.0,0.08343289,17.882378,298.30225,182.47421,0.0,69.252625,0.26343828,0.0,99.73947,8.330017
29442,21206520.0,1.0,17.974915,15.309998,23.772827,24.04953,23.1362,22.906555,17.977905,18.026367,18.026367,17.985596,1.0,0.03644158,0.03644158,0.19764204,171.0,17.966614,0.0,0.0,100.0,-0.6776058,9.54197e-21,0.0,67.31357,108.44862,37.34014,96.0,0.08510948,17.723803,309.90878,197.21843,0.0,67.31357,0.27051044,0.0,97.21697,8.330017
29443,21206580.0,1.0,17.864746,15.331665,23.748993,24.014221,23.144043,22.911316,17.792358,17.958801,17.958801,17.864075,1.0,0.0368369,0.0368369,0.19997226,179.33333,17.799896,0.0,0.0,100.0,2.5212035,9.54197e-21,0.0,65.02964,128.77365,37.980152,96.0,0.082346834,16.827787,319.95667,213.68521,0.0,65.02964,0.2736886,0.0,93.9448,8.330017
29444,21206640.0,1.0,17.800476,15.3533325,23.72342,23.976685,23.151428,22.915619,17.81723,17.896118,17.896118,17.8284,1.0,0.036757216,0.036757216,0.19987693,187.66667,17.799896,0.0,0.0,100.0,-1.8471191,9.54197e-21,0.0,62.744003,150.87712,38.362354,96.0,0.07988384,16.292704,327.4651,229.99072,0.0,62.744003,0.27343524,0.0,90.77051,8.330017
29445,21206700.0,1.0,17.804474,15.375,23.69925,23.940247,23.158722,22.919891,17.807892,17.862854,17.862854,17.816986,1.0,0.036283396,0.036283396,0.1983715,196.0,17.799896,0.0,0.0,100.0,-0.28721672,9.54197e-21,0.0,60.699875,171.90045,38.376793,96.0,0.07902223,16.27249,332.33902,244.30325,0.0,60.699875,0.27097675,0.0,88.10151,8.330017
29446,21206760.0,1.0,17.787476,15.3966675,23.681122,23.911469,23.166595,22.924316,17.603058,17.780151,17.780151,17.668793,1.0,0.035634644,0.035634644,0.19644381,204.33333,17.63321,0.0,0.0,100.0,16.14002,9.54197e-21,0.0,59.01464,189.67032,38.500275,96.0,0.077142835,16.099613,335.24625,255.62206,0.0,59.01464,0.26774487,0.0,86.06475,8.330017
29447,21206820.0,1.0,17.620087,15.418335,23.662994,23.882416,23.174469,22.928741,17.64325,17.723358,17.723358,17.658417,1.0,0.034955073,0.034955073,0.19456972,212.66667,17.63321,0.0,0.0,100.0,-5.125368,9.54197e-21,0.0,57.657986,204.02042,39.147125,96.0,0.07070403,15.194023,336.96994,264.2619,0.0,57.657986,0.26450503,0.0,84.54713,8.330017
29448,21206880.0,1.0,17.637146,15.440002,23.645874,23.854858,23.182556,22.93338,17.64035,17.688232,17.688232,17.644287,1.0,0.034370247,0.034370247,0.19313285,221.0,17.63321,0.0,0.0,100.0,0.3183363,9.54197e-21,0.0,56.605045,215.31178,39.13478,96.0,0.07004798,15.211311,338.25293,270.89758,0.0,56.605045,0.26189378,0.0,83.44278,8.330017
29449,21206940.0,0.0,17.71167,15.46167,23.62915,23.827637,23.190796,22.93814,17.421783,17.599762,17.599762,17.4823,1.0,0.033686876,0.033686876,0.19137655,217.0,17.466492,0.0,0.0,100.0,27.879698,9.54197e-21,0.0,55.85069,220.48555,38.921703,96.0,0.07103505,15.509614,336.57242,272.87656,0.0,55.85069,0.25875574,0.0,82.773544,8.330017
29450,21207000.0,0.0,17.4646,15.483337,23.611969,23.799988,23.199127,22.942963,17.463776,17.546936,17.546936,17.486206,1.0,0.033066113,0.033066113,0.18997772,213.0,17.466492,0.0,0.0,100.0,-6.7085085,9.54197e-21,0.0,55.403793,221.13788,39.69079,96.0,0.06267128,14.432897,333.89032,271.93408,0.0,55.403793,0.2561079,0.0,82.508125,8.330017
29451,21207060.0,0.0,17.445496,15.505005,23.600372,23.780426,23.207947,22.947968,17.479095,17.510406,17.510406,17.474121,1.0,0.032593198,0.032593198,0.18900484,209.0,17.466492,0.0,0.0,100.0,-2.002301,9.54197e-21,0.0,55.185883,219.19852,39.803925,96.0,0.06086136,14.274504,331.072,269.57816,0.0,55.185883,0.25418538,0.0,82.48056,8.330017
29452,21207120.0,0.0,17.621613,15.526672,23.58841,23.760498,23.216858,22.953033,17.249023,17.42218,17.42218,17.304474,1.0,0.032260478,0.032260478,0.18849364,205.0,17.299805,0.0,0.0,100.0,36.683323,9.54197e-21,0.0,55.152287,215.46552,39.34874,96.0,0.065362595,14.911766,328.41068,266.37988,0.0,55.152287,0.2530082,0.0,82.64108,8.330017
29453,21207180.0,0.0,17.319092,15.54834,23.575195,23.739471,23.225616,22.958008,17.284668,17.37503,17.37503,17.317688,1.0,0.03197961,0.03197961,0.18800367,201.0,17.299805,0.0,0.0,100.0,-8.0411415,9.54197e-21,0.0,55.217552,211.21722,40.157482,96.0,0.056073308,13.779527,325.8669,262.89456,0.0,55.217552,0.2519533,0.0,82.89,8.330017
29454,21207240.0,0.0,17.23767,15.570007,23.562042,23.718842,23.234375,22.962952,17.316223,17.340881,17.340881,17.310669,1.0,0.031799152,0.031799152,0.1876846,197.0,17.299805,0.0,0.0,100.0,-7.592193,9.54197e-21,0.0,55.362545,206.68903,40.426945,96.0,0.05249061,13.402274,323.6071,259.4117,0.0,55.362545,0.25127304,0.0,83.18271,8.330017
29455,21207300.0,0.0,17.487274,15.591675,23.548187,23.697449,23.243011,22.967804,17.092194,17.25122,17.25122,17.13263,1.0,0.03171172,0.03171172,0.18768744,193.0,17.133118,0.0,0.0,100.0,43.29548,9.54197e-21,0.0,55.580776,201.70319,39.879967,96.0,0.059128407,14.168046,321.6507,255.87004,0.0,55.580776,0.25110397,0.0,83.53829,8.330017
29456,21207360.0,0.0,17.212555,15.613342,23.537659,23.68097,23.251709,22.972473,17.104614,17.20636,17.20636,17.14563,1.0,0.031607054,0.031607054,0.18754144,189.0,17.133118,0.0,0.0,100.0,-2.9478612,9.54197e-21,0.0,55.81625,197.03986,40.518547,96.0,0.05116435,13.274034,319.7668,252.4523,0.0,55.81625,0.25074592,0.0,83.91116,8.330017
29457,21207420.0,0.0,17.069489,15.63501,23.52716,23.664581,23.260284,22.97705,17.143097,17.174469,17.174469,17.145447,1.0,0.031548835,0.031548835,0.18739963,185.0,17.133118,0.0,0.0,100.0,-10.130131,9.54197e-21,0.0,56.069736,192.62912,40.91208,96.0,0.045764007,12.723086,318.0696,249.2564,0.0,56.069736,0.25048757,0.0,84.269615,8.330017
29458,21207480.0,0.0,17.327576,15.656677,23.51596,23.647217,23.268707,22.981445,16.929047,17.084595,17.084595,16.966736,1.0,0.03155353,0.03155353,0.18753512,181.0,16.9664,0.0,0.0,100.0,44.11999,9.54197e-21,0.0,56.3572,187.92351,40.413223,96.0,0.05249303,13.421488,316.58368,246.04941,0.0,56.3572,0.25063643,0.0,84.659996,8.330017
29459,21207540.0,0.0,17.08139,15.678345,23.50357,23.62851,23.276825,22.985626,16.93335,17.038696,17.038696,16.974579,1.0,0.031507894,0.031507894,0.18746084,177.0,16.9664,0.0,0.0,100.0,1.4154612,9.54197e-21,0.0,56.636856,183.61694,40.935814,96.0,0.045429785,12.689861,315.05698,242.95964,0.0,56.636856,0.25046784,0.0,85.05531,8.330017
29460,21207600.0,0.0,16.901733,15.700012,23.49115,23.609894,23.28482,22.989685,16.972046,17.00824,17.00824,16.979218,1.0,0.031481706,0.031481706,0.18733522,173.0,16.9664,0.0,0.0,100.0,-11.738603,9.54197e-21,0.0,56.91781,179.57799,41.385006,96.0,0.038971376,12.060991,313.6209,240.04817,0.0,56.91781,0.25028932,0.0,85.429535,8.330017
29461,21207660.0,0.0,17.151245,15.721588,23.482239,23.595947,23.292847,22.993591,16.761963,16.919159,16.919159,16.802612,1.0,0.03150795,0.03150795,0.18748409,169.0,16.799713,0.0,0.0,100.0,41.870068,9.54197e-21,0.0,57.22424,175.17639,40.9378,96.0,0.04539577,12.687078,312.33112,237.05956,0.0,57.22424,0.2504949,0.0,85.833916,8.330017
29462,21207720.0,0.0,16.909088,15.743011,23.472198,23.580597,23.300598,22.997253,16.767426,16.871979,16.871979,16.80719,1.0,0.03147185,0.03147185,0.18739311,165.0,16.799713,0.0,0.0,100.0,1.2040489,9.54197e-21,0.0,57.51881,171.15005,41.4321,96.0,0.03829499,11.995065,310.9422,234.1529,0.0,57.51881,0.25032833,0.0,86.24426,8.330017
29463,21207780.0,0.0,16.736908,15.764282,23.462097,23.565247,23.308197,23.000763,16.80487,16.84134,16.84134,16.811768,1.0,0.031449575,0.031449575,0.18725692,161.0,16.799713,0.0,0.0,100.0,-11.374541,9.54197e-21,0.0,57.813816,167.30832,41.862255,96.0,0.031966206,11.392843,309.60712,231.36578,0.0,57.813816,0.25014713,0.0,86.63816,8.330017
29464,21207840.0,0.0,16.968994,15.78537,23.451416,23.549011,23.315613,23.00415,16.583832,16.755737,16.755737,16.641205,1.0,0.031471997,0.031471997,0.18740004,157.0,16.632996,0.0,0.0,100.0,35.35074,9.54197e-21,0.0,58.135788,163.02406,41.435436,96.0,0.03823965,11.990389,308.3755,228.43312,0.0,58.135788,0.25033852,0.0,87.07264,8.330017
29465,21207900.0,0.0,16.682129,15.806305,23.439453,23.531311,23.322754,23.007263,16.608185,16.706573,16.706573,16.644318,1.0,0.031428885,0.031428885,0.18724488,153.0,16.632996,0.0,0.0,100.0,-4.8288226,9.54197e-21,0.0,58.44541,159.19786,42.04614,96.0,0.029287212,11.135406,307.0345,225.61977,0.0,58.44541,0.25009388,0.0,87.50681,8.330017
29466,21207960.0,0.0,16.564209,15.827118,23.430634,23.517914,23.329956,23.010406,16.64856,16.673065,16.673065,16.641937,1.0,0.0314092,0.0314092,0.18710953,149.0,16.632996,0.0,0.0,100.0,-7.8749313,9.54197e-21,0.0,58.759438,155.41232,42.396107,96.0,0.024306148,10.64545,305.74908,222.86401,0.0,58.759438,0.24991962,0.0,87.93117,8.330017
29467,21208020.0,0.0,16.740936,15.847748,23.421478,23.503845,23.337006,23.013428,16.403961,16.595337,16.595337,16.484772,1.0,0.031415697,0.031415697,0.18722562,145.0,16.466309,0.053919207,0.0,100.0,22.727148,9.54197e-21,0.0,59.10284,151.16829,42.023357,96.0,0.029602434,11.167298,304.5142,219.91434,0.0,59.10284,0.2500499,0.0,88.41322,8.330017
29468,21208080.0,0.0,16.423584,15.868256,23.410797,23.487976,23.34378,23.016174,16.462189,16.541168,16.541168,16.482697,1.0,0.031368893,0.031368893,0.18701768,141.0,16.466309,0.19269398,0.0,100.0,-11.533496,9.54197e-21,0.0,59.43448,147.4615,42.808907,96.0,0.018849045,10.067534,303.21378,217.15018,0.0,59.43448,0.24974681,0.0,88.88101,8.330017
29469,21208140.0,0.0,16.437683,15.88858,23.400177,23.47229,23.350342,23.018799,16.481415,16.504791,16.504822,16.469604,1.0,0.0314858,0.03134372,0.18689546,137.0,16.466309,0.39593455,0.0,100.0,-1.4073501,9.54197e-21,0.0,59.8773,143.45312,42.865067,96.0,0.018150004,9.988909,301.98422,214.28755,0.0,59.781963,0.2497169,0.0,89.36716,8.330017
29470,21208200.0,0.0,16.373413,15.908813,23.389343,23.456238,23.356659,23.021332,16.252594,16.440002,16.44046,16.344238,1.0,0.03159644,0.031312834,0.18684213,133.0,16.299591,0.6615958,0.0,100.0,-0.15507929,9.54197e-21,0.0,60.346718,139.3262,43.047962,96.0,0.01598854,9.732855,300.7905,211.35892,0.0,60.156548,0.24974233,0.0,89.9109,8.330017
29471,21208260.0,0.0,16.264526,15.928864,23.380402,23.442932,23.362823,23.023712,16.315063,16.371613,16.372375,16.306458,1.0,0.031745423,0.031277336,0.18670128,129.0,16.299591,0.9877688,0.0,100.0,-3.570592,9.54197e-21,0.0,60.848797,135.29678,43.506252,96.0,0.011242661,9.091248,299.6153,208.47215,0.0,60.535282,0.24971582,0.0,90.45503,8.330017
29472,21208320.0,0.0,16.313446,15.9487915,23.371704,23.429901,23.368683,23.026001,16.30304,16.338531,16.339386,16.300873,1.0,0.03194355,0.031249363,0.18662247,125.0,16.299591,1.3708981,0.0,100.0,1.603232,9.54197e-21,0.0,61.39753,131.19173,43.40243,96.0,0.012234335,9.236598,298.47604,205.57515,0.0,60.933136,0.24980727,0.0,91.0334,8.330017
29473,21208380.0,0.0,16.083221,15.968597,23.362793,23.416565,23.374207,23.028137,16.145355,16.28833,16.289948,16.21811,1.0,0.03218331,0.031223986,0.18651779,121.0,16.132904,1.8075837,0.0,100.0,-12.857606,9.54197e-21,0.0,61.977947,127.04546,44.61195,96.0,0.0040194592,7.54327,297.43332,202.64983,0.0,61.33515,0.24991766,0.0,91.61545,8.330017
