,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29474,21208440.0,0.0,16.156158,15.988281,23.352509,23.401459,23.379272,23.03012,16.12793,16.21164,16.214447,16.134583,1.0,0.03244188,0.031178547,0.18640272,117.0,16.132904,2.293207,0.0,100.0,3.752693,9.54197e-21,0.0,62.614803,123.012566,44.269135,96.0,0.0056776265,8.023212,296.33075,199.79382,0.0,61.766464,0.25001502,0.0,92.26029,8.330017
29475,21208500.0,0.0,16.143219,16.007812,23.34198,23.386139,23.383942,23.031921,16.143585,16.175903,16.178497,16.13858,1.0,0.032745242,0.031141786,0.1862913,113.0,16.132904,2.823075,0.0,100.0,0.08045864,9.54197e-21,0.0,63.29282,118.89388,44.478313,96.0,0.004618266,7.7303605,295.28485,196.8928,0.0,62.214237,0.25017023,0.0,92.92439,8.330017
29476,21208560.0,0.0,16.033691,16.027222,23.33487,23.37555,23.388367,23.033691,16.077698,16.144897,16.147675,16.10672,1.0,0.03316212,0.031181805,0.18643308,109.0,15.966217,3.3959131,0.0,100.0,-6.6173086,9.54197e-21,0.0,63.97064,114.175644,46.952225,96.0,0.00023418257,4.2668867,294.47232,193.72676,0.0,62.63981,0.25076923,0.0,93.525894,8.330017
29477,21208620.0,0.0,16.048828,16.04654,23.327423,23.36435,23.392395,23.03537,16.048828,16.103241,16.106781,16.061249,1.0,0.03354174,0.031154472,0.18634099,105.0,15.966217,4.007224,0.0,100.0,-0.5129506,9.54197e-21,0.0,64.68201,110.19021,47.59213,96.0,9.3957555e-05,3.3710196,293.55576,190.94533,0.0,63.076717,0.25102922,0.0,94.17459,8.330017
29478,21208680.0,0.0,16.065948,16.065704,23.319763,23.352936,23.395966,23.036987,16.051422,16.075928,16.079285,16.049042,1.0,0.033953045,0.031129716,0.18625483,101.0,15.966217,4.651752,0.0,100.0,1.5918889,9.54197e-21,0.0,65.42907,106.15045,48.44623,96.0,2.5451645e-05,2.1752744,292.66223,188.13203,0.0,63.52973,0.25132948,0.0,94.8488,8.330017
29479,21208740.0,0.0,16.08432,16.084778,23.31192,23.341278,23.399048,23.038483,15.968231,16.044434,16.048615,16.007416,1.0,0.03441081,0.03112383,0.18620563,97.0,15.7994995,5.326091,0.0,100.0,42.592968,1.7151111e-06,0.0,66.18597,102.07005,49.99998,96.0,1.8354565e-06,2.702028e-05,291.84695,185.31993,0.0,63.975567,0.25173315,0.0,95.50326,8.330017
29480,21208800.0,0.0,16.103271,16.103699,23.303375,23.328705,23.401672,23.039886,15.891663,15.98526,15.992279,15.925995,1.0,0.034822278,0.031054083,0.18593709,93.0,15.7994995,6.0231676,0.0,99.93253,67.71658,2.2883733e-06,0.0,66.99682,98.4514,50.0,96.0,1.8364613e-06,-5.24434e-07,290.89722,182.71115,0.0,64.45861,0.25180626,0.0,96.24422,8.330017
29481,21208860.0,0.0,16.1221,16.122559,23.297363,23.319672,23.404053,23.041351,15.852905,15.927734,15.936523,15.8715515,1.0,0.035264354,0.030994536,0.18556112,89.0,15.7994995,6.742668,0.0,99.751564,83.2014,2.6644443e-06,0.0,67.85687,94.835075,50.0,96.0,1.8365619e-06,2.70297e-09,289.89978,180.0744,0.0,64.97608,0.25181282,0.0,97.011795,8.330017
29482,21208920.0,1.0,16.140839,16.141266,23.290314,23.309235,23.4057,23.042572,15.70166,15.844238,15.857941,15.755798,1.0,0.036060218,0.031239344,0.18637168,97.333336,15.6328125,7.4757853,0.0,99.46102,137.1534,4.3513423e-06,0.0,68.67105,93.3778,50.0,96.0,1.8635563e-06,-9.520384e-12,290.99365,179.6944,0.0,65.44375,0.25367117,0.0,97.599815,8.330017
29483,21208980.0,1.0,16.159454,16.159882,23.281097,23.296204,23.40628,23.043274,15.676514,15.766571,15.782318,15.694763,1.0,0.03708692,0.031687435,0.18742168,105.666664,15.6328125,8.209238,0.0,99.026146,150.6558,4.6970254e-06,0.0,69.222496,94.445335,50.0,96.0,1.9008339e-06,-3.916591e-13,293.3796,181.41191,0.0,65.66833,0.25620037,0.0,97.65193,8.330017
29484,21209040.0,1.0,16.177979,16.178406,23.27069,23.28183,23.4057,23.043396,15.664886,15.718262,15.732513,15.671387,1.0,0.038223177,0.032233585,0.18843088,114.0,15.6328125,8.931357,0.0,98.440285,160.81982,4.9802156e-06,0.0,69.47698,97.65654,50.0,96.0,1.941002e-06,5.4975142e-14,296.59555,184.78058,0.0,65.62284,0.25889608,0.0,97.19547,8.330017
29485,21209100.0,1.0,16.196411,16.196838,23.259064,23.26596,23.403961,23.042908,15.529236,15.646637,15.664337,15.575165,1.0,0.039388023,0.03281337,0.18916407,122.333336,15.466095,9.630181,0.0,97.68953,213.59407,6.665625e-06,0.0,69.41259,102.965454,50.0,96.0,1.9783645e-06,-1.4415459e-16,300.3477,189.6383,0.0,65.29141,0.26137716,0.0,96.24699,8.330017
29486,21209160.0,1.0,16.214722,16.215149,23.249054,23.252563,23.401428,23.041962,15.5065,15.580688,15.599121,15.522888,1.0,0.040497977,0.03335876,0.18942928,130.66667,15.466095,10.299387,0.0,96.81574,226.81305,6.995233e-06,0.0,69.04519,110.26563,50.0,96.0,2.0075524e-06,-1.6240318e-18,304.31436,195.77611,0.0,64.69124,0.263298,0.0,94.8828,8.330017
29487,21209220.0,1.0,16.232971,16.233368,23.238678,23.23883,23.397797,23.040466,15.49469,15.540375,15.556274,15.50296,1.0,0.041476835,0.033807945,0.1891029,139.0,15.466095,10.926184,0.0,95.80226,236.64912,7.257312e-06,0.0,68.42725,119.31239,50.0,96.0,2.0244522e-06,-4.916076e-21,308.17297,202.8955,0.0,63.871975,0.26440245,0.0,93.226555,8.330017
29488,21209280.0,1.0,16.251099,16.251495,23.227966,23.224792,23.393188,23.038513,15.3645935,15.470428,15.490509,15.407684,1.0,0.042275384,0.03412334,0.18811151,147.33333,15.299408,11.502723,0.0,94.647705,288.8179,8.954184e-06,0.0,67.620476,129.84511,50.0,96.0,2.0264818e-06,7.607576e-24,311.65985,210.70343,0.0,62.891483,0.26453215,0.0,91.38998,8.330017
29489,21209340.0,1.0,16.269135,16.269562,23.216888,23.21048,23.387665,23.036102,15.336517,15.407288,15.4279785,15.355469,1.0,0.042869315,0.03428804,0.18648715,155.66667,15.299408,12.019175,0.0,93.34749,299.71503,9.200175e-06,0.0,66.71269,141.30719,50.0,96.0,2.0133066e-06,-1.3288384e-26,314.53668,218.73213,0.0,61.831886,0.26366773,0.0,89.50853,8.330017
29490,21209400.0,1.0,16.28711,16.287506,23.206543,23.197327,23.3815,23.033447,15.322937,15.368439,15.386108,15.334412,1.0,0.04326563,0.034312777,0.18432997,164.0,15.299408,12.470739,0.0,91.92097,307.0011,9.383849e-06,0.0,65.77637,153.14624,50.0,96.0,1.9869292e-06,5.537622e-27,316.71112,226.57973,0.0,60.761326,0.2619318,0.0,87.67822,8.330017
29491,21209460.0,1.0,16.304962,16.30539,23.199738,23.189178,23.37555,23.030975,15.195282,15.298187,15.32016,15.243347,1.0,0.043490987,0.03423018,0.18182921,172.33333,15.132721,12.858515,0.0,90.431305,355.07043,1.0978184e-05,0.0,64.87933,164.6828,50.0,96.0,1.9512108e-06,2.3764712e-32,318.18005,233.8232,0.0,59.741,0.25956407,0.0,85.98658,8.330017
29492,21209520.0,1.0,16.322754,16.323181,23.193512,23.181915,23.369171,23.028381,15.16394,15.235474,15.258148,15.186737,1.0,0.043604475,0.03408631,0.17913058,180.66667,15.132721,13.1816025,0.0,88.87591,363.05453,1.1117478e-05,0.0,64.04944,175.71896,50.0,96.0,1.9105619e-06,-7.8943095e-35,319.1537,240.43271,0.0,58.79452,0.2568446,0.0,84.44212,8.330017
29493,21209580.0,1.0,16.340485,16.340881,23.188354,23.17633,23.36258,23.025757,15.149139,15.19455,15.214233,15.160706,1.0,0.04364386,0.03391231,0.17636314,189.0,15.132721,13.440752,0.0,87.2775,367.82394,1.12210255e-05,0.0,63.294727,186.13986,50.0,96.0,1.8676245e-06,1.7184186e-35,319.7625,246.40457,0.0,57.931637,0.25394085,0.0,83.04269,8.330017
29494,21209640.0,0.0,16.358124,16.35852,23.184326,23.172394,23.355804,23.023163,15.014954,15.118591,15.143463,15.062317,1.0,0.043355163,0.03349615,0.17279075,185.0,14.966003,13.631905,0.0,85.64795,412.19965,1.2684268e-05,0.0,62.694557,192.20236,50.0,96.0,1.805236e-06,-2.851642e-39,317.56,248.5467,0.0,57.22186,0.2496491,0.0,81.922844,8.330017
29495,21209700.0,0.0,16.375671,16.376099,23.181335,23.170013,23.348999,23.02069,14.986298,15.051544,15.0763855,15.006287,1.0,0.043022126,0.033055693,0.16940951,181.0,14.966003,13.754789,0.0,84.00149,415.92313,1.2723314e-05,0.0,62.35109,194.164,50.0,96.0,1.7456118e-06,6.77107e-40,314.2349,247.85175,0.0,56.766273,0.2454885,0.0,81.17746,8.330017
29496,21209760.0,0.0,16.393158,16.393616,23.182068,23.172821,23.34317,23.018799,14.972839,15.0104065,15.030853,14.981293,1.0,0.042707495,0.032662895,0.16627203,177.0,14.966003,13.824129,0.0,82.40944,417.28046,1.2719212e-05,0.0,62.1818,193.59993,50.0,96.0,1.6913184e-06,-2.242e-42,310.5243,245.56033,0.0,56.501286,0.24163912,0.0,80.66966,8.330017
29497,21209820.0,0.0,16.410583,16.411041,23.184631,23.178253,23.337524,23.01712,15.0303955,15.011688,15.0216675,15.011688,0.0,0.04243374,0.032336533,0.16344823,173.0,15.049316,13.837393,0.0,80.88411,396.8163,1.1994567e-05,0.0,62.154396,191.19418,50.0,96.0,1.6436966e-06,0.0,306.75677,242.22789,0.0,56.39773,0.23821248,0.0,80.355415,8.330017
29498,21209880.0,0.0,16.427948,16.428406,23.189117,23.186401,23.332214,23.015686,15.039551,15.02359,15.02652,15.03125,0.0,0.042195953,0.032077644,0.16091625,169.0,15.049316,13.799575,0.0,79.45374,395.1571,1.19433325e-05,0.0,62.223072,187.66928,50.0,96.0,1.6021401e-06,0.0,303.12128,238.34763,0.0,56.41448,0.23518206,0.0,80.17804,8.330017
29499,21209940.0,0.0,16.445282,16.44571,23.195068,23.196716,23.327148,23.014465,15.044067,15.031982,15.031586,15.039276,0.0,0.041984867,0.031879205,0.15866745,165.0,15.049316,13.712647,0.0,78.13769,394.59848,1.1911642e-05,0.0,62.35888,183.45395,50.0,96.0,1.5661057e-06,0.0,299.70456,234.20139,0.0,56.523502,0.23252274,0.0,80.10709,8.330017
29500,21210000.0,0.0,16.462524,16.462982,23.202454,23.209106,23.322388,23.013458,15.111511,15.0625,15.055603,15.084839,0.0,0.0417877,0.031729843,0.15668674,161.0,15.132599,13.579446,0.0,76.95573,374.48633,1.1219785e-05,0.0,62.53835,178.84744,50.0,96.0,1.5348965e-06,0.0,296.53867,229.97073,0.0,56.700825,0.23019491,0.0,80.12047,8.330017
29501,21210060.0,0.0,16.479706,16.480164,23.212616,23.225342,23.318787,23.013,15.124359,15.0914,15.081818,15.112396,0.0,0.04159404,0.031615444,0.15498374,157.0,15.132599,13.416173,0.0,75.956184,373.85202,1.1207445e-05,0.0,62.748207,174.0021,50.0,96.0,1.5081787e-06,0.0,293.6324,225.74739,0.0,56.929398,0.22818345,0.0,80.2114,8.330017
29502,21210120.0,0.0,16.496857,16.497314,23.223816,23.242981,23.31549,23.012695,15.13031,15.1091,15.100098,15.123749,0.0,0.041398864,0.03152659,0.15356511,153.0,15.132599,13.221333,0.0,75.140175,374.58432,1.1218796e-05,0.0,62.981308,169.01225,50.0,96.0,1.4857413e-06,0.0,290.98495,221.58635,0.0,57.198505,0.2264806,0.0,80.37698,8.330017
29503,21210180.0,0.0,16.513947,16.514404,23.2359,23.261902,23.3125,23.012543,15.198853,15.144196,15.131805,15.169983,0.0,0.04119576,0.031456396,0.15243097,149.0,15.215912,12.997418,0.0,74.522766,356.1589,1.0585516e-05,0.0,63.230736,163.95004,50.0,96.0,1.467318e-06,0.0,288.5875,217.52457,0.0,57.500023,0.22507286,0.0,80.61451,8.330017
29504,21210240.0,0.0,16.530975,16.531433,23.248901,23.282013,23.309845,23.012573,15.211731,15.175598,15.162628,15.1987915,0.0,0.040980734,0.031397235,0.15158129,145.0,15.215912,12.749159,0.0,74.11241,356.99582,1.06212965e-05,0.0,63.49345,158.84706,50.0,96.0,1.4526886e-06,0.0,286.41058,213.57286,0.0,57.827915,0.22394907,0.0,80.92445,8.330017
29505,21210300.0,0.0,16.547974,16.548431,23.26239,23.302673,23.307526,23.012695,15.217743,15.194946,15.183777,15.211273,0.0,0.040752392,0.031344708,0.15101539,141.0,15.215912,12.479661,0.0,73.909775,359.12457,1.0676763e-05,0.0,63.768814,153.72044,50.0,96.0,1.4417108e-06,0.0,284.42404,209.73424,0.0,58.17936,0.22310224,0.0,81.3085,8.330017
29506,21210360.0,0.0,16.564941,16.5654,23.276886,23.324463,23.306152,23.013245,15.286804,15.230469,15.217041,15.257324,0.0,0.040511634,0.031295277,0.150744,137.0,15.299194,12.200943,0.0,73.932686,342.18448,1.0096168e-05,0.0,64.05915,148.56966,50.0,96.0,1.4344496e-06,0.0,282.63376,206.00664,0.0,58.553783,0.22254059,0.0,81.77244,8.330017
29507,21210420.0,0.0,16.581848,16.582336,23.29184,23.346619,23.305176,23.013916,15.299011,15.262085,15.248718,15.286072,0.0,0.040260673,0.03124576,0.15077008,133.0,15.299194,11.914449,0.0,74.18011,344.44275,1.01737805e-05,0.0,64.367744,143.39348,50.0,96.0,1.4309015e-06,0.0,281.04074,202.3846,0.0,58.951084,0.22226621,0.0,82.32104,8.330017
29508,21210480.0,0.0,16.598755,16.599213,23.306885,23.368591,23.304535,23.01474,15.304779,15.281494,15.270264,15.29837,0.0,0.04000102,0.03119503,0.1510853,129.0,15.299194,11.623398,0.0,74.643005,347.94778,1.0270573e-05,0.0,64.69685,138.20053,50.0,96.0,1.4309501e-06,0.0,279.6412,198.86487,0.0,59.3718,0.22227095,0.0,82.95622,8.330017
29509,21210540.0,0.0,16.6156,16.616058,23.32196,23.390259,23.30423,23.015656,15.374023,15.316742,15.303619,15.344574,0.0,0.039734166,0.031142373,0.15169172,125.0,15.382507,11.330724,0.0,75.32401,332.3216,9.735762e-06,0.0,65.04947,132.9962,50.0,96.0,1.4346338e-06,0.0,278.4381,195.44682,0.0,59.817444,0.2225578,0.0,83.68271,8.330017
29510,21210600.0,0.0,16.632416,16.632874,23.337097,23.41159,23.304321,23.016754,15.385864,15.348267,15.335358,15.373138,0.0,0.039462067,0.031086583,0.15257908,121.0,15.382507,11.040956,0.0,76.21688,335.90027,9.852103e-06,0.0,65.428825,127.788086,50.0,96.0,1.4418446e-06,0.0,277.4267,192.1262,0.0,60.289097,0.22311741,0.0,84.50305,8.330017
29511,21210660.0,0.0,16.6492,16.649658,23.35196,23.432007,23.305176,23.018158,15.391327,15.367493,15.3567505,15.384949,0.0,0.03918859,0.031027025,0.1537315,117.0,15.382507,10.764001,0.0,77.30633,340.69403,9.986404e-06,0.0,65.839554,122.58383,50.0,96.0,1.4524409e-06,0.0,276.60004,188.89758,0.0,60.78842,0.22393675,0.0,85.4193,8.330017
29512,21210720.0,0.0,16.665985,16.666443,23.366425,23.451385,23.306396,23.019714,15.46048,15.402313,15.389893,15.431427,0.0,0.038917765,0.030963533,0.15514375,113.0,15.46582,10.501092,0.0,78.588936,326.15152,9.489024e-06,0.0,66.28716,117.39116,50.0,96.0,1.4664392e-06,0.0,275.9599,185.76056,0.0,61.318207,0.22501422,0.0,86.43648,8.330017
29513,21210780.0,0.0,16.68274,16.683167,23.380524,23.469849,23.308014,23.021423,15.472137,15.433746,15.421509,15.4600525,0.0,0.03865087,0.030893333,0.1567912,109.0,15.46582,10.256057,0.0,80.05026,330.8441,9.637906e-06,0.0,66.774506,112.22776,50.0,96.0,1.4835638e-06,0.0,275.4951,182.71272,0.0,61.880375,0.22632515,0.0,87.55499,8.330017
29514,21210840.0,0.0,16.699463,16.69992,23.39386,23.486786,23.309906,23.023254,15.47757,15.453217,15.442932,15.471863,0.0,0.038389966,0.030816406,0.15865089,105.0,15.46582,10.031637,0.0,81.67015,336.70474,9.803113e-06,0.0,67.30609,107.10498,50.0,96.0,1.5035725e-06,0.0,275.19485,179.749,0.0,62.47851,0.22784714,0.0,88.77737,8.330017
29515,21210900.0,0.0,16.716187,16.716614,23.406372,23.502228,23.312134,23.025208,15.546234,15.48764,15.475861,15.518463,0.0,0.0381374,0.030733028,0.16070925,101.0,15.549103,9.831358,0.0,83.440865,322.9069,9.331724e-06,0.0,67.887436,102.03434,50.0,96.0,1.5263736e-06,0.0,275.05685,176.8695,0.0,63.116627,0.22956903,0.0,90.109474,8.330017
29516,21210960.0,0.0,16.73288,16.733307,23.418304,23.516388,23.315002,23.027496,15.557709,15.518982,15.507355,15.546661,0.0,0.037894543,0.030641798,0.16292813,97.0,15.549103,9.662561,0.0,85.34357,328.42572,9.503704e-06,0.0,68.52239,97.035164,50.0,96.0,1.55154e-06,0.0,275.06326,174.07104,0.0,63.79646,0.23145461,0.0,91.551796,8.330017
29517,21211020.0,0.0,16.749573,16.75,23.429108,23.528656,23.318176,23.029938,15.562622,15.538055,15.528351,15.557129,0.0,0.03766429,0.030542314,0.16528814,93.0,15.549103,9.526818,0.0,87.35985,335.10114,9.690441e-06,0.0,69.21867,92.114105,50.0,96.0,1.5788728e-06,0.0,275.20535,171.34915,0.0,64.52314,0.23348512,0.0,93.11293,8.330017
29518,21211080.0,0.0,16.766235,16.766663,23.438782,23.539093,23.321625,23.032532,15.630859,15.5720825,15.560883,15.604523,0.0,0.037448827,0.030434685,0.16776198,89.0,15.632416,9.427573,0.0,89.473305,321.6327,9.232851e-06,0.0,69.983185,87.285774,50.0,96.0,1.6080791e-06,0.0,275.47162,168.70335,0.0,65.30164,0.23563533,0.0,94.80055,8.330017
29519,21211140.0,0.0,16.782928,16.783325,23.447449,23.547943,23.325348,23.035309,15.64209,15.602936,15.591827,15.631836,0.0,0.03724842,0.030317655,0.17031033,85.0,15.632416,9.367236,0.0,91.666916,327.6432,9.417601e-06,0.0,70.82051,82.572876,50.0,96.0,1.6386805e-06,0.0,275.8398,166.13539,0.0,66.13482,0.23786733,0.0,96.61977,8.330017
29520,21211200.0,0.0,16.799591,16.800018,23.454803,23.55484,23.329315,23.038239,15.646851,15.622131,15.612762,15.641937,0.0,0.037071668,0.030197585,0.17286023,81.0,15.632416,9.347132,0.0,93.917915,334.70615,9.614383e-06,0.0,71.73486,78.02206,50.0,96.0,1.669937e-06,0.0,276.28174,163.65952,0.0,67.02539,0.24012554,0.0,98.562325,8.330017
29521,21211260.0,1.0,16.815979,16.816376,23.460083,23.560425,23.333527,23.04126,15.716492,15.658051,15.647034,15.692688,0.0,0.037573285,0.03064419,0.17572515,89.333336,15.715698,9.370428,0.0,96.218124,322.1148,9.185497e-06,0.0,72.58712,76.36644,50.0,96.0,1.7232871e-06,0.0,278.704,163.79323,0.0,67.851036,0.24394408,0.0,99.886925,8.330017
29522,21211320.0,1.0,16.831787,16.832153,23.463257,23.564758,23.337189,23.043854,15.729034,15.692688,15.681915,15.721313,0.0,0.038440745,0.031414114,0.17792651,97.666664,15.715698,9.428026,0.0,98.555275,329.75702,9.4197485e-06,0.0,72.91284,78.101944,50.0,96.0,1.7779407e-06,0.0,282.13583,166.39803,0.0,68.19767,0.2477861,0.0,99.998436,8.330017
29523,21211380.0,1.0,16.847015,16.847382,23.46576,23.567108,23.340332,23.046051,15.734955,15.71463,15.705963,15.732147,0.0,0.03910113,0.03199809,0.18111724,106.0,15.715698,9.514462,0.0,100.0,338.93372,9.677609e-06,0.0,72.89444,80.932106,50.0,96.0,1.8423625e-06,0.0,286.41278,170.03789,0.0,68.21133,0.25223944,0.0,99.997505,8.330017
29524,21211440.0,1.0,16.861725,16.86206,23.466064,23.565704,23.342987,23.047852,15.610962,15.680237,15.681427,15.64798,1.0,0.039633356,0.03245411,0.18524855,114.333336,15.549011,9.624912,0.0,100.0,393.4979,1.1339394e-05,0.0,72.67976,84.52234,50.0,96.0,1.9176346e-06,0.0,291.5214,174.50029,0.0,68.02174,0.25734374,0.0,99.99993,8.330017
29525,21211500.0,1.0,16.875885,16.87619,23.46283,23.559143,23.345032,23.049255,15.59375,15.639893,15.646362,15.6058655,1.0,0.04011704,0.03284851,0.18994148,122.666664,15.549011,9.752792,0.0,100.0,409.49033,1.1738664e-05,0.0,72.308304,88.983376,50.0,96.0,2.0015768e-06,0.0,297.57343,179.82234,0.0,67.667564,0.26291838,0.0,99.907616,8.330017
29526,21211560.0,1.0,16.889557,16.889832,23.456512,23.550293,23.346527,23.05017,15.58606,15.616028,15.6232605,15.592651,1.0,0.040977266,0.033556096,0.19310766,131.0,15.549011,9.892945,0.0,100.0,423.5769,1.2116908e-05,0.0,71.63862,96.346855,50.0,96.0,2.0744046e-06,0.0,304.1238,187.06816,0.0,67.03291,0.2676575,0.0,98.78314,8.330017
29527,21211620.0,1.0,16.90271,16.902985,23.44751,23.5383,23.347107,23.050446,15.455994,15.553558,15.567322,15.497009,1.0,0.0417435,0.034193486,0.19513988,139.33333,15.382294,10.034618,0.0,100.0,480.61987,1.3852322e-05,0.0,70.57105,106.29632,50.0,96.0,2.1281219e-06,0.0,310.61127,195.83044,0.0,66.02326,0.2710982,0.0,96.9973,8.330017
29528,21211680.0,1.0,16.915405,16.91565,23.436432,23.523651,23.346832,23.050049,15.428558,15.496155,15.511932,15.446838,1.0,0.042300828,0.03464755,0.1962215,147.66667,15.382294,10.168973,0.0,100.0,495.12842,1.4207397e-05,0.0,69.27597,118.11339,50.0,96.0,2.1612334e-06,0.0,316.65424,205.5128,0.0,64.78747,0.273195,0.0,94.93715,8.330017
29529,21211740.0,1.0,16.927643,16.927887,23.424652,23.508057,23.345978,23.049255,15.413086,15.459503,15.473572,15.425018,1.0,0.042596746,0.034869295,0.19643876,156.0,15.382294,10.291688,0.0,100.0,505.03928,1.4463316e-05,0.0,67.87517,131.14433,50.0,96.0,2.172974e-06,0.0,321.89218,215.55441,0.0,63.437916,0.2739315,0.0,92.82819,8.330017
29530,21211800.0,1.0,16.939453,16.939697,23.412415,23.491608,23.344727,23.048157,15.279297,15.386658,15.405548,15.322662,1.0,0.042643785,0.034865383,0.19601035,164.33333,15.215607,10.399712,0.0,100.0,556.91345,1.6061265e-05,0.0,66.494484,144.46547,50.0,96.0,2.1669248e-06,0.0,326.15332,225.2951,0.0,62.092846,0.27354574,0.0,90.858826,8.330017
29531,21211860.0,1.0,16.950836,16.95108,23.401611,23.47702,23.343506,23.047089,15.24884,15.322693,15.342163,15.268463,1.0,0.04251138,0.034696538,0.19520727,172.66667,15.215607,10.495681,0.0,100.0,565.56934,1.6250104e-05,0.0,65.220436,157.31635,50.0,96.0,2.149496e-06,0.0,329.5323,234.2957,0.0,60.837288,0.27244008,0.0,89.12547,8.330017
29532,21211920.0,1.0,16.961853,16.962067,23.391174,23.462769,23.342224,23.04602,15.233307,15.281952,15.298553,15.244843,1.0,0.042275485,0.034439288,0.19427252,181.0,15.215607,10.578331,0.0,100.0,570.2581,1.6355269e-05,0.0,64.099846,169.13972,50.0,96.0,2.127013e-06,0.0,332.22687,242.3055,0.0,59.71656,0.27100933,0.0,87.66351,8.330017
29533,21211980.0,1.0,16.972473,16.972687,23.380707,23.448334,23.340912,23.044983,15.101746,15.208313,15.228851,15.144165,1.0,0.04200883,0.03415377,0.1933868,189.33333,15.04892,10.64778,0.0,100.0,617.8674,1.784602e-05,0.0,63.144066,179.7516,50.0,96.0,2.1044868e-06,0.0,334.50867,249.34468,0.0,58.742393,0.26956934,0.0,86.45713,8.330017
29534,21212040.0,1.0,16.982727,16.98294,23.369751,23.43332,23.339508,23.043915,15.07428,15.14505,15.165466,15.091644,1.0,0.04175658,0.033881813,0.19263226,197.66667,15.04892,10.702903,0.0,100.0,623.9886,1.796323e-05,0.0,62.33139,189.33652,50.0,96.0,2.0845487e-06,0.0,336.63647,255.6473,0.0,57.901146,0.26828897,0.0,85.45427,8.330017
29535,21212100.0,1.0,16.992676,16.992859,23.358917,23.418488,23.338104,23.042877,15.062073,15.10614,15.123138,15.070892,1.0,0.04154168,0.033645555,0.19204305,206.0,15.04892,10.743948,0.0,100.0,627.6311,1.8039802e-05,0.0,61.63792,198.11327,50.0,96.0,2.0683858e-06,0.0,338.77997,261.42966,0.0,57.174812,0.26724702,0.0,84.610146,8.330017
29536,21212160.0,0.0,17.002289,17.002472,23.348877,23.40451,23.337158,23.042236,14.930542,15.033997,15.054565,14.972046,1.0,0.04111135,0.033225257,0.19077206,202.0,14.882202,10.777608,0.0,100.0,672.9519,1.9492429e-05,0.0,61.113503,202.57011,50.0,96.0,2.0356906e-06,0.0,337.94104,263.53848,0.0,56.60612,0.2651129,0.0,84.03375,8.330017
29537,21212220.0,0.0,17.011597,17.01178,23.338654,23.390198,23.336273,23.041718,14.902588,14.969513,14.989868,14.918274,1.0,0.040700626,0.032806307,0.18975031,198.0,14.882202,10.802943,0.0,100.0,676.7259,1.9544537e-05,0.0,60.834606,203.27121,50.0,96.0,2.0073105e-06,0.0,336.01126,263.09937,0.0,56.27116,0.26325613,0.0,83.800804,8.330017
29538,21212280.0,0.0,17.02063,17.020813,23.328705,23.376312,23.33554,23.04132,14.890564,14.92923,14.945892,14.896698,1.0,0.040359166,0.03244897,0.18895768,194.0,14.882202,10.821324,0.0,100.0,678.3314,1.956265e-05,0.0,60.729206,201.75105,50.0,96.0,1.984592e-06,0.0,333.70755,261.26974,0.0,56.112278,0.26176116,0.0,83.78055,8.330017
29539,21212340.0,0.0,17.029388,17.029572,23.318573,23.362152,23.334839,23.041046,14.762939,14.859772,14.879639,14.802246,1.0,0.0400948,0.032164495,0.18838692,190.0,14.715515,10.83296,0.0,100.0,723.1882,2.101809e-05,0.0,60.75788,198.77638,50.0,96.0,1.9676206e-06,0.0,331.33676,258.60434,0.0,56.09368,0.2606394,0.0,83.914635,8.330017
29540,21212400.0,0.0,17.037933,17.038116,23.30777,23.347229,23.334045,23.040771,14.736725,14.798492,14.818237,14.749481,1.0,0.039894573,0.031945072,0.18798278,186.0,14.715515,10.836557,0.0,100.0,728.13403,2.1102285e-05,0.0,60.87572,195.01723,50.0,96.0,1.9551762e-06,0.0,329.04932,255.53677,0.0,56.172596,0.25981417,0.0,84.14571,8.330017
29541,21212460.0,0.0,17.046234,17.046417,23.298645,23.334625,23.333588,23.040741,14.726868,14.760712,14.776764,14.7309265,1.0,0.039749645,0.031783316,0.18770844,182.0,14.715515,10.837249,0.0,99.9991,731.2968,2.117196e-05,0.0,61.059994,190.8035,50.0,96.0,1.9464292e-06,0.0,326.89984,252.2701,0.0,56.32646,0.25923276,0.0,84.445244,8.330017
29542,21212520.0,0.0,17.054352,17.054504,23.289001,23.32138,23.333038,23.04065,14.603516,14.69577,14.714691,14.64328,1.0,0.03966467,0.03168394,0.18741941,178.0,14.548798,10.831231,0.0,99.801735,777.0944,2.2697044e-05,0.0,61.28752,186.54092,50.0,96.0,1.9393237e-06,0.0,324.87988,249.02126,0.0,56.53287,0.25875926,0.0,84.75859,8.330017
29543,21212580.0,0.0,17.062256,17.062439,23.278717,23.307343,23.332245,23.040436,14.574402,14.636993,14.656036,14.589691,1.0,0.039613854,0.0316258,0.18700062,174.0,14.548798,10.816447,0.0,99.46462,782.7593,2.2793429e-05,0.0,61.527454,182.46616,50.0,96.0,1.9314348e-06,0.0,322.89767,245.87904,0.0,56.760387,0.25823244,0.0,85.045586,8.330017
29544,21212640.0,0.0,17.070038,17.07019,23.268341,23.293335,23.33133,23.0401,14.561768,14.598236,14.614288,14.566895,1.0,0.03958155,0.03159482,0.18644427,170.0,14.548798,10.79191,0.0,98.994316,786.17035,2.2871438e-05,0.0,61.770336,178.57858,50.0,96.0,1.922186e-06,0.0,320.91223,242.8256,0.0,56.99852,0.25761318,0.0,85.30306,8.330017
29545,21212700.0,0.0,17.077637,17.07779,23.25772,23.279053,23.33017,23.039612,14.437317,14.532227,14.551422,14.478485,1.0,0.03956012,0.031585462,0.18570857,166.0,14.382111,10.754033,0.0,98.3672,831.1121,2.4400346e-05,0.0,62.009037,174.89929,50.0,96.0,1.9107706e-06,0.0,318.87668,239.8518,0.0,57.24057,0.25684664,0.0,85.52024,8.330017
29546,21212760.0,0.0,17.085114,17.085266,23.248505,23.266754,23.329102,23.039154,14.405609,14.470612,14.490326,14.421417,1.0,0.03953717,0.031584334,0.18481676,162.0,14.382111,10.706857,0.0,97.64018,835.6868,2.4469167e-05,0.0,62.24021,171.36966,50.0,96.0,1.8971834e-06,0.0,316.77405,236.91757,0.0,57.48094,0.2559314,0.0,85.70442,8.330017
29547,21212820.0,0.0,17.092499,17.09262,23.239594,23.254883,23.32785,23.038513,14.391785,14.430359,14.447052,14.3975525,1.0,0.039508086,0.031587396,0.18376434,158.0,14.382111,10.64619,0.0,96.79668,837.5766,2.4504707e-05,0.0,62.463367,167.95152,50.0,96.0,1.8812402e-06,0.0,314.58316,233.99112,0.0,57.718964,0.25485316,0.0,85.85701,8.330017
29548,21212880.0,0.0,17.099762,17.099915,23.230774,23.243225,23.326416,23.03772,14.267181,14.3637085,14.383331,14.30954,1.0,0.039469127,0.031592812,0.18253295,154.0,14.215393,10.568741,0.0,95.82662,880.33325,2.5999463e-05,0.0,62.676895,164.62767,50.0,96.0,1.8626198e-06,0.0,312.28244,231.05128,0.0,57.953888,0.253588,0.0,85.97521,8.330017
29549,21212940.0,0.0,17.106995,17.107117,23.221954,23.231598,23.324738,23.036682,14.234924,14.302307,14.322113,14.252747,1.0,0.039417848,0.03159809,0.18114161,150.0,14.215393,10.473774,0.0,94.74529,882.64905,2.6005573e-05,0.0,62.88141,161.37062,50.0,96.0,1.8415807e-06,0.0,309.88596,228.08768,0.0,58.186054,0.25215116,0.0,86.0639,8.330017
29550,21213000.0,0.0,17.114136,17.114288,23.213715,23.220856,23.322906,23.035522,14.220337,14.260895,14.2777405,14.227112,1.0,0.039351776,0.031601503,0.1796003,146.0,14.215393,10.360651,0.0,93.56642,882.42334,2.5980733e-05,0.0,63.0776,158.15215,50.0,96.0,1.8182361e-06,0.0,307.39764,225.08427,0.0,58.416386,0.2505472,0.0,86.126724,8.330017
29551,21213060.0,0.0,17.121277,17.12143,23.207153,23.212402,23.321259,23.034393,14.095734,14.193726,14.213287,14.139526,1.0,0.0392669,0.03160025,0.17791472,142.0,14.048706,10.230387,0.0,92.30724,922.4817,2.7426888e-05,0.0,63.26703,154.9245,50.0,96.0,1.7926185e-06,0.0,304.81076,222.0087,0.0,58.646782,0.2487751,0.0,86.168915,8.330017
29552,21213120.0,0.0,17.128387,17.12854,23.200867,23.204407,23.319427,23.033081,14.062744,14.131561,14.151245,14.081665,1.0,0.039165586,0.031595215,0.17611675,138.0,14.048706,10.081399,0.0,90.97367,922.426,2.736502e-05,0.0,63.452793,151.67444,50.0,96.0,1.7652897e-06,0.0,302.16202,218.86966,0.0,58.879692,0.24687107,0.0,86.19732,8.330017
29553,21213180.0,0.0,17.135498,17.13565,23.195404,23.19757,23.317474,23.031647,14.048248,14.0896,14.106293,14.0555725,1.0,0.039047174,0.0315865,0.17421873,134.0,14.048706,9.913511,0.0,89.5813,920.02203,2.727644e-05,0.0,63.635826,148.39156,50.0,96.0,1.7364526e-06,0.0,299.46484,215.66615,0.0,59.116547,0.24484585,0.0,86.21512,8.330017
29554,21213240.0,0.0,17.14267,17.142822,23.190674,23.191772,23.31546,23.029999,13.924042,14.022736,14.04184,13.969269,1.0,0.038909268,0.03157399,0.1722257,130.0,13.882019,9.723108,0.0,88.1311,957.39667,2.8674429e-05,0.0,63.817303,145.05148,50.0,96.0,1.7061874e-06,0.0,296.7208,212.3837,0.0,59.359806,0.24270184,0.0,86.22596,8.330017
29555,21213300.0,0.0,17.149841,17.149994,23.186401,23.186676,23.313324,23.028168,13.890717,13.960419,13.979553,13.910767,1.0,0.038753863,0.031558696,0.17016043,126.0,13.882019,9.511377,0.0,86.63637,955.16266,2.8548588e-05,0.0,63.998127,141.66666,50.0,96.0,1.6749015e-06,0.0,293.96088,209.04439,0.0,59.610058,0.2404662,0.0,86.23285,8.330017
29556,21213360.0,0.0,17.157104,17.157257,23.183777,23.18393,23.311462,23.02649,13.8767395,13.918396,13.934448,13.8845825,1.0,0.038580418,0.031539198,0.1680445,122.0,13.882019,9.283645,0.0,85.12785,950.869,2.8403698e-05,0.0,64.18033,138.221,50.0,96.0,1.6428954e-06,0.0,291.19922,205.64607,0.0,59.86873,0.23815717,0.0,86.24205,8.330017
29557,21213420.0,0.0,17.164429,17.164612,23.182098,23.182434,23.30957,23.024658,13.753021,13.852264,13.870453,13.799805,1.0,0.03838781,0.031515293,0.16589867,118.0,13.7153015,9.035215,0.0,83.60992,985.86835,2.9762197e-05,0.0,64.36738,134.68239,50.0,96.0,1.6104648e-06,0.0,288.44434,202.17577,0.0,60.139812,0.23579413,0.0,86.262184,8.330017
29558,21213480.0,0.0,17.171875,17.172058,23.180908,23.181793,23.307648,23.022644,13.719574,13.790131,13.808258,13.740784,1.0,0.03817865,0.031488445,0.16373794,114.0,13.7153015,8.767791,0.0,82.09064,981.92896,2.9584486e-05,0.0,64.55945,131.07799,50.0,96.0,1.5778955e-06,0.0,285.6936,198.66219,0.0,60.423107,0.23339777,0.0,86.29398,8.330017
29559,21213540.0,0.0,17.179413,17.179596,23.180725,23.182587,23.305725,23.020508,13.705505,13.747894,13.763214,13.713104,1.0,0.037952684,0.031458307,0.16157869,110.0,13.7153015,8.482229,0.0,80.587234,976.3612,2.9397752e-05,0.0,64.75787,127.40538,50.0,96.0,1.5454078e-06,0.0,282.92712,195.11032,0.0,60.719948,0.23098236,0.0,86.34217,8.330017
29560,21213600.0,0.0,17.187134,17.187317,23.181976,23.185486,23.303955,23.01831,13.760437,13.743805,13.752075,13.740631,0.0,0.037708793,0.031423938,0.15944146,106.0,13.7986145,8.179483,0.0,79.12168,949.39307,2.8411014e-05,0.0,64.96487,123.65147,50.0,96.0,1.5132543e-06,0.0,280.16312,191.51938,0.0,61.0326,0.22856666,0.0,86.414185,8.330017
29561,21213660.0,0.0,17.194977,17.19516,23.185272,23.191162,23.302795,23.016449,13.769806,13.7534485,13.75647,13.7612,0.0,0.03744782,0.03138287,0.15736082,102.0,13.7986145,7.868274,0.0,77.72713,940.6927,2.8142915e-05,0.0,65.185135,119.797134,50.0,96.0,1.4818668e-06,0.0,277.4277,187.88994,0.0,61.36391,0.22618377,0.0,86.52196,8.330017
29562,21213720.0,0.0,17.203003,17.203217,23.190125,23.199036,23.30194,23.014679,13.773529,13.761078,13.761536,13.769012,0.0,0.037172228,0.031333987,0.1553668,98.0,13.7986145,7.55016,0.0,76.42227,932.54285,2.7879287e-05,0.0,65.424194,115.82995,50.0,96.0,1.4516394e-06,0.0,274.74582,184.22603,0.0,61.71801,0.22386505,0.0,86.67675,8.330017
29563,21213780.0,0.0,17.211243,17.211426,23.196564,23.209106,23.301453,23.013,13.83844,13.78717,13.783691,13.811157,0.0,0.03688371,0.031277306,0.15348528,94.0,13.881897,7.228784,0.0,75.22845,905.1349,2.689107e-05,0.0,65.68656,111.74714,50.0,96.0,1.4229e-06,0.0,272.1401,180.53618,0.0,62.098606,0.2216381,0.0,86.88873,8.330017
29564,21213840.0,0.0,17.219666,17.21988,23.20462,23.221466,23.301392,23.011475,13.852386,13.815094,13.809692,13.839783,0.0,0.03658412,0.031211762,0.15174672,90.0,13.881897,6.9088926,0.0,74.17041,897.014,2.6641665e-05,0.0,65.978065,107.54224,50.0,96.0,1.3960104e-06,0.0,269.63245,176.82724,0.0,62.509834,0.21953413,0.0,87.17085,8.330017
29565,21213900.0,0.0,17.228333,17.228577,23.21402,23.235596,23.301697,23.01007,13.858734,13.833557,13.828278,13.851898,0.0,0.036276057,0.031137126,0.15017426,86.0,13.881897,6.59431,0.0,73.262726,890.12085,2.6416843e-05,0.0,66.30464,103.21782,50.0,96.0,1.3712494e-06,0.0,267.2408,173.10934,0.0,62.956024,0.2175788,0.0,87.53464,8.330017
29566,21213960.0,0.0,17.237274,17.237518,23.224182,23.25061,23.302673,23.009125,13.925995,13.865875,13.858948,13.895966,0.0,0.03596395,0.031054055,0.14878674,82.0,13.96521,6.2925034,0.0,72.51228,864.7231,2.5500789e-05,0.0,66.67347,98.78224,50.0,96.0,1.348854e-06,0.0,264.98062,169.39485,0.0,63.44219,0.21579488,0.0,87.99133,8.330017
29567,21214020.0,0.0,17.24649,17.246735,23.235626,23.267334,23.304077,23.008362,13.9409485,13.8975525,13.890167,13.926514,0.0,0.03564997,0.030961035,0.14759584,78.0,13.96521,6.007191,0.0,71.93893,858.8652,2.5321839e-05,0.0,67.090416,94.2493,50.0,96.0,1.3289525e-06,0.0,262.86145,165.69632,0.0,63.971836,0.21419773,0.0,88.55124,8.330017
29568,21214080.0,0.0,17.255981,17.256226,23.247955,23.285156,23.305878,23.007782,13.948425,13.918915,13.912384,13.9409485,0.0,0.035335958,0.030857157,0.14661205,74.0,13.96521,5.7419763,0.0,71.54685,854.3884,2.5171219e-05,0.0,67.56197,89.63324,50.0,96.0,1.3115969e-06,0.0,260.88733,162.02339,0.0,64.54965,0.21279508,0.0,89.22591,8.330017
29569,21214140.0,0.0,17.265778,17.266052,23.26117,23.304047,23.308105,23.007385,14.016754,13.952881,13.945465,13.985596,0.0,0.035023212,0.030740978,0.14584802,70.0,14.048492,5.501171,0.0,71.35145,831.7623,2.4348852e-05,0.0,68.09694,84.94149,50.0,96.0,1.2969185e-06,0.0,259.06326,158.38304,0.0,65.182465,0.2116013,0.0,90.031364,8.330017
29570,21214200.0,0.0,17.27591,17.276184,23.275238,23.323944,23.31076,23.007202,14.031677,13.985565,13.978149,14.016663,0.0,0.03471267,0.03061018,0.14530808,66.0,14.048492,5.289501,0.0,71.36117,828.7248,2.4254725e-05,0.0,68.70396,80.19078,50.0,96.0,1.2849249e-06,0.0,257.38965,154.78488,0.0,65.876495,0.2106214,0.0,90.9828,8.330017
29571,21214260.0,0.0,17.286377,17.286682,23.288818,23.342712,23.313873,23.007477,14.038849,14.007538,14.00116,14.030945,0.0,0.034406837,0.030464608,0.14497672,62.0,14.048492,5.1106377,0.0,71.54881,827.07733,2.4187764e-05,0.0,69.39104,75.4135,50.0,96.0,1.2753824e-06,0.0,255.85818,151.24132,0.0,66.637794,0.20983846,0.0,92.08996,8.330017
29572,21214320.0,0.0,17.297241,17.297546,23.302856,23.361847,23.317383,23.007965,14.107788,14.041809,14.0347595,14.076172,0.0,0.034107402,0.030302595,0.14484964,58.0,14.131805,4.9693527,0.0,71.93302,807.30817,2.346027e-05,0.0,70.17069,70.62773,50.0,96.0,1.2682257e-06,0.0,254.46507,147.76013,0.0,67.47613,0.20924942,0.0,93.37255,8.330017
29573,21214380.0,0.0,17.308472,17.308807,23.317383,23.381348,23.32132,23.008728,14.122314,14.074829,14.06781,14.107544,0.0,0.033812195,0.030119665,0.14491113,54.0,14.131805,4.869205,0.0,72.51317,806.9455,2.344569e-05,0.0,71.052895,65.86137,50.0,96.0,1.263171e-06,0.0,253.19823,144.34975,0.0,68.3992,0.20883267,0.0,94.84955,8.330017
29574,21214440.0,0.0,17.32013,17.320465,23.332062,23.400726,23.325592,23.009735,14.128998,14.096954,14.090881,14.121674,0.0,0.033519495,0.029911578,0.14514218,50.0,14.131805,4.81366,0.0,73.2846,807.7827,2.3451466e-05,0.0,72.05232,61.13606,50.0,96.0,1.2599164e-06,0.0,252.04239,141.01399,0.0,69.41914,0.20856397,0.0,96.54757,8.330017
29575,21214500.0,1.0,17.332184,17.33255,23.346375,23.419434,23.33014,23.010925,14.20459,14.133148,14.126282,14.170532,0.0,0.03360916,0.030040009,0.14687458,58.333332,14.215118,4.80462,0.0,74.24013,794.7361,2.2899976e-05,0.0,73.08727,58.061462,50.0,96.0,1.2834893e-06,0.0,252.38686,139.53828,0.0,70.456215,0.21051963,0.0,98.28827,8.330017
29576,21214560.0,1.0,17.344727,17.345062,23.358154,23.434631,23.334473,23.012146,14.229279,14.172882,14.16568,14.210632,0.0,0.034005757,0.030433226,0.149313,66.666664,14.215118,4.8379874,0.0,75.33085,806.0156,2.3214803e-05,0.0,73.92456,56.811806,50.0,96.0,1.3231456e-06,0.0,253.8222,139.72656,0.0,71.28565,0.21375254,0.0,99.62684,8.330017
29577,21214620.0,1.0,17.357697,17.358063,23.367615,23.447815,23.338287,23.01294,14.243286,14.204041,14.197571,14.233582,0.0,0.034814335,0.03118276,0.15143286,75.0,14.215118,4.907478,0.0,76.54307,820.8132,2.3622353e-05,0.0,74.41693,57.704845,50.0,96.0,1.369228e-06,0.0,256.07288,141.55305,0.0,71.771126,0.21744685,0.0,100.009705,8.330017
29578,21214680.0,1.0,17.371155,17.371552,23.375763,23.459015,23.341461,23.013153,14.316406,14.247528,14.240387,14.286285,0.0,0.03558069,0.03187501,0.15427023,83.333336,14.298401,5.0057893,0.0,77.85999,818.4355,2.340875e-05,0.0,74.495285,59.92415,50.0,96.0,1.4236626e-06,0.0,259.11185,144.51402,0.0,71.84996,0.22173086,0.0,100.001144,8.330017
29579,21214740.0,1.0,17.385132,17.385498,23.382568,23.467468,23.344086,23.013,14.335083,14.287903,14.281006,14.32196,0.0,0.036207225,0.032422256,0.15812767,91.666664,14.298401,5.127741,0.0,79.24783,837.7123,2.3949075e-05,0.0,74.31865,62.863743,50.0,96.0,1.4889754e-06,0.0,262.98242,148.25522,0.0,71.66829,0.22676365,0.0,100.0,8.330017
29580,21214800.0,1.0,17.399628,17.399994,23.386932,23.472107,23.346313,23.012512,14.346313,14.316498,14.310669,14.340637,0.0,0.03679488,0.032915886,0.16275385,100.0,14.298401,5.2687025,0.0,80.658875,859.98444,2.4561645e-05,0.0,73.94136,66.644226,50.0,96.0,1.5630142e-06,0.0,267.66544,152.81088,0.0,71.27878,0.232334,0.0,99.904076,8.330017
29581,21214860.0,1.0,17.414764,17.415161,23.383728,23.46814,23.344086,23.007996,14.415039,14.357788,14.35144,14.391785,0.0,0.037532948,0.033545766,0.16676871,108.333336,14.381714,5.365575,0.0,81.98924,862.9012,2.450362e-05,0.0,73.29128,72.08908,50.0,96.0,1.638211e-06,0.0,273.01547,158.59709,0.0,70.62657,0.23786019,0.0,99.13701,8.330017
29582,21214920.0,1.0,17.430695,17.431122,23.378052,23.461304,23.341309,23.003082,14.427582,14.394409,14.38855,14.421417,0.0,0.03824937,0.034175765,0.17038317,116.666664,14.381714,5.4321146,0.0,83.2371,884.50775,2.5113595e-05,0.0,72.28657,79.42762,50.0,96.0,1.7072924e-06,0.0,278.68832,165.62221,0.0,69.644005,0.24282339,0.0,97.808556,8.330017
29583,21214980.0,1.0,17.447388,17.447815,23.370209,23.451721,23.338013,22.997742,14.42926,14.416412,14.41214,14.430481,0.0,0.03884137,0.03470939,0.17338708,125.0,14.381714,5.463304,0.0,84.37556,905.01636,2.5675721e-05,0.0,70.99832,88.58559,50.0,96.0,1.7659546e-06,0.0,284.37073,173.74245,0.0,68.39537,0.24695836,0.0,96.08537,8.330017
29584,21215040.0,1.0,17.464813,17.46524,23.3609,23.440186,23.334381,22.992126,14.487854,14.449432,14.444946,14.472137,0.0,0.03923516,0.035081416,0.17563486,133.33333,14.464996,5.4550467,0.0,85.38502,901.536,2.5438221e-05,0.0,69.504585,99.43141,50.0,96.0,1.8093771e-06,0.0,289.69876,182.73607,0.0,66.95563,0.24997316,0.0,94.12228,8.330017
29585,21215100.0,1.0,17.48291,17.483368,23.350922,23.427734,23.330597,22.986359,14.492432,14.476501,14.472717,14.492218,0.0,0.039396673,0.035259005,0.17710023,141.66667,14.464996,5.4082828,0.0,86.26485,914.3402,2.5789413e-05,0.0,67.91401,111.56351,50.0,96.0,1.8356839e-06,0.0,294.5664,192.23363,0.0,65.42802,0.2517804,0.0,92.09507,8.330017
29586,21215160.0,1.0,17.501709,17.502167,23.341156,23.415283,23.327148,22.98111,14.488953,14.489807,14.487488,14.494507,0.0,0.03933131,0.035243407,0.17787656,150.0,14.464996,5.3294225,0.0,87.02286,924.3539,2.604645e-05,0.0,66.329704,124.373314,50.0,96.0,1.8459181e-06,0.0,298.86588,201.77464,0.0,63.91055,0.2524777,0.0,90.15293,8.330017
29587,21215220.0,1.0,17.521149,17.521606,23.331573,23.402954,23.323944,22.976013,14.544891,14.515686,14.512939,14.531525,0.0,0.039077964,0.035067827,0.17812485,158.33333,14.548309,5.2187295,0.0,87.654396,909.88416,2.5490286e-05,0.0,64.83416,137.14926,50.0,96.0,1.8432961e-06,0.0,302.51395,210.88646,0.0,62.482994,0.2522949,0.0,88.398155,8.330017
29588,21215280.0,1.0,17.541199,17.541687,23.322632,23.391388,23.321167,22.971222,14.550751,14.538086,14.5355835,14.55014,0.0,0.038706623,0.03479521,0.17804614,166.66667,14.548309,5.0823994,0.0,88.174164,913.2089,2.5560128e-05,0.0,63.47704,149.37518,50.0,96.0,1.8327863e-06,0.0,305.60025,219.30931,0.0,61.19458,0.25157207,0.0,86.8718,8.330017
29589,21215340.0,1.0,17.56186,17.562378,23.314178,23.38034,23.318817,22.966766,14.551331,14.549988,14.54834,14.554321,0.0,0.038277917,0.034486346,0.17780799,175.0,14.548309,4.9255924,0.0,88.58908,916.0034,2.5600018e-05,0.0,62.27404,160.75911,50.0,96.0,1.8185787e-06,0.0,308.25546,226.94894,0.0,60.059696,0.25059322,0.0,85.57246,8.330017
29590,21215400.0,1.0,17.5831,17.583618,23.306458,23.370209,23.316986,22.962646,14.613464,14.577148,14.5746155,14.595947,0.0,0.037845746,0.034189,0.17752974,183.33333,14.631592,4.75225,0.0,88.90261,897.1329,2.4916286e-05,0.0,61.22921,171.15976,50.0,96.0,1.8039505e-06,0.0,310.6178,233.81215,0.0,59.078568,0.24958216,0.0,84.48172,8.330017
29591,21215460.0,1.0,17.604858,17.605408,23.299866,23.361633,23.315582,22.958954,14.625427,14.603577,14.6008,14.621094,0.0,0.0374392,0.03392067,0.17725682,191.66667,14.631592,4.5676193,0.0,89.14242,898.3656,2.4921126e-05,0.0,60.309483,180.82382,50.0,96.0,1.7903052e-06,0.0,312.84302,240.13023,0.0,58.22072,0.24863611,0.0,83.54433,8.330017
29592,21215520.0,1.0,17.627167,17.627716,23.293854,23.35373,23.314606,22.955536,14.631134,14.620483,14.618256,14.631134,0.0,0.037075836,0.03369416,0.17702505,200.0,14.631592,4.375829,0.0,89.307236,900.827,2.4947425e-05,0.0,59.494774,189.88159,50.0,96.0,1.7784795e-06,0.0,315.022,246.03421,0.0,57.470627,0.24781339,0.0,82.72968,8.330017
29593,21215580.0,0.0,17.649963,17.650543,23.288818,23.347076,23.314148,22.952484,14.693268,14.649689,14.646606,14.674377,0.0,0.036509424,0.033279486,0.17601404,196.0,14.714905,4.181451,0.0,89.4085,880.0165,2.422866e-05,0.0,58.838165,194.7279,50.0,96.0,1.7500043e-06,0.0,314.71817,248.39886,0.0,56.877754,0.24580824,0.0,82.155785,8.330017
29594,21215640.0,0.0,17.673218,17.673828,23.285187,23.342072,23.314362,22.94992,14.703339,14.674622,14.671417,14.696808,0.0,0.03595451,0.032866795,0.17516159,192.0,14.714905,3.992696,0.0,89.46922,878.7732,2.4161423e-05,0.0,58.417015,195.93631,50.0,96.0,1.724148e-06,0.0,313.4095,248.32463,0.0,56.516666,0.24398288,0.0,81.90349,8.330017
29595,21215700.0,0.0,17.69693,17.69754,23.28241,23.338104,23.315094,22.947723,14.70874,14.689972,14.687225,14.705658,0.0,0.035466377,0.03251245,0.17445615,188.0,14.714905,3.814454,0.0,89.49727,878.8849,2.4120103e-05,0.0,58.165283,195.02289,50.0,96.0,1.7023076e-06,0.0,311.6925,246.92744,0.0,56.324814,0.24243134,0.0,81.84317,8.330017
29596,21215760.0,0.0,17.721039,17.72168,23.280975,23.335876,23.316498,22.946259,14.775909,14.719971,14.71637,14.751465,0.0,0.035055425,0.03222477,0.17391701,184.0,14.798218,3.653407,0.0,89.509865,859.1155,2.3423781e-05,0.0,58.059258,192.51941,50.0,96.0,1.6849442e-06,0.0,309.77957,244.59935,0.0,56.27735,0.24119109,0.0,81.93791,8.330017
29597,21215820.0,0.0,17.745544,17.746185,23.280518,23.33487,23.318329,22.945099,14.790039,14.748901,14.745087,14.779022,0.0,0.034721773,0.03200153,0.17352684,180.0,14.798218,3.5138328,0.0,89.519104,860.4624,2.342869e-05,0.0,58.061893,189.09146,50.0,96.0,1.6717182e-06,0.0,307.86493,241.78712,0.0,56.335266,0.24024272,0.0,82.13686,8.330017
29598,21215880.0,0.0,17.770416,17.771088,23.280548,23.334442,23.320526,22.944183,14.797668,14.768951,14.765533,14.79184,0.0,0.034453023,0.031829834,0.17324682,176.0,14.798218,3.3969853,0.0,89.5284,863.4838,2.3468463e-05,0.0,58.14228,185.15985,50.0,96.0,1.6616922e-06,0.0,306.02,238.74417,0.0,56.466248,0.23952144,0.0,82.40374,8.330017
29599,21215940.0,0.0,23.281158,17.796326,23.281128,23.335266,23.322754,22.943237,15.756958,14.930023,14.915619,15.1779175,0.0,0.03453251,0.03198108,0.17381975,172.0,14.8815,3.302082,0.0,89.54754,1974.8832,3.5753357e-05,0.0,58.175423,181.03212,0.00019658383,30.000261,0.24033955,69.999725,304.3084,236.30061,0.0,56.550938,0.24032882,0.0,82.47261,8.330017
29600,21216000.0,0.0,23.291443,17.821869,23.291443,23.348724,23.32669,22.943665,15.648254,15.344269,15.314606,15.680267,0.0,0.03425625,0.031777874,0.17345378,168.0,14.8815,3.2541065,0.0,89.761795,2299.983,4.516742e-05,0.0,58.2488,177.21074,-5.150411e-06,29.999992,0.23948906,70.00001,302.44177,233.26883,0.0,56.659405,0.23947908,0.0,82.72547,8.330017
29601,21216060.0,0.0,23.302307,17.847687,23.302307,23.362091,23.331451,22.94513,15.273865,15.385071,15.367737,15.433563,0.0,0.03407977,0.03163582,0.17352992,164.0,14.8815,3.2592576,0.0,90.12082,2381.0154,4.7332334e-05,0.0,58.453377,172.53882,4.0538595e-09,30.000002,0.23924524,70.0,300.84598,229.93922,0.0,56.878525,0.23923597,0.0,83.13836,8.330017
29602,21216120.0,0.0,23.309479,17.87378,23.309479,23.370361,23.336151,22.946564,15.144287,15.298218,15.293488,15.226288,0.0,0.033970036,0.031526987,0.17382132,160.0,14.964813,3.3113315,0.0,90.53563,2396.4468,4.7691196e-05,0.0,58.72811,167.6412,-4.6871903e-13,30.000002,0.23931693,70.0,299.45746,226.5953,0.0,57.148697,0.23930857,0.0,83.6247,8.330017
29603,21216180.0,0.0,23.314087,17.900085,23.314087,23.375214,23.340546,22.947784,15.056854,15.200043,15.20285,15.103699,0.0,0.03392225,0.031448036,0.17425177,156.0,14.964813,3.4058566,0.0,90.98067,2416.2444,4.820798e-05,0.0,59.05765,162.71346,3.0126974e-15,30.000002,0.23961987,70.0,298.25916,223.32709,0.0,57.455116,0.23961234,0.0,84.15715,8.330017
29604,21216240.0,0.0,23.316986,17.926605,23.316986,23.377869,23.344604,22.948792,15.015015,15.118744,15.124695,15.037659,0.0,0.033928655,0.031392973,0.17477112,152.0,14.964813,3.5394723,0.0,91.44063,2428.9324,4.8519327e-05,0.0,59.430206,157.85681,1.0900583e-16,30.000002,0.24009003,70.0,297.2249,220.17159,0.0,57.78672,0.24008325,0.0,84.719246,8.330017
29605,21216300.0,0.0,23.319,17.953308,23.319,23.379456,23.34842,22.949646,15.060944,15.083527,15.08847,15.05014,0.0,0.033980966,0.031355206,0.17534241,148.0,15.048096,3.7098765,0.0,91.91034,2416.9185,4.8080765e-05,0.0,59.836548,153.12135,-2.5493316e-20,30.000002,0.24067545,70.0,296.32492,217.13808,0.0,58.135105,0.24066934,0.0,85.300316,8.330017
29606,21216360.0,0.0,23.320099,17.980164,23.320099,23.379822,23.351837,22.950562,15.06134,15.070892,15.074188,15.058655,0.0,0.034071505,0.031329017,0.17594054,144.0,15.048096,3.9124217,0.0,92.37754,2424.4731,4.823684e-05,0.0,60.27025,148.52095,-2.939409e-22,30.000002,0.2413377,70.0,295.5307,214.2182,0.0,58.494904,0.24133211,0.0,85.894684,8.330017
29607,21216420.0,0.0,23.3208,18.007172,23.3208,23.3797,23.355133,22.951447,15.061157,15.064117,15.066162,15.0598755,0.0,0.034194194,0.031310067,0.17654367,140.0,15.048096,4.1469316,0.0,92.841,2431.8506,4.838481e-05,0.0,60.726883,144.0552,-1.3231794e-24,30.000002,0.2420444,70.0,294.81525,211.3973,0.0,58.86273,0.24203925,0.0,86.49848,8.330017
29608,21216480.0,0.0,23.32138,18.034271,23.32138,23.379456,23.358276,22.952332,15.126892,15.082367,15.081909,15.104828,0.0,0.0343449,0.03129487,0.17714311,136.0,15.131409,4.412492,0.0,93.300964,2417.3643,4.7875375e-05,0.0,61.20474,139.70828,2.2376877e-28,30.000002,0.24277925,70.0,294.16037,208.65747,0.0,59.23726,0.24277437,0.0,87.11189,8.330017
29609,21216540.0,0.0,23.322083,18.061432,23.322083,23.379425,23.361359,22.953308,15.136627,15.104553,15.1026,15.128632,0.0,0.034517616,0.03127993,0.17773652,132.0,15.131409,4.7085943,0.0,93.76181,2423.9592,4.7999223e-05,0.0,61.703712,135.45375,-2.523314e-30,30.000002,0.24353041,70.0,293.54865,205.97545,0.0,59.618317,0.24352573,0.0,87.73775,8.330017
29610,21216600.0,0.0,23.322632,18.088654,23.322632,23.37912,23.36435,22.954346,15.141022,15.119415,15.117035,15.137329,0.0,0.034710474,0.031263854,0.17831855,128.0,15.131409,5.033889,0.0,94.21836,2430.9954,4.813425e-05,0.0,62.22533,131.27318,-7.2597943e-32,30.000002,0.24428917,70.0,292.96768,203.33493,0.0,60.00678,0.24428467,0.0,88.377975,8.330017
29611,21216660.0,0.0,23.322601,18.115906,23.322601,23.378082,23.367004,22.955566,15.207062,15.149841,15.145782,15.183197,0.0,0.034923855,0.031246826,0.1788814,124.0,15.214691,5.385837,0.0,94.65992,2415.924,4.761606e-05,0.0,62.771053,127.1585,3.8616647e-37,30.000002,0.24504803,70.0,292.40903,200.72751,0.0,60.403816,0.24504362,0.0,89.03317,8.330017
29612,21216720.0,0.0,23.322754,18.143158,23.322754,23.377289,23.369568,22.956879,15.2187195,15.1788025,15.173981,15.209686,0.0,0.0351527,0.031227138,0.17942029,120.0,15.214691,5.762355,0.0,95.09562,2422.4058,4.7741458e-05,0.0,63.33933,123.099556,-1.0368039e-37,30.000002,0.24579643,70.0,291.86136,198.1421,0.0,60.809624,0.24579208,0.0,89.70487,8.330017
29613,21216780.0,0.0,23.322815,18.17038,23.322815,23.376373,23.37201,22.958252,15.223297,15.197845,15.193298,15.219421,0.0,0.03539544,0.03120391,0.17993622,116.0,15.214691,6.161633,0.0,95.5219,2428.9326,4.786634e-05,0.0,63.931717,119.08087,1.05728e-39,30.000002,0.24653189,70.0,291.31824,195.5672,0.0,61.225925,0.2465276,0.0,90.3969,8.330017
29614,21216840.0,0.0,23.322052,18.19754,23.322052,23.374329,23.374207,22.959656,15.094818,15.164612,15.165558,15.132904,1.0,0.03565306,0.031177066,0.18042304,112.0,15.048004,6.581946,0.0,95.92368,2480.2776,4.9327187e-05,0.0,64.55013,115.100815,0.0,30.000002,0.24724963,70.0,290.7754,193.0002,0.0,61.654938,0.24724534,0.0,91.1103,8.330017
