,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29615,21216900.0,0.0,23.319916,18.22464,23.319916,23.370514,23.375977,22.960938,15.075989,15.123047,15.127441,15.087341,1.0,0.03592522,0.031149367,0.18085723,108.0,15.048004,7.0177765,0.0,96.277596,2488.917,4.9524802e-05,0.0,65.19282,111.18006,0.0,30.000002,0.24792849,70.0,290.22183,190.4482,0.0,62.09736,0.2479241,0.0,91.839226,8.330017
29616,21216960.0,0.0,23.31665,18.251617,23.31665,23.365295,23.377228,22.96222,15.06723,15.095581,15.100616,15.071106,1.0,0.036209244,0.031121587,0.18122181,104.0,15.048004,7.463504,0.0,96.57175,2496.0566,4.9691887e-05,0.0,65.85754,107.32888,0.0,30.000002,0.24854957,70.0,289.6456,187.91232,0.0,62.553013,0.24854507,0.0,92.58007,8.330017
29617,21217020.0,0.0,23.312439,18.278473,23.312439,23.358856,23.378052,22.963379,14.933319,15.033936,15.043976,14.975006,1.0,0.036502272,0.031094018,0.18150255,100.0,14.881317,7.915714,0.0,96.79623,2546.1477,5.1184663e-05,0.0,66.542366,103.55271,0.0,30.000002,0.24909614,70.0,289.03516,185.39137,0.0,63.02183,0.24909146,0.0,93.33023,8.330017
29618,21217080.0,0.0,23.306885,18.305176,23.306885,23.350769,23.378357,22.964386,14.910095,14.975159,14.987213,14.924255,1.0,0.036801904,0.031068003,0.18167776,96.0,14.881317,8.368238,0.0,96.931114,2552.6313,5.136129e-05,0.0,67.24421,99.86535,0.0,30.000002,0.24954541,70.0,288.37613,182.88828,0.0,63.50305,0.24954046,0.0,94.083565,8.330017
29619,21217140.0,0.0,23.300781,18.331696,23.300781,23.342102,23.378204,22.96524,14.898376,14.937592,14.948517,14.904633,1.0,0.037103575,0.031042736,0.18173411,92.0,14.881317,8.816842,0.0,96.97597,2556.7012,5.1481304e-05,0.0,67.96025,96.26739,0.0,30.000002,0.24987864,70.0,287.65195,180.39833,0.0,63.99598,0.24987338,0.0,94.83744,8.330017
29620,21217200.0,0.0,23.294006,18.358002,23.294006,23.33252,23.377563,22.965973,14.763916,14.869598,14.884857,14.806641,1.0,0.037403118,0.031017426,0.18166229,88.0,14.7146,9.256814,0.0,96.92104,2602.9172,5.2946576e-05,0.0,68.688896,92.75318,0.0,30.000002,0.25008166,70.0,286.84726,177.9142,0.0,64.500854,0.25007597,0.0,95.59113,8.330017
29621,21217260.0,0.0,23.28601,18.384064,23.28601,23.321503,23.376373,22.966583,14.738159,14.806671,14.823212,14.752991,1.0,0.037698004,0.030993422,0.18144418,84.0,14.7146,9.681982,0.0,96.74846,2605.1658,5.3052765e-05,0.0,69.42723,89.33098,0.0,30.000002,0.2501351,70.0,285.94943,175.43695,0.0,65.017166,0.25012892,0.0,96.33893,8.330017
29622,21217320.0,0.0,23.277802,18.409851,23.277802,23.310303,23.374725,22.967072,14.724884,14.766357,14.780792,14.73172,1.0,0.037983164,0.030969586,0.18107012,80.0,14.7146,10.088143,0.0,96.4624,2604.4968,5.3087933e-05,0.0,70.172615,85.996605,0.0,30.000002,0.25002307,70.0,284.94528,172.96007,0.0,65.54442,0.25001633,0.0,97.07896,8.330017
29623,21217380.0,1.0,23.268707,18.435394,23.26886,23.29834,23.372498,22.967316,14.635773,14.711243,14.727509,14.662872,1.0,0.03861926,0.031258155,0.18184571,88.333336,14.547913,10.468964,0.0,96.052155,2682.7737,5.52869e-05,0.0,70.82488,84.80097,0.0,30.000002,0.25171345,70.0,285.9461,172.69661,0.0,65.999504,0.25172338,0.0,97.59556,8.330017
29624,21217440.0,1.0,23.25824,18.460602,23.258484,23.28476,23.369354,22.967072,14.62735,14.669647,14.684662,14.634399,1.0,0.039453473,0.03174723,0.18284476,96.666664,14.547913,10.8142605,0.0,95.49897,2717.719,5.613942e-05,0.0,71.16916,86.04927,0.0,30.000002,0.25403434,70.0,288.11655,174.4481,0.0,66.1949,0.25404993,0.0,97.55482,8.330017
29625,21217500.0,1.0,23.246857,18.485443,23.247192,23.270233,23.365295,22.966278,14.624023,14.647705,14.659363,14.6276245,1.0,0.04036072,0.03233232,0.18378538,105.0,14.547913,11.114576,0.0,94.79646,2752.6724,5.699041e-05,0.0,71.17573,89.44154,0.0,30.000002,0.25646755,70.0,291.00732,177.82904,0.0,66.10144,0.2564872,0.0,96.981895,8.330017
29626,21217560.0,1.0,23.23465,18.509949,23.234985,23.25473,23.360382,22.964966,14.526215,14.601959,14.616211,14.561981,1.0,0.041253205,0.0329454,0.18440285,113.333336,14.381195,11.359134,0.0,93.92671,2849.8145,5.9829385e-05,0.0,70.8151,95.05757,0.0,30.000002,0.25859085,70.0,294.35614,182.75557,0.0,65.69144,0.2586124,0.0,95.87595,8.330017
29627,21217620.0,1.0,23.221375,18.534058,23.22174,23.238007,23.354492,22.963043,14.490173,14.552704,14.568512,14.511932,1.0,0.042047348,0.03351435,0.18449521,121.666664,14.381195,11.54102,0.0,92.88748,2885.4314,6.0853497e-05,0.0,70.1411,102.68048,0.0,30.000002,0.26005062,70.0,297.8152,188.9324,0.0,65.010376,0.26007283,0.0,94.35786,8.330017
29628,21217680.0,1.0,23.207825,18.55777,23.20819,23.22107,23.347778,22.96051,14.46109,14.513245,14.528473,14.479126,1.0,0.04266859,0.033977862,0.18391337,130.0,14.381195,11.652514,0.0,91.68033,2908.6152,6.159997e-05,0.0,69.20581,112.16444,0.0,30.000002,0.2605611,70.0,301.07492,196.11703,0.0,64.10401,0.26058215,0.0,92.53961,8.330017
29629,21217740.0,1.0,23.194214,18.581024,23.19455,23.204193,23.340302,22.957458,14.342957,14.446045,14.46582,14.391449,1.0,0.043054216,0.034283895,0.18257633,138.33333,14.214508,11.682153,0.0,90.29682,2980.916,6.41233e-05,0.0,68.08181,123.15868,0.0,30.000002,0.25991493,70.0,303.81595,203.92111,0.0,63.037544,0.2599332,0.0,90.553085,8.330017
29630,21217800.0,1.0,23.180725,18.60379,23.18103,23.187653,23.332336,22.95398,14.287018,14.375763,14.397888,14.320648,1.0,0.043204118,0.034428332,0.18054508,146.66667,14.214508,11.631317,0.0,88.75412,2985.8328,6.4609805e-05,0.0,66.87397,135.06862,0.0,30.000002,0.2581866,70.0,305.90094,211.8774,0.0,61.90636,0.25820175,0.0,88.54208,8.330017
29631,21217860.0,1.0,23.16858,18.626068,23.168854,23.172943,23.324463,22.950531,14.242859,14.317322,14.338837,14.269928,1.0,0.043134883,0.03442335,0.17796175,155.0,14.214508,11.503741,0.0,87.07617,2974.6633,6.467678e-05,0.0,65.65986,147.25752,0.0,30.000002,0.25553295,70.0,307.26175,219.53198,0.0,60.782314,0.2555447,0.0,86.61016,8.330017
29632,21217920.0,1.0,23.157562,18.647827,23.157776,23.15982,23.316467,22.94693,14.117126,14.235962,14.261139,14.171661,1.0,0.042889424,0.034313414,0.1749846,163.33333,14.047821,11.294929,0.0,85.27361,3011.1914,6.651927e-05,0.0,64.49577,159.16127,0.0,30.000002,0.25220203,70.0,307.9499,226.54803,0.0,59.717285,0.25221065,0.0,84.81638,8.330017
29633,21217980.0,1.0,23.147522,18.669037,23.147705,23.148193,23.308441,22.943176,14.060974,14.156891,14.1828,14.096588,1.0,0.0425243,0.03414272,0.1717777,171.66667,14.047821,11.006125,0.0,83.36294,2986.744,6.63307e-05,0.0,63.411747,170.45088,0.0,30.000002,0.24846016,70.0,308.11398,232.79546,0.0,58.73934,0.24846631,0.0,83.179504,8.330017
29634,21218040.0,1.0,23.139008,18.689697,23.13916,23.138824,23.300537,22.939331,14.021606,14.096008,14.119415,14.047607,1.0,0.042082656,0.03394729,0.16846433,180.0,14.047821,10.63861,0.0,81.36921,2951.9585,6.579135e-05,0.0,62.414516,180.98918,0.0,30.000002,0.24450995,70.0,307.90366,238.27419,0.0,57.859455,0.24451435,0.0,81.693344,8.330017
29635,21218100.0,0.0,23.132935,18.709717,23.132935,23.13272,23.29303,22.935608,14.032684,14.063995,14.081238,14.03717,0.0,0.04132363,0.033516016,0.1643384,176.0,14.1311035,10.196922,0.0,79.32918,2872.4531,6.3827465e-05,0.0,61.575745,187.1103,0.0,30.000002,0.23919868,70.0,305.20035,239.91595,0.0,57.142685,0.23918523,0.0,80.48131,8.330017
29636,21218160.0,0.0,23.129639,18.729126,23.129639,23.130463,23.286743,22.932587,14.0208435,14.044159,14.056335,14.027344,0.0,0.04052934,0.033066,0.16042234,172.0,14.1311035,9.69964,0.0,77.287,2811.6174,6.248935e-05,0.0,60.987843,189.14256,0.0,30.000002,0.23403677,70.0,301.5507,238.77808,0.0,56.68053,0.23401888,0.0,79.63519,8.330017
29637,21218220.0,0.0,23.128906,18.747894,23.128906,23.131775,23.28122,22.929901,14.016174,14.029968,14.038361,14.019104,0.0,0.03976879,0.032670934,0.15675043,168.0,14.1311035,9.151057,0.0,75.27747,2752.5544,6.1144056e-05,0.0,60.5734,188.63368,0.0,30.000002,0.22920719,70.0,297.60364,236.07162,0.0,56.412624,0.22918677,0.0,79.02004,8.330017
29638,21218280.0,0.0,23.130768,18.765991,23.130768,23.136658,23.276459,22.92752,14.064819,14.037872,14.040863,14.0442505,0.0,0.039053198,0.032344397,0.15337087,164.0,14.2144165,8.557634,0.0,73.333145,2667.9277,5.8805857e-05,0.0,60.293327,186.2991,0.0,30.000002,0.22478378,70.0,293.62784,232.35335,0.0,56.304253,0.22476254,0.0,78.586624,8.330017
29639,21218340.0,0.0,23.135132,18.783356,23.135132,23.14505,23.27246,22.925476,14.084564,14.05603,14.055054,14.069946,0.0,0.038381793,0.03208641,0.15028378,160.0,14.2144165,7.9284854,0.0,71.49013,2612.865,5.7434325e-05,0.0,60.10742,182.83426,0.0,30.000002,0.22076559,70.0,289.80148,228.10577,0.0,56.315876,0.2207443,0.0,78.28544,8.330017
29640,21218400.0,0.0,23.141663,18.800018,23.141663,23.156525,23.269196,22.923676,14.101624,14.0737,14.070679,14.088928,0.0,0.037746664,0.031888355,0.14748779,156.0,14.2144165,7.270401,0.0,69.77723,2564.7695,5.624197e-05,0.0,59.988964,178.6546,0.0,30.000002,0.21713482,70.0,286.18176,223.60234,0.0,56.419518,0.21711403,0.0,78.08932,8.330017
29641,21218460.0,0.0,23.154968,18.816193,23.154938,23.190796,23.27066,22.924255,13.958832,14.084137,14.083405,14.07486,0.0,0.036410578,0.034351666,0.108459696,152.0,14.297699,0.0,0.0,24.043053,2260.8171,5.10073e-05,0.0,56.50329,221.70236,0.0,30.000002,0.17931561,70.0,274.238,231.52422,0.0,55.27135,0.17926559,0.0,67.63827,8.330017
29642,21218520.0,0.0,23.183624,18.832184,23.183563,23.256409,23.273651,22.924469,13.794556,13.97998,13.9835205,13.942047,0.0,0.03512923,0.033860754,0.07980655,148.0,14.297699,0.0,0.0,1.3578721,1933.8981,4.419486e-05,0.0,54.99824,233.89845,0.0,30.000002,0.1488702,70.0,262.4363,222.04674,0.0,54.219894,0.14880927,0.0,60.18679,8.330017
29643,21218580.0,0.0,23.2193,18.847992,23.21933,23.34491,23.27768,22.925049,13.746521,13.867279,13.8714905,13.838593,0.0,0.033398498,0.032648806,0.06326905,144.0,14.297699,0.0,0.0,0.0,1655.9534,3.7407768e-05,0.0,54.258095,225.1889,0.0,30.000002,0.12933892,70.0,252.96465,206.64076,0.0,53.77762,0.12928215,0.0,55.601425,8.330017
29644,21218640.0,0.0,23.261902,18.863586,23.261902,23.442474,23.283081,22.926514,13.937073,13.850281,13.85257,13.834564,0.0,0.032178998,0.031723842,0.056792688,140.0,14.381012,0.0,0.0,0.0,1481.9435,3.2414366e-05,0.0,54.31953,207.55138,0.0,30.000002,0.12070879,70.0,246.93106,192.68988,0.0,54.01805,0.12066125,0.0,54.16462,8.330017
29645,21218700.0,0.0,23.306396,18.878998,23.306427,23.545044,23.289581,22.928802,14.098572,13.92334,13.923859,13.911987,0.0,0.03144078,0.03115984,0.05281743,136.0,14.381012,0.0,0.0,0.0,1398.715,3.0141146e-05,0.0,54.701263,191.09274,0.0,30.000002,0.11542523,70.0,243.2714,181.30055,0.0,54.5125,0.11538697,0.0,53.54001,8.330017
29646,21218760.0,0.0,23.349152,18.894196,23.349152,23.642883,23.296753,22.931854,14.215881,14.024841,14.024506,14.01178,0.0,0.031016963,0.030842474,0.050359227,132.0,14.381012,0.0,0.0,0.0,1355.1647,2.8961796e-05,0.0,55.2557,176.61487,0.0,30.000002,0.11222304,70.0,241.22343,172.08134,0.0,55.138252,0.112192005,0.0,53.476135,8.330017
29647,21218820.0,0.0,23.393372,18.90921,23.393372,23.742767,23.304596,22.935455,14.358704,14.139954,14.139343,14.122406,0.0,0.030798323,0.03068975,0.048921376,128.0,14.464294,0.0,0.0,0.0,1313.185,2.7673059e-05,0.0,55.89596,164.11298,0.0,30.000002,0.11041174,70.0,240.04607,164.60158,0.0,55.822914,0.11038654,0.0,53.747826,8.330017
29648,21218880.0,0.0,23.438904,18.92398,23.438904,23.843842,23.312927,22.939514,14.421234,14.248047,14.247437,14.227264,0.0,0.030709002,0.030641563,0.04812347,124.0,14.464294,0.0,0.0,0.0,1311.5331,2.7581076e-05,0.0,56.565903,153.37045,0.0,30.000002,0.10947504,70.0,239.35118,158.45845,0.0,56.520557,0.10945434,0.0,54.19515,8.330017
29649,21218940.0,0.0,23.485413,18.938568,23.485413,23.945435,23.321564,22.943817,14.455841,14.329071,14.328644,14.308228,0.0,0.030699855,0.030657955,0.047722377,120.0,14.464294,0.0,0.0,0.0,1318.5419,2.7703874e-05,0.0,57.231884,144.14397,0.0,30.000002,0.109080434,70.0,238.93541,153.35252,0.0,57.203705,0.10906321,0.0,54.725967,8.330017
29650,21219000.0,0.0,23.532562,18.952911,23.532562,24.04718,23.330444,22.948364,14.537231,14.402191,14.401886,14.38147,0.0,0.030738031,0.030711655,0.047563978,116.0,14.547607,0.0,0.0,0.0,1306.7107,2.7184315e-05,0.0,57.8726,136.21889,0.0,30.000002,0.10901298,70.0,238.68706,149.06831,0.0,57.854862,0.10899787,0.0,55.285336,8.330017
29651,21219060.0,0.0,23.576324,18.967041,23.576355,24.13977,23.339355,22.953278,14.564606,14.466248,14.466034,14.446655,0.0,0.030793434,0.030777099,0.04751973,112.0,14.547607,0.0,0.0,0.0,1323.5809,2.7560656e-05,0.0,58.484207,129.23253,0.0,30.000002,0.10909013,70.0,238.53761,145.33359,0.0,58.473217,0.1090778,0.0,55.844128,8.330017
29652,21219120.0,0.0,23.620087,18.980927,23.620087,24.232147,23.348358,22.958282,14.574158,14.509705,14.509552,14.49295,0.0,0.030855754,0.030845715,0.047543284,108.0,14.547607,0.0,0.0,0.0,1339.9706,2.791649e-05,0.0,59.064167,123.02916,0.0,30.000002,0.10924457,70.0,238.45361,142.038,0.0,59.057407,0.1092337,0.0,56.390415,8.330017
29653,21219180.0,0.0,23.66388,18.994598,23.66388,24.324188,23.357422,22.963348,14.640106,14.553192,14.553131,14.537842,0.0,0.03091733,0.03091101,0.047602348,104.0,14.63092,0.0,0.0,0.0,1332.4579,2.751614e-05,0.0,59.61191,117.47598,0.0,30.000002,0.109429866,70.0,238.41397,139.09386,0.0,59.607655,0.10941948,0.0,56.917465,8.330017
29654,21219240.0,0.0,23.707703,19.008026,23.707703,24.415924,23.366516,22.968506,14.655823,14.592712,14.592651,14.578888,0.0,0.03097012,0.030966094,0.047664993,100.0,14.63092,0.0,0.0,0.0,1351.0183,2.7932892e-05,0.0,60.132645,112.39792,0.0,30.000002,0.109600335,70.0,238.40535,136.39096,0.0,60.129936,0.10959065,0.0,57.424675,8.330017
29655,21219300.0,0.0,23.751404,19.02121,23.751404,24.507324,23.375671,22.973663,14.660156,14.619354,14.619324,14.60788,0.0,0.031011565,0.031009044,0.047717772,96.0,14.63092,0.0,0.0,0.0,1367.7256,2.8299199e-05,0.0,60.63515,107.6495,0.0,30.000002,0.10973807,70.0,238.42058,133.8454,0.0,60.63345,0.10972933,0.0,57.91784,8.330017
29656,21219360.0,0.0,23.790802,19.03415,23.790802,24.588501,23.384338,22.978699,14.72348,14.652649,14.652618,14.641632,0.0,0.03104168,0.031040095,0.047757804,92.0,14.714203,0.0,0.0,0.0,1358.9155,2.7881213e-05,0.0,61.123623,103.16717,0.0,30.000002,0.109838665,70.0,238.45544,131.42229,0.0,61.122547,0.109829836,0.0,58.400124,8.330017
29657,21219420.0,0.0,23.829865,19.046844,23.829865,24.669403,23.393066,22.983826,14.737457,14.685638,14.685608,14.675201,0.0,0.031058848,0.031057851,0.04778146,88.0,14.714203,0.0,0.0,0.0,1375.4159,2.8256818e-05,0.0,61.603813,98.88312,0.0,30.000002,0.109897956,70.0,238.50743,129.08524,0.0,61.60314,0.10988983,0.0,58.875877,8.330017
29658,21219480.0,0.0,23.868866,19.059296,23.868866,24.75003,23.401855,22.989014,14.740326,14.707703,14.707703,14.698853,0.0,0.031063657,0.031063043,0.047788292,84.0,14.714203,0.0,0.0,0.0,1389.6807,2.8573108e-05,0.0,62.082554,94.74207,0.0,30.000002,0.10991485,70.0,238.5751,126.80429,0.0,62.08213,0.10990689,0.0,59.35029,8.330017
29659,21219540.0,0.0,23.907745,19.071503,23.907745,24.830353,23.410706,22.994232,14.802948,14.737488,14.737488,14.728455,0.0,0.031057632,0.031057242,0.047779232,80.0,14.797516,0.0,0.0,0.0,1378.5933,2.8106484e-05,0.0,62.56448,90.71206,0.0,30.000002,0.10989334,70.0,238.65744,124.564514,0.0,62.564217,0.10988507,0.0,59.827274,8.330017
29660,21219600.0,0.0,23.946594,19.083405,23.946594,24.91043,23.419617,22.999573,14.816345,14.768005,14.767975,14.759064,0.0,0.031041307,0.031041063,0.047754146,76.0,14.797516,0.0,0.0,0.0,1393.0288,2.8432436e-05,0.0,63.054604,86.75916,0.0,30.000002,0.109836526,70.0,238.75388,122.34969,0.0,63.054436,0.109828755,0.0,60.311264,8.330017
29661,21219660.0,0.0,23.98172,19.095062,23.98172,24.981628,23.428192,23.004822,14.819458,14.788727,14.788696,14.780914,0.0,0.031015206,0.031015052,0.047713682,72.0,14.797516,0.0,0.0,0.0,1405.1815,2.8705095e-05,0.0,63.556217,82.86841,0.0,30.000002,0.109744005,70.0,238.8639,120.15168,0.0,63.55611,0.10973627,0.0,60.80526,8.330017
29662,21219720.0,0.0,24.01651,19.106476,24.01648,25.052612,23.436829,23.010132,14.884369,14.81781,14.81781,14.809509,0.0,0.03098078,0.030980686,0.04765943,68.0,14.880798,0.0,0.0,0.0,1392.1881,2.8208853e-05,0.0,64.07479,79.01871,0.0,30.000002,0.10962103,70.0,238.98723,117.96152,0.0,64.07472,0.10961332,0.0,61.31417,8.330017
29663,21219780.0,0.0,24.05127,19.117584,24.05127,25.123474,23.445587,23.015594,14.896118,14.848297,14.848297,14.839813,0.0,0.030938819,0.030938758,0.047589544,64.0,14.880798,0.0,0.0,0.0,1404.1288,2.8477802e-05,0.0,64.61449,75.200005,0.0,30.000002,0.109467275,70.0,239.12352,115.77403,0.0,64.61445,0.10945956,0.0,61.84264,8.330017
29664,21219840.0,0.0,24.085968,19.128448,24.085968,25.194183,23.454468,23.021118,14.898987,14.868591,14.868591,14.861084,0.0,0.030888136,0.0308881,0.047502894,60.0,14.880798,0.0,0.0,0.0,1414.3301,2.8705032e-05,0.0,65.17646,71.41641,0.0,30.000002,0.1092793,70.0,239.27219,113.59086,0.0,65.17643,0.10927156,0.0,62.392635,8.330017
29665,21219900.0,0.0,24.120667,19.139008,24.120667,25.26474,23.46341,23.026764,14.961609,14.897705,14.897705,14.889557,0.0,0.030829752,0.03082973,0.047402035,56.0,14.964111,0.0,0.0,0.0,1399.1477,2.8157245e-05,0.0,65.767426,67.65096,0.0,30.000002,0.109061606,70.0,239.43341,111.40462,0.0,65.76741,0.10905378,0.0,62.97089,8.330017
29666,21219960.0,0.0,24.152191,19.149261,24.152191,25.32785,23.472137,23.03238,14.976715,14.928711,14.928711,14.920227,0.0,0.030761918,0.030761901,0.047284033,52.0,14.964111,0.0,0.0,0.0,1409.809,2.8408227e-05,0.0,66.388115,63.914814,0.0,30.000002,0.10880806,70.0,239.60686,109.22003,0.0,66.3881,0.10880029,0.0,63.578243,8.330017
29667,21220020.0,0.0,24.183533,19.159271,24.183533,25.3909,23.481018,23.038116,14.979126,14.949036,14.949036,14.941498,0.0,0.030684993,0.030684983,0.047150005,48.0,14.964111,0.0,0.0,0.0,1417.8805,2.859192e-05,0.0,67.045265,60.19794,0.0,30.000002,0.10852021,70.0,239.79245,107.03248,0.0,67.04525,0.1085124,0.0,64.22137,8.330017
29668,21220080.0,0.0,24.214905,19.168945,24.214905,25.453918,23.48999,23.043976,15.039612,14.97757,14.97757,14.969452,0.0,0.030599672,0.030599665,0.047001485,44.0,15.047394,0.0,0.0,0.0,1400.1155,2.7992462e-05,0.0,67.747025,56.491814,0.0,30.000002,0.108198695,70.0,239.9902,104.83761,0.0,67.747025,0.108189926,0.0,64.90824,8.330017
29669,21220140.0,0.0,24.246338,19.178345,24.246338,25.516937,23.499176,23.049988,15.0538025,15.005493,15.005493,14.997314,0.0,0.030506229,0.030506225,0.04683918,40.0,15.047394,0.0,0.0,0.0,1408.8317,2.8202281e-05,0.0,68.501045,52.796856,0.0,30.000002,0.10784113,70.0,240.19986,102.63508,0.0,68.50104,0.10782948,0.0,65.64627,8.330017
29670,21220200.0,0.0,24.278076,19.187439,24.278076,25.579987,23.508453,23.056122,15.05777,15.025787,15.025787,15.018402,0.0,0.030385232,0.030385228,0.04667276,36.0,15.047394,0.0,0.0,0.36031985,1415.3478,2.835303e-05,0.0,69.296684,49.13561,0.0,30.000002,0.107443586,70.0,240.41983,100.43964,0.0,69.296684,0.107435666,0.0,66.442444,8.330017
29671,21220260.0,0.0,24.315674,19.196228,24.315674,25.636047,23.517609,23.062286,15.129517,15.055786,15.055786,15.047668,0.0,0.030164205,0.0301642,0.047084864,32.333332,15.130707,0.0,0.0,1.4503572,1400.8125,2.78142e-05,0.0,70.183914,45.201996,0.0,30.000002,0.10741266,70.0,240.6386,98.20469,0.0,70.183914,0.107405044,0.0,67.61449,8.330017
29672,21220320.0,0.0,24.360382,19.204712,24.360382,25.691284,23.5271,23.068726,15.146912,15.090149,15.090149,15.082031,0.0,0.029880729,0.029880729,0.04796503,28.666666,15.130707,0.0,0.0,3.0835874,1416.1659,2.8100341e-05,0.0,71.20864,41.07529,0.0,30.000002,0.10772419,70.0,240.85178,95.96239,0.0,71.20864,0.10771683,0.0,69.15077,8.330017
29673,21220380.0,0.0,24.412903,19.21289,24.412903,25.745056,23.536926,23.0755,15.15683,15.115112,15.115112,15.10849,0.0,0.029518673,0.029518673,0.049340654,25.0,15.130707,0.0,0.0,5.2471356,1435.5525,2.8452874e-05,0.0,72.402794,36.787125,0.0,30.000002,0.10837528,70.0,241.05598,93.72359,0.0,72.402794,0.108368255,0.0,71.12318,8.330017
29674,21220440.0,0.0,24.473022,19.220734,24.473022,25.796661,23.54715,23.082611,15.235321,15.150543,15.150543,15.145721,0.0,0.029226633,0.029226633,0.05147523,25.0,15.21402,0.0,0.0,7.936415,1440.421,2.8240282e-05,0.0,73.76563,32.831585,0.0,30.000002,0.10992483,70.0,241.17651,91.93445,0.0,73.76563,0.109920934,0.0,73.561295,8.330017
29675,21220500.0,0.0,24.538483,19.228271,24.538483,25.84555,23.557709,23.090057,15.263947,15.191559,15.191559,15.189484,0.0,0.028938342,0.028938342,0.05414491,25.0,15.21402,0.0,0.0,11.081732,1480.7854,2.8981482e-05,0.0,75.24595,29.230299,0.0,30.000002,0.112016454,70.0,241.23366,90.48977,0.0,75.24595,0.11201416,0.0,76.42345,8.330017
29676,21220560.0,0.0,24.605316,19.235474,24.605316,25.885315,23.568268,23.097565,15.279083,15.22403,15.22403,15.225159,0.0,0.028629307,0.028629307,0.057289317,25.0,15.21402,0.0,0.0,14.579357,1526.407,2.9815197e-05,0.0,76.86672,25.927383,0.0,30.000002,0.11454272,70.0,241.23566,89.32241,0.0,76.86672,0.11454179,0.0,79.74897,8.330017
29677,21220620.0,0.0,24.675476,19.24234,24.675476,25.921051,23.579224,23.105469,15.356262,15.264404,15.264404,15.270935,0.0,0.028274117,0.028274117,0.060921114,25.0,15.297302,0.0,0.0,18.427872,1553.3566,3.0039275e-05,0.0,78.65547,22.896233,0.0,30.000002,0.117463216,70.0,241.18497,88.40335,0.0,78.65547,0.117463626,0.0,83.54797,8.330017
29678,21220680.0,0.0,24.74704,19.24887,24.74704,25.952637,23.590607,23.11377,15.378479,15.306061,15.306061,15.317688,0.0,0.02786897,0.02786897,0.06490329,25.0,15.297302,0.0,0.0,22.557611,1610.7117,3.1097465e-05,0.0,80.630356,20.160646,0.0,30.000002,0.120631956,70.0,241.09131,87.703995,0.0,80.630356,0.120633446,0.0,87.79671,8.330017
29679,21220740.0,0.0,24.817963,19.255096,24.818054,25.979553,23.602417,23.122467,15.387756,15.336578,15.336578,15.350525,0.0,0.0274198,0.0274198,0.069147356,25.0,15.297302,0.0,0.0,26.931894,1669.7981,3.2181557e-05,0.0,82.817924,17.742287,0.0,30.000002,0.12397911,70.0,240.95949,87.21923,0.0,82.817924,0.12398172,0.0,92.52979,8.330017
29680,21220800.0,0.0,24.884674,19.260956,24.884827,26.001465,23.614746,23.131592,15.456879,15.37265,15.37265,15.392914,0.0,0.02699019,0.02699019,0.07343187,25.0,15.380615,0.0,0.0,31.511194,1704.9078,3.2562682e-05,0.0,85.2354,15.694257,0.0,30.000002,0.12741387,70.0,240.79402,86.95864,0.0,85.2354,0.12741773,0.0,97.68223,8.330017
29681,21220860.0,0.0,24.888275,19.266449,24.888428,26.016418,23.626587,23.140411,15.46521,15.408905,15.408905,15.431427,0.0,0.027893495,0.027893495,0.074293576,25.0,15.380615,0.0,0.0,36.194794,1755.413,3.3608387e-05,0.0,87.500725,14.86719,0.0,30.000002,0.13007659,70.0,240.61934,87.20295,0.0,87.500725,0.13008104,0.0,99.87748,8.330017
29682,21220920.0,0.0,24.86737,19.271606,24.867676,26.031738,23.63739,23.148285,15.4548645,15.430237,15.430237,15.446838,0.0,0.029141663,0.029141663,0.073783934,25.0,15.380615,0.0,0.0,41.032276,1790.7399,3.4406465e-05,0.0,88.89794,14.850481,0.0,30.000002,0.13207848,70.0,240.45409,87.74995,0.0,88.89794,0.1320831,0.0,99.98892,8.330017
29683,21220980.0,2.0,24.860016,19.276428,24.860443,26.046722,23.647064,23.155182,15.522278,15.457855,15.457855,15.473846,0.0,0.030517362,0.030517362,0.07510459,35.666668,15.463898,0.0,0.0,46.024796,1812.7815,3.454544e-05,0.0,89.65528,15.529109,0.0,30.000002,0.13612784,70.0,240.08879,89.2937,0.0,89.65528,0.13614091,0.0,99.99966,8.330017
29684,21221040.0,2.0,24.8667,19.280884,24.867249,26.059326,23.65567,23.161133,15.559998,15.49588,15.49588,15.513092,0.0,0.03185637,0.03185637,0.07806964,46.333332,15.463898,0.0,0.0,51.12609,1884.4467,3.5860496e-05,0.0,89.76618,16.803503,0.0,30.000002,0.14176612,70.0,239.59814,91.65369,0.0,89.76618,0.14178085,0.0,100.00017,8.330017
29685,21221100.0,2.0,24.884521,19.284973,24.885223,26.06781,23.663239,23.166168,15.59198,15.533844,15.533844,15.551239,0.0,0.033125535,0.033125535,0.08253085,57.0,15.463898,0.0,0.0,56.287796,1974.5214,3.7506365e-05,0.0,89.279106,18.669567,0.0,30.000002,0.1487436,70.0,239.0627,94.772736,0.0,89.279106,0.14874661,0.0,100.00002,8.330017
29686,21221160.0,2.0,24.910461,19.288696,24.911255,26.06839,23.669495,23.170135,15.681763,15.588043,15.588043,15.611145,0.0,0.0342569,0.0342569,0.08850109,67.666664,15.547211,0.0,0.0,61.42342,2054.8616,3.8697326e-05,0.0,88.22037,21.209602,0.0,30.000002,0.15699145,70.0,238.59676,98.719986,0.0,88.22037,0.15702029,0.0,100.0,8.330017
29687,21221220.0,2.0,24.942444,19.292023,24.94336,26.062164,23.67511,23.173523,15.721161,15.644745,15.644745,15.671082,0.0,0.035220936,0.035220936,0.09587061,78.333336,15.547211,0.0,0.0,66.45876,2176.9873,4.091287e-05,0.0,86.72154,24.475069,0.0,30.000002,0.16628271,70.0,238.40637,103.475815,0.0,86.72154,0.16631542,0.0,100.0,8.330017
29688,21221280.0,2.0,24.977661,19.295013,24.978699,26.047546,23.680145,23.176453,15.74823,15.691193,15.691193,15.716309,0.0,0.035968516,0.035968516,0.10459703,89.0,15.547211,0.0,0.0,71.30514,2311.9146,4.3366705e-05,0.0,84.866425,28.560677,0.0,30.000002,0.17650004,70.0,238.80594,109.108765,0.0,84.866425,0.17653823,0.0,100.0,8.330017
29689,21221340.0,1.0,25.012177,19.297607,25.013245,26.022491,23.684814,23.179047,15.819885,15.74411,15.74411,15.774109,0.0,0.036406893,0.036406893,0.11433114,97.333336,15.630493,0.0,0.0,75.82976,2424.1016,4.5139983e-05,0.0,82.76436,33.403576,0.0,30.000002,0.18709919,70.0,240.21054,115.450134,0.0,82.76436,0.18712774,0.0,100.0,8.330017
29690,21221400.0,1.0,25.041779,19.299805,25.042877,25.987915,23.689423,23.18161,15.845581,15.79126,15.79126,15.82077,0.0,0.036608923,0.036608923,0.12474574,105.666664,15.630493,0.0,0.0,79.970245,2567.909,4.7773487e-05,0.0,80.59146,38.95299,0.0,30.000002,0.19792476,70.0,243.1608,122.46356,0.0,80.59146,0.19797185,0.0,100.0,8.330017
29691,21221460.0,1.0,25.062592,19.301636,25.06372,25.94165,23.694,23.184204,15.857025,15.823151,15.823151,15.846069,0.0,0.036636163,0.036636163,0.13575378,114.0,15.630493,0.0,0.0,83.55743,2713.0671,5.0454477e-05,0.0,78.419716,45.246483,0.0,30.000002,0.20898347,70.0,248.42384,130.19223,0.0,78.419716,0.20903051,0.0,100.0,8.330017
29692,21221520.0,1.0,25.072906,19.30307,25.074066,25.88446,23.698761,23.186981,15.913422,15.861359,15.861359,15.8888855,0.0,0.03652898,0.03652898,0.14713947,122.333336,15.713806,0.0,0.0,86.507996,2824.4792,5.2239426e-05,0.0,76.31209,52.229424,0.0,30.000002,0.22014537,70.0,255.66365,138.59103,0.0,76.31209,0.22018668,0.0,100.0,8.330017
29693,21221580.0,1.0,25.0719,19.304108,25.07309,25.81723,23.703735,23.189972,15.929016,15.894684,15.894684,15.919495,0.0,0.03632037,0.03632037,0.15871532,130.66667,15.713806,0.0,0.0,88.76521,2962.668,5.4810414e-05,0.0,74.30428,59.832462,0.0,30.000002,0.23131247,70.0,264.3711,147.61417,0.0,74.30428,0.23137178,0.0,100.0,8.330017
29694,21221640.0,1.0,25.058197,19.304749,25.059387,25.739563,23.709015,23.193237,15.933319,15.916443,15.916443,15.932587,0.0,0.0360604,0.0360604,0.17035836,139.0,15.713806,0.0,0.0,90.215546,3096.8938,5.7349174e-05,0.0,72.42469,67.99933,0.0,30.000002,0.24243376,70.0,274.3026,157.21233,0.0,72.42469,0.24249582,0.0,100.0,8.330017
29695,21221700.0,1.0,25.0242,19.304993,25.02539,25.65155,23.714539,23.196716,15.979248,15.944641,15.944641,15.96698,0.0,0.036125768,0.036125768,0.1806397,147.33333,15.797119,0.0,0.0,90.7043,3186.4792,5.884829e-05,0.0,70.62998,77.9035,0.0,30.000002,0.252819,70.0,284.94925,168.03334,0.0,70.62998,0.25288314,0.0,99.33988,8.330017
29696,21221760.0,1.0,24.964111,19.30484,24.96524,25.561768,23.719604,23.19986,15.963379,15.964905,15.964905,15.974335,0.0,0.036903575,0.036903575,0.18563169,155.66667,15.797119,0.0,0.0,90.28839,3269.058,6.0687766e-05,0.0,68.436676,93.95031,0.0,30.000002,0.25941572,70.0,294.76178,182.2548,0.0,68.436676,0.2594734,0.0,96.37011,8.330017
29697,21221820.0,1.0,24.897247,19.30426,24.898254,25.47052,23.724121,23.202515,15.919037,15.96167,15.96167,15.946594,0.0,0.037399437,0.037399437,0.18686606,164.0,15.797119,0.0,0.0,88.98048,3307.8352,6.184562e-05,0.0,65.89104,115.05143,0.0,30.000002,0.26165545,70.0,302.95294,198.68246,0.0,65.89104,0.26170415,0.0,92.57505,8.330017
29698,21221880.0,1.0,24.829224,19.303253,24.830017,25.381256,23.728302,23.204895,15.90387,15.949219,15.949219,15.925659,0.0,0.037412267,0.037412267,0.18438828,172.33333,15.880402,0.0,0.0,86.74863,3260.7808,6.114528e-05,0.0,63.29473,139.51566,0.0,30.000002,0.25923252,70.0,308.2737,215.55048,0.0,63.29473,0.2592644,0.0,88.61701,8.330017
29699,21221940.0,1.0,24.764252,19.30185,24.764832,25.296967,23.732574,23.207367,15.8472595,15.921692,15.921692,15.882538,0.0,0.036970288,0.036970288,0.17927879,180.66667,15.880402,0.0,0.0,83.736244,3200.6943,6.0443137e-05,0.0,60.917336,164.37358,0.0,30.000002,0.2532529,70.0,310.5746,230.72566,0.0,60.917336,0.25326994,0.0,84.99301,8.330017
29700,21222000.0,1.0,24.70343,19.300018,24.703735,25.21936,23.737152,23.210052,15.790436,15.878967,15.878967,15.827301,0.0,0.036283564,0.036283564,0.17252617,189.0,15.880402,0.0,0.0,79.98522,3109.4836,5.908196e-05,0.0,58.905296,186.72095,0.0,30.000002,0.24512827,70.0,310.2637,242.53888,0.0,58.905296,0.2451333,0.0,81.87149,8.330017
29701,21222060.0,0.0,24.65213,19.297882,24.6521,25.15564,23.742157,23.213257,15.7890625,15.844086,15.844086,15.803864,0.0,0.035301723,0.035301723,0.16419902,185.0,15.963715,0.0,0.0,75.65382,2957.4568,5.6183515e-05,0.0,57.34325,201.36166,0.0,30.000002,0.23484263,70.0,305.90842,247.42836,0.0,57.34325,0.23482324,0.0,79.35429,8.330017
29702,21222120.0,0.0,24.606262,19.295624,24.606262,25.100983,23.747864,23.217041,15.766327,15.814636,15.814636,15.781525,0.0,0.034383375,0.034383375,0.15577929,181.0,15.963715,0.0,0.0,70.83146,2825.005,5.378399e-05,0.0,56.26922,208.99747,0.0,30.000002,0.22458662,70.0,299.9894,247.28302,0.0,56.26922,0.2245582,0.0,77.38578,8.330017
29703,21222180.0,0.0,24.56491,19.293213,24.564941,25.055298,23.75415,23.221344,15.755981,15.790161,15.790161,15.764343,0.0,0.033631347,0.033631347,0.14736906,177.0,15.963715,0.0,0.0,65.598526,2693.6184,5.134263e-05,0.0,55.564774,211.93071,0.0,30.000002,0.21466674,70.0,293.56314,244.0655,0.0,55.564774,0.21463433,0.0,75.71842,8.330017
29704,21222240.0,0.0,24.528015,19.29068,24.528015,25.018799,23.760956,23.226105,15.809906,15.789978,15.789978,15.787933,0.0,0.03305265,0.03305265,0.13900003,173.0,16.046997,0.0,0.0,60.037518,2534.3875,4.8044938e-05,0.0,55.140667,211.68834,0.0,30.000002,0.20513695,70.0,287.1211,238.96225,0.0,55.140667,0.20510273,0.0,74.217155,8.330017
29705,21222300.0,0.0,24.495361,19.287964,24.495361,24.991425,23.768219,23.231262,15.829193,15.8029175,15.8029175,15.813385,0.0,0.03262326,0.03262326,0.13065793,169.0,16.046997,0.0,0.0,54.25501,2410.171,4.5659435e-05,0.0,54.910206,209.62332,0.0,30.000002,0.1959337,70.0,280.7652,232.8953,0.0,54.910206,0.19589902,0.0,72.77582,8.330017
29706,21222360.0,0.0,24.46817,19.285126,24.46817,24.975342,23.775574,23.236694,15.845551,15.817566,15.817566,15.831604,0.0,0.032312065,0.032312065,0.122369245,165.0,16.046997,0.0,0.0,48.367607,2294.1345,4.3445856e-05,0.0,54.82146,206.39832,0.0,30.000002,0.18702042,70.0,274.5906,226.30856,0.0,54.82146,0.18698616,0.0,71.34708,8.330017
29707,21222420.0,0.0,24.444855,19.282166,24.444855,24.968018,23.783234,23.24237,15.917877,15.848755,15.848755,15.87558,0.0,0.032089744,0.032089744,0.11417048,161.0,16.13031,0.0,0.0,42.447735,2154.5342,4.0543775e-05,0.0,54.834568,202.45804,0.0,30.000002,0.17837502,70.0,268.76343,219.4907,0.0,54.834568,0.17834167,0.0,69.90166,8.330017
29708,21222480.0,0.0,24.425018,19.279022,24.425018,24.969177,23.791138,23.248291,15.943756,15.884644,15.884644,15.914551,0.0,0.031928066,0.031928066,0.10610691,157.0,16.13031,0.0,0.0,36.58466,2050.1418,3.8558486e-05,0.0,54.918144,198.0801,0.0,30.000002,0.16998611,70.0,263.3923,212.6177,0.0,54.918144,0.16995417,0.0,68.42346,8.330017
29709,21222540.0,0.0,24.408203,19.275757,24.408203,24.978394,23.799225,23.254425,15.961853,15.91391,15.91391,15.93988,0.0,0.031807743,0.031807743,0.09824535,153.0,16.13031,0.0,0.0,30.857382,1952.9238,3.673231e-05,0.0,55.054527,193.38771,0.0,30.000002,0.16188195,70.0,258.52695,205.7836,0.0,55.054527,0.16185139,0.0,66.91188,8.330017
29710,21222600.0,0.0,24.39441,19.272339,24.394348,24.99582,23.807556,23.260712,16.034088,15.954041,15.954041,15.982849,0.0,0.031717915,0.031717915,0.09065783,149.0,16.213593,0.0,0.0,25.350689,1832.6057,3.424594e-05,0.0,55.2344,188.44824,0.0,30.000002,0.15411292,70.0,254.19371,199.05563,0.0,55.2344,0.15408365,0.0,65.37346,8.330017
29711,21222660.0,0.0,24.381348,19.268768,24.381348,25.01825,23.815613,23.267029,16.060974,15.994904,15.994904,16.022003,0.0,0.03164155,0.03164155,0.083407216,145.0,16.213593,0.0,0.0,20.0841,1747.3956,3.2665095e-05,0.0,55.44584,183.29694,0.0,30.000002,0.14670774,70.0,250.38838,192.46832,0.0,55.44584,0.14667998,0.0,63.817722,8.330017
29712,21222720.0,0.0,24.370148,19.265045,24.370148,25.047546,23.823822,23.273468,16.07727,16.02649,16.02649,16.047852,0.0,0.03157737,0.03157737,0.076543115,141.0,16.213593,0.0,0.0,15.145464,1668.1896,3.1201824e-05,0.0,55.686523,177.98312,0.0,30.000002,0.13971353,70.0,247.1077,186.07031,0.0,55.686523,0.13968721,0.0,62.253773,8.330017
29713,21222780.0,0.0,24.360779,19.2612,24.360779,25.083527,23.832214,23.28006,16.15448,16.068146,16.068146,16.087982,0.0,0.03151943,0.03151943,0.0701562,137.0,16.296906,0.0,0.0,10.611913,1567.8378,2.9138517e-05,0.0,55.95416,172.50662,0.0,30.000002,0.13320878,70.0,244.47388,179.89471,0.0,55.95416,0.13318406,0.0,60.709686,8.330017
29714,21222840.0,0.0,24.353119,19.257172,24.353119,25.125214,23.840729,23.286835,16.179901,16.110718,16.110718,16.127136,0.0,0.031461902,0.031461902,0.06431823,133.0,16.296906,0.0,0.0,6.5157256,1502.5463,2.7942622e-05,0.0,56.247444,166.85435,0.0,30.000002,0.1272527,70.0,242.52408,173.95598,0.0,56.247444,0.12723027,0.0,59.202778,8.330017
29715,21222900.0,0.0,24.34726,19.253021,24.34726,25.17218,23.849426,23.293732,16.195923,16.14331,16.14331,16.154663,0.0,0.031406973,0.031406973,0.059067614,129.0,16.296906,0.0,0.0,2.9167097,1444.0961,2.6873211e-05,0.0,56.566685,161.07271,0.0,30.000002,0.12189051,70.0,241.10529,168.2916,0.0,56.566685,0.121869534,0.0,57.75653,8.330017
29716,21222960.0,0.0,24.340729,19.248688,24.34076,25.218658,23.857758,23.300537,16.275848,16.186432,16.186432,16.193024,0.0,0.031358387,0.031358387,0.054397605,125.0,16.380219,0.0,0.0,0.0,1366.4937,2.5262932e-05,0.0,56.91037,155.24365,0.0,30.000002,0.117123045,70.0,240.0949,162.93607,0.0,56.91037,0.11710282,0.0,56.398304,8.330017
29717,21223020.0,0.0,24.3461,19.244232,24.3461,25.268799,23.866272,23.307556,16.30484,16.230408,16.230408,16.232178,0.0,0.031217502,0.031217502,0.051506843,121.0,16.380219,0.0,0.0,0.0,1329.9791,2.4565636e-05,0.0,57.298615,148.27872,0.0,30.000002,0.113945834,70.0,239.40851,157.73572,0.0,57.298615,0.11392702,0.0,55.8023,8.330017
29718,21223080.0,0.0,24.362366,19.239624,24.362305,25.320862,23.87503,23.314758,16.334442,16.267792,16.267792,16.266052,0.0,0.031107264,0.031107264,0.049968448,117.0,16.380219,0.0,0.0,0.0,1312.1812,2.4216477e-05,0.0,57.767414,140.94456,0.0,30.000002,0.112185486,70.0,238.97394,152.99475,0.0,57.767414,0.11216882,0.0,55.786045,8.330017
29719,21223140.0,0.0,24.382965,19.234833,24.382965,25.374084,23.883972,23.322174,16.425568,16.319,16.319,16.31314,0.0,0.031039597,0.031039597,0.0490293,113.0,16.463501,0.0,0.0,0.0,1279.6359,2.34322e-05,0.0,58.267097,133.99432,0.0,30.000002,0.111109935,70.0,238.70276,148.76904,0.0,58.267097,0.11109522,0.0,55.994987,8.330017
29720,21223200.0,0.0,24.406433,19.22992,24.406433,25.427948,23.893097,23.329742,16.452698,16.37024,16.37024,16.361664,0.0,0.031003065,0.031003065,0.048448212,109.0,16.463501,0.0,0.0,0.0,1280.8884,2.346317e-05,0.0,58.78121,127.49611,0.0,30.000002,0.11045515,70.0,238.53896,144.96799,0.0,58.78121,0.11044214,0.0,56.32735,8.330017
29721,21223260.0,0.0,24.428864,19.224854,24.428864,25.47522,23.901825,23.337189,16.464386,16.407288,16.407288,16.398224,0.0,0.03099021,0.03099021,0.048115194,105.0,16.463501,0.0,0.0,0.0,1285.0952,2.354139e-05,0.0,59.30032,121.46092,0.0,30.000002,0.110095985,70.0,238.449,141.53741,0.0,59.30032,0.1100842,0.0,56.737392,8.330017
29722,21223320.0,0.0,24.452362,19.219604,24.452362,25.522675,23.910675,23.344727,16.541779,16.451202,16.451202,16.440674,0.0,0.030992901,0.030992901,0.04793622,101.0,16.546814,0.0,0.0,0.0,1266.7595,2.3045235e-05,0.0,59.816807,115.869675,0.0,30.000002,0.109922126,70.0,238.41019,138.41774,0.0,59.816807,0.10991133,0.0,57.188965,8.330017
29723,21223380.0,0.0,24.476685,19.214233,24.476685,25.570251,23.919617,23.352386,16.555695,16.492584,16.492584,16.48169,0.0,0.031001823,0.031001823,0.04784192,97.0,16.546814,0.0,0.0,0.22765455,1276.5684,2.3237855e-05,0.0,60.327637,110.64957,0.0,30.000002,0.10984541,70.0,238.40771,135.53212,0.0,60.327637,0.10983537,0.0,57.660572,8.330017
29724,21223440.0,0.0,24.507019,19.20868,24.507019,25.617615,23.92868,23.360138,16.562866,16.52008,16.52008,16.510498,0.0,0.030961705,0.030961705,0.048326842,93.0,16.546814,0.0,0.0,1.084794,1289.4535,2.3461364e-05,0.0,60.847836,105.29987,0.0,30.000002,0.110248834,70.0,238.4318,132.75587,0.0,60.847836,0.11023952,0.0,58.37887,8.330017
29725,21223500.0,0.0,24.543152,19.202972,24.543152,25.664093,23.937836,23.368011,16.640747,16.558167,16.558167,16.548584,0.0,0.03090662,0.03090662,0.049344655,89.0,16.630096,0.0,0.0,2.4205637,1282.7792,2.3155158e-05,0.0,61.400078,99.87907,0.0,30.000002,0.11115567,70.0,238.47292,130.11978,0.0,61.400078,0.11114708,0.0,59.329575,8.330017
29726,21223560.0,0.0,24.581055,19.197144,24.581055,25.702606,23.946625,23.375732,16.659271,16.597351,16.597351,16.588806,0.0,0.03083283,0.03083283,0.05083853,85.0,16.630096,0.0,0.0,4.084007,1308.3447,2.3605406e-05,0.0,61.98616,94.41624,0.0,30.000002,0.11250108,70.0,238.52356,127.60453,0.0,61.98616,0.11249331,0.0,60.500633,8.330017
29727,21223620.0,0.0,24.622772,19.191101,24.622772,25.73941,23.955566,23.383575,16.670319,16.625336,16.625336,16.61905,0.0,0.030745985,0.030745985,0.052780215,81.0,16.630096,0.0,0.0,6.1059737,1338.4674,2.4128114e-05,0.0,62.614048,88.93513,0.0,30.000002,0.11426787,70.0,238.57686,125.20747,0.0,62.614048,0.11426089,0.0,61.89804,8.330017
29728,21223680.0,0.0,24.667877,19.184937,24.667877,25.773987,23.96466,23.391571,16.748077,16.66391,16.66391,16.660126,0.0,0.030646361,0.030646361,0.055151783,77.0,16.71341,0.0,0.0,8.47712,1347.3717,2.4095507e-05,0.0,63.28995,83.44895,0.0,30.000002,0.11643988,70.0,238.6267,122.921135,0.0,63.28995,0.1164337,0.0,63.548225,8.330017
29729,21223740.0,0.0,24.715729,19.17862,24.715729,25.806183,23.973938,23.39975,16.76596,16.703033,16.703033,16.702148,0.0,0.030526388,0.030526388,0.0579336,73.0,16.71341,0.0,0.0,11.145236,1388.1211,2.4800987e-05,0.0,64.01966,77.94503,0.0,30.000002,0.118980624,70.0,238.66943,120.716644,0.0,64.01966,0.118975244,0.0,65.442764,8.330017
29730,21223800.0,0.0,24.766083,19.17212,24.766083,25.83548,23.983398,23.408081,16.775543,16.730621,16.730621,16.732391,0.0,0.030380389,0.030380389,0.061161693,69.0,16.71341,0.0,0.0,14.091828,1432.9918,2.5567793e-05,0.0,64.81696,72.39289,0.0,30.000002,0.1219159,70.0,238.70209,118.57747,0.0,64.81696,0.121911384,0.0,67.57391,8.330017
29731,21223860.0,0.0,24.814392,19.165466,24.814392,25.855621,23.992523,23.41629,16.85147,16.768341,16.768341,16.774872,0.0,0.030218082,0.030218082,0.064760976,65.0,16.796692,0.0,0.0,17.202265,1454.9597,2.5759078e-05,0.0,65.69462,66.85455,0.0,30.000002,0.1251899,70.0,238.72208,116.511246,0.0,65.69462,0.12518626,0.0,69.91194,8.330017
29732,21223920.0,0.0,24.861786,19.15866,24.861786,25.872406,24.001923,23.424713,16.86792,16.806,16.806,16.816376,0.0,0.030038048,0.030038048,0.06861085,61.0,16.796692,0.0,0.0,20.455513,1507.4625,2.6664871e-05,0.0,66.654724,61.40453,0.0,30.000002,0.12867905,70.0,238.72992,114.51309,0.0,66.654724,0.12867624,0.0,72.41684,8.330017
29733,21223980.0,0.0,24.907532,19.151672,24.907532,25.885468,24.011505,23.43332,16.874481,16.832214,16.832214,16.84378,0.0,0.029839238,0.029839238,0.07265668,57.0,16.796692,0.0,0.0,23.819626,1561.3749,2.758982e-05,0.0,67.70823,56.077667,0.0,30.000002,0.13232566,70.0,238.7258,112.58179,0.0,67.70823,0.13232364,0.0,75.08787,8.330017
29734,21224040.0,0.0,24.950653,19.144562,24.950653,25.894562,24.021332,23.442139,16.944641,16.867065,16.867065,16.884186,0.0,0.02962135,0.02962135,0.07683064,53.0,16.880005,0.0,0.0,27.260551,1588.212,2.78656e-05,0.0,68.86672,50.917007,0.0,30.000002,0.13606466,70.0,238.71078,110.7212,0.0,68.86672,0.13606335,0.0,77.92526,8.330017
29735,21224100.0,0.0,24.99057,19.137238,24.99057,25.899963,24.031403,23.451202,16.957336,16.90097,16.90097,16.92099,0.0,0.029379476,0.029379476,0.081033684,49.0,16.880005,0.0,0.0,30.731905,1643.3412,2.8817809e-05,0.0,70.135956,45.975075,0.0,30.000002,0.13978298,70.0,238.68828,108.9287,0.0,70.135956,0.13978228,0.0,80.92175,8.330017
29736,21224160.0,0.0,25.02414,19.129791,25.02414,25.897614,24.04123,23.460114,16.95932,16.923553,16.923553,16.941559,0.0,0.0291173,0.0291173,0.08517844,45.0,16.880005,0.0,0.0,34.142227,1696.5436,2.9738769e-05,0.0,71.5286,41.30093,0.0,30.000002,0.14340399,70.0,238.6608,107.215065,0.0,71.5286,0.14340374,0.0,84.08016,8.330017
29737,21224220.0,0.0,25.053009,19.122162,25.053009,25.89148,24.0513,23.469269,17.023132,16.953857,16.953857,16.977356,0.0,0.02883822,0.02883822,0.08917418,41.0,16.963318,0.0,0.0,37.470997,1717.7756,2.9926541e-05,0.0,73.05686,36.9375,0.0,30.000002,0.14684226,70.0,238.63152,105.58745,0.0,73.05686,0.1468423,0.0,87.40645,8.330017
29738,21224280.0,0.0,25.077484,19.11438,25.077484,25.882172,24.061646,23.478668,17.031311,16.98291,16.98291,17.00763,0.0,0.028534096,0.028534096,0.092942566,37.0,16.963318,0.0,0.0,40.69006,1764.6337,3.0746283e-05,0.0,74.72386,32.917683,0.0,30.000002,0.15000205,70.0,238.60419,104.046165,0.0,74.72386,0.15000226,0.0,90.91414,8.330017
29739,21224340.0,0.0,25.097443,19.106415,25.097473,25.86969,24.072296,23.488312,17.02948,17.001251,17.001251,17.02121,0.0,0.02820545,0.02820545,0.096418776,33.0,16.963318,0.0,0.0,43.768345,1806.8887,3.1489064e-05,0.0,76.54532,29.253798,0.0,30.000002,0.15282191,70.0,238.58144,102.59064,0.0,76.54532,0.15282206,0.0,94.633446,8.330017
29740,21224400.0,0.0,25.110199,19.098297,25.110626,25.854156,24.083221,23.4982,17.085999,17.026947,17.026947,17.052002,0.0,0.027987735,0.027987735,0.09946705,30.333334,17.0466,0.0,0.0,46.663456,1814.0773,3.1431773e-05,0.0,78.51743,26.147747,0.0,30.000002,0.15543644,70.0,238.55516,101.39798,0.0,78.51743,0.15543748,0.0,98.41432,8.330017
29741,21224460.0,0.0,25.09137,19.089996,25.09134,25.835663,24.093445,23.507599,17.089935,17.05246,17.05246,17.076782,0.0,0.028724935,0.028724935,0.09938383,27.666666,17.0466,0.0,0.0,49.371155,1840.0723,3.1975065e-05,0.0,80.293365,24.675371,0.0,30.000002,0.15683274,70.0,238.53835,100.86932,0.0,80.293365,0.15683335,0.0,99.9609,8.330017
29742,21224520.0,0.0,25.06192,19.081543,25.062012,25.818542,24.102966,23.516388,17.077301,17.06546,17.06546,17.080597,0.0,0.029616749,0.029616749,0.09789275,25.0,17.0466,0.0,0.0,51.91356,1850.6028,3.225839e-05,0.0,81.449295,24.172203,0.0,30.000002,0.15712574,70.0,238.5382,100.63392,0.0,81.449295,0.15712519,0.0,100.00042,8.330017
29743,21224580.0,1.0,25.041046,19.072937,25.04132,25.80246,24.111877,23.524628,17.140045,17.087463,17.087463,17.105896,0.0,0.030543635,0.030543635,0.098067015,33.333332,17.129913,0.0,0.0,54.295624,1837.5178,3.1850144e-05,0.0,82.18113,24.43747,0.0,30.000002,0.15914671,70.0,238.48067,101.388145,0.0,82.18113,0.1591554,0.0,100.0,8.330017
29744,21224640.0,1.0,25.027924,19.064148,25.02829,25.78592,24.120148,23.532349,17.165894,17.117004,17.117004,17.138306,0.0,0.031411044,0.031411044,0.09963592,41.666668,17.129913,0.0,0.0,56.516003,1869.6597,3.2407224e-05,0.0,82.49491,25.305101,0.0,30.000002,0.1624471,70.0,238.41794,102.89741,0.0,82.49491,0.1624586,0.0,99.99999,8.330017
29745,21224700.0,1.0,25.020325,19.055176,25.020782,25.76773,24.1279,23.539612,17.18695,17.144531,17.144531,17.165466,0.0,0.032207735,0.032207735,0.102379285,50.0,17.129913,0.0,0.0,58.5431,1914.1694,3.317239e-05,0.0,82.43757,26.702284,0.0,30.000002,0.16677794,70.0,238.41788,105.05321,0.0,82.43757,0.16678832,0.0,100.0,8.330017
29746,21224760.0,1.0,25.016327,19.046051,25.016907,25.745941,24.134674,23.546112,17.266846,17.188019,17.188019,17.217438,0.0,0.032922227,0.032922227,0.10628685,58.333332,17.213196,0.0,0.0,60.331684,1938.3835,3.339864e-05,0.0,82.02176,28.663815,0.0,30.000002,0.17211428,70.0,238.57759,107.88792,0.0,82.02176,0.1721353,0.0,100.0,8.330017
29747,21224820.0,1.0,25.01477,19.036743,25.015442,25.720978,24.141083,23.552307,17.29538,17.23288,17.23288,17.264374,0.0,0.033550322,0.033550322,0.11120117,66.666664,17.213196,0.0,0.0,61.860466,2002.8942,3.450111e-05,0.0,81.32184,31.166725,0.0,30.000002,0.17828034,70.0,239.03452,111.3452,0.0,81.32184,0.17830387,0.0,100.0,8.330017
29748,21224880.0,1.0,25.014282,19.027283,25.015045,25.691864,24.147217,23.558289,17.314087,17.268494,17.268494,17.295685,0.0,0.03407561,0.03407561,0.11708125,75.0,17.213196,0.0,0.0,63.077724,2076.455,3.5760706e-05,0.0,80.37381,34.2466,0.0,30.000002,0.18520784,70.0,239.98613,115.449165,0.0,80.37381,0.1852354,0.0,100.0,8.330017
29749,21224940.0,1.0,25.013306,19.017609,25.01413,25.657532,24.153107,23.564056,17.38507,17.313782,17.313782,17.346893,0.0,0.034486726,0.034486726,0.12391932,83.333336,17.296509,0.0,0.0,63.897346,2123.6328,3.637511e-05,0.0,79.20979,37.963955,0.0,30.000002,0.19286552,70.0,241.72784,120.25159,0.0,79.20979,0.19289638,0.0,100.0,8.330017
29750,21225000.0,1.0,25.010254,19.007812,25.011139,25.61795,24.158875,23.569733,17.409454,17.355957,17.355957,17.388092,0.0,0.034789503,0.034789503,0.13150576,91.666664,17.296509,0.0,0.0,64.30162,2208.445,3.783458e-05,0.0,77.91169,42.276947,0.0,30.000002,0.20105468,70.0,244.63118,125.688545,0.0,77.91169,0.20109105,0.0,100.0,8.330017
29751,21225060.0,1.0,25.002777,18.997803,25.003174,25.571686,24.164246,23.575165,17.422668,17.386475,17.386475,17.411804,0.0,0.035034694,0.035034694,0.13961267,100.0,17.296509,0.0,0.0,64.18566,2297.6494,3.9377886e-05,0.0,76.51179,47.31103,0.0,30.000002,0.20967421,70.0,249.15335,131.83688,0.0,76.51179,0.20971186,0.0,99.90532,8.330017
29752,21225120.0,1.0,24.97647,18.98764,24.977509,25.520844,24.169312,23.580322,17.481995,17.427032,17.427032,17.458069,0.0,0.035917506,0.035917506,0.14543973,108.333336,17.379791,0.0,0.0,63.56787,2343.401,4.0055384e-05,0.0,74.82119,55.12489,0.0,30.000002,0.21724337,70.0,254.70105,139.69489,0.0,74.82119,0.21728711,0.0,98.12744,8.330017
29753,21225180.0,1.0,24.93991,18.977325,24.940948,25.467804,24.173767,23.584991,17.480164,17.459076,17.459076,17.48111,0.0,0.036965545,0.036965545,0.14854729,116.666664,17.379791,0.0,0.0,62.42404,2402.4207,4.120113e-05,0.0,72.551735,66.91496,0.0,30.000002,0.2224323,70.0,260.48602,149.68193,0.0,72.551735,0.22247629,0.0,94.81448,8.330017
29754,21225240.0,1.0,24.899628,18.966797,24.900543,25.414185,24.177612,23.589111,17.456238,17.470032,17.470032,17.474243,0.0,0.03771907,0.03771907,0.1489421,125.0,17.379791,0.0,0.0,60.741234,2434.8706,4.1939948e-05,0.0,69.85368,82.9297,0.0,30.000002,0.22437601,70.0,265.69174,161.59048,0.0,69.85368,0.22441374,0.0,90.728615,8.330017
29755,21225300.0,1.0,24.85904,18.956116,24.859863,25.362366,24.18106,23.592896,17.469757,17.477936,17.477936,17.47754,0.0,0.03793703,0.03793703,0.1464846,133.33333,17.463104,0.0,0.0,58.504383,2393.9856,4.123484e-05,0.0,66.994545,102.572075,0.0,30.000002,0.22234958,70.0,269.40274,174.50047,0.0,66.994545,0.22237678,0.0,86.42728,8.330017
29756,21225360.0,1.0,24.821533,18.945251,24.822205,25.315063,24.184296,23.596436,17.435974,17.472687,17.472687,17.461212,0.0,0.03760328,0.03760328,0.14182459,141.66667,17.463104,0.0,0.0,55.842495,2354.16,4.0730964e-05,0.0,64.29721,123.71538,0.0,30.000002,0.21705513,70.0,271.43814,186.87027,0.0,64.29721,0.21707346,0.0,82.42555,8.330017
29757,21225420.0,1.0,24.787598,18.934204,24.788086,25.27246,24.187836,23.60028,17.397278,17.45163,17.45163,17.429108,0.0,0.036893405,0.036893405,0.13585673,150.0,17.463104,0.0,0.0,52.796185,2289.1492,3.9752365e-05,0.0,61.96934,143.73622,0.0,30.000002,0.20968744,70.0,271.94,197.16411,0.0,61.96934,0.20969698,0.0,78.9629,8.330017
