,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29758,21225480.0,0.0,24.75821,18.922974,24.758179,25.23581,24.191956,23.604553,17.417816,17.439056,17.439056,17.423645,0.0,0.03578144,0.03578144,0.12857458,146.0,17.546417,0.0,0.0,49.406357,2164.8657,3.752645e-05,0.0,60.16307,157.39314,0.0,30.000002,0.20016912,70.0,269.61383,201.8592,0.0,60.16307,0.20015714,0.0,76.18697,8.330017
29759,21225540.0,0.0,24.732239,18.91159,24.732239,25.205627,24.196808,23.609497,17.405792,17.428162,17.428162,17.415741,0.0,0.034718323,0.034718323,0.12137349,142.0,17.546417,0.0,0.0,45.75304,2065.3354,3.5838086e-05,0.0,58.92908,164.56508,0.0,30.000002,0.19083971,70.0,266.0407,202.17113,0.0,58.92908,0.19082007,0.0,74.076935,8.330017
29760,21225600.0,0.0,24.709259,18.899994,24.70929,25.18164,24.202332,23.61502,17.403687,17.417877,17.417877,17.408234,0.0,0.033829268,0.033829268,0.11446375,138.0,17.546417,0.0,0.0,41.892822,1969.4017,3.4189572e-05,0.0,58.130653,167.15236,0.0,30.000002,0.1821474,70.0,262.01532,199.75906,0.0,58.130653,0.18212375,0.0,72.38257,8.330017
29761,21225660.0,0.0,24.688995,18.888306,24.688995,25.16397,24.20816,23.62085,17.471405,17.431152,17.431152,17.43747,0.0,0.033133764,0.033133764,0.107878916,134.0,17.6297,0.0,0.0,37.881954,1846.8104,3.1891395e-05,0.0,57.671387,166.5174,0.0,30.000002,0.17416838,70.0,257.9378,195.65683,0.0,57.671387,0.17414299,0.0,70.95938,8.330017
29762,21225720.0,0.0,24.671112,18.876587,24.671112,25.152191,24.214508,23.627106,17.493256,17.454132,17.454132,17.468414,0.0,0.0326106,0.0326106,0.10156535,130.0,17.6297,0.0,0.0,33.78633,1763.9253,3.045299e-05,0.0,57.449703,164.00523,0.0,30.000002,0.16680564,70.0,254.0833,190.72198,0.0,57.449703,0.16677994,0.0,69.68098,8.330017
29763,21225780.0,0.0,24.655273,18.864807,24.655273,25.145905,24.221222,23.633728,17.51004,17.474762,17.474762,17.490082,0.0,0.032228857,0.032228857,0.09548279,126.0,17.6297,0.0,0.0,29.657217,1689.7604,2.9178567e-05,0.0,57.401283,160.36472,0.0,30.000002,0.15995751,70.0,250.56952,185.39468,0.0,57.401283,0.15993226,0.0,68.47941,8.330017
29764,21225840.0,0.0,24.641418,18.852966,24.641418,25.145142,24.228241,23.640625,17.586975,17.511322,17.511322,17.533722,0.0,0.031960748,0.031960748,0.0896068,122.0,17.713013,0.0,0.0,25.544518,1591.0621,2.7327893e-05,0.0,57.481567,156.06133,0.0,30.000002,0.15354401,70.0,247.45267,179.93039,0.0,57.481567,0.15351939,0.0,67.3135,8.330017
29765,21225900.0,0.0,24.629303,18.841095,24.629303,25.149353,24.235565,23.647766,17.610413,17.549377,17.549377,17.572754,0.0,0.031766042,0.031766042,0.083925605,118.0,17.713013,0.0,0.0,21.502142,1529.3765,2.6284924e-05,0.0,57.642982,151.4451,0.0,30.000002,0.14747185,70.0,244.84436,174.49759,0.0,57.642982,0.14744832,0.0,66.15302,8.330017
29766,21225960.0,0.0,24.61737,18.829193,24.61737,25.156067,24.242676,23.654846,17.62326,17.578247,17.578247,17.597382,0.0,0.031628564,0.031628564,0.07843349,114.0,17.713013,0.0,0.0,17.538193,1472.7622,2.5332529e-05,0.0,57.866447,146.66544,0.0,30.000002,0.1417037,70.0,242.84966,169.16568,0.0,57.866447,0.14168109,0.0,64.98397,8.330017
29767,21226020.0,0.0,24.606995,18.81723,24.606995,25.167786,24.249939,23.662079,17.695679,17.617798,17.617798,17.636871,0.0,0.031533316,0.031533316,0.073144995,110.0,17.796295,0.0,0.0,13.725716,1390.0446,2.3780534e-05,0.0,58.136307,141.82152,0.0,30.000002,0.13622706,70.0,241.35359,163.98204,0.0,58.136307,0.13620196,0.0,63.801514,8.330017
29768,21226080.0,0.0,24.598022,18.805206,24.597992,25.183777,24.257416,23.669495,17.716034,17.65564,17.65564,17.67215,0.0,0.03145672,0.03145672,0.0681031,106.0,17.796295,0.0,0.0,10.095131,1342.4569,2.3002682e-05,0.0,58.43718,136.92435,0.0,30.000002,0.13102728,70.0,240.25288,158.94719,0.0,58.43718,0.13100675,0.0,62.61743,8.330017
29769,21226140.0,0.0,24.590118,18.793152,24.590088,25.203552,24.264984,23.677002,17.726532,17.683441,17.683441,17.695587,0.0,0.0313925,0.0313925,0.06332014,102.0,17.796295,0.0,0.0,6.674057,1297.7738,2.2262897e-05,0.0,58.765053,131.98895,0.0,30.000002,0.12611508,70.0,239.46918,154.06537,0.0,58.765053,0.12609531,0.0,61.436474,8.330017
29770,21226200.0,0.0,24.583435,18.781036,24.583405,25.227264,24.272705,23.684662,17.8031,17.722412,17.722412,17.73172,0.0,0.031336874,0.031336874,0.05884308,98.0,17.879608,0.0,0.0,3.5149913,1228.3396,2.0966914e-05,0.0,59.118866,127.01709,0.0,30.000002,0.1215256,70.0,238.94055,149.34956,0.0,59.118866,0.121506914,0.0,60.275173,8.330017
29771,21226260.0,0.0,24.575775,18.76886,24.575775,25.250183,24.28003,23.692108,17.81845,17.760529,17.760529,17.766235,0.0,0.03128578,0.03128578,0.054673772,94.0,17.879608,0.0,0.0,0.573688,1191.1377,2.0359992e-05,0.0,59.495884,122.0256,0.0,30.000002,0.1172523,70.0,238.61397,144.80093,0.0,59.495884,0.117234565,0.0,59.13705,8.330017
29772,21226320.0,0.0,24.572876,18.756653,24.572876,25.276276,24.287506,23.699677,17.828308,17.786469,17.786469,17.788666,0.0,0.031170025,0.031170025,0.05142163,90.0,17.879608,0.0,0.0,0.0,1159.3414,1.9827412e-05,0.0,59.903885,116.488945,0.0,30.000002,0.11376618,70.0,238.44801,140.31635,0.0,59.903885,0.11374899,0.0,58.408237,8.330017
29773,21226380.0,0.0,24.58081,18.744385,24.58081,25.30423,24.295166,23.707428,17.91858,17.827667,17.827667,17.825623,0.0,0.031008374,0.031008374,0.049800817,86.0,17.962921,0.0,0.0,0.0,1115.4222,1.8959701e-05,0.0,60.41048,110.00342,0.0,30.000002,0.11182035,70.0,238.40504,135.9631,0.0,60.41048,0.111804776,0.0,58.435375,8.330017
29774,21226440.0,0.0,24.592285,18.732056,24.592285,25.333313,24.30307,23.715363,17.94046,17.870605,17.870605,17.86557,0.0,0.030892309,0.030892309,0.048757307,82.0,17.962921,0.0,0.0,0.0,1107.5546,1.8827986e-05,0.0,60.97843,103.63721,0.0,30.000002,0.110543676,70.0,238.4423,131.95424,0.0,60.97843,0.11052957,0.0,58.70872,8.330017
29775,21226500.0,0.0,24.606201,18.719696,24.606201,25.363098,24.311127,23.72348,17.952911,17.902496,17.902496,17.89627,0.0,0.03080921,0.03080921,0.048101507,78.0,17.962921,0.0,0.0,0.0,1105.5961,1.879787e-05,0.0,61.58441,97.545555,0.0,30.000002,0.109721005,70.0,238.53131,128.27744,0.0,61.58441,0.10970822,0.0,59.137367,8.330017
29776,21226560.0,0.0,24.619446,18.707275,24.619446,25.388123,24.318787,23.731354,18.035217,17.945435,17.945435,17.936829,0.0,0.030751666,0.030751666,0.047700938,74.0,18.046204,0.0,0.0,0.0,1081.3365,1.8287215e-05,0.0,62.216908,91.79599,0.0,30.000002,0.10920492,70.0,238.65309,124.90517,0.0,62.216908,0.10919326,0.0,59.662514,8.330017
29777,21226620.0,0.0,24.633575,18.694794,24.633575,25.413483,24.3266,23.73938,18.04895,17.986145,17.986145,17.97647,0.0,0.030708581,0.030708581,0.04744397,70.0,18.046204,0.0,0.0,0.0,1086.4918,1.8391414e-05,0.0,62.867046,86.37919,0.0,30.000002,0.10886154,70.0,238.797,121.77755,0.0,62.867046,0.10885088,0.0,60.24211,8.330017
29778,21226680.0,0.0,24.648407,18.682251,24.648407,25.439056,24.334534,23.747498,18.05362,18.013062,18.013062,18.00415,0.0,0.03067496,0.03067496,0.04728237,66.0,18.046204,0.0,0.0,0.0,1092.417,1.849897e-05,0.0,63.53196,81.27314,0.0,30.000002,0.108632505,70.0,238.95567,118.85896,0.0,63.53196,0.108622484,0.0,60.85915,8.330017
29779,21226740.0,0.0,24.663696,18.669678,24.663696,25.464752,24.34253,23.755707,18.129303,18.05014,18.05014,18.040222,0.0,0.030646203,0.030646203,0.047177553,62.0,18.129517,0.0,0.0,0.0,1072.7395,1.8066356e-05,0.0,64.21016,76.45002,0.0,30.000002,0.10847012,70.0,239.1246,116.11612,0.0,64.21016,0.10846068,0.0,61.502098,8.330017
29780,21226800.0,0.0,24.679596,18.657043,24.67929,25.4906,24.350677,23.764038,18.137787,18.083862,18.083862,18.074005,0.0,0.030618142,0.030618142,0.047096368,58.0,18.129517,0.0,0.0,0.0,1080.7073,1.8215542e-05,0.0,64.902916,71.86986,0.0,30.000002,0.10832925,70.0,239.302,113.51017,0.0,64.902916,0.10831852,0.0,62.166317,8.330017
29781,21226860.0,0.0,24.692749,18.644348,24.692749,25.511444,24.358368,23.772064,18.139557,18.104858,18.104858,18.096344,0.0,0.030584184,0.030584184,0.0470176,54.0,18.129517,0.0,0.0,0.0,1087.8329,1.8345132e-05,0.0,65.61144,67.49127,0.0,30.000002,0.10818439,70.0,239.48705,111.011314,0.0,65.61144,0.108174935,0.0,62.85038,8.330017
29782,21226920.0,0.0,24.706177,18.631592,24.706177,25.53241,24.36615,23.780182,18.213745,18.13919,18.13919,18.12976,0.0,0.030538773,0.030538773,0.0469249,50.0,18.2128,0.0,0.0,0.0,1068.087,1.791682e-05,0.0,66.33756,63.281605,0.0,30.000002,0.10800267,70.0,239.68097,108.58985,0.0,66.33756,0.10799425,0.0,63.55409,8.330017
29783,21226980.0,0.0,24.720062,18.618805,24.719757,25.553528,24.374054,23.788422,18.220764,18.170685,18.170685,18.161346,0.0,0.03048532,0.03048532,0.046823896,46.0,18.2128,0.0,0.0,0.00816801,1075.1693,1.8051678e-05,0.0,67.092735,59.202427,0.0,30.000002,0.10779054,70.0,239.88348,106.22673,0.0,67.092735,0.10778053,0.0,64.28828,8.330017
29784,21227040.0,0.0,24.733856,18.605927,24.733856,25.574707,24.38205,23.796722,18.221863,18.190765,18.190765,18.182709,0.0,0.030403743,0.030403743,0.046760704,42.0,18.2128,0.0,0.0,0.31810665,1081.2977,1.8162438e-05,0.0,67.877556,55.201485,0.0,30.000002,0.10756821,70.0,240.09431,103.902115,0.0,67.877556,0.107560016,0.0,65.084305,8.330017
29785,21227100.0,0.0,24.751099,18.593018,24.751099,25.595856,24.390167,23.805145,18.29715,18.223633,18.223633,18.214783,0.0,0.030268183,0.030268183,0.046988666,38.0,18.296112,0.0,0.0,0.833944,1062.2313,1.774102e-05,0.0,68.72737,51.09506,0.0,30.000002,0.107524864,70.0,240.3096,101.57258,0.0,68.72737,0.10751686,0.0,66.08852,8.330017
29786,21227160.0,0.0,24.767487,18.580017,24.767487,25.612335,24.397919,23.813324,18.30484,18.256165,18.256165,18.247467,0.0,0.030109728,0.030109728,0.047328915,34.0,18.296112,0.0,0.0,1.4838319,1070.8062,1.7890627e-05,0.0,69.6515,47.0091,0.0,30.000002,0.10754797,70.0,240.52876,99.27075,0.0,69.6515,0.10754011,0.0,67.226234,8.330017
29787,21227220.0,0.0,24.785217,18.566986,24.785217,25.62854,24.405884,23.821686,18.308685,18.276917,18.276917,18.269684,0.0,0.02991875,0.02991875,0.047810078,30.0,18.296112,0.0,0.0,2.294273,1080.2766,1.8057322e-05,0.0,70.66521,42.932064,0.0,30.000002,0.10764668,70.0,240.75058,96.99205,0.0,70.66521,0.10763898,0.0,68.53307,8.330017
29788,21227280.0,0.0,24.804596,18.553894,24.804596,25.644287,24.41397,23.83017,18.315369,18.29065,18.29065,18.285187,0.0,0.029781226,0.029781226,0.048593394,28.333334,18.300018,0.0,0.0,3.2599773,1090.8512,1.8225235e-05,0.0,71.76018,39.18041,0.0,30.000002,0.10815446,70.0,240.93083,95.01943,0.0,71.76018,0.10814886,0.0,70.00568,8.330017
29789,21227340.0,0.0,24.825134,18.54071,24.825134,25.659271,24.42215,23.838745,18.319366,18.300934,18.300934,18.297028,0.0,0.029654535,0.029654535,0.049584832,26.666666,18.300018,0.0,0.0,4.371359,1105.5901,1.8468656e-05,0.0,72.905205,35.736435,0.0,30.000002,0.10889147,70.0,241.08,93.28289,0.0,72.905205,0.10888702,0.0,71.61567,8.330017
29790,21227400.0,0.0,24.846619,18.527496,24.846619,25.67337,24.43042,23.847382,18.32251,18.308533,18.308533,18.305908,0.0,0.02952209,0.02952209,0.05074209,25.0,18.300018,0.0,0.0,5.6174517,1122.1383,1.8741886e-05,0.0,74.11069,32.532303,0.0,30.000002,0.10978284,70.0,241.20543,91.72003,0.0,74.11069,0.109779246,0.0,73.377335,8.330017
29791,21227460.0,0.0,24.866669,18.514221,24.866669,25.682312,24.438263,23.855652,18.326324,18.314148,18.314148,18.3125,0.0,0.029464776,0.029464776,0.05218413,25.0,18.300018,0.0,0.0,6.940089,1142.0995,1.9068731e-05,0.0,75.35966,29.7602,0.0,30.000002,0.11110879,70.0,241.27197,90.52493,0.0,75.35966,0.11110632,0.0,75.27319,8.330017
29792,21227520.0,0.0,24.886444,18.500885,24.886414,25.690155,24.446106,23.863953,18.330261,18.319336,18.319336,18.31845,0.0,0.0294357,0.0294357,0.05375709,25.0,18.300018,0.0,0.0,8.3274765,1164.5294,1.9439933e-05,0.0,76.61284,27.357658,0.0,30.000002,0.1126247,70.0,241.30032,89.587845,0.0,76.61284,0.11262336,0.0,77.244896,8.330017
29793,21227580.0,0.0,24.905853,18.487488,24.905823,25.696686,24.453949,23.872253,18.333374,18.323883,18.323883,18.323578,0.0,0.029423509,0.029423509,0.055446193,25.0,18.300018,0.0,0.0,9.770267,1188.6377,1.9839263e-05,0.0,77.86781,25.263489,0.0,30.000002,0.11429393,70.0,241.2961,88.86363,0.0,77.86781,0.11429354,0.0,79.29517,8.330017
29794,21227640.0,0.0,24.924744,18.473999,24.924774,25.7016,24.461792,23.880554,18.335815,18.327698,18.327698,18.32779,0.0,0.029437276,0.029437276,0.0573004,25.0,18.300018,0.0,0.0,11.263747,1214.5809,2.0268713e-05,0.0,79.11917,23.461359,0.0,30.000002,0.11615069,70.0,241.25703,88.35375,0.0,79.11917,0.116150245,0.0,81.423615,8.330017
29795,21227700.0,0.0,24.942932,18.46048,24.943054,25.704834,24.469574,23.888824,18.33786,18.330902,18.330902,18.331299,0.0,0.029454317,0.029454317,0.059252366,25.0,18.300018,0.0,0.0,12.781262,1241.8381,2.072031e-05,0.0,80.359856,21.894182,0.0,30.000002,0.11813865,70.0,241.1908,88.01017,0.0,80.359856,0.11813886,0.0,83.59439,8.330017
29796,21227760.0,0.0,24.958496,18.4469,24.958527,25.70343,24.476868,23.896667,18.339294,18.333588,18.333588,18.334167,0.0,0.029476684,0.029476684,0.0612379,25.0,18.300018,0.0,0.0,14.251237,1269.5697,2.1182166e-05,0.0,81.58855,20.533106,0.067147955,30.000002,0.120183535,69.90599,241.10564,87.7959,0.0,81.58855,0.12018516,0.0,85.77463,8.330017
29797,21227820.0,0.0,24.972412,18.433228,24.972473,25.7005,24.48413,23.90445,18.340118,18.335693,18.335693,18.336365,0.0,0.029516125,0.029516125,0.06324856,25.0,18.300018,0.0,0.0,15.681739,1297.5164,2.1648662e-05,0.0,82.79839,19.372076,0.28462386,30.000002,0.122273,69.601524,241.00323,87.70493,0.0,82.79839,0.12227524,0.0,87.94449,8.330017
29798,21227880.0,0.0,24.984497,18.419495,24.98471,25.695862,24.491302,23.9122,18.340576,18.337189,18.337189,18.33789,0.0,0.029575838,0.029575838,0.065263584,25.0,18.300018,0.0,0.0,17.049881,1325.5621,2.211769e-05,0.0,83.97671,18.396141,0.5092641,30.000002,0.12440632,69.28703,240.88484,87.72989,0.0,83.97671,0.12440889,0.0,90.07857,8.330017
29799,21227940.0,0.0,24.995453,18.4057,24.995422,25.689941,24.498444,23.919922,18.340729,18.338348,18.338348,18.338959,0.0,0.029647622,0.029647622,0.067248255,25.0,18.300018,0.0,0.0,18.357386,1353.4547,2.2585145e-05,0.0,85.124275,17.56775,0.73342746,30.000002,0.12653342,68.9732,240.7573,87.835846,0.0,85.124275,0.12653683,0.0,92.16973,8.330017
29800,21228000.0,0.0,25.004059,18.391846,25.004211,25.682404,24.505493,23.927551,18.340485,18.33899,18.33899,18.339508,0.0,0.029743588,0.029743588,0.0692047,25.0,18.300018,0.0,0.0,19.575775,1380.9574,2.3047576e-05,0.0,86.22533,16.889782,0.9567852,30.000002,0.12867418,68.66051,240.61949,88.03073,0.0,86.22533,0.1286764,0.0,94.18981,8.330017
29801,21228060.0,0.0,25.009674,18.37793,25.009857,25.671234,24.512024,23.934723,18.340027,18.339294,18.339294,18.33966,0.0,0.029858932,0.029858932,0.071089916,25.0,18.300018,0.0,0.0,20.6654,1407.8977,2.3503208e-05,0.0,87.27334,16.339808,1.179138,30.000002,0.13080136,68.349205,240.47551,88.296135,0.0,87.27334,0.1308058,0.0,96.11501,8.330017
29802,21228120.0,0.0,25.013336,18.363953,25.01352,25.658844,24.518433,23.941803,18.339264,18.339264,18.339264,18.339478,0.0,0.030002225,0.030002225,0.0729027,25.0,18.300018,0.0,0.0,21.63249,1434.1272,2.3948658e-05,0.0,88.25781,15.911091,1.4001954,30.000002,0.13290101,68.03973,240.32787,88.6238,0.0,88.25781,0.13290615,0.0,97.92158,8.330017
29803,21228180.0,1.0,25.014282,18.349884,25.01477,25.644897,24.524628,23.9487,18.346771,18.340485,18.340485,18.341003,0.0,0.030561246,0.030561246,0.07549963,33.333332,18.300018,0.0,0.0,22.45699,1469.4581,2.4512132e-05,0.0,89.06483,16.047503,1.6130295,30.000002,0.13661052,67.74176,240.02391,89.745605,0.0,89.06483,0.13662285,0.0,99.44272,8.330017
29804,21228240.0,1.0,25.009796,18.335754,25.010468,25.628937,24.530304,23.95514,18.362152,18.34726,18.34726,18.349426,0.0,0.031563334,0.031563334,0.0783308,41.666668,18.300018,0.0,0.0,23.11147,1517.6755,2.5313862e-05,0.0,89.3886,16.919157,1.8140773,30.000002,0.14144139,67.46029,239.61624,91.63501,0.0,89.3886,0.1414588,0.0,99.9928,8.330017
29805,21228300.0,1.0,25.004944,18.321564,25.005676,25.610779,24.535248,23.960968,18.376312,18.358093,18.358093,18.361938,0.0,0.03268213,0.03268213,0.08183321,50.0,18.300018,0.0,0.0,23.574135,1575.11,2.6270392e-05,0.0,89.121605,18.423182,2.0142756,30.000002,0.14718434,67.180016,239.16547,94.184425,0.0,89.121605,0.147206,0.0,99.9871,8.330017
29806,21228360.0,1.0,24.99759,18.307312,24.998566,25.58841,24.539032,23.96582,18.388855,18.370758,18.370758,18.37561,0.0,0.033953212,0.033953212,0.08581696,58.333332,18.300018,0.0,0.0,23.784655,1640.6206,2.7367796e-05,0.0,88.27135,20.70628,2.2140481,30.000002,0.15370151,66.90033,238.74077,97.46474,0.0,88.27135,0.15372817,0.0,99.308464,8.330017
29807,21228420.0,1.0,24.98529,18.292969,24.986359,25.563446,24.541962,23.96991,18.397522,18.383087,18.383087,18.388,0.0,0.035451278,0.035451278,0.08961701,66.666664,18.300018,0.0,0.0,23.738674,1709.4745,2.8536415e-05,0.0,86.73146,24.178148,2.4076173,30.000002,0.16046531,66.62934,238.45557,101.608665,0.0,86.73146,0.16049533,0.0,97.50771,8.330017
29808,21228480.0,1.0,24.96936,18.278564,24.97055,25.536133,24.543915,23.973175,18.4003,18.392761,18.392761,18.396606,0.0,0.037036568,0.037036568,0.093088895,75.0,18.300018,0.0,0.0,23.404413,1776.5681,2.9692319e-05,0.0,84.441025,29.36321,2.5988734,30.000002,0.16690727,66.36158,238.43962,106.81735,0.0,84.441025,0.16693945,0.0,94.66363,8.330017
29809,21228540.0,1.0,24.94989,18.2641,24.951294,25.506714,24.54483,23.975555,18.394897,18.398132,18.398132,18.39981,0.0,0.03845077,0.03845077,0.09548514,83.333336,18.300018,0.0,0.0,22.759483,1836.6647,3.0756495e-05,0.0,81.40132,37.0335,2.7888446,30.000002,0.17236272,66.09562,238.8193,113.42092,0.0,81.40132,0.172403,0.0,90.817635,8.330017
29810,21228600.0,1.0,24.928345,18.249542,24.92987,25.476288,24.544922,23.977234,18.377533,18.395844,18.395844,18.394257,0.0,0.039541863,0.039541863,0.09657281,91.666664,18.300018,0.0,0.0,21.81391,1878.8969,3.1548992e-05,0.0,77.83657,48.08219,2.9813159,30.000002,0.1756076,65.82616,239.62381,121.61581,0.0,77.83657,0.17565171,0.0,86.330284,8.330017
29811,21228660.0,1.0,24.905426,18.234924,24.907043,25.445496,24.54422,23.978241,18.346375,18.38266,18.38266,18.377106,0.0,0.039983194,0.039983194,0.09568558,100.0,18.300018,0.0,0.0,20.547514,1893.3108,3.190141e-05,0.0,73.98912,63.016273,3.1777792,30.000002,0.1756418,65.55111,240.69777,131.30737,0.0,73.98912,0.17568327,0.0,81.5287,8.330017
29812,21228720.0,0.0,24.88385,18.220245,24.88501,25.416443,24.543518,23.979187,18.29477,18.355164,18.355164,18.345062,0.0,0.039272398,0.039272398,0.091969214,96.0,18.300018,0.0,0.0,19.008831,1864.276,3.156624e-05,0.0,70.38565,78.5998,3.384887,30.000002,0.17053178,65.26116,241.18118,139.50978,0.0,70.38565,0.17055634,0.0,77.05387,8.330017
29813,21228780.0,0.0,24.864136,18.205475,24.865051,25.390747,24.543365,23.980621,18.239685,18.31311,18.31311,18.299194,0.0,0.037958153,0.037958153,0.08690983,92.0,18.300018,0.0,0.0,17.231092,1798.6902,3.055362e-05,0.0,67.52554,91.4444,3.5965364,30.000002,0.16284078,64.96485,241.00446,144.7666,0.0,67.52554,0.16285624,0.0,73.43016,8.330017
29814,21228840.0,0.0,24.846283,18.190613,24.846985,25.368866,24.543976,23.982666,18.200592,18.26828,18.26828,18.253418,0.0,0.036495186,0.036495186,0.08147258,88.0,18.300018,0.0,0.0,15.2536125,1715.2891,2.918545e-05,0.0,65.42659,100.09948,3.80914,30.000002,0.15446982,64.667206,240.43948,146.91455,0.0,65.42659,0.15447961,0.0,70.60066,8.330017
29815,21228900.0,0.0,24.829956,18.17572,24.830536,25.350922,24.54538,23.985382,18.18155,18.230896,18.230896,18.218018,0.0,0.035146207,0.035146207,0.076188505,84.0,18.300018,0.0,0.0,13.11505,1627.7913,2.770796e-05,0.0,64.00273,104.459946,4.019365,30.000002,0.14647868,64.372894,239.7651,146.44847,0.0,64.00273,0.14648634,0.0,68.42374,8.330017
29816,21228960.0,0.0,24.814636,18.160736,24.815186,25.336609,24.547424,23.988678,18.178925,18.20642,18.20642,18.197144,0.0,0.034025654,0.034025654,0.07126548,80.0,18.300018,0.0,0.0,10.851484,1545.2716,2.629829e-05,0.0,63.121838,105.39579,4.2251134,30.000002,0.13930841,64.08484,239.17358,144.20401,0.0,63.121838,0.13931581,0.0,66.72717,8.330017
29817,21229020.0,0.0,24.800201,18.14566,24.800812,25.325897,24.550049,23.992462,18.185974,18.194366,18.194366,18.18869,0.0,0.033146244,0.033146244,0.06672272,76.0,18.300018,0.0,0.0,8.501093,1471.3989,2.5033258e-05,0.0,62.651627,103.972404,4.4255834,30.000002,0.13300097,63.804184,238.74657,140.91368,0.0,62.651627,0.1330099,0.0,65.35825,8.330017
29818,21229080.0,0.0,24.78656,18.130524,24.787323,25.318634,24.553223,23.996704,18.197784,18.19217,18.19217,18.18927,0.0,0.032481667,0.032481667,0.06251818,72.0,18.300018,0.0,0.0,6.0935335,1406.7108,2.3928578e-05,0.0,62.496246,100.978676,4.6207795,30.000002,0.12746264,63.53091,238.49615,137.04219,0.0,62.496246,0.1274743,0.0,64.21439,8.330017
29819,21229140.0,0.0,24.77359,18.115295,24.774536,25.314575,24.556763,24.001282,18.210205,18.196136,18.196136,18.194885,0.0,0.03198753,0.03198753,0.05858447,68.0,18.300018,0.0,0.0,3.6628246,1350.2938,2.297119e-05,0.0,62.56339,97.112305,4.8110876,30.000002,0.12253558,63.264477,238.40634,132.94586,0.0,62.56339,0.12255085,0.0,63.203476,8.330017
29820,21229200.0,0.0,24.76117,18.100006,24.76236,25.313507,24.560608,24.006104,18.221466,18.203491,18.203491,18.20282,0.0,0.031625923,0.031625923,0.054867227,64.0,18.300018,0.0,0.0,1.2363191,1300.7266,2.2136252e-05,0.0,62.796,92.765625,4.99699,30.000002,0.11809019,63.004215,238.44893,128.80157,0.0,62.796,0.118109524,0.0,62.274933,8.330017
29821,21229260.0,0.0,24.748444,18.084656,24.749908,25.313232,24.563843,24.010315,18.23059,18.212036,18.212036,18.211212,0.0,0.031341907,0.031341907,0.051437277,60.0,18.300018,0.0,0.0,0.0,1256.5358,2.1394824e-05,0.0,63.14998,88.097435,5.1797647,30.000002,0.11408667,62.74833,238.5965,124.682076,0.0,63.14998,0.11411046,0.0,61.524677,8.330017
29822,21229320.0,0.0,24.744202,18.069275,24.746094,25.315033,24.567291,24.01471,18.2453,18.221313,18.221313,18.21991,0.0,0.030986875,0.030986875,0.049578257,56.0,18.300018,0.0,0.0,0.0,1224.9829,2.0843838e-05,0.0,63.65913,82.284805,5.3743963,30.000002,0.11150933,62.47585,238.81396,120.48325,0.0,63.65913,0.11154024,0.0,61.58744,8.330017
29823,21229380.0,0.0,24.742981,18.053833,24.745392,25.318024,24.570984,24.019348,18.261047,18.23352,18.23352,18.231323,0.0,0.030714134,0.030714134,0.048330646,52.0,18.300018,0.0,0.0,0.0,1204.379,2.049031e-05,0.0,64.31649,76.324455,5.5715113,30.000002,0.10970757,62.199886,239.07126,116.50491,0.0,64.31649,0.10974717,0.0,61.967976,8.330017
29824,21229440.0,0.0,24.743774,18.03836,24.746826,25.321869,24.57489,24.02414,18.27356,18.246399,18.246399,18.24356,0.0,0.030492412,0.030492412,0.04749016,48.0,18.300018,0.0,0.0,0.0,1190.8824,2.0261348e-05,0.0,65.073616,70.48033,5.7704315,30.000002,0.108413465,61.921394,239.34937,112.7843,0.0,65.073616,0.10846366,0.0,62.557774,8.330017
29825,21229500.0,0.0,24.745728,18.022858,24.749573,25.326263,24.57898,24.029083,18.282776,18.258331,18.258331,18.255096,0.0,0.030313542,0.030313542,0.04690174,44.0,18.300018,0.0,0.0,0.0,1182.1918,2.0116733e-05,0.0,65.91271,64.870865,5.970239,30.000002,0.10745587,61.641663,239.6367,109.31808,0.0,65.91271,0.10751805,0.0,63.287334,8.330017
29826,21229560.0,0.0,24.747559,18.007294,24.752289,25.329163,24.582855,24.033905,18.289032,18.268463,18.268463,18.265137,0.0,0.030163515,0.030163515,0.046479642,40.0,18.300018,0.0,0.0,0.0,1176.6711,2.002857e-05,0.0,66.82094,59.537888,6.170329,30.000002,0.1067206,61.361538,239.92693,106.084885,0.0,66.82094,0.10679642,0.0,64.122734,8.330017
29827,21229620.0,0.0,24.749756,17.991669,24.755524,25.332397,24.586884,24.038849,18.29303,18.276428,18.276428,18.273254,0.0,0.030029768,0.030029768,0.046152193,36.0,18.300018,0.0,0.0,0.0,1172.9921,1.9972744e-05,0.0,67.790184,54.493065,6.3704686,30.000002,0.10611026,61.081345,240.21725,103.05566,0.0,67.790184,0.10620203,0.0,65.0392,8.330017
29828,21229680.0,0.0,24.752136,17.975983,24.759125,25.335846,24.590973,24.043854,18.295563,18.28244,18.28244,18.279572,0.0,0.029900068,0.029900068,0.045868255,32.0,18.300018,0.0,0.0,0.0,1170.3751,1.9933545e-05,0.0,68.81863,49.71922,6.571164,30.000002,0.105548844,60.800373,240.50769,100.19462,0.0,68.81863,0.10565911,0.0,66.02513,8.330017
29829,21229740.0,0.0,24.754639,17.960266,24.763,25.339539,24.595184,24.04892,18.297089,18.286804,18.286804,18.284302,0.0,0.0297659,0.0297659,0.04560045,28.0,18.300018,0.0,0.0,0.0,1168.6686,1.990594e-05,0.0,69.90937,45.19802,6.771078,30.000002,0.104991764,60.52049,240.79803,97.47701,0.0,69.90937,0.105122894,0.0,67.07963,8.330017
29830,21229800.0,0.0,24.757141,17.944458,24.767242,25.343353,24.599457,24.054077,18.299988,18.290283,18.290283,18.288116,0.0,0.029735241,0.029735241,0.045542922,27.0,18.300018,0.0,0.0,0.0,1169.6782,1.991942e-05,0.0,71.035416,41.319298,6.9684415,30.000002,0.104849435,60.244186,241.03214,95.252914,0.0,71.035416,0.105007425,0.0,68.171974,8.330017
29831,21229860.0,0.0,24.75769,17.928589,24.769684,25.344025,24.60257,24.058014,18.304016,18.29419,18.29419,18.292206,0.0,0.029760405,0.029760405,0.04558775,26.0,18.300018,0.0,0.0,0.0,1173.9562,1.9997611e-05,0.0,72.13564,38.053368,7.1649747,30.000002,0.10491186,59.969036,241.2208,93.43543,0.0,72.13564,0.10509858,0.0,69.23681,8.330017
29832,21229920.0,0.0,24.757812,17.912659,24.772034,25.344666,24.605682,24.06195,18.306396,18.29779,18.29779,18.29599,0.0,0.029805733,0.029805733,0.045669653,25.0,18.300018,0.0,0.0,0.0,1179.1923,2.0092142e-05,0.0,73.20823,35.227524,7.3611217,30.000002,0.105049185,59.694427,241.38045,91.8876,0.0,73.20823,0.10526976,0.0,70.27346,8.330017
29833,21229980.0,0.0,24.757599,17.896637,24.774384,25.345215,24.608734,24.065857,18.308746,18.301056,18.301056,18.299438,0.0,0.029901143,0.029901143,0.045843363,25.0,18.300018,0.0,0.0,0.0,1185.9266,2.0210024e-05,0.0,74.238434,32.875576,7.555799,30.000002,0.105377436,59.42188,241.49825,90.664925,0.0,74.238434,0.105638675,0.0,71.26665,8.330017
29834,21230040.0,0.0,24.756989,17.880554,24.776642,25.345612,24.611664,24.069641,18.310852,18.304047,18.304047,18.302612,0.0,0.030027967,0.030027967,0.04607115,25.0,18.300018,0.0,0.0,0.0,1194.0287,2.0352929e-05,0.0,75.19758,30.94938,7.748988,30.000002,0.10581315,59.151417,241.58195,89.714386,0.0,75.19758,0.106120095,0.0,72.18784,8.330017
29835,21230100.0,0.0,24.755829,17.86438,24.77884,25.345856,24.614563,24.073395,18.312286,18.306671,18.306671,18.30539,0.0,0.030163357,0.030163357,0.04631258,25.0,18.300018,0.0,0.0,0.0,1202.4948,2.0503023e-05,0.0,76.099655,29.311575,7.9435945,30.000002,0.106273144,58.87897,241.64555,88.93419,0.0,76.099655,0.1066329,0.0,73.05194,8.330017
29836,21230160.0,0.0,24.753204,17.848145,24.779877,25.343994,24.616913,24.076721,18.31308,18.308685,18.308685,18.307617,0.0,0.030314125,0.030314125,0.046579566,25.0,18.300018,0.0,0.0,0.0,1211.2792,2.0659234e-05,0.0,76.92461,27.971397,8.130913,30.000002,0.10678579,58.616722,241.68597,88.33844,0.0,76.92461,0.107204065,0.0,73.83917,8.330017
29837,21230220.0,0.0,24.749878,17.831787,24.780731,25.341919,24.61914,24.079926,18.313446,18.31018,18.31018,18.309265,0.0,0.030472828,0.030472828,0.046858646,25.0,18.300018,0.0,0.0,0.0,1220.106,2.0816839e-05,0.0,77.666626,26.88491,8.31907,30.000002,0.107315615,58.353306,241.70822,87.892975,0.0,77.666626,0.10780063,0.0,74.54443,8.330017
29838,21230280.0,0.0,24.74582,17.815369,24.781433,25.339691,24.621277,24.083069,18.313477,18.311218,18.311218,18.310516,0.0,0.030631132,0.030631132,0.04713558,25.0,18.300018,0.0,0.0,0.0,1228.6907,2.0970945e-05,0.0,78.345604,25.971468,8.509449,30.000002,0.10783349,58.08677,241.71945,87.54413,0.0,78.345604,0.10839498,0.0,75.1878,8.330017
29839,21230340.0,0.0,24.741241,17.798859,24.781952,25.33725,24.623322,24.08609,18.313171,18.311798,18.311798,18.31128,0.0,0.030791154,0.030791154,0.04741388,25.0,18.300018,0.0,0.0,0.0,1236.9691,2.111966e-05,0.0,78.94316,25.243618,8.689804,30.000002,0.108350724,57.834274,241.71826,87.301796,0.0,78.94316,0.10899434,0.0,75.75151,8.330017
29840,21230400.0,0.0,24.73587,17.782227,24.782318,25.334595,24.625214,24.08899,18.312683,18.312012,18.312012,18.311615,0.0,0.030948473,0.030948473,0.04768585,25.0,18.300018,0.0,0.0,0.0,1244.7644,2.126068e-05,0.0,79.45959,24.67416,8.871741,30.000002,0.10884483,57.579567,241.70775,87.145706,0.0,79.45959,0.10958111,0.0,76.23639,8.330017
29841,21230460.0,0.0,24.728882,17.765503,24.781647,25.330017,24.626648,24.091522,18.31195,18.31192,18.31192,18.311646,0.0,0.031100716,0.031100716,0.04794772,25.0,18.300018,0.0,0.0,0.0,1251.9349,2.1392183e-05,0.0,79.91088,24.21965,9.05146,30.000002,0.109309636,57.327957,241.69127,87.04918,0.0,79.91088,0.11014809,0.0,76.65836,8.330017
29842,21230520.0,0.0,24.72113,17.748688,24.780792,25.325256,24.628021,24.093964,18.311035,18.311523,18.311523,18.311401,0.0,0.031246541,0.031246541,0.048197243,25.0,18.300018,0.0,0.0,0.0,1258.3949,2.1511814e-05,0.0,80.29369,23.873352,9.228748,30.000002,0.10973924,57.07975,241.66974,87.00698,0.0,80.29369,0.11068954,0.0,77.014496,8.330017
29843,21230580.0,0.0,24.712585,17.73175,24.779755,25.320312,24.629242,24.096313,18.310028,18.310944,18.310944,18.310883,0.0,0.03138372,0.03138372,0.04843074,25.0,18.300018,0.0,0.0,0.0,1264.0481,2.1617838e-05,0.0,80.60649,23.626469,9.403436,30.000002,0.110125646,56.835186,241.64442,87.012024,0.0,80.60649,0.11119756,0.0,77.30366,8.330017
29844,21230640.0,0.0,24.703033,17.714722,24.778656,25.315277,24.630402,24.098602,18.308899,18.31018,18.31018,18.310211,0.0,0.03151293,0.03151293,0.048649676,25.0,18.300018,0.0,0.0,0.0,1268.956,2.1711785e-05,0.0,80.86985,23.444828,9.582525,30.000002,0.11046641,56.584465,241.61726,87.045654,0.0,80.86985,0.11167517,0.0,77.54581,8.330017
29845,21230700.0,0.0,24.69336,17.69757,24.777374,25.310059,24.63147,24.100769,18.30774,18.309235,18.309235,18.309357,0.0,0.031631894,0.031631894,0.048850298,25.0,18.300018,0.0,0.0,0.0,1273.0562,2.1791275e-05,0.0,81.072586,23.337175,9.745477,30.000002,0.1107687,56.356335,241.58849,87.110634,0.0,81.072586,0.112113886,0.0,77.73048,8.330017
29846,21230760.0,0.0,24.681946,17.680298,24.77533,25.303436,24.632141,24.10263,18.306519,18.308228,18.308228,18.30841,0.0,0.031740136,0.031740136,0.04903201,25.0,18.300018,0.0,0.0,0.0,1276.2407,2.185644e-05,0.0,81.224884,23.286612,9.912307,30.000002,0.111016005,56.12277,241.55927,87.19687,0.0,81.224884,0.11251221,0.0,77.86758,8.330017
29847,21230820.0,0.0,24.66977,17.662933,24.773102,25.296661,24.63272,24.1044,18.305237,18.307098,18.307098,18.307312,0.0,0.03183364,0.03183364,0.04918828,25.0,18.300018,0.0,0.0,0.0,1278.2705,2.190181e-05,0.0,81.32021,23.294903,10.075895,30.000002,0.1111997,55.89374,241.53073,87.30123,0.0,81.32021,0.11285544,0.0,77.951225,8.330017
29848,21230880.0,0.0,24.657074,17.645416,24.770813,25.289856,24.63327,24.10614,18.303955,18.305939,18.305939,18.306213,0.0,0.031919662,0.031919662,0.049331464,25.0,18.300018,0.0,0.0,0.0,1279.7268,2.1937514e-05,0.0,81.38963,23.328417,10.237502,30.000002,0.11134583,55.667496,241.50285,87.41218,0.0,81.38963,0.11317088,0.0,78.010635,8.330017
29849,21230940.0,0.0,24.643555,17.627777,24.768463,25.282959,24.633728,24.107788,18.302704,18.304749,18.304749,18.305023,0.0,0.031991005,0.031991005,0.04944977,25.0,18.300018,0.0,0.0,0.0,1280.0619,2.1954029e-05,0.0,81.415924,23.400702,10.395676,30.000002,0.11142979,55.446053,241.47693,87.52984,0.0,81.415924,0.11343173,0.0,78.02993,8.330017
29850,21231000.0,0.0,24.629578,17.610016,24.766022,25.276001,24.634155,24.109406,18.301514,18.303558,18.303558,18.303833,0.0,0.032051645,0.032051645,0.049549907,25.0,18.300018,0.0,0.0,0.0,1279.619,2.195716e-05,0.0,81.41583,23.494307,10.551342,30.000002,0.11146638,55.22812,241.45285,87.648476,0.0,81.41583,0.11365312,0.0,78.024765,8.330017
29851,21231060.0,0.0,24.614532,17.592102,24.763031,25.268066,24.634277,24.110748,18.300293,18.302368,18.302368,18.302673,0.0,0.03210541,0.03210541,0.04963838,25.0,18.300018,0.0,0.0,0.0,1278.6179,2.1951413e-05,0.0,81.40029,23.599613,10.704876,30.000002,0.11146965,55.013172,241.4301,87.76668,0.0,81.40029,0.11384941,0.0,78.00533,8.330017
29852,21231120.0,0.0,24.598877,17.574066,24.75998,25.26007,24.6344,24.11203,18.299164,18.301178,18.301178,18.301483,0.0,0.032146193,0.032146193,0.04970511,25.0,18.300018,0.0,0.0,0.0,1276.6074,2.1928161e-05,0.0,81.360176,23.720766,10.855194,30.000002,0.11141902,54.802727,241.41022,87.8802,0.0,81.360176,0.113997675,0.0,77.963326,8.330017
29853,21231180.0,0.0,24.582764,17.555878,24.756897,25.252106,24.63446,24.113312,18.298096,18.300049,18.300049,18.300354,0.0,0.032178298,0.032178298,0.0497573,25.0,18.300018,0.0,0.0,0.0,1273.9486,2.189373e-05,0.0,81.307144,23.847836,11.002938,30.000002,0.11133032,54.595886,241.39256,87.98793,0.0,81.307144,0.11411405,0.0,77.909584,8.330017
29854,21231240.0,0.0,24.566162,17.537567,24.753784,25.24414,24.634521,24.114563,18.297058,18.29895,18.29895,18.299255,0.0,0.032205004,0.032205004,0.049800444,25.0,18.300018,0.0,0.0,0.0,1270.8511,2.1851918e-05,0.0,81.24706,23.97741,11.148622,30.000002,0.11121521,54.391933,241.37634,88.09141,0.0,81.24706,0.11421069,0.0,77.849464,8.330017
29855,21231300.0,0.0,24.549164,17.519104,24.750671,25.236176,24.634552,24.115784,18.296143,18.297943,18.297943,18.298218,0.0,0.032221895,0.032221895,0.049827233,25.0,18.300018,0.0,0.0,0.0,1267.0072,2.1796975e-05,0.0,81.17737,24.10669,11.291294,30.000002,0.111060075,54.192192,241.36307,88.184235,0.0,81.17737,0.11427121,0.0,77.78083,8.330017
29856,21231360.0,0.0,24.531372,17.500488,24.747131,25.227417,24.634369,24.116882,18.295258,18.296967,18.296967,18.297241,0.0,0.032234482,0.032234482,0.04984684,25.0,18.300018,0.0,0.0,0.0,1262.7714,2.1735796e-05,0.0,81.104744,24.234291,11.43204,30.000002,0.11088368,53.995144,241.35115,88.27153,0.0,81.104744,0.11431604,0.0,77.709694,8.330017
29857,21231420.0,0.0,24.513184,17.48172,24.743591,25.218689,24.634155,24.11795,18.294464,18.29602,18.29602,18.296295,0.0,0.03224117,0.03224117,0.04985663,25.0,18.300018,0.0,0.0,0.0,1258.0315,2.1665803e-05,0.0,81.02956,24.35723,11.570362,30.000002,0.11068175,53.801495,241.34128,88.3498,0.0,81.02956,0.11433919,0.0,77.63651,8.330017
29858,21231480.0,0.0,24.494751,17.4628,24.740051,25.210022,24.633942,24.119019,18.293793,18.295227,18.295227,18.295471,0.0,0.03224155,0.03224155,0.049855966,25.0,18.300018,0.0,0.0,0.0,1252.7899,2.158687e-05,0.0,80.95495,24.470177,11.7058735,30.000002,0.11045447,53.61178,241.33388,88.41553,0.0,80.95495,0.11433923,0.0,77.56433,8.330017
29859,21231540.0,0.0,24.476044,17.443695,24.736542,25.201477,24.633759,24.120056,18.293304,18.294586,18.294586,18.29483,0.0,0.0322363,0.0322363,0.04984607,25.0,18.300018,0.0,0.0,0.0,1247.0581,2.149928e-05,0.0,80.88716,24.56444,11.837379,30.000002,0.11020559,53.427666,241.32933,88.46418,0.0,80.88716,0.114317976,0.0,77.49915,8.330017
29860,21231600.0,0.0,24.457306,17.424438,24.733032,25.192902,24.633545,24.121124,18.292847,18.293945,18.293945,18.294159,0.0,0.03223135,0.03223135,0.049836583,25.0,18.300018,0.0,0.0,0.0,1241.4331,2.1413643e-05,0.0,80.81786,24.662138,11.9692955,30.000002,0.109953605,53.24299,241.32437,88.5156,0.0,80.81786,0.11429941,0.0,77.43244,8.330017
29861,21231660.0,0.0,24.437744,17.40503,24.729156,25.183624,24.633179,24.12204,18.292297,18.293335,18.293335,18.293518,0.0,0.03222381,0.03222381,0.049822878,25.0,18.300018,0.0,0.0,0.0,1235.3964,2.1321202e-05,0.0,80.75247,24.749996,12.098656,30.000002,0.10968918,53.061886,241.32083,88.55831,0.0,80.75247,0.11427065,0.0,77.36971,8.330017
29862,21231720.0,0.0,24.41806,17.385437,24.725311,25.174469,24.632782,24.122986,18.2919,18.292816,18.292816,18.293,0.0,0.03221383,0.03221383,0.04980522,25.0,18.300018,0.0,0.0,0.0,1229.0946,2.122385e-05,0.0,80.69382,24.823997,12.225376,30.000002,0.1094154,52.88447,241.31885,88.59037,0.0,80.69382,0.114233,0.0,77.31367,8.330017
29863,21231780.0,0.0,24.398193,17.365692,24.721466,25.165314,24.632416,24.123901,18.291565,18.292358,18.292358,18.292511,0.0,0.032202978,0.032202978,0.049786154,25.0,18.300018,0.0,0.0,0.0,1222.6758,2.1124486e-05,0.0,80.6387,24.891356,12.350559,30.000002,0.10913626,52.709217,241.3175,88.61764,0.0,80.6387,0.11419223,0.0,77.26109,8.330017
29864,21231840.0,0.0,24.378235,17.345734,24.717682,25.15628,24.63205,24.124847,18.29132,18.291992,18.291992,18.292114,0.0,0.03219112,0.03219112,0.049765542,25.0,18.300018,0.0,0.0,0.0,1216.1041,2.102223e-05,0.0,80.591354,24.945284,12.473176,30.000002,0.10885383,52.537556,241.31729,88.63605,0.0,80.591354,0.11414788,0.0,77.21611,8.330017
29865,21231900.0,0.0,24.358276,17.325623,24.713959,25.147339,24.631714,24.125763,18.291199,18.291748,18.291748,18.29187,0.0,0.032179404,0.032179404,0.04974535,25.0,18.300018,0.0,0.0,0.0,1209.4456,2.091827e-05,0.0,80.555016,24.982367,12.592192,30.000002,0.10857417,52.37093,241.31807,88.64481,0.0,80.555016,0.114104085,0.0,77.18176,8.330017
29866,21231960.0,0.0,24.337952,17.305328,24.70987,25.137756,24.631195,24.126587,18.291077,18.291504,18.291504,18.291595,0.0,0.032167483,0.032167483,0.04972476,25.0,18.300018,0.0,0.0,0.0,1202.8165,2.0815161e-05,0.0,80.51687,25.022057,12.711641,30.000002,0.10829026,52.203705,241.31873,88.65495,0.0,80.51687,0.11405979,0.0,77.145676,8.330017
29867,21232020.0,0.0,24.317444,17.284851,24.70581,25.128265,24.630707,24.12741,18.290924,18.29129,18.29129,18.291351,0.0,0.032155946,0.032155946,0.049704954,25.0,18.300018,0.0,0.0,0.0,1196.019,2.0708938e-05,0.0,80.486145,25.050743,12.828482,30.000002,0.10800879,52.040123,241.31993,88.65909,0.0,80.486145,0.11401688,0.0,77.11675,8.330017
29868,21232080.0,0.0,24.297028,17.26416,24.701813,25.118896,24.630219,24.128235,18.290833,18.291138,18.291138,18.29123,0.0,0.032145597,0.032145597,0.04968729,25.0,18.300018,0.0,0.0,0.0,1189.2421,2.0602814e-05,0.0,80.46389,25.068058,12.942213,30.000002,0.10773453,51.8809,241.32149,88.657936,0.0,80.46389,0.11397849,0.0,77.09595,8.330017
29869,21232140.0,0.0,24.27655,17.243286,24.697815,25.109497,24.62973,24.12909,18.290833,18.291016,18.291016,18.291077,0.0,0.03213507,0.03213507,0.049669288,25.0,18.300018,0.0,0.0,0.0,1182.5098,2.0497486e-05,0.0,80.441055,25.08602,13.056093,30.000002,0.10745711,51.72147,241.32306,88.65697,0.0,80.441055,0.11393945,0.0,77.074585,8.330017
29870,21232200.0,0.0,24.256042,17.222229,24.693848,25.10019,24.629242,24.129913,18.290802,18.290955,18.290955,18.290985,0.0,0.032125577,0.032125577,0.04965314,25.0,18.300018,0.0,0.0,0.0,1175.8138,2.0391775e-05,0.0,80.42422,25.09619,13.167585,30.000002,0.10718553,51.56538,241.32478,88.65261,0.0,80.42422,0.11390431,0.0,77.05897,8.330017
29871,21232260.0,0.0,24.234955,17.200958,24.689331,25.089691,24.628601,24.130676,18.290985,18.290924,18.290924,18.290955,0.0,0.032116633,0.032116633,0.049637955,25.0,18.300018,0.0,0.0,0.0,1169.4536,2.0289322e-05,0.0,80.41003,25.10307,13.277918,30.000002,0.10691621,51.41091,241.32655,88.64694,0.0,80.41003,0.11387124,0.0,77.045876,8.330017
29872,21232320.0,0.0,24.213867,17.179504,24.684814,25.079224,24.62799,24.13144,18.29129,18.291046,18.291046,18.291046,0.0,0.03210859,0.03210859,0.04962433,25.0,18.300018,0.0,0.0,0.0,1163.325,2.0191976e-05,0.0,80.39958,25.105497,13.386583,30.000002,0.10665168,51.258785,241.32832,88.63966,0.0,80.39958,0.11384151,0.0,77.03634,8.330017
29873,21232380.0,0.0,24.192932,17.157806,24.680328,25.068878,24.62738,24.132202,18.291565,18.29123,18.29123,18.29123,0.0,0.032101795,0.032101795,0.04961288,25.0,18.300018,0.0,0.0,0.0,1157.3726,2.0098216e-05,0.0,80.39334,25.103333,13.4931345,30.000002,0.10639441,51.10961,241.33002,88.63109,0.0,80.39334,0.11381647,0.0,77.03079,8.330017
29874,21232440.0,0.0,24.17218,17.135925,24.675934,25.058655,24.62677,24.132965,18.291718,18.291412,18.291412,18.291382,0.0,0.03209671,0.03209671,0.04960436,25.0,18.300018,0.0,0.0,0.0,1151.5385,2.0006419e-05,0.0,80.39137,25.097214,13.596737,30.000002,0.106148094,50.96457,241.33145,88.62207,0.0,80.39137,0.11379777,0.0,77.02925,8.330017
29875,21232500.0,0.0,24.151428,17.11383,24.671509,25.0484,24.62616,24.133728,18.2919,18.291595,18.291595,18.291565,0.0,0.032091346,0.032091346,0.049595356,25.0,18.300018,0.0,0.0,0.0,1145.7367,1.9915225e-05,0.0,80.38881,25.091576,13.700749,30.000002,0.1058989,50.81895,241.33293,88.61303,0.0,80.38881,0.11377803,0.0,77.02716,8.330017
29876,21232560.0,0.0,24.13034,17.091522,24.666779,25.037567,24.625427,24.13446,18.291931,18.291748,18.291748,18.291687,0.0,0.032086845,0.032086845,0.049587842,25.0,18.300018,0.0,0.0,0.0,1139.8772,1.982313e-05,0.0,80.38833,25.084091,13.803259,30.000002,0.10565516,50.675438,241.33427,88.60385,0.0,80.38833,0.11376152,0.0,77.02702,8.330017
29877,21232620.0,0.0,24.109436,17.06897,24.66211,25.026794,24.624695,24.135193,18.291992,18.29184,18.29184,18.29181,0.0,0.032083407,0.032083407,0.04958214,25.0,18.300018,0.0,0.0,0.0,1134.0751,1.9731813e-05,0.0,80.389915,25.075098,13.903864,30.000002,0.10541864,50.534595,241.3354,88.594955,0.0,80.389915,0.11374894,0.0,77.02882,8.330017
29878,21232680.0,0.0,24.088562,17.046204,24.65741,25.016083,24.623962,24.135925,18.292023,18.2919,18.2919,18.29187,0.0,0.03208044,0.03208044,0.049577236,25.0,18.300018,0.0,0.0,0.0,1128.2987,1.9640864e-05,0.0,80.39232,25.065638,14.003558,30.000002,0.105185345,50.39502,241.33643,88.58629,0.0,80.39232,0.1137381,0.0,77.03136,8.330017
29879,21232740.0,0.0,24.067871,17.023224,24.652771,25.005432,24.62323,24.136658,18.292084,18.291962,18.291962,18.291962,0.0,0.03207836,0.03207836,0.049573835,25.0,18.300018,0.0,0.0,0.0,1122.5798,1.955072e-05,0.0,80.39594,25.055735,14.101434,30.000002,0.104958884,50.25799,241.33722,88.57833,0.0,80.39594,0.113730535,0.0,77.03502,8.330017
29880,21232800.0,0.0,24.047485,17.0,24.648193,24.994904,24.622498,24.13739,18.292145,18.292023,18.292023,18.292023,0.0,0.03207725,0.03207725,0.04957207,25.0,18.300018,0.0,0.0,0.0,1116.9418,1.9461764e-05,0.0,80.40032,25.046303,14.196793,30.000002,0.1047415,50.12449,241.33769,88.571686,0.0,80.40032,0.11372654,0.0,77.03935,8.330017
29881,21232860.0,2.0,24.014587,16.976532,24.661652,24.974457,24.614777,24.132019,18.34201,18.29889,18.298248,18.298279,0.0,0.034120176,0.031373523,0.058398623,35.666668,18.300018,26.6017,17.419743,33.482067,1164.2273,2.0142754e-05,0.0,89.73906,17.278872,14.2042265,30.000002,0.11349264,50.114082,240.96451,86.95487,0.0,87.29699,0.12402403,0.0,88.62259,8.330017
29882,21232920.0,2.0,23.976593,16.952759,24.651703,24.948364,24.60559,24.126587,18.37851,18.329803,18.326996,18.329254,0.0,0.03612948,0.033570718,0.06424086,46.333332,18.300018,39.27971,25.326221,49.505432,1229.8439,2.1282689e-05,0.0,98.760826,13.8437,14.108419,30.000002,0.12213382,50.24821,240.33705,87.65263,0.0,96.32137,0.13394019,0.0,98.764786,8.330017
29883,21232980.0,2.0,23.936157,16.928741,24.623688,24.920227,24.59552,24.118927,18.38974,18.358276,18.356354,18.358002,0.0,0.037697818,0.037537392,0.06702423,57.0,18.300018,51.852398,33.145912,65.23536,1291.5201,2.2389702e-05,0.0,99.95072,14.762706,13.996712,30.000002,0.12951066,50.404602,239.63608,90.534546,0.0,99.80373,0.14230062,0.0,99.95206,8.330017
29884,21233040.0,7.0,23.898865,16.904419,24.603241,24.88977,24.584137,24.109589,18.393097,18.375977,18.37503,18.375854,0.0,0.040145643,0.040141243,0.07137365,67.666664,18.300018,64.301125,40.85994,80.63904,1353.9447,2.3474273e-05,0.0,99.998505,16.711426,13.89745,30.000002,0.13770416,50.54357,238.94904,94.35983,0.0,99.99472,0.15166467,0.0,99.99856,8.330017
29885,21233100.0,7.0,23.85962,16.879852,24.581268,24.856415,24.571167,24.098846,18.399414,18.388123,18.387695,18.388062,0.0,0.042969998,0.042969998,0.076394856,78.333336,18.300018,76.61499,48.46171,95.70389,1421.7815,2.464846e-05,0.0,100.00056,19.121391,13.789264,30.000002,0.1470411,50.69503,238.46994,98.88799,0.0,100.00214,0.16233575,0.0,100.000534,8.330017
29886,21233160.0,7.0,23.829254,16.855011,24.557068,24.820068,24.556488,24.086609,18.411133,18.399261,18.399078,18.399231,0.0,0.046141837,0.046141837,0.08203396,89.0,18.300018,88.774185,55.93422,100.0,1499.5072,2.59874e-05,0.0,100.000015,22.024681,13.61826,30.000002,0.15776208,50.934433,238.53984,104.16929,0.0,100.000046,0.17432348,0.0,100.000015,8.330017
29887,21233220.0,8.0,23.797333,16.829926,24.529999,24.779816,24.539642,24.07248,18.301575,18.358734,18.358673,18.358734,1.0,0.049633116,0.049633116,0.08824098,99.666664,18.1333,100.0,63.255733,100.0,1656.3217,2.8979806e-05,0.0,100.0,25.457722,13.444926,30.000002,0.16958411,51.1771,239.75305,110.22765,0.0,100.0,0.18751456,0.0,100.0,8.330017
29888,21233280.0,8.0,23.763977,16.804596,24.499512,24.735107,24.520264,24.056091,18.290283,18.319458,18.319427,18.319458,1.0,0.0534139,0.0534139,0.0949627,110.333336,18.1333,100.0,70.40347,100.0,1754.6648,3.0694937e-05,0.0,100.0,29.456076,13.27149,30.000002,0.18241729,51.419914,243.11433,117.09231,0.0,100.0,0.201799,0.0,100.0,8.330017
29889,21233340.0,8.0,22.877136,16.779022,24.465912,24.685852,24.498291,24.037445,18.290161,18.301788,18.301788,18.301788,1.0,0.05718476,0.05718476,0.101666786,121.0,18.1333,100.0,77.35324,100.0,1824.6459,3.2484368e-05,0.0,100.0,35.773624,25.525703,52.24572,0.13049765,34.26401,250.17409,125.75943,0.0,100.0,0.21622205,0.0,100.0,8.330017
29890,21233400.0,6.0,16.753998,16.753204,24.425568,24.628235,24.471497,24.014374,16.410126,17.346375,17.346375,17.346375,2.0,0.06106696,0.06106696,0.1085688,131.66667,17.799896,100.0,84.05624,100.0,207.10413,6.457269e-06,0.0,100.0,41.323185,50.0,96.0,1.5407385e-06,1.5105658e-06,260.1771,134.09444,0.0,100.0,0.2307141,0.0,100.0,8.330017
29891,21233460.0,6.0,16.75122,16.727173,24.373718,24.55545,24.435822,23.98285,16.669739,16.786682,16.786682,16.786682,2.0,0.06511377,0.06511377,0.115763485,142.33333,17.799896,100.0,90.398445,100.0,14.218275,9.54197e-21,0.0,100.0,49.54324,45.863117,96.0,0.00093767984,5.7916374,272.95596,144.8303,0.0,100.0,0.2460137,0.0,100.0,8.330017
29892,21233520.0,6.0,17.831177,16.700897,24.315918,24.47522,24.395752,23.947266,17.276703,16.893677,16.893677,16.893677,2.0,0.06957705,0.06957705,0.1236986,153.0,17.799896,100.0,96.36241,100.0,104.89532,9.54197e-21,0.0,100.0,56.46293,41.695164,96.0,0.036915243,11.626771,287.90845,155.36316,0.0,100.0,0.26287326,0.0,100.0,8.330017
29893,21233580.0,6.0,16.87442,16.674438,24.256927,24.393585,24.354614,23.91092,17.00473,17.112518,17.112518,17.112518,3.0,0.07392378,0.07392378,0.1314265,163.66667,17.299805,100.0,100.0,100.0,-38.21282,9.54197e-21,0.0,100.0,64.93326,44.07323,96.0,0.008455546,8.297476,305.4976,167.2098,0.0,100.0,0.27929202,0.0,100.0,8.330017
29894,21233640.0,6.0,17.11029,16.647736,24.193909,24.306763,24.310272,23.871643,17.202667,17.10556,17.10556,17.10556,3.0,0.07852282,0.07852282,0.13960296,174.33333,17.299805,100.0,100.0,100.0,2.141156,9.54197e-21,0.0,100.0,73.0755,43.295177,96.0,0.01808539,9.386752,327.3665,179.42754,0.0,100.0,0.29666588,0.0,100.0,8.330017
29895,21233700.0,6.0,17.230682,16.62085,24.127869,24.216156,24.263397,23.83017,17.25998,17.199219,17.199219,17.199219,3.0,0.083215944,0.083215944,0.14794672,185.0,17.299805,100.0,100.0,100.0,2.5710204,9.54197e-21,0.0,100.0,81.69825,42.942173,96.0,0.02541311,9.88096,355.6604,192.47229,0.0,100.0,0.31439638,0.0,100.0,8.330017
29896,21233760.0,3.0,16.63089,16.59378,24.060059,24.123718,24.214691,23.786926,16.796295,17.012268,17.012268,17.012268,3.0,0.08801755,0.08801755,0.15648332,195.66667,16.799713,100.0,100.0,100.0,-36.929306,9.54197e-21,0.0,100.0,90.520966,45.84308,96.0,0.0017516145,5.8196898,393.34985,206.17,0.0,100.0,0.3325433,0.0,100.0,8.330017
29897,21233820.0,3.0,16.78183,16.566498,23.985168,24.022156,24.16043,23.738556,16.733002,16.781647,16.781647,16.781647,3.0,0.09261051,0.09261051,0.16464898,206.33333,16.799713,100.0,100.0,100.0,7.256234,9.54197e-21,0.0,100.0,101.528824,44.33903,96.0,0.010109375,7.9253564,438.2995,221.78444,0.0,100.0,0.34989038,0.0,100.0,8.330017
29898,21233880.0,3.0,16.78775,16.539032,23.90509,23.914185,24.10199,23.686401,16.766052,16.764984,16.764984,16.764984,3.0,0.09730159,0.09730159,0.17298909,217.0,16.799713,100.0,100.0,100.0,2.9301078,9.54197e-21,0.0,100.0,112.02326,44.21848,96.0,0.01241883,8.094127,491.167,237.51413,0.0,100.0,0.3676134,0.0,100.0,8.330017
29899,21233940.0,3.0,16.511963,16.511383,23.819855,23.799866,24.039185,23.63028,16.549927,16.648926,16.648926,16.648926,3.0,0.10280667,0.10280667,0.18277638,227.66667,16.299591,100.0,100.0,100.0,0.21964137,7.8364627e-07,0.0,100.0,117.11141,49.999992,96.0,4.3664204e-06,8.450338e-06,553.39667,250.04268,0.0,100.0,0.3884119,0.0,100.0,8.330017
