,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29900,21234000.0,3.0,16.48413,16.483582,23.72879,23.678192,23.97171,23.569885,16.427124,16.491394,16.491394,16.491394,3.0,0.10766289,0.10766296,0.19141008,238.33333,16.299591,100.0,100.0,100.0,36.460564,1.4601474e-06,0.0,99.817764,129.08546,50.0,96.0,4.788128e-06,6.031394e-07,619.0135,268.11343,0.0,99.81779,0.4067337,0.0,99.817764,8.330017
29901,21234060.0,3.0,16.456146,16.455597,23.6362,23.555328,23.90274,23.507751,16.36325,16.401001,16.401001,16.401001,3.0,0.11132373,0.111323774,0.19791856,249.0,16.299591,100.0,100.0,100.0,53.365242,1.7830155e-06,0.0,97.38766,148.3796,50.0,96.0,5.122135e-06,-2.054734e-11,677.84,291.57953,0.0,97.38768,0.420617,0.0,97.38766,8.330017
29902,21234120.0,3.0,16.428009,16.42746,23.540924,23.42926,23.831177,23.443146,16.00763,16.129486,16.129486,16.129486,3.0,0.11086143,0.11086146,0.19709665,249.33333,15.7994995,100.0,100.0,100.0,231.9049,7.3943825e-06,0.0,94.627914,161.33691,50.0,96.0,5.080709e-06,1.341149e-15,680.82806,302.72925,0.0,94.627914,0.41884053,0.0,94.627914,8.330017
29903,21234180.0,3.0,16.399689,16.39917,23.44403,23.301575,23.758057,23.376953,15.90863,15.964233,15.964233,15.964264,3.0,0.110363096,0.11036311,0.19597128,249.66667,15.7994995,100.0,100.0,99.48975,259.64447,8.003397e-06,0.0,92.6757,171.7241,50.0,96.0,5.0293515e-06,1.323728e-15,681.0245,311.2667,0.0,92.675705,0.4167182,0.0,92.63803,8.330017
29904,21234240.0,3.0,16.371277,16.370728,23.348602,23.175446,23.684692,23.310486,15.850372,15.883575,15.883575,15.88385,3.0,0.11031433,0.110223465,0.19367208,250.0,15.7994995,100.0,99.65874,97.28515,269.8642,8.218887e-06,0.0,90.83817,183.82253,50.0,96.0,4.9696396e-06,1.3938271e-18,681.258,321.09073,0.0,90.81341,0.4142372,0.0,90.46098,8.330017
29905,21234300.0,3.0,16.342682,16.342133,23.254364,23.05069,23.610016,23.242981,15.500916,15.614014,15.614532,15.617096,3.0,0.11064627,0.109865844,0.19033095,250.0,15.299408,100.0,98.41453,93.826,437.85178,1.3583395e-05,0.0,88.82887,200.12698,50.0,96.0,4.8893903e-06,1.6771328e-23,681.5779,334.12573,0.0,88.62226,0.41087928,0.0,87.87093,8.330017
29906,21234360.0,3.0,16.313965,16.313416,23.165833,22.93393,23.536957,23.176605,15.404572,15.461334,15.46225,15.464996,3.0,0.111188784,0.10923342,0.1856867,250.0,15.299408,100.0,96.51608,89.24612,460.32953,1.4193921e-05,0.0,86.53519,222.89972,50.0,96.0,4.7777467e-06,1.5463425e-29,682.02515,351.93768,0.0,86.03409,0.4061617,0.0,84.78226,8.330017
29907,21234420.0,3.0,16.285126,16.284546,23.08078,22.821686,23.462982,23.110443,15.344116,15.382263,15.383453,15.3862,3.0,0.11159663,0.10796594,0.17923017,250.0,15.299408,100.0,93.95636,83.56554,465.42728,1.4346274e-05,0.0,83.96362,253.60591,50.0,96.0,4.607909e-06,8.5091064e-29,679.9471,374.72388,0.0,83.06266,0.3988566,0.0,81.227325,8.330017
29908,21234480.0,0.0,16.256165,16.255585,23.00064,22.71585,23.388397,23.045197,15.089813,15.180054,15.18454,15.193359,2.0,0.110546455,0.10476882,0.1688506,246.0,14.966003,100.0,90.72327,76.816216,562.1282,1.7598979e-05,0.0,81.72435,278.96594,50.0,96.0,4.276866e-06,-1.720551e-32,652.37317,387.78836,0.0,80.307465,0.38421178,0.0,77.778595,8.330017
29909,21234540.0,0.0,16.227081,16.226501,22.926147,22.617584,23.31366,22.981567,15.003021,15.051849,15.056274,15.06488,2.0,0.109337986,0.10104255,0.1571049,242.0,14.966003,99.70261,86.88546,69.160904,559.14484,1.7491493e-05,0.0,80.1874,295.65573,50.0,96.0,3.9134684e-06,-1.147498e-33,613.48566,391.4244,0.0,78.15144,0.36750892,0.0,74.802185,8.330017
29910,21234600.0,0.0,16.197906,16.197296,22.858246,22.529053,23.239899,22.920624,14.947723,14.979126,14.98291,14.990326,2.0,0.10768584,0.097105004,0.14463933,238.0,14.966003,98.40575,82.45219,60.668583,540.7243,1.6938702e-05,0.0,78.98008,306.0193,50.0,96.0,3.538489e-06,5.969435e-35,569.1343,388.45255,0.0,76.35906,0.34944513,0.0,72.05231,8.330017
29911,21234660.0,0.0,16.16864,16.167969,22.801239,22.455353,23.17163,22.865509,14.801453,14.855377,14.862854,14.877228,1.0,0.10576869,0.09298332,0.13163485,234.0,14.799316,96.42733,77.48034,51.490963,561.5374,1.7764289e-05,0.0,77.98599,311.73834,50.0,96.0,3.1633774e-06,-7.53618e-40,523.8029,380.81723,0.0,74.77056,0.33039486,0.0,69.35918,8.330017
29912,21234720.0,0.0,16.139252,16.13858,22.751007,22.391663,23.104828,22.813263,14.749237,14.777252,14.783508,14.797424,1.0,0.10358871,0.08871385,0.118296675,230.0,14.799316,93.807884,72.01775,41.752743,533.52576,1.6883982e-05,0.0,77.091354,314.5082,50.0,96.0,2.7958956e-06,2.0319e-41,478.20306,370.24655,0.0,73.27609,0.31060395,0.0,66.60197,8.330017
29913,21234780.0,0.0,16.109802,16.10907,22.707947,22.338959,23.040192,22.764526,14.718323,14.734833,14.739197,14.75058,1.0,0.101097,0.084259205,0.10468742,226.0,14.799316,90.55261,66.084755,31.541878,497.5526,1.577565e-05,0.0,76.22261,315.28128,50.0,96.0,2.4380797e-06,-7e-43,433.99777,357.60876,0.0,71.7987,0.29004368,0.0,63.67913,8.330017
29914,21234840.0,0.0,16.080261,16.079498,22.67215,22.297699,22.977936,22.719421,14.581207,14.63147,14.642426,14.667969,1.0,0.09824164,0.07958472,0.09088997,222.0,14.632599,86.66358,59.701813,20.95644,500.36826,1.6052983e-05,0.0,75.32986,314.64615,50.0,96.0,2.0927782e-06,0.0,394.4159,343.45364,0.0,70.28504,0.26871568,0.0,60.49916,8.330017
29915,21234900.0,0.0,16.05066,16.049805,22.642487,22.266968,22.91809,22.677856,14.54071,14.5642395,14.573669,14.6015625,1.0,0.09500245,0.0746777,0.07724341,218.0,14.632599,82.21025,52.937477,10.135574,460.345,1.4763145e-05,0.0,74.39882,312.65286,50.0,96.0,1.7671553e-06,0.0,361.10562,328.11823,0.0,68.712875,0.24692297,0.0,56.96206,8.330017
29916,21234960.0,0.0,16.020996,16.02008,22.621857,22.249573,22.86502,22.642792,14.5199585,14.53186,14.537903,14.561737,1.0,0.09140319,0.06956522,0.0639472,214.0,14.632599,77.259705,45.853825,0.0,415.79083,1.3343063e-05,0.0,73.42844,309.25406,50.0,96.0,1.4661048e-06,0.0,334.3502,311.8364,0.0,67.071915,0.22490662,0.0,52.934807,8.330017
29917,21235020.0,0.0,15.991272,15.990265,22.597168,22.241241,22.816132,22.612396,14.580597,14.555756,14.55191,14.555145,0.0,0.086936295,0.06382737,0.056730915,210.0,14.715912,71.83921,38.48866,0.0,354.79553,1.1270694e-05,0.0,72.59275,297.5026,50.0,96.0,1.2474039e-06,0.0,314.72144,293.55402,0.0,65.492485,0.20746486,0.0,50.72441,8.330017
29918,21235080.0,0.0,15.961456,15.960388,22.570343,22.236877,22.771912,22.587067,14.60733,14.585419,14.577667,14.566193,0.0,0.08260413,0.058307793,0.053385254,206.0,14.715912,66.00049,30.89534,0.0,319.94193,1.0190312e-05,0.0,71.90445,283.1947,50.0,96.0,1.0937202e-06,0.0,300.6209,276.79517,0.0,63.993923,0.19427069,0.0,49.932537,8.330017
29919,21235140.0,0.0,15.93161,15.930481,22.545105,22.234863,22.732178,22.566467,14.625732,14.608002,14.599396,14.582031,0.0,0.07819985,0.05286798,0.051323533,202.0,14.715912,59.786922,23.120039,0.0,290.35638,9.2685805e-06,0.0,71.09007,270.7261,50.0,96.0,9.637619e-07,0.0,289.63504,262.2692,0.0,62.316483,0.18236859,0.0,49.597298,8.330017
29920,21235200.0,0.0,15.901703,15.900482,22.52185,22.234283,22.696991,22.550537,14.708862,14.663605,14.645111,14.616211,0.0,0.073660225,0.047469504,0.050114177,198.0,14.799194,53.24393,15.20892,0.0,247.5277,7.842061e-06,0.0,70.10974,260.10516,50.0,96.0,8.4954496e-07,0.0,280.52393,249.55411,0.0,60.40767,0.1712245,0.0,49.53581,8.330017
29921,21235260.0,0.0,15.871735,15.870483,22.501892,22.233704,22.668793,22.540405,14.727631,14.703522,14.684326,14.654144,0.0,0.06897848,0.04214215,0.049436178,194.0,14.799194,46.454567,7.2259626,0.0,224.25017,7.139483e-06,0.0,68.95442,251.01949,50.0,96.0,7.468128e-07,0.0,272.55176,238.21739,0.0,58.219677,0.16054031,0.0,49.62362,8.330017
29922,21235320.0,0.0,15.841766,15.840424,22.484222,22.233704,22.64508,22.534637,14.737183,14.722534,14.706665,14.682434,0.0,0.06415887,0.03692184,0.0490731,190.0,14.799194,39.45038,0.0,0.0,203.26347,6.488784e-06,0.0,67.619934,243.12527,50.0,96.0,6.531642e-07,0.0,265.604,227.90675,0.0,55.71465,0.15013863,0.0,49.787785,8.330017
29923,21235380.0,0.0,15.811768,15.810333,22.469696,22.234161,22.625946,22.53238,14.823883,14.768188,14.742096,14.71991,0.0,0.059034888,0.03426975,0.04864605,186.0,14.882507,32.277145,0.0,0.0,169.87555,5.397975e-06,0.0,66.16731,233.63364,50.0,96.0,5.8367414e-07,0.0,259.80878,218.11244,0.0,54.52966,0.14193097,0.0,50.028534,8.330017
29924,21235440.0,0.0,15.781708,15.780212,22.458038,22.235168,22.611603,22.531616,14.839661,14.807465,14.780365,14.76062,0.0,0.053948764,0.033087865,0.0484073,182.0,14.882507,24.984386,0.0,0.0,156.32066,5.0046615e-06,0.0,64.61083,224.20026,50.0,96.0,5.3138086e-07,0.0,255.17654,209.4284,0.0,54.203438,0.13542628,0.0,50.3605,8.330017
29925,21235500.0,0.0,15.751648,15.750061,22.448517,22.23648,22.601746,22.531677,14.846863,14.826935,14.805695,14.789856,0.0,0.048882462,0.03239283,0.048310652,178.0,14.882507,17.615833,0.0,0.0,144.2351,4.640718e-06,0.0,62.863827,215.81186,50.0,96.0,4.8640527e-07,0.0,251.38416,201.76974,0.0,54.13993,0.12957034,0.0,50.7121,8.330017
29926,21235560.0,0.0,15.721558,15.71994,22.440063,22.235931,22.59674,22.53189,14.938812,14.865692,14.843231,14.828064,0.0,0.04384906,0.031993028,0.048296876,174.0,14.96582,10.221544,0.0,0.0,118.75414,3.884668e-06,0.0,60.90299,208.37184,50.0,96.0,4.4637187e-07,0.0,248.24658,194.92735,0.0,54.231346,0.12412516,0.0,51.061485,8.330017
29927,21235620.0,0.0,15.691498,15.689789,22.433136,22.235596,22.596313,22.53247,14.938629,14.9021,14.883026,14.8689575,0.0,0.038899202,0.031771317,0.048325602,170.0,14.96582,2.8457584,0.0,0.0,111.05935,3.58911e-06,0.0,58.694893,201.7172,50.0,96.0,4.1015065e-07,0.0,245.67229,188.7366,0.0,54.41109,0.11898342,0.0,51.398563,8.330017
29928,21235680.0,0.0,15.661407,15.659637,22.428284,22.235443,22.5997,22.533325,14.941559,14.917877,14.905365,14.894012,0.0,0.034875665,0.031584464,0.048256397,166.0,14.96582,0.0,0.0,0.0,102.21651,3.3237284e-06,0.0,56.740177,194.82771,50.0,96.0,3.8116374e-07,0.0,243.71826,182.92453,0.0,54.64241,0.114700265,0.0,51.730167,8.330017
29929,21235740.0,0.0,15.631287,15.629486,22.42807,22.235565,22.605286,22.534393,15.041321,14.9496155,14.940399,14.928619,0.0,0.03340495,0.03139146,0.048074435,162.0,15.049103,0.0,0.0,0.0,81.878174,2.7962574e-06,0.0,56.292515,186.5247,50.0,96.0,3.6900843e-07,0.0,242.38863,177.63406,0.0,54.977238,0.11285492,0.0,52.130104,8.330017
29930,21235800.0,0.0,15.601166,15.599335,22.429169,22.236023,22.611938,22.535736,15.030945,14.98761,14.980988,14.969177,0.0,0.032527,0.031292684,0.048002392,158.0,15.049103,0.0,0.0,0.0,79.19796,2.5764734e-06,0.0,56.182396,178.81975,50.0,96.0,3.6220067e-07,0.0,241.44745,173.06047,0.0,55.364452,0.11180752,0.0,52.55826,8.330017
29931,21235860.0,0.0,15.571045,15.569214,22.429688,22.23468,22.618073,22.536285,15.037933,15.00589,15.001709,14.991913,0.0,0.032008834,0.03124819,0.04798973,154.0,15.049103,0.0,0.0,0.0,74.51101,2.4885653e-06,0.0,56.275528,171.80124,50.0,96.0,3.584962e-07,0.0,240.7606,169.0756,0.0,55.767544,0.11123355,0.0,52.98679,8.330017
29932,21235920.0,0.0,15.540955,15.539124,22.430634,22.23349,22.624573,22.536957,15.133392,15.038879,15.03598,15.025482,0.0,0.03170972,0.031238887,0.048015535,150.0,15.132416,0.0,0.0,0.0,56.372242,2.02698e-06,0.0,56.487404,165.42815,50.0,96.0,3.5668475e-07,0.0,240.24591,165.56395,0.0,56.171852,0.11095212,0.0,53.406452,8.330017
29933,21235980.0,0.0,15.510895,15.509064,22.431976,22.232513,22.631409,22.53775,15.116516,15.07666,15.0746765,15.064087,0.0,0.031541478,0.031249415,0.048061084,146.0,15.132416,0.0,0.0,0.0,55.309143,1.8079112e-06,0.0,56.76474,159.61516,50.0,96.0,3.559678e-07,0.0,239.84966,162.42015,0.0,56.56873,0.11084097,0.0,53.812313,8.330017
29934,21236040.0,0.0,15.4808655,15.479034,22.433563,22.231598,22.638367,22.538605,15.124054,15.093445,15.092255,15.083679,0.0,0.03145034,0.03126919,0.04811305,142.0,15.132416,0.0,0.0,0.0,50.892723,1.744632e-06,0.0,57.076134,154.26451,50.0,96.0,3.5584475e-07,0.0,239.53703,159.55598,0.0,56.95449,0.110822424,0.0,54.203117,8.330017
29935,21236100.0,0.0,15.450897,15.449066,22.435303,22.230804,22.645447,22.53952,15.218567,15.125458,15.124664,15.115265,0.0,0.031403854,0.031291474,0.04816295,138.0,15.215698,0.0,0.0,0.0,33.0126,1.2905945e-06,0.0,57.404083,149.28465,50.0,96.0,3.5600985e-07,0.0,239.28545,156.90154,0.0,57.328606,0.11084874,0.0,54.579872,8.330017
29936,21236160.0,0.0,15.420959,15.419128,22.435883,22.228455,22.651062,22.539642,15.201599,15.162506,15.161987,15.152283,0.0,0.031381726,0.031312045,0.048205603,134.0,15.215698,0.0,0.0,0.0,32.632088,1.0790294e-06,0.0,57.739113,144.59444,50.0,96.0,3.562735e-07,0.0,239.08003,154.40112,0.0,57.692318,0.11089034,0.0,54.94482,8.330017
29937,21236220.0,0.0,15.391083,15.389252,22.436523,22.226227,22.656769,22.539856,15.205688,15.178314,15.1779785,15.170227,0.0,0.03137177,0.031328585,0.048238408,130.0,15.215698,0.0,0.0,0.0,27.569468,9.711741e-07,0.0,58.07684,140.12672,50.0,96.0,3.5652624e-07,0.0,238.91101,152.01219,0.0,58.047832,0.1109301,0.0,55.300816,8.330017
29938,21236280.0,0.0,15.361237,15.359436,22.437256,22.224121,22.662506,22.5401,15.297882,15.20929,15.209076,15.200378,0.0,0.03136697,0.03134011,0.048260644,126.0,15.299011,0.0,0.0,0.0,9.662096,4.7839245e-07,0.0,58.415882,135.82759,50.00053,96.0,3.5670422e-07,-0.0007458853,238.772,149.70287,0.0,58.397846,0.11095936,0.0,55.650944,8.330017
29939,21236340.0,0.0,15.331482,15.329681,22.43814,22.222198,22.668365,22.540497,15.282928,15.246094,15.245941,15.236786,0.0,0.031362537,0.031345863,0.048271526,122.0,15.299011,0.0,0.0,0.0,9.2201605,2.8487372e-07,0.0,58.756004,131.65414,50.000034,96.0,3.5679042e-07,-5.031944e-05,238.65866,147.44812,0.0,58.744804,0.110971764,0.0,55.997883,8.330017
29940,21236400.0,0.0,15.301819,15.300018,22.439148,22.220398,22.674286,22.540955,15.290863,15.261871,15.26178,15.254364,0.0,0.03135664,0.03134629,0.04827236,118.0,15.299011,0.0,0.0,0.0,4.6358714,2.1970898e-07,0.0,59.098595,127.572296,50.0,96.0,3.5676177e-07,-1.6114685e-06,238.56822,145.2302,0.0,59.09164,0.11096729,0.0,56.344723,8.330017
29941,21236460.0,0.0,15.27182,15.269775,22.435425,22.21341,22.674957,22.536835,15.302368,15.275696,15.275635,15.269409,0.0,0.03133959,0.031333055,0.04824809,114.0,15.382294,0.0,0.0,0.0,-1.3777559,9.54197e-21,0.0,59.450012,123.5872,48.67121,96.0,3.455414e-06,1.8603029,238.49857,143.03831,0.0,59.445625,0.11091177,0.0,56.69902,8.330017
29942,21236520.0,0.0,15.24115,15.238434,22.431488,22.206512,22.67566,22.532776,15.295502,15.284393,15.284363,15.27948,0.0,0.03132322,0.031319123,0.048222702,110.0,15.382294,0.0,0.0,0.0,-2.7707398,9.54197e-21,0.0,59.808266,119.63024,47.800037,96.0,1.3454191e-05,3.0799487,238.4488,140.85754,0.0,59.80551,0.11085727,0.0,57.0593,8.330017
29943,21236580.0,0.0,15.21228,15.205963,22.427582,22.199677,22.676392,22.528748,15.274841,15.282776,15.282745,15.279846,0.0,0.031301085,0.03129856,0.04818532,106.0,15.382294,0.0,0.0,0.0,-3.263086,9.54197e-21,0.0,60.176403,115.71583,46.64163,96.0,6.995782e-05,4.7017164,238.41795,138.68503,0.0,60.174706,0.11077719,0.0,57.429104,8.330017
29944,21236640.0,0.0,15.301605,15.172485,22.423767,22.192932,22.677155,22.52475,15.257324,15.272186,15.272186,15.271301,0.0,0.031264164,0.03126256,0.048120074,102.0,15.465607,0.0,0.0,0.0,1.4061099,9.54197e-21,0.0,60.565384,111.87591,43.660038,96.0,0.0020529898,8.875947,238.40533,136.52516,0.0,60.564304,0.11063738,0.0,57.819862,8.330017
29945,21236700.0,0.0,15.601593,15.138031,22.419891,22.186188,22.677887,22.520752,15.292786,15.271149,15.271149,15.270264,0.0,0.03125287,0.031251855,0.048101958,98.0,15.465607,0.0,0.0,0.0,14.603329,9.54197e-21,0.0,60.960926,107.95905,42.00813,96.0,0.0073159444,11.18862,238.41072,134.35954,0.0,60.960243,0.1105987,0.0,58.216606,8.330017
29946,21236760.0,0.0,15.668152,15.102661,22.415344,22.178589,22.677643,22.516357,15.403442,15.304016,15.304016,15.299225,0.0,0.031234203,0.031233577,0.048069723,94.0,15.465607,0.0,0.0,0.0,15.600999,9.54197e-21,0.0,61.359535,104.05096,41.786896,96.0,0.008353618,11.498345,238.4333,132.18224,0.0,61.35911,0.11052978,0.0,58.616085,8.330017
29947,21236820.0,0.0,15.688873,15.066406,22.41098,22.171326,22.677643,22.512177,15.551453,15.382416,15.382416,15.370361,0.0,0.031207971,0.03120758,0.04802554,90.0,15.54892,0.0,0.0,0.0,11.112343,9.54197e-21,0.0,61.76778,100.17464,41.675472,96.0,0.008892615,11.654337,238.47252,130.00749,0.0,61.767513,0.11043341,0.0,59.024548,8.330017
29948,21236880.0,0.0,15.322357,15.029358,22.407043,22.164581,22.677979,22.508331,15.610199,15.476196,15.476196,15.458679,0.0,0.031175341,0.031175096,0.04797217,86.0,15.54892,0.0,0.0,0.0,-13.970958,9.54197e-21,0.0,62.19716,96.27738,42.786507,96.0,0.0042434116,10.098891,238.52754,127.808716,0.0,62.196995,0.11031493,0.0,59.45334,8.330017
29949,21236940.0,0.0,15.367615,14.991516,22.403412,22.158234,22.678558,22.50473,15.529114,15.517029,15.517029,15.502533,0.0,0.031144347,0.031144194,0.04792274,82.0,15.54892,0.0,0.0,0.0,-10.360771,9.54197e-21,0.0,62.63985,92.43918,42.349976,96.0,0.005809983,10.710034,238.59822,125.64155,0.0,62.639744,0.11020373,0.0,59.893696,8.330017
29950,21237000.0,0.0,16.07727,14.952972,22.399872,22.152039,22.679169,22.50119,15.533752,15.51297,15.51297,15.5043335,0.0,0.03112527,0.031125177,0.0478958,78.0,15.632202,0.0,0.0,0.0,28.057055,9.54197e-21,0.0,63.08915,88.62447,40.272022,96.0,0.016639933,13.619169,238.68456,123.50082,0.0,63.089085,0.11013874,0.0,60.33849,8.330017
29951,21237060.0,0.0,15.63089,14.913788,22.395416,22.144653,22.67865,22.496948,15.68454,15.557587,15.557587,15.546661,0.0,0.03106079,0.031060733,0.04778647,74.0,15.632202,0.0,0.0,0.0,2.4018953,9.54197e-21,0.0,63.565342,84.82514,41.45949,96.0,0.0099227205,11.956713,238.78528,121.30081,0.0,63.5653,0.10990043,0.0,60.809082,8.330017
29952,21237120.0,0.0,15.277557,14.873993,22.391174,22.137695,22.678375,22.49295,15.687988,15.61972,15.61972,15.606445,0.0,0.031009408,0.03100937,0.047704387,70.0,15.632202,0.0,0.0,0.0,-21.449427,9.54197e-21,0.0,64.07454,80.98428,42.32053,96.0,0.005879369,10.751262,238.89995,119.09455,0.0,64.07452,0.109715596,0.0,61.31046,8.330017
29953,21237180.0,0.0,15.981354,14.833649,22.387085,22.13095,22.678223,22.489105,15.627563,15.627533,15.627533,15.618805,0.0,0.03098184,0.030981814,0.047662474,66.0,15.715515,0.0,0.0,0.0,15.987593,9.54197e-21,0.0,64.59392,77.18687,40.199707,96.0,0.016923012,13.720409,239.0289,116.94088,0.0,64.5939,0.10961865,0.0,61.819286,8.330017
29954,21237240.0,0.0,15.86438,14.792786,22.383148,22.12436,22.678131,22.485321,15.720276,15.645416,15.645416,15.637482,0.0,0.030912751,0.030912738,0.047542114,62.0,15.715515,0.0,0.0,0.0,10.8502445,9.54197e-21,0.0,65.13909,73.4328,40.52356,96.0,0.015023515,13.267016,239.17093,114.75062,0.0,65.13908,0.10936019,0.0,62.35348,8.330017
29955,21237300.0,0.0,15.443024,14.751495,22.379456,22.118103,22.678223,22.48172,15.768646,15.693634,15.693634,15.683289,0.0,0.03083474,0.03083473,0.047407005,58.0,15.715515,0.0,0.0,0.0,-15.349722,9.54197e-21,0.0,65.72737,69.66374,41.47229,96.0,0.009725035,11.938793,239.32573,112.53833,0.0,65.727356,0.109069,0.0,62.93032,8.330017
29956,21237360.0,0.0,15.961639,14.709808,22.375336,22.111267,22.677704,22.477905,15.749298,15.715942,15.715942,15.707153,0.0,0.030786505,0.030786498,0.047326073,54.0,15.798798,0.0,0.0,0.0,9.86517,9.54197e-21,0.0,66.338936,65.88848,39.995132,96.0,0.017876811,14.006816,239.49333,110.3595,0.0,66.33893,0.10889099,0.0,63.528614,8.330017
29957,21237420.0,0.0,15.851288,14.667816,22.371338,22.104706,22.677307,22.474243,15.80249,15.7413025,15.7413025,15.732788,0.0,0.030699605,0.030699603,0.04717353,50.0,15.798798,0.0,0.0,0.0,4.4208183,9.54197e-21,0.0,66.986885,62.17285,40.23847,96.0,0.016448129,13.666142,239.67337,108.16114,0.0,66.986885,0.108565345,0.0,64.16305,8.330017
29958,21237480.0,0.0,15.660919,14.625488,22.367615,22.09845,22.677094,22.470734,15.816345,15.771851,15.771851,15.763153,0.0,0.030605558,0.030605558,0.047009792,46.0,15.798798,0.0,0.0,0.0,-7.406342,9.54197e-21,0.0,67.68492,58.4567,40.58746,96.0,0.014408172,13.177556,239.86574,105.95221,0.0,67.68491,0.108213566,0.0,64.84686,8.330017
29959,21237540.0,0.0,16.120605,14.582977,22.364014,22.092407,22.677002,22.467346,15.836548,15.790131,15.790131,15.782562,0.0,0.03052475,0.030524747,0.046870194,42.0,15.882111,0.0,0.0,0.0,15.102965,9.54197e-21,0.0,68.4151,54.75732,39.28676,96.0,0.021249896,14.998539,240.06964,103.76814,0.0,68.4151,0.10791245,0.0,65.56121,8.330017
29960,21237600.0,0.0,15.850433,14.540253,22.360718,22.08667,22.677063,22.464142,15.913239,15.82782,15.82782,15.818573,0.0,0.030399775,0.030399775,0.04665051,38.0,15.882111,0.0,0.0,0.0,-0.4346951,9.54197e-21,0.0,69.20275,51.12192,39.965412,96.0,0.017665027,14.048423,240.2854,101.56364,0.0,69.20275,0.10744273,0.0,66.33284,8.330017
29961,21237660.0,0.0,15.646332,14.497437,22.357056,22.080505,22.676666,22.460754,15.904419,15.864929,15.864929,15.855133,0.0,0.030267987,0.030267987,0.046421144,34.0,15.882111,0.0,0.0,0.0,-13.4104595,9.54197e-21,0.0,70.05732,47.494976,40.307625,96.0,0.015679412,13.569328,240.5127,99.35639,0.0,70.05732,0.10694992,0.0,67.17033,8.330017
29962,21237720.0,0.0,16.231934,14.454529,22.353516,22.074585,22.676392,22.45752,15.891357,15.871765,15.871765,15.864868,0.0,0.030185476,0.030185476,0.04628325,31.0,15.965393,0.0,0.0,0.0,16.901506,9.54197e-21,0.0,70.95366,44.03163,38.52884,96.0,0.024034312,16.059626,240.7324,97.30206,0.0,70.95366,0.10664761,0.0,68.04672,8.330017
29963,21237780.0,0.0,16.068573,14.411621,22.35019,22.068909,22.676239,22.454437,15.980103,15.899261,15.899261,15.891388,0.0,0.030072855,0.030072855,0.046088956,28.0,15.965393,0.0,0.0,0.0,7.051997,9.54197e-21,0.0,71.8976,40.765827,39.03797,96.0,0.02188064,15.346839,240.9498,95.321686,0.0,71.8976,0.10622811,0.0,68.96934,8.330017
29964,21237840.0,0.0,15.736969,14.368744,22.347107,22.063568,22.6763,22.451538,16.014923,15.943909,15.943909,15.933868,0.0,0.029946541,0.029946541,0.045870796,25.0,15.965393,0.0,0.0,0.0,-12.490169,9.54197e-21,0.0,72.90193,37.641,39.82697,96.0,0.017958237,14.242246,241.16742,93.40532,0.0,72.90193,0.1057574,0.0,69.950806,8.330017
29965,21237900.0,0.0,16.156433,14.325958,22.344147,22.058502,22.676514,22.448822,15.9991455,15.966309,15.966309,15.957611,0.0,0.029963613,0.029963613,0.04591868,25.0,16.048706,0.0,0.0,0.0,7.1466656,9.54197e-21,0.0,73.9216,34.979633,38.398655,96.0,0.02422567,16.241886,241.32663,91.92145,0.0,73.9216,0.10584126,0.0,70.943085,8.330017
29966,21237960.0,0.0,16.125946,14.283295,22.340637,22.052734,22.676147,22.44577,16.039581,15.988129,15.988129,15.980072,0.0,0.030012473,0.030012473,0.04601692,25.0,16.048706,0.0,0.0,0.0,5.3139024,9.54197e-21,0.0,74.905945,32.765606,38.440815,96.0,0.024146311,16.18286,241.44806,90.723145,0.0,74.905945,0.10603789,0.0,71.89647,8.330017
29967,21238020.0,0.0,15.978546,14.240845,22.337158,22.047058,22.675781,22.442749,16.070984,16.018097,16.018097,16.009613,0.0,0.03009369,0.03009369,0.04616989,25.0,16.048706,0.0,0.0,0.0,-3.7372372,9.54197e-21,0.0,75.84989,30.89491,38.85163,96.0,0.022701832,15.6077175,241.5394,89.75358,0.0,75.84989,0.10635413,0.0,72.80724,8.330017
29968,21238080.0,0.0,16.229767,14.198669,22.33368,22.041443,22.675446,22.439789,16.08957,16.043,16.043,16.034943,0.0,0.030207995,0.030207995,0.046378855,25.0,16.132019,0.0,0.0,0.0,7.0914464,9.54197e-21,0.0,76.735695,29.352531,37.683914,96.0,0.02665978,17.242521,241.60474,89.005,0.0,76.735695,0.10679208,0.0,73.658165,8.330017
29969,21238140.0,0.0,16.164001,14.156769,22.33023,22.035828,22.67514,22.436829,16.129303,16.072784,16.072784,16.064453,0.0,0.030337067,0.030337067,0.046610933,25.0,16.132019,0.0,0.0,0.0,2.542213,9.54197e-21,0.0,77.55705,28.050993,37.877445,96.0,0.026264053,16.971575,241.64851,88.40649,0.0,77.55705,0.10728015,0.0,74.44409,8.330017
29970,21238200.0,0.0,16.090942,14.115234,22.326782,22.030243,22.674805,22.433868,16.13974,16.099365,16.099365,16.09134,0.0,0.03047808,0.03047808,0.046861403,25.0,16.132019,0.0,0.0,0.0,-2.1432345,9.54197e-21,0.0,78.30556,26.981426,38.067894,96.0,0.025893899,16.704945,241.67406,87.9521,0.0,78.30556,0.10781367,0.0,75.15729,8.330017
29971,21238260.0,0.0,16.341187,14.074097,22.322784,22.023926,22.67389,22.430573,16.164764,16.120575,16.120575,16.113281,0.0,0.030621499,0.030621499,0.04711401,25.0,16.215302,0.0,0.0,0.0,9.100912,9.54197e-21,0.0,78.99293,26.117344,36.824654,96.0,0.029776752,18.445482,241.68846,87.61615,0.0,78.99293,0.10835518,0.0,75.81001,8.330017
29972,21238320.0,0.0,16.254425,14.033447,22.318756,22.017609,22.672943,22.427277,16.215973,16.153046,16.153046,16.144958,0.0,0.03076978,0.03076978,0.047373448,25.0,16.215302,0.0,0.0,0.0,3.00932,9.54197e-21,0.0,79.60741,25.384491,37.11502,96.0,0.029089238,18.03897,241.69058,87.35785,0.0,79.60741,0.10890923,0.0,76.39109,8.330017
29973,21238380.0,0.0,16.16449,13.993286,22.314758,22.011353,22.671997,22.424011,16.227692,16.183228,16.183228,16.17514,0.0,0.03091814,0.03091814,0.04763108,25.0,16.215302,0.0,0.0,0.0,-2.8527915,9.54197e-21,0.0,80.145164,24.801682,37.372013,96.0,0.02850795,17.679182,241.68282,87.185486,0.0,80.145164,0.109465934,0.0,76.89725,8.330017
29974,21238440.0,0.0,16.423096,13.953705,22.31073,22.005066,22.671051,22.420715,16.251068,16.206146,16.206146,16.19873,0.0,0.0310643,0.0310643,0.047883518,25.0,16.298615,0.0,0.0,0.0,9.003808,9.54197e-21,0.0,80.62236,24.357231,36.149227,96.0,0.032500573,19.39108,241.66977,87.08861,0.0,80.62236,0.110011205,0.0,77.34461,8.330017
29975,21238500.0,0.0,16.331299,13.914764,22.306763,21.99881,22.670074,22.41745,16.304321,16.23938,16.23938,16.231232,0.0,0.03120535,0.03120535,0.048125677,25.0,16.298615,0.0,0.0,0.0,2.5922623,9.54197e-21,0.0,81.03528,23.983202,36.459656,96.0,0.031712174,18.95648,241.65088,87.02565,0.0,81.03528,0.11053576,0.0,77.729965,8.330017
29976,21238560.0,0.0,16.21634,13.876495,22.302338,21.992004,22.66864,22.41391,16.319733,16.273804,16.273804,16.26532,0.0,0.031341624,0.031341624,0.048358507,25.0,16.298615,0.0,0.0,0.0,-5.0368137,9.54197e-21,0.0,81.385445,23.697813,36.81411,96.0,0.03078409,18.460247,241.62764,87.00785,0.0,81.385445,0.111041285,0.0,78.055046,8.330017
29977,21238620.0,0.0,16.501984,13.838959,22.297943,21.98523,22.667206,22.41037,16.332886,16.29477,16.29477,16.287445,0.0,0.031472318,0.031472318,0.04858074,25.0,16.381897,0.0,0.0,0.0,8.752228,9.54197e-21,0.0,81.669655,23.525585,35.518967,96.0,0.035122544,20.273443,241.60204,87.04879,0.0,81.669655,0.11152503,0.0,78.31702,8.330017
29978,21238680.0,0.0,16.423187,13.802185,22.293549,21.978485,22.665802,22.40686,16.381409,16.324677,16.324677,16.317047,0.0,0.031591486,0.031591486,0.04878201,25.0,16.381897,0.0,0.0,0.0,3.266532,9.54197e-21,0.0,81.89614,23.395634,35.773884,96.0,0.03445814,19.91656,241.57428,87.1012,0.0,81.89614,0.111964665,0.0,78.52419,8.330017
29979,21238740.0,0.0,16.333496,13.766266,22.289246,21.971832,22.664398,22.403381,16.393463,16.353363,16.353363,16.345856,0.0,0.031701125,0.031701125,0.048966452,25.0,16.381897,0.0,0.0,0.0,-2.7614255,9.54197e-21,0.0,82.06766,23.325739,36.024162,96.0,0.0337978,19.566175,241.54558,87.177895,0.0,82.06766,0.11236857,0.0,78.67944,8.330017
29980,21238800.0,0.0,16.603088,13.731232,22.284943,21.96524,22.663025,22.399933,16.421661,16.375946,16.375946,16.36905,0.0,0.031805027,0.031805027,0.049140815,25.0,16.46521,0.0,0.0,0.0,9.888788,9.54197e-21,0.0,82.19535,23.318205,34.85232,96.0,0.03783159,21.206753,241.51736,87.28442,0.0,82.19535,0.11275086,0.0,78.79327,8.330017
29981,21238860.0,0.0,16.480988,13.697174,22.280334,21.95816,22.661224,22.39627,16.480133,16.411682,16.411682,16.403717,0.0,0.031894404,0.031894404,0.0492896,25.0,16.46521,0.0,0.0,0.0,1.4770422,9.54197e-21,0.0,82.28347,23.329828,35.27662,96.0,0.036538348,20.612736,241.48933,87.38619,0.0,82.28347,0.11307846,0.0,78.870125,8.330017
29982,21238920.0,0.0,16.360596,13.6640625,22.275787,21.951233,22.659546,22.3927,16.488495,16.446991,16.446991,16.43866,0.0,0.031974178,0.031974178,0.049422164,25.0,16.46521,0.0,0.0,0.0,-6.64794,9.54197e-21,0.0,82.33462,23.374958,35.633316,96.0,0.035466682,20.113356,241.46217,87.497154,0.0,82.33462,0.11337065,0.0,78.912506,8.330017
29983,21238980.0,0.0,16.687012,13.63205,22.271301,21.944397,22.657867,22.38916,16.496948,16.464478,16.464478,16.457733,0.0,0.032047965,0.032047965,0.04954492,25.0,16.548492,0.0,0.0,0.0,9.9752865,9.54197e-21,0.0,82.34847,23.468405,34.263565,96.0,0.04020393,22.031008,241.43707,87.62991,0.0,82.34847,0.11364103,0.0,78.9199,8.330017
29984,21239040.0,0.0,16.594818,13.601105,22.266907,21.937683,22.65625,22.385681,16.55429,16.493896,16.493896,16.486694,0.0,0.03210517,0.03210517,0.049638875,25.0,16.548492,0.0,0.0,0.0,3.604537,9.54197e-21,0.0,82.33632,23.567043,34.58141,96.0,0.03920028,21.586027,241.41347,87.74774,0.0,82.33632,0.11384941,0.0,78.903305,8.330017
29985,21239100.0,0.0,16.45871,13.57135,22.262634,21.931091,22.654724,22.382263,16.574799,16.52829,16.52829,16.520477,0.0,0.03215269,0.03215269,0.049716756,25.0,16.548492,0.0,0.0,0.0,-5.720884,9.54197e-21,0.0,82.30321,23.67848,35.00798,96.0,0.037819613,20.988829,241.39175,87.86278,0.0,82.30321,0.11402236,0.0,78.86749,8.330017
29986,21239160.0,0.0,16.758942,13.542786,22.258118,21.924194,22.652893,22.378723,16.588959,16.55008,16.55008,16.543213,0.0,0.032196578,0.032196578,0.049789157,25.0,16.631805,0.0,0.0,0.0,9.110356,9.54197e-21,0.0,82.247856,23.814585,33.771404,96.0,0.04213673,22.720034,241.3727,87.988495,0.0,82.247856,0.11418258,0.0,78.81095,8.330017
29987,21239220.0,0.0,16.660828,13.515472,22.253662,21.91742,22.651154,22.375244,16.640747,16.581299,16.581299,16.573883,0.0,0.03222454,0.03222454,0.049834017,25.0,16.631805,0.0,0.0,0.0,2.4097607,9.54197e-21,0.0,82.17985,23.947979,34.10623,96.0,0.041016035,22.251278,241.35568,88.09541,0.0,82.17985,0.11428335,0.0,78.74303,8.330017
29988,21239280.0,0.0,16.544373,13.489502,22.24936,21.910828,22.649475,22.371857,16.654022,16.613464,16.613464,16.605835,0.0,0.03224495,0.03224495,0.0498665,25.0,16.631805,0.0,0.0,0.0,-5.5790358,9.54197e-21,0.0,82.103485,24.081621,34.456093,96.0,0.03983928,21.761469,241.34085,88.19451,0.0,82.103485,0.11435667,0.0,78.667755,8.330017
29989,21239340.0,0.0,16.859741,13.464905,22.245178,21.904388,22.647919,22.36856,16.670776,16.632965,16.632965,16.626404,0.0,0.03226494,0.03226494,0.049899,25.0,16.715118,0.0,0.0,0.0,10.216748,9.54197e-21,0.0,82.016716,24.222073,33.202137,96.0,0.044238873,23.517006,241.32866,88.29734,0.0,82.016716,0.11442915,0.0,78.58285,8.330017
29990,21239400.0,0.0,16.74356,13.441711,22.24112,21.898102,22.646423,22.365356,16.728546,16.665375,16.665375,16.65799,0.0,0.032269742,0.032269742,0.049905103,25.0,16.715118,0.0,0.0,0.0,2.3214695,9.54197e-21,0.0,81.92778,24.354897,33.61164,96.0,0.042807087,22.943705,241.31847,88.37922,0.0,81.92778,0.114444844,0.0,78.49643,8.330017
29991,21239460.0,0.0,16.617828,13.420013,22.236877,21.891571,22.644745,22.36206,16.739471,16.699219,16.699219,16.691467,0.0,0.032269817,0.032269817,0.04990367,25.0,16.715118,0.0,0.0,0.0,-6.291224,9.54197e-21,0.0,81.840126,24.478477,33.99395,96.0,0.041473188,22.40847,241.31027,88.45076,0.0,81.840126,0.11444354,0.0,78.41171,8.330017
29992,21239520.0,0.0,16.948822,13.399841,22.232727,21.885223,22.643127,22.358856,16.753296,16.71762,16.71762,16.71112,0.0,0.032273527,0.032273527,0.049909174,25.0,16.7984,0.0,0.0,0.0,10.507456,9.54197e-21,0.0,81.75013,24.597311,32.71076,96.0,0.045989737,24.204939,241.30423,88.523674,0.0,81.75013,0.11445646,0.0,78.324875,8.330017
29993,21239580.0,0.0,16.831848,13.381256,22.22873,21.879028,22.641602,22.355743,16.812653,16.74936,16.74936,16.742065,0.0,0.032263394,0.032263394,0.049890418,25.0,16.7984,0.0,0.0,0.0,2.6089468,9.54197e-21,0.0,81.66454,24.707636,33.131454,96.0,0.04448304,23.615963,241.29985,88.576485,0.0,81.66454,0.11441742,0.0,78.24269,8.330017
29994,21239640.0,0.0,16.695831,13.364288,22.224884,21.873077,22.640228,22.352753,16.82669,16.783813,16.783813,16.776001,0.0,0.03225091,0.03225091,0.04986813,25.0,16.7984,0.0,0.0,0.0,-6.7137685,9.54197e-21,0.0,81.58613,24.8037,33.558636,96.0,0.042960703,23.017914,241.29698,88.618576,0.0,81.58613,0.11437013,0.0,78.1677,8.330017
29995,21239700.0,0.0,17.03775,13.34906,22.221191,21.86728,22.638947,22.349884,16.837128,16.80243,16.80243,16.795898,0.0,0.032245938,0.032245938,0.049859434,25.0,16.881714,0.0,0.0,0.0,10.860628,9.54197e-21,0.0,81.50967,24.888094,32.26068,96.0,0.047545135,24.835049,241.2956,88.66223,0.0,81.50967,0.11435148,0.0,78.09454,8.330017
29996,21239760.0,0.0,16.914886,13.335541,22.217285,21.861206,22.637451,22.346863,16.899323,16.834076,16.834076,16.826752,0.0,0.032228116,0.032228116,0.049828004,25.0,16.881714,0.0,0.0,0.0,2.5105844,9.54197e-21,0.0,81.440796,24.966743,32.71253,96.0,0.045906696,24.20246,241.29538,88.688385,0.0,81.440796,0.114284374,0.0,78.02896,8.330017
29997,21239820.0,0.0,16.771423,13.323822,22.213531,21.855347,22.636078,22.343994,16.912262,16.869476,16.869476,16.861572,0.0,0.032210045,0.032210045,0.04979662,25.0,16.881714,0.0,0.0,0.0,-7.283475,9.54197e-21,0.0,81.382034,25.029346,33.170307,96.0,0.044258256,23.56157,241.29614,88.705055,0.0,81.382034,0.11421682,0.0,77.97332,8.330017
29998,21239880.0,0.0,17.125519,13.313965,22.20993,21.84967,22.634796,22.341217,16.920013,16.887207,16.887207,16.880707,0.0,0.032202505,0.032202505,0.049784034,25.0,16.964996,0.0,0.0,0.0,11.041807,9.54197e-21,0.0,81.326416,25.07702,31.851408,96.0,0.048934475,25.40803,241.29771,88.72469,0.0,81.326416,0.11418914,0.0,77.92049,8.330017
29999,21239940.0,0.0,17.004272,13.306,22.206451,21.844177,22.633636,22.338531,16.983002,16.918121,16.918121,16.910889,0.0,0.032182768,0.032182768,0.049749658,25.0,16.964996,0.0,0.0,0.0,2.8452253,9.54197e-21,0.0,81.279076,25.123991,32.309193,96.0,0.047264952,24.76713,241.29999,88.730415,0.0,81.279076,0.11411527,0.0,77.87583,8.330017
30000,21240000.0,0.0,16.850586,13.300018,22.203125,21.838898,22.632599,22.335999,16.998993,16.954163,16.954163,16.946167,0.0,0.032163914,0.032163914,0.04971723,25.0,16.964996,0.0,0.0,0.0,-7.6323514,9.54197e-21,0.0,81.242226,25.156351,32.814438,96.0,0.045439288,24.05979,241.30275,88.72872,0.0,81.242226,0.11404511,0.0,77.84139,8.330017
30001,21240060.0,0.0,17.206543,13.295013,22.199707,21.833496,22.631348,22.333374,17.004852,16.972351,16.972351,16.96576,0.0,0.03215777,0.03215777,0.049707387,25.0,17.04831,0.0,0.0,0.0,10.778937,9.54197e-21,0.0,81.20791,25.172533,31.505098,96.0,0.05009931,25.89286,241.30576,88.73166,0.0,81.20791,0.11402297,0.0,77.809074,8.330017
30002,21240120.0,0.0,17.089355,13.290009,22.19638,21.828247,22.630188,22.330872,17.066254,17.002625,17.002625,16.995392,0.0,0.032139823,0.032139823,0.049676284,25.0,17.04831,0.0,0.0,0.0,2.9136014,9.54197e-21,0.0,81.180916,25.193867,31.953112,96.0,0.04846314,25.265642,241.30907,88.724464,0.0,81.180916,0.11395597,0.0,77.78396,8.330017
30003,21240180.0,0.0,16.935486,13.285004,22.193237,21.823242,22.62918,22.32846,17.08252,17.038055,17.038055,17.03012,0.0,0.03212336,0.03212336,0.049648132,25.0,17.04831,0.0,0.0,0.0,-7.5251737,9.54197e-21,0.0,81.16329,25.203392,32.459892,96.0,0.046629325,24.556149,241.31253,88.712135,0.0,81.16329,0.11389486,0.0,77.767944,8.330017
30004,21240240.0,0.0,17.290009,13.279999,22.190186,21.81839,22.628265,22.326172,17.08899,17.056244,17.056244,17.049683,0.0,0.032120768,0.032120768,0.049644575,25.0,17.131592,0.0,0.0,0.0,10.749952,9.54197e-21,0.0,81.14645,25.196651,31.162748,96.0,0.05126522,26.372152,241.3158,88.705666,0.0,81.14645,0.11388612,0.0,77.752304,8.330017
30005,21240300.0,0.0,17.17096,13.274994,22.187286,21.81372,22.62741,22.323944,17.150116,17.086578,17.086578,17.079346,0.0,0.032106146,0.032106146,0.049619254,25.0,17.131592,0.0,0.0,0.0,2.7892258,9.54197e-21,0.0,81.135345,25.201155,31.616169,96.0,0.049611554,25.737364,241.31915,88.69233,0.0,81.135345,0.11383156,0.0,77.74232,8.330017
30006,21240360.0,0.0,17.026154,13.27002,22.184326,21.80896,22.626434,22.321716,17.163086,17.121124,17.121124,17.113342,0.0,0.03209348,0.03209348,0.049597707,25.0,17.131592,0.0,0.0,0.0,-7.0073195,9.54197e-21,0.0,81.131966,25.196316,32.08732,96.0,0.047905613,25.077757,241.32243,88.675804,0.0,81.131966,0.11378464,0.0,77.73982,8.330017
30007,21240420.0,0.0,17.378998,13.265015,22.181458,21.804352,22.625519,22.31955,17.172638,17.138916,17.138916,17.132446,0.0,0.032095045,0.032095045,0.049601365,25.0,17.214905,0.0,0.0,0.0,11.108957,9.54197e-21,0.0,81.12713,25.175463,30.805275,96.0,0.052506916,26.872618,241.32526,88.66568,0.0,81.12713,0.11379144,0.0,77.73552,8.330017
30008,21240480.0,0.0,17.249695,13.26001,22.17871,21.799927,22.624725,22.317474,17.235626,17.170258,17.170258,17.162964,0.0,0.032083772,0.032083772,0.049581748,25.0,17.214905,0.0,0.0,0.0,2.4803438,9.54197e-21,0.0,81.126495,25.171824,31.29361,96.0,0.050730173,26.188946,241.32808,88.65124,0.0,81.126495,0.11374927,0.0,77.7354,8.330017
30009,21240540.0,0.0,17.095459,13.255005,22.176117,21.795685,22.624023,22.315552,17.249298,17.205902,17.205902,17.197906,0.0,0.032074377,0.032074377,0.049565796,25.0,17.214905,0.0,0.0,0.0,-7.951235,9.54197e-21,0.0,81.13209,25.160717,31.795212,96.0,0.048916552,25.486702,241.33073,88.63463,0.0,81.13209,0.113714516,0.0,77.74133,8.330017
30010,21240600.0,0.0,17.462067,13.25,22.173645,21.791626,22.623444,22.31369,17.253876,17.22293,17.22293,17.216461,0.0,0.032080233,0.032080233,0.04957686,25.0,17.298218,0.0,0.0,0.0,11.071022,9.54197e-21,0.0,81.13424,25.132244,30.466509,96.0,0.053701922,27.346886,241.3328,88.62475,0.0,81.13424,0.11373731,0.0,77.74352,8.330017
30011,21240660.0,0.0,17.341583,13.244995,22.171051,21.787415,22.62265,22.311737,17.317047,17.252777,17.252777,17.245605,0.0,0.032072254,0.032072254,0.04956283,25.0,17.298218,0.0,0.0,0.0,3.05671,9.54197e-21,0.0,81.13887,25.126383,30.92627,96.0,0.052030835,26.703224,241.33484,88.61258,0.0,81.13887,0.11370733,0.0,77.748245,8.330017
30012,21240720.0,0.0,17.184204,13.240021,22.16858,21.783386,22.621979,22.309906,17.332825,17.28833,17.28833,17.280426,0.0,0.03206551,0.03206551,0.04955134,25.0,17.298218,0.0,0.0,0.0,-7.5698853,9.54197e-21,0.0,81.14857,25.114965,31.439606,96.0,0.050174896,25.984552,241.33672,88.59865,0.0,81.14857,0.11368233,0.0,77.75796,8.330017
30013,21240780.0,0.0,17.541382,13.235016,22.16623,21.779541,22.621399,22.308167,17.339355,17.306488,17.306488,17.299957,0.0,0.03207417,0.03207417,0.049567163,25.0,17.3815,0.0,0.0,0.0,10.790793,9.54197e-21,0.0,81.15349,25.08475,30.147705,96.0,0.054841522,27.793213,241.33795,88.59078,0.0,81.15349,0.113715485,0.0,77.76262,8.330017
30014,21240840.0,0.0,17.419952,13.230011,22.164001,21.775818,22.62091,22.306519,17.400604,17.336884,17.336884,17.32965,0.0,0.032068416,0.032068416,0.04955687,25.0,17.3815,0.0,0.0,0.0,2.7237172,9.54197e-21,0.0,81.1599,25.08076,30.60779,96.0,0.053171255,27.149094,241.33923,88.5821,0.0,81.1599,0.11369369,0.0,77.768906,8.330017
30015,21240900.0,0.0,17.265656,13.225006,22.161957,21.772308,22.620544,22.304993,17.41565,17.37201,17.37201,17.364105,0.0,0.032063622,0.032063622,0.049548645,25.0,17.3815,0.0,0.0,0.0,-7.6980023,9.54197e-21,0.0,81.17042,25.072062,31.109592,96.0,0.05135677,26.44657,241.34041,88.57184,0.0,81.17042,0.11367586,0.0,77.77926,8.330017
30016,21240960.0,0.0,17.628052,13.220001,22.159729,21.768646,22.619995,22.303375,17.421783,17.389618,17.389618,17.383118,0.0,0.032074556,0.032074556,0.04956833,25.0,17.464813,0.0,0.0,0.0,11.009168,9.54197e-21,0.0,81.175064,25.042328,29.8035,96.0,0.056085143,28.275099,241.34093,88.56671,0.0,81.175064,0.11371742,0.0,77.783516,8.330017
30017,21241020.0,0.0,17.504547,13.214996,22.157623,21.765106,22.619507,22.301819,17.484253,17.419983,17.419983,17.41278,0.0,0.03207,0.03207,0.04955998,25.0,17.464813,0.0,0.0,0.0,2.8124967,9.54197e-21,0.0,81.18058,25.042805,30.271688,96.0,0.05438628,27.619638,241.3416,88.56189,0.0,81.18058,0.11369998,0.0,77.78883,8.330017
30018,21241080.0,0.0,17.346405,13.209991,22.15564,21.76178,22.619171,22.300415,17.499756,17.455505,17.455505,17.447601,0.0,0.03206607,0.03206607,0.04955315,25.0,17.464813,0.0,0.0,0.0,-7.864879,9.54197e-21,0.0,81.1899,25.038702,30.785543,96.0,0.05252707,26.900238,241.34224,88.555214,0.0,81.1899,0.113685265,0.0,77.79796,8.330017
30019,21241140.0,0.0,17.710571,13.205017,22.153809,21.758606,22.618896,22.299072,17.505066,17.473175,17.473175,17.466675,0.0,0.032078333,0.032078333,0.049575083,25.0,17.548096,0.0,0.0,0.0,10.949211,9.54197e-21,0.0,81.19274,25.01068,29.475498,96.0,0.057276737,28.734299,241.34221,88.55251,0.0,81.19274,0.11373174,0.0,77.80039,8.330017
30020,21241200.0,0.0,17.58899,13.200012,22.15207,21.755554,22.618713,22.29779,17.5672,17.503296,17.503296,17.496124,0.0,0.03207434,0.03207434,0.04956762,25.0,17.548096,0.0,0.0,0.0,2.8861017,9.54197e-21,0.0,81.196106,25.015936,29.937502,96.0,0.05560049,28.087498,241.34244,88.551056,0.0,81.196106,0.11371632,0.0,77.80357,8.330017
30021,21241260.0,0.0,17.439056,13.195007,22.150208,21.75238,22.618378,22.296478,17.580444,17.538147,17.538147,17.530334,0.0,0.03207093,0.03207093,0.049561642,25.0,17.548096,0.0,0.0,0.0,-7.2302165,9.54197e-21,0.0,81.20323,25.016085,30.4214,96.0,0.053848144,27.410042,241.34273,88.54739,0.0,81.20323,0.11370349,0.0,77.81053,8.330017
30022,21241320.0,0.0,17.797241,13.190002,22.148438,21.74936,22.618103,22.295227,17.589355,17.555878,17.555878,17.549408,0.0,0.03208361,0.03208361,0.049584236,25.0,17.631409,0.0,0.0,0.0,11.17513,9.54197e-21,0.0,81.203445,24.990389,29.137394,96.0,0.058507357,29.20765,241.34236,88.546486,0.0,81.203445,0.11375146,0.0,77.81042,8.330017
30023,21241380.0,0.0,17.66623,13.184998,22.14679,21.74646,22.61795,22.294067,17.652588,17.587158,17.587158,17.579865,0.0,0.03207927,0.03207927,0.049576096,25.0,17.631409,0.0,0.0,0.0,2.48177,9.54197e-21,0.0,81.204414,25.000723,29.63092,96.0,0.056716654,28.51671,241.34236,88.54758,0.0,81.204414,0.11373466,0.0,77.81129,8.330017
30024,21241440.0,0.0,17.509735,13.179993,22.145325,21.743774,22.61789,22.293,17.666107,17.622803,17.622803,17.614838,0.0,0.032075476,0.032075476,0.049569402,25.0,17.631409,0.0,0.0,0.0,-8.088093,9.54197e-21,0.0,81.20931,25.005182,30.13614,96.0,0.054885637,27.809406,241.34248,88.54599,0.0,81.20931,0.11372034,0.0,77.81612,8.330017
30025,21241500.0,0.0,17.88095,13.175018,22.14392,21.74121,22.61792,22.292053,17.670532,17.63971,17.63971,17.63327,0.0,0.032088805,0.032088805,0.049593158,25.0,17.714691,0.0,0.0,0.0,11.194888,9.54197e-21,0.0,81.20714,24.979727,28.806215,96.0,0.059712086,29.671297,241.34193,88.54593,0.0,81.20714,0.11377078,0.0,77.81369,8.330017
30026,21241560.0,0.0,17.75772,13.170013,22.142395,21.738464,22.617767,22.290955,17.734253,17.669647,17.669647,17.662506,0.0,0.032084297,0.032084297,0.049584683,25.0,17.714691,0.0,0.0,0.0,3.029269,9.54197e-21,0.0,81.20559,24.993557,29.275953,96.0,0.058007788,29.013666,241.34183,88.54887,0.0,81.20559,0.11375331,0.0,77.812126,8.330017
30027,21241620.0,0.0,17.598175,13.165009,22.140991,21.7359,22.617737,22.290009,17.749725,17.705322,17.705322,17.697449,0.0,0.032079883,0.032079883,0.04957687,25.0,17.714691,0.0,0.0,0.0,-7.7351027,9.54197e-21,0.0,81.20838,25.001673,29.79338,96.0,0.056131106,28.289267,241.3419,88.548706,0.0,81.20838,0.11373662,0.0,77.81495,8.330017
30028,21241680.0,0.0,17.959839,13.160004,22.13971,21.73352,22.617798,22.289124,17.755829,17.723297,17.723297,17.716797,0.0,0.032092888,0.032092888,0.049600065,25.0,17.798004,0.0,0.0,0.0,10.898515,9.54197e-21,0.0,81.20427,24.97716,28.497236,96.0,0.060833357,30.103868,241.34131,88.54884,0.0,81.20427,0.113785855,0.0,77.810684,8.330017
30029,21241740.0,0.0,17.836792,13.154999,22.13852,21.731232,22.61795,22.28833,17.817596,17.753693,17.753693,17.74649,0.0,0.032087892,0.032087892,0.04959075,25.0,17.798004,0.0,0.0,0.0,2.7409039,9.54197e-21,0.0,81.20106,24.993452,28.964386,96.0,0.05913908,29.44986,241.3412,88.55268,0.0,81.20106,0.11376657,0.0,77.80754,8.330017
30030,21241800.0,0.0,17.680267,13.149994,22.137512,21.729187,22.618195,22.287659,17.832611,17.78894,17.78894,17.781067,0.0,0.032082997,0.032082997,0.04958211,25.0,17.798004,0.0,0.0,0.0,-7.8276067,9.54197e-21,0.0,81.20233,25.003702,29.472008,96.0,0.05729755,28.73919,241.34134,88.55324,0.0,81.20233,0.11374811,0.0,77.80893,8.330017
30031,21241860.0,0.0,18.045593,13.14502,22.136322,21.726898,22.618286,22.286896,17.83841,17.806458,17.806458,17.799988,0.0,0.03209606,0.03209606,0.049605418,25.0,17.881317,0.0,0.0,0.0,11.061588,9.54197e-21,0.0,81.19671,24.978395,28.164366,96.0,0.062037136,30.569887,241.34074,88.55298,0.0,81.19671,0.11379755,0.0,77.803215,8.330017
30032,21241920.0,0.0,17.921356,13.140015,22.135223,21.724762,22.618439,22.286163,17.901093,17.836792,17.836792,17.82962,0.0,0.03209046,0.03209046,0.049595032,25.0,17.881317,0.0,0.0,0.0,2.8231497,9.54197e-21,0.0,81.19219,24.996784,28.637102,96.0,0.060324043,29.908054,241.3407,88.557365,0.0,81.19219,0.11377598,0.0,77.79886,8.330017
30033,21241980.0,0.0,17.761932,13.13501,22.134277,21.722809,22.618744,22.285583,17.916595,17.872375,17.872375,17.864471,0.0,0.032084897,0.032084897,0.049585246,25.0,17.881317,0.0,0.0,0.0,-7.9386683,9.54197e-21,0.0,81.19257,25.008734,29.154713,96.0,0.05844668,29.183405,241.34093,88.55819,0.0,81.19257,0.11375505,0.0,77.79941,8.330017
30034,21242040.0,0.0,18.127808,13.130005,22.133453,21.721008,22.61911,22.285065,17.921722,17.889984,17.889984,17.883484,0.0,0.032097947,0.032097947,0.049608562,25.0,17.9646,0.0,0.0,0.0,10.9859085,9.54197e-21,0.0,81.18609,24.982105,27.844957,96.0,0.06318758,31.01706,241.34038,88.55716,0.0,81.18609,0.113804474,0.0,77.79289,8.330017
30035,21242100.0,0.0,18.005737,13.125,22.13272,21.71933,22.619568,22.284637,17.98404,17.920105,17.920105,17.912933,0.0,0.03209193,0.03209193,0.049597465,25.0,17.9646,0.0,0.0,0.0,2.8893833,9.54197e-21,0.0,81.18083,25.001535,28.311363,96.0,0.061499707,30.36409,241.34041,88.5617,0.0,81.18083,0.11378138,0.0,77.787834,8.330017
30036,21242160.0,0.0,17.855072,13.119995,22.131866,21.717499,22.619873,22.284119,17.997253,17.954987,17.954987,17.947205,0.0,0.03208621,0.03208621,0.04958742,25.0,17.9646,0.0,0.0,0.0,-7.2758226,9.54197e-21,0.0,81.18074,25.013664,28.798407,96.0,0.059734587,29.682232,241.34073,88.562454,0.0,81.18074,0.113759845,0.0,77.78796,8.330017
30037,21242220.0,0.0,18.21408,13.115021,22.131104,21.71579,22.62027,22.283691,18.006042,17.972656,17.972656,17.966217,0.0,0.032099016,0.032099016,0.049610328,25.0,18.047913,0.0,0.0,0.0,11.187976,9.54197e-21,0.0,81.17365,24.986145,27.515173,96.0,0.06437057,31.478756,241.34023,88.560646,0.0,81.17365,0.113808386,0.0,77.78087,8.330017
30038,21242280.0,0.0,18.083252,13.110016,22.130463,21.714233,22.620728,22.283356,18.069336,18.003906,18.003906,17.996643,0.0,0.032092296,0.032092296,0.049597997,25.0,18.047913,0.0,0.0,0.0,2.4976828,9.54197e-21,0.0,81.1682,25.007029,28.011576,96.0,0.06257779,30.783796,241.34036,88.565254,0.0,81.1682,0.11378263,0.0,77.77564,8.330017
30039,21242340.0,0.0,17.926239,13.105011,22.129974,21.71286,22.621338,22.283112,18.082916,18.039612,18.039612,18.031647,0.0,0.032085992,0.032085992,0.049586948,25.0,18.047913,0.0,0.0,0.0,-8.102974,9.54197e-21,0.0,81.16814,25.020004,28.520283,96.0,0.060736403,30.071604,241.34079,88.56587,0.0,81.16814,0.11375894,0.0,77.775826,8.330017
30040,21242400.0,0.0,18.29718,13.100006,22.129547,21.71164,22.62201,22.282959,18.08725,18.056488,18.056488,18.050049,0.0,0.0320994,0.0320994,0.04961096,25.0,18.131195,0.0,0.0,0.0,11.170995,9.54197e-21,0.0,81.160965,24.989298,27.192593,96.0,0.06552284,31.930368,241.34032,88.56288,0.0,81.160965,0.11380977,0.0,77.76867,8.330017
30041,21242460.0,0.0,18.174866,13.095001,22.128998,21.710175,22.622498,22.282654,18.15091,18.086395,18.086395,18.079254,0.0,0.03209267,0.03209267,0.049598612,25.0,18.131195,0.0,0.0,0.0,3.0498042,9.54197e-21,0.0,81.155205,25.010262,27.663261,96.0,0.0638273,31.271435,241.34052,88.567535,0.0,81.155205,0.11378399,0.0,77.763145,8.330017
30042,21242520.0,0.0,18.01538,13.089996,22.12857,21.708893,22.623138,22.282501,18.166504,18.12207,18.12207,18.114197,0.0,0.03208594,0.03208594,0.049586814,25.0,18.131195,0.0,0.0,0.0,-7.7066298,9.54197e-21,0.0,81.15514,25.02409,28.183624,96.0,0.06194744,30.542925,241.34102,88.56818,0.0,81.15514,0.1137587,0.0,77.76334,8.330017
