,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30043,21242580.0,0.0,18.37555,13.084991,22.128204,21.707733,22.62384,22.28241,18.172638,18.140076,18.140076,18.133575,0.0,0.03209916,0.03209916,0.049610507,25.0,18.214508,0.0,0.0,0.0,10.844119,9.54197e-21,0.0,81.14808,24.992338,26.891357,96.0,0.06659386,32.3521,241.34058,88.56438,0.0,81.14808,0.11380884,0.0,77.756294,8.330017
30044,21242640.0,0.0,18.254028,13.080017,22.12799,21.706726,22.624603,22.28238,18.234161,18.17044,18.17044,18.163208,0.0,0.0320923,0.0320923,0.049597945,25.0,18.214508,0.0,0.0,0.0,2.762829,9.54197e-21,0.0,81.14256,25.013327,27.358103,96.0,0.06491745,31.698656,241.34082,88.5689,0.0,81.14256,0.11378259,0.0,77.75102,8.330017
30045,21242700.0,0.0,18.098083,13.075012,22.1279,21.705902,22.625519,22.282501,18.24936,18.205627,18.205627,18.197754,0.0,0.03208549,0.03208549,0.049586017,25.0,18.214508,0.0,0.0,0.0,-7.7620254,9.54197e-21,0.0,81.14266,25.027206,27.868032,96.0,0.06307966,30.984756,241.34137,88.56949,0.0,81.14266,0.113757,0.0,77.75138,8.330017
30046,21242760.0,0.0,18.460815,13.070007,22.127655,21.704834,22.626251,22.28247,18.255249,18.223206,18.223206,18.216736,0.0,0.03209908,0.03209908,0.04961038,25.0,18.297821,0.0,0.0,0.0,10.978601,9.54197e-21,0.0,81.13562,24.993261,26.56553,96.0,0.06774804,32.808258,241.34093,88.564835,0.0,81.13562,0.11380856,0.0,77.74435,8.330017
30047,21242820.0,0.0,18.338715,13.065002,22.127472,21.703888,22.627045,22.282501,18.317596,18.25351,18.25351,18.246338,0.0,0.032092035,0.032092035,0.04959748,25.0,18.297821,0.0,0.0,0.0,2.8491426,9.54197e-21,0.0,81.13015,25.014898,27.03644,96.0,0.06606301,32.148983,241.3412,88.56953,0.0,81.13015,0.1137816,0.0,77.73913,8.330017
30048,21242880.0,0.0,18.180359,13.059998,22.127472,21.703156,22.62799,22.282684,18.333282,18.289032,18.289032,18.281128,0.0,0.032084975,0.032084975,0.04958511,25.0,18.297821,0.0,0.0,0.0,-7.8358965,9.54197e-21,0.0,81.130486,25.029396,27.555943,96.0,0.06419625,31.421682,241.34178,88.5702,0.0,81.130486,0.11375506,0.0,77.739716,8.330017
30049,21242940.0,0.0,18.255585,13.054993,22.127533,21.702545,22.628967,22.282928,18.292664,18.29663,18.29663,18.29132,0.0,0.0320875,0.0320875,0.049589973,25.0,18.300018,0.0,0.0,0.0,-2.9729397,9.54197e-21,0.0,81.130615,25.018074,27.248209,96.0,0.065300606,31.852509,241.34207,88.566505,0.0,81.130615,0.11376495,0.0,77.73993,8.330017
30050,21243000.0,0.0,18.34201,13.050018,22.127594,21.701935,22.629974,22.283142,18.281982,18.290497,18.290497,18.287872,0.0,0.032089915,0.032089915,0.0495943,25.0,18.300018,0.0,0.0,0.0,2.8614984,9.54197e-21,0.0,81.12811,25.01032,26.950268,96.0,0.0663658,32.269627,241.34218,88.56468,0.0,81.12811,0.113774136,0.0,77.73748,8.330017
30051,21243060.0,0.0,18.336395,13.045013,22.12738,21.700928,22.630676,22.283142,18.29837,18.290192,18.290192,18.288605,0.0,0.032088548,0.032088548,0.04959179,25.0,18.300018,0.0,0.0,0.0,2.5087717,9.54197e-21,0.0,81.12583,25.013214,26.983591,96.0,0.0662443,32.222973,241.34238,88.564835,0.0,81.12583,0.1137689,0.0,77.73529,8.330017
30052,21243120.0,0.0,18.279266,13.040009,22.127167,21.699951,22.63144,22.283173,18.310272,18.29776,18.29776,18.29599,0.0,0.03208553,0.03208553,0.04958647,25.0,18.300018,0.0,0.0,0.0,-1.3316271,9.54197e-21,0.0,81.12559,25.018635,27.1747,96.0,0.06555823,31.955423,241.34273,88.56467,0.0,81.12559,0.113757536,0.0,77.73515,8.330017
30053,21243180.0,0.0,18.272278,13.035004,22.126984,21.699005,22.632172,22.283203,18.302673,18.301575,18.301575,18.30017,0.0,0.032084838,0.032084838,0.04958538,25.0,18.300018,0.0,0.0,0.0,-1.8147957,9.54197e-21,0.0,81.12611,25.017017,27.178394,96.0,0.06554385,31.950247,241.34302,88.562996,0.0,81.12611,0.11375505,0.0,77.73574,8.330017
30054,21243240.0,0.0,18.301605,13.029999,22.1268,21.69806,22.632935,22.283264,18.293427,18.299744,18.299744,18.299133,0.0,0.03208557,0.03208557,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.15114996,9.54197e-21,0.0,81.1261,25.012407,27.064318,96.0,0.06595152,32.109955,241.34322,88.561165,0.0,81.1261,0.113757916,0.0,77.735756,8.330017
30055,21243300.0,0.0,18.320099,13.024994,22.126617,21.697144,22.633667,22.283295,18.294495,18.296814,18.296814,18.296753,0.0,0.032085802,0.032085802,0.049587213,25.0,18.300018,0.0,0.0,0.0,1.4025742,9.54197e-21,0.0,81.12563,25.010098,26.999214,96.0,0.06618341,32.201103,241.34337,88.56008,0.0,81.12563,0.11375881,0.0,77.73531,8.330017
30056,21243360.0,0.0,18.303314,13.02002,22.12616,21.695862,22.634186,22.283112,18.302185,18.297668,18.297668,18.297516,0.0,0.03208472,0.03208472,0.049585275,25.0,18.300018,0.0,0.0,0.0,0.28476334,9.54197e-21,0.0,81.12561,25.011312,27.055233,96.0,0.06598195,32.122673,241.34355,88.559586,0.0,81.12561,0.11375471,0.0,77.73531,8.330017
30057,21243420.0,0.0,18.28592,13.015015,22.125732,21.69458,22.634705,22.282959,18.30365,18.30011,18.30011,18.299744,0.0,0.032083824,0.032083824,0.049583737,25.0,18.300018,0.0,0.0,0.0,-0.8879029,9.54197e-21,0.0,81.12627,25.011484,27.104315,96.0,0.065805554,32.053955,241.34375,88.558716,0.0,81.12627,0.11375139,0.0,77.735985,8.330017
30058,21243480.0,0.0,18.290894,13.01001,22.125275,21.693298,22.635223,22.282806,18.298706,18.300568,18.300568,18.300354,0.0,0.032083943,0.032083943,0.04958402,25.0,18.300018,0.0,0.0,0.0,-0.5615968,9.54197e-21,0.0,81.127014,25.009016,27.073309,96.0,0.06591622,32.097366,241.34389,88.557434,0.0,81.127014,0.113751896,0.0,77.73673,8.330017
30059,21243540.0,0.0,18.305481,13.005005,22.124817,21.692047,22.635742,22.282654,18.295868,18.299011,18.299011,18.299042,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.4189328,9.54197e-21,0.0,81.12737,25.006243,27.014702,96.0,0.06612563,32.179417,241.344,88.556366,0.0,81.12737,0.11375377,0.0,77.737076,8.330017
30060,21243600.0,0.0,18.305115,13.0,22.12436,21.690796,22.63623,22.28247,18.298096,18.298492,18.298492,18.298553,0.0,0.03208434,0.03208434,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.39956257,9.54197e-21,0.0,81.12767,25.005459,27.010736,96.0,0.06613953,32.18497,241.34407,88.55582,0.0,81.12767,0.11375344,0.0,77.73736,8.330017
30061,21243660.0,0.0,18.298828,12.994995,22.122894,21.688385,22.635712,22.281311,18.300262,18.298859,18.298859,18.298859,0.0,0.032084092,0.032084092,0.04958431,25.0,18.300018,0.0,0.0,0.0,-0.009805418,9.54197e-21,0.0,81.128105,25.005095,27.023554,96.0,0.06609344,32.167023,241.34415,88.55533,0.0,81.128105,0.11375249,0.0,77.737785,8.330017
30062,21243720.0,0.0,18.29602,12.990021,22.121368,21.685974,22.635193,22.280151,18.300049,18.299286,18.299286,18.299255,0.0,0.03208407,0.03208407,0.049584277,25.0,18.300018,0.0,0.0,0.0,-0.1991765,9.54197e-21,0.0,81.128624,25.004227,27.021837,96.0,0.0660995,32.169426,241.34421,88.5548,0.0,81.128624,0.11375242,0.0,77.73828,8.330017
30063,21243780.0,0.0,18.29721,12.985016,22.119843,21.683563,22.634674,22.278992,18.299194,18.299255,18.299255,18.299225,0.0,0.03208423,0.03208423,0.049584575,25.0,18.300018,0.0,0.0,0.0,-0.117814966,9.54197e-21,0.0,81.129036,25.003086,27.006382,96.0,0.0661548,32.191067,241.34425,88.55432,0.0,81.129036,0.113753036,0.0,77.73868,8.330017
30064,21243840.0,0.0,18.299255,12.980011,22.118347,21.681183,22.634155,22.277832,18.298553,18.299072,18.299072,18.299072,0.0,0.032084428,0.032084428,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.019317396,9.54197e-21,0.0,81.12938,25.00198,26.988602,96.0,0.066218406,32.215958,241.34428,88.553894,0.0,81.12938,0.113753796,0.0,77.739006,8.330017
30065,21243900.0,0.0,18.299713,12.975006,22.116852,21.678802,22.633667,22.276672,18.298737,18.29895,18.29895,18.29895,0.0,0.032084577,0.032084577,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.048968833,9.54197e-21,0.0,81.12959,25.001295,26.977083,96.0,0.06625963,32.232086,241.3443,88.55366,0.0,81.12959,0.11375433,0.0,77.739204,8.330017
30066,21243960.0,0.0,18.299316,12.970001,22.115143,21.676147,22.632996,22.275421,18.29898,18.29892,18.29892,18.29892,0.0,0.032084696,0.032084696,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.026473165,9.54197e-21,0.0,81.12978,25.00073,26.967918,96.0,0.06629244,32.244915,241.3443,88.55346,0.0,81.12978,0.11375479,0.0,77.73938,8.330017
30067,21244020.0,0.0,18.298462,12.964996,22.113464,21.673523,22.632355,22.27414,18.299133,18.29898,18.29898,18.29898,0.0,0.032084808,0.032084808,0.049585585,25.0,18.300018,0.0,0.0,0.0,-0.031159228,9.54197e-21,0.0,81.12993,25.000286,26.960098,96.0,0.06632046,32.255863,241.3443,88.55333,0.0,81.12993,0.1137552,0.0,77.73952,8.330017
30068,21244080.0,0.0,18.298615,12.959991,22.111786,21.670929,22.631683,22.272888,18.29898,18.29898,18.29898,18.29898,0.0,0.032084964,0.032084964,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.021692732,9.54197e-21,0.0,81.12997,24.999878,26.948738,96.0,0.06636112,32.271767,241.3443,88.55325,0.0,81.12997,0.11375577,0.0,77.73955,8.330017
30069,21244140.0,0.0,18.298767,12.955017,22.110138,21.668335,22.631042,22.271606,18.29895,18.29898,18.29898,18.29898,0.0,0.0320851,0.0320851,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.011854788,9.54197e-21,0.0,81.12988,24.999638,26.937542,96.0,0.06640117,32.28744,241.34428,88.55327,0.0,81.12988,0.11375628,0.0,77.739456,8.330017
30070,21244200.0,0.0,18.29898,12.950012,22.10846,21.665771,22.630402,22.270355,18.29889,18.29895,18.29895,18.29895,0.0,0.032085244,0.032085244,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.003084102,9.54197e-21,0.0,81.12982,24.999352,26.926056,96.0,0.06644226,32.303524,241.34427,88.55325,0.0,81.12982,0.11375683,0.0,77.739395,8.330017
30071,21244260.0,0.0,18.298431,12.945007,22.105408,21.661469,22.628479,22.267792,18.298859,18.29892,18.29892,18.29892,0.0,0.03208538,0.03208538,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.018864831,9.54197e-21,0.0,81.1297,24.99915,26.914484,96.0,0.06648363,32.319725,241.34425,88.55329,0.0,81.1297,0.113757335,0.0,77.739265,8.330017
30072,21244320.0,0.0,18.298248,12.940002,22.102264,21.657166,22.626587,22.265228,18.298737,18.298859,18.298859,18.298859,0.0,0.032085527,0.032085527,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.026327362,9.54197e-21,0.0,81.12951,24.998974,26.901281,96.0,0.0665308,32.338207,241.34424,88.553345,0.0,81.12951,0.11375788,0.0,77.739075,8.330017
30073,21244380.0,0.0,18.298584,12.934998,22.099152,21.652893,22.624664,22.262665,18.298584,18.298767,18.298767,18.298767,0.0,0.032085683,0.032085683,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.004057658,9.54197e-21,0.0,81.12925,24.99883,26.88639,96.0,0.06658397,32.35905,241.34422,88.55343,0.0,81.12925,0.11375847,0.0,77.738815,8.330017
30074,21244440.0,0.0,18.298767,12.929993,22.09607,21.648682,22.622803,22.260132,18.298584,18.298706,18.298706,18.298706,0.0,0.03208581,0.03208581,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0076245116,9.54197e-21,0.0,81.12888,24.998817,26.87228,96.0,0.06663431,32.378807,241.34421,88.55356,0.0,81.12888,0.11375892,0.0,77.738464,8.330017
30075,21244500.0,0.0,18.298737,12.925018,22.092987,21.6445,22.62091,22.257599,18.298615,18.298676,18.298676,18.298706,0.0,0.0320859,0.0320859,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0059652305,9.54197e-21,0.0,81.12845,24.998896,26.858864,96.0,0.06668209,32.39759,241.3442,88.5537,0.0,81.12845,0.11375926,0.0,77.73804,8.330017
30076,21244560.0,0.0,18.298615,12.920013,22.089691,21.640015,22.618805,22.254913,18.298645,18.298676,18.298676,18.298676,0.0,0.032086,0.032086,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.00040260257,9.54197e-21,0.0,81.12803,24.998957,26.845348,96.0,0.066730246,32.416515,241.34418,88.55385,0.0,81.12803,0.11375962,0.0,77.73763,8.330017
30077,21244620.0,0.0,18.298523,12.915009,22.086395,21.63556,22.6167,22.252197,18.298645,18.298645,18.298645,18.298645,0.0,0.032086086,0.032086086,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.006099815,9.54197e-21,0.0,81.12757,24.999046,26.831648,96.0,0.066779025,32.435696,241.34416,88.55399,0.0,81.12757,0.11375994,0.0,77.73718,8.330017
30078,21244680.0,0.0,18.298553,12.910004,22.08313,21.631134,22.614594,22.249542,18.298615,18.298645,18.298645,18.298645,0.0,0.03208615,0.03208615,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0039786478,9.54197e-21,0.0,81.127045,24.99918,26.817598,96.0,0.066828966,32.45536,241.34415,88.55413,0.0,81.127045,0.113760166,0.0,77.73667,8.330017
30079,21244740.0,0.0,18.298584,12.904999,22.079865,21.62674,22.612488,22.246857,18.298615,18.298615,18.298615,18.298645,0.0,0.032086216,0.032086216,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0012899741,9.54197e-21,0.0,81.126526,24.999304,26.803497,96.0,0.06687911,32.475105,241.34413,88.554276,0.0,81.126526,0.11376041,0.0,77.73617,8.330017
30080,21244800.0,0.0,18.298645,12.899994,22.0766,21.622345,22.610413,22.244171,18.298584,18.298615,18.298615,18.298615,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0023068732,9.54197e-21,0.0,81.125984,24.999447,26.78941,96.0,0.06692917,32.494827,241.34413,88.55442,0.0,81.125984,0.11376061,0.0,77.73564,8.330017
30081,21244860.0,0.0,18.298584,12.89502,22.073181,21.617706,22.608124,22.241364,18.298615,18.298615,18.298615,18.298615,0.0,0.03208631,0.03208631,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.0009132283,9.54197e-21,0.0,81.12541,24.999605,26.775429,96.0,0.066978805,32.5144,241.34412,88.55456,0.0,81.12541,0.11376076,0.0,77.7351,8.330017
30082,21244920.0,0.0,18.298523,12.890015,22.069733,21.613129,22.605865,22.238586,18.298584,18.298615,18.298615,18.298615,0.0,0.032086346,0.032086346,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.003864205,9.54197e-21,0.0,81.12484,24.999763,26.761314,96.0,0.067028895,32.53416,241.34412,88.55468,0.0,81.12484,0.11376089,0.0,77.734535,8.330017
30083,21244980.0,0.0,18.298553,12.88501,22.066315,21.608551,22.603607,22.235779,18.298584,18.298584,18.298584,18.298615,0.0,0.032086372,0.032086372,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0015674995,9.54197e-21,0.0,81.124245,24.999916,26.746962,96.0,0.0670798,32.554253,241.34412,88.5548,0.0,81.124245,0.113760985,0.0,77.73397,8.330017
30084,21245040.0,0.0,18.298584,12.880005,22.062927,21.604004,22.601349,22.233002,18.298584,18.298584,18.298584,18.298584,0.0,0.03208639,0.03208639,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.00056381914,9.54197e-21,0.0,81.12364,25.000067,26.732658,96.0,0.0671305,32.574276,241.34412,88.55491,0.0,81.12364,0.113761045,0.0,77.73339,8.330017
30085,21245100.0,0.0,18.298645,12.875,22.05954,21.599487,22.599121,22.230225,18.298584,18.298584,18.298584,18.298584,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0036361623,9.54197e-21,0.0,81.12304,25.000216,26.718357,96.0,0.06718118,32.5943,241.34413,88.555,0.0,81.12304,0.11376108,0.0,77.73281,8.330017
30086,21245160.0,0.0,18.298523,12.869995,22.05597,21.594757,22.59668,22.227325,18.298584,18.298584,18.298584,18.298584,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.002575958,9.54197e-21,0.0,81.12244,25.000364,26.70429,96.0,0.067231,32.61399,241.34413,88.55509,0.0,81.12244,0.11376108,0.0,77.73222,8.330017
30087,21245220.0,0.0,18.298492,12.865021,22.05243,21.590057,22.594269,22.224457,18.298584,18.298584,18.298584,18.298584,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0052799596,9.54197e-21,0.0,81.121826,25.000492,26.689941,96.0,0.0672818,32.634083,241.34415,88.55516,0.0,81.121826,0.11376108,0.0,77.731636,8.330017
30088,21245280.0,0.0,18.298553,12.860016,22.04889,21.585358,22.591888,22.221558,18.298553,18.298584,18.298584,18.298584,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0011804033,9.54197e-21,0.0,81.12122,25.000599,26.675247,96.0,0.0673338,32.65465,241.34415,88.55522,0.0,81.12122,0.11376108,0.0,77.731064,8.330017
30089,21245340.0,0.0,18.298615,12.855011,22.04538,21.580719,22.589478,22.218689,18.298553,18.298553,18.298553,18.298553,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0032508497,9.54197e-21,0.0,81.12061,25.000698,26.66061,96.0,0.0673856,32.675148,241.34416,88.555275,0.0,81.12061,0.11376106,0.0,77.730484,8.330017
30090,21245400.0,0.0,18.298615,12.850006,22.0419,21.57611,22.587128,22.21585,18.298553,18.298553,18.298553,18.298553,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0025706124,9.54197e-21,0.0,81.12003,25.000778,26.646317,96.0,0.067436144,32.695156,241.34418,88.555305,0.0,81.12003,0.11376101,0.0,77.72992,8.330017
30091,21245460.0,0.0,18.298523,12.845001,22.038269,21.57129,22.584564,22.21286,18.298553,18.298553,18.298553,18.298553,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0015474551,9.54197e-21,0.0,81.11944,25.000862,26.631939,96.0,0.06748699,32.715286,241.3442,88.55534,0.0,81.11944,0.11376096,0.0,77.72935,8.330017
30092,21245520.0,0.0,18.298492,12.839996,22.034607,21.566498,22.582031,22.2099,18.298553,18.298553,18.298553,18.298553,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0038032616,9.54197e-21,0.0,81.11885,25.000929,26.61738,96.0,0.067538455,32.73567,241.34421,88.55537,0.0,81.11885,0.113760926,0.0,77.72879,8.330017
30093,21245580.0,0.0,18.298492,12.834991,22.030975,21.561707,22.579529,22.20694,18.298553,18.298553,18.298553,18.298553,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0036453072,9.54197e-21,0.0,81.11827,25.000982,26.602724,96.0,0.06759026,32.756187,241.34424,88.55539,0.0,81.11827,0.11376089,0.0,77.72823,8.330017
30094,21245640.0,0.0,18.298553,12.830017,22.027374,21.556946,22.577026,22.20398,18.298523,18.298553,18.298553,18.298553,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0011712449,9.54197e-21,0.0,81.1177,25.001019,26.587847,96.0,0.06764284,32.777016,241.34425,88.5554,0.0,81.1177,0.11376085,0.0,77.72768,8.330017
30095,21245700.0,0.0,18.298615,12.825012,22.023773,21.552246,22.574524,22.20105,18.298523,18.298553,18.298553,18.298553,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.003673409,9.54197e-21,0.0,81.11713,25.001053,26.573154,96.0,0.06769475,32.79759,241.34427,88.555405,0.0,81.11713,0.113760814,0.0,77.72713,8.330017
30096,21245760.0,0.0,18.298523,12.820007,22.02005,21.547333,22.571869,22.197998,18.298553,18.298553,18.298553,18.298553,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0011746963,9.54197e-21,0.0,81.116554,25.001085,26.558655,96.0,0.067745954,32.817883,241.34428,88.55541,0.0,81.116554,0.11376076,0.0,77.726585,8.330017
30097,21245820.0,0.0,18.298462,12.815002,22.016327,21.54245,22.569244,22.194977,18.298553,18.298553,18.298553,18.298553,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0043303063,9.54197e-21,0.0,81.116,25.001102,26.543978,96.0,0.0677978,32.838432,241.3443,88.55541,0.0,81.116,0.11376071,0.0,77.72605,8.330017
30098,21245880.0,0.0,18.298492,12.809998,22.012634,21.537628,22.56665,22.191956,18.298523,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0015679855,9.54197e-21,0.0,81.11543,25.001108,26.529032,96.0,0.067850575,32.859356,241.34433,88.555405,0.0,81.11543,0.11376069,0.0,77.72552,8.330017
30099,21245940.0,0.0,18.298553,12.804993,22.008942,21.532806,22.564026,22.188934,18.298523,18.298523,18.298523,18.298523,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0008692528,9.54197e-21,0.0,81.11488,25.00111,26.514153,96.0,0.06790312,32.88019,241.34435,88.555405,0.0,81.11488,0.113760665,0.0,77.72498,8.330017
30100,21246000.0,0.0,18.298584,12.800018,22.00528,21.528015,22.561432,22.185944,18.298523,18.298523,18.298523,18.298523,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0041330117,9.54197e-21,0.0,81.11433,25.001108,26.499277,96.0,0.06795562,32.90101,241.34436,88.5554,0.0,81.11433,0.11376065,0.0,77.72446,8.330017
30101,21246060.0,0.0,18.298492,12.795013,22.001495,21.52304,22.558716,22.182861,18.298553,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.001633219,9.54197e-21,0.0,81.11378,25.001114,26.484703,96.0,0.06800705,32.921417,241.34438,88.55539,0.0,81.11378,0.11376061,0.0,77.72392,8.330017
30102,21246120.0,0.0,18.298431,12.790009,21.997711,21.518127,22.55603,22.17978,18.298523,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.00457448,9.54197e-21,0.0,81.113235,25.001106,26.46991,96.0,0.06805926,32.942127,241.3444,88.555374,0.0,81.113235,0.1137606,0.0,77.723404,8.330017
30103,21246180.0,0.0,18.298492,12.785004,21.993958,21.513245,22.553345,22.176727,18.298492,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0014037808,9.54197e-21,0.0,81.112686,25.001087,26.454813,96.0,0.06811252,32.96326,241.34442,88.55537,0.0,81.112686,0.11376059,0.0,77.722885,8.330017
30104,21246240.0,0.0,18.298553,12.779999,21.990204,21.508362,22.55066,22.173676,18.298492,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0026734595,9.54197e-21,0.0,81.112144,25.00107,26.439735,96.0,0.06816571,32.98437,241.34444,88.55536,0.0,81.112144,0.11376059,0.0,77.72236,8.330017
30105,21246300.0,0.0,18.298553,12.774994,21.986511,21.50354,22.548004,22.170624,18.298523,18.298523,18.298523,18.298523,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0022341916,9.54197e-21,0.0,81.1116,25.001062,26.424986,96.0,0.06821773,33.00502,241.34445,88.55535,0.0,81.1116,0.11376059,0.0,77.72184,8.330017
30106,21246360.0,0.0,18.298492,12.77002,21.982697,21.498566,22.545227,22.167511,18.298523,18.298523,18.298523,18.298523,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.0004475646,9.54197e-21,0.0,81.11105,25.001055,26.410162,96.0,0.06827,33.025772,241.34447,88.55534,0.0,81.11105,0.113760576,0.0,77.72131,8.330017
30107,21246420.0,0.0,18.298462,12.765015,21.978882,21.493622,22.54248,22.164429,18.298523,18.298523,18.298523,18.298523,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.0024082926,9.54197e-21,0.0,81.11051,25.001041,26.395256,96.0,0.068322554,33.046646,241.3445,88.555336,0.0,81.11051,0.113760576,0.0,77.720795,8.330017
30108,21246480.0,0.0,18.298462,12.76001,21.975067,21.488678,22.539734,22.161316,18.298523,18.298523,18.298523,18.298523,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.0025761689,9.54197e-21,0.0,81.10997,25.001028,26.380283,96.0,0.06837533,33.067604,241.34451,88.55533,0.0,81.10997,0.11376059,0.0,77.720276,8.330017
30109,21246540.0,0.0,18.298523,12.755005,21.971313,21.483795,22.537018,22.158234,18.298492,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0005459846,9.54197e-21,0.0,81.10942,25.001009,26.365164,96.0,0.0684286,33.08877,241.34453,88.55532,0.0,81.10942,0.1137606,0.0,77.71975,8.330017
30110,21246600.0,0.0,18.298553,12.75,21.96753,21.478912,22.534271,22.155151,18.298492,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0025759076,9.54197e-21,0.0,81.10887,25.000998,26.35016,96.0,0.06848147,33.109776,241.34454,88.55532,0.0,81.10887,0.1137606,0.0,77.71922,8.330017
30111,21246660.0,0.0,18.298492,12.744995,21.963684,21.473907,22.531464,22.152039,18.298523,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.00041465368,9.54197e-21,0.0,81.10832,25.00099,26.335299,96.0,0.0685338,33.13058,241.34456,88.55531,0.0,81.10832,0.11376061,0.0,77.7187,8.330017
30112,21246720.0,0.0,18.298462,12.740021,21.95987,21.468964,22.528687,22.148895,18.298523,18.298523,18.298523,18.298523,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0027240226,9.54197e-21,0.0,81.10778,25.000982,26.32035,96.0,0.068586454,33.15151,241.34457,88.55531,0.0,81.10778,0.11376061,0.0,77.71817,8.330017
30113,21246780.0,0.0,18.298492,12.735016,21.956024,21.46402,22.52591,22.145782,18.298492,18.298523,18.298523,18.298523,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0010428242,9.54197e-21,0.0,81.10722,25.000969,26.305235,96.0,0.06863968,33.172672,241.34459,88.555305,0.0,81.10722,0.113760635,0.0,77.717636,8.330017
30114,21246840.0,0.0,18.298523,12.730011,21.95224,21.459106,22.523132,22.1427,18.298492,18.298492,18.298492,18.298492,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.000540162,9.54197e-21,0.0,81.10667,25.00096,26.290163,96.0,0.06869273,33.19377,241.3446,88.555305,0.0,81.10667,0.11376065,0.0,77.71711,8.330017
30115,21246900.0,0.0,18.298553,12.725006,21.948456,21.454193,22.520355,22.139587,18.298492,18.298492,18.298492,18.298492,0.0,0.032086287,0.032086287,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0028739336,9.54197e-21,0.0,81.10612,25.000952,26.275105,96.0,0.06874573,33.214855,241.34464,88.555305,0.0,81.10612,0.113760665,0.0,77.71657,8.330017
30116,21246960.0,0.0,18.298492,12.720001,21.94458,21.449219,22.517517,22.136444,18.298523,18.298492,18.298492,18.298492,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0009232444,9.54197e-21,0.0,81.10556,25.000954,26.26025,96.0,0.06879798,33.23565,241.34465,88.55531,0.0,81.10556,0.113760665,0.0,77.71604,8.330017
30117,21247020.0,0.0,18.298462,12.714996,21.940735,21.444244,22.51471,22.133331,18.298523,18.298492,18.298492,18.298492,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.00292425,9.54197e-21,0.0,81.105,25.00095,26.245266,96.0,0.06885069,33.256626,241.34467,88.55531,0.0,81.105,0.11376067,0.0,77.71551,8.330017
30118,21247080.0,0.0,18.298492,12.709991,21.93692,21.43927,22.511902,22.130188,18.298492,18.298492,18.298492,18.298492,0.0,0.032086294,0.032086294,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.00083321764,9.54197e-21,0.0,81.10444,25.00094,26.230091,96.0,0.06890406,33.277874,241.34468,88.55531,0.0,81.10444,0.1137607,0.0,77.714966,8.330017
30119,21247140.0,0.0,18.298523,12.705017,21.933105,21.434357,22.509094,22.127075,18.298492,18.298492,18.298492,18.298492,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0019199572,9.54197e-21,0.0,81.10388,25.000935,26.21494,96.0,0.06895733,33.299084,241.3447,88.55531,0.0,81.10388,0.11376071,0.0,77.714424,8.330017
30120,21247200.0,0.0,18.298553,12.700012,21.92929,21.429474,22.506317,22.123962,18.298492,18.298492,18.298492,18.298492,0.0,0.0320863,0.0320863,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0031631177,9.54197e-21,0.0,81.10332,25.000935,26.199934,96.0,0.06901007,33.32009,241.34471,88.55531,0.0,81.10332,0.113760725,0.0,77.71388,8.330017
30121,21247260.0,0.0,18.298523,12.695068,21.925476,21.42453,22.503448,22.12085,18.298523,18.298492,18.298492,18.298492,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.00088652794,9.54197e-21,0.0,81.10275,25.00094,26.185074,96.0,0.06906228,33.340897,241.34473,88.55532,0.0,81.10275,0.113760725,0.0,77.71335,8.330017
30122,21247320.0,0.0,18.298553,12.690308,21.921661,21.419647,22.50061,22.117737,18.298523,18.298523,18.298523,18.298523,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0012523955,9.54197e-21,0.0,81.10219,25.000946,26.170277,96.0,0.06911425,33.36161,241.34474,88.55532,0.0,81.10219,0.113760725,0.0,77.71281,8.330017
30123,21247380.0,0.0,18.298615,12.685669,21.917847,21.414764,22.497772,22.114624,18.298523,18.298523,18.298523,18.298523,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0035886467,9.54197e-21,0.0,81.10162,25.000956,26.155615,96.0,0.069165744,33.382137,241.34476,88.55533,0.0,81.10162,0.11376071,0.0,77.712265,8.330017
30124,21247440.0,0.0,18.298645,12.681183,21.914062,21.409912,22.494965,22.111511,18.298553,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0037765915,9.54197e-21,0.0,81.10106,25.000973,26.141294,96.0,0.069216006,33.402187,241.34477,88.55533,0.0,81.10106,0.11376069,0.0,77.71172,8.330017
30125,21247500.0,0.0,18.298615,12.676819,21.910309,21.40512,22.492157,22.108429,18.298584,18.298553,18.298553,18.298553,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0021308796,9.54197e-21,0.0,81.1005,25.000996,26.127281,96.0,0.06926517,33.421803,241.34479,88.55533,0.0,81.1005,0.11376065,0.0,77.71119,8.330017
30126,21247560.0,0.0,18.298615,12.672577,21.906525,21.400269,22.489288,22.105316,18.298615,18.298584,18.298584,18.298584,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.0007229011,9.54197e-21,0.0,81.09995,25.001015,26.113403,96.0,0.06931386,33.44124,241.34482,88.55533,0.0,81.09995,0.11376061,0.0,77.710655,8.330017
30127,21247620.0,0.0,18.298645,12.668457,21.90274,21.395477,22.48645,22.102234,18.298615,18.298584,18.298584,18.298584,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.00175165,9.54197e-21,0.0,81.09941,25.001028,26.099577,96.0,0.06936235,33.460594,241.34483,88.55533,0.0,81.09941,0.113760576,0.0,77.71014,8.330017
30128,21247680.0,0.0,18.298706,12.66449,21.898987,21.390686,22.483612,22.099121,18.298645,18.298615,18.298615,18.298615,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.003076348,9.54197e-21,0.0,81.09887,25.001041,26.085943,96.0,0.069410145,33.479683,241.34485,88.55532,0.0,81.09887,0.11376054,0.0,77.70962,8.330017
30129,21247740.0,0.0,18.298706,12.660614,21.895233,21.385925,22.480774,22.09607,18.298645,18.298615,18.298615,18.298615,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0033083302,9.54197e-21,0.0,81.09833,25.001057,26.07256,96.0,0.069457054,33.498417,241.34486,88.55531,0.0,81.09833,0.11376048,0.0,77.70911,8.330017
30130,21247800.0,0.0,18.298706,12.65683,21.89151,21.381195,22.477966,22.092987,18.298676,18.298645,18.298645,18.298645,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0022944391,9.54197e-21,0.0,81.09781,25.001072,26.059422,96.0,0.06950308,33.516808,241.34488,88.555305,0.0,81.09781,0.11376043,0.0,77.7086,8.330017
30131,21247860.0,0.0,18.298706,12.653168,21.887787,21.376465,22.475098,22.089905,18.298706,18.298676,18.298676,18.298676,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.00059225055,9.54197e-21,0.0,81.09728,25.001081,26.04644,96.0,0.069548555,33.534985,241.34491,88.5553,0.0,81.09728,0.11376037,0.0,77.7081,8.330017
30132,21247920.0,0.0,18.298737,12.649597,21.884064,21.371765,22.47226,22.086853,18.298706,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0006954579,9.54197e-21,0.0,81.09677,25.001085,26.033512,96.0,0.06959383,33.553085,241.34492,88.55528,0.0,81.09677,0.1137603,0.0,77.70761,8.330017
30133,21247980.0,0.0,18.298767,12.646149,21.88034,21.367065,22.469421,22.08377,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0022737444,9.54197e-21,0.0,81.09626,25.001085,26.02067,96.0,0.069638796,33.571064,241.34494,88.55527,0.0,81.09626,0.113760255,0.0,77.70712,8.330017
30134,21248040.0,0.0,18.298798,12.642761,21.876648,21.362427,22.466583,22.080719,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0029108254,9.54197e-21,0.0,81.095764,25.001083,26.00804,96.0,0.06968301,33.588745,241.34496,88.55525,0.0,81.095764,0.1137602,0.0,77.70665,8.330017
30135,21248100.0,0.0,18.298798,12.639465,21.872986,21.357788,22.463776,22.077698,18.298767,18.298737,18.298737,18.298737,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.002861572,9.54197e-21,0.0,81.095276,25.001081,25.995588,96.0,0.06972658,33.606174,241.34497,88.55523,0.0,81.095276,0.11376014,0.0,77.70618,8.330017
30136,21248160.0,0.0,18.298767,12.63623,21.869293,21.35315,22.460907,22.074646,18.298767,18.298737,18.298737,18.298737,0.0,0.03208613,0.03208613,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.00082239835,9.54197e-21,0.0,81.09479,25.00108,25.983343,96.0,0.06976942,33.62332,241.345,88.555214,0.0,81.09479,0.11376008,0.0,77.70571,8.330017
30137,21248220.0,0.0,18.298767,12.633087,21.865631,21.34851,22.458069,22.071594,18.298767,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,-5.134384e-06,9.54197e-21,0.0,81.09431,25.00107,25.971142,96.0,0.06981211,33.640404,241.34502,88.55519,0.0,81.09431,0.11376003,0.0,77.70525,8.330017
30138,21248280.0,0.0,18.298798,12.630035,21.861969,21.343933,22.45523,22.068573,18.298798,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,5.9990012e-05,9.54197e-21,0.0,81.093834,25.001059,25.959019,96.0,0.06985451,33.657375,241.34503,88.55517,0.0,81.093834,0.11375998,0.0,77.704796,8.330017
30139,21248340.0,0.0,18.298828,12.627014,21.858337,21.339355,22.452423,22.065552,18.298798,18.298767,18.298767,18.298767,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0018613042,9.54197e-21,0.0,81.09337,25.001041,25.94693,96.0,0.06989678,33.674297,241.34505,88.555145,0.0,81.09337,0.11375994,0.0,77.70435,8.330017
30140,21248400.0,0.0,18.298859,12.624084,21.854706,21.334808,22.449615,22.06253,18.298798,18.298798,18.298798,18.298798,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00255017,9.54197e-21,0.0,81.0929,25.001028,25.93502,96.0,0.06993842,33.69097,241.34506,88.55513,0.0,81.0929,0.11375989,0.0,77.70391,8.330017
30141,21248460.0,0.0,18.298828,12.621185,21.851074,21.330261,22.446747,22.05951,18.298828,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0010186316,9.54197e-21,0.0,81.09245,25.001015,25.92329,96.0,0.06997943,33.707394,241.34508,88.55511,0.0,81.09245,0.11375985,0.0,77.703476,8.330017
30142,21248520.0,0.0,18.298828,12.618347,21.847443,21.325714,22.44394,22.056488,18.298828,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.00019238681,9.54197e-21,0.0,81.092,25.000998,25.911613,96.0,0.070020236,33.72374,241.34511,88.555084,0.0,81.092,0.113759816,0.0,77.70304,8.330017
30143,21248580.0,0.0,18.298859,12.61557,21.843842,21.321228,22.441101,22.053497,18.298828,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0003879032,9.54197e-21,0.0,81.09155,25.000977,25.89994,96.0,0.07006103,33.74008,241.34512,88.55506,0.0,81.09155,0.11375978,0.0,77.702614,8.330017
30144,21248640.0,0.0,18.298859,12.612793,21.84024,21.316742,22.438293,22.050507,18.298828,18.298828,18.298828,18.298828,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0009889912,9.54197e-21,0.0,81.09111,25.000957,25.888353,96.0,0.070101514,33.7563,241.34514,88.555046,0.0,81.09111,0.113759756,0.0,77.70219,8.330017
30145,21248700.0,0.0,18.29889,12.610077,21.83667,21.312286,22.435486,22.047516,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0019909262,9.54197e-21,0.0,81.09067,25.000937,25.876839,96.0,0.07014175,33.772427,241.34515,88.55502,0.0,81.09067,0.113759734,0.0,77.70177,8.330017
30146,21248760.0,0.0,18.298859,12.607391,21.8331,21.30783,22.432648,22.044556,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0005987145,9.54197e-21,0.0,81.09023,25.000921,25.86548,96.0,0.070181414,33.788326,241.34517,88.55501,0.0,81.09023,0.1137597,0.0,77.70135,8.330017
30147,21248820.0,0.0,18.298859,12.604736,21.829529,21.303375,22.42984,22.041565,18.298859,18.298859,18.298859,18.298859,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.0003301213,9.54197e-21,0.0,81.0898,25.000902,25.854143,96.0,0.07022101,33.8042,241.34518,88.55499,0.0,81.0898,0.11375967,0.0,77.70093,8.330017
30148,21248880.0,0.0,18.29889,12.602112,21.825958,21.29898,22.427032,22.038605,18.298859,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,9.889059e-05,9.54197e-21,0.0,81.08937,25.000881,25.842793,96.0,0.070260644,33.82009,241.3452,88.55497,0.0,81.08937,0.11375966,0.0,77.700516,8.330017
30149,21248940.0,0.0,18.29889,12.599487,21.822418,21.294586,22.424255,22.035645,18.298859,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0009881903,9.54197e-21,0.0,81.08894,25.00086,25.831476,96.0,0.07030015,33.835934,241.34521,88.554955,0.0,81.08894,0.113759644,0.0,77.70011,8.330017
30150,21249000.0,0.0,18.29892,12.596893,21.818909,21.290222,22.421448,22.032684,18.29889,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0013679558,9.54197e-21,0.0,81.08852,25.000843,25.820234,96.0,0.07033939,33.851673,241.34523,88.55495,0.0,81.08852,0.11375963,0.0,77.6997,8.330017
30151,21249060.0,0.0,18.29889,12.594269,21.815369,21.285828,22.41864,22.029755,18.29889,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0005069719,9.54197e-21,0.0,81.08808,25.000826,25.80907,96.0,0.07037834,33.867302,241.34525,88.55493,0.0,81.08808,0.11375962,0.0,77.69929,8.330017
30152,21249120.0,0.0,18.29889,12.591675,21.81186,21.281494,22.415863,22.026794,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0004184958,9.54197e-21,0.0,81.087654,25.00081,25.797922,96.0,0.07041725,33.88291,241.34526,88.55492,0.0,81.087654,0.11375961,0.0,77.698875,8.330017
30153,21249180.0,0.0,18.29889,12.589081,21.80838,21.277191,22.413086,22.023895,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00020943467,9.54197e-21,0.0,81.087234,25.000795,25.786777,96.0,0.07045612,33.89851,241.34526,88.55491,0.0,81.087234,0.11375961,0.0,77.69847,8.330017
30154,21249240.0,0.0,18.29889,12.586456,21.804901,21.272888,22.410309,22.020966,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,1.2807799e-05,9.54197e-21,0.0,81.08681,25.00078,25.775623,96.0,0.070495024,33.914127,241.34528,88.5549,0.0,81.08681,0.11375961,0.0,77.69807,8.330017
30155,21249300.0,0.0,18.29889,12.583832,21.801422,21.268616,22.407532,22.018066,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0002590164,9.54197e-21,0.0,81.08638,25.000765,25.764477,96.0,0.07053391,33.929733,241.34529,88.55489,0.0,81.08638,0.11375961,0.0,77.697655,8.330017
30156,21249360.0,0.0,18.29889,12.581207,21.797974,21.264343,22.404755,22.015137,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-9.368773e-05,9.54197e-21,0.0,81.08595,25.00075,25.75334,96.0,0.07057273,33.94532,241.3453,88.554886,0.0,81.08595,0.11375961,0.0,77.69724,8.330017
30157,21249420.0,0.0,18.29889,12.578552,21.794495,21.26007,22.401978,22.012238,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00040165128,9.54197e-21,0.0,81.085526,25.000736,25.742191,96.0,0.0706116,33.960934,241.34532,88.55488,0.0,81.085526,0.11375961,0.0,77.69684,8.330017
30158,21249480.0,0.0,18.29889,12.575867,21.791077,21.25586,22.3992,22.009338,18.29889,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.00025468337,9.54197e-21,0.0,81.085106,25.000723,25.731009,96.0,0.07065057,33.976585,241.34534,88.55487,0.0,81.085106,0.11375962,0.0,77.69643,8.330017
30159,21249540.0,0.0,18.29889,12.57312,21.787628,21.251648,22.396454,22.00647,18.29889,18.29889,18.29889,18.29889,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00012901273,9.54197e-21,0.0,81.08467,25.000711,25.719818,96.0,0.070689574,33.992256,241.34534,88.55486,0.0,81.08467,0.11375963,0.0,77.696014,8.330017
30160,21249600.0,0.0,18.29889,12.570374,21.78424,21.247437,22.393707,22.003601,18.29889,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,3.389539e-05,9.54197e-21,0.0,81.08424,25.0007,25.708616,96.0,0.070728615,34.00794,241.34535,88.55486,0.0,81.08424,0.11375963,0.0,77.6956,8.330017
30161,21249660.0,0.0,18.298859,12.567566,21.780823,21.243256,22.39096,22.000732,18.29889,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.000693979,9.54197e-21,0.0,81.08381,25.00069,25.697401,96.0,0.07076767,34.023636,241.34537,88.554855,0.0,81.08381,0.113759644,0.0,77.69518,8.330017
30162,21249720.0,0.0,18.298859,12.564728,21.777405,21.239075,22.388214,21.997864,18.29889,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0009830885,9.54197e-21,0.0,81.08338,25.00068,25.686121,96.0,0.07080696,34.03943,241.34538,88.554855,0.0,81.08338,0.11375966,0.0,77.69477,8.330017
30163,21249780.0,0.0,18.298859,12.561829,21.774017,21.234955,22.385468,21.995026,18.298859,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.0006086752,9.54197e-21,0.0,81.08295,25.00067,25.674768,96.0,0.0708465,34.05532,241.3454,88.554855,0.0,81.08295,0.11375968,0.0,77.69436,8.330017
30164,21249840.0,0.0,18.298859,12.558868,21.77066,21.230804,22.382751,21.992188,18.298859,18.29889,18.29889,18.29889,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00025730536,9.54197e-21,0.0,81.082504,25.000662,25.663376,96.0,0.07088616,34.071274,241.3454,88.554855,0.0,81.082504,0.1137597,0.0,77.69393,8.330017
30165,21249900.0,0.0,18.298859,12.555878,21.767303,21.226715,22.380035,21.98935,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.00018006764,9.54197e-21,0.0,81.08206,25.000652,25.651947,96.0,0.07092595,34.087276,241.34541,88.554855,0.0,81.08206,0.11375972,0.0,77.69351,8.330017
30166,21249960.0,0.0,18.298828,12.552795,21.763947,21.222626,22.37732,21.986511,18.298859,18.298859,18.298859,18.298859,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0008793287,9.54197e-21,0.0,81.08162,25.000647,25.640484,96.0,0.07096584,34.10332,241.34543,88.554855,0.0,81.08162,0.113759734,0.0,77.693085,8.330017
30167,21250020.0,0.0,18.298828,12.549622,21.76062,21.218536,22.374603,21.983704,18.298859,18.298859,18.298859,18.298859,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0013700345,9.54197e-21,0.0,81.081184,25.00064,25.628933,96.0,0.07100603,34.119495,241.34544,88.55486,0.0,81.081184,0.113759756,0.0,77.69266,8.330017
30168,21250080.0,0.0,18.298828,12.546417,21.757294,21.214478,22.371887,21.980896,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0014779024,9.54197e-21,0.0,81.08073,25.000633,25.617287,96.0,0.07104654,34.1358,241.34544,88.55486,0.0,81.08073,0.11375978,0.0,77.69223,8.330017
30169,21250140.0,0.0,18.298828,12.543091,21.753967,21.21045,22.369202,21.978088,18.298828,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.00092127273,9.54197e-21,0.0,81.08028,25.000626,25.60554,96.0,0.07108741,34.15225,241.34546,88.55487,0.0,81.08028,0.11375981,0.0,77.691795,8.330017
30170,21250200.0,0.0,18.298828,12.539703,21.750702,21.20642,22.366516,21.975311,18.298828,18.298828,18.298828,18.298828,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.00062012585,9.54197e-21,0.0,81.07983,25.00062,25.59372,96.0,0.0711285,34.168793,241.34547,88.55487,0.0,81.07983,0.11375983,0.0,77.69136,8.330017
30171,21250260.0,0.0,18.298798,12.536224,21.747406,21.202423,22.36383,21.972534,18.298828,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0011665224,9.54197e-21,0.0,81.07936,25.000616,25.581837,96.0,0.071169816,34.18543,241.34547,88.55488,0.0,81.07936,0.11375987,0.0,77.69092,8.330017
30172,21250320.0,0.0,18.298767,12.532654,21.74411,21.198425,22.361145,21.969757,18.298798,18.298828,18.298828,18.298828,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.001682173,9.54197e-21,0.0,81.078896,25.00061,25.569843,96.0,0.0712115,34.202217,241.34549,88.554886,0.0,81.078896,0.11375989,0.0,77.69047,8.330017
30173,21250380.0,0.0,18.298767,12.528961,21.740845,21.194458,22.35846,21.96698,18.298798,18.298828,18.298828,18.298828,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.001526143,9.54197e-21,0.0,81.07843,25.000605,25.557714,96.0,0.07125364,34.219196,241.3455,88.55489,0.0,81.07843,0.11375993,0.0,77.69002,8.330017
30174,21250440.0,0.0,18.298767,12.525177,21.73758,21.19049,22.355804,21.964233,18.298798,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.001344508,9.54197e-21,0.0,81.07796,25.0006,25.545479,96.0,0.07129617,34.23633,241.3455,88.5549,0.0,81.07796,0.113759965,0.0,77.68957,8.330017
30175,21250500.0,0.0,18.298767,12.521301,21.734344,21.186584,22.35315,21.961487,18.298767,18.298798,18.298798,18.298798,0.0,0.032086108,0.032086108,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0010027688,9.54197e-21,0.0,81.077484,25.000597,25.533125,96.0,0.07133907,34.253624,241.34552,88.55491,0.0,81.077484,0.11376,0.0,77.6891,8.330017
30176,21250560.0,0.0,18.298737,12.517273,21.73111,21.182648,22.350494,21.95874,18.298767,18.298798,18.298798,18.298798,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.001682073,9.54197e-21,0.0,81.076996,25.000595,25.520683,96.0,0.07138228,34.27104,241.34554,88.55492,0.0,81.076996,0.11376004,0.0,77.68864,8.330017
30177,21250620.0,0.0,18.298706,12.513153,21.727905,21.178741,22.34784,21.955994,18.298767,18.298767,18.298767,18.298767,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.002067283,9.54197e-21,0.0,81.07651,25.000591,25.508087,96.0,0.07142601,34.288677,241.34554,88.55493,0.0,81.07651,0.11376009,0.0,77.68818,8.330017
30178,21250680.0,0.0,18.298706,12.508911,21.72467,21.174835,22.345184,21.953278,18.298737,18.298767,18.298767,18.298767,0.0,0.03208614,0.03208614,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0018270366,9.54197e-21,0.0,81.07601,25.000587,25.495327,96.0,0.07147031,34.306545,241.34555,88.55494,0.0,81.07601,0.11376013,0.0,77.6877,8.330017
30179,21250740.0,0.0,18.298706,12.504517,21.721497,21.17096,22.34256,21.950562,18.298737,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0014650589,9.54197e-21,0.0,81.075516,25.000584,25.482422,96.0,0.07151508,34.324608,241.34557,88.554955,0.0,81.075516,0.11376018,0.0,77.68722,8.330017
30180,21250800.0,0.0,18.298676,12.5,21.718323,21.167114,22.339935,21.947845,18.298706,18.298737,18.298737,18.298737,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0014967895,9.54197e-21,0.0,81.075005,25.000582,25.469357,96.0,0.07156041,34.3429,241.34557,88.55496,0.0,81.075005,0.113760225,0.0,77.68673,8.330017
30181,21250860.0,0.0,18.298615,12.49527,21.715088,21.163177,22.33731,21.94513,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0033248272,9.54197e-21,0.0,81.07449,25.000578,25.456158,96.0,0.071606204,34.36138,241.34558,88.55498,0.0,81.07449,0.11376028,0.0,77.68624,8.330017
30182,21250920.0,0.0,18.298523,12.490173,21.711884,21.159271,22.334686,21.942413,18.298676,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.006278892,9.54197e-21,0.0,81.073975,25.00057,25.442562,96.0,0.07165335,34.380413,241.3456,88.55499,0.0,81.073975,0.11376034,0.0,77.68574,8.330017
30183,21250980.0,0.0,18.298492,12.484802,21.70868,21.155365,22.332092,21.939697,18.298615,18.298676,18.298676,18.298676,0.0,0.032086216,0.032086216,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0073861317,9.54197e-21,0.0,81.07345,25.000555,25.428495,96.0,0.07170213,34.40011,241.3456,88.55501,0.0,81.07345,0.11376041,0.0,77.68523,8.330017
30184,21251040.0,0.0,18.298462,12.479126,21.705505,21.15149,22.329468,21.937012,18.298584,18.298645,18.298645,18.298645,0.0,0.032086246,0.032086246,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.00562493,9.54197e-21,0.0,81.07291,25.000528,25.413889,96.0,0.07175277,34.420555,241.34561,88.555016,0.0,81.07291,0.113760516,0.0,77.68471,8.330017
30185,21251100.0,0.0,18.298492,12.473145,21.702332,21.147644,22.326904,21.934326,18.298523,18.298584,18.298584,18.298615,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0029183752,9.54197e-21,0.0,81.07235,25.000505,25.39891,96.0,0.0718047,34.44153,241.34563,88.55504,0.0,81.07235,0.11376061,0.0,77.68417,8.330017
