,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30186,21251160.0,0.0,18.298431,12.466888,21.699097,21.143707,22.32431,21.93161,18.298492,18.298553,18.298553,18.298553,0.0,0.0320863,0.0320863,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.0031928422,9.54197e-21,0.0,81.07178,25.000486,25.383667,96.0,0.07185752,34.462868,241.34563,88.55505,0.0,81.07178,0.113760725,0.0,77.683624,8.330017
30187,21251220.0,0.0,18.29837,12.460358,21.695923,21.13977,22.321716,21.928925,18.298462,18.298523,18.298523,18.298523,0.0,0.03208633,0.03208633,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.005191465,9.54197e-21,0.0,81.07119,25.000471,25.36814,96.0,0.071911305,34.484604,241.34564,88.55508,0.0,81.07119,0.11376084,0.0,77.68306,8.330017
30188,21251280.0,0.0,18.29834,12.453552,21.692719,21.135864,22.319122,21.926239,18.298431,18.298492,18.298492,18.298492,0.0,0.032086365,0.032086365,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.005077875,9.54197e-21,0.0,81.07059,25.000458,25.352188,96.0,0.071966544,34.506935,241.34564,88.55511,0.0,81.07059,0.11376096,0.0,77.68248,8.330017
30189,21251340.0,0.0,18.29831,12.446533,21.689545,21.131989,22.316559,21.923553,18.2984,18.298462,18.298462,18.298462,0.0,0.0320864,0.0320864,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.004407223,9.54197e-21,0.0,81.06998,25.000446,25.335926,96.0,0.072022855,34.529705,241.34566,88.55514,0.0,81.06998,0.113761075,0.0,77.68189,8.330017
30190,21251400.0,0.0,18.29831,12.4392395,21.686401,21.128143,22.314026,21.920868,18.29837,18.298431,18.298431,18.298431,0.0,0.03208643,0.03208643,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0022953749,9.54197e-21,0.0,81.06934,25.000439,25.319296,96.0,0.07208041,34.552986,241.34566,88.55517,0.0,81.06934,0.113761194,0.0,77.68128,8.330017
30191,21251460.0,0.0,18.298279,12.431732,21.683197,21.124176,22.311462,21.918182,18.29834,18.29837,18.29837,18.2984,0.0,0.03208646,0.03208646,0.049588397,25.0,18.300018,0.0,0.0,0.0,-0.0031323484,9.54197e-21,0.0,81.0687,25.000439,25.302483,96.0,0.07213857,34.576523,241.34567,88.55521,0.0,81.0687,0.11376132,0.0,77.680664,8.330017
30192,21251520.0,0.0,18.298218,12.424011,21.679993,21.12027,22.308899,21.915527,18.29831,18.29834,18.29834,18.29837,0.0,0.032086495,0.032086495,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.0041262694,9.54197e-21,0.0,81.06804,25.000444,25.285387,96.0,0.07219769,34.600456,241.34567,88.55524,0.0,81.06804,0.11376145,0.0,77.68003,8.330017
30193,21251580.0,0.0,18.298218,12.416077,21.676819,21.116364,22.306366,21.912842,18.298279,18.29834,18.29834,18.29834,0.0,0.03208653,0.03208653,0.049588505,25.0,18.300018,0.0,0.0,0.0,-0.0036138128,9.54197e-21,0.0,81.06736,25.00045,25.267965,96.0,0.072257906,34.624847,241.34569,88.55528,0.0,81.06736,0.11376156,0.0,77.679375,8.330017
30194,21251640.0,0.0,18.298218,12.407928,21.673676,21.112457,22.303833,21.910187,18.298248,18.29831,18.29831,18.29831,0.0,0.03208656,0.03208656,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.0022613844,9.54197e-21,0.0,81.066666,25.000462,25.250292,96.0,0.072318986,34.649593,241.34569,88.55532,0.0,81.066666,0.11376168,0.0,77.67871,8.330017
30195,21251700.0,0.0,18.298187,12.399628,21.670532,21.108612,22.3013,21.907532,18.298218,18.298279,18.298279,18.298279,0.0,0.03208659,0.03208659,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0014900576,9.54197e-21,0.0,81.06596,25.000479,25.232449,96.0,0.072380595,34.67457,241.3457,88.55536,0.0,81.06596,0.11376179,0.0,77.67803,8.330017
30196,21251760.0,0.0,18.298157,12.391113,21.667328,21.104645,22.298767,21.904846,18.298218,18.298248,18.298248,18.298248,0.0,0.032086615,0.032086615,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.0025668791,9.54197e-21,0.0,81.06525,25.0005,25.214422,96.0,0.07244284,34.699814,241.34572,88.555405,0.0,81.06525,0.113761894,0.0,77.67734,8.330017
30197,21251820.0,0.0,18.298126,12.382446,21.664154,21.100739,22.296234,21.902191,18.298187,18.298218,18.298218,18.298218,0.0,0.032086644,0.032086644,0.049588706,25.0,18.300018,0.0,0.0,0.0,-0.0032962041,9.54197e-21,0.0,81.064514,25.000525,25.196161,96.0,0.07250583,34.725372,241.34572,88.55545,0.0,81.064514,0.11376199,0.0,77.67663,8.330017
30198,21251880.0,0.0,18.298096,12.373627,21.66101,21.096802,22.293732,21.899536,18.298157,18.298218,18.298218,18.298218,0.0,0.032086667,0.032086667,0.049588747,25.0,18.300018,0.0,0.0,0.0,-0.0032325638,9.54197e-21,0.0,81.06377,25.000551,25.177706,96.0,0.07256949,34.75121,241.34573,88.55549,0.0,81.06377,0.11376209,0.0,77.67592,8.330017
30199,21251940.0,0.0,18.298126,12.364655,21.657867,21.092926,22.29123,21.896912,18.298157,18.298187,18.298187,18.298187,0.0,0.032086693,0.032086693,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.001646721,9.54197e-21,0.0,81.06301,25.000578,25.159004,96.0,0.07263396,34.777393,241.34575,88.555534,0.0,81.06301,0.11376218,0.0,77.675186,8.330017
30200,21252000.0,0.0,18.298126,12.35556,21.654724,21.08905,22.288727,21.894257,18.298126,18.298157,18.298157,18.298157,0.0,0.032086715,0.032086715,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.00045137285,9.54197e-21,0.0,81.06225,25.000608,25.140207,96.0,0.07269873,34.80371,241.34575,88.55557,0.0,81.06225,0.11376227,0.0,77.67445,8.330017
30201,21252060.0,0.0,18.298096,12.346344,21.65155,21.085114,22.286255,21.891602,18.298126,18.298157,18.298157,18.298157,0.0,0.032086737,0.032086737,0.04958886,25.0,18.300018,0.0,0.0,0.0,-0.001781631,9.54197e-21,0.0,81.06146,25.000645,25.121344,96.0,0.0727637,34.83012,241.34576,88.55562,0.0,81.06146,0.11376233,0.0,77.673706,8.330017
30202,21252120.0,0.0,18.298065,12.337006,21.648407,21.081177,22.283752,21.888977,18.298096,18.298126,18.298126,18.298126,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0027550072,9.54197e-21,0.0,81.060684,25.000677,25.102308,96.0,0.07282922,34.85677,241.34578,88.55566,0.0,81.060684,0.1137624,0.0,77.67295,8.330017
30203,21252180.0,0.0,18.298065,12.327545,21.645233,21.07727,22.28128,21.886353,18.298096,18.298126,18.298126,18.298126,0.0,0.03208677,0.03208677,0.04958892,25.0,18.300018,0.0,0.0,0.0,-0.001742758,9.54197e-21,0.0,81.05988,25.00071,25.08308,96.0,0.07289536,34.883686,241.3458,88.555695,0.0,81.05988,0.11376246,0.0,77.67219,8.330017
30204,21252240.0,0.0,18.298065,12.317993,21.64212,21.073395,22.278809,21.883728,18.298065,18.298096,18.298096,18.298096,0.0,0.032086786,0.032086786,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.0007963588,9.54197e-21,0.0,81.05909,25.000744,25.063791,96.0,0.0729617,34.910694,241.34581,88.555725,0.0,81.05909,0.11376251,0.0,77.67142,8.330017
30205,21252300.0,0.0,18.298096,12.30838,21.639008,21.069519,22.276337,21.881104,18.298065,18.298096,18.298096,18.298096,0.0,0.032086797,0.032086797,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00057504734,9.54197e-21,0.0,81.05828,25.000778,25.044409,96.0,0.07302832,34.937824,241.34581,88.55576,0.0,81.05828,0.113762565,0.0,77.67065,8.330017
30206,21252360.0,0.0,18.298035,12.298676,21.635834,21.065582,22.273865,21.878479,18.298065,18.298096,18.298096,18.298096,0.0,0.032086812,0.032086812,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.0011291613,9.54197e-21,0.0,81.057465,25.000814,25.025066,96.0,0.07309476,34.96491,241.34583,88.55579,0.0,81.057465,0.1137626,0.0,77.66987,8.330017
30207,21252420.0,0.0,18.298035,12.28894,21.63269,21.061646,22.271423,21.875854,18.298065,18.298065,18.298065,18.298065,0.0,0.03208682,0.03208682,0.049589,25.0,18.300018,0.0,0.0,0.0,-0.0020497353,9.54197e-21,0.0,81.05665,25.000849,25.00561,96.0,0.07316157,34.992146,241.34584,88.555824,0.0,81.05665,0.11376264,0.0,77.669075,8.330017
30208,21252480.0,0.0,18.298035,12.279114,21.629578,21.05774,22.268982,21.87326,18.298065,18.298065,18.298065,18.298065,0.0,0.03208683,0.03208683,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.00086163677,9.54197e-21,0.0,81.05583,25.00088,24.98601,96.0,0.073228836,35.019585,241.34586,88.555855,0.0,81.05583,0.11376268,0.0,77.66829,8.330017
30209,21252540.0,0.0,18.298065,12.269257,21.626465,21.053864,22.26654,21.870636,18.298035,18.298065,18.298065,18.298065,0.0,0.032086834,0.032086834,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.00072503486,9.54197e-21,0.0,81.055,25.000908,24.966394,96.0,0.073296115,35.047047,241.34587,88.55588,0.0,81.055,0.1137627,0.0,77.667496,8.330017
30210,21252600.0,0.0,18.298065,12.259552,21.623413,21.050049,22.26413,21.868103,18.298035,18.298065,18.298065,18.298065,0.0,0.032086838,0.032086838,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.0014565991,9.54197e-21,0.0,81.05419,25.000938,24.947163,96.0,0.07336205,35.07397,241.3459,88.5559,0.0,81.05419,0.113762714,0.0,77.66672,8.330017
30211,21252660.0,0.0,18.298035,12.249481,21.620209,21.046051,22.261658,21.865448,18.298065,18.298065,18.298065,18.298065,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,-9.463008e-05,9.54197e-21,0.0,81.053345,25.000973,24.927332,96.0,0.07343,35.101734,241.34592,88.55592,0.0,81.053345,0.11376272,0.0,77.66591,8.330017
30212,21252720.0,0.0,18.298035,12.239563,21.617096,21.042145,22.259247,21.862854,18.298065,18.298065,18.298065,18.298065,0.0,0.032086845,0.032086845,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.0010889036,9.54197e-21,0.0,81.05252,25.001001,24.907797,96.0,0.07349691,35.129086,241.34593,88.55594,0.0,81.05252,0.11376274,0.0,77.66511,8.330017
30213,21252780.0,0.0,18.298035,12.229645,21.613983,21.038239,22.256836,21.86026,18.298065,18.298065,18.298065,18.298065,0.0,0.032086845,0.032086845,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.0010838876,9.54197e-21,0.0,81.05169,25.001026,24.888256,96.0,0.07356379,35.15644,241.34595,88.555954,0.0,81.05169,0.11376274,0.0,77.664314,8.330017
30214,21252840.0,0.0,18.298065,12.219757,21.61087,21.034363,22.254425,21.857697,18.298035,18.298065,18.298065,18.298065,0.0,0.032086845,0.032086845,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0008041947,9.54197e-21,0.0,81.05086,25.001049,24.868658,96.0,0.07363085,35.18388,241.34596,88.55597,0.0,81.05086,0.11376274,0.0,77.66351,8.330017
30215,21252900.0,0.0,18.298096,12.209869,21.607788,21.030518,22.252014,21.855133,18.298065,18.298065,18.298065,18.298065,0.0,0.032086845,0.032086845,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0021861207,9.54197e-21,0.0,81.050026,25.001072,24.849178,96.0,0.07369746,35.21115,241.34598,88.555984,0.0,81.050026,0.11376274,0.0,77.66272,8.330017
30216,21252960.0,0.0,18.298065,12.200012,21.604675,21.02658,22.249634,21.85254,18.298065,18.298065,18.298065,18.298065,0.0,0.03208684,0.03208684,0.049589034,25.0,18.300018,0.0,0.0,0.0,0.00085739506,9.54197e-21,0.0,81.049194,25.001097,24.829847,96.0,0.073763534,35.238216,241.34601,88.55599,0.0,81.049194,0.113762714,0.0,77.66193,8.330017
30217,21253020.0,0.0,18.298065,12.190186,21.601593,21.022675,22.247223,21.849976,18.298065,18.298065,18.298065,18.298065,0.0,0.032086834,0.032086834,0.049589027,25.0,18.300018,0.0,0.0,0.0,-0.0003906453,9.54197e-21,0.0,81.04837,25.001118,24.810562,96.0,0.073829405,35.265213,241.34602,88.556,0.0,81.04837,0.1137627,0.0,77.66113,8.330017
30218,21253080.0,0.0,18.298096,12.18045,21.59848,21.018768,22.244843,21.847412,18.298065,18.298065,18.298065,18.298065,0.0,0.03208683,0.03208683,0.04958902,25.0,18.300018,0.0,0.0,0.0,0.00047615397,9.54197e-21,0.0,81.04755,25.001135,24.791279,96.0,0.073895246,35.29221,241.34604,88.55601,0.0,81.04755,0.11376268,0.0,77.66034,8.330017
30219,21253140.0,0.0,18.298126,12.170746,21.595398,21.014923,22.242462,21.844849,18.298096,18.298065,18.298065,18.298065,0.0,0.032086823,0.032086823,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0013905015,9.54197e-21,0.0,81.04672,25.001152,24.772123,96.0,0.07396061,35.31903,241.34607,88.55601,0.0,81.04672,0.11376266,0.0,77.65955,8.330017
30220,21253200.0,0.0,18.298157,12.161102,21.592346,21.011078,22.240112,21.842285,18.298096,18.298096,18.298096,18.298096,0.0,0.032086816,0.032086816,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.002928737,9.54197e-21,0.0,81.045906,25.00117,24.753063,96.0,0.07402562,35.34571,241.34608,88.55601,0.0,81.045906,0.113762625,0.0,77.65877,8.330017
30221,21253260.0,0.0,18.298126,12.151581,21.589264,21.007141,22.237732,21.839752,18.298126,18.298096,18.298096,18.298096,0.0,0.03208681,0.03208681,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.0013330285,9.54197e-21,0.0,81.04509,25.001186,24.734241,96.0,0.07408978,35.372063,241.3461,88.55601,0.0,81.04509,0.11376259,0.0,77.65799,8.330017
30222,21253320.0,0.0,18.298126,12.14212,21.586151,21.003235,22.235382,21.837189,18.298126,18.298096,18.298096,18.298096,0.0,0.032086797,0.032086797,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.0003431758,9.54197e-21,0.0,81.04428,25.001202,24.715508,96.0,0.07415362,35.39829,241.34613,88.55601,0.0,81.04428,0.11376255,0.0,77.65721,8.330017
30223,21253380.0,0.0,21.22882,12.132782,21.582062,20.999298,22.23294,21.834564,18.300507,18.298553,18.298553,18.298492,0.0,0.031663533,0.031663533,0.04927497,25.0,18.300018,0.0,0.0,0.0,82.818054,9.54197e-21,0.0,78.84343,26.577042,0.86554074,96.0,0.11261294,68.78824,241.34503,89.1461,0.0,78.84343,0.11265776,0.0,75.74018,8.330017
30224,21253440.0,0.0,21.568634,12.123566,21.570068,20.997772,22.233063,21.834137,18.868622,18.408905,18.408905,18.399597,0.0,0.020725144,0.020725144,0.033660986,25.0,18.300018,0.0,0.0,0.0,109.0553,9.54197e-21,0.0,60.56611,58.357178,-7.4023824e-06,96.0,0.07514484,70.00001,241.9205,94.808334,0.0,60.56611,0.07514416,0.0,59.39953,8.330017
30225,21253500.0,0.0,21.56778,12.114471,21.56784,21.000793,22.237488,21.837372,19.44162,18.622833,18.622833,18.600891,0.0,0.013941318,0.013941318,0.023090132,25.0,18.300018,0.0,0.0,0.0,56.459366,9.54197e-21,0.0,54.023914,67.31696,-6.6054185e-06,96.0,0.051002465,70.00001,242.64142,91.04856,0.0,54.023914,0.05097463,0.0,53.211655,8.330017
30226,21253560.0,0.0,21.569672,12.105499,21.56961,21.006378,22.244263,21.84262,19.386719,18.806427,18.806427,18.778076,0.0,0.00968049,0.00968049,0.01625462,25.0,18.300018,0.0,0.0,0.0,366.40732,1.0613601e-05,0.0,49.876587,67.23739,-1.5470516e-13,96.0,0.03562254,70.0,245.298,85.63884,0.0,49.876587,0.03561086,0.0,49.249023,8.330017
30227,21253620.0,0.0,21.573547,12.09668,21.573517,21.013397,22.25235,21.848999,17.81363,18.77481,18.77481,18.753937,0.0,0.0069662677,0.0069662677,0.011813986,25.0,18.300018,0.0,0.0,0.0,86.78625,9.54197e-21,0.0,46.84994,63.62817,1.1556023e-15,96.0,0.02575006,70.0,169.67815,80.52794,0.0,46.84994,0.025737688,0.0,46.34083,8.330017
30228,21253680.0,0.0,21.578735,12.088013,21.578735,21.021149,22.26117,21.855957,17.58432,18.645142,18.645142,18.632385,0.0,0.0052235373,0.0052235373,0.008921976,25.0,18.300018,0.0,0.0,0.0,39.266018,9.54197e-21,0.0,44.54543,58.977383,2.396197e-19,96.0,0.01937128,70.0,116.91996,76.22141,0.0,44.54543,0.0193597,0.0,44.116886,8.330017
30229,21253740.0,0.0,21.584839,12.079498,21.584839,21.029419,22.270508,21.863342,17.963257,18.569122,18.569122,18.559723,0.0,0.004067324,0.004067324,0.0069835917,25.0,18.300018,0.0,0.0,0.0,25.726677,9.54197e-21,0.0,42.72342,54.385807,-3.321534e-22,96.0,0.015119675,70.0,83.64731,72.71941,0.0,42.72342,0.015109537,0.0,42.352417,8.330017
30230,21253800.0,0.0,21.591522,12.0711975,21.591553,21.038116,22.280182,21.871002,18.338837,18.539368,18.539368,18.531036,0.0,0.0032714184,0.0032714184,0.0056391726,25.0,18.300018,0.0,0.0,0.0,18.070114,9.54197e-21,0.0,41.240128,50.237278,2.150883e-24,96.0,0.012182985,70.0,62.045013,69.88929,0.0,41.240128,0.012174322,0.0,40.911785,8.330017
30231,21253860.0,0.0,21.598358,12.063049,21.598358,21.046356,22.289642,21.878479,18.641357,18.53482,18.53482,18.526703,0.0,0.0027039282,0.0027039282,0.004675139,25.0,18.300018,0.0,0.0,0.0,13.3454685,9.54197e-21,0.0,40.00247,46.623398,1.5625728e-28,96.0,0.010083664,70.0,47.55635,67.5933,0.0,40.00247,0.010076362,0.0,39.706814,8.330017
30232,21253920.0,0.0,21.605316,12.055115,21.605316,21.05481,22.299286,21.886108,18.882233,18.54358,18.54358,18.535309,0.0,0.0022867345,0.0022867345,0.0039633224,25.0,18.300018,0.0,0.0,0.0,13.387823,9.54197e-21,0.0,38.948868,43.525978,-6.887009e-31,96.0,0.008537302,70.0,37.533234,65.71838,0.0,38.948868,0.008531136,0.0,38.678947,8.330017
30233,21253980.0,0.0,21.612488,12.047394,21.612488,21.063446,22.309082,21.89383,19.0401,18.558899,18.558899,18.550415,0.0,0.0019717047,0.0019717047,0.0034239735,25.0,18.300018,0.0,0.0,0.0,262.13376,9.218009e-06,0.0,38.03618,40.889286,-5.6782196e-33,96.0,0.0073677716,70.0,30.397202,64.176025,0.0,38.03618,0.007362578,0.0,37.787018,8.330017
30234,21254040.0,0.0,21.619812,12.039886,21.619812,21.072235,22.31897,21.901703,18.754791,18.571167,18.571167,18.562622,0.0,0.0017281858,0.0017281858,0.0030059163,25.0,18.300018,0.0,0.0,0.0,407.93823,1.3458789e-05,0.0,37.23331,38.64958,1.5058933e-34,96.0,0.0064625917,70.0,25.182238,62.897987,0.0,37.23331,0.006458207,0.0,37.001263,8.330017
30235,21254100.0,0.0,21.627289,12.032593,21.627289,21.081085,22.32898,21.909607,17.827972,18.562775,18.562775,18.55487,0.0,0.0015360934,0.0015360934,0.0026754152,25.0,18.300018,0.0,0.0,0.0,158.64458,3.1682052e-06,0.0,36.51766,36.746666,-1.9947975e-37,96.0,0.005747842,70.0,21.281239,61.83183,0.0,36.51766,0.005744134,0.0,36.299988,8.330017
30236,21254160.0,0.0,21.634613,12.025574,21.634613,21.089142,22.338379,21.916992,16.72815,18.526672,18.526672,18.520172,0.0,0.0013819162,0.0013819162,0.0024096663,25.0,18.300018,0.0,0.0,0.0,23.98716,9.54197e-21,0.0,35.872623,35.12824,-3.503e-42,96.0,0.0051736934,70.0,18.302717,60.9373,0.0,35.872623,0.005170545,0.0,35.66722,8.330017
30237,21254220.0,0.0,21.641815,12.018768,21.641815,21.097198,22.347809,21.924408,15.876434,18.47052,18.47052,18.465729,0.0,0.0012561824,0.0012561824,0.0021926153,25.0,18.300018,0.0,0.0,0.0,18.970886,9.54197e-21,0.0,35.28525,33.74844,-1.4e-43,96.0,0.004705139,70.0,15.9848175,60.1823,0.0,35.28525,0.0047024596,0.0,35.09047,8.330017
30238,21254280.0,0.0,21.648956,12.012238,21.648956,21.105347,22.3573,21.931885,15.33606,18.404968,18.404968,18.401855,0.0,0.0011522247,0.0011522247,0.0020129266,25.0,18.300018,0.0,0.0,0.0,16.269188,9.54197e-21,0.0,34.745777,32.569626,0.0,96.0,0.004317508,70.0,14.150732,59.541958,0.0,34.745777,0.0043152203,0.0,34.560303,8.330017
30239,21254340.0,0.0,21.656158,12.005981,21.656158,21.113495,22.366821,21.939362,15.036591,18.337463,18.337463,18.335846,0.0,0.001065275,0.001065275,0.0018624724,25.0,18.300018,0.0,0.0,0.0,38.768204,9.54197e-21,0.0,34.24684,31.561544,0.0,96.0,0.0039931457,70.0,12.67875,58.997078,0.0,34.24684,0.0039911564,0.0,34.069607,8.330017
30240,21254400.0,0.0,21.663269,12.000092,21.663239,21.121521,22.37622,21.946747,14.902191,18.273193,18.273193,18.272827,0.0,0.0009928335,0.0009928335,0.0017370054,25.0,18.300018,0.0,0.0,0.0,54.883198,9.54197e-21,0.0,33.789722,30.710464,0.0,96.0,0.0037227666,70.0,11.498747,58.53851,0.0,33.789722,0.0037210812,0.0,33.619728,8.330017
30241,21254460.0,0.0,21.649536,11.994293,21.665527,21.129547,22.385681,21.954163,14.888733,18.259583,18.259583,18.259766,0.0,3.277828e-05,3.277828e-05,3.4501903e-05,56.666668,18.300018,0.0,0.0,0.0,1.9859729,9.54197e-21,0.0,11.291795,23.217339,0.0,96.0,0.00010004457,70.0,0.14439218,54.150925,0.0,11.291795,0.000116949785,0.0,10.254553,8.330017
30242,21254520.0,9.0,21.63031,11.9888,21.673767,21.137482,22.394989,21.961456,14.881409,18.248596,18.248596,18.251862,0.0,0.00038610512,0.00038610512,0.0005214825,88.333336,18.300018,0.0,0.0,0.0,11.550774,9.54197e-21,0.0,22.818209,33.635036,0.0,96.0,0.0012918162,70.0,4.155321,59.082325,0.0,22.818209,0.0013179292,0.0,19.90964,8.330017
30243,21254580.0,9.0,21.661774,11.98349,21.71994,21.14508,22.4039,21.968445,14.901398,18.18692,18.18692,18.2099,0.0,0.0021209787,0.0021209787,0.0024245698,120.0,18.300018,0.0,0.0,0.0,58.61443,9.54197e-21,0.0,37.153965,47.785824,0.0,96.0,0.006662661,70.0,32.23835,67.00218,0.0,37.153965,0.00669637,0.0,32.47498,8.330017
30244,21254640.0,9.0,21.799866,11.978424,21.814667,21.151459,22.411133,21.973999,15.490204,17.953003,17.953003,18.062836,0.0,0.007644403,0.007644403,0.008114607,120.0,18.300018,0.0,0.0,0.0,171.79953,9.54197e-21,0.0,49.453346,54.721073,0.0,96.0,0.023388833,70.0,132.61702,75.65263,0.0,49.453346,0.023404654,0.0,43.914295,8.330017
30245,21254700.0,9.0,21.812042,11.973541,21.817932,21.154999,22.414734,21.97638,17.195282,17.658813,17.658813,17.841187,0.0,0.0154375415,0.0154375415,0.017890895,120.0,18.300018,0.0,0.0,0.0,316.97662,9.54197e-21,0.0,57.582684,53.946198,0.0,96.0,0.04875322,70.0,243.55344,83.74879,0.0,57.582684,0.04875072,0.0,52.724438,8.330017
30246,21254760.0,9.0,21.783875,11.968872,21.785736,21.154297,22.414337,21.975403,20.122772,17.986664,17.986664,18.016144,0.0,0.021503404,0.021503404,0.028172523,120.0,18.300018,0.0,0.0,0.0,343.42923,9.54197e-21,0.0,62.25618,52.17264,0.0,96.0,0.07115772,70.0,242.53806,90.27205,0.0,62.25618,0.0711778,0.0,58.416306,8.330017
30247,21254820.0,6.0,21.760681,11.964355,21.762817,21.152924,22.41397,21.97464,23.53543,19.47113,19.47113,19.184143,0.0,0.02575759,0.02575759,0.036617264,120.0,18.300018,0.0,0.0,0.0,-23.586529,9.54197e-21,0.0,64.951706,52.983955,0.0,96.0,0.08811196,70.0,241.47742,96.27851,0.0,64.951706,0.08813714,0.0,61.679245,8.330017
30248,21254880.0,6.0,16.064697,11.9600525,21.75412,21.156494,22.417694,21.977966,24.544678,21.431824,21.431824,20.953827,0.0,0.028592309,0.028592309,0.042475466,120.0,18.300018,0.0,0.0,0.0,-308.2841,9.54197e-21,0.0,66.33507,57.331966,36.210297,96.0,0.028494505,19.30558,240.46733,102.47123,0.0,66.33507,0.099667326,0.0,63.290794,8.330017
30249,21254940.0,6.0,11.956177,11.955902,21.755432,21.165955,22.425323,21.985046,20.528534,22.072296,22.072296,21.723785,0.0,0.030848648,0.030848648,0.047018282,120.0,18.300018,0.0,0.0,0.0,-331.3187,9.54197e-21,0.0,66.81434,62.936108,49.712254,96.0,5.711826e-07,0.40284497,239.6205,108.64642,0.0,66.81434,0.108731024,0.0,63.83645,8.330017
30250,21255000.0,0.0,17.560608,11.951904,21.758362,21.173096,22.430359,21.989777,17.554321,20.542664,20.542664,20.51184,0.0,0.03259259,0.03259259,0.050302703,126.666664,18.300018,0.0,0.0,0.0,-66.593414,9.54197e-21,0.0,66.53714,72.26193,25.7451,96.0,0.07159532,33.956863,238.9483,116.25487,0.0,66.53714,0.115507126,0.0,63.574726,8.330017
30251,21255060.0,0.0,21.579224,11.94809,21.75589,21.171661,22.428802,21.988342,17.285706,18.966675,18.966675,19.103577,0.0,0.033853203,0.033853203,0.052522555,133.33333,18.300018,0.0,0.0,0.0,245.58932,9.54197e-21,0.0,65.58978,83.30656,9.992151,96.0,0.11838891,56.010986,238.53123,124.233795,0.0,65.58978,0.12025328,0.0,62.666626,8.330017
30252,21255120.0,0.0,19.570648,11.944397,21.749542,21.164948,22.423553,21.983429,18.759369,18.562225,18.562225,18.669891,0.0,0.034415,0.034415,0.05351619,140.0,18.300018,0.0,0.0,0.0,82.842476,9.54197e-21,0.0,64.37628,96.17193,20.75507,96.0,0.092447415,40.9429,238.4051,132.34361,0.0,64.37628,0.12237246,0.0,61.511738,8.330017
30253,21255180.0,0.0,15.99469,11.940857,21.743591,21.158173,22.418427,21.978699,19.069,18.821716,18.821716,18.857605,0.0,0.03432524,0.03432524,0.05341256,136.0,18.300018,0.0,0.0,0.0,-168.07863,9.54197e-21,0.0,63.21838,106.414696,32.61819,96.0,0.04972943,24.334532,238.46786,138.03102,0.0,63.21838,0.12207992,0.0,60.40036,8.330017
30254,21255240.0,0.0,17.654724,11.9374695,21.73825,21.151764,22.413696,21.974304,18.06717,18.683807,18.683807,18.723602,0.0,0.03406129,0.03406129,0.053003877,132.0,18.300018,0.0,0.0,0.0,-53.353172,9.54197e-21,0.0,62.254356,113.74745,26.269526,96.0,0.07287862,33.222668,238.55899,141.78198,0.0,62.254356,0.12113831,0.0,59.46223,8.330017
30255,21255300.0,0.0,19.705841,11.934174,21.731781,21.143707,22.407837,21.968842,17.869629,18.29126,18.29126,18.35196,0.0,0.033672106,0.033672106,0.05236396,128.0,18.300018,0.0,0.0,0.0,101.65155,9.54197e-21,0.0,61.479378,118.569145,19.20285,96.0,0.09523311,43.11601,238.61568,143.90096,0.0,61.479378,0.11971561,0.0,58.697975,8.330017
30256,21255360.0,0.0,18.834259,11.93103,21.724792,21.134796,22.40155,21.96289,18.458374,18.244293,18.244293,18.280365,0.0,0.033198573,0.033198573,0.051552936,124.0,18.300018,0.0,0.0,0.0,36.865757,9.54197e-21,0.0,60.941154,121.28091,23.165363,96.0,0.081893645,37.568493,238.62247,144.68515,0.0,60.941154,0.11795335,0.0,58.160763,8.330017
30257,21255420.0,0.0,17.312134,11.9279785,21.718506,21.126617,22.395844,21.95752,18.615479,18.413544,18.413544,18.41742,0.0,0.032780915,0.032780915,0.050817955,120.0,18.300018,0.0,0.0,0.0,-67.3373,9.54197e-21,0.0,60.6239,121.97182,28.106556,96.0,0.06360218,30.650822,238.59163,144.4179,0.0,60.6239,0.11637949,0.0,57.842773,8.330017
30258,21255480.0,0.0,17.902954,11.925049,21.712769,21.11908,22.390625,21.952606,18.215637,18.410187,18.410187,18.415253,0.0,0.032454778,0.032454778,0.0502368,116.0,18.300018,0.0,0.0,0.0,-28.624043,9.54197e-21,0.0,60.46367,121.17428,25.783712,96.0,0.071257204,33.9028,238.54189,143.46796,0.0,60.46367,0.11514363,0.0,57.683475,8.330017
30259,21255540.0,0.0,18.95996,11.922211,21.706726,21.111206,22.385193,21.947449,18.08313,18.267456,18.267456,18.285156,0.0,0.032182563,0.032182563,0.049748816,112.0,18.300018,0.0,0.0,0.0,44.3238,9.54197e-21,0.0,60.424232,119.34879,22.284044,96.0,0.08236156,38.802338,238.4893,142.03778,0.0,60.424232,0.11410957,0.0,57.646553,8.330017
30260,21255600.0,0.0,18.659363,11.919464,21.700409,21.103088,22.379608,21.942139,18.344666,18.243011,18.243011,18.25415,0.0,0.03193499,0.03193499,0.04930374,108.0,18.300018,0.0,0.0,0.0,23.953606,9.54197e-21,0.0,60.49825,116.830605,23.642056,96.0,0.07739802,36.901123,238.44495,140.26811,0.0,60.49825,0.11316814,0.0,57.7246,8.330017
30261,21255660.0,0.0,17.848694,11.916779,21.694641,21.095703,22.374542,21.937286,18.46576,18.3302,18.3302,18.327148,0.0,0.031735316,0.031735316,0.048945814,104.0,18.300018,0.0,0.0,0.0,-29.382584,9.54197e-21,0.0,60.671394,113.75018,26.309723,96.0,0.06787454,33.16639,238.41573,138.26704,0.0,60.671394,0.1124099,0.0,57.902863,8.330017
30262,21255720.0,0.0,17.97757,11.914185,21.689148,21.088745,22.369751,21.93274,18.289368,18.351257,18.351257,18.348145,0.0,0.031592865,0.031592865,0.048692588,100.0,18.300018,0.0,0.0,0.0,-21.512352,9.54197e-21,0.0,60.912277,110.28457,25.665102,96.0,0.06981171,34.06886,238.40501,136.14433,0.0,60.912277,0.1118712,0.0,58.148884,8.330017
30263,21255780.0,0.0,18.595001,11.911682,21.683563,21.081696,22.36493,21.9281,18.177124,18.28476,18.28476,18.29013,0.0,0.031483438,0.031483438,0.048499156,96.0,18.300018,0.0,0.0,0.0,19.16635,9.54197e-21,0.0,61.199867,106.607956,23.601831,96.0,0.07649416,36.957436,238.41385,133.95581,0.0,61.199867,0.11145866,0.0,58.44113,8.330017
30264,21255840.0,0.0,18.573181,11.90921,21.677826,21.074493,22.359985,21.92337,18.293396,18.258514,18.258514,18.263428,0.0,0.031381283,0.031381283,0.048319638,92.0,18.300018,0.0,0.0,0.0,17.854479,9.54197e-21,0.0,61.531734,102.834335,23.830788,96.0,0.07551183,36.636898,238.44206,131.7242,0.0,61.531734,0.11107466,0.0,58.77716,8.330017
30265,21255900.0,0.0,18.117493,11.906799,21.67218,21.067474,22.355164,21.918732,18.390564,18.301666,18.301666,18.299347,0.0,0.031291425,0.031291425,0.048164174,88.0,18.300018,0.0,0.0,0.0,-11.601822,9.54197e-21,0.0,61.90768,98.97726,25.368578,96.0,0.07017712,34.483994,238.489,129.46408,0.0,61.90768,0.110739306,0.0,59.156246,8.330017
30266,21255960.0,0.0,18.05896,11.904449,21.666931,21.061005,22.350739,21.91446,18.318726,18.326416,18.326416,18.322662,0.0,0.03122364,0.03122364,0.048050426,84.0,18.300018,0.0,0.0,0.0,-15.590859,9.54197e-21,0.0,62.31687,95.05442,25.431528,96.0,0.06982115,34.395863,238.55354,127.19855,0.0,62.31687,0.110489905,0.0,59.56679,8.330017
30267,21256020.0,0.0,18.403168,11.90213,21.661713,21.054596,22.346313,21.910187,18.232178,18.296448,18.296448,18.297577,0.0,0.031168645,0.031168645,0.04796044,80.0,18.300018,0.0,0.0,0.0,6.6017346,9.54197e-21,0.0,62.749817,91.11821,24.246906,96.0,0.07367578,36.05433,238.63461,124.9415,0.0,62.749817,0.11028996,0.0,59.99887,8.330017
30268,21256080.0,0.0,18.4982,11.899841,21.656433,21.048065,22.341797,21.905853,18.27362,18.272217,18.272217,18.274872,0.0,0.031110272,0.031110272,0.047864556,76.0,18.300018,0.0,0.0,0.0,12.8319025,9.54197e-21,0.0,63.20753,87.20934,24.000788,96.0,0.07435504,36.398895,238.73126,122.691826,0.0,63.20753,0.110077396,0.0,60.453564,8.330017
30269,21256140.0,0.0,18.25418,11.8975525,21.651184,21.041626,22.337372,21.90158,18.346375,18.290741,18.290741,18.289734,0.0,0.03104776,0.03104776,0.047762357,72.0,18.300018,0.0,0.0,0.0,-2.808809,9.54197e-21,0.0,63.69511,83.32063,24.85071,96.0,0.07140874,35.209007,238.84277,120.44505,0.0,63.69511,0.109850176,0.0,60.935886,8.330017
30270,21256200.0,0.0,18.13623,11.895325,21.646057,21.03534,22.333038,21.8974,18.326324,18.312286,18.312286,18.309326,0.0,0.03099019,0.03099019,0.047669485,68.0,18.300018,0.0,0.0,0.0,-10.416164,9.54197e-21,0.0,64.21138,79.43282,25.170338,96.0,0.070215866,34.761524,238.96826,118.20291,0.0,64.21138,0.10964213,0.0,61.444187,8.330017
30271,21256260.0,0.0,18.30243,11.893097,21.641235,21.029419,22.328918,21.893433,18.26828,18.30188,18.30188,18.30127,0.0,0.030936174,0.030936174,0.047580294,64.0,18.300018,0.0,0.0,0.0,0.15198006,9.54197e-21,0.0,64.75235,75.560905,24.570665,96.0,0.072103724,35.601067,239.10689,115.970566,0.0,64.75235,0.109445,0.0,61.97518,8.330017
30272,21256320.0,0.0,18.424225,11.890839,21.636383,21.023468,22.324799,21.889404,18.2706,18.2836,18.2836,18.284851,0.0,0.0308758,0.0308758,0.047477785,60.0,18.300018,0.0,0.0,0.0,7.9753027,9.54197e-21,0.0,65.31996,71.72589,24.18926,96.0,0.07322562,36.135036,239.2581,113.7467,0.0,65.31996,0.10922183,0.0,62.531586,8.330017
30273,21256380.0,0.0,18.325958,11.888611,21.631592,21.017548,22.320679,21.885437,18.31668,18.287231,18.287231,18.287079,0.0,0.030804994,0.030804994,0.04735565,56.0,18.300018,0.0,0.0,0.0,1.7264571,9.54197e-21,0.0,65.920364,67.92847,24.551777,96.0,0.071877226,35.62751,239.42178,111.527176,0.0,65.920364,0.10895814,0.0,63.11989,8.330017
30274,21256440.0,0.0,18.211792,11.886353,21.626923,21.01175,22.31665,21.88153,18.323853,18.302032,18.302032,18.30014,0.0,0.030729294,0.030729294,0.047224894,52.0,18.300018,0.0,0.0,0.0,-5.5193596,9.54197e-21,0.0,66.5586,64.14658,24.903978,96.0,0.07054433,35.13443,239.59784,109.30756,0.0,66.5586,0.10867526,0.0,63.745094,8.330017
30275,21256500.0,0.0,18.257812,11.884094,21.622314,21.006042,22.312714,21.877686,18.292938,18.302643,18.302643,18.301361,0.0,0.030649405,0.030649405,0.047086637,48.0,18.300018,0.0,0.0,0.0,-2.6349676,9.54197e-21,0.0,67.23357,60.385006,24.71185,96.0,0.07100705,35.40341,239.78566,107.09248,0.0,67.23357,0.10837798,0.0,64.406006,8.330017
30276,21256560.0,0.0,18.355377,11.881805,21.61795,21.00064,22.30893,21.873993,18.278717,18.292053,18.292053,18.292206,0.0,0.030560441,0.030560441,0.046932068,44.0,18.300018,0.0,0.0,0.0,3.518198,9.54197e-21,0.0,67.949005,56.655693,24.38639,96.0,0.07187929,35.859055,239.98503,104.882034,0.0,67.949005,0.10804559,0.0,65.10645,8.330017
30277,21256620.0,0.0,18.349365,11.879486,21.613617,20.99524,22.305145,21.87033,18.29831,18.288574,18.288574,18.288696,0.0,0.030457068,0.030457068,0.046751786,40.0,18.300018,0.0,0.0,0.0,3.1330857,9.54197e-21,0.0,68.71231,52.967094,24.428991,96.0,0.07150945,35.79941,240.1959,102.67509,0.0,68.71231,0.10765833,0.0,65.85386,8.330017
30278,21256680.0,0.0,18.276276,11.877106,21.609406,20.98996,22.301483,21.86673,18.314972,18.29535,18.29535,18.294373,0.0,0.030339038,0.030339038,0.046545897,36.0,18.300018,0.0,0.0,0.0,-1.444192,9.54197e-21,0.0,69.53138,49.314,24.674124,96.0,0.07044624,35.456226,240.4181,100.469696,0.0,69.53138,0.10721665,0.0,66.65602,8.330017
30279,21256740.0,0.0,18.251404,11.874695,21.605286,20.984772,22.297882,21.86322,18.307007,18.300812,18.300812,18.299438,0.0,0.030207159,0.030207159,0.04631612,32.0,18.300018,0.0,0.0,0.0,-2.991537,9.54197e-21,0.0,70.412346,45.69431,24.736334,96.0,0.069951884,35.36913,240.65132,98.26634,0.0,70.412346,0.10672324,0.0,67.51887,8.330017
30280,21256800.0,0.0,18.301239,11.872223,21.601166,20.979706,22.294342,21.859741,18.29013,18.297699,18.297699,18.297058,0.0,0.030122785,0.030122785,0.046176694,29.666666,18.300018,0.0,0.0,0.0,0.11052707,9.54197e-21,0.0,71.34523,42.340664,24.554535,96.0,0.070362575,35.623653,240.86455,96.272125,0.0,71.34523,0.10641592,0.0,68.43128,8.330017
30281,21256860.0,0.0,18.338165,11.86969,21.597198,20.974823,22.290955,21.856415,18.290771,18.29245,18.29245,18.29242,0.0,0.03005098,0.03005098,0.04605719,27.333334,18.300018,0.0,0.0,0.0,2.3903294,9.54197e-21,0.0,72.30394,39.245655,24.436441,96.0,0.07058891,35.788982,241.06532,94.4372,0.0,72.30394,0.10615325,0.0,69.36664,8.330017
30282,21256920.0,0.0,18.3096,11.867096,21.593292,20.970032,22.287598,21.853088,18.304474,18.293549,18.293549,18.293121,0.0,0.02997817,0.02997817,0.045935083,25.0,18.300018,0.0,0.0,0.0,0.62775975,9.54197e-21,0.0,73.29518,36.35449,24.537804,96.0,0.07010169,35.647076,241.25873,92.715355,0.0,73.29518,0.10588587,0.0,70.33271,8.330017
30283,21256980.0,0.0,18.272217,11.86441,21.589264,20.965271,22.284271,21.849823,18.306946,18.298157,18.298157,18.297241,0.0,0.030001037,0.030001037,0.045989968,25.0,18.300018,0.0,0.0,0.0,-1.6338383,9.54197e-21,0.0,74.29386,33.91789,24.64224,96.0,0.06982155,35.500862,241.4003,91.36265,0.0,74.29386,0.10598662,0.0,71.302864,8.330017
30284,21257040.0,0.0,18.281036,11.861664,21.585175,20.96051,22.280945,21.846558,18.298035,18.298828,18.298828,18.298096,0.0,0.030070975,0.030070975,0.04612429,25.0,18.300018,0.0,0.0,0.0,-1.0705215,9.54197e-21,0.0,75.24895,31.877514,24.584782,96.0,0.07017127,35.581306,241.50595,90.285736,0.0,75.24895,0.1062629,0.0,72.22599,8.330017
30285,21257100.0,0.0,18.308777,11.858795,21.581024,20.95575,22.277588,21.843262,18.292175,18.296173,18.296173,18.295898,0.0,0.030168248,0.030168248,0.046304386,25.0,18.300018,0.0,0.0,0.0,0.6565438,9.54197e-21,0.0,76.15658,30.149181,24.471348,96.0,0.07076143,35.740112,241.58551,89.413284,0.0,76.15658,0.1066372,0.0,73.099945,8.330017
30286,21257160.0,0.0,18.315826,11.855835,21.576965,20.95108,22.274292,21.840027,18.295715,18.294342,18.294342,18.29425,0.0,0.03028654,0.03028654,0.046518855,25.0,18.300018,0.0,0.0,0.0,1.1075438,9.54197e-21,0.0,77.007706,28.702038,24.432976,96.0,0.07115478,35.793835,241.64171,88.722145,0.0,77.007706,0.10708988,0.0,73.91627,8.330017
30287,21257220.0,0.0,18.29721,11.852783,21.572845,20.94635,22.270966,21.836761,18.301361,18.295715,18.295715,18.29541,0.0,0.03041855,0.03041855,0.04675496,25.0,18.300018,0.0,0.0,0.0,-0.041384347,9.54197e-21,0.0,77.79529,27.498287,24.475258,96.0,0.07131425,35.73464,241.67882,88.18217,0.0,77.79529,0.10759055,0.0,74.668724,8.330017
30288,21257280.0,0.0,18.2836,11.849609,21.568695,20.94159,22.267578,21.833466,18.301178,18.29776,18.29776,18.297272,0.0,0.030560978,0.030560978,0.047007233,25.0,18.300018,0.0,0.0,0.0,-0.89108557,9.54197e-21,0.0,78.51541,26.501514,24.492737,96.0,0.0715755,35.710167,241.69995,87.76949,0.0,78.51541,0.108127326,0.0,75.354,8.330017
30289,21257340.0,0.0,18.29187,11.846313,21.564514,20.936798,22.26413,21.830109,18.296234,18.29773,18.29773,18.297424,0.0,0.030710049,0.030710049,0.047269106,25.0,18.300018,0.0,0.0,0.0,-0.36861953,9.54197e-21,0.0,79.164955,25.682034,24.435072,96.0,0.07209727,35.7909,241.70789,87.463905,0.0,79.164955,0.10868783,0.0,75.969505,8.330017
30290,21257400.0,0.0,18.305573,11.8428955,21.560272,20.931946,22.26065,21.826721,18.29425,18.296265,18.296265,18.296204,0.0,0.030861035,0.030861035,0.047532383,25.0,18.300018,0.0,0.0,0.0,0.50604033,9.54197e-21,0.0,79.74261,25.017248,24.364298,96.0,0.07266596,35.889984,241.7054,87.24743,0.0,79.74261,0.109253444,0.0,76.51451,8.330017
30291,21257460.0,0.0,18.305695,11.839325,21.556122,20.927185,22.257202,21.823364,18.297028,18.295715,18.295715,18.295685,0.0,0.031010926,0.031010926,0.047791947,25.0,18.300018,0.0,0.0,0.0,0.51874137,9.54197e-21,0.0,80.24913,24.488968,24.342485,96.0,0.07307063,35.92052,241.69449,87.1067,0.0,80.24913,0.10981292,0.0,76.99023,8.330017
30292,21257520.0,0.0,18.294128,11.835632,21.55194,20.922394,22.253693,21.819977,18.299866,18.296844,18.296844,18.296661,0.0,0.031157093,0.031157093,0.04804349,25.0,18.300018,0.0,0.0,0.0,-0.22392187,9.54197e-21,0.0,80.68645,24.077461,24.357203,96.0,0.073345676,35.899918,241.67715,87.028015,0.0,80.68645,0.110357,0.0,77.39897,8.330017
30293,21257580.0,0.0,18.292694,11.831787,21.547699,20.917511,22.250122,21.816559,18.2984,18.297516,18.297516,18.297333,0.0,0.03129714,0.03129714,0.048283014,25.0,18.300018,0.0,0.0,0.0,-0.32032472,9.54197e-21,0.0,81.04195,23.783052,24.334414,96.0,0.073730454,35.93182,241.65419,87.00933,0.0,81.04195,0.11087696,0.0,77.72902,8.330017
30294,21257640.0,0.0,18.29712,11.827759,21.543457,20.912628,22.246521,21.81308,18.296936,18.297333,18.297333,18.297241,0.0,0.031430304,0.031430304,0.048509624,25.0,18.300018,0.0,0.0,0.0,-0.034866743,9.54197e-21,0.0,81.339874,23.564552,24.293634,96.0,0.074159265,35.98891,241.62846,87.0263,0.0,81.339874,0.11136996,0.0,78.004036,8.330017
30295,21257700.0,0.0,18.300385,11.823608,21.539185,20.907684,22.24289,21.8096,18.296783,18.296997,18.296997,18.296967,0.0,0.03155618,0.03155618,0.048722807,25.0,18.300018,0.0,0.0,0.0,0.17818609,9.54197e-21,0.0,81.588326,23.40773,24.258625,96.0,0.07455267,36.037926,241.60097,87.07055,0.0,81.588326,0.111834936,0.0,78.23198,8.330017
30296,21257760.0,0.0,18.299103,11.819244,21.535004,20.902863,22.239288,21.806152,18.29779,18.297089,18.297089,18.297058,0.0,0.03167265,0.03167265,0.048919085,25.0,18.300018,0.0,0.0,0.0,0.091147214,9.54197e-21,0.0,81.7817,23.315077,24.240252,96.0,0.07486979,36.06365,241.57222,87.14146,0.0,81.7817,0.11226426,0.0,78.40774,8.330017
30297,21257820.0,0.0,18.296844,11.814728,21.530823,20.89804,22.235657,21.802673,18.298279,18.297455,18.297455,18.297363,0.0,0.031778924,0.031778924,0.049097396,25.0,18.300018,0.0,0.0,0.0,-0.060087133,9.54197e-21,0.0,81.925835,23.274876,24.224714,96.0,0.07515478,36.085403,241.5432,87.23155,0.0,81.925835,0.11265526,0.0,78.537094,8.330017
30298,21257880.0,0.0,18.296082,11.810028,21.526611,20.893158,22.232025,21.799194,18.297974,18.29776,18.29776,18.297699,0.0,0.031874903,0.031874903,0.049257737,25.0,18.300018,0.0,0.0,0.0,-0.11598633,9.54197e-21,0.0,82.02366,23.281511,24.203957,96.0,0.07543436,36.114464,241.51433,87.337585,0.0,82.02366,0.1130076,0.0,78.62291,8.330017
30299,21257940.0,0.0,18.297546,11.805115,21.5224,20.888275,22.228333,21.795685,18.297485,18.29779,18.29779,18.29773,0.0,0.03196002,0.03196002,0.049399372,25.0,18.300018,0.0,0.0,0.0,-0.021941168,9.54197e-21,0.0,82.08232,23.324186,24.176485,96.0,0.075712495,36.15292,241.48647,87.452835,0.0,82.08232,0.11331952,0.0,78.6721,8.330017
30300,21258000.0,0.0,18.29892,11.800018,21.518188,20.883392,22.22464,21.792145,18.297394,18.297699,18.297699,18.297699,0.0,0.032034155,0.032034155,0.049522277,25.0,18.300018,0.0,0.0,0.0,0.067221165,9.54197e-21,0.0,82.106415,23.397167,24.15046,96.0,0.07596168,36.189358,241.46,87.57391,0.0,82.106415,0.11359074,0.0,78.68907,8.330017
30301,21258060.0,0.0,18.299072,11.794617,21.514008,20.87854,22.221039,21.788696,18.297821,18.297699,18.297699,18.297699,0.0,0.03209727,0.03209727,0.049626518,25.0,18.300018,0.0,0.0,0.0,0.07387547,9.54197e-21,0.0,82.099205,23.49657,24.129667,96.0,0.07616917,36.218464,241.4352,87.69859,0.0,82.099205,0.113821276,0.0,78.67695,8.330017
30302,21258120.0,0.0,18.298065,11.788849,21.509857,20.873688,22.217407,21.785217,18.298157,18.297882,18.297882,18.297852,0.0,0.032149807,0.032149807,0.049712904,25.0,18.300018,0.0,0.0,0.0,0.00414318,9.54197e-21,0.0,82.06827,23.61319,24.112862,96.0,0.07634006,36.241993,241.41249,87.82201,0.0,82.06827,0.11401275,0.0,78.64291,8.330017
30303,21258180.0,0.0,18.297394,11.782745,21.505737,20.868835,22.213745,21.781708,18.298218,18.298065,18.298065,18.298035,0.0,0.03219229,0.03219229,0.049782403,25.0,18.300018,0.0,0.0,0.0,-0.043542244,9.54197e-21,0.0,82.01772,23.74227,24.094967,96.0,0.07649256,36.267044,241.39201,87.94196,0.0,82.01772,0.11416723,0.0,78.59083,8.330017
30304,21258240.0,0.0,18.297607,11.776306,21.501587,20.863983,22.210114,21.778229,18.298004,18.298157,18.298157,18.298126,0.0,0.032225087,0.032225087,0.0498357,25.0,18.300018,0.0,0.0,0.0,-0.029775947,9.54197e-21,0.0,81.95039,23.880747,24.07417,96.0,0.07663361,36.29616,241.37386,88.0571,0.0,81.95039,0.11428615,0.0,78.52338,8.330017
30305,21258300.0,0.0,18.29831,11.769562,21.497467,20.859161,22.206482,21.77475,18.297882,18.298126,18.298126,18.298126,0.0,0.032249294,0.032249294,0.049874622,25.0,18.300018,0.0,0.0,0.0,0.015769059,9.54197e-21,0.0,81.87256,24.022028,24.05239,96.0,0.07675909,36.326656,241.35808,88.16472,0.0,81.87256,0.1143735,0.0,78.44646,8.330017
30306,21258360.0,0.0,18.298737,11.762482,21.493408,20.85437,22.202942,21.771332,18.297974,18.298096,18.298096,18.298126,0.0,0.032265358,0.032265358,0.04989994,25.0,18.300018,0.0,0.0,0.0,0.04246178,9.54197e-21,0.0,81.786415,24.164019,24.032263,96.0,0.07686112,36.354836,241.3447,88.26408,0.0,81.786415,0.11443094,0.0,78.36213,8.330017
30307,21258420.0,0.0,18.298218,11.755127,21.48938,20.84961,22.199402,21.767944,18.298218,18.298187,18.298187,18.298187,0.0,0.032274336,0.032274336,0.049913432,25.0,18.300018,0.0,0.0,0.0,0.005055221,9.54197e-21,0.0,81.69616,24.302643,24.015646,96.0,0.07693577,36.378098,241.33363,88.35391,0.0,81.69616,0.11446237,0.0,78.274345,8.330017
30308,21258480.0,0.0,18.297821,11.747498,21.485352,20.84488,22.195862,21.764526,18.298279,18.298248,18.298248,18.298279,0.0,0.0322774,0.0322774,0.049917094,25.0,18.300018,0.0,0.0,0.0,-0.022797503,9.54197e-21,0.0,81.60513,24.434633,23.998522,96.0,0.076999135,36.40207,241.32474,88.43358,0.0,81.60513,0.11447215,0.0,78.18621,8.330017
30309,21258540.0,0.0,18.297943,11.7395935,21.481415,20.84021,22.192383,21.76117,18.298248,18.298279,18.298279,18.298279,0.0,0.03227105,0.03227105,0.049905233,25.0,18.300018,0.0,0.0,0.0,-0.015090369,9.54197e-21,0.0,81.521996,24.542072,23.980059,96.0,0.07704555,36.427917,241.32022,88.488556,0.0,81.521996,0.11444625,0.0,78.10636,8.330017
30310,21258600.0,0.0,18.298126,11.731415,21.477448,20.83551,22.188904,21.757812,18.298187,18.298279,18.298279,18.29831,0.0,0.032264825,0.032264825,0.04989347,25.0,18.300018,0.0,0.0,0.0,-0.004902819,9.54197e-21,0.0,81.437065,24.653261,23.961409,96.0,0.077094294,36.45403,241.31523,88.54657,0.0,81.437065,0.11442331,0.0,78.02472,8.330017
30311,21258660.0,0.0,18.298279,11.723022,21.473541,20.830872,22.185486,21.754517,18.298157,18.298279,18.298279,18.298279,0.0,0.0322561,0.0322561,0.04987762,25.0,18.300018,0.0,0.0,0.0,0.006802028,9.54197e-21,0.0,81.35587,24.755945,23.942757,96.0,0.07713676,36.48014,241.31161,88.5966,0.0,81.35587,0.11439001,0.0,77.94688,8.330017
30312,21258720.0,0.0,18.29831,11.7144165,21.469666,20.826294,22.182098,21.75122,18.298187,18.298279,18.298279,18.298279,0.0,0.03224484,0.03224484,0.04985761,25.0,18.300018,0.0,0.0,0.0,0.007683819,9.54197e-21,0.0,81.28034,24.847271,23.924717,96.0,0.077171564,36.505394,241.30943,88.63731,0.0,81.28034,0.11434746,0.0,77.874664,8.330017
30313,21258780.0,0.0,18.298157,11.705566,21.46582,20.821716,22.178741,21.747955,18.298218,18.298279,18.298279,18.29831,0.0,0.032231484,0.032231484,0.049834196,25.0,18.300018,0.0,0.0,0.0,-0.0010565239,9.54197e-21,0.0,81.211,24.926971,23.907158,96.0,0.077200115,36.52998,241.30858,88.66903,0.0,81.211,0.1142973,0.0,77.80855,8.330017
30314,21258840.0,0.0,18.298096,11.696533,21.462006,20.81717,22.175415,21.74472,18.298218,18.298279,18.298279,18.29831,0.0,0.032216974,0.032216974,0.04980895,25.0,18.300018,0.0,0.0,0.0,-0.0063366652,9.54197e-21,0.0,81.148674,24.994997,23.889326,96.0,0.077227026,36.554943,241.30876,88.69274,0.0,81.148674,0.11424302,0.0,77.749306,8.330017
30315,21258900.0,0.0,18.298065,11.687317,21.45819,20.812653,22.172058,21.741486,18.298218,18.298279,18.298279,18.298279,0.0,0.032202054,0.032202054,0.04978313,25.0,18.300018,0.0,0.0,0.0,-0.0075557097,9.54197e-21,0.0,81.09354,25.052126,23.871191,96.0,0.07725412,36.580334,241.30972,88.70973,0.0,81.09354,0.11418748,0.0,77.69703,8.330017
30316,21258960.0,0.0,18.298157,11.6779175,21.454468,20.808197,22.168854,21.738312,18.298187,18.298248,18.298248,18.298279,0.0,0.03218659,0.03218659,0.049756516,25.0,18.300018,0.0,0.0,0.0,-0.00092746207,9.54197e-21,0.0,81.0469,25.096022,23.852646,96.0,0.07728118,36.606293,241.31168,88.71839,0.0,81.0469,0.11412976,0.0,77.65301,8.330017
30317,21259020.0,0.0,18.298187,11.6683655,21.450745,20.803772,22.165619,21.735168,18.298187,18.298248,18.298248,18.298248,0.0,0.032171723,0.032171723,0.049731053,25.0,18.300018,0.0,0.0,0.0,0.0008315159,9.54197e-21,0.0,81.00971,25.12699,23.834269,96.0,0.07730911,36.632027,241.31421,88.72026,0.0,81.00971,0.11407455,0.0,77.61809,8.330017
30318,21259080.0,0.0,18.298157,11.658661,21.447083,20.799408,22.162445,21.732056,18.298157,18.298218,18.298218,18.298218,0.0,0.032158684,0.032158684,0.049708847,25.0,18.300018,0.0,0.0,0.0,0.00012446535,9.54197e-21,0.0,80.984245,25.143435,23.815752,96.0,0.07734157,36.657948,241.3171,88.71569,0.0,80.984245,0.1140262,0.0,77.594376,8.330017
30319,21259140.0,0.0,18.298126,11.648834,21.44342,20.795013,22.159271,21.728943,18.298157,18.298218,18.298218,18.298218,0.0,0.03214527,0.03214527,0.049685962,25.0,18.300018,0.0,0.0,0.0,-0.0011474984,9.54197e-21,0.0,80.95705,25.161932,23.7973,96.0,0.07737294,36.68378,241.31995,88.71192,0.0,80.95705,0.11397653,0.0,77.569016,8.330017
30320,21259200.0,0.0,18.298096,11.6388855,21.439758,20.79068,22.156128,21.72586,18.298157,18.298187,18.298187,18.298187,0.0,0.03213325,0.03213325,0.049665544,25.0,18.300018,0.0,0.0,0.0,-0.0021852492,9.54197e-21,0.0,80.93738,25.171377,23.778585,96.0,0.07740827,36.709984,241.32295,88.704414,0.0,80.93738,0.113932066,0.0,77.55084,8.330017
30321,21259260.0,0.0,18.298096,11.628845,21.436157,20.786346,22.153015,21.722809,18.298126,18.298157,18.298157,18.298187,0.0,0.032121763,0.032121763,0.049646046,25.0,18.300018,0.0,0.0,0.0,-0.002194169,9.54197e-21,0.0,80.920204,25.177933,23.759764,96.0,0.07744506,36.736332,241.32596,88.6958,0.0,80.920204,0.11388958,0.0,77.53504,8.330017
30322,21259320.0,0.0,18.298096,11.618713,21.432556,20.782043,22.149963,21.719788,18.298126,18.298157,18.298157,18.298157,0.0,0.032111425,0.032111425,0.049628563,25.0,18.300018,0.0,0.0,0.0,-0.001271379,9.54197e-21,0.0,80.90791,25.178978,23.74076,96.0,0.077485,36.762936,241.32898,88.68525,0.0,80.90791,0.11385141,0.0,77.523895,8.330017
30323,21259380.0,0.0,18.298065,11.60849,21.428986,20.777771,22.146912,21.716766,18.298096,18.298126,18.298126,18.298126,0.0,0.032102298,0.032102298,0.049613174,25.0,18.300018,0.0,0.0,0.0,-0.0008855626,9.54197e-21,0.0,80.899826,25.17563,23.721664,96.0,0.07752793,36.78967,241.3319,88.67347,0.0,80.899826,0.11381776,0.0,77.51673,8.330017
30324,21259440.0,0.0,18.298065,11.598206,21.425446,20.77353,22.14386,21.713776,18.298096,18.298096,18.298096,18.298126,0.0,0.032094356,0.032094356,0.049599823,25.0,18.300018,0.0,0.0,0.0,-0.0007987586,9.54197e-21,0.0,80.89505,25.169159,23.702469,96.0,0.077573776,36.816544,241.33466,88.66116,0.0,80.89505,0.113788515,0.0,77.51269,8.330017
30325,21259500.0,0.0,18.298065,11.58786,21.421906,20.769318,22.140839,21.710785,18.298096,18.298096,18.298096,18.298096,0.0,0.032087624,0.032087624,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.0012497203,9.54197e-21,0.0,80.894,25.159006,23.683187,96.0,0.0776226,36.843536,241.33728,88.64803,0.0,80.894,0.113763794,0.0,77.51216,8.330017
30326,21259560.0,0.0,18.298065,11.577515,21.418427,20.765106,22.137848,21.707825,18.298065,18.298065,18.298065,18.298096,0.0,0.032082055,0.032082055,0.049579296,25.0,18.300018,0.0,0.0,0.0,-0.0007234961,9.54197e-21,0.0,80.89558,25.146742,23.663803,96.0,0.07767431,36.870678,241.33968,88.63495,0.0,80.89558,0.11374338,0.0,77.51409,8.330017
30327,21259620.0,0.0,18.298065,11.567108,21.414948,20.760925,22.134918,21.704895,18.298065,18.298065,18.298065,18.298065,0.0,0.032077566,0.032077566,0.049571868,25.0,18.300018,0.0,0.0,0.0,-0.00025329023,9.54197e-21,0.0,80.899155,25.133158,23.64437,96.0,0.07772856,36.897884,241.34186,88.62226,0.0,80.899155,0.11372697,0.0,77.51788,8.330017
30328,21259680.0,0.0,18.298065,11.556732,21.411469,20.756744,22.131989,21.701996,18.298065,18.298065,18.298065,18.298065,0.0,0.032074105,0.032074105,0.049566187,25.0,18.300018,0.0,0.0,0.0,-0.00018551276,9.54197e-21,0.0,80.90446,25.1186,23.624908,96.0,0.07778516,36.92513,241.34378,88.610115,0.0,80.90446,0.11371436,0.0,77.52327,8.330017
