,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30329,21259740.0,0.0,18.298065,11.546326,21.40802,20.752625,22.129059,21.699097,18.298065,18.298065,18.298065,18.298065,0.0,0.03207154,0.03207154,0.04956203,25.0,18.300018,0.0,0.0,0.0,-0.00027510972,9.54197e-21,0.0,80.91087,25.103786,23.60543,96.0,0.07784378,36.952396,241.34546,88.5988,0.0,80.91087,0.113705084,0.0,77.52968,8.330017
30330,21259800.0,0.0,18.298065,11.53595,21.404572,20.748505,22.12613,21.696198,18.298065,18.298035,18.298035,18.298035,0.0,0.032069724,0.032069724,0.049559124,25.0,18.300018,0.0,0.0,0.0,-0.00019891307,9.54197e-21,0.0,80.91788,25.089266,23.585949,96.0,0.077904046,36.97967,241.3469,88.588455,0.0,80.91788,0.113698535,0.0,77.53658,8.330017
30331,21259860.0,0.0,18.298065,11.525604,21.401184,20.744385,22.12326,21.693329,18.298065,18.298035,18.298035,18.298035,0.0,0.032068722,0.032068722,0.0495576,25.0,18.300018,0.0,0.0,0.0,0.0004327138,9.54197e-21,0.0,80.92568,25.074821,23.56645,96.0,0.077966146,37.00697,241.34808,88.57904,0.0,80.92568,0.113695025,0.0,77.54421,8.330017
30332,21259920.0,0.0,18.298096,11.515289,21.397797,20.740295,22.120422,21.69049,18.298065,18.298035,18.298035,18.298035,0.0,0.03206832,0.03206832,0.049557082,25.0,18.300018,0.0,0.0,0.0,0.0010666988,9.54197e-21,0.0,80.93361,25.06114,23.54701,96.0,0.07802935,37.034187,241.34904,88.57071,0.0,80.93361,0.11369371,0.0,77.55191,8.330017
30333,21259980.0,0.0,18.298096,11.505066,21.39441,20.736206,22.117584,21.687653,18.298065,18.298035,18.298035,18.298035,0.0,0.03206837,0.03206837,0.04955732,25.0,18.300018,0.0,0.0,0.0,0.0013745709,9.54197e-21,0.0,80.94134,25.048458,23.52766,96.0,0.07809323,37.061275,241.34982,88.56344,0.0,80.94134,0.11369404,0.0,77.559395,8.330017
30334,21260040.0,0.0,18.298096,11.494873,21.391052,20.732147,22.114746,21.684814,18.298065,18.298065,18.298065,18.298065,0.0,0.032068945,0.032068945,0.04955842,25.0,18.300018,0.0,0.0,0.0,0.0011896623,9.54197e-21,0.0,80.949,25.036697,23.5084,96.0,0.07815795,37.08824,241.35039,88.55727,0.0,80.949,0.11369629,0.0,77.566765,8.330017
30335,21260100.0,0.0,18.298096,11.484802,21.387695,20.728119,22.111938,21.682007,18.298096,18.298065,18.298065,18.298065,0.0,0.03206984,0.03206984,0.049560055,25.0,18.300018,0.0,0.0,0.0,0.0011637886,9.54197e-21,0.0,80.9562,25.02613,23.48924,96.0,0.078223,37.115063,241.35078,88.55213,0.0,80.9562,0.11369972,0.0,77.57367,8.330017
30336,21260160.0,0.0,18.298126,11.4747925,21.384369,20.72409,22.109161,21.67923,18.298096,18.298065,18.298065,18.298065,0.0,0.032071006,0.032071006,0.049562134,25.0,18.300018,0.0,0.0,0.0,0.0016005915,9.54197e-21,0.0,80.96286,25.016787,23.470188,96.0,0.078288265,37.14174,241.35101,88.54799,0.0,80.96286,0.11370412,0.0,77.58003,8.330017
30337,21260220.0,0.0,18.298157,11.464935,21.381042,20.720062,22.106415,21.676453,18.298096,18.298096,18.298096,18.298065,0.0,0.032072358,0.032072358,0.049564507,25.0,18.300018,0.0,0.0,0.0,0.0021394684,9.54197e-21,0.0,80.96887,25.008696,23.451283,96.0,0.07835342,37.168205,241.35112,88.54478,0.0,80.96887,0.113709204,0.0,77.585754,8.330017
30338,21260280.0,0.0,18.298157,11.45517,21.377747,20.716064,22.103668,21.673676,18.298126,18.298096,18.298096,18.298096,0.0,0.03207381,0.03207381,0.049567044,25.0,18.300018,0.0,0.0,0.0,0.0022958163,9.54197e-21,0.0,80.97419,25.001823,23.432564,96.0,0.07841816,37.19441,241.35114,88.54237,0.0,80.97419,0.11371466,0.0,77.59079,8.330017
30339,21260340.0,0.0,18.298187,11.445587,21.37445,20.712067,22.100922,21.670929,18.298157,18.298126,18.298126,18.298096,0.0,0.032075297,0.032075297,0.049569614,25.0,18.300018,0.0,0.0,0.0,0.002381178,9.54197e-21,0.0,80.97879,24.996073,23.414043,96.0,0.07848228,37.22034,241.35106,88.54066,0.0,80.97879,0.11372021,0.0,77.59514,8.330017
30340,21260400.0,0.0,18.298218,11.436127,21.371185,20.7081,22.098175,21.668182,18.298157,18.298126,18.298126,18.298126,0.0,0.032076847,0.032076847,0.04957228,25.0,18.300018,0.0,0.0,0.0,0.0023496677,9.54197e-21,0.0,80.98266,24.991495,23.395712,96.0,0.07854587,37.246002,241.35089,88.53968,0.0,80.98266,0.11372597,0.0,77.59878,8.330017
30341,21260460.0,0.0,18.298248,11.426819,21.36792,20.704132,22.09549,21.665466,18.298187,18.298157,18.298157,18.298157,0.0,0.032078363,0.032078363,0.049574886,25.0,18.300018,0.0,0.0,0.0,0.002762722,9.54197e-21,0.0,80.98582,24.987955,23.377584,96.0,0.078608684,37.271385,241.35068,88.53927,0.0,80.98582,0.11373161,0.0,77.60172,8.330017
30342,21260520.0,0.0,18.298279,11.417725,21.364655,20.700165,22.092804,21.66275,18.298218,18.298157,18.298157,18.298157,0.0,0.032079816,0.032079816,0.049577367,25.0,18.300018,0.0,0.0,0.0,0.003071424,9.54197e-21,0.0,80.98829,24.985338,23.359701,96.0,0.07867052,37.296417,241.35042,88.53932,0.0,80.98829,0.113736995,0.0,77.604004,8.330017
30343,21260580.0,0.0,18.29831,11.408813,21.36145,20.696228,22.090149,21.660065,18.298218,18.298187,18.298187,18.298187,0.0,0.032081187,0.032081187,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.0032283107,9.54197e-21,0.0,80.9901,24.983585,23.342077,96.0,0.07873127,37.32109,241.35014,88.53979,0.0,80.9901,0.113742076,0.0,77.60567,8.330017
30344,21260640.0,0.0,18.29831,11.400085,21.358215,20.692322,22.087463,21.65738,18.298248,18.298218,18.298218,18.298218,0.0,0.03208245,0.03208245,0.04958184,25.0,18.300018,0.0,0.0,0.0,0.0032821023,9.54197e-21,0.0,80.991325,24.98255,23.32473,96.0,0.07879084,37.34538,241.34984,88.54055,0.0,80.991325,0.11374674,0.0,77.606766,8.330017
30345,21260700.0,0.0,18.29834,11.391602,21.355011,20.688446,22.084808,21.654694,18.298279,18.298248,18.298248,18.298248,0.0,0.03208359,0.03208359,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.0033693654,9.54197e-21,0.0,80.99206,24.982075,23.307667,96.0,0.07884917,37.369263,241.34955,88.541504,0.0,80.99206,0.11375095,0.0,77.60739,8.330017
30346,21260760.0,0.0,18.29837,11.383362,21.351807,20.68451,22.082214,21.652039,18.29831,18.298279,18.298279,18.298248,0.0,0.03208461,0.03208461,0.04958549,25.0,18.300018,0.0,0.0,0.0,0.0034432535,9.54197e-21,0.0,80.99225,24.982233,23.290882,96.0,0.07890629,37.392765,241.34926,88.542694,0.0,80.99225,0.11375471,0.0,77.60751,8.330017
30347,21260820.0,0.0,18.298431,11.375336,21.348633,20.680634,22.07959,21.649384,18.29834,18.29831,18.29831,18.298279,0.0,0.0320855,0.0320855,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0037812083,9.54197e-21,0.0,80.992035,24.982813,23.274399,96.0,0.07896209,37.41584,241.34897,88.54399,0.0,80.992035,0.11375799,0.0,77.60725,8.330017
30348,21260880.0,0.0,18.298462,11.367615,21.345459,20.676758,22.076996,21.646759,18.29837,18.29834,18.29834,18.29831,0.0,0.032086264,0.032086264,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0040401295,9.54197e-21,0.0,80.9915,24.983685,23.258251,96.0,0.079016484,37.438446,241.34871,88.54532,0.0,80.9915,0.1137608,0.0,77.606674,8.330017
30349,21260940.0,0.0,18.298492,11.360138,21.342316,20.672882,22.074402,21.644135,18.2984,18.29837,18.29837,18.29834,0.0,0.032086898,0.032086898,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.004297887,9.54197e-21,0.0,80.99061,24.984905,23.24243,96.0,0.07906948,37.460598,241.34845,88.5467,0.0,80.99061,0.113763124,0.0,77.60578,8.330017
30350,21261000.0,0.0,18.298523,11.352966,21.339172,20.669067,22.071838,21.64151,18.298431,18.2984,18.2984,18.29837,0.0,0.032087408,0.032087408,0.049590167,25.0,18.300018,0.0,0.0,0.0,0.0044045583,9.54197e-21,0.0,80.989494,24.9863,23.226974,96.0,0.079120986,37.482235,241.34824,88.54806,0.0,80.989494,0.11376499,0.0,77.60466,8.330017
30351,21261060.0,0.0,18.298553,11.346069,21.33603,20.665192,22.069275,21.638916,18.298492,18.298431,18.298431,18.298431,0.0,0.032087803,0.032087803,0.049590815,25.0,18.300018,0.0,0.0,0.0,0.004183851,9.54197e-21,0.0,80.988174,24.987833,23.211884,96.0,0.07917101,37.503365,241.34804,88.54937,0.0,80.988174,0.113766424,0.0,77.60336,8.330017
30352,21261120.0,0.0,18.298584,11.339508,21.332916,20.661346,22.066742,21.636322,18.298523,18.298462,18.298462,18.298462,0.0,0.032088097,0.032088097,0.049591284,25.0,18.300018,0.0,0.0,0.0,0.0043124533,9.54197e-21,0.0,80.986725,24.989428,23.197144,96.0,0.07921963,37.524,241.34787,88.550606,0.0,80.986725,0.11376748,0.0,77.601944,8.330017
30353,21261180.0,0.0,18.298645,11.333282,21.329803,20.657532,22.064209,21.633728,18.298553,18.298492,18.298492,18.298492,0.0,0.03208829,0.03208829,0.049591597,25.0,18.300018,0.0,0.0,0.0,0.004712189,9.54197e-21,0.0,80.98519,24.991028,23.182777,96.0,0.079266794,37.54411,241.34772,88.55174,0.0,80.98519,0.11376819,0.0,77.60045,8.330017
30354,21261240.0,0.0,18.298676,11.327393,21.326721,20.653717,22.061676,21.631165,18.298584,18.298523,18.298523,18.298523,0.0,0.032088414,0.032088414,0.049591783,25.0,18.300018,0.0,0.0,0.0,0.004999076,9.54197e-21,0.0,80.98363,24.992579,23.168827,96.0,0.07931242,37.563644,241.34761,88.552765,0.0,80.98363,0.11376861,0.0,77.59894,8.330017
30355,21261300.0,0.0,18.298737,11.321869,21.323639,20.649963,22.059174,21.628601,18.298645,18.298584,18.298584,18.298553,0.0,0.03208845,0.03208845,0.04959183,25.0,18.300018,0.0,0.0,0.0,0.005241286,9.54197e-21,0.0,80.98201,24.994104,23.155277,96.0,0.07935652,37.58261,241.34752,88.55369,0.0,80.98201,0.113768734,0.0,77.597374,8.330017
30356,21261360.0,0.0,18.298767,11.316681,21.320557,20.646149,22.056702,21.626068,18.298676,18.298615,18.298615,18.298615,0.0,0.03208842,0.03208842,0.04959176,25.0,18.300018,0.0,0.0,0.0,0.00494423,9.54197e-21,0.0,80.98041,24.99554,23.142168,96.0,0.07939903,37.600964,241.34744,88.55449,0.0,80.98041,0.11376861,0.0,77.59583,8.330017
30357,21261420.0,0.0,18.298798,11.31192,21.317505,20.642365,22.05423,21.623535,18.298706,18.298645,18.298645,18.298645,0.0,0.032088343,0.032088343,0.049591616,25.0,18.300018,0.0,0.0,0.0,0.0048870165,9.54197e-21,0.0,80.97885,24.996866,23.129473,96.0,0.07944005,37.61874,241.3474,88.55517,0.0,80.97885,0.11376831,0.0,77.59434,8.330017
30358,21261480.0,0.0,18.298859,11.307526,21.314453,20.63858,22.051758,21.621002,18.298767,18.298706,18.298706,18.298676,0.0,0.032088224,0.032088224,0.049591396,25.0,18.300018,0.0,0.0,0.0,0.005367214,9.54197e-21,0.0,80.97734,24.99807,23.117195,96.0,0.07947961,37.635925,241.34737,88.55573,0.0,80.97734,0.113767855,0.0,77.59289,8.330017
30359,21261540.0,0.0,18.29892,11.303558,21.311401,20.634827,22.049316,21.61847,18.298798,18.298737,18.298737,18.298737,0.0,0.03208807,0.03208807,0.049591124,25.0,18.300018,0.0,0.0,0.0,0.0058395066,9.54197e-21,0.0,80.97592,24.999144,23.105385,96.0,0.07951756,37.652462,241.34737,88.55619,0.0,80.97592,0.113767266,0.0,77.59153,8.330017
30360,21261600.0,0.0,18.29895,11.300018,21.30838,20.631104,22.046844,21.615967,18.298859,18.298767,18.298767,18.298767,0.0,0.032087896,0.032087896,0.04959082,25.0,18.300018,0.0,0.0,0.0,0.005954929,9.54197e-21,0.0,80.97458,25.000086,23.094042,96.0,0.07955393,37.668343,241.34737,88.55654,0.0,80.97458,0.11376661,0.0,77.59025,8.330017
30361,21261660.0,0.0,18.299011,11.296783,21.30539,20.62741,22.044434,21.613495,18.29889,18.298828,18.298828,18.298828,0.0,0.0320877,0.0320877,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.005925676,9.54197e-21,0.0,80.97333,25.000896,23.083206,96.0,0.079588585,37.683514,241.34738,88.5568,0.0,80.97333,0.113765866,0.0,77.58905,8.330017
30362,21261720.0,0.0,18.299011,11.293823,21.302399,20.623718,22.042023,21.611023,18.29895,18.298859,18.298859,18.298859,0.0,0.03208749,0.03208749,0.049590115,25.0,18.300018,0.0,0.0,0.0,0.0037231832,9.54197e-21,0.0,80.97217,25.001574,23.07277,96.0,0.07962192,37.698128,241.34741,88.55696,0.0,80.97217,0.1137651,0.0,77.58796,8.330017
30363,21261780.0,0.0,18.299011,11.291107,21.299438,20.620056,22.039612,21.608582,18.29898,18.29892,18.29892,18.29889,0.0,0.03208728,0.03208728,0.049589757,25.0,18.300018,0.0,0.0,0.0,0.0022786916,9.54197e-21,0.0,80.971115,25.002125,23.062569,96.0,0.07965447,37.712402,241.34746,88.55706,0.0,80.971115,0.11376432,0.0,77.58695,8.330017
30364,21261840.0,0.0,18.299042,11.288605,21.296478,20.616394,22.037231,21.60614,18.299011,18.29895,18.29895,18.29895,0.0,0.032087073,0.032087073,0.0495894,25.0,18.300018,0.0,0.0,0.0,0.0014527567,9.54197e-21,0.0,80.97015,25.00254,23.052616,96.0,0.07968621,37.726337,241.34749,88.557076,0.0,80.97015,0.113763556,0.0,77.586044,8.330017
30365,21261900.0,0.0,18.299072,11.286316,21.293549,20.612762,22.034851,21.603699,18.299011,18.29898,18.29898,18.29898,0.0,0.032086875,0.032086875,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.002694052,9.54197e-21,0.0,80.96929,25.002844,23.042822,96.0,0.079717435,37.740047,241.34755,88.55704,0.0,80.96929,0.11376281,0.0,77.58523,8.330017
30366,21261960.0,0.0,18.299133,11.284271,21.290619,20.609161,22.03247,21.601288,18.299042,18.299011,18.299011,18.29898,0.0,0.032086685,0.032086685,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.004530862,9.54197e-21,0.0,80.96852,25.003044,23.033281,96.0,0.07974787,37.753407,241.3476,88.556946,0.0,80.96852,0.11376212,0.0,77.584496,8.330017
30367,21262020.0,0.0,18.299133,11.28241,21.28772,20.60559,22.03012,21.598877,18.299072,18.299042,18.299042,18.299011,0.0,0.032086506,0.032086506,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.003802658,9.54197e-21,0.0,80.967834,25.00316,23.024134,96.0,0.07977704,37.766216,241.34766,88.556816,0.0,80.967834,0.11376145,0.0,77.58385,8.330017
30368,21262080.0,0.0,18.299133,11.280762,21.28482,20.60202,22.027771,21.596497,18.299103,18.299072,18.299072,18.299042,0.0,0.032086343,0.032086343,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0023552566,9.54197e-21,0.0,80.96722,25.003204,23.015251,96.0,0.07980537,37.77865,241.3477,88.55666,0.0,80.96722,0.11376084,0.0,77.583275,8.330017
30369,21262140.0,0.0,18.299164,11.279297,21.281952,20.59845,22.025421,21.594116,18.299133,18.299072,18.299072,18.299072,0.0,0.032086194,0.032086194,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0016231042,9.54197e-21,0.0,80.966675,25.003187,23.006557,96.0,0.07983311,37.79082,241.34776,88.556496,0.0,80.966675,0.11376028,0.0,77.582756,8.330017
30370,21262200.0,0.0,18.299194,11.278015,21.279083,20.59494,22.023102,21.591736,18.299133,18.299103,18.299103,18.299103,0.0,0.032086056,0.032086056,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.001820634,9.54197e-21,0.0,80.9662,25.003103,22.998043,96.0,0.07986031,37.80274,241.34781,88.556305,0.0,80.9662,0.11375979,0.0,77.582306,8.330017
30371,21262260.0,0.0,18.299225,11.2769165,21.276215,20.5914,22.020782,21.589386,18.299164,18.299133,18.299133,18.299133,0.0,0.03208594,0.03208594,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0032481055,9.54197e-21,0.0,80.965775,25.002974,22.989698,96.0,0.079886995,37.814423,241.34785,88.5561,0.0,80.965775,0.11375936,0.0,77.58191,8.330017
30372,21262320.0,0.0,18.299255,11.276001,21.273376,20.587921,22.018494,21.587036,18.299194,18.299164,18.299164,18.299133,0.0,0.03208584,0.03208584,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0035117716,9.54197e-21,0.0,80.96541,25.002817,22.981632,96.0,0.0799128,37.825714,241.3479,88.5559,0.0,80.96541,0.11375899,0.0,77.58156,8.330017
30373,21262380.0,0.0,18.299255,11.275269,21.270569,20.584442,22.016205,21.584717,18.299225,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.002450901,9.54197e-21,0.0,80.96507,25.002638,22.973835,96.0,0.079937756,37.836628,241.34795,88.5557,0.0,80.96507,0.11375865,0.0,77.581245,8.330017
30374,21262440.0,0.0,18.299255,11.274658,21.267761,20.580994,22.013916,21.582397,18.299225,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0016239518,9.54197e-21,0.0,80.964775,25.002443,22.966215,96.0,0.07996218,37.847298,241.34799,88.55551,0.0,80.964775,0.11375839,0.0,77.58096,8.330017
30375,21262500.0,0.0,18.299286,11.274231,21.264954,20.577545,22.011627,21.580078,18.299255,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0013455406,9.54197e-21,0.0,80.9645,25.002241,22.95875,96.0,0.07998611,37.85775,241.34802,88.55533,0.0,80.9645,0.11375817,0.0,77.58071,8.330017
30376,21262560.0,0.0,18.299316,11.273926,21.262177,20.574097,22.009369,21.57779,18.299255,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0020479236,9.54197e-21,0.0,80.96426,25.002028,22.951426,96.0,0.080009624,37.868004,241.34805,88.55515,0.0,80.96426,0.11375799,0.0,77.580475,8.330017
30377,21262620.0,0.0,18.299347,11.273773,21.25943,20.57071,22.00711,21.5755,18.299286,18.299255,18.299255,18.299255,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.002561905,9.54197e-21,0.0,80.96402,25.00182,22.944286,96.0,0.08003256,37.878,241.34808,88.55499,0.0,80.96402,0.113757856,0.0,77.58026,8.330017
30378,21262680.0,0.0,18.299347,11.273743,21.256653,20.567291,22.004883,21.573242,18.299316,18.299286,18.299286,18.299255,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0026477908,9.54197e-21,0.0,80.963806,25.001621,22.937332,96.0,0.0800549,37.887733,241.34811,88.55485,0.0,80.963806,0.113757744,0.0,77.580055,8.330017
30379,21262740.0,0.0,18.299347,11.273865,21.253906,20.563934,22.002625,21.570953,18.299316,18.299286,18.299286,18.299286,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0019773499,9.54197e-21,0.0,80.9636,25.00143,22.930584,96.0,0.08007659,37.897182,241.34814,88.55471,0.0,80.9636,0.11375767,0.0,77.57986,8.330017
30380,21262800.0,0.0,18.299347,11.274078,21.25119,20.560577,22.000397,21.568695,18.299347,18.299316,18.299316,18.299316,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0013192944,9.54197e-21,0.0,80.9634,25.001251,22.923977,96.0,0.08009785,37.906433,241.34816,88.554596,0.0,80.9634,0.11375762,0.0,77.57967,8.330017
30381,21262860.0,0.0,18.299377,11.274414,21.248474,20.55722,21.9982,21.566467,18.299347,18.299316,18.299316,18.299316,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0012663658,9.54197e-21,0.0,80.9632,25.001085,22.91748,96.0,0.08011875,37.915527,241.34818,88.55449,0.0,80.9632,0.11375761,0.0,77.57948,8.330017
30382,21262920.0,0.0,18.299408,11.274841,21.245758,20.553894,21.995972,21.56424,18.299377,18.299347,18.299347,18.299347,0.0,0.032085456,0.032085456,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0017921893,9.54197e-21,0.0,80.96301,25.000933,22.911095,96.0,0.08013932,37.92447,241.34819,88.554405,0.0,80.96301,0.113757595,0.0,77.57929,8.330017
30383,21262980.0,0.0,18.299408,11.275391,21.243073,20.550568,21.993774,21.562012,18.299377,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0018983475,9.54197e-21,0.0,80.962814,25.0008,22.90486,96.0,0.08015938,37.933197,241.3482,88.55433,0.0,80.962814,0.11375761,0.0,77.5791,8.330017
30384,21263040.0,0.0,18.299408,11.276001,21.240387,20.547272,21.991608,21.559814,18.299377,18.299377,18.299377,18.299377,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0017858009,9.54197e-21,0.0,80.96261,25.00068,22.898752,96.0,0.080179036,37.941746,241.34822,88.55426,0.0,80.96261,0.11375762,0.0,77.57891,8.330017
30385,21263100.0,0.0,18.299438,11.276703,21.237732,20.543976,21.98941,21.557587,18.299408,18.299377,18.299377,18.299377,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0011959341,9.54197e-21,0.0,80.96241,25.000578,22.892792,96.0,0.08019823,37.95009,241.34822,88.55421,0.0,80.96241,0.11375765,0.0,77.57872,8.330017
30386,21263160.0,0.0,18.299438,11.277496,21.235077,20.54071,21.987244,21.55542,18.299408,18.299408,18.299408,18.299377,0.0,0.03208548,0.03208548,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00083451986,9.54197e-21,0.0,80.962204,25.00049,22.886919,96.0,0.080217145,37.958313,241.34824,88.55417,0.0,80.962204,0.11375767,0.0,77.57852,8.330017
30387,21263220.0,0.0,18.299438,11.278351,21.232422,20.537445,21.985077,21.553223,18.299408,18.299408,18.299408,18.299408,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0009831266,9.54197e-21,0.0,80.962,25.000416,22.881117,96.0,0.08023582,37.966434,241.34824,88.55413,0.0,80.962,0.11375771,0.0,77.57832,8.330017
30388,21263280.0,0.0,18.299469,11.279266,21.229797,20.53421,21.98291,21.551056,18.299438,18.299408,18.299408,18.299408,0.0,0.032085493,0.032085493,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0012888232,9.54197e-21,0.0,80.961784,25.000355,22.875402,96.0,0.08025421,37.974434,241.34825,88.55411,0.0,80.961784,0.113757744,0.0,77.57812,8.330017
30389,21263340.0,0.0,18.299469,11.280243,21.227173,20.530975,21.980774,21.54889,18.299438,18.299438,18.299438,18.299408,0.0,0.032085504,0.032085504,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0012196207,9.54197e-21,0.0,80.96156,25.000305,22.869793,96.0,0.08027227,37.982292,241.34825,88.554085,0.0,80.96156,0.11375777,0.0,77.5779,8.330017
30390,21263400.0,0.0,18.299469,11.28125,21.224548,20.527771,21.978638,21.546753,18.299438,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0010586074,9.54197e-21,0.0,80.96134,25.000265,22.864262,96.0,0.080290064,37.990032,241.34825,88.55408,0.0,80.96134,0.113757804,0.0,77.57769,8.330017
30391,21263460.0,0.0,18.299469,11.282318,21.221954,20.524567,21.976501,21.544617,18.299469,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.00054908654,9.54197e-21,0.0,80.96111,25.000238,22.858818,96.0,0.080307566,37.997654,241.34827,88.55407,0.0,80.96111,0.113757834,0.0,77.57747,8.330017
30392,21263520.0,0.0,18.299469,11.283417,21.21936,20.521362,21.974396,21.54248,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00037032156,9.54197e-21,0.0,80.960884,25.000217,22.853413,96.0,0.080324955,38.005222,241.34827,88.55406,0.0,80.960884,0.113757856,0.0,77.57725,8.330017
30393,21263580.0,0.0,18.299469,11.284546,21.216766,20.518188,21.97229,21.540344,18.299469,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.00036528168,9.54197e-21,0.0,80.96065,25.000202,22.848051,96.0,0.08034218,38.01273,241.34827,88.55406,0.0,80.96065,0.11375788,0.0,77.577034,8.330017
30394,21263640.0,0.0,18.2995,11.285675,21.214203,20.515015,21.970184,21.538239,18.299469,18.299469,18.299469,18.299469,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0006916376,9.54197e-21,0.0,80.96042,25.000193,22.84273,96.0,0.08035929,38.02018,241.34827,88.55406,0.0,80.96042,0.11375791,0.0,77.576805,8.330017
30395,21263700.0,0.0,18.2995,11.286835,21.21164,20.511871,21.968079,21.536133,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0006829339,9.54197e-21,0.0,80.960175,25.000189,22.837461,96.0,0.08037621,38.027554,241.34827,88.55406,0.0,80.960175,0.113757916,0.0,77.57657,8.330017
30396,21263760.0,0.0,18.2995,11.287994,21.209106,20.508728,21.965973,21.534027,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.00022551086,9.54197e-21,0.0,80.95994,25.000189,22.832243,96.0,0.080392964,38.03486,241.34828,88.55407,0.0,80.95994,0.11375793,0.0,77.57635,8.330017
30397,21263820.0,0.0,18.299469,11.289185,21.206543,20.505585,21.963898,21.531952,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,-3.6798312e-05,9.54197e-21,0.0,80.959694,25.00019,22.827034,96.0,0.08040968,38.042152,241.34828,88.55407,0.0,80.959694,0.113757946,0.0,77.57611,8.330017
30398,21263880.0,0.0,18.2995,11.290344,21.20401,20.502472,21.961823,21.529877,18.2995,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586847,25.0,18.300018,0.0,0.0,0.0,7.988359e-05,9.54197e-21,0.0,80.95946,25.000195,22.821823,96.0,0.08042641,38.049446,241.34828,88.55408,0.0,80.95946,0.11375795,0.0,77.57588,8.330017
30399,21263940.0,0.0,18.2995,11.291473,21.201508,20.49939,21.959778,21.527802,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00016700936,9.54197e-21,0.0,80.95921,25.000198,22.816624,96.0,0.08044309,38.056725,241.34828,88.55408,0.0,80.95921,0.11375795,0.0,77.575645,8.330017
30400,21264000.0,0.0,18.2995,11.292603,21.199005,20.496307,21.957703,21.525726,18.2995,18.2995,18.2995,18.299469,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00025494274,9.54197e-21,0.0,80.95897,25.000204,22.811438,96.0,0.08045973,38.063988,241.3483,88.554085,0.0,80.95897,0.11375797,0.0,77.57541,8.330017
30401,21264060.0,0.0,18.299469,11.293701,21.196503,20.493225,21.955658,21.523682,18.2995,18.2995,18.2995,18.2995,0.0,0.032085557,0.032085557,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.00030152142,9.54197e-21,0.0,80.958725,25.00021,22.806265,96.0,0.080476314,38.07123,241.3483,88.55409,0.0,80.958725,0.11375797,0.0,77.57518,8.330017
30402,21264120.0,0.0,18.299469,11.294769,21.194,20.490143,21.953613,21.521637,18.2995,18.2995,18.2995,18.2995,0.0,0.03208556,0.03208556,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0005498007,9.54197e-21,0.0,80.95848,25.000214,22.801056,96.0,0.08049301,38.078518,241.3483,88.55409,0.0,80.95848,0.11375797,0.0,77.57494,8.330017
30403,21264180.0,0.0,18.299469,11.295776,21.191528,20.487091,21.951569,21.519592,18.299469,18.2995,18.2995,18.2995,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.00035672195,9.54197e-21,0.0,80.95824,25.000217,22.795807,96.0,0.08050984,38.08587,241.3483,88.5541,0.0,80.95824,0.11375798,0.0,77.57471,8.330017
30404,21264240.0,0.0,18.299469,11.296753,21.189056,20.48404,21.949554,21.517578,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.00015305764,9.54197e-21,0.0,80.957985,25.00022,22.790535,96.0,0.08052675,38.09325,241.34831,88.5541,0.0,80.957985,0.11375798,0.0,77.57447,8.330017
30405,21264300.0,0.0,18.299469,11.297668,21.186584,20.481018,21.94751,21.515533,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0001246376,9.54197e-21,0.0,80.95774,25.000221,22.785236,96.0,0.08054372,38.10067,241.34831,88.5541,0.0,80.95774,0.11375799,0.0,77.574234,8.330017
30406,21264360.0,0.0,18.299469,11.298523,21.184143,20.477997,21.945496,21.51355,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0006121474,9.54197e-21,0.0,80.95749,25.000223,22.779917,96.0,0.080560766,38.108116,241.34831,88.55411,0.0,80.95749,0.11375799,0.0,77.574,8.330017
30407,21264420.0,0.0,18.299438,11.299286,21.181671,20.474976,21.943512,21.511536,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0009986279,9.54197e-21,0.0,80.957245,25.000223,22.774532,96.0,0.08057801,38.115654,241.34831,88.55411,0.0,80.957245,0.113758005,0.0,77.57376,8.330017
30408,21264480.0,0.0,18.299438,11.300018,21.17926,20.471954,21.941498,21.509552,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0011156506,9.54197e-21,0.0,80.95699,25.000221,22.76908,96.0,0.080595486,38.12329,241.34833,88.55411,0.0,80.95699,0.11375802,0.0,77.57352,8.330017
30409,21264540.0,0.0,18.299438,11.300629,21.176819,20.468994,21.939514,21.507538,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00078836584,9.54197e-21,0.0,80.95674,25.000216,22.763542,96.0,0.08061321,38.13104,241.34833,88.55411,0.0,80.95674,0.11375803,0.0,77.57327,8.330017
30410,21264600.0,0.0,18.299438,11.301178,21.174408,20.466003,21.93753,21.505554,18.299438,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0006226501,9.54197e-21,0.0,80.95649,25.000212,22.757946,96.0,0.08063113,38.138874,241.34833,88.554115,0.0,80.95649,0.11375804,0.0,77.57303,8.330017
30411,21264660.0,0.0,18.299408,11.301605,21.171997,20.463043,21.935547,21.503601,18.299438,18.299438,18.299438,18.299469,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0010468563,9.54197e-21,0.0,80.95623,25.000206,22.752289,96.0,0.08064924,38.146797,241.34833,88.554115,0.0,80.95623,0.11375806,0.0,77.572784,8.330017
30412,21264720.0,0.0,18.299408,11.301941,21.169586,20.460052,21.933563,21.501617,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0014165415,9.54197e-21,0.0,80.95597,25.0002,22.746532,96.0,0.08066767,38.154854,241.34834,88.554115,0.0,80.95597,0.11375808,0.0,77.57254,8.330017
30413,21264780.0,0.0,18.299408,11.302155,21.167206,20.457123,21.93161,21.499664,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0013170195,9.54197e-21,0.0,80.95571,25.000193,22.740662,96.0,0.08068646,38.163074,241.34834,88.554115,0.0,80.95571,0.1137581,0.0,77.57229,8.330017
30414,21264840.0,0.0,18.299377,11.302246,21.164825,20.454193,21.929657,21.497711,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0012114025,9.54197e-21,0.0,80.955444,25.000183,22.73469,96.0,0.08070557,38.171432,241.34834,88.55412,0.0,80.955444,0.11375813,0.0,77.57203,8.330017
30415,21264900.0,0.0,18.299377,11.302246,21.162445,20.451263,21.927704,21.495758,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0010272897,9.54197e-21,0.0,80.95518,25.000175,22.728617,96.0,0.080725014,38.179935,241.34834,88.55412,0.0,80.95518,0.11375817,0.0,77.57177,8.330017
30416,21264960.0,0.0,18.299347,11.3020935,21.160065,20.448334,21.92575,21.493835,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0016520004,9.54197e-21,0.0,80.9549,25.000166,22.722446,96.0,0.08074474,38.188572,241.34834,88.55413,0.0,80.9549,0.11375819,0.0,77.5715,8.330017
30417,21265020.0,0.0,18.299347,11.301788,21.157715,20.445404,21.923798,21.491913,18.299377,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0019528188,9.54197e-21,0.0,80.95462,25.000158,22.716131,96.0,0.08076495,38.197414,241.34836,88.55414,0.0,80.95462,0.11375824,0.0,77.571236,8.330017
30418,21265080.0,0.0,18.299347,11.301361,21.155365,20.442505,21.921875,21.48999,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0017148646,9.54197e-21,0.0,80.95434,25.000147,22.70966,96.0,0.080785654,38.20648,241.34836,88.554146,0.0,80.95434,0.11375828,0.0,77.57096,8.330017
30419,21265140.0,0.0,18.299316,11.300751,21.153015,20.439636,21.919952,21.488068,18.299347,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0014365478,9.54197e-21,0.0,80.95405,25.000137,22.70305,96.0,0.080806784,38.21573,241.34836,88.55415,0.0,80.95405,0.113758326,0.0,77.57069,8.330017
30420,21265200.0,0.0,18.299316,11.300018,21.150665,20.436768,21.91803,21.486145,18.299347,18.299347,18.299347,18.299377,0.0,0.032085665,0.032085665,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0014173969,9.54197e-21,0.0,80.95375,25.000128,22.6963,96.0,0.08082836,38.22518,241.34836,88.55416,0.0,80.95375,0.11375836,0.0,77.570404,8.330017
30421,21265260.0,0.0,18.299286,11.299042,21.148346,20.433868,21.916107,21.484253,18.299316,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0022317881,9.54197e-21,0.0,80.953445,25.000118,22.689425,96.0,0.08085034,38.234806,241.34836,88.55417,0.0,80.953445,0.11375843,0.0,77.570114,8.330017
30422,21265320.0,0.0,18.299225,11.297852,21.145996,20.431,21.914185,21.48236,18.299316,18.299316,18.299316,18.299347,0.0,0.032085694,0.032085694,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.003359059,9.54197e-21,0.0,80.95314,25.000109,22.682318,96.0,0.08087306,38.244755,241.34836,88.55418,0.0,80.95314,0.113758475,0.0,77.56981,8.330017
30423,21265380.0,0.0,18.299225,11.296448,21.143677,20.428131,21.912292,21.480469,18.299286,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0037407489,9.54197e-21,0.0,80.95282,25.000095,22.67496,96.0,0.080896564,38.25506,241.34836,88.55419,0.0,80.95282,0.11375854,0.0,77.5695,8.330017
30424,21265440.0,0.0,18.299194,11.29483,21.141388,20.425293,21.9104,21.478577,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0029334945,9.54197e-21,0.0,80.95249,25.000078,22.667316,96.0,0.08092098,38.265755,241.34836,88.5542,0.0,80.95249,0.113758616,0.0,77.56919,8.330017
30425,21265500.0,0.0,18.299194,11.292969,21.139069,20.422455,21.908508,21.476685,18.299225,18.299255,18.299255,18.299286,0.0,0.03208575,0.03208575,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0018103902,9.54197e-21,0.0,80.952156,25.000063,22.659472,96.0,0.080946036,38.27674,241.34837,88.554214,0.0,80.952156,0.11375869,0.0,77.56886,8.330017
30426,21265560.0,0.0,18.299164,11.290924,21.13678,20.419617,21.906616,21.474792,18.299225,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.0018743196,9.54197e-21,0.0,80.95181,25.000053,22.651468,96.0,0.0809716,38.287945,241.34837,88.55423,0.0,80.95181,0.113758765,0.0,77.56853,8.330017
30427,21265620.0,0.0,18.299133,11.288696,21.134491,20.416779,21.904724,21.47293,18.299194,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0026766742,9.54197e-21,0.0,80.951454,25.000046,22.643301,96.0,0.08099767,38.299377,241.34837,88.55425,0.0,80.951454,0.11375885,0.0,77.56819,8.330017
30428,21265680.0,0.0,18.299133,11.286255,21.132202,20.41394,21.902863,21.47107,18.299164,18.299194,18.299194,18.299225,0.0,0.032085814,0.032085814,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0026579904,9.54197e-21,0.0,80.95109,25.000038,22.634914,96.0,0.08102442,38.31112,241.34837,88.55427,0.0,80.95109,0.11375892,0.0,77.56783,8.330017
30429,21265740.0,0.0,18.299103,11.283661,21.129913,20.411133,21.901001,21.469208,18.299164,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0023887581,9.54197e-21,0.0,80.95071,25.000034,22.626352,96.0,0.08105173,38.323105,241.34837,88.55429,0.0,80.95071,0.11375901,0.0,77.56747,8.330017
30430,21265800.0,0.0,18.299103,11.280884,21.127655,20.408325,21.89914,21.467346,18.299133,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0014949056,9.54197e-21,0.0,80.95032,25.000032,22.617594,96.0,0.08107966,38.335373,241.34837,88.55431,0.0,80.95032,0.113759086,0.0,77.5671,8.330017
30431,21265860.0,0.0,18.299103,11.277924,21.125366,20.405518,21.897278,21.465485,18.299133,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0016876905,9.54197e-21,0.0,80.94993,25.000036,22.608715,96.0,0.08110796,38.347797,241.34837,88.55434,0.0,80.94993,0.11375916,0.0,77.56671,8.330017
30432,21265920.0,0.0,18.299072,11.274841,21.123108,20.40271,21.895416,21.463654,18.299103,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.00204819,9.54197e-21,0.0,80.94952,25.000042,22.59969,96.0,0.08113671,38.360435,241.34837,88.55437,0.0,80.94952,0.113759235,0.0,77.56632,8.330017
30433,21265980.0,0.0,18.299072,11.271606,21.12085,20.399933,21.893555,21.461792,18.299103,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0019011283,9.54197e-21,0.0,80.9491,25.00005,22.590498,96.0,0.08116598,38.373302,241.34837,88.55439,0.0,80.9491,0.11375931,0.0,77.56592,8.330017
30434,21266040.0,0.0,18.299042,11.268219,21.118591,20.397156,21.891724,21.45996,18.299072,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.001383508,9.54197e-21,0.0,80.94868,25.00006,22.58117,96.0,0.08119567,38.386364,241.34837,88.55441,0.0,80.94868,0.11375938,0.0,77.56551,8.330017
30435,21266100.0,0.0,18.299042,11.264709,21.116364,20.39441,21.889893,21.45813,18.299072,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0010555554,9.54197e-21,0.0,80.94824,25.000072,22.571737,96.0,0.08122567,38.399567,241.34837,88.55444,0.0,80.94824,0.11375944,0.0,77.565094,8.330017
30436,21266160.0,0.0,18.299042,11.261078,21.114136,20.391602,21.888062,21.456299,18.299042,18.299072,18.299072,18.299072,0.0,0.032085974,0.032085974,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0013866031,9.54197e-21,0.0,80.9478,25.000088,22.562193,96.0,0.08125602,38.41293,241.34837,88.55447,0.0,80.9478,0.11375951,0.0,77.56467,8.330017
30437,21266220.0,0.0,18.299011,11.257324,21.111877,20.388855,21.88623,21.454468,18.299042,18.299072,18.299072,18.299072,0.0,0.03208599,0.03208599,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0015843593,9.54197e-21,0.0,80.94734,25.000105,22.552532,96.0,0.08128673,38.426456,241.34837,88.5545,0.0,80.94734,0.11375957,0.0,77.56424,8.330017
30438,21266280.0,0.0,18.299011,11.253479,21.10965,20.386078,21.88443,21.452667,18.299042,18.299042,18.299042,18.299042,0.0,0.032086004,0.032086004,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0015144404,9.54197e-21,0.0,80.94689,25.000122,22.542767,96.0,0.081317745,38.440125,241.34839,88.55452,0.0,80.94689,0.11375963,0.0,77.5638,8.330017
30439,21266340.0,0.0,18.299011,11.249512,21.107452,20.383362,21.882599,21.450836,18.299011,18.299042,18.299042,18.299042,0.0,0.03208602,0.03208602,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0009086332,9.54197e-21,0.0,80.94643,25.000141,22.532885,96.0,0.08134912,38.453964,241.34839,88.55455,0.0,80.94643,0.11375968,0.0,77.563354,8.330017
30440,21266400.0,0.0,18.299011,11.245453,21.105225,20.380615,21.880798,21.449036,18.299011,18.299042,18.299042,18.299042,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00043323226,9.54197e-21,0.0,80.94595,25.000162,22.522943,96.0,0.081380665,38.46788,241.34839,88.55457,0.0,80.94595,0.113759734,0.0,77.5629,8.330017
30441,21266460.0,0.0,18.29898,11.241333,21.103027,20.377869,21.878998,21.447235,18.299011,18.299011,18.299011,18.299011,0.0,0.03208604,0.03208604,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0009540347,9.54197e-21,0.0,80.94548,25.000185,22.512953,96.0,0.08141235,38.481865,241.34839,88.5546,0.0,80.94548,0.11375977,0.0,77.56245,8.330017
30442,21266520.0,0.0,18.29898,11.237122,21.1008,20.375122,21.877197,21.445435,18.299011,18.299011,18.299011,18.299011,0.0,0.03208605,0.03208605,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0012731446,9.54197e-21,0.0,80.945,25.000206,22.502876,96.0,0.08144429,38.49597,241.3484,88.55463,0.0,80.945,0.11375981,0.0,77.56198,8.330017
30443,21266580.0,0.0,18.29898,11.232849,21.098602,20.372406,21.875397,21.443634,18.29898,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.00081031787,9.54197e-21,0.0,80.94452,25.000227,22.492712,96.0,0.08147651,38.510204,241.3484,88.55465,0.0,80.94452,0.113759845,0.0,77.561516,8.330017
30444,21266640.0,0.0,18.29898,11.228516,21.096405,20.36969,21.873596,21.441833,18.29898,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00039238582,9.54197e-21,0.0,80.94403,25.000248,22.482515,96.0,0.0815088,38.52448,241.3484,88.554665,0.0,80.94403,0.11375987,0.0,77.56104,8.330017
30445,21266700.0,0.0,18.29898,11.224121,21.094238,20.367004,21.871826,21.440063,18.29898,18.29898,18.29898,18.29898,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00017918789,9.54197e-21,0.0,80.943535,25.00027,22.472273,96.0,0.08154122,38.53882,241.3484,88.55469,0.0,80.943535,0.11375989,0.0,77.56058,8.330017
30446,21266760.0,0.0,18.29898,11.219696,21.092041,20.364288,21.870056,21.438293,18.29898,18.29898,18.29898,18.29898,0.0,0.03208608,0.03208608,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0005332991,9.54197e-21,0.0,80.94304,25.000294,22.462044,96.0,0.08157358,38.55314,241.34842,88.5547,0.0,80.94304,0.113759905,0.0,77.5601,8.330017
30447,21266820.0,0.0,18.29895,11.2152405,21.089844,20.361572,21.868256,21.436493,18.29898,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0008906041,9.54197e-21,0.0,80.94255,25.000317,22.45176,96.0,0.0816061,38.567535,241.34842,88.554726,0.0,80.94255,0.11375993,0.0,77.55962,8.330017
30448,21266880.0,0.0,18.29898,11.210754,21.087677,20.358887,21.866516,21.434723,18.29898,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.00032371964,9.54197e-21,0.0,80.94205,25.000336,22.441418,96.0,0.08163878,38.582016,241.34843,88.55474,0.0,80.94205,0.11375994,0.0,77.55914,8.330017
30449,21266940.0,0.0,18.29898,11.206238,21.08551,20.356201,21.864746,21.432953,18.29898,18.29898,18.29898,18.29898,0.0,0.03208609,0.03208609,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0003985052,9.54197e-21,0.0,80.94154,25.000355,22.431074,96.0,0.08167146,38.596497,241.34843,88.554756,0.0,80.94154,0.11375996,0.0,77.55867,8.330017
30450,21267000.0,0.0,18.29898,11.201721,21.083374,20.353577,21.862976,21.431213,18.29898,18.29898,18.29898,18.29898,0.0,0.03208609,0.03208609,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0004160904,9.54197e-21,0.0,80.94105,25.000374,22.42081,96.0,0.08170386,38.610863,241.34843,88.55476,0.0,80.94105,0.11375996,0.0,77.55818,8.330017
30451,21267060.0,0.0,18.29898,11.197174,21.081207,20.35086,21.861237,21.429443,18.29898,18.29898,18.29898,18.29898,0.0,0.03208609,0.03208609,0.049587768,25.0,18.300018,0.0,0.0,0.0,-7.158196e-05,9.54197e-21,0.0,80.94055,25.000393,22.410524,96.0,0.08173632,38.625263,241.34845,88.55478,0.0,80.94055,0.11375996,0.0,77.55771,8.330017
30452,21267120.0,0.0,18.29898,11.192657,21.079071,20.348206,21.859467,21.427673,18.29898,18.29898,18.29898,18.29898,0.0,0.03208609,0.03208609,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.000303051,9.54197e-21,0.0,80.94005,25.000412,22.40023,96.0,0.081768796,38.63968,241.34845,88.55479,0.0,80.94005,0.11375996,0.0,77.55722,8.330017
30453,21267180.0,0.0,18.29898,11.188141,21.076935,20.34555,21.857758,21.425934,18.29898,18.29898,18.29898,18.29898,0.0,0.03208609,0.03208609,0.049587764,25.0,18.300018,0.0,0.0,0.0,-1.8572417e-05,9.54197e-21,0.0,80.93955,25.000427,22.389988,96.0,0.08180107,38.65402,241.34846,88.554794,0.0,80.93955,0.11375994,0.0,77.55675,8.330017
30454,21267240.0,0.0,18.29898,11.183655,21.074768,20.342896,21.856018,21.424194,18.29898,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0004017093,9.54197e-21,0.0,80.93906,25.00044,22.379719,96.0,0.08183343,38.668396,241.34846,88.5548,0.0,80.93906,0.11375994,0.0,77.55627,8.330017
30455,21267300.0,0.0,18.299011,11.179199,21.072662,20.340271,21.854279,21.422455,18.29898,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0010044773,9.54197e-21,0.0,80.93855,25.000456,22.369507,96.0,0.081865594,38.68269,241.34848,88.5548,0.0,80.93855,0.11375993,0.0,77.555786,8.330017
30456,21267360.0,0.0,18.299011,11.174774,21.070526,20.337616,21.85254,21.420715,18.29898,18.29898,18.29898,18.29898,0.0,0.03208608,0.03208608,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0005992174,9.54197e-21,0.0,80.93806,25.000473,22.359367,96.0,0.08189751,38.696884,241.34848,88.55481,0.0,80.93806,0.11375992,0.0,77.55531,8.330017
30457,21267420.0,0.0,18.299011,11.17038,21.06839,20.33496,21.8508,21.418976,18.29898,18.29898,18.29898,18.29898,0.0,0.032086078,0.032086078,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0002190497,9.54197e-21,0.0,80.93756,25.000486,22.349274,96.0,0.081929274,38.711018,241.3485,88.55482,0.0,80.93756,0.11375989,0.0,77.55484,8.330017
30458,21267480.0,0.0,18.299011,11.166046,21.066254,20.332336,21.84909,21.417236,18.299011,18.29898,18.29898,18.29898,0.0,0.03208607,0.03208607,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0005561621,9.54197e-21,0.0,80.93707,25.0005,22.339237,96.0,0.081960835,38.72507,241.34851,88.55482,0.0,80.93707,0.11375988,0.0,77.55437,8.330017
30459,21267540.0,0.0,18.299011,11.161774,21.064148,20.329712,21.847382,21.415527,18.299011,18.299011,18.299011,18.29898,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00070368545,9.54197e-21,0.0,80.936584,25.00051,22.32935,96.0,0.08199191,38.73891,241.34851,88.55482,0.0,80.936584,0.11375985,0.0,77.5539,8.330017
30460,21267600.0,0.0,18.299042,11.157593,21.062042,20.327118,21.845673,21.413788,18.299011,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0010782322,9.54197e-21,0.0,80.936104,25.00052,22.319416,96.0,0.08202312,38.75282,241.34853,88.55482,0.0,80.936104,0.11375983,0.0,77.55344,8.330017
30461,21267660.0,0.0,18.299042,11.153442,21.059937,20.324493,21.843964,21.412079,18.299011,18.299011,18.299011,18.299011,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0015399307,9.54197e-21,0.0,80.93562,25.000532,22.309586,96.0,0.082054,38.766582,241.34853,88.55481,0.0,80.93562,0.11375981,0.0,77.55297,8.330017
30462,21267720.0,0.0,18.299042,11.149414,21.05783,20.321869,21.842255,21.41037,18.299042,18.299011,18.299011,18.299011,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0012949795,9.54197e-21,0.0,80.93514,25.000546,22.29988,96.0,0.082084455,38.780167,241.34854,88.55481,0.0,80.93514,0.11375977,0.0,77.55251,8.330017
30463,21267780.0,0.0,18.299072,11.145447,21.055725,20.319244,21.840546,21.40863,18.299042,18.299011,18.299011,18.299011,0.0,0.032086033,0.032086033,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0010946614,9.54197e-21,0.0,80.93467,25.000557,22.290281,96.0,0.08211457,38.793606,241.34856,88.55481,0.0,80.93467,0.11375974,0.0,77.55206,8.330017
30464,21267840.0,0.0,18.299072,11.141602,21.05362,20.31665,21.838867,21.406921,18.299042,18.299042,18.299042,18.299042,0.0,0.032086026,0.032086026,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.001338954,9.54197e-21,0.0,80.9342,25.000568,22.280785,96.0,0.08214434,38.806904,241.34856,88.5548,0.0,80.9342,0.113759704,0.0,77.55161,8.330017
30465,21267900.0,0.0,18.299103,11.137848,21.051544,20.314056,21.837158,21.405243,18.299072,18.299042,18.299042,18.299042,0.0,0.03208601,0.03208601,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0015807938,9.54197e-21,0.0,80.93373,25.000578,22.27142,96.0,0.0821737,38.82001,241.34857,88.554794,0.0,80.93373,0.11375966,0.0,77.55117,8.330017
30466,21267960.0,0.0,18.299103,11.134247,21.049469,20.311462,21.83548,21.403534,18.299072,18.299042,18.299042,18.299042,0.0,0.032086004,0.032086004,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0013793417,9.54197e-21,0.0,80.93327,25.00059,22.262169,96.0,0.08220267,38.832962,241.34859,88.554794,0.0,80.93327,0.11375962,0.0,77.55073,8.330017
30467,21268020.0,0.0,18.299103,11.130737,21.047363,20.308868,21.833801,21.401825,18.299103,18.299072,18.299072,18.299072,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0013894779,9.54197e-21,0.0,80.93282,25.000597,22.25304,96.0,0.08223125,38.845745,241.34859,88.55479,0.0,80.93282,0.11375957,0.0,77.55029,8.330017
30468,21268080.0,0.0,18.299133,11.12735,21.045288,20.306274,21.832123,21.400146,18.299103,18.299072,18.299072,18.299072,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0015620643,9.54197e-21,0.0,80.93237,25.000607,22.244057,96.0,0.08225937,38.858322,241.3486,88.55477,0.0,80.93237,0.11375952,0.0,77.549866,8.330017
30469,21268140.0,0.0,18.299164,11.124115,21.043213,20.30371,21.830444,21.398438,18.299103,18.299103,18.299103,18.299103,0.0,0.032085963,0.032085963,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0021309424,9.54197e-21,0.0,80.93192,25.000614,22.235205,96.0,0.08228706,38.870712,241.34862,88.55476,0.0,80.93192,0.11375947,0.0,77.54944,8.330017
30470,21268200.0,0.0,18.299164,11.121033,21.041168,20.301147,21.828766,21.396759,18.299133,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0024347007,9.54197e-21,0.0,80.931496,25.000624,22.226542,96.0,0.08231414,38.882843,241.34862,88.554756,0.0,80.931496,0.11375942,0.0,77.54902,8.330017
30471,21268260.0,0.0,18.299194,11.118103,21.039093,20.298584,21.827087,21.39508,18.299164,18.299133,18.299133,18.299133,0.0,0.032085933,0.032085933,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0017183158,9.54197e-21,0.0,80.93107,25.000633,22.218067,96.0,0.08234063,38.894707,241.34863,88.55474,0.0,80.93107,0.11375936,0.0,77.548615,8.330017
