,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30472,21268320.0,0.0,18.299194,11.115326,21.037018,20.29599,21.82544,21.393402,18.299164,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0015089457,9.54197e-21,0.0,80.93064,25.000639,22.209728,96.0,0.08236667,38.90638,241.34865,88.554726,0.0,80.93064,0.113759294,0.0,77.54821,8.330017
30473,21268380.0,0.0,18.299225,11.112732,21.034973,20.293427,21.823761,21.391724,18.299194,18.299164,18.299164,18.299164,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0021359064,9.54197e-21,0.0,80.93024,25.000645,22.201538,96.0,0.082392246,38.917847,241.34865,88.55471,0.0,80.93024,0.113759235,0.0,77.54781,8.330017
30474,21268440.0,0.0,18.299255,11.110321,21.032928,20.290894,21.822113,21.390045,18.299194,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.002624242,9.54197e-21,0.0,80.92983,25.00065,22.19356,96.0,0.082417145,38.929016,241.34866,88.554695,0.0,80.92983,0.113759175,0.0,77.54743,8.330017
30475,21268500.0,0.0,18.299286,11.108093,21.030884,20.28836,21.820465,21.388397,18.299225,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0031300012,9.54197e-21,0.0,80.929436,25.000658,22.185783,96.0,0.0824414,38.939903,241.34868,88.55468,0.0,80.929436,0.1137591,0.0,77.54705,8.330017
30476,21268560.0,0.0,18.299286,11.106049,21.02884,20.285797,21.818817,21.386719,18.299255,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0021610095,9.54197e-21,0.0,80.92905,25.000666,22.17826,96.0,0.08246485,38.950436,241.3487,88.554665,0.0,80.92905,0.113759026,0.0,77.54668,8.330017
30477,21268620.0,0.0,18.299286,11.104218,21.026794,20.283264,21.81717,21.38504,18.299255,18.299225,18.299225,18.299225,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.001760774,9.54197e-21,0.0,80.92867,25.000671,22.170908,96.0,0.08248776,38.960728,241.3487,88.55464,0.0,80.92867,0.11375895,0.0,77.546326,8.330017
30478,21268680.0,0.0,18.299316,11.1026,21.02475,20.280731,21.815552,21.383392,18.299286,18.299255,18.299255,18.299255,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0025073844,9.54197e-21,0.0,80.92831,25.000673,22.163721,96.0,0.08251015,38.97079,241.34871,88.55463,0.0,80.92831,0.11375888,0.0,77.54597,8.330017
30479,21268740.0,0.0,18.299377,11.101196,21.022736,20.278198,21.813904,21.381744,18.299316,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0033542358,9.54197e-21,0.0,80.92795,25.000677,22.156775,96.0,0.08253177,38.98052,241.34872,88.5546,0.0,80.92795,0.1137588,0.0,77.54563,8.330017
30480,21268800.0,0.0,18.299438,11.100006,21.020721,20.275696,21.812286,21.380096,18.299347,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0051486627,9.54197e-21,0.0,80.927605,25.000692,22.150372,96.0,0.08255169,38.98948,241.34874,88.55458,0.0,80.927605,0.1137587,0.0,77.545296,8.330017
30481,21268860.0,0.0,18.299591,11.10025,21.018738,20.273285,21.810638,21.378479,18.299377,18.299316,18.299316,18.299316,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.008884661,9.54197e-21,0.0,80.92727,25.000704,22.144176,96.0,0.082570955,38.998154,241.34874,88.554565,0.0,80.92727,0.1137586,0.0,77.54498,8.330017
30482,21268920.0,0.0,18.30014,11.103027,21.016785,20.270874,21.809021,21.376862,18.2995,18.299377,18.299377,18.299377,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.03146044,9.54197e-21,0.0,80.92696,25.000774,22.139704,96.0,0.08258478,39.004414,241.34875,88.55455,0.0,80.92696,0.11375843,0.0,77.544685,8.330017
30483,21268980.0,0.0,18.300568,11.108215,21.014832,20.268494,21.807404,21.375275,18.299713,18.2995,18.2995,18.299469,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.044086825,9.54197e-21,0.0,80.926704,25.000925,22.138212,96.0,0.082589224,39.0065,241.34877,88.55454,0.0,80.926704,0.1137581,0.0,77.54444,8.330017
30484,21269040.0,0.0,18.300842,11.115784,21.012878,20.266113,21.805786,21.373688,18.300049,18.299652,18.299652,18.299652,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.04505846,9.54197e-21,0.0,80.926476,25.001179,22.139843,96.0,0.082583845,39.004223,241.3488,88.55456,0.0,80.926476,0.11375765,0.0,77.54423,8.330017
30485,21269100.0,0.0,18.300812,11.12558,21.010956,20.263763,21.8042,21.3721,18.300354,18.299896,18.299896,18.299866,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.02791269,9.54197e-21,0.0,80.92634,25.001482,22.144659,96.0,0.08256844,38.99748,241.34882,88.55456,0.0,80.92634,0.11375704,0.0,77.5441,8.330017
30486,21269160.0,0.0,18.300812,11.137543,21.009064,20.261505,21.802582,21.370544,18.300598,18.30017,18.30017,18.30011,0.0,0.03208513,0.03208513,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.013129056,9.54197e-21,0.0,80.926285,25.001776,22.151598,96.0,0.08254636,38.987762,241.34886,88.55453,0.0,80.926285,0.113756366,0.0,77.54406,8.330017
30487,21269220.0,0.0,18.301147,11.151581,21.007202,20.259247,21.800964,21.368988,18.30072,18.300385,18.300385,18.300354,0.0,0.03208495,0.03208495,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.021244645,9.54197e-21,0.0,80.926315,25.002005,22.159506,96.0,0.08252125,38.976692,241.34889,88.55447,0.0,80.926315,0.11375568,0.0,77.5441,8.330017
30488,21269280.0,0.0,18.301514,11.167603,21.00534,20.256989,21.799377,21.367462,18.300903,18.300598,18.300598,18.300537,0.0,0.032084752,0.032084752,0.049585443,25.0,18.300018,0.0,0.0,0.0,0.030809775,9.54197e-21,0.0,80.926445,25.00222,22.16948,96.0,0.08248965,38.962727,241.34892,88.554375,0.0,80.926445,0.11375495,0.0,77.54423,8.330017
30489,21269340.0,0.0,18.301758,11.185486,21.00351,20.254791,21.79779,21.365906,18.301117,18.300812,18.300812,18.30075,0.0,0.03208454,0.03208454,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.034065787,9.54197e-21,0.0,80.926674,25.002424,22.181778,96.0,0.08245074,38.94551,241.34897,88.55426,0.0,80.926674,0.11375415,0.0,77.544464,8.330017
30490,21269400.0,0.0,18.30185,11.205139,21.001648,20.252563,21.796204,21.36438,18.301392,18.301025,18.301025,18.300964,0.0,0.03208431,0.03208431,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.027438607,9.54197e-21,0.0,80.92701,25.00263,22.19664,96.0,0.08240375,38.9247,241.34901,88.55413,0.0,80.92701,0.1137533,0.0,77.54479,8.330017
30491,21269460.0,0.0,18.30188,11.226501,20.999847,20.250458,21.794617,21.362885,18.301605,18.301239,18.301239,18.301178,0.0,0.032084074,0.032084074,0.049584273,25.0,18.300018,0.0,0.0,0.0,0.015902972,9.54197e-21,0.0,80.92745,25.0028,22.213581,96.0,0.08235021,38.900986,241.34906,88.55397,0.0,80.92745,0.11375242,0.0,77.545235,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.998077,20.248322,21.79303,21.36139,18.301758,18.301453,18.301453,18.301392,0.0,0.03208384,0.03208384,0.049583875,25.0,18.300018,0.0,0.0,0.0,0.014310194,9.54197e-21,0.0,80.92801,25.002903,22.231754,96.0,0.082292795,38.875546,241.3491,88.55378,0.0,80.92801,0.11375156,0.0,77.54578,8.330017
30493,21269580.0,0.0,18.302277,11.273926,20.996277,20.246246,21.791473,21.359924,18.30191,18.301605,18.301605,18.301575,0.0,0.032083612,0.032083612,0.04958349,25.0,18.300018,0.0,0.0,0.0,0.020317433,9.54197e-21,0.0,80.92868,25.002947,22.251228,96.0,0.08223127,38.848278,241.34915,88.55356,0.0,80.92868,0.11375072,0.0,77.54643,8.330017
30494,21269640.0,0.0,18.30249,11.299805,20.994537,20.24414,21.789886,21.358429,18.302063,18.301788,18.301788,18.301727,0.0,0.03208339,0.03208339,0.049583107,25.0,18.300018,0.0,0.0,0.0,0.02335715,9.54197e-21,0.0,80.92944,25.002962,22.272488,96.0,0.082164094,38.818516,241.34921,88.55333,0.0,80.92944,0.113749884,0.0,77.54719,8.330017
30495,21269700.0,0.0,18.302643,11.326996,20.992767,20.242065,21.78833,21.356964,18.302216,18.30194,18.30194,18.30191,0.0,0.03208317,0.03208317,0.04958273,25.0,18.300018,0.0,0.0,0.0,0.023247374,9.54197e-21,0.0,80.93031,25.002947,22.295416,96.0,0.082091644,38.78642,241.34926,88.55308,0.0,80.93031,0.113749065,0.0,77.548035,8.330017
30496,21269760.0,0.0,18.302734,11.355408,20.991058,20.240082,21.786774,21.35553,18.302399,18.302124,18.302124,18.302063,0.0,0.03208295,0.03208295,0.04958236,25.0,18.300018,0.0,0.0,0.0,0.018115543,9.54197e-21,0.0,80.9313,25.002909,22.32021,96.0,0.08201325,38.751705,241.3493,88.55282,0.0,80.9313,0.11374826,0.0,77.54899,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.98935,20.238098,21.785217,21.354095,18.302551,18.302277,18.302277,18.302246,0.0,0.03208274,0.03208274,0.049582,25.0,18.300018,0.0,0.0,0.0,0.013174159,9.54197e-21,0.0,80.93237,25.00283,22.346323,96.0,0.08193065,38.71515,241.34935,88.55255,0.0,80.93237,0.113747485,0.0,77.55003,8.330017
30498,21269880.0,0.0,18.302887,11.415558,20.98764,20.236145,21.78366,21.352661,18.302673,18.30243,18.30243,18.302399,0.0,0.032082547,0.032082547,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.010922328,9.54197e-21,0.0,80.93353,25.002714,22.373549,96.0,0.081844494,38.677032,241.3494,88.55227,0.0,80.93353,0.113746755,0.0,77.55116,8.330017
30499,21269940.0,0.0,18.30304,11.4470825,20.985962,20.234192,21.782104,21.351227,18.302795,18.302582,18.302582,18.302551,0.0,0.03208236,0.03208236,0.049581356,25.0,18.300018,0.0,0.0,0.0,0.012477725,9.54197e-21,0.0,80.9348,25.002556,22.40184,96.0,0.08175489,38.63742,241.34943,88.55198,0.0,80.9348,0.113746084,0.0,77.552376,8.330017
30500,21270000.0,0.0,18.303162,11.479462,20.984253,20.232239,21.780579,21.349823,18.302887,18.302704,18.302704,18.302673,0.0,0.032082193,0.032082193,0.04958107,25.0,18.300018,0.0,0.0,0.0,0.014306015,9.54197e-21,0.0,80.936134,25.002375,22.43122,96.0,0.0816618,38.596294,241.34947,88.55169,0.0,80.936134,0.11374545,0.0,77.55367,8.330017
30501,21270060.0,0.0,18.303284,11.512604,20.982605,20.230377,21.779022,21.34842,18.303009,18.302826,18.302826,18.302795,0.0,0.03208203,0.03208203,0.0495808,25.0,18.300018,0.0,0.0,0.0,0.01483208,9.54197e-21,0.0,80.937546,25.002176,22.461784,96.0,0.08156485,38.5535,241.3495,88.55141,0.0,80.937546,0.11374487,0.0,77.55504,8.330017
30502,21270120.0,0.0,18.303345,11.546417,20.980988,20.228516,21.777496,21.347046,18.303131,18.302948,18.302948,18.302917,0.0,0.03208188,0.03208188,0.049580548,25.0,18.300018,0.0,0.0,0.0,0.0113714645,9.54197e-21,0.0,80.93903,25.001972,22.493546,96.0,0.08146403,38.509033,241.34953,88.551125,0.0,80.93903,0.11374431,0.0,77.55647,8.330017
30503,21270180.0,0.0,18.303375,11.58078,20.97937,20.226654,21.77597,21.345642,18.303223,18.30304,18.30304,18.303009,0.0,0.032081746,0.032081746,0.04958032,25.0,18.300018,0.0,0.0,0.0,0.008403199,9.54197e-21,0.0,80.940575,25.001749,22.52613,96.0,0.08136049,38.463413,241.34956,88.55085,0.0,80.940575,0.11374381,0.0,77.55797,8.330017
30504,21270240.0,0.0,18.303436,11.615631,20.977753,20.224823,21.774414,21.344269,18.303314,18.303162,18.303162,18.303131,0.0,0.032081626,0.032081626,0.049580116,25.0,18.300018,0.0,0.0,0.0,0.006852171,9.54197e-21,0.0,80.94218,25.001514,22.559387,96.0,0.08125472,38.41686,241.3496,88.55058,0.0,80.94218,0.113743365,0.0,77.55951,8.330017
30505,21270300.0,0.0,18.303497,11.650879,20.976135,20.222992,21.772919,21.342896,18.303375,18.303223,18.303223,18.303223,0.0,0.032081522,0.032081522,0.049579937,25.0,18.300018,0.0,0.0,0.0,0.0071355216,9.54197e-21,0.0,80.94383,25.00126,22.593315,96.0,0.08114671,38.369358,241.34961,88.55032,0.0,80.94383,0.11374298,0.0,77.56111,8.330017
30506,21270360.0,0.0,18.303589,11.686401,20.974548,20.221252,21.771393,21.341553,18.303436,18.303314,18.303314,18.303284,0.0,0.03208143,0.03208143,0.049579784,25.0,18.300018,0.0,0.0,0.0,0.0079450635,9.54197e-21,0.0,80.94553,25.001005,22.627836,96.0,0.08103669,38.32103,241.34962,88.55007,0.0,80.94553,0.11374264,0.0,77.562744,8.330017
30507,21270420.0,0.0,18.30362,11.722137,20.972992,20.219513,21.769867,21.34024,18.303497,18.303375,18.303375,18.303375,0.0,0.032081347,0.032081347,0.04957965,25.0,18.300018,0.0,0.0,0.0,0.0071509443,9.54197e-21,0.0,80.947266,25.00075,22.662973,96.0,0.08092458,38.27184,241.34962,88.54984,0.0,80.947266,0.113742344,0.0,77.564415,8.330017
30508,21270480.0,0.0,18.30362,11.757965,20.971436,20.217773,21.768372,21.338898,18.303558,18.303436,18.303436,18.303436,0.0,0.03208128,0.03208128,0.049579535,25.0,18.300018,0.0,0.0,0.0,0.004255877,9.54197e-21,0.0,80.949036,25.000498,22.69865,96.0,0.08081062,38.22189,241.34964,88.54962,0.0,80.949036,0.1137421,0.0,77.566124,8.330017
30509,21270540.0,0.0,18.30362,11.793793,20.96988,20.216064,21.766846,21.337555,18.303589,18.303497,18.303497,18.303497,0.0,0.032081224,0.032081224,0.049579445,25.0,18.300018,0.0,0.0,0.0,0.0019699538,9.54197e-21,0.0,80.950836,25.000244,22.734581,96.0,0.08069572,38.171585,241.34964,88.549416,0.0,80.950836,0.1137419,0.0,77.56785,8.330017
30510,21270600.0,0.0,18.30362,11.829559,20.968353,20.214355,21.76535,21.336243,18.30362,18.303558,18.303558,18.303528,0.0,0.032081183,0.032081183,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.0006454137,9.54197e-21,0.0,80.952644,24.999992,22.770624,96.0,0.080580324,38.121124,241.34964,88.549225,0.0,80.952644,0.11374174,0.0,77.569595,8.330017
30511,21270660.0,0.0,18.30365,11.865143,20.966827,20.212708,21.763855,21.33496,18.30362,18.303589,18.303589,18.303558,0.0,0.032081153,0.032081153,0.049579334,25.0,18.300018,0.0,0.0,0.0,0.0012063404,9.54197e-21,0.0,80.95448,24.999739,22.806822,96.0,0.080464296,38.07045,241.34962,88.54905,0.0,80.95448,0.11374164,0.0,77.57135,8.330017
30512,21270720.0,0.0,18.30362,11.900452,20.965332,20.21106,21.76236,21.333649,18.30362,18.303589,18.303589,18.303589,0.0,0.03208114,0.03208114,0.049579307,25.0,18.300018,0.0,0.0,0.0,0.0003854225,9.54197e-21,0.0,80.956314,24.999495,22.843065,96.0,0.08034799,38.019707,241.34962,88.54889,0.0,80.956314,0.11374159,0.0,77.57311,8.330017
30513,21270780.0,0.0,18.30362,11.935394,20.963837,20.209442,21.760864,21.332367,18.30362,18.30362,18.30362,18.30362,0.0,0.032081135,0.032081135,0.0495793,25.0,18.300018,0.0,0.0,0.0,-0.0008745194,9.54197e-21,0.0,80.95815,24.999256,22.879175,96.0,0.08023197,37.969154,241.34961,88.548744,0.0,80.95815,0.11374158,0.0,77.57488,8.330017
30514,21270840.0,0.0,18.303528,11.969879,20.962341,20.207825,21.759369,21.331085,18.30362,18.30362,18.30362,18.30362,0.0,0.032081142,0.032081142,0.04957932,25.0,18.300018,0.0,0.0,0.0,-0.0035574334,9.54197e-21,0.0,80.95999,24.999025,22.915249,96.0,0.080115944,37.91865,241.3496,88.54862,0.0,80.95999,0.1137416,0.0,77.576645,8.330017
30515,21270900.0,0.0,18.303467,12.003815,20.960876,20.206238,21.757904,21.329803,18.303589,18.30362,18.30362,18.30362,0.0,0.03208116,0.03208116,0.049579356,25.0,18.300018,0.0,0.0,0.0,-0.0061196075,9.54197e-21,0.0,80.961815,24.998796,22.950912,96.0,0.08000111,37.868725,241.34956,88.54851,0.0,80.961815,0.11374167,0.0,77.57839,8.330017
30516,21270960.0,0.0,18.303406,12.037109,20.959442,20.204681,21.756409,21.328552,18.303528,18.303589,18.303589,18.303589,0.0,0.032081194,0.032081194,0.04957941,25.0,18.300018,0.0,0.0,0.0,-0.0065702386,9.54197e-21,0.0,80.96363,24.99857,22.986057,96.0,0.07988781,37.81952,241.34953,88.548416,0.0,80.96363,0.1137418,0.0,77.58014,8.330017
30517,21271020.0,0.0,18.303375,12.069641,20.958008,20.203156,21.754944,21.327301,18.303497,18.303558,18.303558,18.303558,0.0,0.032081243,0.032081243,0.049579494,25.0,18.300018,0.0,0.0,0.0,-0.006579225,9.54197e-21,0.0,80.96542,24.998352,23.02063,96.0,0.07977625,37.77112,241.34952,88.54834,0.0,80.96542,0.11374197,0.0,77.581856,8.330017
30518,21271080.0,0.0,18.303284,12.101379,20.956573,20.20163,21.753479,21.32608,18.303436,18.303497,18.303497,18.303528,0.0,0.0320813,0.0320813,0.04957959,25.0,18.300018,0.0,0.0,0.0,-0.008043353,9.54197e-21,0.0,80.967186,24.998142,23.054577,96.0,0.079666585,37.72359,241.34947,88.54828,0.0,80.967186,0.11374219,0.0,77.58355,8.330017
30519,21271140.0,0.0,18.303162,12.132172,20.95514,20.200104,21.751984,21.32483,18.303345,18.303467,18.303467,18.303467,0.0,0.03208136,0.03208136,0.04957971,25.0,18.300018,0.0,0.0,0.0,-0.009753676,9.54197e-21,0.0,80.968925,24.997942,23.087664,96.0,0.079559594,37.67727,241.34944,88.54823,0.0,80.968925,0.11374243,0.0,77.585205,8.330017
30520,21271200.0,0.0,18.30304,12.161957,20.953705,20.198608,21.750519,21.323578,18.303284,18.303375,18.303375,18.303406,0.0,0.032081444,0.032081444,0.049579844,25.0,18.300018,0.0,0.0,0.0,-0.012764671,9.54197e-21,0.0,80.97062,24.99775,23.119997,96.0,0.07945496,37.632008,241.3494,88.54821,0.0,80.97062,0.11374273,0.0,77.58684,8.330017
30521,21271260.0,0.0,18.302887,12.190643,20.952332,20.197144,21.749084,21.322388,18.303162,18.303314,18.303314,18.303314,0.0,0.032081533,0.032081533,0.049580004,25.0,18.300018,0.0,0.0,0.0,-0.0148693,9.54197e-21,0.0,80.972275,24.99756,23.151176,96.0,0.07935396,37.588356,241.34937,88.5482,0.0,80.972275,0.11374307,0.0,77.588425,8.330017
30522,21271320.0,0.0,18.302765,12.218109,20.950958,20.19571,21.74762,21.321167,18.30304,18.303223,18.303223,18.303223,0.0,0.032081638,0.032081638,0.049580183,25.0,18.300018,0.0,0.0,0.0,-0.015334818,9.54197e-21,0.0,80.973885,24.997374,23.181065,96.0,0.07925708,37.54651,241.34932,88.5482,0.0,80.973885,0.11374346,0.0,77.58996,8.330017
30523,21271380.0,0.0,18.302612,12.244263,20.949585,20.194275,21.746155,21.319977,18.302917,18.3031,18.3031,18.303131,0.0,0.032081757,0.032081757,0.049580384,25.0,18.300018,0.0,0.0,0.0,-0.016126944,9.54197e-21,0.0,80.97543,24.997194,23.209652,96.0,0.079164356,37.506485,241.34927,88.548225,0.0,80.97543,0.1137439,0.0,77.591446,8.330017
30524,21271440.0,0.0,18.30243,12.269043,20.948212,20.19284,21.74469,21.318756,18.302795,18.302979,18.302979,18.303009,0.0,0.032081883,0.032081883,0.049580608,25.0,18.300018,0.0,0.0,0.0,-0.01802761,9.54197e-21,0.0,80.97693,24.997023,23.236803,96.0,0.07907624,37.468475,241.34921,88.54827,0.0,80.97693,0.11374437,0.0,77.592865,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.946838,20.191437,21.743256,21.317566,18.302643,18.302856,18.302856,18.302887,0.0,0.032082025,0.032082025,0.04958085,25.0,18.300018,0.0,0.0,0.0,-0.019847982,9.54197e-21,0.0,80.97835,24.996859,23.262278,96.0,0.07899354,37.43281,241.34917,88.548325,0.0,80.97835,0.11374489,0.0,77.59422,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.945496,20.190063,21.741821,21.316406,18.30246,18.302704,18.302704,18.302734,0.0,0.032082174,0.032082174,0.04958111,25.0,18.300018,0.0,0.0,0.0,-0.021766173,9.54197e-21,0.0,80.979706,24.996702,23.286182,96.0,0.0789159,37.399345,241.3491,88.5484,0.0,80.979706,0.113745466,0.0,77.59552,8.330017
30527,21271620.0,0.0,18.301819,12.334106,20.944183,20.18872,21.740356,21.315216,18.302277,18.302551,18.302551,18.302582,0.0,0.03208234,0.03208234,0.049581397,25.0,18.300018,0.0,0.0,0.0,-0.024007872,9.54197e-21,0.0,80.98098,24.99655,23.308159,96.0,0.07884453,37.368576,241.34904,88.54849,0.0,80.98098,0.11374607,0.0,77.59673,8.330017
30528,21271680.0,0.0,18.301605,12.352356,20.94284,20.187378,21.738922,21.314056,18.302094,18.302399,18.302399,18.30243,0.0,0.032082517,0.032082517,0.049581703,25.0,18.300018,0.0,0.0,0.0,-0.02565892,9.54197e-21,0.0,80.98217,24.996403,23.328014,96.0,0.07878008,37.340782,241.34898,88.5486,0.0,80.98217,0.11374674,0.0,77.59787,8.330017
30529,21271740.0,0.0,18.301361,12.368774,20.941528,20.186035,21.737488,21.312897,18.30188,18.302185,18.302185,18.302246,0.0,0.03208271,0.03208271,0.04958203,25.0,18.300018,0.0,0.0,0.0,-0.027006423,9.54197e-21,0.0,80.98328,24.99626,23.345814,96.0,0.07872232,37.315865,241.34892,88.54872,0.0,80.98328,0.11374745,0.0,77.598915,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.940216,20.184692,21.736053,21.311737,18.301636,18.302002,18.302002,18.302032,0.0,0.032082915,0.032082915,0.04958238,25.0,18.300018,0.0,0.0,0.0,-0.028915618,9.54197e-21,0.0,80.98429,24.99612,23.361263,96.0,0.078672245,37.29423,241.34886,88.54887,0.0,80.98429,0.11374821,0.0,77.59988,8.330017
30531,21271860.0,0.0,18.300842,12.395691,20.938934,20.18341,21.73465,21.310577,18.301422,18.301788,18.301788,18.301819,0.0,0.03208313,0.03208313,0.049582753,25.0,18.300018,0.0,0.0,0.0,-0.030045968,9.54197e-21,0.0,80.98519,24.995989,23.374277,96.0,0.07863014,37.276012,241.34879,88.54902,0.0,80.98519,0.11374901,0.0,77.60074,8.330017
30532,21271920.0,0.0,18.300568,12.405945,20.937653,20.182129,21.733215,21.309448,18.301147,18.301544,18.301544,18.301605,0.0,0.032083362,0.032083362,0.04958315,25.0,18.300018,0.0,0.0,0.0,-0.031298563,9.54197e-21,0.0,80.98599,24.995863,23.384735,96.0,0.07859643,37.26137,241.34872,88.5492,0.0,80.98599,0.11374987,0.0,77.601494,8.330017
30533,21271980.0,0.0,18.300293,12.414001,20.93637,20.180878,21.731781,21.30832,18.300903,18.3013,18.3013,18.301361,0.0,0.032083604,0.032083604,0.049583565,25.0,18.300018,0.0,0.0,0.0,-0.033020757,9.54197e-21,0.0,80.98668,24.995747,23.392494,96.0,0.07857157,37.25051,241.34865,88.54939,0.0,80.98668,0.11375076,0.0,77.602135,8.330017
30534,21272040.0,0.0,18.299988,12.419739,20.93512,20.179596,21.730377,21.30719,18.300629,18.301056,18.301056,18.301117,0.0,0.032083858,0.032083858,0.049584,25.0,18.300018,0.0,0.0,0.0,-0.034624845,9.54197e-21,0.0,80.987236,24.995636,23.397346,96.0,0.078556255,37.243713,241.34857,88.54961,0.0,80.987236,0.113751724,0.0,77.60266,8.330017
30535,21272100.0,0.0,18.299652,12.423035,20.933838,20.178345,21.728943,21.30606,18.300323,18.300781,18.300781,18.300842,0.0,0.032084126,0.032084126,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.03678159,9.54197e-21,0.0,80.98768,24.995535,23.399378,96.0,0.07855021,37.240868,241.3485,88.549835,0.0,80.98768,0.113752715,0.0,77.60307,8.330017
30536,21272160.0,0.0,18.299316,12.423828,20.932587,20.177124,21.72754,21.304962,18.300018,18.300507,18.300507,18.300568,0.0,0.032084405,0.032084405,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.038660303,9.54197e-21,0.0,80.98799,24.995438,23.398268,96.0,0.07855449,37.242424,241.34842,88.55009,0.0,80.98799,0.11375376,0.0,77.603355,8.330017
30537,21272220.0,0.0,18.29898,12.422028,20.931366,20.175934,21.726135,21.303864,18.299713,18.300201,18.300201,18.300293,0.0,0.0320847,0.0320847,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.039365917,9.54197e-21,0.0,80.98816,24.995348,23.393879,96.0,0.07856954,37.24857,241.34834,88.550354,0.0,80.98816,0.11375484,0.0,77.60349,8.330017
30538,21272280.0,0.0,18.298615,12.417511,20.930145,20.174744,21.724731,21.302765,18.299377,18.299896,18.299896,18.299988,0.0,0.032085005,0.032085005,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.04029455,9.54197e-21,0.0,80.98818,24.995264,23.386183,96.0,0.07859545,37.259346,241.34827,88.55064,0.0,80.98818,0.11375598,0.0,77.60351,8.330017
30539,21272340.0,0.0,18.298248,12.410187,20.928894,20.173553,21.723328,21.301666,18.299042,18.299591,18.299591,18.299652,0.0,0.03208532,0.03208532,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.04179652,9.54197e-21,0.0,80.98805,24.995192,23.37505,96.0,0.07863263,37.27493,241.34818,88.55094,0.0,80.98805,0.11375716,0.0,77.60337,8.330017
30540,21272400.0,0.0,18.297943,12.399994,20.927673,20.172363,21.721924,21.300568,18.298706,18.299255,18.299255,18.299347,0.0,0.032085646,0.032085646,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.040966876,9.54197e-21,0.0,80.98778,24.995142,23.360723,96.0,0.07868026,37.294987,241.3481,88.55126,0.0,80.98778,0.11375836,0.0,77.60308,8.330017
30541,21272460.0,0.0,18.29773,12.388336,20.926392,20.17102,21.72052,21.299438,18.29834,18.29892,18.29892,18.299011,0.0,0.032085985,0.032085985,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.037674785,9.54197e-21,0.0,80.98734,24.995089,23.342562,96.0,0.07874045,37.320415,241.34802,88.5516,0.0,80.98734,0.11375962,0.0,77.602646,8.330017
30542,21272520.0,0.0,18.29831,12.376678,20.92511,20.169708,21.719116,21.29831,18.298096,18.298584,18.298584,18.298676,0.0,0.03208632,0.03208632,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0074709533,9.54197e-21,0.0,80.98675,24.9951,23.321932,96.0,0.07880866,37.3493,241.34793,88.55196,0.0,80.98675,0.11376086,0.0,77.60205,8.330017
30543,21272580.0,0.0,18.298553,12.365021,20.923828,20.168396,21.717712,21.29718,18.298126,18.29837,18.29837,18.298431,0.0,0.03208659,0.03208659,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.023878193,9.54197e-21,0.0,80.98601,24.995327,23.302984,96.0,0.07887116,37.375824,241.34785,88.55239,0.0,80.98601,0.11376186,0.0,77.601326,8.330017
30544,21272640.0,0.0,18.298248,12.3533325,20.922546,20.167114,21.71634,21.296051,18.298279,18.298279,18.298279,18.29834,0.0,0.03208679,0.03208679,0.04958901,25.0,18.300018,0.0,0.0,0.0,0.0018673445,9.54197e-21,0.0,80.985176,24.995733,23.286224,96.0,0.07892633,37.399284,241.3478,88.55284,0.0,80.985176,0.11376259,0.0,77.60052,8.330017
30545,21272700.0,0.0,18.297974,12.341675,20.921265,20.165802,21.714935,21.294922,18.298279,18.298279,18.298279,18.29831,0.0,0.03208696,0.03208696,0.04958929,25.0,18.300018,0.0,0.0,0.0,-0.015074688,9.54197e-21,0.0,80.984276,24.996172,23.269115,96.0,0.07898254,37.423237,241.34773,88.553276,0.0,80.984276,0.113763206,0.0,77.59964,8.330017
30546,21272760.0,0.0,18.298035,12.330017,20.919952,20.164368,21.713562,21.293762,18.298187,18.298248,18.298248,18.298279,0.0,0.03208711,0.03208711,0.049589545,25.0,18.300018,0.0,0.0,0.0,-0.010416958,9.54197e-21,0.0,80.98331,24.996595,23.250633,96.0,0.07904315,37.449112,241.34767,88.55368,0.0,80.98331,0.113763765,0.0,77.598694,8.330017
30547,21272820.0,0.0,18.298279,12.318329,20.91861,20.162933,21.712189,21.292603,18.298126,18.298218,18.298218,18.298218,0.0,0.032087237,0.032087237,0.049589753,25.0,18.300018,0.0,0.0,0.0,0.0058765444,9.54197e-21,0.0,80.98227,24.997028,23.231508,96.0,0.07910576,37.475887,241.34763,88.55407,0.0,80.98227,0.11376423,0.0,77.59769,8.330017
30548,21272880.0,0.0,18.29834,12.306671,20.917267,20.16153,21.710815,21.291473,18.298157,18.298187,18.298187,18.298187,0.0,0.032087326,0.032087326,0.0495899,25.0,18.300018,0.0,0.0,0.0,0.011164669,9.54197e-21,0.0,80.98119,24.997507,23.213097,96.0,0.079165906,37.501667,241.3476,88.55444,0.0,80.98119,0.11376455,0.0,77.59665,8.330017
30549,21272940.0,0.0,18.298279,12.295013,20.915955,20.160126,21.709442,21.290314,18.298187,18.298187,18.298187,18.298187,0.0,0.03208738,0.03208738,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.0063561145,9.54197e-21,0.0,80.980095,24.998009,23.19531,96.0,0.07922391,37.526566,241.34756,88.55479,0.0,80.980095,0.11376473,0.0,77.59559,8.330017
30550,21273000.0,0.0,18.298157,12.283325,20.914642,20.158722,21.708069,21.289185,18.298248,18.298187,18.298187,18.298187,0.0,0.0320874,0.0320874,0.049590014,25.0,18.300018,0.0,0.0,0.0,-0.003322687,9.54197e-21,0.0,80.97898,24.998508,23.177834,96.0,0.0792808,37.551033,241.34753,88.5551,0.0,80.97898,0.11376482,0.0,77.59452,8.330017
30551,21273060.0,0.0,18.298096,12.2716675,20.913239,20.157166,21.706696,21.287994,18.298218,18.298218,18.298218,18.298218,0.0,0.03208741,0.03208741,0.04959003,25.0,18.300018,0.0,0.0,0.0,-0.006879134,9.54197e-21,0.0,80.97786,24.998957,23.15989,96.0,0.07933915,37.576153,241.34752,88.555374,0.0,80.97786,0.113764845,0.0,77.593445,8.330017
30552,21273120.0,0.0,18.298157,12.26001,20.911865,20.15564,21.705322,21.286835,18.298187,18.298218,18.298218,18.298218,0.0,0.03208741,0.03208741,0.049590025,25.0,18.300018,0.0,0.0,0.0,-0.0027633677,9.54197e-21,0.0,80.976746,24.999357,23.141504,96.0,0.07939886,37.601894,241.34752,88.5556,0.0,80.976746,0.113764845,0.0,77.59238,8.330017
30553,21273180.0,0.0,18.298248,12.248352,20.910492,20.154144,21.70398,21.285645,18.298157,18.298187,18.298187,18.298187,0.0,0.0320874,0.0320874,0.049589995,25.0,18.300018,0.0,0.0,0.0,0.0043149246,9.54197e-21,0.0,80.97564,24.999723,23.123,96.0,0.0794589,37.6278,241.3475,88.5558,0.0,80.97564,0.1137648,0.0,77.59131,8.330017
30554,21273240.0,0.0,18.298279,12.236664,20.909119,20.152618,21.702637,21.284485,18.298187,18.298187,18.298187,18.298187,0.0,0.03208737,0.03208737,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.005257143,9.54197e-21,0.0,80.97454,25.000069,23.104908,96.0,0.07951751,37.65313,241.34752,88.55597,0.0,80.97454,0.11376469,0.0,77.59025,8.330017
30555,21273300.0,0.0,18.298279,12.225006,20.907745,20.151123,21.701263,21.283325,18.298218,18.298187,18.298187,18.298187,0.0,0.032087334,0.032087334,0.049589876,25.0,18.300018,0.0,0.0,0.0,0.0040967795,9.54197e-21,0.0,80.97347,25.000381,23.086979,96.0,0.07957554,37.67823,241.34752,88.55611,0.0,80.97347,0.11376454,0.0,77.589226,8.330017
30556,21273360.0,0.0,18.298157,12.213348,20.906342,20.149506,21.69992,21.282135,18.298218,18.298187,18.298187,18.298187,0.0,0.03208728,0.03208728,0.049589787,25.0,18.300018,0.0,0.0,0.0,-0.0032889093,9.54197e-21,0.0,80.97241,25.000662,23.069317,96.0,0.07963265,37.702957,241.34753,88.55621,0.0,80.97241,0.11376435,0.0,77.58821,8.330017
30557,21273420.0,0.0,18.298157,12.20166,20.904907,20.147888,21.698578,21.280945,18.298218,18.298218,18.298218,18.298218,0.0,0.032087233,0.032087233,0.049589705,25.0,18.300018,0.0,0.0,0.0,-0.0030331758,9.54197e-21,0.0,80.9714,25.00086,23.0512,96.0,0.07969118,37.728317,241.34755,88.55628,0.0,80.9714,0.113764174,0.0,77.587234,8.330017
30558,21273480.0,0.0,18.298187,12.190002,20.903503,20.146301,21.697235,21.279755,18.298218,18.298218,18.298218,18.298218,0.0,0.032087184,0.032087184,0.049589623,25.0,18.300018,0.0,0.0,0.0,-0.0016694833,9.54197e-21,0.0,80.97042,25.000996,23.033104,96.0,0.079749614,37.753654,241.34756,88.556305,0.0,80.97042,0.113764,0.0,77.586296,8.330017
30559,21273540.0,0.0,18.298218,12.178345,20.9021,20.144684,21.695923,21.278564,18.298187,18.298187,18.298187,18.298187,0.0,0.03208714,0.03208714,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.00029023553,9.54197e-21,0.0,80.96943,25.001144,23.014956,96.0,0.07980818,37.779064,241.3476,88.55634,0.0,80.96943,0.11376382,0.0,77.58536,8.330017
30560,21273600.0,0.0,18.298248,12.166687,20.900696,20.143097,21.69458,21.277405,18.298187,18.298187,18.298187,18.298187,0.0,0.03208709,0.03208709,0.049589463,25.0,18.300018,0.0,0.0,0.0,0.0019832503,9.54197e-21,0.0,80.96846,25.001265,22.996891,96.0,0.07986644,37.80435,241.34761,88.55636,0.0,80.96846,0.113763645,0.0,77.584435,8.330017
30561,21273660.0,0.0,18.298218,12.154999,20.899231,20.141388,21.693237,21.276184,18.298218,18.298187,18.298187,18.298187,0.0,0.032087043,0.032087043,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.00019825483,9.54197e-21,0.0,80.96752,25.001358,22.97895,96.0,0.07992425,37.82947,241.34764,88.556366,0.0,80.96752,0.11376347,0.0,77.58353,8.330017
30562,21273720.0,0.0,18.298187,12.143341,20.897797,20.139679,21.691925,21.274963,18.298218,18.298218,18.298218,18.298218,0.0,0.032087,0.032087,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.0016078623,9.54197e-21,0.0,80.9666,25.001421,22.960989,96.0,0.079982094,37.854614,241.34766,88.55635,0.0,80.9666,0.113763295,0.0,77.58265,8.330017
30563,21273780.0,0.0,18.298187,12.131683,20.896332,20.138,21.690582,21.273773,18.298187,18.298218,18.298218,18.298218,0.0,0.03208696,0.03208696,0.049589235,25.0,18.300018,0.0,0.0,0.0,-0.0008112562,9.54197e-21,0.0,80.9657,25.001455,22.94292,96.0,0.08004026,37.87991,241.34769,88.55633,0.0,80.9657,0.11376316,0.0,77.58179,8.330017
30564,21273840.0,0.0,18.298218,12.119995,20.894897,20.136322,21.68927,21.272583,18.298187,18.298218,18.298218,18.298218,0.0,0.032086924,0.032086924,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.00016720736,9.54197e-21,0.0,80.96481,25.001474,22.92489,96.0,0.08009827,37.905155,241.34772,88.5563,0.0,80.96481,0.11376302,0.0,77.58093,8.330017
30565,21273900.0,0.0,18.298248,12.108337,20.893433,20.134644,21.687958,21.271362,18.298218,18.298218,18.298218,18.298218,0.0,0.032086886,0.032086886,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.002024905,9.54197e-21,0.0,80.963936,25.001472,22.906855,96.0,0.08015627,37.9304,241.34773,88.55626,0.0,80.963936,0.1137629,0.0,77.58011,8.330017
30566,21273960.0,0.0,18.298187,12.09668,20.891937,20.132843,21.686615,21.270142,18.298218,18.298218,18.298218,18.298218,0.0,0.032086857,0.032086857,0.049589064,25.0,18.300018,0.0,0.0,0.0,-0.00018692543,9.54197e-21,0.0,80.96309,25.001461,22.888975,96.0,0.08021372,37.955437,241.34776,88.55622,0.0,80.96309,0.11376277,0.0,77.579285,8.330017
30567,21274020.0,0.0,18.298187,12.084991,20.890442,20.131073,21.685303,21.26892,18.298218,18.298218,18.298218,18.298218,0.0,0.03208683,0.03208683,0.04958902,25.0,18.300018,0.0,0.0,0.0,-0.0016511767,9.54197e-21,0.0,80.96224,25.001434,22.87104,96.0,0.08027133,37.980545,241.3478,88.556175,0.0,80.96224,0.113762684,0.0,77.578476,8.330017
30568,21274080.0,0.0,18.298187,12.073334,20.888977,20.129303,21.68399,21.2677,18.298218,18.298218,18.298218,18.298218,0.0,0.032086812,0.032086812,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.00067429576,9.54197e-21,0.0,80.9614,25.001394,22.852993,96.0,0.08032927,38.00581,241.34781,88.55613,0.0,80.9614,0.11376261,0.0,77.57768,8.330017
30569,21274140.0,0.0,18.298218,12.061676,20.887482,20.127533,21.682678,21.26648,18.298187,18.298218,18.298218,18.298218,0.0,0.032086793,0.032086793,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.0011325224,9.54197e-21,0.0,80.96059,25.001347,22.834951,96.0,0.08038716,38.031067,241.34784,88.55608,0.0,80.96059,0.11376255,0.0,77.57689,8.330017
30570,21274200.0,0.0,18.298248,12.050018,20.886017,20.125763,21.681396,21.265259,18.298218,18.298218,18.298218,18.298218,0.0,0.03208678,0.03208678,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0020295705,9.54197e-21,0.0,80.95976,25.0013,22.81701,96.0,0.080444686,38.056183,241.34785,88.556046,0.0,80.95976,0.11376249,0.0,77.5761,8.330017
30571,21274260.0,0.0,18.298218,12.03833,20.884491,20.123901,21.680084,21.264008,18.298218,18.298218,18.298218,18.298218,0.0,0.032086767,0.032086767,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.00014612389,9.54197e-21,0.0,80.958954,25.001255,22.799154,96.0,0.080501914,38.081184,241.34787,88.55601,0.0,80.958954,0.11376245,0.0,77.57532,8.330017
30572,21274320.0,0.0,18.298187,12.026672,20.882965,20.12204,21.678772,21.262787,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.0495889,25.0,18.300018,0.0,0.0,0.0,-0.0014178772,9.54197e-21,0.0,80.95814,25.001205,22.781267,96.0,0.08055921,38.106228,241.3479,88.55597,0.0,80.95814,0.113762416,0.0,77.57455,8.330017
30573,21274380.0,0.0,18.298187,12.015015,20.88144,20.120209,21.67746,21.261536,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588896,25.0,18.300018,0.0,0.0,0.0,-0.00083433115,9.54197e-21,0.0,80.95733,25.001156,22.763338,96.0,0.080616616,38.13133,241.34792,88.55594,0.0,80.95733,0.113762416,0.0,77.57377,8.330017
30574,21274440.0,0.0,18.298218,12.003326,20.879944,20.118378,21.676178,21.260315,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,-4.6114244e-05,9.54197e-21,0.0,80.95653,25.001106,22.74538,96.0,0.08067406,38.156464,241.34793,88.55591,0.0,80.95653,0.1137624,0.0,77.573,8.330017
30575,21274500.0,0.0,18.298218,11.991669,20.878418,20.116577,21.674896,21.259094,18.298218,18.298218,18.298218,18.298218,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0006841645,9.54197e-21,0.0,80.95571,25.001062,22.727505,96.0,0.08073123,38.181496,241.34795,88.55588,0.0,80.95571,0.1137624,0.0,77.57222,8.330017
30576,21274560.0,0.0,18.298218,11.980011,20.876862,20.114624,21.673584,21.257812,18.298218,18.298218,18.298218,18.298218,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.00046114807,9.54197e-21,0.0,80.95491,25.00102,22.70964,96.0,0.0807883,38.2065,241.34798,88.555855,0.0,80.95491,0.1137624,0.0,77.57145,8.330017
30577,21274620.0,0.0,18.298187,11.968353,20.875305,20.112701,21.672302,21.256561,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588896,25.0,18.300018,0.0,0.0,0.0,-0.0008445833,9.54197e-21,0.0,80.9541,25.000978,22.691723,96.0,0.08084551,38.231586,241.34799,88.55583,0.0,80.9541,0.1137624,0.0,77.57067,8.330017
30578,21274680.0,0.0,18.298218,11.956665,20.873749,20.110779,21.67102,21.25531,18.298218,18.298218,18.298218,18.298218,0.0,0.032086756,0.032086756,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.00014817367,9.54197e-21,0.0,80.953285,25.000938,22.673775,96.0,0.080902785,38.256718,241.348,88.55582,0.0,80.953285,0.11376242,0.0,77.56989,8.330017
30579,21274740.0,0.0,18.298248,11.945007,20.872223,20.108887,21.669739,21.254059,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.00089410914,9.54197e-21,0.0,80.95248,25.000906,22.655884,96.0,0.080959834,38.28176,241.34802,88.5558,0.0,80.95248,0.11376244,0.0,77.56911,8.330017
30580,21274800.0,0.0,18.298248,11.93335,20.870667,20.106995,21.668457,21.252838,18.298218,18.298218,18.298218,18.298218,0.0,0.032086767,0.032086767,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0015962512,9.54197e-21,0.0,80.95166,25.00088,22.638044,96.0,0.08101668,38.30674,241.34804,88.555786,0.0,80.95166,0.11376245,0.0,77.56833,8.330017
30581,21274860.0,0.0,18.298218,11.921661,20.86911,20.105072,21.667145,21.251556,18.298218,18.298218,18.298218,18.298218,0.0,0.03208677,0.03208677,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.00012501865,9.54197e-21,0.0,80.95084,25.00086,22.620325,96.0,0.081073105,38.331547,241.34805,88.55578,0.0,80.95084,0.11376246,0.0,77.56754,8.330017
30582,21274920.0,0.0,18.298218,11.910004,20.867554,20.10315,21.665863,21.250305,18.298218,18.298218,18.298218,18.298218,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,-0.000697168,9.54197e-21,0.0,80.95002,25.000843,22.602589,96.0,0.08112953,38.356377,241.34807,88.55577,0.0,80.95002,0.113762476,0.0,77.56676,8.330017
30583,21274980.0,0.0,18.298218,11.898346,20.866028,20.101257,21.664581,21.249054,18.298218,18.298218,18.298218,18.298218,0.0,0.032086775,0.032086775,0.049588934,25.0,18.300018,0.0,0.0,0.0,-8.702336e-05,9.54197e-21,0.0,80.9492,25.000826,22.584812,96.0,0.081186056,38.38126,241.34808,88.55577,0.0,80.9492,0.11376249,0.0,77.56597,8.330017
30584,21275040.0,0.0,18.298248,11.886658,20.864502,20.099365,21.66333,21.247803,18.298218,18.298218,18.298218,18.298218,0.0,0.03208678,0.03208678,0.04958894,25.0,18.300018,0.0,0.0,0.0,0.00092350243,9.54197e-21,0.0,80.94838,25.000813,22.567064,96.0,0.08124245,38.40611,241.34808,88.55576,0.0,80.94838,0.1137625,0.0,77.56518,8.330017
30585,21275100.0,0.0,18.298248,11.875,20.862946,20.097473,21.662048,21.246582,18.298248,18.298218,18.298218,18.298218,0.0,0.032086782,0.032086782,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0014063505,9.54197e-21,0.0,80.947556,25.000805,22.54939,96.0,0.08129856,38.430855,241.3481,88.55576,0.0,80.947556,0.11376251,0.0,77.56439,8.330017
30586,21275160.0,0.0,18.298248,11.863342,20.86139,20.09552,21.660767,21.2453,18.298248,18.298248,18.298248,18.298248,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,-7.956504e-05,9.54197e-21,0.0,80.94673,25.000801,22.531778,96.0,0.08135443,38.45551,241.34811,88.55576,0.0,80.94673,0.11376253,0.0,77.5636,8.330017
30587,21275220.0,0.0,18.298218,11.851685,20.859833,20.093567,21.659485,21.24405,18.298248,18.298248,18.298248,18.298248,0.0,0.03208679,0.03208679,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.0010167741,9.54197e-21,0.0,80.9459,25.000797,22.514137,96.0,0.081410356,38.480206,241.34813,88.55576,0.0,80.9459,0.113762535,0.0,77.562805,8.330017
30588,21275280.0,0.0,18.298218,11.839996,20.858276,20.091614,21.658234,21.242798,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.04958896,25.0,18.300018,0.0,0.0,0.0,-0.0005080707,9.54197e-21,0.0,80.945076,25.000795,22.496496,96.0,0.081466235,38.504906,241.34814,88.55576,0.0,80.945076,0.113762535,0.0,77.562004,8.330017
30589,21275340.0,0.0,18.298248,11.828339,20.85672,20.089691,21.656982,21.241547,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.00019896659,9.54197e-21,0.0,80.944244,25.000792,22.478828,96.0,0.08152216,38.529636,241.34816,88.55576,0.0,80.944244,0.11376255,0.0,77.56121,8.330017
30590,21275400.0,0.0,18.298248,11.816681,20.855164,20.087769,21.6557,21.240295,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00070249516,9.54197e-21,0.0,80.94341,25.000793,22.461246,96.0,0.08157777,38.554253,241.34818,88.55577,0.0,80.94341,0.11376255,0.0,77.56041,8.330017
30591,21275460.0,0.0,18.298248,11.804993,20.853577,20.085754,21.65445,21.239014,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.0004361849,9.54197e-21,0.0,80.94258,25.000793,22.443678,96.0,0.08163331,38.57885,241.34819,88.55577,0.0,80.94258,0.113762565,0.0,77.559616,8.330017
30592,21275520.0,0.0,18.298218,11.793335,20.85199,20.08374,21.653168,21.237762,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.00076002063,9.54197e-21,0.0,80.94175,25.000793,22.426056,96.0,0.08168896,38.60352,241.3482,88.55577,0.0,80.94175,0.113762565,0.0,77.558815,8.330017
30593,21275580.0,0.0,18.298248,11.781677,20.850403,20.081757,21.651917,21.23648,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.00019715197,9.54197e-21,0.0,80.94092,25.00079,22.408407,96.0,0.081744656,38.62823,241.34822,88.55577,0.0,80.94092,0.11376257,0.0,77.558014,8.330017
30594,21275640.0,0.0,18.298248,11.77002,20.848816,20.079773,21.650665,21.23523,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.00090082537,9.54197e-21,0.0,80.94009,25.000792,22.39082,96.0,0.081800126,38.65285,241.34822,88.55577,0.0,80.94009,0.11376257,0.0,77.55722,8.330017
30595,21275700.0,0.0,18.298279,11.758331,20.84726,20.07779,21.649414,21.233948,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0015262471,9.54197e-21,0.0,80.939255,25.000793,22.373281,96.0,0.081855394,38.677406,241.34824,88.55578,0.0,80.939255,0.11376257,0.0,77.55642,8.330017
30596,21275760.0,0.0,18.298248,11.746674,20.845642,20.075714,21.648163,21.232666,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,-0.0006575923,9.54197e-21,0.0,80.938416,25.000801,22.355843,96.0,0.081910305,38.70182,241.34825,88.55578,0.0,80.938416,0.11376257,0.0,77.55562,8.330017
30597,21275820.0,0.0,18.298218,11.735016,20.844025,20.07367,21.646881,21.231384,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,-0.0015207585,9.54197e-21,0.0,80.937584,25.000803,22.338326,96.0,0.08196542,38.726345,241.34827,88.55578,0.0,80.937584,0.11376257,0.0,77.55482,8.330017
30598,21275880.0,0.0,18.298248,11.723328,20.842438,20.071625,21.64563,21.230133,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.00012268644,9.54197e-21,0.0,80.936745,25.0008,22.320713,96.0,0.0820208,38.751003,241.34828,88.55578,0.0,80.936745,0.11376257,0.0,77.554016,8.330017
30599,21275940.0,0.0,18.298279,11.71167,20.84082,20.06961,21.644379,21.228851,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0014200221,9.54197e-21,0.0,80.93591,25.000797,22.303144,96.0,0.08207599,38.775597,241.3483,88.55578,0.0,80.93591,0.11376257,0.0,77.553215,8.330017
30600,21276000.0,0.0,18.298279,11.700012,20.839264,20.067596,21.643158,21.2276,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.0012086438,9.54197e-21,0.0,80.93508,25.000803,22.285769,96.0,0.08213053,38.799923,241.34831,88.55578,0.0,80.93508,0.11376257,0.0,77.552414,8.330017
30601,21276060.0,0.0,18.298279,11.6883545,20.837677,20.065613,21.641907,21.226318,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0010636393,9.54197e-21,0.0,80.93424,25.000809,22.268372,96.0,0.082185104,38.82428,241.34833,88.55578,0.0,80.93424,0.113762565,0.0,77.55161,8.330017
30602,21276120.0,0.0,18.298279,11.676666,20.83609,20.063599,21.640656,21.225037,18.298279,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00037699973,9.54197e-21,0.0,80.93342,25.000814,22.251059,96.0,0.08223937,38.84852,241.34834,88.55578,0.0,80.93342,0.11376255,0.0,77.55082,8.330017
30603,21276180.0,0.0,18.298279,11.665009,20.834534,20.061646,21.639404,21.223785,18.298279,18.298279,18.298279,18.298279,0.0,0.032086793,0.032086793,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.00014039567,9.54197e-21,0.0,80.93258,25.000818,22.233763,96.0,0.08229353,38.87273,241.34836,88.55578,0.0,80.93258,0.113762535,0.0,77.55002,8.330017
30604,21276240.0,0.0,18.298279,11.653351,20.832977,20.059662,21.638184,21.222534,18.298279,18.298279,18.298279,18.298279,0.0,0.03208679,0.03208679,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.0005218894,9.54197e-21,0.0,80.931755,25.000822,22.216478,96.0,0.08234763,38.89693,241.34837,88.55578,0.0,80.931755,0.11376253,0.0,77.549225,8.330017
30605,21276300.0,0.0,18.29831,11.641663,20.83142,20.057709,21.636932,21.221283,18.298279,18.298279,18.298279,18.298279,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0007891091,9.54197e-21,0.0,80.93092,25.000824,22.199244,96.0,0.082401514,38.92106,241.34839,88.55578,0.0,80.93092,0.11376253,0.0,77.54842,8.330017
30606,21276360.0,0.0,18.29831,11.630005,20.829865,20.055786,21.635681,21.220032,18.298279,18.298279,18.298279,18.298279,0.0,0.03208678,0.03208678,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.00069225515,9.54197e-21,0.0,80.9301,25.00083,22.182077,96.0,0.08245515,38.94509,241.3484,88.55577,0.0,80.9301,0.1137625,0.0,77.54763,8.330017
30607,21276420.0,0.0,18.29831,11.618347,20.828339,20.053864,21.63446,21.21878,18.298279,18.298279,18.298279,18.298279,0.0,0.032086775,0.032086775,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0004212401,9.54197e-21,0.0,80.929276,25.000834,22.164965,96.0,0.08250858,38.969048,241.3484,88.55577,0.0,80.929276,0.11376249,0.0,77.546844,8.330017
30608,21276480.0,0.0,18.29831,11.606659,20.826782,20.05194,21.63321,21.21753,18.29831,18.298279,18.298279,18.298279,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.00034573083,9.54197e-21,0.0,80.92845,25.000835,22.147884,96.0,0.08256187,38.99296,241.34842,88.55577,0.0,80.92845,0.113762476,0.0,77.54605,8.330017
30609,21276540.0,0.0,18.29831,11.595001,20.825256,20.050049,21.631989,21.216278,18.29831,18.298279,18.298279,18.298279,0.0,0.032086767,0.032086767,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.00036398726,9.54197e-21,0.0,80.92763,25.000837,22.130842,96.0,0.082614996,39.016823,241.34843,88.55576,0.0,80.92763,0.11376246,0.0,77.54526,8.330017
30610,21276600.0,0.0,18.29831,11.5833435,20.823761,20.048157,21.630768,21.215057,18.29831,18.29831,18.29831,18.29831,0.0,0.032086764,0.032086764,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.00056761946,9.54197e-21,0.0,80.9268,25.000837,22.113832,96.0,0.08266798,39.040634,241.34845,88.55576,0.0,80.9268,0.11376244,0.0,77.54447,8.330017
30611,21276660.0,0.0,18.29831,11.571686,20.822235,20.046295,21.629517,21.213806,18.29831,18.29831,18.29831,18.29831,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.00064313994,9.54197e-21,0.0,80.92599,25.000837,22.096874,96.0,0.082720764,39.064373,241.34846,88.555756,0.0,80.92599,0.11376242,0.0,77.54369,8.330017
30612,21276720.0,0.0,18.29831,11.559998,20.82074,20.044434,21.628296,21.212585,18.29831,18.29831,18.29831,18.29831,0.0,0.032086756,0.032086756,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.000564746,9.54197e-21,0.0,80.92517,25.000837,22.079967,96.0,0.08277335,39.088047,241.34848,88.55575,0.0,80.92517,0.113762416,0.0,77.54291,8.330017
30613,21276780.0,0.0,18.29834,11.54834,20.819244,20.042603,21.627075,21.211334,18.29831,18.29831,18.29831,18.29831,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0004372464,9.54197e-21,0.0,80.92436,25.000837,22.063105,96.0,0.08282576,39.111652,241.3485,88.55575,0.0,80.92436,0.113762386,0.0,77.54213,8.330017
30614,21276840.0,0.0,18.29834,11.536682,20.817749,20.040741,21.625854,21.210114,18.29831,18.29831,18.29831,18.29831,0.0,0.032086745,0.032086745,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.00042751138,9.54197e-21,0.0,80.923546,25.000835,22.046278,96.0,0.08287801,39.13521,241.34851,88.55574,0.0,80.923546,0.11376238,0.0,77.54135,8.330017
