,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30615,21276900.0,0.0,18.29834,11.524994,20.816254,20.03894,21.624634,21.208893,18.29834,18.29831,18.29831,18.29831,0.0,0.03208674,0.03208674,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.00045207754,9.54197e-21,0.0,80.92274,25.000834,22.029493,96.0,0.082930095,39.15871,241.34853,88.55573,0.0,80.92274,0.113762364,0.0,77.54057,8.330017
30616,21276960.0,0.0,18.29834,11.513336,20.814789,20.03711,21.623413,21.207672,18.29834,18.29831,18.29831,18.29831,0.0,0.032086737,0.032086737,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.00052652403,9.54197e-21,0.0,80.92193,25.000832,22.012745,96.0,0.082982026,39.182156,241.34854,88.555725,0.0,80.92193,0.11376234,0.0,77.539795,8.330017
30617,21277020.0,0.0,18.29834,11.501678,20.813293,20.035309,21.622162,21.206451,18.29834,18.29834,18.29834,18.29834,0.0,0.032086734,0.032086734,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.00054286874,9.54197e-21,0.0,80.92112,25.00083,21.996042,96.0,0.08303378,39.205544,241.34856,88.555725,0.0,80.92112,0.11376233,0.0,77.539024,8.330017
30618,21277080.0,0.0,18.29834,11.490021,20.811829,20.033539,21.620972,21.20523,18.29834,18.29834,18.29834,18.29834,0.0,0.03208673,0.03208673,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.00053802156,9.54197e-21,0.0,80.92032,25.000826,21.979383,96.0,0.08308536,39.228867,241.34857,88.55572,0.0,80.92032,0.11376231,0.0,77.53825,8.330017
30619,21277140.0,0.0,18.29834,11.4783325,20.810364,20.031738,21.619751,21.20404,18.29834,18.29834,18.29834,18.29834,0.0,0.032086723,0.032086723,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.000491245,9.54197e-21,0.0,80.91952,25.000822,21.962767,96.0,0.08313676,39.252125,241.34859,88.55571,0.0,80.91952,0.113762304,0.0,77.53748,8.330017
30620,21277200.0,0.0,18.29837,11.466675,20.80893,20.029968,21.61853,21.20282,18.29834,18.29834,18.29834,18.29834,0.0,0.03208672,0.03208672,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.00047255305,9.54197e-21,0.0,80.91871,25.00082,21.946192,96.0,0.083188,39.275333,241.3486,88.5557,0.0,80.91871,0.113762274,0.0,77.53671,8.330017
30621,21277260.0,0.0,18.29837,11.455017,20.807465,20.028229,21.61731,21.2016,18.29834,18.29834,18.29834,18.29834,0.0,0.03208672,0.03208672,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.00042908653,9.54197e-21,0.0,80.917915,25.000816,21.929655,96.0,0.08323908,39.298485,241.34862,88.555695,0.0,80.917915,0.11376227,0.0,77.53594,8.330017
30622,21277320.0,0.0,18.29837,11.443329,20.80603,20.02649,21.616089,21.200409,18.29834,18.29834,18.29834,18.29834,0.0,0.03208671,0.03208671,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.00045510597,9.54197e-21,0.0,80.917114,25.00081,21.913153,96.0,0.08329002,39.321587,241.34863,88.55569,0.0,80.917114,0.11376225,0.0,77.53518,8.330017
30623,21277380.0,0.0,18.29837,11.431671,20.804596,20.02475,21.614899,21.199188,18.29837,18.29834,18.29834,18.29834,0.0,0.032086708,0.032086708,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0005100271,9.54197e-21,0.0,80.91632,25.000807,21.896692,96.0,0.08334079,39.34463,241.34863,88.55569,0.0,80.91632,0.11376224,0.0,77.53442,8.330017
30624,21277440.0,0.0,18.29837,11.420013,20.803162,20.02301,21.613678,21.197998,18.29837,18.29837,18.29837,18.29834,0.0,0.032086704,0.032086704,0.049588814,25.0,18.300018,0.0,0.0,0.0,0.000538107,9.54197e-21,0.0,80.91553,25.000803,21.880274,96.0,0.08339138,39.367615,241.34865,88.55568,0.0,80.91553,0.11376223,0.0,77.53365,8.330017
30625,21277500.0,0.0,18.29837,11.408325,20.801727,20.021301,21.612488,21.196808,18.29837,18.29837,18.29837,18.29837,0.0,0.0320867,0.0320867,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.0005325348,9.54197e-21,0.0,80.914734,25.0008,21.8639,96.0,0.08344181,39.39054,241.34866,88.55567,0.0,80.914734,0.113762215,0.0,77.53289,8.330017
30626,21277560.0,0.0,18.29837,11.3966675,20.800323,20.019592,21.611267,21.195618,18.29837,18.29837,18.29837,18.29837,0.0,0.0320867,0.0320867,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.00041094472,9.54197e-21,0.0,80.91394,25.000795,21.847567,96.0,0.08349206,39.413406,241.34868,88.555664,0.0,80.91394,0.1137622,0.0,77.532135,8.330017
30627,21277620.0,0.0,18.29837,11.38501,20.79889,20.017914,21.610077,21.194427,18.29837,18.29837,18.29837,18.29837,0.0,0.032086693,0.032086693,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.00038163835,9.54197e-21,0.0,80.91315,25.000792,21.831268,96.0,0.08354218,39.436226,241.3487,88.55566,0.0,80.91315,0.11376218,0.0,77.53138,8.330017
30628,21277680.0,0.0,18.2984,11.373352,20.797485,20.016235,21.608856,21.193237,18.29837,18.29837,18.29837,18.29837,0.0,0.03208669,0.03208669,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.00047242627,9.54197e-21,0.0,80.91236,25.000788,21.815002,96.0,0.083592154,39.458996,241.34871,88.55565,0.0,80.91236,0.11376216,0.0,77.530624,8.330017
30629,21277740.0,0.0,18.2984,11.361664,20.796082,20.014557,21.607666,21.192047,18.29837,18.29837,18.29837,18.29837,0.0,0.032086685,0.032086685,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.00054824445,9.54197e-21,0.0,80.911575,25.000782,21.798779,96.0,0.08364196,39.48171,241.34872,88.55565,0.0,80.911575,0.113762155,0.0,77.52987,8.330017
30630,21277800.0,0.0,18.2984,11.350006,20.794678,20.012878,21.606476,21.190857,18.2984,18.29837,18.29837,18.29837,0.0,0.03208668,0.03208668,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.00057234714,9.54197e-21,0.0,80.91079,25.000778,21.782598,96.0,0.0836916,39.50436,241.34874,88.55564,0.0,80.91079,0.11376214,0.0,77.52911,8.330017
30631,21277860.0,0.0,18.298492,11.338348,20.793457,20.011566,21.605286,21.189728,18.2984,18.29837,18.29837,18.29837,0.0,0.03208668,0.03208668,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.004479764,9.54197e-21,0.0,80.91001,25.00078,21.766548,96.0,0.08374079,39.526833,241.34875,88.55563,0.0,80.91001,0.113762125,0.0,77.52836,8.330017
30632,21277920.0,0.0,18.298523,11.32666,20.792236,20.010254,21.604065,21.18863,18.298431,18.2984,18.2984,18.2984,0.0,0.03208667,0.03208667,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0048939,9.54197e-21,0.0,80.909225,25.000793,21.750864,96.0,0.08378882,39.54879,241.34875,88.55563,0.0,80.909225,0.11376209,0.0,77.52761,8.330017
30633,21277980.0,0.0,18.298492,11.315002,20.791016,20.008942,21.602875,21.1875,18.298431,18.2984,18.2984,18.2984,0.0,0.03208666,0.03208666,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.0036046873,9.54197e-21,0.0,80.908455,25.000807,21.735325,96.0,0.08383636,39.57054,241.34877,88.555626,0.0,80.908455,0.11376205,0.0,77.52687,8.330017
30634,21278040.0,0.0,18.298431,11.303345,20.789795,20.00763,21.601685,21.186401,18.298462,18.298431,18.298431,18.298431,0.0,0.032086644,0.032086644,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.001534865,9.54197e-21,0.0,80.907684,25.000826,21.72006,96.0,0.08388302,39.591915,241.34879,88.555626,0.0,80.907684,0.113762006,0.0,77.52613,8.330017
30635,21278100.0,0.0,18.298431,11.291687,20.788574,20.006348,21.600525,21.185303,18.298462,18.298431,18.298431,18.298431,0.0,0.032086637,0.032086637,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.001636162,9.54197e-21,0.0,80.90692,25.000824,21.704544,96.0,0.08393043,39.613636,241.3488,88.55562,0.0,80.90692,0.11376197,0.0,77.5254,8.330017
30636,21278160.0,0.0,18.298553,11.279999,20.787537,20.005432,21.599335,21.184265,18.298462,18.298462,18.298462,18.298462,0.0,0.032086626,0.032086626,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.0042460635,9.54197e-21,0.0,80.906166,25.000822,21.689062,96.0,0.0839777,39.63531,241.34882,88.5556,0.0,80.906166,0.11376194,0.0,77.52467,8.330017
30637,21278220.0,0.0,18.298584,11.268341,20.78653,20.004517,21.598145,21.183228,18.298492,18.298462,18.298462,18.298462,0.0,0.032086615,0.032086615,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.006161715,9.54197e-21,0.0,80.90541,25.000837,21.674019,96.0,0.08402357,39.656372,241.34883,88.5556,0.0,80.90541,0.113761894,0.0,77.52395,8.330017
30638,21278280.0,0.0,18.298553,11.256683,20.785492,20.003601,21.596954,21.18222,18.298523,18.298492,18.298492,18.298492,0.0,0.032086596,0.032086596,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0021003138,9.54197e-21,0.0,80.90466,25.000858,21.659348,96.0,0.084068276,39.676914,241.34885,88.555595,0.0,80.90466,0.11376183,0.0,77.52323,8.330017
30639,21278340.0,0.0,18.298523,11.244995,20.784485,20.002686,21.595795,21.181213,18.298553,18.298492,18.298492,18.298492,0.0,0.03208658,0.03208658,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.0009813312,9.54197e-21,0.0,80.90392,25.00087,21.644653,96.0,0.084113024,39.697487,241.34886,88.55558,0.0,80.90392,0.11376177,0.0,77.52252,8.330017
30640,21278400.0,0.0,18.298462,11.233337,20.783478,20.0018,21.594604,21.180176,18.298523,18.298523,18.298523,18.298523,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.0039750203,9.54197e-21,0.0,80.90319,25.000872,21.62998,96.0,0.084157676,39.71803,241.34888,88.555565,0.0,80.90319,0.113761716,0.0,77.52183,8.330017
30641,21278460.0,0.0,18.298615,11.22168,20.782654,20.001251,21.593445,21.17926,18.298523,18.298523,18.298523,18.298523,0.0,0.03208656,0.03208656,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.004121224,9.54197e-21,0.0,80.902466,25.000858,21.615063,96.0,0.08420305,39.73891,241.34889,88.55555,0.0,80.902466,0.11376168,0.0,77.521126,8.330017
30642,21278520.0,0.0,18.298706,11.209991,20.7818,20.000732,21.592285,21.178314,18.298553,18.298523,18.298523,18.298523,0.0,0.032086544,0.032086544,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.007761391,9.54197e-21,0.0,80.90174,25.00086,21.600594,96.0,0.084247015,39.75917,241.3489,88.555534,0.0,80.90174,0.11376163,0.0,77.52043,8.330017
30643,21278580.0,0.0,18.298645,11.198334,20.781006,20.000183,21.591125,21.177399,18.298584,18.298553,18.298553,18.298553,0.0,0.03208652,0.03208652,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.003119739,9.54197e-21,0.0,80.901024,25.00088,21.58666,96.0,0.084289305,39.778675,241.34892,88.55553,0.0,80.901024,0.113761544,0.0,77.51975,8.330017
30644,21278640.0,0.0,18.298553,11.186676,20.780182,19.999664,21.589966,21.176453,18.298615,18.298584,18.298584,18.298553,0.0,0.032086503,0.032086503,0.049588468,25.0,18.300018,0.0,0.0,0.0,-0.0025667273,9.54197e-21,0.0,80.90032,25.00089,21.572792,96.0,0.08433138,39.798088,241.34894,88.55551,0.0,80.90032,0.113761485,0.0,77.51907,8.330017
30645,21278700.0,0.0,18.298553,11.175018,20.779358,19.999146,21.588806,21.175537,18.298615,18.298584,18.298584,18.298584,0.0,0.032086495,0.032086495,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.0021334032,9.54197e-21,0.0,80.899635,25.000874,21.558638,96.0,0.08437431,39.81791,241.34895,88.55549,0.0,80.899635,0.11376145,0.0,77.51841,8.330017
30646,21278760.0,0.0,18.298676,11.16333,20.778717,19.998962,21.587677,21.174713,18.298615,18.298584,18.298584,18.298584,0.0,0.03208648,0.03208648,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.002580731,9.54197e-21,0.0,80.89894,25.000862,21.544579,96.0,0.08441692,39.83759,241.34897,88.555466,0.0,80.89894,0.113761395,0.0,77.517746,8.330017
30647,21278820.0,0.0,18.298737,11.151672,20.778107,19.99881,21.586517,21.173859,18.298615,18.298615,18.298615,18.298584,0.0,0.032086466,0.032086466,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0057432,9.54197e-21,0.0,80.898254,25.00086,21.530815,96.0,0.08445859,39.85686,241.34898,88.55545,0.0,80.898254,0.113761336,0.0,77.51709,8.330017
30648,21278880.0,0.0,18.298706,11.140015,20.777466,19.998657,21.585388,21.173035,18.298645,18.298615,18.298615,18.298615,0.0,0.03208645,0.03208645,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0037723293,9.54197e-21,0.0,80.89759,25.000856,21.517424,96.0,0.084499106,39.87561,241.349,88.555435,0.0,80.89759,0.11376128,0.0,77.51645,8.330017
30649,21278940.0,0.0,18.298676,11.128326,20.776855,19.998505,21.584259,21.17221,18.298645,18.298645,18.298645,18.298615,0.0,0.032086436,0.032086436,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0011992967,9.54197e-21,0.0,80.89691,25.000856,21.504059,96.0,0.08453952,39.894318,241.34901,88.55541,0.0,80.89691,0.113761224,0.0,77.51581,8.330017
30650,21279000.0,0.0,18.298645,11.116669,20.776215,19.998352,21.58313,21.171387,18.298676,18.298645,18.298645,18.298645,0.0,0.03208642,0.03208642,0.049588326,25.0,18.300018,0.0,0.0,0.0,-0.0011283063,9.54197e-21,0.0,80.896255,25.00085,21.490711,96.0,0.08457985,39.913006,241.34903,88.5554,0.0,80.896255,0.11376116,0.0,77.515175,8.330017
30651,21279060.0,0.0,18.298737,11.105011,20.775787,19.998535,21.582,21.170624,18.298676,18.298645,18.298645,18.298645,0.0,0.032086406,0.032086406,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0031701962,9.54197e-21,0.0,80.89559,25.00084,21.47737,96.0,0.08462014,39.931686,241.34904,88.555374,0.0,80.89559,0.11376112,0.0,77.51454,8.330017
30652,21279120.0,0.0,18.298798,11.093353,20.77533,19.998749,21.580872,21.169891,18.298706,18.298676,18.298676,18.298676,0.0,0.03208639,0.03208639,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.005240988,9.54197e-21,0.0,80.89494,25.000835,21.464352,96.0,0.08465942,39.94991,241.34906,88.55536,0.0,80.89494,0.11376106,0.0,77.513916,8.330017
30653,21279180.0,0.0,18.298737,11.081665,20.774902,19.998932,21.579773,21.169159,18.298737,18.298676,18.298676,18.298676,0.0,0.032086372,0.032086372,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0020771176,9.54197e-21,0.0,80.894295,25.00084,21.451658,96.0,0.084697686,39.96768,241.34908,88.555336,0.0,80.894295,0.113761,0.0,77.5133,8.330017
30654,21279240.0,0.0,18.298706,11.070007,20.774475,19.999146,21.578674,21.168427,18.298737,18.298706,18.298706,18.298706,0.0,0.032086357,0.032086357,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.00048131187,9.54197e-21,0.0,80.89366,25.000835,21.438955,96.0,0.08473597,39.985462,241.34908,88.55532,0.0,80.89366,0.11376093,0.0,77.51269,8.330017
30655,21279300.0,0.0,18.298676,11.05835,20.774048,19.999329,21.577576,21.167694,18.298737,18.298706,18.298706,18.298706,0.0,0.032086343,0.032086343,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.0033507482,9.54197e-21,0.0,80.893036,25.000824,21.426289,96.0,0.084774114,40.003197,241.34909,88.5553,0.0,80.893036,0.11376089,0.0,77.512085,8.330017
30656,21279360.0,0.0,18.298828,11.046661,20.773773,19.999878,21.576477,21.167053,18.298737,18.298737,18.298737,18.298737,0.0,0.03208633,0.03208633,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.00403639,9.54197e-21,0.0,80.89241,25.000801,21.413427,96.0,0.084812835,40.0212,241.3491,88.555275,0.0,80.89241,0.11376085,0.0,77.51149,8.330017
30657,21279420.0,0.0,18.29889,11.035004,20.77353,20.000427,21.575409,21.166382,18.298737,18.298737,18.298737,18.298737,0.0,0.03208632,0.03208632,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0072480356,9.54197e-21,0.0,80.891785,25.000792,21.400991,96.0,0.08485024,40.038612,241.34912,88.55525,0.0,80.891785,0.1137608,0.0,77.510895,8.330017
30658,21279480.0,0.0,18.298828,11.023346,20.773285,20.000977,21.57431,21.165741,18.298798,18.298737,18.298737,18.298737,0.0,0.0320863,0.0320863,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.0026849986,9.54197e-21,0.0,80.89118,25.000801,21.389051,96.0,0.08488611,40.055325,241.34914,88.55524,0.0,80.89118,0.113760725,0.0,77.51031,8.330017
30659,21279540.0,0.0,18.298737,11.011658,20.77304,20.001495,21.573242,21.16513,18.298798,18.298767,18.298767,18.298767,0.0,0.032086283,0.032086283,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.002641896,9.54197e-21,0.0,80.89058,25.000801,21.377151,96.0,0.08492186,40.071987,241.34915,88.55522,0.0,80.89058,0.113760665,0.0,77.50973,8.330017
30660,21279600.0,0.0,18.298798,11.0,20.772797,20.002045,21.572174,21.16449,18.298828,18.298798,18.298798,18.298767,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0013128299,9.54197e-21,0.0,80.889984,25.000788,21.365307,96.0,0.08495741,40.08857,241.34917,88.5552,0.0,80.889984,0.11376061,0.0,77.50917,8.330017
30661,21279660.0,0.0,18.18692,10.989166,20.656525,20.03656,21.572662,21.172272,18.291931,18.295258,20.223907,27.703827,0.0,0.027365593,0.027365593,0.06463299,25.0,18.300018,0.0,0.0,0.0,-5.202384,9.54197e-21,0.0,82.10704,19.200161,21.285288,96.0,0.08885297,40.200596,241.25041,86.77063,0.0,82.10704,0.11934862,100.0,89.74193,8.330017
30662,21279720.0,0.0,18.273315,10.980011,20.643646,20.125366,21.574524,21.178223,18.256378,18.285095,19.463867,31.996094,0.0,0.025938397,0.025938397,0.0724205,25.0,18.300018,0.0,0.0,0.0,-0.7327651,9.54197e-21,0.0,85.88231,15.566863,20.70675,96.0,0.09390956,41.01055,241.05879,86.00913,0.0,85.88231,0.12429455,100.0,99.033646,8.330017
30663,21279780.0,0.0,18.42276,10.972443,20.72931,20.23639,21.57611,21.182404,18.26767,18.273224,18.985443,33.80493,0.0,0.027568737,0.027568737,0.07154272,25.0,18.300018,0.0,0.0,0.0,9.058859,9.54197e-21,0.0,88.36987,15.0603485,20.31826,96.0,0.09671492,41.554436,240.8871,86.374466,0.0,88.36987,0.12668931,100.0,99.95045,8.330017
30664,21279840.0,2.0,18.34372,10.966461,20.811493,20.355804,21.577118,21.185242,18.324005,18.283936,18.700195,34.72055,0.0,0.029310541,0.029310541,0.07213585,35.666668,18.300018,0.0,0.0,0.0,2.6308844,9.54197e-21,0.0,89.72612,15.617167,20.809313,96.0,0.097835496,40.866962,240.5141,87.845474,0.0,89.72612,0.13075821,100.0,99.99985,8.330017
30665,21279900.0,2.0,18.241669,10.961975,20.886078,20.480896,21.577606,21.187012,18.331665,18.30597,18.541656,34.96982,0.0,0.030929822,0.030929822,0.07456992,46.333332,18.300018,0.0,0.0,0.0,-5.6683435,9.54197e-21,0.0,90.2569,16.834446,21.257143,96.0,0.10002082,40.24,239.9921,90.174126,0.0,90.2569,0.13643248,100.0,100.0,8.330017
30666,21279960.0,2.0,18.28653,10.958984,20.953491,20.605072,21.577515,21.187897,18.296967,18.309906,18.439331,34.671814,0.0,0.032429576,0.032429576,0.07862756,57.0,18.300018,0.0,0.0,0.0,-1.831389,9.54197e-21,0.0,90.084114,18.613884,21.077888,96.0,0.10521649,40.490955,239.39345,93.25566,0.0,90.084114,0.14349033,100.0,100.0,8.330017
30667,21280020.0,1.0,18.332855,10.957428,21.018219,20.730804,21.576935,21.18814,18.291779,18.302307,18.37149,33.976166,0.0,0.033695593,0.033695593,0.08392045,65.333336,18.300018,0.0,0.0,0.0,2.7390528,9.54197e-21,0.0,89.289856,20.919727,20.916336,96.0,0.11088687,40.71713,238.84535,96.91368,0.0,89.289856,0.15131637,100.0,100.0,8.330017
30668,21280080.0,1.0,18.302856,10.957275,21.08197,20.856201,21.575928,21.187866,18.306488,18.302734,18.33899,33.050446,0.0,0.034729842,0.034729842,0.09037793,73.666664,18.300018,0.0,0.0,0.0,0.034395818,9.54197e-21,0.0,88.009796,23.836672,21.054571,96.0,0.11590687,40.5236,238.4709,101.2029,0.0,88.009796,0.15984404,100.0,100.0,8.330017
30669,21280140.0,1.0,18.294128,10.958466,21.145905,20.979858,21.574646,21.187286,18.303558,18.306183,18.324951,31.993286,0.0,0.035524737,0.035524737,0.097969785,82.0,18.300018,0.0,0.0,0.0,-1.2053444,9.54197e-21,0.0,86.351135,27.396103,21.102634,96.0,0.12168502,40.456314,238.46202,106.1545,0.0,86.351135,0.16902703,100.0,100.0,8.330017
30670,21280200.0,1.0,18.313293,10.960968,21.210724,21.10025,21.57315,21.186462,18.299774,18.305359,18.31485,30.888885,0.0,0.036105696,0.036105696,0.10649216,90.333336,18.300018,0.0,0.0,0.0,0.76517516,9.54197e-21,0.0,84.42934,31.667814,21.065462,96.0,0.12817068,40.508354,239.10101,111.80186,0.0,84.42934,0.17872982,100.0,99.94259,8.330017
30671,21280260.0,1.0,18.312866,10.964722,21.276306,21.210388,21.572357,21.186554,18.305695,18.307434,18.312195,29.953949,0.0,0.03782714,0.03782714,0.11171503,98.666664,18.300018,0.0,0.0,0.0,0.53164726,9.54197e-21,0.0,82.005226,38.868572,21.146397,96.0,0.13349591,40.395046,240.71056,119.186165,0.0,82.005226,0.18738939,100.0,96.97671,8.330017
30672,21280320.0,1.0,18.31604,10.969727,21.338745,21.31314,21.570679,21.185913,18.310303,18.314362,18.31665,29.569824,0.0,0.040628016,0.040628016,0.110122345,107.0,18.300018,0.0,0.0,0.0,0.44823486,9.54197e-21,0.0,78.12988,53.36879,21.270922,96.0,0.13558815,40.220707,243.20174,130.14316,0.0,78.12988,0.19141576,100.0,89.67513,8.330017
30673,21280380.0,1.0,18.325165,10.975891,21.392303,21.409302,21.568085,21.184448,18.316895,18.325714,18.326752,29.90207,0.0,0.042939402,0.042939402,0.09987717,115.333336,18.300018,0.0,0.0,0.0,0.92396784,9.54197e-21,0.0,72.8998,80.15923,21.463396,96.0,0.13109393,39.95125,245.35872,145.9454,0.0,72.8998,0.18582,100.0,79.596725,8.330017
30674,21280440.0,1.0,18.343231,10.983185,21.433441,21.499115,21.565002,21.182587,18.327759,18.340393,18.34085,31.23407,0.0,0.042788316,0.042788316,0.081496425,123.666664,18.300018,0.0,0.0,0.0,1.6420423,9.54197e-21,0.0,67.31037,118.0657,21.783607,96.0,0.11772201,39.50295,245.34299,162.90196,0.0,67.31037,0.16714725,100.0,68.8771,8.330017
30675,21280500.0,1.0,18.332855,10.991577,21.46347,21.568054,21.562653,21.181335,18.337982,18.347382,18.347595,26.705658,0.0,0.039848022,0.039848022,0.07073958,132.0,18.300018,0.0,0.0,0.0,0.29135782,9.54197e-21,0.0,63.313835,142.34256,22.21635,96.0,0.105462916,38.897106,244.30373,170.5124,0.0,63.313835,0.15047081,0.0,63.2818,8.330017
30676,21280560.0,0.0,18.310242,11.001007,21.469025,21.584015,21.561646,21.181244,18.335876,18.346954,18.347076,22.467194,0.0,0.037164625,0.037164625,0.06306219,128.0,18.300018,0.0,0.0,0.0,-1.4043938,9.54197e-21,0.0,60.943775,152.35483,22.586874,96.0,0.09593392,38.378376,242.71025,170.51068,0.0,60.943775,0.13740043,0.0,59.95649,8.330017
30677,21280620.0,0.0,18.307678,11.011475,21.46582,21.57962,21.561462,21.181824,18.325653,18.339233,18.339294,20.515198,0.0,0.035143327,0.035143327,0.057863433,124.0,18.300018,0.0,0.0,0.0,-1.0601608,9.54197e-21,0.0,59.613018,153.4515,22.801022,96.0,0.08944048,38.07857,241.28188,166.95662,0.0,59.613018,0.12814666,0.0,57.988422,8.330017
30678,21280680.0,0.0,18.309814,11.022888,21.459686,21.5672,21.56186,21.182892,18.317932,18.32898,18.32901,19.529877,0.0,0.03371458,0.03371458,0.054345984,120.0,18.300018,0.0,0.0,0.0,-0.41769448,9.54197e-21,0.0,58.94054,150.01927,22.940271,96.0,0.08501873,37.883617,240.2107,162.18839,0.0,58.94054,0.12176569,0.0,56.876217,8.330017
30679,21280740.0,0.0,18.305511,11.035217,21.452545,21.551361,21.562622,21.184296,18.313782,18.32013,18.32013,19.003143,0.0,0.03273627,0.03273627,0.051916655,116.0,18.300018,0.0,0.0,0.0,-0.376144,9.54197e-21,0.0,58.70447,144.45375,23.057274,96.0,0.08191657,37.71982,239.46881,157.18861,0.0,58.70447,0.11737694,0.0,56.354767,8.330017
30680,21280800.0,0.0,18.299988,11.048431,21.44516,21.533966,21.56366,21.185913,18.31018,18.313293,18.313293,18.711334,0.0,0.032077506,0.032077506,0.050281245,112.0,18.300018,0.0,0.0,0.0,-0.511317,9.54197e-21,0.0,58.758812,137.98686,23.143671,96.0,0.079808705,37.59886,238.98393,152.37105,0.0,58.758812,0.11442286,0.0,56.242138,8.330017
30681,21280860.0,0.0,18.299835,11.0624695,21.43805,21.516296,21.565094,21.187866,18.306244,18.30774,18.30774,18.542084,0.0,0.03164149,0.03164149,0.04921084,108.0,18.300018,0.0,0.0,0.0,-0.35186848,9.54197e-21,0.0,59.002068,131.31331,23.188513,96.0,0.07846368,37.536083,238.68445,147.90488,0.0,59.002068,0.11248085,0.0,56.390606,8.330017
30682,21280920.0,0.0,18.302307,11.077301,21.43106,21.498291,21.56665,21.18991,18.303528,18.303253,18.303253,18.442322,0.0,0.03135953,0.03135953,0.04853199,104.0,18.300018,0.0,0.0,0.0,-0.07213486,9.54197e-21,0.0,59.366882,124.78448,23.209764,96.0,0.077627644,37.50633,238.51314,143.82663,0.0,59.366882,0.111238465,0.0,56.702953,8.330017
30683,21280980.0,0.0,18.302246,11.092865,21.424133,21.480194,21.568268,21.192017,18.30249,18.30014,18.30014,18.382263,0.0,0.031181298,0.031181298,0.04811033,100.0,18.300018,0.0,0.0,0.0,0.002893772,9.54197e-21,0.0,59.806026,118.5681,23.229559,96.0,0.07708347,37.47862,238.42917,140.11523,0.0,59.806026,0.110461146,0.0,57.11279,8.330017
30684,21281040.0,0.0,18.300018,11.109161,21.417267,21.462067,21.569916,21.194153,18.302094,18.298279,18.298279,18.346954,0.0,0.031074462,0.031074462,0.04786164,96.0,18.300018,0.0,0.0,0.0,-0.08768817,9.54197e-21,0.0,60.291393,112.71268,23.248907,96.0,0.07673606,37.45153,238.405,136.72739,0.0,60.291393,0.10999934,0.0,57.58238,8.330017
30685,21281100.0,0.0,18.298859,11.126099,21.41043,21.44394,21.571594,21.19629,18.301361,18.29718,18.29718,18.326141,0.0,0.03101358,0.03101358,0.04772112,92.0,18.300018,0.0,0.0,0.0,-0.13204654,9.54197e-21,0.0,60.80268,107.22036,23.25987,96.0,0.07653914,37.43618,238.4224,133.6133,0.0,60.80268,0.10973782,0.0,58.085197,8.330017
30686,21281160.0,0.0,18.300507,11.143646,21.404327,21.427307,21.573425,21.198608,18.300507,18.296356,18.296356,18.313507,0.0,0.030979555,0.030979555,0.047643207,88.0,18.300018,0.0,0.0,0.0,-0.017201671,9.54197e-21,0.0,61.327232,102.06173,23.260977,96.0,0.076445416,37.434635,238.46964,130.72159,0.0,61.327232,0.10959244,0.0,58.605022,8.330017
30687,21281220.0,0.0,18.301727,11.161774,21.398285,21.410736,21.575256,21.200897,18.300293,18.295837,18.295837,18.305542,0.0,0.030956905,0.030956905,0.04759635,84.0,18.300018,0.0,0.0,0.0,0.06820734,9.54197e-21,0.0,61.859467,97.18713,23.263536,96.0,0.07638043,37.43105,238.53964,128.00035,0.0,61.859467,0.10950108,0.0,59.133484,8.330017
30688,21281280.0,0.0,18.3013,11.18045,21.392303,21.394226,21.577118,21.203186,18.300629,18.295715,18.295715,18.301483,0.0,0.030943919,0.030943919,0.047575098,80.0,18.300018,0.0,0.0,0.0,0.042922273,9.54197e-21,0.0,62.39885,92.579384,23.271519,96.0,0.0763236,37.419872,238.62692,125.434494,0.0,62.39885,0.10944818,0.0,59.66867,8.330017
30689,21281340.0,0.0,18.300476,11.1996155,21.386322,21.377808,21.578949,21.205475,18.300781,18.295837,18.295837,18.299255,0.0,0.030929968,0.030929968,0.047555257,76.0,18.300018,0.0,0.0,0.0,-0.0106722275,9.54197e-21,0.0,62.94461,88.1707,23.280792,96.0,0.07626509,37.40689,238.72917,122.97508,0.0,62.94461,0.109401815,0.0,60.208374,8.330017
30690,21281400.0,0.0,18.300476,11.219208,21.380402,21.36148,21.58078,21.207794,18.30075,18.29599,18.29599,18.297821,0.0,0.030909617,0.030909617,0.047526408,72.0,18.300018,0.0,0.0,0.0,-0.015923671,9.54197e-21,0.0,63.498817,83.9105,23.288282,96.0,0.07620023,37.396404,238.84541,120.585655,0.0,63.498817,0.109337226,0.0,60.754513,8.330017
30691,21281460.0,0.0,18.301544,11.239197,21.375305,21.347015,21.582764,21.210266,18.30075,18.296112,18.296112,18.296936,0.0,0.030881772,0.030881772,0.04748614,68.0,18.300018,0.0,0.0,0.0,0.03506542,9.54197e-21,0.0,64.06371,79.77853,23.295454,96.0,0.0761184,37.386368,238.97456,118.25117,0.0,64.06371,0.109241575,0.0,61.30918,8.330017
30692,21281520.0,0.0,18.302032,11.259552,21.3703,21.332642,21.584747,21.212738,18.300964,18.296295,18.296295,18.296478,0.0,0.03084768,0.03084768,0.04743188,64.0,18.300018,0.0,0.0,0.0,0.057021935,9.54197e-21,0.0,64.6456,75.74374,23.306137,96.0,0.07600899,37.37141,239.11586,115.9568,0.0,64.6456,0.10911925,0.0,61.878933,8.330017
30693,21281580.0,0.0,18.30185,11.280243,21.365356,21.31836,21.586761,21.21521,18.30127,18.29654,18.29654,18.296326,0.0,0.030805914,0.030805914,0.047361724,60.0,18.300018,0.0,0.0,0.0,0.038016733,9.54197e-21,0.0,65.24741,71.791534,23.320309,96.0,0.075869225,37.35157,239.2687,113.69349,0.0,65.24741,0.108965494,0.0,62.46748,8.330017
30694,21281640.0,0.0,18.301361,11.301178,21.360474,21.3042,21.588745,21.217682,18.301483,18.296814,18.296814,18.296417,0.0,0.030757226,0.030757226,0.047278155,56.0,18.300018,0.0,0.0,0.0,0.000814154,9.54197e-21,0.0,65.875496,67.90156,23.336565,96.0,0.075705506,37.328808,239.43286,111.45145,0.0,65.875496,0.10878292,0.0,63.08137,8.330017
30695,21281700.0,0.0,18.301422,11.322357,21.355682,21.290161,21.59076,21.220184,18.301514,18.296997,18.296997,18.296509,0.0,0.030702919,0.030702919,0.04718458,52.0,18.300018,0.0,0.0,0.0,-0.0020178629,9.54197e-21,0.0,66.53964,64.04473,23.352045,96.0,0.07552889,37.307137,239.60893,109.21578,0.0,66.53964,0.10857394,0.0,63.7304,8.330017
30696,21281760.0,0.0,18.302185,11.3437195,21.351654,21.277863,21.592926,21.22287,18.301605,18.29721,18.29721,18.29663,0.0,0.030631496,0.030631496,0.047059655,48.0,18.300018,0.0,0.0,0.0,0.028716315,9.54197e-21,0.0,67.22716,60.266006,23.368643,96.0,0.07531436,37.283897,239.79596,107.0036,0.0,67.22716,0.10831281,0.0,64.40248,8.330017
30697,21281820.0,0.0,18.30246,11.365234,21.347748,21.265686,21.595093,21.225555,18.30185,18.297424,18.297424,18.296783,0.0,0.030549288,0.030549288,0.046916068,44.0,18.300018,0.0,0.0,0.0,0.036389325,9.54197e-21,0.0,67.954704,56.528522,23.38858,96.0,0.07506161,37.25599,239.99452,104.7968,0.0,67.954704,0.10800463,0.0,65.11397,8.330017
30698,21281880.0,0.0,18.302368,11.386841,21.343903,21.253632,21.59729,21.228271,18.302094,18.297638,18.297638,18.296997,0.0,0.030455723,0.030455723,0.046752837,40.0,18.300018,0.0,0.0,0.0,0.020559521,9.54197e-21,0.0,68.73123,52.821224,23.41124,96.0,0.07477307,37.224262,240.20459,102.590515,0.0,68.73123,0.10765132,0.0,65.87354,8.330017
30699,21281940.0,0.0,18.30243,11.408478,21.340149,21.2417,21.599518,21.231018,18.302277,18.297882,18.297882,18.29721,0.0,0.030343717,0.030343717,0.046556666,36.0,18.300018,0.0,0.0,0.0,0.013994874,9.54197e-21,0.0,69.55301,49.17129,23.435013,96.0,0.07444305,37.190983,240.4253,100.39605,0.0,69.55301,0.107238166,0.0,66.67765,8.330017
30700,21282000.0,0.0,18.302399,11.430176,21.336456,21.229858,21.601776,21.233765,18.302399,18.298126,18.298126,18.297455,0.0,0.030230869,0.030230869,0.04636115,32.333332,18.300018,0.0,0.0,0.0,0.0069179176,9.54197e-21,0.0,70.43454,45.608875,23.459711,96.0,0.07410384,37.156406,240.6509,98.2464,0.0,70.43454,0.106812306,0.0,67.540184,8.330017
30701,21282060.0,0.0,18.302917,11.451813,21.333588,21.219849,21.604187,21.236725,18.30252,18.29834,18.29834,18.297668,0.0,0.030104227,0.030104227,0.04614119,28.666666,18.300018,0.0,0.0,0.0,0.024882033,9.54197e-21,0.0,71.3752,42.131607,23.485638,96.0,0.07373132,37.120106,240.883,96.12958,0.0,71.3752,0.10633881,0.0,68.460365,8.330017
30702,21282120.0,0.0,18.303192,11.473389,21.330872,21.20996,21.606628,21.239716,18.302734,18.298553,18.298553,18.297882,0.0,0.029961856,0.029961856,0.04589405,25.0,18.300018,0.0,0.0,0.0,0.02940278,9.54197e-21,0.0,72.38953,38.724834,23.514439,96.0,0.07331202,37.079784,241.12268,94.03335,0.0,72.38953,0.1058025,0.0,69.45249,8.330017
30703,21282180.0,0.0,18.300537,11.494843,21.328156,21.200134,21.60907,21.242706,18.302582,18.29895,18.29895,18.29831,0.0,0.029952819,0.029952819,0.04589459,25.0,18.300018,0.0,0.0,0.0,-0.08787788,9.54197e-21,0.0,73.41563,35.92447,23.540071,96.0,0.07322284,37.0439,241.29271,92.44258,0.0,73.41563,0.1057919,0.0,70.452354,8.330017
30704,21282240.0,0.0,18.29953,11.516144,21.325378,21.190338,21.611511,21.245697,18.301819,18.299133,18.299133,18.298553,0.0,0.030007245,0.030007245,0.04600352,25.0,18.300018,0.0,0.0,0.0,-0.11904889,9.54197e-21,0.0,74.39864,33.61784,23.553425,96.0,0.073313944,37.025204,241.41801,91.19906,0.0,74.39864,0.10600945,0.0,71.4048,8.330017
30705,21282300.0,0.0,18.299927,11.537231,21.322632,21.180573,21.613922,21.248627,18.301056,18.299164,18.299164,18.298645,0.0,0.03008289,0.03008289,0.046147086,25.0,18.300018,0.0,0.0,0.0,-0.07169888,9.54197e-21,0.0,75.34369,31.633373,23.55999,96.0,0.07347392,37.016018,241.51883,90.15939,0.0,75.34369,0.10630496,0.0,72.31749,8.330017
30706,21282360.0,0.0,18.301086,11.558075,21.320557,21.172394,21.616364,21.251709,18.30066,18.299042,18.299042,18.298645,0.0,0.030189192,0.030189192,0.04634211,25.0,18.300018,0.0,0.0,0.0,0.008999006,9.54197e-21,0.0,76.233345,29.979252,23.563189,96.0,0.07371516,37.011536,241.59093,89.33981,0.0,76.233345,0.10671568,0.0,73.17307,8.330017
30707,21282420.0,0.0,18.300964,11.578644,21.31845,21.164154,21.618744,21.25473,18.300629,18.299072,18.299072,18.298737,0.0,0.03031546,0.03031546,0.04656954,25.0,18.300018,0.0,0.0,0.0,0.011461315,9.54197e-21,0.0,77.05536,28.612167,23.568975,96.0,0.073990576,37.003433,241.63992,88.70221,0.0,77.05536,0.10719561,0.0,73.96029,8.330017
30708,21282480.0,0.0,18.300507,11.598877,21.316345,21.155914,21.621094,21.25772,18.300598,18.299194,18.299194,18.298859,0.0,0.030447867,0.030447867,0.04680573,25.0,18.300018,0.0,0.0,0.0,-0.008858265,9.54197e-21,0.0,77.82289,27.445509,23.574902,96.0,0.0742788,36.995136,241.67459,88.183586,0.0,77.82289,0.10769757,0.0,74.693085,8.330017
30709,21282540.0,0.0,18.30011,11.618713,21.314178,21.147644,21.623383,21.26065,18.300507,18.299316,18.299316,18.299042,0.0,0.030590625,0.030590625,0.04705789,25.0,18.300018,0.0,0.0,0.0,-0.027314818,9.54197e-21,0.0,78.51752,26.491882,23.579277,96.0,0.07459439,36.989014,241.6928,87.79612,0.0,78.51752,0.10823655,0.0,75.35346,8.330017
30710,21282600.0,0.0,18.30017,11.638153,21.31195,21.139343,21.62561,21.26352,18.300323,18.299408,18.299408,18.299164,0.0,0.030737793,0.030737793,0.0473157,25.0,18.300018,0.0,0.0,0.0,-0.017491447,9.54197e-21,0.0,79.13564,25.721375,23.58124,96.0,0.07492558,36.986263,241.69818,87.51612,0.0,79.13564,0.1087888,0.0,75.938545,8.330017
30711,21282660.0,0.0,18.30066,11.657135,21.310364,21.132507,21.627869,21.26651,18.300262,18.299469,18.299469,18.299286,0.0,0.030884486,0.030884486,0.04757107,25.0,18.300018,0.0,0.0,0.0,0.009982459,9.54197e-21,0.0,79.690094,25.08642,23.583174,96.0,0.075255066,36.98356,241.69498,87.31208,0.0,79.690094,0.10933843,0.0,76.4614,8.330017
30712,21282720.0,0.0,18.30069,11.675598,21.308777,21.12564,21.630035,21.26944,18.300323,18.299591,18.299591,18.299438,0.0,0.03102948,0.03102948,0.047821954,25.0,18.300018,0.0,0.0,0.0,0.011728866,9.54197e-21,0.0,80.17599,24.57886,23.586609,96.0,0.07557442,36.97875,241.68414,87.17797,0.0,80.17599,0.10987968,0.0,76.91761,8.330017
30713,21282780.0,0.0,18.300476,11.693512,21.30716,21.118744,21.632172,21.272308,18.300354,18.299744,18.299744,18.299591,0.0,0.031170355,0.031170355,0.048064232,25.0,18.300018,0.0,0.0,0.0,-0.00069441705,9.54197e-21,0.0,80.58969,24.188797,23.590593,96.0,0.07588136,36.97317,241.66704,87.105896,0.0,80.58969,0.11040385,0.0,77.30408,8.330017
30714,21282840.0,0.0,18.300323,11.710846,21.305481,21.111816,21.634247,21.275146,18.300354,18.299866,18.299866,18.299744,0.0,0.031306468,0.031306468,0.0482972,25.0,18.300018,0.0,0.0,0.0,-0.008432349,9.54197e-21,0.0,80.95369,23.874456,23.594158,96.0,0.076178186,36.968178,241.64645,87.071625,0.0,80.95369,0.110909596,0.0,77.64275,8.330017
30715,21282900.0,0.0,18.300385,11.727539,21.303772,21.104858,21.636292,21.277924,18.300293,18.299957,18.299957,18.299866,0.0,0.031436488,0.031436488,0.048518628,25.0,18.300018,0.0,0.0,0.0,-0.0042931414,9.54197e-21,0.0,81.258766,23.641487,23.596958,96.0,0.07646262,36.96426,241.62253,87.07697,0.0,81.258766,0.11139122,0.0,77.92502,8.330017
30716,21282960.0,0.0,18.300873,11.743561,21.302704,21.099304,21.638367,21.280823,18.300323,18.300049,18.300049,18.299957,0.0,0.031558808,0.031558808,0.04872589,25.0,18.300018,0.0,0.0,0.0,0.020700173,9.54197e-21,0.0,81.50599,23.48166,23.59987,96.0,0.07672851,36.960182,241.59625,87.115776,0.0,81.50599,0.11184326,0.0,78.15215,8.330017
30717,21283020.0,0.0,18.300812,11.75885,21.301636,21.09375,21.64038,21.283691,18.300446,18.30014,18.30014,18.30008,0.0,0.031672295,0.031672295,0.04891726,25.0,18.300018,0.0,0.0,0.0,0.016596531,9.54197e-21,0.0,81.69938,23.384842,23.604887,96.0,0.07696692,36.953156,241.56862,87.181145,0.0,81.69938,0.11226172,0.0,78.328255,8.330017
30718,21283080.0,0.0,18.300446,11.773407,21.300507,21.088165,21.642365,21.28653,18.300568,18.300293,18.300293,18.300232,0.0,0.031776164,0.031776164,0.049091622,25.0,18.300018,0.0,0.0,0.0,-0.009862281,9.54197e-21,0.0,81.84374,23.341402,23.611046,96.0,0.077179365,36.944534,241.54051,87.26685,0.0,81.84374,0.11264392,0.0,78.45808,8.330017
30719,21283140.0,0.0,18.300354,11.78714,21.299377,21.082642,21.644287,21.289307,18.300507,18.300415,18.300415,18.455719,0.0,0.031869832,0.031869832,0.0492482,25.0,18.300018,0.0,0.0,0.0,-0.013917955,9.54197e-21,0.0,81.9438,23.342918,23.615932,96.0,0.077372596,36.937695,241.51262,87.36752,0.0,81.9438,0.11298791,100.0,78.54627,8.330017
30720,21283200.0,0.0,18.304565,11.800018,21.30484,21.093048,21.64618,21.292053,18.30069,18.300476,18.300476,21.360748,0.0,0.03195288,0.03195288,0.04938646,25.0,18.300018,0.0,0.0,0.0,0.18428114,9.54197e-21,0.0,82.00451,23.381924,23.622238,96.0,0.077536955,36.928864,241.48558,87.478485,0.0,82.00451,0.11329233,7.1999617,78.597626,8.330017
30721,21283260.0,0.0,18.306335,11.812347,21.314026,21.10672,21.651794,21.298615,18.302155,18.300934,18.300934,20.815735,0.0,0.032024987,0.032024987,0.04950603,25.0,18.300018,0.0,0.0,0.0,0.24094279,9.54197e-21,0.0,82.03125,23.451952,23.64834,96.0,0.077611215,36.892323,241.45985,87.595726,0.0,82.03125,0.11355617,6.789464,78.6173,8.330017
30722,21283320.0,0.0,18.302338,11.824554,21.322388,21.11792,21.65741,21.305115,18.30365,18.30194,18.30194,20.404846,0.0,0.032086246,0.032086246,0.049607202,25.0,18.300018,0.0,0.0,0.0,-0.038348548,9.54197e-21,0.0,82.02911,23.546446,23.692808,96.0,0.07760003,36.830067,241.43584,87.71559,0.0,82.02911,0.113779895,5.090098,78.61017,8.330017
30723,21283380.0,0.0,18.300049,11.836578,21.329681,21.12677,21.662933,21.311584,18.303345,18.302765,18.302765,19.950592,0.0,0.032137338,0.032137338,0.049691264,25.0,18.300018,0.0,0.0,0.0,-0.18777548,9.54197e-21,0.0,82.00297,23.658304,23.727716,96.0,0.07759729,36.781197,241.4138,87.834724,0.0,82.00297,0.113966174,2.7284238,78.58084,8.330017
30724,21283440.0,0.0,18.302094,11.84848,21.335815,21.132935,21.668457,21.318024,18.302246,18.302795,18.302795,19.433289,0.0,0.032178856,0.032178856,0.049759254,25.0,18.300018,0.0,0.0,0.0,-0.036962375,9.54197e-21,0.0,81.95737,23.78205,23.745192,96.0,0.07763076,36.756733,241.3939,87.95058,0.0,81.95737,0.11411722,0.28528348,78.53359,8.330017
30725,21283500.0,0.0,18.30371,11.860199,21.340729,21.136383,21.67395,21.324432,18.302032,18.30252,18.30252,18.975708,0.0,0.03221116,0.03221116,0.049811788,25.0,18.300018,0.0,0.0,0.0,0.08814082,9.54197e-21,0.0,81.89655,23.913877,23.762934,96.0,0.07764267,36.73189,241.37627,88.061325,0.0,81.89655,0.114234366,0.0,78.47243,8.330017
30726,21283560.0,0.0,18.302551,11.871826,21.345001,21.13852,21.679352,21.33081,18.30249,18.30249,18.30249,18.69925,0.0,0.032234848,0.032234848,0.049849894,25.0,18.300018,0.0,0.0,0.0,0.01809983,9.54197e-21,0.0,81.82464,24.049854,23.789711,96.0,0.077605255,36.694405,241.36093,88.16531,0.0,81.82464,0.11431985,0.0,78.40122,8.330017
30727,21283620.0,0.0,18.301086,11.883301,21.348785,21.139557,21.684692,21.337189,18.302551,18.302582,18.302582,18.53601,0.0,0.032250874,0.032250874,0.049875204,25.0,18.300018,0.0,0.0,0.0,-0.07590228,9.54197e-21,0.0,81.74531,24.185768,23.816212,96.0,0.07755163,36.657303,241.34789,88.2611,0.0,81.74531,0.11437722,0.0,78.32345,8.330017
30728,21283680.0,0.0,18.301544,11.894653,21.352234,21.139893,21.690033,21.343506,18.302094,18.30252,18.30252,18.440033,0.0,0.032260202,0.032260202,0.049889356,25.0,18.300018,0.0,0.0,0.0,-0.041493516,9.54197e-21,0.0,81.6617,24.318249,23.835306,96.0,0.07750777,36.63057,241.33707,88.34775,0.0,81.6617,0.11441001,0.0,78.242035,8.330017
30729,21283740.0,0.0,18.302765,11.905884,21.3555,21.139862,21.695374,21.349792,18.30185,18.302307,18.302307,18.383606,0.0,0.032263648,0.032263648,0.049893707,25.0,18.300018,0.0,0.0,0.0,0.044204876,9.54197e-21,0.0,81.576546,24.444971,23.852005,96.0,0.077458836,36.607193,241.32832,88.42476,0.0,81.576546,0.11442124,0.0,78.15953,8.330017
30730,21283800.0,0.0,18.302734,11.917023,21.358673,21.139587,21.700653,21.35608,18.302094,18.302216,18.302216,18.349884,0.0,0.032262053,0.032262053,0.049889676,25.0,18.300018,0.0,0.0,0.0,0.041263804,9.54197e-21,0.0,81.49234,24.564024,23.873615,96.0,0.077382326,36.57694,241.32156,88.49193,0.0,81.49234,0.114414014,0.0,78.078285,8.330017
30731,21283860.0,0.0,18.302673,11.92807,21.363281,21.141388,21.707031,21.363586,18.302399,18.302277,18.302277,18.33023,0.0,0.03225629,0.03225629,0.049878735,25.0,18.300018,0.0,0.0,0.0,0.017097795,9.54197e-21,0.0,81.41097,24.673775,23.898815,96.0,0.077284604,36.54166,241.31659,88.54923,0.0,81.41097,0.11439153,0.0,78.00006,8.330017
30732,21283920.0,0.0,18.30249,11.939026,21.36792,21.143127,21.713379,21.371033,18.30252,18.302399,18.302399,18.318207,0.0,0.032247383,0.032247383,0.049862616,25.0,18.300018,0.0,0.0,0.0,0.0003452604,9.54197e-21,0.0,81.33421,24.772873,23.924622,96.0,0.077177905,36.505527,241.3132,88.596985,0.0,81.33421,0.114357576,0.0,77.92649,8.330017
30733,21283980.0,0.0,18.302368,11.94989,21.372559,21.144806,21.719696,21.37851,18.302551,18.30252,18.30252,18.311768,0.0,0.032235824,0.032235824,0.049842138,25.0,18.300018,0.0,0.0,0.0,-0.0093104355,9.54197e-21,0.0,81.26274,24.86084,23.950274,96.0,0.07706587,36.469616,241.31126,88.63542,0.0,81.26274,0.11431395,0.0,77.8582,8.330017
30734,21284040.0,0.0,18.30243,11.960663,21.377167,21.146484,21.725983,21.385925,18.30252,18.302551,18.302551,18.3078,0.0,0.03222261,0.03222261,0.049818996,25.0,18.300018,0.0,0.0,0.0,-0.005338191,9.54197e-21,0.0,81.19773,24.93725,23.975206,96.0,0.07695264,36.43471,241.31053,88.66538,0.0,81.19773,0.114264354,0.0,77.796265,8.330017
30735,21284100.0,0.0,18.302551,11.9713745,21.381744,21.148102,21.73227,21.393341,18.30249,18.302582,18.302582,18.30545,0.0,0.032208275,0.032208275,0.04979408,25.0,18.300018,0.0,0.0,0.0,0.0019481605,9.54197e-21,0.0,81.13958,25.002241,23.999994,96.0,0.07683748,36.40001,241.3108,88.68753,0.0,81.13958,0.11421076,0.0,77.74103,8.330017
30736,21284160.0,0.0,18.302856,11.982025,21.38678,21.150818,21.738617,21.400787,18.30252,18.302582,18.302582,18.30426,0.0,0.032193188,0.032193188,0.049768,25.0,18.300018,0.0,0.0,0.0,0.01697478,9.54197e-21,0.0,81.08848,25.055984,24.025232,96.0,0.07671917,36.364674,241.312,88.70233,0.0,81.08848,0.11415447,0.0,77.69265,8.330017
30737,21284220.0,0.0,18.302826,11.992645,21.391846,21.153534,21.744934,21.408234,18.302612,18.302582,18.302582,18.303558,0.0,0.03217805,0.03217805,0.04974195,25.0,18.300018,0.0,0.0,0.0,0.013419707,9.54197e-21,0.0,81.04457,25.099283,24.05171,96.0,0.07659666,36.327602,241.31383,88.711044,0.0,81.04457,0.11409813,0.0,77.65124,8.330017
30738,21284280.0,0.0,18.302704,12.003174,21.396912,21.15625,21.75122,21.415619,18.302673,18.302612,18.302612,18.30307,0.0,0.032163378,0.032163378,0.04971677,25.0,18.300018,0.0,0.0,0.0,0.0058559556,9.54197e-21,0.0,81.00742,25.133398,24.078278,96.0,0.076474965,36.290413,241.31607,88.71495,0.0,81.00742,0.114043646,0.0,77.61633,8.330017
30739,21284340.0,0.0,18.30246,12.013702,21.401947,21.158936,21.757507,21.423035,18.302673,18.302643,18.302643,18.302948,0.0,0.032149177,0.032149177,0.049692526,25.0,18.300018,0.0,0.0,0.0,-0.009738087,9.54197e-21,0.0,80.97844,25.156227,24.10513,96.0,0.07635334,36.25282,241.31886,88.71281,0.0,80.97844,0.11399092,0.0,77.58928,8.330017
30740,21284400.0,0.0,18.30249,12.02417,21.406952,21.161621,21.763763,21.43039,18.302612,18.302643,18.302643,18.302826,0.0,0.032136314,0.032136314,0.04967064,25.0,18.300018,0.0,0.0,0.0,-0.007326022,9.54197e-21,0.0,80.957535,25.169054,24.130825,96.0,0.07623861,36.216843,241.32187,88.706345,0.0,80.957535,0.113943286,0.0,77.569954,8.330017
30741,21284460.0,0.0,18.302795,12.034607,21.412415,21.165344,21.77005,21.437805,18.302582,18.302643,18.302643,18.302734,0.0,0.032123964,0.032123964,0.049649652,25.0,18.300018,0.0,0.0,0.0,0.008733768,9.54197e-21,0.0,80.93931,25.178696,24.156536,96.0,0.07612497,36.180847,241.3249,88.698586,0.0,80.93931,0.11389759,0.0,77.55319,8.330017
30742,21284520.0,0.0,18.302826,12.045044,21.417877,21.169037,21.776306,21.44519,18.302643,18.302643,18.302643,18.302704,0.0,0.032112747,0.032112747,0.049630657,25.0,18.300018,0.0,0.0,0.0,0.012085178,9.54197e-21,0.0,80.92639,25.182257,24.183178,96.0,0.076010734,36.143555,241.32797,88.688545,0.0,80.92639,0.11385615,0.0,77.5415,8.330017
30743,21284580.0,0.0,18.302673,12.055481,21.42334,21.17273,21.782562,21.452545,18.302704,18.302643,18.302643,18.302673,0.0,0.032102756,0.032102756,0.049613778,25.0,18.300018,0.0,0.0,0.0,0.0005752004,9.54197e-21,0.0,80.91809,25.180878,24.210415,96.0,0.07589717,36.10542,241.331,88.676956,0.0,80.91809,0.11381927,0.0,77.534164,8.330017
30744,21284640.0,0.0,18.302551,12.065887,21.428772,21.176422,21.788788,21.4599,18.302734,18.302673,18.302673,18.302673,0.0,0.03209399,0.03209399,0.049599025,25.0,18.300018,0.0,0.0,0.0,-0.0072518163,9.54197e-21,0.0,80.913475,25.17588,24.237295,96.0,0.07578752,36.067787,241.33386,88.66462,0.0,80.913475,0.11378699,0.0,77.53032,8.330017
30745,21284700.0,0.0,18.30246,12.076324,21.434204,21.180084,21.795013,21.467224,18.302673,18.302673,18.302673,18.302673,0.0,0.032086477,0.032086477,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.012692579,9.54197e-21,0.0,80.91298,25.166662,24.263855,96.0,0.07568168,36.0306,241.33661,88.65119,0.0,80.91298,0.11375937,0.0,77.530365,8.330017
30746,21284760.0,0.0,18.302856,12.086731,21.440033,21.184723,21.80127,21.474579,18.302612,18.302643,18.302643,18.302673,0.0,0.032080196,0.032080196,0.049575955,25.0,18.300018,0.0,0.0,0.0,0.009680249,9.54197e-21,0.0,80.915436,25.154903,24.289625,96.0,0.07558118,35.994522,241.33916,88.63762,0.0,80.915436,0.113736324,0.0,77.533195,8.330017
30747,21284820.0,0.0,18.302979,12.0971985,21.445892,21.189331,21.807495,21.481934,18.302673,18.302643,18.302643,18.302643,0.0,0.032075044,0.032075044,0.04956741,25.0,18.300018,0.0,0.0,0.0,0.017734569,9.54197e-21,0.0,80.92021,25.141525,24.316418,96.0,0.07547969,35.957016,241.34148,88.624344,0.0,80.92021,0.113717474,0.0,77.53818,8.330017
30748,21284880.0,0.0,18.302765,12.107666,21.45169,21.19394,21.81369,21.489258,18.302765,18.302673,18.302673,18.302673,0.0,0.03207098,0.03207098,0.049560707,25.0,18.300018,0.0,0.0,0.0,0.0033308603,9.54197e-21,0.0,80.927,25.12691,24.344362,96.0,0.07537665,35.917892,241.34354,88.61152,0.0,80.927,0.11370263,0.0,77.54503,8.330017
30749,21284940.0,0.0,18.302551,12.118164,21.457489,21.198486,21.819885,21.496582,18.302765,18.302704,18.302704,18.302704,0.0,0.032067887,0.032067887,0.04955566,25.0,18.300018,0.0,0.0,0.0,-0.010789051,9.54197e-21,0.0,80.93514,25.111786,24.372097,96.0,0.075276405,35.879063,241.34534,88.59945,0.0,80.93514,0.11369141,0.0,77.55312,8.330017
30750,21285000.0,0.0,18.302582,12.128723,21.463257,21.203003,21.82602,21.503815,18.302734,18.302704,18.302704,18.302704,0.0,0.032066684,0.032066684,0.04955379,25.0,18.300018,0.0,0.0,0.0,-0.008269252,9.54197e-21,0.0,80.94473,25.097383,24.398756,96.0,0.075183816,35.841743,241.34654,88.58983,0.0,80.94473,0.1136871,0.0,77.56247,8.330017
30751,21285060.0,0.0,18.302917,12.139313,21.469604,21.208893,21.832214,21.51117,18.302704,18.302704,18.302704,18.302704,0.0,0.032065153,0.032065153,0.04955138,25.0,18.300018,0.0,0.0,0.0,0.008348281,9.54197e-21,0.0,80.95423,25.082642,24.42572,96.0,0.075089484,35.803993,241.34787,88.57968,0.0,80.95423,0.11368166,0.0,77.57176,8.330017
30752,21285120.0,0.0,18.3031,12.149963,21.475952,21.214752,21.83841,21.518524,18.302765,18.302734,18.302734,18.302704,0.0,0.032064293,0.032064293,0.04955009,25.0,18.300018,0.0,0.0,0.0,0.017017972,9.54197e-21,0.0,80.964066,25.068506,24.453585,96.0,0.074993476,35.764984,241.34895,88.57059,0.0,80.964066,0.11367864,0.0,77.58133,8.330017
30753,21285180.0,0.0,18.3031,12.160675,21.4823,21.22055,21.844574,21.525818,18.302826,18.302734,18.302734,18.302734,0.0,0.032063946,0.032063946,0.049549654,25.0,18.300018,0.0,0.0,0.0,0.01609204,9.54197e-21,0.0,80.97387,25.05525,24.481966,96.0,0.07489677,35.725246,241.34984,88.56256,0.0,80.97387,0.113677524,0.0,77.59082,8.330017
30754,21285240.0,0.0,18.302795,12.171478,21.488617,21.226349,21.850708,21.533112,18.302887,18.302795,18.302795,18.302795,0.0,0.03206418,0.03206418,0.04955019,25.0,18.300018,0.0,0.0,0.0,-0.003440786,9.54197e-21,0.0,80.98379,25.042788,24.511368,96.0,0.07479778,35.684086,241.3505,88.55561,0.0,80.98379,0.11367852,0.0,77.600395,8.330017
30755,21285300.0,0.0,18.302734,12.182312,21.494873,21.232086,21.856812,21.540375,18.302887,18.302826,18.302826,18.302795,0.0,0.032064967,0.032064967,0.04955165,25.0,18.300018,0.0,0.0,0.0,-0.007421975,9.54197e-21,0.0,80.99312,25.032007,24.539808,96.0,0.07470317,35.644264,241.35089,88.55024,0.0,80.99312,0.11368156,0.0,77.609344,8.330017
30756,21285360.0,0.0,18.3031,12.193268,21.50174,21.239197,21.862946,21.54773,18.302856,18.302826,18.302826,18.302826,0.0,0.032065894,0.032065894,0.049553335,25.0,18.300018,0.0,0.0,0.0,0.010281363,9.54197e-21,0.0,81.00222,25.021795,24.5682,96.0,0.07460896,35.60452,241.35121,88.54534,0.0,81.00222,0.113685116,0.0,77.618065,8.330017
30757,21285420.0,0.0,18.303253,12.204285,21.508636,21.246246,21.86908,21.555054,18.302948,18.302856,18.302856,18.302856,0.0,0.03206705,0.03206705,0.04955539,25.0,18.300018,0.0,0.0,0.0,0.017931327,9.54197e-21,0.0,81.01075,25.012838,24.597715,96.0,0.07451134,35.5632,241.35138,88.54142,0.0,81.01075,0.11368948,0.0,77.62622,8.330017
