,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30758,21285480.0,0.0,18.30307,12.215424,21.515472,21.253265,21.875183,21.562347,18.30304,18.302917,18.302917,18.302887,0.0,0.032068353,0.032068353,0.04955768,25.0,18.300018,0.0,0.0,0.0,0.005721517,9.54197e-21,0.0,81.01865,25.005117,24.62829,96.0,0.07441034,35.520393,241.35144,88.53837,0.0,81.01865,0.11369438,0.0,77.63375,8.330017
30759,21285540.0,0.0,18.302948,12.226654,21.522278,21.260254,21.881287,21.569641,18.30307,18.302948,18.302948,18.302948,0.0,0.032069735,0.032069735,0.04956009,25.0,18.300018,0.0,0.0,0.0,-0.0035663648,9.54197e-21,0.0,81.025856,24.998516,24.658749,96.0,0.07430982,35.477753,241.3514,88.53604,0.0,81.025856,0.113699555,0.0,77.64061,8.330017
30760,21285600.0,0.0,18.302826,12.238007,21.529083,21.267212,21.88733,21.576904,18.30304,18.303009,18.303009,18.302979,0.0,0.032071233,0.032071233,0.049562674,25.0,18.300018,0.0,0.0,0.0,-0.012780207,9.54197e-21,0.0,81.032394,24.993082,24.689203,96.0,0.07420947,35.435116,241.35126,88.534515,0.0,81.032394,0.11370513,0.0,77.64681,8.330017
30761,21285660.0,0.0,18.303436,12.249481,21.536621,21.27594,21.893433,21.584198,18.303009,18.303009,18.303009,18.303009,0.0,0.03207275,0.03207275,0.049565278,25.0,18.300018,0.0,0.0,0.0,0.01836083,9.54197e-21,0.0,81.038216,24.988697,24.718994,96.0,0.07411132,35.39341,241.35104,88.533615,0.0,81.038216,0.11371077,0.0,77.65232,8.330017
30762,21285720.0,0.0,18.30365,12.261078,21.54419,21.284637,21.899536,21.591492,18.3031,18.30304,18.30304,18.30304,0.0,0.0320742,0.0320742,0.049567778,25.0,18.300018,0.0,0.0,0.0,0.029265285,9.54197e-21,0.0,81.04334,24.98535,24.750584,96.0,0.07400682,35.349186,241.35078,88.53325,0.0,81.04334,0.113716185,0.0,77.657166,8.330017
30763,21285780.0,0.0,18.303345,12.272827,21.551697,21.293274,21.905579,21.598755,18.303284,18.3031,18.3031,18.3031,0.0,0.032075584,0.032075584,0.049570136,25.0,18.300018,0.0,0.0,0.0,0.0073153074,9.54197e-21,0.0,81.047806,24.98298,24.78412,96.0,0.07389542,35.30223,241.3505,88.53337,0.0,81.047806,0.113721296,0.0,77.66137,8.330017
30764,21285840.0,0.0,18.30304,12.2846985,21.559204,21.30188,21.911621,21.606018,18.303345,18.303192,18.303192,18.303192,0.0,0.032076884,0.032076884,0.04957234,25.0,18.300018,0.0,0.0,0.0,-0.013525224,9.54197e-21,0.0,81.051674,24.98136,24.81755,96.0,0.07378409,35.25543,241.35017,88.53384,0.0,81.051674,0.1137261,0.0,77.665,8.330017
30765,21285900.0,0.0,18.3031,12.296722,21.56662,21.310364,21.917633,21.61319,18.303314,18.303223,18.303223,18.303192,0.0,0.032077927,0.032077927,0.049574107,25.0,18.300018,0.0,0.0,0.0,-0.009933982,9.54197e-21,0.0,81.0543,24.981089,24.849846,96.0,0.07367598,35.210217,241.34984,88.534805,0.0,81.0543,0.11372997,0.0,77.66745,8.330017
30766,21285960.0,0.0,18.303497,12.308899,21.574646,21.32022,21.923676,21.620483,18.303284,18.303253,18.303253,18.303223,0.0,0.03207903,0.03207903,0.049575973,25.0,18.300018,0.0,0.0,0.0,0.007691554,9.54197e-21,0.0,81.05714,24.980604,24.882353,96.0,0.073567204,35.164707,241.34952,88.535706,0.0,81.05714,0.11373403,0.0,77.67011,8.330017
30767,21286020.0,0.0,18.303741,12.321228,21.582672,21.330017,21.929749,21.627747,18.303314,18.303284,18.303284,18.303253,0.0,0.032080002,0.032080002,0.049577616,25.0,18.300018,0.0,0.0,0.0,0.020857355,9.54197e-21,0.0,81.059525,24.980642,24.915855,96.0,0.07345463,35.1178,241.3492,88.53678,0.0,81.059525,0.11373763,0.0,77.67234,8.330017
30768,21286080.0,0.0,18.30365,12.333771,21.590607,21.33966,21.93573,21.634949,18.303375,18.303314,18.303314,18.303314,0.0,0.032080684,0.032080684,0.04957875,25.0,18.300018,0.0,0.0,0.0,0.013660845,9.54197e-21,0.0,81.06111,24.981478,24.95068,96.0,0.07333677,35.06905,241.3489,88.537994,0.0,81.06111,0.11374011,0.0,77.67381,8.330017
30769,21286140.0,0.0,18.303528,12.346466,21.598572,21.349365,21.941742,21.642181,18.303467,18.303375,18.303375,18.303345,0.0,0.03208141,0.03208141,0.04957997,25.0,18.300018,0.0,0.0,0.0,0.0043671275,9.54197e-21,0.0,81.06283,24.982216,24.985596,96.0,0.07321865,35.020164,241.3486,88.53921,0.0,81.06283,0.11374279,0.0,77.6754,8.330017
30770,21286200.0,0.0,18.303436,12.3593445,21.606506,21.359009,21.947723,21.649384,18.303497,18.303406,18.303406,18.303406,0.0,0.032082032,0.032082032,0.049581002,25.0,18.300018,0.0,0.0,0.0,-0.0026056063,9.54197e-21,0.0,81.06426,24.983192,25.020638,96.0,0.07309973,34.971107,241.34833,88.540436,0.0,81.06426,0.11374506,0.0,77.676735,8.330017
30771,21286260.0,0.0,18.303772,12.372406,21.61499,21.369995,21.953766,21.656647,18.303528,18.303467,18.303467,18.303436,0.0,0.032082543,0.032082543,0.04958185,25.0,18.300018,0.0,0.0,0.0,0.011470072,9.54197e-21,0.0,81.065445,24.98437,25.05579,96.0,0.07298011,34.921894,241.34807,88.541664,0.0,81.065445,0.113746926,0.0,77.677826,8.330017
30772,21286320.0,0.0,18.303894,12.385681,21.623505,21.38092,21.959778,21.66391,18.30362,18.303497,18.303497,18.303497,0.0,0.032082938,0.032082938,0.049582496,25.0,18.300018,0.0,0.0,0.0,0.017185273,9.54197e-21,0.0,81.06644,24.985708,25.092087,96.0,0.07285619,34.87108,241.34784,88.54286,0.0,81.06644,0.11374837,0.0,77.67875,8.330017
30773,21286380.0,0.0,18.303772,12.39917,21.631989,21.391815,21.96579,21.671112,18.30371,18.303558,18.303558,18.303558,0.0,0.032083225,0.032083225,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.0063653467,9.54197e-21,0.0,81.06731,24.98713,25.129425,96.0,0.07272836,34.818806,241.34763,88.544,0.0,81.06731,0.11374942,0.0,77.67956,8.330017
30774,21286440.0,0.0,18.30368,12.412872,21.640411,21.402618,21.971771,21.678314,18.303741,18.30362,18.30362,18.30362,0.0,0.03208344,0.03208344,0.049583312,25.0,18.300018,0.0,0.0,0.0,-0.0016394154,9.54197e-21,0.0,81.06811,24.988535,25.166803,96.0,0.072600126,34.766476,241.34744,88.54504,0.0,81.06811,0.1137502,0.0,77.6803,8.330017
30775,21286500.0,0.0,18.303589,12.426788,21.648804,21.41336,21.977722,21.685516,18.303741,18.30368,18.30368,18.30368,0.0,0.03208357,0.03208357,0.049583517,25.0,18.300018,0.0,0.0,0.0,-0.008985908,9.54197e-21,0.0,81.06881,24.98995,25.204308,96.0,0.07247117,34.71397,241.34727,88.546,0.0,81.06881,0.11375067,0.0,77.680954,8.330017
30776,21286560.0,0.0,18.304108,12.4409485,21.657806,21.425537,21.983734,21.692749,18.303741,18.30371,18.30371,18.30371,0.0,0.03208364,0.03208364,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.01694313,9.54197e-21,0.0,81.06948,24.991293,25.241396,96.0,0.07234342,34.66205,241.34714,88.546844,0.0,81.06948,0.113750905,0.0,77.68159,8.330017
30777,21286620.0,0.0,18.30429,12.455353,21.66681,21.437622,21.989746,21.699982,18.303833,18.303741,18.303741,18.303741,0.0,0.03208364,0.03208364,0.049583603,25.0,18.300018,0.0,0.0,0.0,0.025928194,9.54197e-21,0.0,81.07016,24.992605,25.28012,96.0,0.072209746,34.60783,241.34702,88.5476,0.0,81.07016,0.11375089,0.0,77.682236,8.330017
30778,21286680.0,0.0,18.304077,12.469971,21.675781,21.449646,21.995728,21.707184,18.303986,18.303833,18.303833,18.303802,0.0,0.03208357,0.03208357,0.04958347,25.0,18.300018,0.0,0.0,0.0,0.007812392,9.54197e-21,0.0,81.07086,24.993872,25.320604,96.0,0.07206975,34.551155,241.34691,88.548256,0.0,81.07086,0.113750614,0.0,77.68291,8.330017
30779,21286740.0,0.0,18.303833,12.484863,21.684723,21.461578,22.001709,21.714386,18.304047,18.303894,18.303894,18.303894,0.0,0.032083467,0.032083467,0.04958328,25.0,18.300018,0.0,0.0,0.0,-0.00923858,9.54197e-21,0.0,81.071625,24.995,25.36115,96.0,0.071929336,34.49439,241.34683,88.5488,0.0,81.071625,0.11375022,0.0,77.68363,8.330017
30780,21286800.0,0.0,18.303925,12.5,21.693542,21.473389,22.007599,21.721497,18.304047,18.303955,18.303955,18.303925,0.0,0.03208333,0.03208333,0.04958303,25.0,18.300018,0.0,0.0,0.0,-0.0057686972,9.54197e-21,0.0,81.07255,24.99579,25.401365,96.0,0.07178985,34.438087,241.34679,88.5491,0.0,81.07255,0.11374968,0.0,77.68453,8.330017
30781,21286860.0,0.0,18.307983,12.515991,21.709808,21.493927,22.020752,21.7359,18.30429,18.304016,18.304016,18.304016,0.0,0.032083154,0.032083154,0.049582724,25.0,18.300018,0.0,0.0,0.0,0.1726482,9.54197e-21,0.0,81.07345,24.996748,25.444525,96.0,0.071640015,34.377663,241.34674,88.54947,0.0,81.07345,0.11374903,0.0,77.6854,8.330017
30782,21286920.0,0.0,18.308685,12.533386,21.72644,21.514374,22.033844,21.750275,18.30545,18.304443,18.304443,18.304382,0.0,0.03208277,0.03208277,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.18951012,9.54197e-21,0.0,81.07451,24.99808,25.503773,96.0,0.07143377,34.294716,241.34671,88.54982,0.0,81.07451,0.11374759,0.0,77.68643,8.330017
30783,21286980.0,0.0,18.306702,12.552155,21.743042,21.534698,22.046906,21.764557,18.306519,18.305115,18.305115,18.305023,0.0,0.032082267,0.032082267,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.03943822,9.54197e-21,0.0,81.07582,24.999434,25.573313,96.0,0.07119127,34.19736,241.3467,88.55006,0.0,81.07582,0.1137457,0.0,77.687706,8.330017
30784,21287040.0,0.0,18.304749,12.572235,21.759552,21.554901,22.059906,21.77884,18.306763,18.305847,18.305847,18.305725,0.0,0.03208177,0.03208177,0.049580306,25.0,18.300018,0.0,0.0,0.0,-0.10555232,9.54197e-21,0.0,81.0774,25.00044,25.64348,96.0,0.07094631,34.09913,241.34671,88.5501,0.0,81.0774,0.11374385,0.0,77.68924,8.330017
30785,21287100.0,0.0,18.305603,12.593567,21.77597,21.575012,22.072876,21.79306,18.306366,18.306183,18.306183,18.30606,0.0,0.03208141,0.03208141,0.049579687,25.0,18.300018,0.0,0.0,0.0,-0.058501355,9.54197e-21,0.0,81.07914,25.000875,25.705137,96.0,0.07073094,34.012806,241.34673,88.54996,0.0,81.07914,0.11374251,0.0,77.69094,8.330017
30786,21287160.0,0.0,18.308044,12.61615,21.792755,21.596283,22.085571,21.807037,18.306122,18.306183,18.306183,18.306122,0.0,0.032081105,0.032081105,0.04957917,25.0,18.300018,0.0,0.0,0.0,0.09044035,9.54197e-21,0.0,81.08103,25.00104,25.764292,96.0,0.07052415,33.92999,241.34674,88.54973,0.0,81.08103,0.113741376,0.0,77.69277,8.330017
30787,21287220.0,0.0,18.30835,12.639923,21.809479,21.617432,22.098236,21.820953,18.306702,18.306274,18.306274,18.306244,0.0,0.032080714,0.032080714,0.0495785,25.0,18.300018,0.0,0.0,0.0,0.1013824,9.54197e-21,0.0,81.08308,25.001364,25.83296,96.0,0.070283756,33.83386,241.34676,88.54949,0.0,81.08308,0.11373992,0.0,77.69475,8.330017
30788,21287280.0,0.0,18.307312,12.664856,21.82611,21.638489,22.11084,21.834839,18.30722,18.30658,18.30658,18.306519,0.0,0.032080293,0.032080293,0.04957778,25.0,18.300018,0.0,0.0,0.0,0.019588837,9.54197e-21,0.0,81.08533,25.001644,25.907457,96.0,0.070022605,33.72956,241.34679,88.549194,0.0,81.08533,0.11373837,0.0,77.69694,8.330017
30789,21287340.0,0.0,18.30658,12.690887,21.842712,21.659424,22.123413,21.848663,18.307404,18.306885,18.306885,18.306824,0.0,0.03207992,0.03207992,0.049577147,25.0,18.300018,0.0,0.0,0.0,-0.038643014,9.54197e-21,0.0,81.08777,25.00169,25.981735,96.0,0.06976199,33.62557,241.34682,88.54882,0.0,81.08777,0.113736995,0.0,77.6993,8.330017
30790,21287400.0,0.0,18.306915,12.717987,21.859192,21.680237,22.135925,21.862457,18.30722,18.307068,18.307068,18.307007,0.0,0.032079626,0.032079626,0.04957665,25.0,18.300018,0.0,0.0,0.0,-0.02596675,9.54197e-21,0.0,81.09037,25.001463,26.053534,96.0,0.06950989,33.52505,241.34683,88.54837,0.0,81.09037,0.1137359,0.0,77.70181,8.330017
30791,21287460.0,0.0,18.308746,12.746094,21.876953,21.703308,22.149017,21.876953,18.30719,18.307129,18.307129,18.307098,0.0,0.03207938,0.03207938,0.049576245,25.0,18.300018,0.0,0.0,0.0,0.07328897,9.54197e-21,0.0,81.09306,25.0011,26.124647,96.0,0.069259994,33.425495,241.34685,88.5479,0.0,81.09306,0.113735005,0.0,77.704414,8.330017
30792,21287520.0,0.0,18.308655,12.7752075,21.894684,21.726227,22.162048,21.891327,18.307587,18.307312,18.307312,18.307251,0.0,0.032079104,0.032079104,0.049575772,25.0,18.300018,0.0,0.0,0.0,0.058688458,9.54197e-21,0.0,81.095955,25.000853,26.204252,96.0,0.068979874,33.314045,241.34685,88.547455,0.0,81.095955,0.11373398,0.0,77.70721,8.330017
30793,21287580.0,0.0,18.30832,12.805237,21.912384,21.749084,22.17508,21.905731,18.307983,18.307526,18.307526,18.307495,0.0,0.03207883,0.03207883,0.049575303,25.0,18.300018,0.0,0.0,0.0,0.02462466,9.54197e-21,0.0,81.09891,25.000587,26.285706,96.0,0.068692915,33.200012,241.34686,88.547005,0.0,81.09891,0.11373296,0.0,77.71005,8.330017
30794,21287640.0,0.0,18.308014,12.836182,21.929993,21.77179,22.18805,21.920044,18.308167,18.30777,18.30777,18.307709,0.0,0.03207859,0.03207859,0.049574897,25.0,18.300018,0.0,0.0,0.0,-0.005067167,9.54197e-21,0.0,81.101974,25.000227,26.368137,96.0,0.0684022,33.084606,241.34686,88.54654,0.0,81.101974,0.11373208,0.0,77.71302,8.330017
30795,21287700.0,0.0,18.308136,12.867981,21.947418,21.79422,22.200897,21.934265,18.308197,18.307892,18.307892,18.307861,0.0,0.03207845,0.03207845,0.049574662,25.0,18.300018,0.0,0.0,0.0,-0.0027363342,9.54197e-21,0.0,81.10522,24.999725,26.450752,96.0,0.06811058,32.968945,241.34683,88.54609,0.0,81.10522,0.113731556,0.0,77.71614,8.330017
30796,21287760.0,0.0,18.308563,12.900574,21.965332,21.818054,22.213654,21.948334,18.308228,18.308044,18.308044,18.308014,0.0,0.03207829,0.03207829,0.0495744,25.0,18.300018,0.0,0.0,0.0,0.010889717,9.54197e-21,0.0,81.10844,24.999222,26.533133,96.0,0.067819595,32.853615,241.34682,88.54563,0.0,81.10844,0.11373098,0.0,77.719246,8.330017
30797,21287820.0,0.0,18.309113,12.93396,21.983215,21.841766,22.226349,21.962372,18.30835,18.308167,18.308167,18.308136,0.0,0.032078154,0.032078154,0.049574178,25.0,18.300018,0.0,0.0,0.0,0.03723362,9.54197e-21,0.0,81.11172,24.99871,26.617226,96.0,0.067522146,32.735886,241.34679,88.54519,0.0,81.11172,0.11373049,0.0,77.7224,8.330017
30798,21287880.0,0.0,18.309052,12.968048,22.000885,21.865143,22.238953,21.976288,18.308502,18.308289,18.308289,18.308258,0.0,0.03207806,0.03207806,0.04957402,25.0,18.300018,0.0,0.0,0.0,0.027896589,9.54197e-21,0.0,81.115105,24.998238,26.704943,96.0,0.06721148,32.61308,241.34674,88.544815,0.0,81.115105,0.11373014,0.0,77.72566,8.330017
30799,21287940.0,0.0,18.309021,13.002838,22.018616,21.88858,22.251587,21.990234,18.308685,18.308441,18.308441,18.30841,0.0,0.032077957,0.032077957,0.049573846,25.0,18.300018,0.0,0.0,0.0,0.018660925,9.54197e-21,0.0,81.11848,24.997757,26.792387,96.0,0.066901624,32.490658,241.3467,88.544426,0.0,81.11848,0.11372977,0.0,77.728905,8.330017
30800,21288000.0,0.0,18.309082,13.038269,22.036255,21.911926,22.26416,22.00415,18.308838,18.308563,18.308563,18.308533,0.0,0.03207787,0.03207787,0.04957371,25.0,18.300018,0.0,0.0,0.0,0.014555117,9.54197e-21,0.0,81.12189,24.99727,26.88125,96.0,0.06658629,32.36625,241.34665,88.54405,0.0,81.12189,0.113729455,0.0,77.73218,8.330017
30801,21288060.0,0.0,18.309326,13.07431,22.054321,21.936493,22.27658,22.017853,18.30896,18.308716,18.308716,18.308685,0.0,0.032077808,0.032077808,0.0495736,25.0,18.300018,0.0,0.0,0.0,0.019212812,9.54197e-21,0.0,81.12533,24.99679,26.971466,96.0,0.06626583,32.23995,241.34659,88.5437,0.0,81.12533,0.11372922,0.0,77.7355,8.330017
30802,21288120.0,0.0,18.309418,13.110901,22.072327,21.960907,22.28897,22.031525,18.309113,18.308868,18.308868,18.308838,0.0,0.032077756,0.032077756,0.04957351,25.0,18.300018,0.0,0.0,0.0,0.017454423,9.54197e-21,0.0,81.12881,24.996332,27.063257,96.0,0.065939434,32.11144,241.34653,88.54338,0.0,81.12881,0.11372902,0.0,77.73883,8.330017
30803,21288180.0,0.0,18.309418,13.14801,22.09024,21.98523,22.30133,22.045166,18.309235,18.309021,18.309021,18.30899,0.0,0.032077715,0.032077715,0.04957345,25.0,18.300018,0.0,0.0,0.0,0.010368088,9.54197e-21,0.0,81.13229,24.995888,27.156221,96.0,0.065608524,31.981289,241.34645,88.54308,0.0,81.13229,0.11372887,0.0,77.74218,8.330017
30804,21288240.0,0.0,18.309448,13.185608,22.108093,22.0094,22.31363,22.058746,18.309357,18.309143,18.309143,18.309113,0.0,0.032077692,0.032077692,0.049573414,25.0,18.300018,0.0,0.0,0.0,0.00610452,9.54197e-21,0.0,81.13579,24.995451,27.249891,96.0,0.0652748,31.850157,241.34637,88.54281,0.0,81.13579,0.1137288,0.0,77.74553,8.330017
30805,21288300.0,0.0,18.30951,13.223633,22.125854,22.033447,22.325897,22.072266,18.309418,18.309265,18.309265,18.309235,0.0,0.03207769,0.03207769,0.049573414,25.0,18.300018,0.0,0.0,0.0,0.0047492315,9.54197e-21,0.0,81.13929,24.995016,27.34426,96.0,0.06493826,31.718037,241.34628,88.54255,0.0,81.13929,0.113728784,0.0,77.7489,8.330017
30806,21288360.0,0.0,18.310211,13.262024,22.144653,22.060242,22.338043,22.085632,18.30951,18.309357,18.309357,18.309326,0.0,0.0320777,0.0320777,0.04957343,25.0,18.300018,0.0,0.0,0.0,0.033311237,9.54197e-21,0.0,81.14279,24.994608,27.439537,96.0,0.06459816,31.584648,241.34618,88.54232,0.0,81.14279,0.11372882,0.0,77.75226,8.330017
30807,21288420.0,0.0,18.310364,13.300812,22.163452,22.086914,22.35019,22.098969,18.309723,18.309479,18.309479,18.309448,0.0,0.032077696,0.032077696,0.049573425,25.0,18.300018,0.0,0.0,0.0,0.037013203,9.54197e-21,0.0,81.146286,24.994267,27.53758,96.0,0.064247824,31.447384,241.34608,88.54212,0.0,81.146286,0.113728814,0.0,77.755615,8.330017
30808,21288480.0,0.0,18.310028,13.339874,22.18219,22.113434,22.362274,22.112244,18.309937,18.309631,18.309631,18.3096,0.0,0.032077685,0.032077685,0.04957341,25.0,18.300018,0.0,0.0,0.0,0.008501728,9.54197e-21,0.0,81.149796,24.993977,27.638119,96.0,0.06388822,31.306633,241.34598,88.54195,0.0,81.149796,0.113728784,0.0,77.75898,8.330017
30809,21288540.0,0.0,18.309814,13.379211,22.200806,22.139801,22.374298,22.125458,18.310028,18.309784,18.309784,18.309753,0.0,0.032077696,0.032077696,0.049573425,25.0,18.300018,0.0,0.0,0.0,-0.011133938,9.54197e-21,0.0,81.15329,24.993666,27.738651,96.0,0.06352834,31.165886,241.34587,88.54177,0.0,81.15329,0.113728814,0.0,77.76234,8.330017
30810,21288600.0,0.0,18.309906,13.418762,22.219238,22.165833,22.38623,22.13858,18.310028,18.309845,18.309845,18.309814,0.0,0.03207774,0.03207774,0.049573503,25.0,18.300018,0.0,0.0,0.0,-0.0068281996,9.54197e-21,0.0,81.156746,24.99337,27.838749,96.0,0.06316962,31.02575,241.34573,88.54165,0.0,81.156746,0.11372897,0.0,77.76565,8.330017
30811,21288660.0,0.0,18.310516,13.458496,22.238708,22.19461,22.398193,22.151428,18.310028,18.309937,18.309937,18.309906,0.0,0.032077778,0.032077778,0.049573567,25.0,18.300018,0.0,0.0,0.0,0.019592892,9.54197e-21,0.0,81.16022,24.99306,27.938995,96.0,0.062810384,30.88541,241.34561,88.54151,0.0,81.16022,0.11372912,0.0,77.76898,8.330017
30812,21288720.0,0.0,18.310883,13.498352,22.258179,22.223236,22.410095,22.164246,18.31018,18.310028,18.310028,18.309998,0.0,0.03207781,0.03207781,0.04957363,25.0,18.300018,0.0,0.0,0.0,0.036909353,9.54197e-21,0.0,81.163666,24.992779,28.041325,96.0,0.0624432,30.742146,241.34549,88.54138,0.0,81.163666,0.113729246,0.0,77.77229,8.330017
30813,21288780.0,0.0,18.3107,13.53833,22.277405,22.251465,22.421906,22.17694,18.310272,18.31012,18.31012,18.31009,0.0,0.032077845,0.032077845,0.04957369,25.0,18.300018,0.0,0.0,0.0,0.02362784,9.54197e-21,0.0,81.167076,24.992567,28.145863,96.0,0.062067665,30.595795,241.34535,88.5413,0.0,81.167076,0.11372938,0.0,77.77556,8.330017
30814,21288840.0,0.0,18.310486,13.578369,22.296661,22.279785,22.433746,22.189667,18.310425,18.310211,18.310211,18.31018,0.0,0.032077875,0.032077875,0.04957374,25.0,18.300018,0.0,0.0,0.0,0.0061460147,9.54197e-21,0.0,81.1705,24.992346,28.250576,96.0,0.06169154,30.449194,241.34523,88.54121,0.0,81.1705,0.11372949,0.0,77.77884,8.330017
30815,21288900.0,0.0,18.310394,13.618408,22.315857,22.307953,22.445526,22.202362,18.310486,18.310333,18.310333,18.310303,0.0,0.032077923,0.032077923,0.049573824,25.0,18.300018,0.0,0.0,0.0,-0.004200709,9.54197e-21,0.0,81.1739,24.99209,28.355423,96.0,0.06131456,30.302408,241.34508,88.54111,0.0,81.1739,0.11372967,0.0,77.7821,8.330017
30816,21288960.0,0.0,18.311127,13.658417,22.336548,22.340149,22.457306,22.21457,18.310516,18.310394,18.310394,18.310364,0.0,0.03207798,0.03207798,0.049573917,25.0,18.300018,0.0,0.0,0.0,0.026900312,9.54197e-21,0.0,81.17727,24.991837,28.460608,96.0,0.060936153,30.155151,241.34494,88.54102,0.0,81.17727,0.11372988,0.0,77.78533,8.330017
30817,21289020.0,0.0,18.31128,13.698334,22.35727,22.372192,22.469025,22.226746,18.3107,18.310486,18.310486,18.310486,0.0,0.03207802,0.03207802,0.049573988,25.0,18.300018,0.0,0.0,0.0,0.03305404,9.54197e-21,0.0,81.180626,24.99164,28.568375,96.0,0.060548186,30.004274,241.3448,88.54095,0.0,81.180626,0.11373003,0.0,77.78854,8.330017
30818,21289080.0,0.0,18.310913,13.738159,22.377869,22.404053,22.480713,22.238892,18.310883,18.310638,18.310638,18.310608,0.0,0.032078054,0.032078054,0.049574044,25.0,18.300018,0.0,0.0,0.0,0.0061236247,9.54197e-21,0.0,81.18397,24.99146,28.677908,96.0,0.06015365,29.850927,241.34465,88.54088,0.0,81.18397,0.113730155,0.0,77.79175,8.330017
30819,21289140.0,0.0,18.310791,13.777832,22.398254,22.435455,22.49231,22.250946,18.310883,18.3107,18.3107,18.310669,0.0,0.032078113,0.032078113,0.049574155,25.0,18.300018,0.0,0.0,0.0,-0.0014663698,9.54197e-21,0.0,81.18723,24.99127,28.786173,96.0,0.059763376,29.699358,241.3445,88.54084,0.0,81.18723,0.113730386,0.0,77.794876,8.330017
30820,21289200.0,0.0,18.310577,13.817291,22.41867,22.46698,22.503937,22.263,18.310852,18.31076,18.31076,18.31076,0.0,0.032078173,0.032078173,0.049574252,25.0,18.300018,0.0,0.0,0.0,-0.015409556,9.54197e-21,0.0,81.19052,24.991062,28.894817,96.0,0.059371922,29.547256,241.34433,88.54079,0.0,81.19052,0.1137306,0.0,77.798035,8.330017
30821,21289260.0,0.0,18.311218,13.856506,22.440125,22.501312,22.515533,22.274658,18.310822,18.310791,18.310791,18.310791,0.0,0.03207826,0.03207826,0.0495744,25.0,18.300018,0.0,0.0,0.0,0.016606405,9.54197e-21,0.0,81.19377,24.990808,29.002539,96.0,0.058983512,29.396448,241.34418,88.540726,0.0,81.19377,0.11373092,0.0,77.80115,8.330017
30822,21289320.0,0.0,18.311401,13.895447,22.461578,22.535492,22.52713,22.286285,18.310883,18.310822,18.310822,18.310822,0.0,0.032078337,0.032078337,0.04957453,25.0,18.300018,0.0,0.0,0.0,0.027713627,9.54197e-21,0.0,81.196976,24.990593,29.111874,96.0,0.058589138,29.243374,241.34401,88.54069,0.0,81.196976,0.113731205,0.0,77.80422,8.330017
30823,21289380.0,0.0,18.311005,13.934082,22.48291,22.569458,22.538666,22.297882,18.311035,18.310883,18.310883,18.310883,0.0,0.032078404,0.032078404,0.049574647,25.0,18.300018,0.0,0.0,0.0,0.0031257053,9.54197e-21,0.0,81.20015,24.99041,29.222965,96.0,0.05818831,29.08785,241.34384,88.54065,0.0,81.20015,0.11373146,0.0,77.80726,8.330017
30824,21289440.0,0.0,18.310608,13.972321,22.50415,22.603241,22.55014,22.309418,18.311066,18.310974,18.310974,18.310944,0.0,0.032078486,0.032078486,0.049574792,25.0,18.300018,0.0,0.0,0.0,-0.020990279,9.54197e-21,0.0,81.203285,24.990204,29.333458,96.0,0.05778958,28.933159,241.34367,88.54063,0.0,81.203285,0.113731764,0.0,77.81027,8.330017
30825,21289500.0,0.0,18.310638,14.010162,22.525116,22.636566,22.561554,22.320892,18.310974,18.310944,18.310944,18.310944,0.0,0.032078598,0.032078598,0.049574982,25.0,18.300018,0.0,0.0,0.0,-0.017063227,9.54197e-21,0.0,81.20631,24.990019,29.441435,96.0,0.057399742,28.781996,241.3435,88.540634,0.0,81.20631,0.113732174,0.0,77.813156,8.330017
30826,21289560.0,0.0,18.311432,14.047546,22.548065,22.674896,22.573029,22.33197,18.310944,18.310944,18.310944,18.310944,0.0,0.032078702,0.032078702,0.04957516,25.0,18.300018,0.0,0.0,0.0,0.020768335,9.54197e-21,0.0,81.20934,24.989817,29.550373,96.0,0.057006728,28.629477,241.34332,88.540634,0.0,81.20934,0.11373256,0.0,77.81607,8.330017
30827,21289620.0,0.0,18.311554,14.084442,22.571045,22.713013,22.584473,22.343048,18.311035,18.310974,18.310974,18.310974,0.0,0.032078803,0.032078803,0.049575333,25.0,18.300018,0.0,0.0,0.0,0.02920901,9.54197e-21,0.0,81.21234,24.989632,29.661095,96.0,0.056607068,28.474468,241.34314,88.540634,0.0,81.21234,0.113732934,0.0,77.81894,8.330017
30828,21289680.0,0.0,18.311157,14.120819,22.593903,22.750946,22.595886,22.354065,18.311127,18.311005,18.311005,18.311005,0.0,0.032078896,0.032078896,0.049575493,25.0,18.300018,0.0,0.0,0.0,0.0058017247,9.54197e-21,0.0,81.21529,24.989464,29.77286,96.0,0.056203615,28.317993,241.34296,88.540634,0.0,81.21529,0.113733284,0.0,77.82176,8.330017
30829,21289740.0,0.0,18.310547,14.156586,22.616669,22.788635,22.60727,22.365051,18.311127,18.311066,18.311066,18.311066,0.0,0.032079,0.032079,0.049575668,25.0,18.300018,0.0,0.0,0.0,-0.02939503,9.54197e-21,0.0,81.218185,24.989288,29.884333,96.0,0.05580127,28.161934,241.34277,88.54065,0.0,81.218185,0.113733664,0.0,77.82454,8.330017
30830,21289800.0,0.0,18.310364,14.191742,22.639282,22.826141,22.618591,22.376007,18.310974,18.311066,18.311066,18.311066,0.0,0.032079134,0.032079134,0.0495759,25.0,18.300018,0.0,0.0,0.0,-0.034509502,9.54197e-21,0.0,81.22103,24.989077,29.993093,96.0,0.0554088,28.009668,241.34259,88.54067,0.0,81.22103,0.11373416,0.0,77.827255,8.330017
30831,21289860.0,0.0,18.311066,14.226257,22.663147,22.866821,22.630005,22.386566,18.310791,18.310974,18.310974,18.310974,0.0,0.032079287,0.032079287,0.049576167,25.0,18.300018,0.0,0.0,0.0,0.009650647,9.54197e-21,0.0,81.2238,24.988857,30.099854,96.0,0.055023648,27.860207,241.34239,88.54071,0.0,81.2238,0.11373474,0.0,77.82991,8.330017
30832,21289920.0,0.0,18.311188,14.26004,22.68695,22.907257,22.641357,22.397095,18.310822,18.310883,18.310883,18.310913,0.0,0.03207943,0.03207943,0.049576405,25.0,18.300018,0.0,0.0,0.0,0.022312509,9.54197e-21,0.0,81.2265,24.988691,30.208033,96.0,0.054633424,27.708754,241.3422,88.540764,0.0,81.2265,0.11373526,0.0,77.83249,8.330017
30833,21289980.0,0.0,18.310638,14.293091,22.710632,22.94751,22.652649,22.407593,18.310883,18.310883,18.310883,18.310883,0.0,0.032079563,0.032079563,0.049576636,25.0,18.300018,0.0,0.0,0.0,-0.006640951,9.54197e-21,0.0,81.22914,24.988556,30.317062,96.0,0.05424021,27.556112,241.342,88.54083,0.0,81.22914,0.11373575,0.0,77.835014,8.330017
30834,21290040.0,0.0,18.31009,14.325348,22.734222,22.987518,22.66394,22.41806,18.310791,18.310852,18.310852,18.310852,0.0,0.032079708,0.032079708,0.04957689,25.0,18.300018,0.0,0.0,0.0,-0.03428495,9.54197e-21,0.0,81.231705,24.98841,30.424488,96.0,0.053852938,27.405718,241.3418,88.54091,0.0,81.231705,0.11373631,0.0,77.83747,8.330017
30835,21290100.0,0.0,18.309875,14.356781,22.75769,23.027344,22.67517,22.428467,18.310547,18.31076,18.31076,18.310791,0.0,0.03207988,0.03207988,0.04957718,25.0,18.300018,0.0,0.0,0.0,-0.039665308,9.54197e-21,0.0,81.23421,24.988249,30.529112,96.0,0.05347593,27.259243,241.3416,88.541,0.0,81.23421,0.11373694,0.0,77.83986,8.330017
30836,21290160.0,0.0,18.310516,14.38736,22.782257,23.070038,22.686493,22.438538,18.310333,18.310608,18.310608,18.310638,0.0,0.03208007,0.03208007,0.049577508,25.0,18.300018,0.0,0.0,0.0,0.0045622564,9.54197e-21,0.0,81.23661,24.988094,30.631002,96.0,0.053108953,27.116594,241.3414,88.541115,0.0,81.23661,0.11373764,0.0,77.842155,8.330017
30837,21290220.0,0.0,18.310577,14.416992,22.806793,23.112518,22.697784,22.448578,18.310272,18.310486,18.310486,18.310516,0.0,0.032080244,0.032080244,0.04957781,25.0,18.300018,0.0,0.0,0.0,0.016748425,9.54197e-21,0.0,81.23892,24.987993,30.733576,96.0,0.052739646,26.972992,241.34119,88.541245,0.0,81.23892,0.1137383,0.0,77.84437,8.330017
30838,21290280.0,0.0,18.309906,14.445679,22.831207,23.154785,22.709015,22.458588,18.310303,18.310394,18.310394,18.310425,0.0,0.03208041,0.03208041,0.04957809,25.0,18.300018,0.0,0.0,0.0,-0.016194623,9.54197e-21,0.0,81.241165,24.987934,30.836838,96.0,0.05236801,26.828423,241.34097,88.54139,0.0,81.241165,0.11373891,0.0,77.84651,8.330017
30839,21290340.0,0.0,18.309265,14.473358,22.85553,23.196808,22.720245,22.468536,18.31018,18.310303,18.310303,18.310333,0.0,0.032080587,0.032080587,0.04957839,25.0,18.300018,0.0,0.0,0.0,-0.045927938,9.54197e-21,0.0,81.243324,24.987873,30.937687,96.0,0.052005295,26.68724,241.34077,88.54155,0.0,81.243324,0.113739565,0.0,77.848564,8.330017
30840,21290400.0,0.0,18.309265,14.5,22.879517,23.238281,22.731323,22.478424,18.309967,18.31015,18.31015,18.31018,0.0,0.03208077,0.03208077,0.049578704,25.0,18.300018,0.0,0.0,0.0,-0.03657856,9.54197e-21,0.0,81.24527,24.987885,31.033072,96.0,0.051662274,26.553703,241.34056,88.541756,0.0,81.24527,0.11374025,0.0,77.850426,8.330017
30841,21290460.0,0.0,18.309753,14.526062,22.905212,23.283966,22.742615,22.488007,18.309753,18.309998,18.309998,18.310028,0.0,0.032080956,0.032080956,0.04957902,25.0,18.300018,0.0,0.0,0.0,-0.0034773936,9.54197e-21,0.0,81.24726,24.987865,31.12952,96.0,0.051315915,26.418669,241.34036,88.54194,0.0,81.24726,0.11374093,0.0,77.85232,8.330017
30842,21290520.0,0.0,18.309998,14.552002,22.930878,23.329407,22.753845,22.497559,18.309723,18.309875,18.309875,18.309906,0.0,0.03208113,0.03208113,0.04957932,25.0,18.300018,0.0,0.0,0.0071944036,0.015349827,9.54197e-21,0.0,81.24916,24.987867,31.226307,96.0,0.0509684,26.283169,241.34015,88.54214,0.0,81.24916,0.11374159,0.0,77.85414,8.330017
30843,21290580.0,0.0,18.310211,14.577881,22.957153,23.374573,22.765045,22.50711,18.309784,18.309784,18.309784,18.309814,0.0,0.032032363,0.032032363,0.04973639,25.0,18.300018,0.0,0.0,0.65114444,0.017941117,9.54197e-21,0.0,81.258545,24.924116,31.324419,96.0,0.050643835,26.145813,241.33917,88.52238,0.0,81.258545,0.11380076,0.0,77.969475,8.330017
30844,21290640.0,0.0,18.311188,14.603607,22.985413,23.419312,22.776245,22.516632,18.309967,18.309723,18.309723,18.309723,0.0,0.03188942,0.03188942,0.050289508,25.0,18.300018,0.0,0.0,1.7352054,0.05633001,9.54197e-21,0.0,81.336006,24.671286,31.424574,96.0,0.050409265,26.005596,241.33316,88.45333,0.0,81.336006,0.11406767,0.0,78.39815,8.330017
30845,21290700.0,0.0,18.312042,14.629272,23.015472,23.463379,22.787506,22.526215,18.310394,18.309753,18.309753,18.309723,0.0,0.03168465,0.03168465,0.05121572,25.0,18.300018,0.0,0.0,3.2557688,0.079685204,9.54197e-21,0.0,81.5153,24.232107,31.530159,96.0,0.05026938,25.857777,241.31871,88.34728,0.0,81.5153,0.114580646,0.0,79.14566,8.330017
30846,21290760.0,0.0,18.313232,14.654846,23.049042,23.51001,22.799011,22.535553,18.311035,18.309906,18.309906,18.309875,0.0,0.031414505,0.031414505,0.052553307,25.0,18.300018,0.0,0.0,5.256382,0.10490025,9.54197e-21,0.0,81.81826,23.594673,31.642845,96.0,0.050235625,25.700014,241.29306,88.208305,0.0,81.81826,0.1153806,0.0,80.26874,8.330017
30847,21290820.0,0.0,18.313934,14.680328,23.08493,23.555511,22.810638,22.544983,18.311829,18.310242,18.310242,18.310211,0.0,0.031087361,0.031087361,0.05433259,25.0,18.300018,0.0,0.0,7.7064457,0.10167934,9.54197e-21,0.0,82.276245,22.762255,31.764349,96.0,0.05031756,25.52991,241.25253,88.04773,0.0,82.276245,0.11650518,0.0,81.828476,8.330017
30848,21290880.0,0.0,18.314453,14.705719,23.122986,23.599579,22.822388,22.554565,18.312592,18.3107,18.3107,18.310669,0.0,0.03071035,0.03071035,0.056560293,25.0,18.300018,0.0,0.0,10.588103,0.08355707,9.54197e-21,0.0,82.91682,21.756392,31.893583,96.0,0.050524842,25.348982,241.19386,87.881004,0.0,82.91682,0.11797128,0.0,83.868324,8.330017
30849,21290940.0,0.0,18.315186,14.731049,23.163147,23.641937,22.83429,22.56427,18.313293,18.311188,18.311188,18.311218,0.0,0.030274324,0.030274324,0.05925563,25.0,18.300018,0.0,0.0,13.882754,0.07934543,9.54197e-21,0.0,83.765976,20.60013,32.02935,96.0,0.050860688,25.158909,241.11497,87.72032,0.0,83.765976,0.11978281,0.0,86.41748,8.330017
30850,21291000.0,0.0,18.31607,14.756287,23.205322,23.682373,22.846405,22.574158,18.313965,18.311707,18.311707,18.31186,0.0,0.029766554,0.029766554,0.062393617,25.0,18.300018,0.0,0.0,17.591349,0.087992914,9.54197e-21,0.0,84.85093,19.329712,32.171967,96.0,0.05131378,24.959248,241.01448,87.57994,0.0,84.85093,0.12192421,0.0,89.50921,8.330017
30851,21291060.0,0.0,18.317291,14.781433,23.25055,23.724182,22.858887,22.583923,18.314697,18.312256,18.312256,18.312561,0.0,0.029204156,0.029204156,0.065921746,25.0,18.300018,0.0,0.0,21.710377,0.11183023,9.54197e-21,0.0,86.19327,18.018597,32.322113,96.0,0.051848292,24.749044,240.89311,87.4814,0.0,86.19327,0.12432651,0.0,93.15891,8.330017
30852,21291120.0,0.0,18.317474,14.806549,23.296722,23.76355,22.871613,22.593903,18.315552,18.312927,18.312927,18.313385,0.0,0.028595,0.028595,0.06976024,25.0,18.300018,0.0,0.0,26.210224,0.08427571,9.54197e-21,0.0,87.82832,16.72352,32.48124,96.0,0.05243689,24.526262,240.75087,87.445244,0.0,87.82832,0.1269481,0.0,97.41543,8.330017
30853,21291180.0,1.0,18.314087,14.8315735,23.327179,23.800598,22.8844,22.603943,18.315857,18.313995,18.313995,18.314575,0.0,0.029273856,0.029273856,0.07235882,33.333332,18.300018,0.0,0.0,31.069649,-0.12047717,9.54197e-21,0.0,89.46841,16.495432,32.6421,96.0,0.05360408,24.301056,240.43626,88.41895,0.0,89.46841,0.130908,0.0,99.84471,8.330017
30854,21291240.0,1.0,18.312897,14.856537,23.345428,23.836273,22.896545,22.613403,18.314392,18.31491,18.31491,18.315277,0.0,0.030713845,0.030713845,0.074192934,41.666668,18.300018,0.0,0.0,36.278667,-0.22913139,9.54197e-21,0.0,90.19125,17.398413,32.782757,96.0,0.055173688,24.104137,240.00972,90.294716,0.0,90.19125,0.13563389,0.0,99.98608,8.330017
30855,21291300.0,1.0,18.320282,14.881439,23.368256,23.870209,22.907959,22.622253,18.313385,18.314972,18.314972,18.31491,0.0,0.03201804,0.03201804,0.07730242,50.0,18.300018,0.0,0.0,41.818886,0.2962075,9.54197e-21,0.0,90.20962,18.840996,32.908775,96.0,0.057217244,23.927711,239.51686,92.789825,0.0,90.20962,0.14134283,0.0,99.999664,8.330017
30856,21291360.0,1.0,18.32312,14.906311,23.396606,23.905334,22.918884,22.63028,18.315735,18.315582,18.315582,18.31549,0.0,0.033195343,0.033195343,0.0815993,58.333332,18.300018,0.0,0.0,47.716366,0.42161894,9.54197e-21,0.0,89.67598,20.792038,33.07354,96.0,0.05949287,23.697042,239.01505,95.88797,0.0,89.67598,0.1479932,0.0,99.999985,8.330017
30857,21291420.0,1.0,18.321442,14.931122,23.42804,23.937225,22.92923,22.637817,18.318237,18.317322,18.317322,18.317413,0.0,0.034210972,0.034210972,0.0870609,66.666664,18.300018,0.0,0.0,53.915195,0.13375595,9.54197e-21,0.0,88.6584,23.29309,33.268246,96.0,0.06197063,23.424458,238.59721,99.60425,0.0,88.6584,0.15548539,0.0,100.00002,8.330017
30858,21291480.0,1.0,18.321106,14.955872,23.461548,23.96521,22.939117,22.644958,18.319122,18.319305,18.319305,18.319427,0.0,0.035037547,0.035037547,0.09363517,75.0,18.300018,0.0,0.0,60.374683,-0.021096813,9.54197e-21,0.0,87.245316,26.393824,33.464767,96.0,0.06470364,23.149323,238.40529,103.96184,0.0,87.245316,0.16371778,0.0,100.0,8.330017
30859,21291540.0,1.0,18.32248,14.980591,23.496033,23.988129,22.948547,22.651733,18.319305,18.32074,18.32074,18.320557,0.0,0.03565351,0.03565351,0.10133389,83.333336,18.300018,0.0,0.0,67.06638,0.0629238,9.54197e-21,0.0,85.503815,30.18252,33.658325,96.0,0.0676813,22.878344,238.65231,109.02833,0.0,85.503815,0.17264234,0.0,100.0,8.330017
30860,21291600.0,1.0,18.322174,15.005249,23.529999,24.006226,22.957764,22.658264,18.319641,18.32196,18.32196,18.32138,0.0,0.036069825,0.036069825,0.10987294,91.666664,18.300018,0.0,0.0,73.89357,0.0218667,9.54197e-21,0.0,83.59089,34.618805,33.85659,96.0,0.07074526,22.600773,239.63316,114.73452,0.0,83.59089,0.1820205,0.0,100.0,8.330017
30861,21291660.0,1.0,18.321716,15.029877,23.564728,24.022888,22.96701,22.664429,18.31958,18.322845,18.322845,18.321777,0.0,0.036314737,0.036314737,0.119269386,100.0,18.300018,0.0,0.0,80.904396,-0.028674101,9.54197e-21,0.0,81.56421,39.796036,34.05255,96.0,0.07392203,22.32643,241.77643,121.157364,0.0,81.56421,0.191811,0.0,100.0,8.330017
30862,21291720.0,1.0,18.320465,15.054504,23.596313,24.033325,22.976166,22.670532,18.31903,18.323395,18.323395,18.321686,0.0,0.036380045,0.036380045,0.12919734,108.333336,18.300018,0.0,0.0,87.97915,-0.096717834,9.54197e-21,0.0,79.51332,45.627144,34.239857,96.0,0.07713852,22.0642,245.6535,128.24878,0.0,79.51332,0.20195271,0.0,100.0,8.330017
30863,21291780.0,1.0,18.319,15.079071,23.623077,24.036835,22.985321,22.676605,18.317902,18.323456,18.323456,18.321014,0.0,0.03633622,0.03633622,0.13959983,116.666664,18.300018,0.0,0.0,95.04497,-0.14561464,9.54197e-21,0.0,77.50021,52.13807,34.411697,96.0,0.0804133,21.823622,251.63593,135.9951,0.0,77.50021,0.21225867,0.0,100.0,8.330017
30864,21291840.0,1.0,18.31726,15.103607,23.6456,24.035248,22.994476,22.68274,18.316467,18.323242,18.323242,18.319916,0.0,0.0361797,0.0361797,0.1502551,125.0,18.300018,0.0,0.0,100.0,-0.19194292,9.54197e-21,0.0,75.55331,59.2391,34.570087,96.0,0.08367386,21.601877,259.02243,144.32584,0.0,75.55331,0.22262913,0.0,100.0,8.330017
30865,21291900.0,1.0,18.126312,15.128143,23.661896,24.026886,23.003632,22.688843,18.135284,18.281708,18.281708,18.232391,1.0,0.03597329,0.03597329,0.16106622,133.33333,18.1333,0.0,0.0,100.0,-9.935674,9.54197e-21,0.0,73.71409,66.85382,35.594578,96.0,0.08204,20.167593,267.66788,153.19469,0.0,73.71409,0.23302867,0.0,100.0,8.330017
30866,21291960.0,1.0,18.16449,15.152618,23.674286,24.015839,23.01294,22.694702,18.148285,18.21167,18.21167,18.15384,1.0,0.035733283,0.035733283,0.1719101,141.66667,18.1333,0.0,0.0,100.0,3.4806256,9.54197e-21,0.0,71.99213,75.01872,35.591457,96.0,0.085884266,20.171959,277.30942,162.62283,0.0,71.99213,0.24339321,0.0,100.0,8.330017
30867,21292020.0,1.0,18.14444,15.177124,23.679749,23.997833,23.022186,22.700531,18.1474,18.185883,18.185883,18.15387,1.0,0.0354806,0.0354806,0.18270192,150.0,18.1333,0.0,0.0,100.0,-1.1324743,9.54197e-21,0.0,70.39285,83.60301,35.79312,96.0,0.088464275,19.889627,287.6325,172.51474,0.0,70.39285,0.25368053,0.0,100.0,8.330017
30868,21292080.0,1.0,17.977386,15.201599,23.675598,23.972687,23.031372,22.706268,17.971436,18.127197,18.127197,18.04898,1.0,0.0354769,0.0354769,0.19245562,158.33333,17.966614,0.0,0.0,100.0,-7.387773,9.54197e-21,0.0,68.886475,93.4161,36.72503,96.0,0.08638821,18.584957,298.61435,183.31662,0.0,68.886475,0.26343405,0.0,99.55202,8.330017
30869,21292140.0,1.0,17.976349,15.226074,23.655975,23.941284,23.039978,22.711487,17.98288,18.058167,18.058167,17.98883,1.0,0.036156252,0.036156252,0.19740705,166.66667,17.966614,0.0,0.0,100.0,0.3957958,9.54197e-21,0.0,67.05557,108.92669,36.830524,96.0,0.087912984,18.437265,309.2943,197.28452,0.0,67.05557,0.26975533,0.0,97.05915,8.330017
30870,21292200.0,1.0,17.974548,15.250519,23.6333,23.907898,23.048035,22.716248,17.974884,18.02707,18.02707,17.984253,1.0,0.036528334,0.036528334,0.19947247,175.0,17.966614,0.0,0.0,100.0,-0.4441186,9.54197e-21,0.0,64.908905,128.15665,36.889748,96.0,0.08850947,18.354355,318.49652,212.7655,0.0,64.908905,0.27257046,0.0,93.95813,8.330017
30871,21292260.0,1.0,17.83789,15.274994,23.614502,23.879913,23.056122,22.720703,17.795807,17.962555,17.962555,17.871002,1.0,0.036486052,0.036486052,0.19937761,183.33333,17.799896,0.0,0.0,100.0,-1.75417,9.54197e-21,0.0,62.760662,148.82512,37.673973,96.0,0.0837492,17.256435,325.51862,228.01807,0.0,62.760662,0.2723901,0.0,90.94122,8.330017
30872,21292320.0,1.0,17.805786,15.299438,23.595581,23.850739,23.063965,22.724976,17.814636,17.895142,17.895142,17.82434,1.0,0.03607195,0.03607195,0.1980057,191.66667,17.799896,0.0,0.0,100.0,-0.65588677,9.54197e-21,0.0,60.82183,168.55687,37.925526,96.0,0.0815594,16.904263,330.16904,241.50061,0.0,60.82183,0.27018628,0.0,88.384575,8.330017
30873,21292380.0,1.0,17.80597,15.323914,23.578064,23.822906,23.0719,22.72931,17.808533,17.86081,17.86081,17.815918,1.0,0.035485283,0.035485283,0.19618423,200.0,17.799896,0.0,0.0,100.0,-0.32755113,9.54197e-21,0.0,59.193714,185.62059,37.97995,96.0,0.080289096,16.82807,333.05243,252.44409,0.0,59.193714,0.26719615,0.0,86.38474,8.330017
30874,21292440.0,1.0,17.749207,15.348389,23.56134,23.795715,23.079987,22.733765,17.607971,17.786041,17.786041,17.68274,1.0,0.03487639,0.03487639,0.19452167,208.33333,17.63321,0.0,0.0,100.0,8.546803,9.54197e-21,0.0,57.887257,199.38266,38.333942,96.0,0.0772257,16.332478,334.8976,260.86346,0.0,57.887257,0.2642993,0.0,84.90239,8.330017
30875,21292500.0,1.0,17.612457,15.372894,23.543945,23.767883,23.088074,22.73819,17.653961,17.724426,17.724426,17.659119,1.0,0.034321394,0.034321394,0.19311276,216.66667,17.63321,0.0,0.0,100.0,-4.577027,9.54197e-21,0.0,56.84329,210.57567,38.945507,96.0,0.071735345,15.47629,336.27246,267.50443,0.0,56.84329,0.26177537,0.0,83.785774,8.330017
30876,21292560.0,1.0,17.641235,15.3974,23.532013,23.747894,23.096619,22.742798,17.640594,17.691254,17.691254,17.646973,1.0,0.033890758,0.033890758,0.19216458,225.0,17.63321,0.0,0.0,100.0,-0.1122567,9.54197e-21,0.0,56.035496,219.70018,38.89149,96.0,0.07165449,15.551911,337.6631,272.96234,0.0,56.035496,0.25996053,0.0,82.95744,8.330017
30877,21292620.0,0.0,17.68164,15.421936,23.520233,23.727692,23.105225,22.747498,17.423462,17.605469,17.605469,17.490143,1.0,0.03334263,0.03334263,0.19075842,221.0,17.466492,0.0,0.0,100.0,22.65729,9.54197e-21,0.0,55.43929,223.74545,38.79563,96.0,0.07169314,15.686114,336.3081,274.45288,0.0,55.43929,0.25744742,0.0,82.43958,8.330017
30878,21292680.0,0.0,17.442963,15.446503,23.507751,23.706696,23.1138,22.752136,17.473541,17.550049,17.550049,17.489532,1.0,0.03283736,0.03283736,0.1896235,217.0,17.466492,0.0,0.0,100.0,-8.170582,9.54197e-21,0.0,55.094997,223.9039,39.600033,96.0,0.06343051,14.559955,334.01163,273.41995,0.0,55.094997,0.25529566,0.0,82.252655,8.330017
30879,21292740.0,0.0,17.452118,15.471069,23.495605,23.686523,23.122467,22.756866,17.479523,17.512878,17.512878,17.475067,1.0,0.0324521,0.0324521,0.1888428,213.0,17.466492,0.0,0.0,100.0,-1.4081835,9.54197e-21,0.0,54.940117,221.83876,39.63897,96.0,0.062566794,14.505443,331.54266,271.1689,0.0,54.940117,0.25374123,0.0,82.262245,8.330017
30880,21292800.0,0.0,17.601746,15.495697,23.48291,23.665924,23.131165,22.761597,17.248657,17.425934,17.425934,17.308472,1.0,0.03217838,0.03217838,0.18843351,209.0,17.299805,0.0,0.0,100.0,33.514687,9.54197e-21,0.0,54.939842,218.22913,39.24078,96.0,0.06634647,15.062906,329.16107,268.17255,0.0,54.939842,0.25278398,0.0,82.431,8.330017
30881,21292860.0,0.0,17.293976,15.520325,23.473358,23.650085,23.139984,22.766266,17.29361,17.377289,17.377289,17.320435,1.0,0.03193996,0.03193996,0.1880006,205.0,17.299805,0.0,0.0,100.0,-9.554041,9.54197e-21,0.0,55.01891,214.1962,40.1128,96.0,0.056597073,13.842082,326.83484,264.91132,0.0,55.01891,0.25187144,0.0,82.66975,8.330017
30882,21292920.0,0.0,17.256775,15.545013,23.463898,23.634521,23.148743,22.770905,17.316223,17.342224,17.342224,17.309784,1.0,0.031790484,0.031790484,0.1877386,201.0,17.299805,0.0,0.0,100.0,-4.8738565,9.54197e-21,0.0,55.167114,209.85292,40.285755,96.0,0.05430288,13.599946,324.73648,261.62,0.0,55.167114,0.25131035,0.0,82.94778,8.330017
30883,21292980.0,0.0,17.48227,15.569733,23.453705,23.618134,23.15738,22.775421,17.089722,17.253693,17.253693,17.134766,1.0,0.031717315,0.031717315,0.18775296,197.0,17.133118,0.0,0.0,100.0,41.754498,9.54197e-21,0.0,55.38072,205.07005,39.777367,96.0,0.060312767,14.311684,322.88177,258.24344,0.0,55.38072,0.25118086,0.0,83.285835,8.330017
30884,21293040.0,0.0,17.208282,15.594513,23.44223,23.600372,23.165802,22.779724,17.108002,17.207855,17.207855,17.146545,1.0,0.031623133,0.031623133,0.1876084,193.0,17.133118,0.0,0.0,100.0,-2.5133963,9.54197e-21,0.0,55.60678,200.58762,40.45132,96.0,0.052067142,13.368151,321.0689,254.96588,0.0,55.60678,0.25084546,0.0,83.63653,8.330017
30885,21293100.0,0.0,17.062073,15.619354,23.430725,23.582703,23.174072,22.783936,17.14563,17.176025,17.176025,17.147034,1.0,0.031569254,0.031569254,0.187467,189.0,17.133118,0.0,0.0,100.0,-10.940788,9.54197e-21,0.0,55.849564,196.30557,40.85965,96.0,0.046518,12.796489,319.41013,251.86736,0.0,55.849564,0.25059596,0.0,83.97613,8.330017
30886,21293160.0,0.0,17.319397,15.644226,23.422394,23.569366,23.182373,22.788025,16.929749,17.08612,17.08612,16.96811,1.0,0.031575944,0.031575944,0.18759942,185.0,16.9664,0.0,0.0,100.0,43.09355,9.54197e-21,0.0,56.125797,191.70122,40.357975,96.0,0.05323009,13.498838,317.9459,248.73712,0.0,56.125797,0.25074565,0.0,84.34823,8.330017
30887,21293220.0,0.0,17.073822,15.669159,23.412903,23.554626,23.19043,22.791931,16.935883,17.039978,17.039978,16.976013,1.0,0.03153056,0.03153056,0.18752038,181.0,16.9664,0.0,0.0,100.0,0.9023818,9.54197e-21,0.0,56.393982,187.46892,40.90033,96.0,0.045949277,12.739539,316.42725,245.7012,0.0,56.393982,0.2505729,0.0,84.72599,8.330017
30888,21293280.0,0.0,16.910522,15.694153,23.40332,23.539856,23.198334,22.795685,16.972504,17.009125,17.009125,16.97937,1.0,0.031505108,0.031505108,0.1873984,177.0,16.9664,0.0,0.0,100.0,-10.616449,9.54197e-21,0.0,56.6643,183.46837,41.32722,96.0,0.039833505,12.1418915,314.99194,242.82289,0.0,56.6643,0.2503995,0.0,85.08454,8.330017
30889,21293340.0,0.0,17.14914,15.719208,23.393097,23.524109,23.206055,22.799255,16.761322,16.92044,16.92044,16.803772,1.0,0.03152945,0.03152945,0.1875411,173.0,16.799713,0.0,0.0,100.0,41.195194,9.54197e-21,0.0,56.960636,179.10207,40.897957,96.0,0.045975372,12.742861,313.69464,239.86024,0.0,56.960636,0.25059488,0.0,85.47452,8.330017
30890,21293400.0,0.0,16.899841,15.744324,23.381653,23.506989,23.213501,22.802612,16.769714,16.873169,16.873169,16.808746,1.0,0.03149162,0.03149162,0.18744273,169.0,16.799713,0.0,0.0,100.0,0.30296648,9.54197e-21,0.0,57.24521,175.10373,41.425076,96.0,0.038416438,12.004895,312.2953,236.9721,0.0,57.24521,0.2504175,0.0,85.87006,8.330017
30891,21293460.0,0.0,16.730072,15.769501,23.37381,23.494843,23.220978,22.805908,16.811615,16.841644,16.841644,16.811646,1.0,0.031469215,0.031469215,0.18729842,165.0,16.799713,0.0,0.0,100.0,-10.093682,9.54197e-21,0.0,57.530464,171.28967,41.87275,96.0,0.03182764,11.378153,310.95117,234.20438,0.0,57.530464,0.25022814,0.0,86.247894,8.330017
30892,21293520.0,0.0,16.973846,15.794769,23.365448,23.481781,23.228302,22.809052,16.582153,16.757019,16.757019,16.641998,1.0,0.031491797,0.031491797,0.18745643,161.0,16.632996,0.0,0.0,100.0,35.537563,9.54197e-21,0.0,57.84412,166.98076,41.411797,96.0,0.03860461,12.023485,309.70975,231.26747,0.0,57.84412,0.25043452,0.0,86.67106,8.330017
30893,21293580.0,0.0,16.681488,15.820129,23.355743,23.467133,23.235352,22.811981,16.610107,16.707489,16.707489,16.644958,1.0,0.031447887,0.031447887,0.1872971,157.0,16.632996,0.0,0.0,100.0,-4.4679933,9.54197e-21,0.0,58.14463,163.16304,42.054417,96.0,0.02918383,11.123816,308.3569,228.46057,0.0,58.14463,0.25018355,0.0,87.09068,8.330017
30894,21293640.0,0.0,16.565247,15.845551,23.346039,23.452515,23.242218,22.814758,16.646332,16.674744,16.674744,16.64441,1.0,0.031427428,0.031427428,0.1871686,153.0,16.632996,0.0,0.0,100.0,-9.503679,9.54197e-21,0.0,58.45023,159.35898,42.40722,96.0,0.02416869,10.62989,307.0596,225.69814,0.0,58.45023,0.2500152,0.0,87.502975,8.330017
30895,21293700.0,0.0,16.710297,15.871063,23.335876,23.437256,23.248932,22.817413,16.411499,16.596802,16.596802,16.487854,1.0,0.031432703,0.031432703,0.1872651,149.0,16.466309,0.0,0.0,100.0,20.746159,9.54197e-21,0.0,58.7839,155.16042,42.121773,96.0,0.028200844,11.029518,305.81912,222.77663,0.0,58.7839,0.25012353,0.0,87.967026,8.330017
30896,21293760.0,0.0,16.433533,15.8966675,23.327728,23.424896,23.255615,22.819946,16.465393,16.541748,16.541748,16.482056,1.0,0.03139013,0.03139013,0.18707937,145.0,16.466309,0.0,0.0,100.0,-9.318127,9.54197e-21,0.0,59.1064,151.40927,42.84524,96.0,0.018412046,10.0166645,304.5118,219.99765,0.0,59.1064,0.2498512,0.0,88.41895,8.330017
30897,21293820.0,0.0,16.444366,15.922333,23.319672,23.412628,23.262085,22.822357,16.479614,16.506714,16.506714,16.471893,1.0,0.031377453,0.031377453,0.18701299,141.0,16.466309,0.0,0.0,100.0,-2.0343583,9.54197e-21,0.0,59.44058,147.50356,42.912144,96.0,0.01758447,9.922999,303.2494,217.18575,0.0,59.44058,0.24975985,0.0,88.88076,8.330017
30898,21293880.0,0.0,16.3461,15.94812,23.31131,23.399933,23.268463,22.824646,16.261047,16.443695,16.443695,16.350403,1.0,0.03135413,0.03135413,0.18696387,137.0,16.299591,0.0,0.0,100.0,-2.7740676,9.54197e-21,0.0,59.792805,143.53552,43.233505,96.0,0.013936885,9.473094,302.0005,214.32314,0.0,59.792805,0.24966347,0.0,89.3833,8.330017
30899,21293940.0,0.0,16.280243,15.97403,23.30127,23.385101,23.274536,22.82666,16.314636,16.37439,16.37439,16.307312,1.0,0.031331632,0.031331632,0.18687366,133.0,16.299591,0.0,0.0,100.0,-2.0411966,9.54197e-21,0.0,60.14773,139.61572,43.597343,96.0,0.010410326,8.963717,300.74414,211.47443,0.0,60.14773,0.24952914,0.0,89.88584,8.330017
30900,21294000.0,0.0,16.317627,16.0,23.291382,23.370544,23.280487,22.828552,16.304138,16.34201,16.34201,16.30365,1.0,0.0313129,0.0313129,0.18681917,129.0,16.299591,0.0,0.0,100.0,1.5590687,9.54197e-21,0.0,60.51554,135.67776,43.547867,96.0,0.010841296,9.032986,299.49377,208.6268,0.0,60.51554,0.2494372,0.0,90.41226,8.330017
