,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30901,21294060.0,0.0,16.095856,16.026093,23.284607,23.36029,23.286469,22.830536,16.16922,16.296143,16.296143,16.231506,1.0,0.03130975,0.03130975,0.18678455,125.0,16.132904,0.0,0.0,100.0,-12.614834,9.54197e-21,0.0,60.877853,131.6044,45.060123,96.0,0.0024742882,6.915829,298.3389,205.6995,0.0,60.877853,0.24939662,0.0,90.92311,8.330017
30902,21294120.0,0.0,16.15158,16.052216,23.276733,23.34842,23.292297,22.832336,16.134125,16.226929,16.226929,16.151215,1.0,0.031273432,0.031273432,0.18668047,121.0,16.132904,0.0,0.0,100.0,1.390549,9.54197e-21,0.0,61.263065,127.80773,44.753525,96.0,0.0034466384,7.3450656,297.07425,202.90909,0.0,61.263065,0.24921957,0.0,91.49098,8.330017
30903,21294180.0,0.0,16.158875,16.0784,23.268463,23.33612,23.297913,22.833954,16.14743,16.186554,16.186554,16.141998,1.0,0.031248573,0.031248573,0.18660618,117.0,16.132904,0.0,0.0,100.0,1.6238346,9.54197e-21,0.0,61.66153,123.86778,44.950134,96.0,0.0027865919,7.069814,295.83878,200.03436,0.0,61.66153,0.24909551,0.0,92.07456,8.330017
30904,21294240.0,0.0,16.10559,16.104645,23.259949,23.3237,23.303284,22.835388,16.121948,16.162018,16.162018,16.131744,1.0,0.031332407,0.031332407,0.18680018,113.0,15.966217,0.0,0.0,99.8477,-2.7290404,9.54197e-21,0.0,62.021626,119.2372,47.987637,96.0,5.125048e-05,2.817307,294.8347,196.85367,0.0,62.021626,0.24945597,0.0,92.54329,8.330017
30905,21294300.0,0.0,16.130432,16.130981,23.251495,23.311432,23.308563,22.836731,16.119354,16.142181,16.142181,16.120392,1.0,0.031364664,0.031364664,0.18656196,109.0,15.966217,0.0,0.0,99.54903,0.9018129,9.54197e-21,0.0,62.359493,115.59189,49.46428,96.0,4.6287378e-06,0.75000924,293.65665,194.1607,0.0,62.359493,0.24928294,0.0,92.9602,8.330017
30906,21294360.0,0.0,16.156677,16.157349,23.24646,23.303802,23.314056,22.838287,16.097565,16.128876,16.128876,16.112457,1.0,0.031360786,0.031360786,0.18607649,105.0,15.966217,0.0,0.0,99.214325,21.512512,9.680463e-07,0.0,62.693447,112.40309,49.99976,96.0,1.7935589e-06,0.00033797455,292.35916,191.66907,0.0,62.693447,0.2487913,0.0,93.36659,8.330017
30907,21294420.0,0.0,16.183136,16.183777,23.241028,23.29544,23.319427,22.839752,15.904327,16.0625,16.0625,15.9747925,1.0,0.031327855,0.031327855,0.18544666,101.0,15.7994995,0.0,0.0,98.79572,86.27088,2.8236982e-06,0.0,63.049526,109.2444,50.0,96.0,1.7827804e-06,-1.9671115e-06,290.92053,189.12053,0.0,63.049526,0.24809605,0.0,93.810265,8.330017
30908,21294480.0,0.0,16.209625,16.210297,23.23413,23.285248,23.324524,22.840973,15.864197,15.980682,15.980682,15.88858,1.0,0.03129463,0.03129463,0.18469018,97.0,15.7994995,0.0,0.0,98.2648,105.02203,3.3238625e-06,0.0,63.424164,106.03365,50.0,96.0,1.7709807e-06,1.7602183e-08,289.3839,186.48744,0.0,63.424164,0.24727303,0.0,94.26033,8.330017
30909,21294540.0,0.0,16.236206,16.236877,23.226929,23.27478,23.329376,22.84198,15.8403015,15.921051,15.921051,15.851868,1.0,0.031261165,0.031261165,0.18379661,93.0,15.7994995,0.0,0.0,97.627266,117.81521,3.6360384e-06,0.0,63.81464,102.80105,50.0,96.0,1.7572573e-06,2.167427e-09,287.75348,183.78938,0.0,63.81464,0.24631253,0.0,94.71049,8.330017
30910,21294600.0,0.0,16.262817,16.26352,23.219513,23.264069,23.334045,22.842804,15.693207,15.844025,15.844025,15.745728,1.0,0.031227631,0.031227631,0.1827652,89.0,15.6328125,0.01309475,0.0,96.88237,170.30281,5.2577116e-06,0.0,64.220955,99.5567,50.0,96.0,1.7416269e-06,-4.8938856e-12,286.01917,181.03508,0.0,64.220955,0.24521403,0.0,95.15981,8.330017
30911,21294660.0,0.0,16.28952,16.290222,23.214325,23.2565,23.338715,22.843658,15.671814,15.770477,15.770477,15.687073,1.0,0.031191165,0.031191165,0.18160759,85.0,15.6328125,0.09040419,0.0,96.0764,183.03134,5.5852847e-06,0.0,64.643555,96.29459,50.0,96.0,1.7241972e-06,-1.30625804e-14,284.18097,178.22408,0.0,64.643555,0.2439834,0.0,95.61321,8.330017
30912,21294720.0,0.0,16.316315,16.316986,23.209473,23.24936,23.34317,22.84433,15.659729,15.72168,15.72168,15.6649475,1.0,0.031153316,0.031149304,0.18034181,81.0,15.6328125,0.21132654,0.0,95.201195,192.4519,5.8240644e-06,0.0,65.088486,92.99727,50.0,96.0,1.7052384e-06,-1.4282618e-16,282.25125,175.35172,0.0,65.08568,0.2426378,0.0,96.0806,8.330017
30913,21294780.0,1.0,16.34314,16.343842,23.204468,23.242004,23.34732,22.844818,15.5251465,15.654327,15.65448,15.569214,1.0,0.031539183,0.031398613,0.18020399,89.333336,15.466095,0.37277818,0.0,94.25264,243.4432,7.444247e-06,0.0,65.57506,91.75144,50.0,96.0,1.7121407e-06,2.2585466e-19,282.29575,174.64017,0.0,65.47648,0.24314216,0.0,96.37402,8.330017
30914,21294840.0,1.0,16.370056,16.370758,23.19812,23.233124,23.35083,22.844818,15.504456,15.5911255,15.591522,15.518585,1.0,0.032098453,0.03184559,0.18031932,97.666664,15.466095,0.5660349,0.0,93.20709,256.3721,7.753482e-06,0.0,65.79945,92.99094,50.0,96.0,1.7279693e-06,-4.1353204e-22,283.497,175.94803,0.0,65.62403,0.24426788,0.0,96.15226,8.330017
30915,21294900.0,1.0,16.397064,16.397736,23.191193,23.223755,23.353638,22.844269,15.496368,15.550751,15.55127,15.502899,1.0,0.03276557,0.03237462,0.18039884,106.0,15.466095,0.7840085,0.0,92.064926,267.40787,8.045095e-06,0.0,65.77351,96.30525,50.0,96.0,1.7460895e-06,-1.1460035e-21,285.38904,178.81482,0.0,65.50747,0.24554802,0.0,95.46359,8.330017
30916,21294960.0,1.0,16.424103,16.424805,23.18631,23.217255,23.355957,22.843475,15.365326,15.486267,15.487335,15.407928,1.0,0.03346537,0.032916404,0.18024391,114.333336,15.299408,1.0229335,0.0,90.87337,320.44412,9.729416e-06,0.0,65.48807,101.58738,50.0,96.0,1.7616022e-06,1.8125618e-24,287.67404,183.03749,0.0,65.12276,0.24663767,0.0,94.35125,8.330017
30917,21295020.0,1.0,16.451233,16.451935,23.180481,23.209625,23.357452,22.842072,15.340363,15.425354,15.426849,15.357513,1.0,0.034129314,0.033406287,0.17969467,122.666664,15.299408,1.2723755,0.0,89.59858,333.7096,1.0037094e-05,0.0,64.966545,108.67338,50.0,96.0,1.7703021e-06,-3.3201145e-27,290.0885,188.37901,0.0,64.49642,0.24724594,0.0,92.90132,8.330017
30918,21295080.0,1.0,16.478455,16.479126,23.174683,23.202179,23.358215,22.840149,15.329559,15.38559,15.387146,15.339172,1.0,0.034702,0.033795282,0.1786452,131.0,15.299408,1.5258595,0.0,88.24957,344.36737,1.0312149e-05,0.0,64.25365,117.33342,50.0,96.0,1.769098e-06,-9.194995e-27,292.43063,194.56851,0.0,63.67691,0.24716075,0.0,91.218575,8.330017
30919,21295140.0,1.0,16.505707,16.506409,23.169006,23.194946,23.358337,22.8378,15.195007,15.318817,15.32135,15.243408,1.0,0.03514303,0.034048967,0.17707422,139.33333,15.132721,1.7773818,0.0,86.82933,395.48007,1.1923729e-05,0.0,63.41287,127.168785,50.0,96.0,1.7566296e-06,-5.716289e-32,294.5052,201.24586,0.0,62.730198,0.24628653,0.0,89.42461,8.330017
30920,21295200.0,1.0,16.53305,16.533752,23.16336,23.187866,23.35788,22.835114,15.168091,15.255768,15.25882,15.188232,1.0,0.03544638,0.034166835,0.17504114,147.66667,15.132721,2.021138,0.0,85.33913,406.38815,1.2168693e-05,0.0,62.51657,137.68657,50.0,96.0,1.733756e-06,4.119453e-33,296.20547,208.04022,0.0,61.730534,0.24467583,0.0,87.62819,8.330017
30921,21295260.0,1.0,16.560486,16.561188,23.161102,23.185547,23.357452,22.83258,15.154938,15.213837,15.216827,15.16629,1.0,0.03562117,0.0341612,0.17267655,156.0,15.132721,2.2605083,0.0,83.849304,413.84964,1.2343886e-05,0.0,61.621933,148.39084,50.0,96.0,1.7028084e-06,-1.5967343e-35,297.5074,214.63007,0.0,60.734932,0.24248044,0.0,85.91158,8.330017
30922,21295320.0,1.0,16.587982,16.588715,23.160553,23.185638,23.356812,22.830017,15.209961,15.209656,15.211456,15.196594,0.0,0.035697456,0.034068253,0.17015615,164.33333,15.216003,2.4919217,0.0,82.37061,398.4708,1.1769801e-05,0.0,60.7808,158.77145,50.0,96.0,1.6673207e-06,-6.306e-42,298.45645,220.74179,0.0,59.792156,0.23993893,0.0,84.33935,8.330017
30923,21295380.0,1.0,16.61557,16.616302,23.161835,23.188232,23.35614,22.827576,15.217712,15.216553,15.217468,15.215424,0.0,0.035721537,0.03392604,0.16759646,172.66667,15.216003,2.7169006,0.0,80.931625,401.08014,1.18432135e-05,0.0,60.010338,168.68906,50.0,96.0,1.630356e-06,0.0,299.18463,226.37086,0.0,58.918888,0.23726358,0.0,82.91436,8.330017
30924,21295440.0,1.0,16.643219,16.643951,23.164764,23.193115,23.3555,22.825287,15.220062,15.221924,15.222443,15.221497,0.0,0.035720512,0.033761643,0.16512355,181.0,15.216003,2.935626,0.0,79.55288,404.08405,1.1904483e-05,0.0,59.321167,177.99991,50.0,96.0,1.5942795e-06,0.0,299.78598,231.50397,0.0,58.127518,0.23462346,0.0,81.6433,8.330017
30925,21295500.0,0.0,16.67096,16.671692,23.169617,23.200653,23.355011,22.823242,15.284027,15.2453,15.244568,15.264099,0.0,0.035464104,0.033354707,0.1619971,177.0,15.299316,3.149785,0.0,78.26145,385.56024,1.1266113e-05,0.0,58.781563,183.09329,50.0,96.0,1.5431964e-06,0.0,298.2533,233.13734,0.0,57.483738,0.23082128,0.0,80.65428,8.330017
30926,21295560.0,0.0,16.698761,16.699524,23.178589,23.213715,23.355347,22.822083,15.293823,15.267487,15.266113,15.286499,0.0,0.03518538,0.032921,0.15923697,173.0,15.299316,3.3718653,0.0,77.1292,385.8807,1.1266346e-05,0.0,58.49657,184.26244,50.0,96.0,1.4970682e-06,0.0,295.90515,232.24411,0.0,57.088737,0.22734289,0.0,80.058395,8.330017
30927,21295620.0,0.0,16.726654,16.727448,23.18927,23.228973,23.356018,22.82129,15.298492,15.280945,15.2795105,15.294525,0.0,0.034956623,0.03253059,0.15688811,169.0,15.299316,3.6019285,0.0,76.16072,387.40094,1.1286081e-05,0.0,58.4093,182.93848,50.0,96.0,1.4581942e-06,0.0,293.30936,229.9239,0.0,56.887035,0.22437085,0.0,79.73399,8.330017
30928,21295680.0,0.0,16.754639,16.755432,23.201416,23.246216,23.356903,22.820862,15.367859,15.310852,15.3081665,15.340393,0.0,0.034799084,0.032203313,0.15498343,165.0,15.382599,3.8423762,0.0,75.37725,369.96255,1.06863e-05,0.0,58.48609,179.87978,50.0,96.0,1.4272636e-06,0.0,290.72754,226.7382,0.0,56.84542,0.22197844,0.0,79.628334,8.330017
30929,21295740.0,0.0,16.782684,16.783508,23.214935,23.26529,23.358032,22.82074,15.381012,15.340057,15.336731,15.368774,0.0,0.03471319,0.03193866,0.15350512,161.0,15.382599,4.0952454,0.0,74.79304,372.2828,1.0751936e-05,0.0,58.689827,175.72833,50.0,96.0,1.4038078e-06,0.0,288.30728,223.1087,0.0,56.92681,0.22014768,0.0,79.69358,8.330017
30930,21295800.0,0.0,16.810852,16.811676,23.229248,23.28537,23.359283,22.820892,15.387604,15.359497,15.356293,15.381134,0.0,0.03469252,0.03172953,0.1524287,157.0,15.382599,4.361312,0.0,74.414154,376.24402,1.0847028e-05,0.0,58.99294,170.90616,50.0,96.0,1.3871719e-06,0.0,286.09872,219.29218,0.0,57.103504,0.21884038,0.0,79.89848,8.330017
30931,21295860.0,0.0,16.83908,16.839905,23.245056,23.307373,23.361053,22.821655,15.458527,15.393768,15.389282,15.42865,0.0,0.034730066,0.031566713,0.15174672,153.0,15.465912,4.647932,0.0,74.2674,361.6,1.0339521e-05,0.0,59.37872,165.65376,50.0,96.0,1.376938e-06,0.0,284.12112,215.42825,0.0,57.35761,0.21803273,0.0,80.228806,8.330017
30932,21295920.0,0.0,16.867401,16.868225,23.261505,23.33014,23.362915,22.822601,15.4711,15.425903,15.420898,15.457916,0.0,0.03481541,0.031438332,0.15144102,149.0,15.465912,4.953558,0.0,74.3527,366.57236,1.0480752e-05,0.0,59.829227,160.1783,50.0,96.0,1.3725167e-06,0.0,282.40094,211.62561,0.0,57.67015,0.21768375,0.0,80.669556,8.330017
30933,21295980.0,0.0,16.895813,16.896667,23.278107,23.352936,23.364777,22.82373,15.477325,15.4470825,15.442474,15.470581,0.0,0.034938958,0.03133515,0.1514844,145.0,15.465912,5.277501,0.0,74.66306,373.0334,1.0647234e-05,0.0,60.331814,154.60313,50.0,96.0,1.3733018e-06,0.0,280.9391,207.93575,0.0,58.0285,0.21774733,0.0,81.209915,8.330017
30934,21296040.0,0.0,16.924316,16.92517,23.294739,23.37564,23.366608,22.825012,15.548187,15.482544,15.4765625,15.518219,0.0,0.03509501,0.03125115,0.15186954,141.0,15.549194,5.6199255,0.0,75.20317,360.70862,1.0213046e-05,0.0,60.8805,148.99008,50.0,96.0,1.3790582e-06,0.0,279.73886,204.38254,0.0,58.426422,0.21820447,0.0,81.84767,8.330017
30935,21296100.0,0.0,16.952911,16.953766,23.311432,23.398193,23.368439,22.826477,15.560089,15.515167,15.508759,15.547211,0.0,0.035275165,0.031178955,0.1525778,137.0,15.549194,5.9806066,0.0,75.968704,367.88867,1.0415024e-05,0.0,61.468758,143.38782,50.0,96.0,1.3893796e-06,0.0,278.79016,200.9753,0.0,58.857124,0.21902081,0.0,82.57908,8.330017
30936,21296160.0,0.0,16.981598,16.982422,23.328033,23.420258,23.370544,22.828308,15.565674,15.536194,15.530457,15.559082,0.0,0.035472978,0.031113569,0.15358879,133.0,15.549194,6.3634715,0.0,76.94912,376.4448,1.0638177e-05,0.0,62.095497,137.8196,50.0,96.0,1.4039097e-06,0.0,278.0785,197.70857,0.0,59.317337,0.22016433,0.0,83.40242,8.330017
30937,21296220.0,0.0,17.010376,17.0112,23.344147,23.441437,23.372559,22.830261,15.635956,15.571716,15.564453,15.60672,0.0,0.035687756,0.031052167,0.1548973,129.0,15.632507,6.766624,0.0,78.141365,365.88077,1.0257135e-05,0.0,62.762684,132.2962,50.0,96.0,1.4226003e-06,0.0,277.60287,194.57948,0.0,59.806694,0.2216262,0.0,84.320625,8.330017
30938,21296280.0,0.0,17.039246,17.04007,23.359863,23.461731,23.374542,22.832397,15.647797,15.604248,15.596588,15.635712,0.0,0.035915066,0.030991387,0.15647282,125.0,15.632507,7.189001,0.0,79.52945,374.8384,1.0507932e-05,0.0,63.46907,126.83298,50.0,96.0,1.4450384e-06,0.0,277.34427,191.57658,0.0,60.323692,0.22336832,0.0,85.33138,8.330017
30939,21296340.0,0.0,17.068207,17.06903,23.374695,23.48059,23.376404,22.834625,15.653259,15.625092,15.618256,15.647461,0.0,0.036153298,0.030929562,0.15829729,121.0,15.632507,7.629454,0.0,81.0969,385.1164,1.0776403e-05,0.0,64.21669,121.43458,50.0,96.0,1.4710296e-06,0.0,277.29288,188.6893,0.0,60.86944,0.22536924,0.0,86.43673,8.330017
30940,21296400.0,0.0,17.09726,17.098083,23.388672,23.497955,23.378174,22.837006,15.722961,15.660522,15.651978,15.69516,0.0,0.03640163,0.030865453,0.16035607,117.0,15.71582,8.087485,0.0,82.835014,375.8571,1.0435698e-05,0.0,65.008,116.11116,50.0,96.0,1.5004387e-06,0.0,277.44415,185.91335,0.0,61.445694,0.2276119,0.0,87.63958,8.330017
30941,21296460.0,0.0,17.126434,17.127228,23.402252,23.514465,23.380188,22.839691,15.7344055,15.6927185,15.683746,15.723267,0.0,0.03665735,0.030794507,0.16261467,113.0,15.71582,8.566609,0.0,84.73008,386.25903,1.072157e-05,0.0,65.84419,110.87316,50.0,96.0,1.5328252e-06,0.0,277.77744,183.23642,0.0,62.053932,0.23005621,0.0,88.93946,8.330017
30942,21296520.0,0.0,17.15567,17.156464,23.414642,23.528992,23.38211,22.842499,15.739441,15.71283,15.704956,15.733826,0.0,0.036920726,0.030716894,0.16505684,109.0,15.71582,9.064167,0.0,86.76132,397.96152,1.1024878e-05,0.0,66.73039,105.72165,50.0,96.0,1.5680356e-06,0.0,278.28534,180.64955,0.0,62.69885,0.23268437,0.0,90.34251,8.330017
30943,21296580.0,0.0,17.184998,17.185791,23.425781,23.541656,23.38388,22.845459,15.808533,15.748169,15.738312,15.78241,0.0,0.037191223,0.030633332,0.16765636,105.0,15.799103,9.579196,0.0,88.91206,389.5454,1.0710085e-05,0.0,67.67018,100.66993,50.0,96.0,1.605794e-06,0.0,278.95734,178.14983,0.0,63.384144,0.23546997,0.0,91.85233,8.330017
30944,21296640.0,0.0,17.214447,17.21524,23.435791,23.552643,23.38556,22.848602,15.819855,15.779816,15.769531,15.809601,0.0,0.03746609,0.030542687,0.17037447,101.0,15.799103,10.110589,0.0,91.1631,401.02936,1.1021454e-05,0.0,68.66527,95.73551,50.0,96.0,1.6456296e-06,0.0,279.77356,175.73346,0.0,64.11166,0.23837346,0.0,93.47028,8.330017
30945,21296700.0,0.0,17.243988,17.244751,23.444366,23.561432,23.387115,22.851837,15.825043,15.799805,15.790741,15.820374,0.0,0.0377437,0.030444408,0.17317948,97.0,15.799103,10.65661,0.0,93.48882,413.7031,1.134781e-05,0.0,69.71963,90.92803,50.0,96.0,1.6870881e-06,0.0,280.7126,173.39352,0.0,64.88504,0.24135804,0.0,95.20207,8.330017
30946,21296760.0,1.0,17.27362,17.274384,23.451843,23.56897,23.388763,22.855316,15.896027,15.836792,15.825348,15.871185,0.0,0.03838496,0.030648945,0.177335,105.333336,15.882416,11.220114,0.0,95.88657,407.42075,1.1089636e-05,0.0,70.74146,88.359985,50.0,96.0,1.7576191e-06,0.0,283.84863,173.36388,0.0,65.62548,0.24636634,0.0,96.8489,8.330017
30947,21296820.0,1.0,17.303375,17.304108,23.456818,23.573547,23.389954,22.858643,15.911163,15.872009,15.860107,15.901642,0.0,0.039244894,0.031043105,0.18199152,113.666664,15.882416,11.793018,0.0,98.314354,423.19537,1.1515025e-05,0.0,71.522095,88.15325,50.0,96.0,1.842956e-06,0.0,288.42944,175.35614,0.0,66.14948,0.2522815,0.0,98.07512,8.330017
30948,21296880.0,1.0,17.333221,17.333954,23.45874,23.574585,23.390503,22.861725,15.919281,15.896179,15.885834,15.9157715,0.0,0.040273383,0.031578757,0.18671264,122.0,15.882416,12.3678055,0.0,100.0,441.24353,1.1983851e-05,0.0,72.01883,90.062355,50.0,96.0,1.9359065e-06,0.0,294.12103,179.04497,0.0,66.41968,0.25856897,0.0,98.77289,8.330017
30949,21296940.0,1.0,17.36316,17.363861,23.456238,23.571442,23.390076,22.86435,15.794708,15.861481,15.863159,15.830048,1.0,0.041628033,0.032394826,0.19031005,130.33333,15.715698,12.934428,0.0,100.0,505.56992,1.3813975e-05,0.0,72.1054,95.106544,50.0,96.0,2.0233554e-06,0.0,300.67496,184.91339,0.0,66.33193,0.2643456,0.0,98.42323,8.330017
30950,21297000.0,1.0,17.393188,17.39389,23.450226,23.564423,23.388336,22.866241,15.775116,15.821442,15.829834,15.788849,1.0,0.042948984,0.03321274,0.19293757,138.66667,15.715698,13.477042,0.0,100.0,528.6172,1.4367577e-05,0.0,71.69195,102.97518,50.0,96.0,2.097081e-06,0.0,307.59222,192.58408,0.0,65.803375,0.26911736,0.0,97.25662,8.330017
30951,21297060.0,1.0,17.42334,17.424042,23.443909,23.557251,23.385864,22.867615,15.764587,15.796173,15.805969,15.772949,1.0,0.044082467,0.033892434,0.19472419,147.0,15.715698,13.990654,0.0,100.0,548.7199,1.4865215e-05,0.0,70.903656,113.08602,50.0,96.0,2.1536398e-06,0.0,314.48215,201.55502,0.0,64.935684,0.2727196,0.0,95.61449,8.330017
30952,21297120.0,1.0,17.453583,17.454285,23.436005,23.547882,23.382324,22.868378,15.631561,15.727997,15.747162,15.673279,1.0,0.044944588,0.03436158,0.19564122,155.33333,15.549011,14.4634905,0.0,100.0,612.24005,1.6671538e-05,0.0,69.85316,125.00856,50.0,96.0,2.189431e-06,0.0,320.91043,211.39444,0.0,63.82706,0.27497223,0.0,93.71627,8.330017
30953,21297180.0,1.0,17.483917,17.48462,23.426819,23.536652,23.3779,22.868683,15.602905,15.667938,15.68988,15.621338,1.0,0.04551222,0.034597836,0.19581267,163.66667,15.549011,14.887433,0.0,100.0,631.4974,1.7112214e-05,0.0,68.68578,137.96478,50.0,96.0,2.2050904e-06,0.0,326.56052,221.48727,0.0,62.60835,0.27594957,0.0,91.789665,8.330017
30954,21297240.0,1.0,17.514374,17.515076,23.417511,23.524994,23.372894,22.868713,15.587036,15.630249,15.64978,15.598633,1.0,0.045808878,0.034620166,0.19542708,172.0,15.549011,15.258317,0.0,100.0,646.07733,1.7453316e-05,0.0,67.51315,151.15154,50.0,96.0,2.2040788e-06,0.0,331.28235,231.26807,0.0,61.382668,0.27588198,0.0,89.984116,8.330017
30955,21297300.0,1.0,17.544922,17.545624,23.407898,23.512756,23.367462,22.868591,15.452148,15.553772,15.580322,15.495514,1.0,0.0458977,0.034487188,0.19471584,180.33333,15.382294,15.572284,0.0,100.0,703.79553,1.9108029e-05,0.0,66.419266,163.81245,50.0,96.0,2.1920516e-06,0.0,335.1209,240.2872,0.0,60.229744,0.275125,0.0,88.3903,8.330017
30956,21297360.0,1.0,17.575562,17.576263,23.399933,23.502625,23.362305,22.86856,15.423492,15.489441,15.5164795,15.442139,1.0,0.045861628,0.034272812,0.19389273,188.66667,15.382294,15.836723,0.0,100.0,717.6547,1.9397668e-05,0.0,65.446304,175.53627,50.0,96.0,2.1749822e-06,0.0,338.3185,248.39374,0.0,59.188164,0.27404952,0.0,87.03103,8.330017
30957,21297420.0,1.0,17.606323,17.607056,23.392181,23.492645,23.356995,22.86856,15.40979,15.450745,15.473358,15.420166,1.0,0.045764603,0.03402713,0.19311056,197.0,15.382294,16.047148,0.0,100.0,728.3115,1.9625339e-05,0.0,64.60404,186.1692,50.0,96.0,2.157143e-06,0.0,341.09952,255.60556,0.0,58.27129,0.2729221,0.0,85.893814,8.330017
30958,21297480.0,1.0,17.637207,17.637909,23.384186,23.4823,23.351532,22.86853,15.278046,15.375885,15.404358,15.320007,1.0,0.04564947,0.03379018,0.19244921,205.33333,15.215607,16.201717,0.0,100.0,783.51,2.1220623e-05,0.0,63.879234,195.81825,50.0,96.0,2.1411372e-06,0.0,343.68738,262.0955,0.0,57.474487,0.2719072,0.0,84.94193,8.330017
30959,21297540.0,1.0,17.668182,17.668915,23.375488,23.471039,23.345856,22.868439,15.252441,15.313873,15.34198,15.268921,1.0,0.045534793,0.03358242,0.19192526,213.66667,15.215607,16.298855,0.0,100.0,796.3795,2.1480031e-05,0.0,63.24373,204.76434,50.0,96.0,2.1278106e-06,0.0,346.25403,268.11023,0.0,56.77719,0.27105966,0.0,84.12753,8.330017
30960,21297600.0,1.0,17.69928,17.700012,23.3667,23.459747,23.340057,22.868317,15.241394,15.277863,15.300812,15.249573,1.0,0.045425214,0.03341204,0.19153519,222.0,15.215607,16.337593,0.0,100.0,807.173,2.1708343e-05,0.0,62.674088,213.23184,50.0,96.0,2.1172882e-06,0.0,348.90076,273.82904,0.0,56.161373,0.27038887,0.0,83.415695,8.330017
30961,21297660.0,0.0,17.73117,17.731934,23.360077,23.451233,23.334991,22.8685,15.1085205,15.204132,15.232727,15.150269,1.0,0.045053218,0.033059347,0.19045845,218.0,15.04892,16.328484,0.0,100.0,860.5701,2.3276638e-05,0.0,62.228798,217.50586,50.0,96.0,2.0891891e-06,0.0,348.3048,275.93057,0.0,55.671467,0.26857504,0.0,82.92281,8.330017
30962,21297720.0,0.0,17.764526,17.76535,23.35318,23.442078,23.329926,22.868744,15.081543,15.140167,15.168304,15.097015,1.0,0.04466989,0.03270247,0.1895969,214.0,15.04892,16.269407,0.0,100.0,871.3334,2.3472703e-05,0.0,61.98867,218.17488,50.0,96.0,2.0643038e-06,0.0,346.49637,275.56494,0.0,55.384857,0.26696822,0.0,82.7278,8.330017
30963,21297780.0,0.0,23.345947,17.800201,23.34616,23.433472,23.324677,22.868744,16.010254,15.253174,15.231964,15.414917,1.0,0.0446737,0.032701265,0.18982063,210.0,15.04892,16.156792,0.0,100.0,2096.8535,3.686594e-05,0.0,61.75871,216.79515,0.00027743954,30.000364,0.2672079,69.99961,344.3359,274.7072,0.0,55.154057,0.2671977,0.0,82.46693,8.330017
30964,21297840.0,0.0,23.349792,17.836487,23.349792,23.438812,23.321777,22.870117,15.795013,15.672577,15.583954,15.882721,1.0,0.044189215,0.032335456,0.18884654,206.0,14.882202,16.025091,0.0,100.0,2527.1482,4.927614e-05,0.0,61.604935,215.05843,-1.0306116e-08,30.000002,0.26537633,70.0,341.37036,272.52362,0.0,54.993855,0.26536533,0.0,82.42756,8.330017
30965,21297900.0,0.0,23.353271,17.874084,23.353271,23.443146,23.319824,22.872192,15.356598,15.592621,15.565796,15.538879,1.0,0.043851767,0.03208381,0.18830852,202.0,14.882202,15.880522,0.0,100.0,2625.115,5.1973093e-05,0.0,61.62411,211.59978,7.629661e-09,30.000002,0.26424763,70.0,338.64902,269.49393,0.0,55.00982,0.26423645,0.0,82.58122,8.330017
30966,21297960.0,0.0,23.353485,17.912994,23.353485,23.443085,23.317932,22.874268,15.121307,15.379089,15.408722,15.235352,1.0,0.04357193,0.03189701,0.18796174,198.0,14.882202,15.718185,0.0,100.0,2666.8962,5.322233e-05,0.0,61.71448,207.47993,6.692743e-14,30.000002,0.26343298,70.0,336.10275,266.16306,0.0,55.1116,0.26342213,0.0,82.8186,8.330017
30967,21298020.0,0.0,23.3497,17.953125,23.3497,23.437714,23.315247,22.875885,14.876282,15.143341,15.208008,14.974731,1.0,0.043332435,0.031765614,0.18774955,194.0,14.715515,15.524348,0.0,100.0,2730.6514,5.5240456e-05,0.0,61.848618,203.06479,-7.9347526e-20,30.000002,0.2628491,70.0,333.763,262.74243,0.0,55.274124,0.26283875,0.0,83.10742,8.330017
30968,21298080.0,0.0,23.342957,17.994476,23.342957,23.428589,23.311768,22.876984,14.801971,14.965637,15.036163,14.839111,1.0,0.043110937,0.031676307,0.18762408,190.0,14.715515,15.291948,0.0,100.0,2747.3953,5.571978e-05,0.0,62.002842,198.58334,-7.152364e-23,30.000002,0.2624123,70.0,331.60715,259.34814,0.0,55.475998,0.2624025,0.0,83.4247,8.330017
30969,21298140.0,0.0,23.335052,18.036926,23.335052,23.418152,23.307892,22.877686,14.797852,14.872284,14.928558,14.804413,1.0,0.04289159,0.03161832,0.18755439,186.0,14.715515,15.018508,0.0,100.0,2779.0352,5.6646903e-05,0.0,62.1626,194.14801,-1.1707405e-24,30.000002,0.262065,70.0,329.59756,256.0289,0.0,55.70342,0.2620556,0.0,83.75749,8.330017
30970,21298200.0,0.0,23.3266,18.080505,23.3266,23.407043,23.303864,22.878113,14.695007,14.792114,14.839233,14.730194,1.0,0.042662617,0.03158198,0.18751724,182.0,14.548798,14.703692,0.0,100.0,2873.9517,5.9507944e-05,0.0,62.318356,189.81128,1.10676e-28,30.000002,0.2617624,70.0,327.69867,252.79884,0.0,55.946404,0.26175338,0.0,84.09793,8.330017
30971,21298260.0,0.0,23.319,18.125092,23.319,23.397156,23.300293,22.87851,14.66275,14.72644,14.76474,14.678925,1.0,0.042417962,0.031559218,0.18749596,178.0,14.548798,14.355758,0.0,100.0,2909.8494,6.0624123e-05,0.0,62.465923,185.58209,-1.4596437e-31,30.000002,0.26147372,70.0,325.8768,249.64899,0.0,56.198574,0.2614649,0.0,84.442345,8.330017
30972,21298320.0,0.0,23.311005,18.170654,23.311005,23.386688,23.296722,22.878723,14.638916,14.681824,14.71106,14.6492,1.0,0.0421539,0.03154467,0.18748131,174.0,14.548798,13.972254,0.0,100.0,2938.0396,6.152089e-05,0.0,62.60344,181.45154,3.8890878e-32,30.000002,0.2611805,70.0,324.1071,246.56436,0.0,56.456566,0.26117182,0.0,84.78973,8.330017
30973,21298380.0,0.0,23.302277,18.217163,23.302277,23.375275,23.293213,22.878754,14.532074,14.618042,14.646576,14.570068,1.0,0.041865233,0.031535488,0.1874698,170.0,14.382111,13.550579,0.0,100.0,3024.074,6.432351e-05,0.0,62.72844,177.40903,1.6976535e-37,30.000002,0.26087067,70.0,322.37173,243.53198,0.0,56.71891,0.26086193,0.0,85.14014,8.330017
30974,21298440.0,0.0,23.292725,18.264526,23.292725,23.362732,23.289673,22.878601,14.488281,14.556061,14.583008,14.509705,1.0,0.041552637,0.031527665,0.18745342,166.0,14.382111,13.095789,0.0,100.0,3050.5464,6.526327e-05,0.0,62.842186,173.43388,7.980395e-39,30.000002,0.26053455,70.0,320.65314,240.53322,0.0,56.98413,0.26052588,0.0,85.49406,8.330017
30975,21298500.0,0.0,23.282684,18.312744,23.282684,23.34961,23.286255,22.878265,14.45871,14.508423,14.531708,14.471436,1.0,0.041214615,0.031519935,0.18743315,162.0,14.382111,12.607917,0.0,100.0,3069.9055,6.598626e-05,0.0,62.94487,169.50706,-6.76687e-40,30.000002,0.26016867,70.0,318.94113,237.55324,0.0,57.252686,0.26015994,0.0,85.85337,8.330017
30976,21298560.0,0.0,23.273834,18.361725,23.273834,23.338013,23.283447,22.87799,14.352386,14.442627,14.467255,14.391052,1.0,0.04085143,0.031511724,0.18740869,158.0,14.215393,12.092668,0.0,100.0,3145.116,6.864062e-05,0.0,63.037384,165.61449,0.0,30.000002,0.25977248,70.0,317.2307,234.58232,0.0,57.525295,0.25976363,0.0,86.21961,8.330017
30977,21298620.0,0.0,23.26413,18.411438,23.26416,23.325317,23.280731,22.877533,14.307068,14.379395,14.403564,14.329651,1.0,0.040475458,0.03150863,0.18732071,154.0,14.215393,11.551785,0.0,99.877815,3162.7432,6.939388e-05,0.0,63.12062,161.82031,0.0,30.000002,0.2593065,70.0,315.50482,231.64915,0.0,57.800507,0.25929755,0.0,86.576935,8.330017
30978,21298680.0,0.0,23.25412,18.461823,23.25409,23.312164,23.278137,22.876892,14.275604,14.329742,14.351196,14.289368,1.0,0.040093232,0.0315166,0.18705437,150.0,14.215393,10.987124,0.0,99.599144,3173.0186,6.9917995e-05,0.0,63.18698,158.24113,0.0,30.000002,0.2586675,70.0,313.70242,228.79205,0.0,58.071667,0.258658,0.0,86.89337,8.330017
30979,21298740.0,0.0,23.243439,18.512817,23.243439,23.29831,23.275696,22.876038,14.1692505,14.263367,14.28598,14.208618,1.0,0.03969614,0.031530373,0.18659218,146.0,14.048706,10.396255,0.0,99.16716,3235.6646,7.238893e-05,0.0,63.23179,154.85555,0.0,30.000002,0.2578217,70.0,311.78918,225.98343,0.0,58.33543,0.2578117,0.0,87.16587,8.330017
30980,21298800.0,0.0,23.23227,18.564392,23.23227,23.283844,23.273346,22.87497,14.121368,14.198853,14.221039,14.145447,1.0,0.039282728,0.031544663,0.18594243,142.0,14.048706,9.783704,0.0,98.59277,3241.6482,7.2908304e-05,0.0,63.257957,151.60432,0.0,30.000002,0.25677416,70.0,309.75797,223.18553,0.0,58.59217,0.25676355,0.0,87.40031,8.330017
30981,21298860.0,0.0,23.223083,18.616486,23.223083,23.272095,23.271667,22.874023,14.08847,14.147461,14.166992,14.10437,1.0,0.038851634,0.031555567,0.18511897,138.0,14.048706,9.158627,0.0,97.92183,3240.3943,7.3170406e-05,0.0,63.268326,148.4342,0.0,30.000002,0.25553125,70.0,307.60583,220.36531,0.0,58.843166,0.25551996,0.0,87.60344,8.330017
30982,21298920.0,0.0,23.213837,18.669037,23.213837,23.260254,23.270172,22.872864,13.982483,14.080505,14.100739,14.022736,1.0,0.038402673,0.031561676,0.18411276,134.0,13.882019,8.518394,0.0,97.12114,3289.897,7.541673e-05,0.0,63.266045,145.29778,0.0,30.000002,0.25408274,70.0,305.31784,217.48643,0.0,59.091007,0.25407052,0.0,87.77805,8.330017
30983,21298980.0,0.0,23.204498,18.722015,23.204498,23.248291,23.26886,22.87149,13.933868,14.01532,14.034943,13.958801,1.0,0.037941176,0.031564787,0.18293826,130.0,13.882019,7.8666744,0.0,96.20511,3285.1592,7.569309e-05,0.0,63.254463,142.18945,0.0,30.000002,0.25245085,70.0,302.9225,214.55702,0.0,59.337635,0.2524381,0.0,87.92674,8.330017
30984,21299040.0,0.0,23.195496,18.77533,23.195496,23.236877,23.267792,22.869965,13.899658,13.962799,13.980103,13.915558,1.0,0.037468005,0.031564265,0.18160455,126.0,13.882019,7.206366,0.0,95.1836,3273.5535,7.57146e-05,0.0,63.23594,139.08646,0.0,30.000002,0.25064442,70.0,300.4297,211.56615,0.0,59.584755,0.25063053,0.0,88.05319,8.330017
30985,21299100.0,0.0,23.186798,18.82898,23.186798,23.22586,23.266968,22.868195,13.79541,13.89624,13.913605,13.835846,1.0,0.03698316,0.031560022,0.18009807,122.0,13.7153015,6.5380015,0.0,94.04383,3310.9663,7.774698e-05,0.0,63.21156,135.97256,0.0,30.000002,0.24864912,70.0,297.83264,208.49866,0.0,59.833706,0.24863482,0.0,88.15644,8.330017
30986,21299160.0,0.0,23.180145,18.882874,23.180145,23.217651,23.266724,22.866608,13.746582,13.8307495,13.847229,13.771515,1.0,0.036489666,0.031550054,0.17846848,118.0,13.7153015,5.8706975,0.0,92.846085,3297.3118,7.781104e-05,0.0,63.186234,132.82243,0.0,30.000002,0.24651664,70.0,295.17618,205.36006,0.0,60.086536,0.24650186,0.0,88.24837,8.330017
30987,21299220.0,0.0,23.174164,18.936981,23.174164,23.210358,23.266754,22.864838,13.713654,13.778595,13.792725,13.730011,1.0,0.035989296,0.031534135,0.17672957,114.0,13.7153015,5.2051406,0.0,91.57991,3277.3433,7.760573e-05,0.0,63.164757,129.60199,0.0,30.000002,0.24426183,70.0,292.4698,202.13405,0.0,60.34707,0.24424653,0.0,88.336075,8.330017
30988,21299280.0,0.0,23.168884,18.991241,23.168884,23.203949,23.26709,22.862885,13.611786,13.713867,13.727509,13.652405,1.0,0.03548536,0.031513833,0.17488283,110.0,13.5486145,4.544658,0.0,90.24782,3305.6177,7.946387e-05,0.0,63.150692,126.30241,0.0,30.000002,0.24189106,70.0,289.72238,198.81873,0.0,60.618126,0.24187508,0.0,88.421646,8.330017
30989,21299340.0,0.0,23.164062,19.045593,23.164062,23.198212,23.26767,22.860748,13.5651245,13.650574,13.663116,13.590759,1.0,0.03498158,0.03149,0.17295274,106.0,13.5486145,3.891411,0.0,88.8644,3284.936,7.933878e-05,0.0,63.145874,122.94008,0.0,30.000002,0.23943374,70.0,286.95972,195.43974,0.0,60.900055,0.23941764,0.0,88.50826,8.330017
30990,21299400.0,0.0,23.160095,19.100006,23.160095,23.193634,23.268555,22.85846,13.532867,13.599365,13.609833,13.549561,1.0,0.03447939,0.0314626,0.17095545,102.0,13.5486145,3.2483113,0.0,87.444916,3259.243,7.897285e-05,0.0,63.152557,119.51304,0.0,30.000002,0.23690696,70.0,284.1512,192.0037,0.0,61.194294,0.23689052,0.0,88.600105,8.330017
30991,21299460.0,0.0,23.158173,19.154419,23.158173,23.191833,23.27002,22.856384,13.43335,13.536591,13.546265,13.474304,1.0,0.03398027,0.031429186,0.16891085,98.0,13.381897,2.623715,0.0,86.01875,3281.147,8.071667e-05,0.0,63.17698,115.98563,0.0,30.000002,0.23432972,70.0,281.30136,188.49438,0.0,61.50515,0.23431277,0.0,88.70742,8.330017
30992,21299520.0,0.0,23.156952,19.20877,23.156952,23.190887,23.271729,22.854156,13.38797,13.475067,13.483582,13.413879,1.0,0.03348764,0.031390343,0.16684526,94.0,13.381897,2.017474,0.0,84.58888,3257.614,8.048326e-05,0.0,63.22186,112.37253,0.0,30.000002,0.23173264,70.0,278.44672,184.93573,0.0,61.833935,0.23171584,0.0,88.835236,8.330017
30993,21299580.0,0.0,23.156616,19.263031,23.156616,23.191223,23.273743,22.851807,13.358185,13.425262,13.432037,13.374481,1.0,0.03300295,0.03134655,0.1647714,90.0,13.381897,1.4319929,0.0,83.169136,3230.8796,8.003721e-05,0.0,63.28945,108.68073,0.0,30.000002,0.22913022,70.0,275.6084,181.33871,0.0,62.18235,0.22911339,0.0,88.98732,8.330017
30994,21299640.0,0.0,23.157715,19.317139,23.157715,23.19345,23.276154,22.849365,13.375916,13.399414,13.403961,13.372101,0.0,0.032528974,0.031297285,0.16271104,86.0,13.46521,0.87384546,0.0,81.78151,3171.8967,7.820434e-05,0.0,63.386696,104.88944,0.0,30.000002,0.2265462,70.0,272.8057,177.69847,0.0,62.555164,0.22652906,0.0,89.17434,8.330017
30995,21299700.0,0.0,23.1604,19.371033,23.1604,23.197876,23.279022,22.846954,13.3767395,13.387604,13.390411,13.374512,0.0,0.032067303,0.031240856,0.16069295,82.0,13.46521,0.34746224,0.0,80.45192,3134.361,7.719633e-05,0.0,63.518417,100.99651,0.0,30.000002,0.22400999,70.0,270.06546,174.02548,0.0,62.95495,0.22399333,0.0,89.40652,8.330017
30996,21299760.0,0.0,23.16504,19.424683,23.16504,23.204803,23.28238,22.84494,13.378357,13.381256,13.382874,13.375946,0.0,0.03162038,0.031175146,0.1587326,78.0,13.46521,0.0,0.0,79.20002,3098.008,7.620932e-05,0.0,63.688583,97.01385,0.0,30.000002,0.22153652,70.0,267.40546,170.33305,0.0,63.382442,0.22152004,0.0,89.6899,8.330017
30997,21299820.0,0.0,23.171387,19.477997,23.171387,23.213898,23.286102,22.843048,13.423523,13.39032,13.391113,13.403046,0.0,0.031352367,0.031080822,0.15680191,74.0,13.548492,0.0,0.0,78.05037,3038.9368,7.412621e-05,0.0,64.03954,92.79153,0.0,30.000002,0.21924263,70.0,264.86563,166.5607,0.0,63.85165,0.21922654,0.0,90.05701,8.330017
30998,21299880.0,0.0,23.179474,19.530975,23.179474,23.22528,23.29013,22.841278,13.443268,13.407898,13.408234,13.428864,0.0,0.031146178,0.030976258,0.15500976,70.0,13.548492,0.0,0.0,77.025154,3004.0188,7.3038005e-05,0.0,64.491066,88.40592,0.0,30.000002,0.21713902,70.0,262.47006,162.76318,0.0,64.3728,0.21712339,0.0,90.52591,8.330017
30999,21299940.0,0.0,23.189056,19.583527,23.189056,23.238617,23.294403,22.83966,13.459503,13.425415,13.425507,13.447632,0.0,0.030970499,0.030864038,0.15337746,66.0,13.548492,0.0,0.0,76.14334,2973.972,7.211408e-05,0.0,65.02145,83.91691,0.0,30.000002,0.21521811,70.0,260.2251,158.97652,0.0,64.94691,0.21520303,0.0,91.101425,8.330017
31000,21300000.0,0.0,23.200073,19.63562,23.200073,23.253815,23.29889,22.838257,13.516144,13.453247,13.453247,13.4878845,0.0,0.030810218,0.030743396,0.15192577,62.0,13.631805,0.0,0.0,75.42426,2922.7278,7.020925e-05,0.0,65.62515,79.35199,0.0,30.000002,0.21348476,70.0,258.1354,155.21863,0.0,65.578094,0.21347028,0.0,91.79634,8.330017
31001,21300060.0,0.0,23.21222,19.687195,23.21222,23.270416,23.30362,22.837433,13.542419,13.485046,13.485016,13.523102,0.0,0.030654108,0.030612266,0.15066312,58.0,13.631805,0.0,0.0,74.877365,2896.8972,6.934101e-05,0.0,66.29986,74.73886,0.0,30.000002,0.21193342,70.0,256.19858,151.5036,0.0,66.2702,0.21191962,0.0,92.62272,8.330017
31002,21300120.0,0.0,23.225494,19.73819,23.225494,23.288391,23.308594,22.836823,13.562317,13.512726,13.512695,13.5477295,0.0,0.030494047,0.030467983,0.1495985,54.0,13.631805,0.0,0.0,74.51836,2876.2544,6.8658315e-05,0.0,67.048645,70.09446,0.0,30.000002,0.21056329,70.0,254.41133,147.83974,0.0,67.030045,0.21055007,0.0,93.59834,8.330017
31003,21300180.0,0.0,23.239868,19.788574,23.239838,23.307678,23.313812,22.836487,13.621338,13.547577,13.547516,13.59079,0.0,0.03032336,0.030306837,0.14874065,50.0,13.715118,0.0,0.0,74.364365,2834.289,6.7032925e-05,0.0,67.87896,65.430504,0.0,30.000002,0.20937485,70.0,252.76854,144.23215,0.0,67.86709,0.20936221,0.0,94.74707,8.330017
31004,21300240.0,0.0,23.255219,19.838287,23.255219,23.328125,23.319336,22.836426,13.647949,13.583496,13.583466,13.627228,0.0,0.030136028,0.030125473,0.14809571,46.0,13.715118,0.0,0.0,74.428,2818.415,6.644331e-05,0.0,68.79946,60.76839,0.0,30.000002,0.20835915,70.0,251.2635,140.68948,0.0,68.791824,0.20834711,0.0,96.09531,8.330017
31005,21300300.0,0.0,23.27127,19.887268,23.27127,23.349243,23.325165,22.83664,13.667206,13.613739,13.6137085,13.652466,0.0,0.029924976,0.02991834,0.1476217,42.0,13.715118,0.0,0.0,74.69403,2806.6084,6.600712e-05,0.0,69.81308,56.155083,0.0,30.000002,0.20746577,70.0,249.87508,137.22466,0.0,69.808235,0.20745428,0.0,97.65431,8.330017
31006,21300360.0,1.0,23.286469,19.935486,23.286499,23.369019,23.330994,22.83731,13.739532,13.652557,13.652527,13.701263,0.0,0.030059949,0.030055752,0.14871612,50.333332,13.798401,0.0,0.0,75.15257,2787.9873,6.4821215e-05,0.0,70.84038,53.110935,0.0,30.000002,0.20882387,70.0,249.90938,135.57025,0.0,70.83728,0.20882775,0.0,99.24509,8.330017
31007,21300420.0,1.0,23.30011,19.98285,23.300232,23.388092,23.336578,22.837769,13.78775,13.701355,13.701324,13.756653,0.0,0.030661877,0.030659223,0.14981574,58.666668,13.798401,0.04901352,0.0,75.79603,2808.937,6.4984844e-05,0.0,71.60477,52.395023,0.0,30.000002,0.21112844,70.0,250.88881,135.81532,0.0,71.60278,0.2111385,0.0,99.95833,8.330017
31008,21300480.0,1.0,23.312927,20.029358,23.31311,23.406494,23.341583,22.837738,13.824921,13.749023,13.749023,13.80127,0.0,0.031380106,0.031378396,0.1512333,67.0,13.798401,0.15720308,0.0,76.62067,2841.2502,6.551042e-05,0.0,71.94515,53.435303,0.0,30.000002,0.2139795,70.0,252.56377,137.45412,0.0,71.94386,0.21399468,0.0,99.99162,8.330017
31009,21300540.0,1.0,23.325317,20.07492,23.325562,23.42337,23.346039,22.83725,13.901367,13.80423,13.804169,13.863647,0.0,0.032048125,0.03195464,0.1537705,75.333336,13.881714,0.30775234,0.0,77.60846,2858.7168,6.527892e-05,0.0,72.05523,55.251205,0.0,30.000002,0.21775746,70.0,255.0011,139.94182,0.0,71.98587,0.21777754,0.0,99.999695,8.330017
31010,21300600.0,1.0,23.336609,20.119507,23.336884,23.437897,23.350037,22.836487,13.942474,13.860016,13.859802,13.916992,0.0,0.032645546,0.03244211,0.1573036,83.666664,13.881714,0.49539754,0.0,78.729324,2910.4722,6.622223e-05,0.0,71.954605,57.762333,0.0,30.000002,0.22237228,70.0,258.23602,143.20755,0.0,71.80641,0.22239698,0.0,99.999954,8.330017
31011,21300660.0,1.0,23.34491,20.163086,23.345245,23.447632,23.353455,22.835754,13.974518,13.907715,13.907288,13.956177,0.0,0.03322038,0.032884095,0.16158329,92.0,13.881714,0.71440244,0.0,79.92342,2972.9224,6.7475165e-05,0.0,71.673096,61.055645,0.0,30.000002,0.2276646,70.0,262.29715,147.27802,0.0,71.43278,0.22769351,0.0,99.91381,8.330017
31012,21300720.0,1.0,23.349945,20.205536,23.35028,23.453644,23.356354,22.834656,14.0408325,13.960205,13.959503,14.012024,0.0,0.03399,0.03349529,0.1654813,100.333336,13.964996,0.96086395,0.0,81.161575,3011.8674,6.785423e-05,0.0,71.1356,66.076,0.0,30.000002,0.23294465,70.0,267.0512,152.6199,0.0,70.79156,0.23297636,0.0,99.16448,8.330017
31013,21300780.0,1.0,23.352417,20.246887,23.352753,23.456573,23.358582,22.83319,14.06488,14.007324,14.006409,14.050842,0.0,0.034768265,0.034092374,0.16894424,108.666664,13.964996,1.2274051,0.0,82.414154,3073.1658,6.917917e-05,0.0,70.27526,72.92573,0.0,30.000002,0.23778307,70.0,272.23294,159.18454,0.0,69.81921,0.23781577,0.0,97.85959,8.330017
31014,21300840.0,1.0,23.352905,20.287018,23.353302,23.45694,23.36026,22.83139,14.075623,14.041901,14.040924,14.071564,0.0,0.035464842,0.03459208,0.17194386,117.0,13.964996,1.5057454,0.0,83.65401,3130.904,7.0518494e-05,0.0,69.193634,81.3447,0.0,30.000002,0.2419808,70.0,277.57233,166.72394,0.0,68.62191,0.24201512,0.0,96.246056,8.330017
31015,21300900.0,1.0,23.351715,20.325928,23.352081,23.454956,23.361359,22.829285,14.116516,14.075867,14.074768,14.103882,0.0,0.03601526,0.034934413,0.1743404,125.333336,14.048309,1.7932945,0.0,84.86018,3151.9001,7.067312e-05,0.0,67.932335,91.30878,0.0,30.000002,0.24526405,70.0,282.7683,175.11024,0.0,67.24301,0.2452955,0.0,94.42468,8.330017
31016,21300960.0,1.0,23.349487,20.363525,23.349854,23.451416,23.362183,22.827423,14.121918,14.102417,14.101379,14.121307,0.0,0.036395192,0.03509993,0.1761266,133.66667,14.048309,2.0865111,0.0,86.02345,3188.0361,7.15647e-05,0.0,66.59771,102.4147,0.0,30.000002,0.24761322,70.0,287.6048,184.01721,0.0,65.7899,0.24764454,0.0,92.56623,8.330017
31017,21301020.0,1.0,23.346497,20.39981,23.346832,23.446625,23.362762,22.825531,14.116272,14.116028,14.115326,14.122559,0.0,0.036605753,0.03509308,0.1773931,142.0,14.048309,2.3841436,0.0,87.13305,3215.3435,7.2312854e-05,0.0,65.2746,114.155106,0.0,30.000002,0.24908985,70.0,291.9922,193.06076,0.0,64.34728,0.24911918,0.0,90.798004,8.330017
31018,21301080.0,1.0,23.342987,20.434662,23.343323,23.44104,23.363281,22.823792,14.148163,14.132111,14.131409,14.141724,0.0,0.036672782,0.03494091,0.17826101,150.33333,14.131592,2.6864204,0.0,88.18029,3205.067,7.179577e-05,0.0,64.03137,125.94505,0.0,30.000002,0.2498703,70.0,295.96838,201.85153,0.0,62.982513,0.24989623,0.0,89.20496,8.330017
31019,21301140.0,1.0,23.339417,20.468079,23.339691,23.43509,23.3638,22.822296,14.149689,14.145111,14.144531,14.1510315,0.0,0.036653943,0.034700114,0.17889284,158.66667,14.131592,2.9945104,0.0,89.16371,3212.7803,7.2017e-05,0.0,62.920063,137.29301,0.0,30.000002,0.25024632,70.0,299.59067,210.13219,0.0,61.74646,0.25027022,0.0,87.830505,8.330017
31020,21301200.0,1.0,23.335632,20.5,23.335876,23.428772,23.36441,22.821045,14.14801,14.151703,14.151398,14.15213,0.0,0.036598872,0.03442087,0.17941542,167.0,14.131592,3.3086653,0.0,90.08652,3218.1072,7.2195086e-05,0.0,61.943733,148.08446,0.0,30.000002,0.25043598,70.0,302.97897,217.90338,0.0,60.641777,0.25045806,0.0,86.654625,8.330017
31021,21301260.0,1.0,23.328522,20.531097,23.328796,23.41922,23.36145,22.81659,14.180969,14.165741,14.165131,14.173798,0.0,0.036537368,0.03415292,0.17990911,175.33333,14.214905,3.5738566,0.0,90.89401,3186.8743,7.1113966e-05,0.0,61.105145,158.13156,0.0,30.000002,0.2505977,70.0,306.19543,225.10165,0.0,59.676838,0.25061828,0.0,85.666885,8.330017
31022,21301320.0,1.0,23.32138,20.562042,23.321594,23.409668,23.358582,22.812439,14.184814,14.17807,14.177429,14.184357,0.0,0.036490478,0.033918187,0.18038753,183.66667,14.214905,3.8100693,0.0,91.60248,3176.8618,7.0795126e-05,0.0,60.375977,167.60825,0.0,30.000002,0.25079513,70.0,309.33896,231.88513,0.0,58.828884,0.25081512,0.0,84.81687,8.330017
31023,21301380.0,1.0,23.314056,20.592865,23.31427,23.399994,23.355804,22.808472,14.188263,14.18631,14.185822,14.18927,0.0,0.03646279,0.033716,0.1808493,192.0,14.214905,4.0210648,0.0,92.22029,3167.8445,7.0509726e-05,0.0,59.72558,176.73631,0.0,30.000002,0.251027,70.0,312.47256,238.41489,0.0,58.068012,0.25104645,0.0,84.061104,8.330017
31024,21301440.0,0.0,23.307343,20.623535,23.307373,23.390808,23.353241,22.80484,14.227539,14.202789,14.20166,14.215851,0.0,0.0362047,0.033312876,0.18043995,188.0,14.298218,4.2061043,0.0,92.74475,3120.7131,6.904795e-05,0.0,59.221764,181.87012,0.0,30.000002,0.24996176,70.0,313.1257,241.49638,0.0,57.45996,0.2499638,0.0,83.542496,8.330017
31025,21301500.0,0.0,23.301361,20.654114,23.301361,23.382599,23.351013,22.801666,14.235992,14.217682,14.216217,14.230774,0.0,0.03592946,0.0329035,0.18013006,184.0,14.298218,4.370081,0.0,93.18953,3096.252,6.8392634e-05,0.0,58.952778,183.3576,0.0,30.000002,0.24896629,70.0,312.67694,242.0549,0.0,57.0908,0.24896401,0.0,83.3575,8.330017
31026,21301560.0,0.0,23.2966,20.68454,23.2966,23.376007,23.349426,22.799286,14.243774,14.228516,14.22702,14.239471,0.0,0.035696015,0.032544427,0.17991585,180.0,14.298218,4.5230737,0.0,93.58315,3074.9187,6.7813504e-05,0.0,58.83949,182.8471,0.0,30.000002,0.2481585,70.0,311.7638,241.30942,0.0,56.883232,0.24815343,0.0,83.356834,8.330017
31027,21301620.0,0.0,23.292389,20.714844,23.292389,23.370117,23.348114,22.797241,14.296326,14.251312,14.248688,14.275635,0.0,0.035520006,0.032250155,0.17982303,176.0,14.3815,4.6637716,0.0,93.91887,3027.2854,6.625686e-05,0.0,58.866573,180.74242,0.0,30.000002,0.24759442,70.0,310.57312,239.57253,0.0,56.8227,0.24758793,0.0,83.51213,8.330017
31028,21301680.0,0.0,23.288788,20.745026,23.288788,23.365082,23.347046,22.795563,14.318085,14.277557,14.274139,14.3046875,0.0,0.035402823,0.03202175,0.17982857,172.0,14.3815,4.794918,0.0,94.20697,3008.6248,6.5679444e-05,0.0,58.997208,177.66861,0.0,30.000002,0.24725354,70.0,309.28876,237.26819,0.0,56.872845,0.24724643,0.0,83.77155,8.330017
31029,21301740.0,0.0,23.285492,20.775085,23.285492,23.360504,23.34616,22.794098,14.334869,14.300171,14.296448,14.324982,0.0,0.03533098,0.031844463,0.17989391,168.0,14.3815,4.918953,0.0,94.4557,2994.5989,6.524325e-05,0.0,59.195114,174.08777,0.0,30.000002,0.24706903,70.0,307.99713,234.68312,0.0,56.99624,0.24706168,0.0,84.09323,8.330017
31030,21301800.0,0.0,23.282623,20.805054,23.282623,23.356567,23.345428,22.792877,14.393066,14.333038,14.3281555,14.368866,0.0,0.03530117,0.03171511,0.18000282,164.0,14.464813,5.0362616,0.0,94.666435,2954.2449,6.387966e-05,0.0,59.449326,170.16481,0.0,30.000002,0.24701844,70.0,306.72937,231.91866,0.0,57.182186,0.24701111,0.0,84.46354,8.330017
31031,21301860.0,0.0,23.280212,20.83487,23.280212,23.353302,23.344696,22.791779,14.417267,14.367004,14.36142,14.402893,0.0,0.03529981,0.031619847,0.18013208,160.0,14.464813,5.1463933,0.0,94.84974,2942.4573,6.347923e-05,0.0,59.738617,166.10515,0.0,30.000002,0.24705082,70.0,305.50323,229.09195,0.0,57.40868,0.24704358,0.0,84.862366,8.330017
31032,21301920.0,0.0,23.278107,20.864594,23.278107,23.350464,23.344055,22.790833,14.433838,14.394165,14.388702,14.424042,0.0,0.035319354,0.03155126,0.18026848,156.0,14.464813,5.2507772,0.0,95.007286,2934.8813,6.321848e-05,0.0,60.053085,161.9944,0.0,30.000002,0.247138,70.0,304.31943,226.24849,0.0,57.66554,0.2471309,0.0,85.281006,8.330017
31033,21301980.0,0.0,23.275818,20.894196,23.275818,23.347382,23.343445,22.789978,14.352936,14.38562,14.383453,14.377777,1.0,0.035354175,0.03150331,0.18039745,152.0,14.298096,5.349106,0.0,95.13317,2991.9287,6.516947e-05,0.0,60.385506,157.88951,0.0,30.000002,0.24725384,70.0,303.1717,223.41548,0.0,57.94499,0.24724685,0.0,85.71247,8.330017
31034,21302040.0,0.0,23.272797,20.923706,23.272797,23.343353,23.342712,22.789124,14.3324585,14.362488,14.363098,14.343018,1.0,0.03539814,0.031470247,0.18049356,148.0,14.298096,5.4396367,0.0,95.21408,2999.0159,6.5440494e-05,0.0,60.727905,153.84557,0.0,30.000002,0.24736094,70.0,302.04395,220.61475,0.0,58.23893,0.24735402,0.0,86.14729,8.330017
31035,21302100.0,0.0,23.269379,20.953094,23.269379,23.338867,23.341858,22.788239,14.319122,14.34256,14.344421,14.325165,1.0,0.035446048,0.031447724,0.18054111,144.0,14.298096,5.5210185,0.0,95.24756,3002.913,6.560226e-05,0.0,61.075462,149.88084,0.0,30.000002,0.24743403,70.0,300.9198,217.84846,0.0,58.54276,0.2474271,0.0,86.5808,8.330017
31036,21302160.0,0.0,23.265564,20.982391,23.265564,23.333893,23.340973,22.787476,14.220123,14.298157,14.303192,14.254242,1.0,0.035493314,0.031432074,0.18052979,140.0,14.131409,5.5935335,0.0,95.22921,3064.4658,6.78251e-05,0.0,61.42541,145.99808,0.0,30.000002,0.2474546,70.0,299.7846,215.11139,0.0,58.85351,0.24744757,0.0,87.01066,8.330017
31037,21302220.0,0.0,23.260895,21.011566,23.260895,23.32779,23.339874,22.786621,14.18454,14.248627,14.255615,14.202789,1.0,0.035537172,0.031421576,0.18044133,136.0,14.131409,5.653802,0.0,95.14401,3072.9558,6.821662e-05,0.0,61.775677,142.20584,0.0,30.000002,0.24739987,70.0,298.62228,212.4009,0.0,59.16889,0.24739265,0.0,87.432335,8.330017
31038,21302280.0,0.0,23.255737,21.04065,23.255737,23.321167,23.338562,22.785614,14.16098,14.209259,14.216431,14.172668,1.0,0.03557446,0.031414248,0.18026358,132.0,14.131409,5.699886,0.0,94.98979,3075.7002,6.841182e-05,0.0,62.124187,138.50124,0.0,30.000002,0.2472525,70.0,297.41864,209.70892,0.0,59.487385,0.24724504,0.0,87.843475,8.330017
31039,21302340.0,0.0,23.25003,21.069641,23.25003,23.313904,23.337036,22.784454,14.056519,14.151398,14.160736,14.094147,1.0,0.03560242,0.031408474,0.17998815,128.0,13.964691,5.729645,0.0,94.75989,3132.6853,7.064019e-05,0.0,62.46976,134.87466,0.0,30.000002,0.2469997,70.0,296.16187,207.0249,0.0,59.80837,0.24699195,0.0,88.24314,8.330017
31040,21302400.0,0.0,23.243591,21.098541,23.243591,23.305725,23.335266,22.783142,14.0156555,14.092224,14.10257,14.036804,1.0,0.03561962,0.031404115,0.17960185,124.0,13.964691,5.7404747,0.0,94.4436,3136.752,7.097595e-05,0.0,62.811077,131.32635,0.0,30.000002,0.24662676,70.0,294.84204,204.34444,0.0,60.13134,0.24661864,0.0,88.62838,8.330017
31041,21302460.0,0.0,23.237183,21.12732,23.237183,23.297668,23.333435,22.78186,13.987915,14.045685,14.05545,14.001617,1.0,0.03562341,0.031399626,0.17909959,120.0,13.964691,5.732726,0.0,94.04693,3134.2917,7.107781e-05,0.0,63.147366,127.843956,0.0,30.000002,0.24612434,70.0,293.45065,201.65666,0.0,60.456104,0.2461158,0.0,88.99917,8.330017
