,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31042,21302520.0,0.0,23.230469,21.156036,23.230469,23.289276,23.33142,22.780457,13.882507,13.983185,13.994415,13.921478,1.0,0.035612144,0.031394098,0.17848037,116.0,13.798004,5.7037687,0.0,93.56451,3183.8694,7.322136e-05,0.0,63.478924,124.412506,0.0,30.000002,0.24548888,70.0,291.98376,198.95126,0.0,60.78338,0.24547987,0.0,89.35679,8.330017
31043,21302580.0,0.0,23.223236,21.184662,23.223236,23.280304,23.329163,22.77884,13.839539,13.920685,13.932404,13.862091,1.0,0.035585027,0.031388167,0.17773643,112.0,13.798004,5.651402,0.0,92.98969,3181.6711,7.343694e-05,0.0,63.805103,121.03159,0.0,30.000002,0.24471249,70.0,290.43854,196.2265,0.0,61.113483,0.24470298,0.0,89.69942,8.330017
31044,21302640.0,0.0,23.216003,21.213165,23.216003,23.271423,23.326782,22.77707,13.810181,13.871582,13.882263,13.825287,1.0,0.03553993,0.03138052,0.17686565,108.0,13.798004,5.574098,0.0,92.32621,3172.6956,7.339831e-05,0.0,64.125336,117.692955,0.0,30.000002,0.24378955,70.0,288.8124,193.47604,0.0,61.44688,0.24377953,0.0,90.02731,8.330017
31045,21302700.0,0.0,23.20877,21.241608,23.20877,23.262604,23.324219,22.775116,13.704987,13.807739,13.819519,13.744904,1.0,0.035474956,0.031370305,0.17586948,104.0,13.631317,5.470383,0.0,91.57482,3213.9585,7.542331e-05,0.0,64.439804,114.38418,0.0,30.000002,0.24271879,70.0,287.10004,190.69235,0.0,61.78499,0.24270824,0.0,90.342186,8.330017
31046,21302760.0,0.0,23.20169,21.269989,23.20169,23.254059,23.321686,22.773224,13.660919,13.744171,13.756134,13.684448,1.0,0.035389796,0.03135768,0.17474942,100.0,13.631317,5.341695,0.0,90.73969,3205.072,7.549705e-05,0.0,64.74922,111.09857,0.0,30.000002,0.24150151,70.0,285.28635,187.87294,0.0,62.12896,0.24149036,0.0,90.64515,8.330017
31047,21302820.0,0.0,23.194916,21.298248,23.194916,23.246033,23.319061,22.77118,13.630402,13.693939,13.704773,13.645874,1.0,0.035283096,0.031341914,0.1735107,96.0,13.631317,5.1861243,0.0,89.82651,3189.711,7.5311524e-05,0.0,65.054565,107.82327,0.0,30.000002,0.24014087,70.0,283.3725,185.01164,0.0,62.480267,0.24012917,0.0,90.93923,8.330017
31048,21302880.0,0.0,23.188416,21.326447,23.188416,23.238403,23.316345,22.768982,13.526001,13.630005,13.641541,13.567017,1.0,0.035153702,0.031322673,0.17215872,92.0,13.4646,5.002918,0.0,88.838806,3222.8877,7.720819e-05,0.0,65.35672,104.54898,0.0,30.000002,0.23864077,70.0,281.36365,182.10507,0.0,62.840496,0.2386286,0.0,91.22721,8.330017
31049,21302940.0,0.0,23.182007,21.354584,23.182007,23.231018,23.313538,22.766602,13.481995,13.566284,13.577789,13.506409,1.0,0.035001706,0.031300407,0.17069817,88.0,13.4646,4.7913885,0.0,87.77854,3207.7117,7.7140045e-05,0.0,65.6567,101.27323,0.0,30.000002,0.23700643,70.0,279.26852,179.1551,0.0,63.211163,0.23699379,0.0,91.510925,8.330017
31050,21303000.0,0.0,23.176147,21.38263,23.176147,23.224487,23.31073,22.764038,13.451019,13.515839,13.526093,13.467255,1.0,0.034825735,0.03127438,0.16913685,84.0,13.4646,4.5513735,0.0,86.65734,3186.356,7.680629e-05,0.0,65.95558,97.98729,0.0,30.000002,0.23524354,70.0,277.09546,176.15927,0.0,63.593983,0.23523039,0.0,91.794174,8.330017
31051,21303060.0,0.0,23.17099,21.410583,23.17099,23.218842,23.308105,22.761658,13.349335,13.452759,13.463348,13.391174,1.0,0.034624834,0.031243702,0.16748211,80.0,13.297913,4.2850986,0.0,85.48161,3212.1414,7.857564e-05,0.0,66.25575,94.67695,0.0,30.000002,0.23335728,70.0,274.85168,173.11102,0.0,63.99166,0.23334353,0.0,92.08218,8.330017
31052,21303120.0,0.0,23.166199,21.438507,23.166199,23.213806,23.305481,22.759094,13.304718,13.390106,13.400421,13.330719,1.0,0.03440076,0.031208232,0.16574645,76.0,13.297913,3.992965,0.0,84.259155,3191.12,7.8363104e-05,0.0,66.55951,91.34475,0.0,30.000002,0.23136279,70.0,272.55685,170.01944,0.0,64.40569,0.23134881,0.0,92.378746,8.330017
31053,21303180.0,0.0,23.16214,21.46634,23.16214,23.20987,23.302917,22.756409,13.273682,13.339783,13.348846,13.290894,1.0,0.034153152,0.031167217,0.16394243,72.0,13.297913,3.6762617,0.0,83.00425,3164.9407,7.79012e-05,0.0,66.86901,87.98596,0.0,30.000002,0.22927044,70.0,270.22516,166.88617,0.0,64.83835,0.2292561,0.0,92.68947,8.330017
31054,21303240.0,0.0,23.15924,21.49411,23.15924,23.20755,23.300507,22.753632,13.292908,13.3133545,13.319855,13.2883,0.0,0.033880606,0.03111923,0.16208299,68.0,13.381195,3.3358324,0.0,81.73333,3109.1123,7.608089e-05,0.0,67.18758,84.58706,0.0,30.000002,0.2270907,70.0,267.86905,163.70686,0.0,65.29334,0.22707605,0.0,93.022766,8.330017
31055,21303300.0,0.0,23.157806,21.52182,23.157806,23.207306,23.29834,22.750854,13.291565,13.301819,13.305969,13.290344,0.0,0.033582695,0.031061992,0.1601908,64.0,13.381195,2.975222,0.0,80.47046,3071.2974,7.5044954e-05,0.0,67.51987,81.136116,0.0,30.000002,0.22484352,70.0,265.5073,160.4815,0.0,65.77457,0.22482862,0.0,93.39021,8.330017
31056,21303360.0,0.0,23.157654,21.549438,23.157654,23.208649,23.296692,22.748444,13.291138,13.295288,13.297821,13.29007,0.0,0.033260603,0.030994074,0.15828615,60.0,13.381195,2.6006517,0.0,79.22976,3033.5215,7.400996e-05,0.0,67.872604,77.6213,0.0,30.000002,0.22254886,70.0,263.15817,157.20992,0.0,66.28755,0.22253373,0.0,93.80471,8.330017
31057,21303420.0,0.0,23.159088,21.577026,23.159088,23.21222,23.29541,22.746094,13.333771,13.304016,13.30481,13.315002,0.0,0.032915484,0.030913739,0.15638801,56.0,13.464508,2.214796,0.0,78.03502,2970.5815,7.184746e-05,0.0,68.25282,74.03558,0.0,30.000002,0.22022532,70.0,260.8396,153.89459,0.0,66.838005,0.22021008,0.0,94.279816,8.330017
31058,21303480.0,0.0,23.162292,21.604553,23.162292,23.21814,23.294556,22.743866,13.349457,13.320099,13.319733,13.337585,0.0,0.03254763,0.03081826,0.15452173,52.0,13.464508,1.8226902,0.0,76.911,2929.6492,7.0624796e-05,0.0,68.6684,70.37267,0.0,30.000002,0.2178956,70.0,258.57086,150.53964,0.0,67.43243,0.21788028,0.0,94.832954,8.330017
31059,21303540.0,0.0,23.167114,21.63205,23.167114,23.226196,23.294159,22.741821,13.361206,13.334839,13.333984,13.352112,0.0,0.032158088,0.030705402,0.15271,48.0,13.464508,1.429026,0.0,75.8784,2891.4224,6.951267e-05,0.0,69.12948,66.62714,0.0,30.000002,0.21558118,70.0,256.3693,147.14902,0.0,68.07945,0.21556585,0.0,95.484314,8.330017
31060,21303600.0,1.0,23.173035,21.659454,23.173035,23.23581,23.294128,22.739807,13.426697,13.362396,13.360931,13.393768,0.0,0.032105085,0.030925626,0.15230283,56.333332,13.547821,1.0371469,0.0,74.951866,2844.96,6.75718e-05,0.0,69.55327,64.569,0.0,30.000002,0.21533158,70.0,255.76595,145.6405,0.0,68.696304,0.2153316,0.0,96.04536,8.330017
31061,21303660.0,1.0,23.178375,21.686829,23.178406,23.244812,23.29425,22.737885,13.471466,13.402466,13.400635,13.4435425,0.0,0.032273225,0.031367574,0.15248346,64.666664,13.547821,0.64718664,0.0,74.111595,2836.5276,6.6959175e-05,0.0,69.729546,64.44267,0.0,30.000002,0.21611968,70.0,256.18002,145.81851,0.0,69.07353,0.21612564,0.0,96.16176,8.330017
31062,21303720.0,1.0,23.183685,21.714142,23.183746,23.254028,23.29425,22.735657,13.508514,13.443878,13.442139,13.485931,0.0,0.03255692,0.031928957,0.15301704,73.0,13.547821,0.25693896,0.0,73.36487,2840.125,6.672752e-05,0.0,69.622116,65.97396,0.0,30.000002,0.21749657,70.0,257.31888,147.34886,0.0,69.172844,0.21750745,0.0,95.84063,8.330017
31063,21303780.0,1.0,23.188843,21.741425,23.188904,23.263245,23.294098,22.732971,13.5816345,13.495148,13.493622,13.546509,0.0,0.03289904,0.032554016,0.15370737,81.333336,13.6311035,0.0,0.0,72.711075,2825.0667,6.5687374e-05,0.0,69.20721,69.169525,0.0,30.000002,0.21915363,70.0,259.0415,150.14035,0.0,68.96483,0.21916823,0.0,95.070786,8.330017
31064,21303840.0,1.0,23.194,21.768646,23.194092,23.272583,23.293701,22.72992,13.616547,13.546448,13.545349,13.595276,0.0,0.033370405,0.033155818,0.15430969,89.666664,13.6311035,0.0,0.0,72.15045,2836.9553,6.5730615e-05,0.0,68.60857,73.90522,0.0,30.000002,0.22082822,70.0,261.1941,154.02362,0.0,68.461136,0.22084546,0.0,93.916725,8.330017
31065,21303900.0,1.0,23.199036,21.795837,23.199158,23.28186,23.292969,22.726501,13.637756,13.587799,13.587067,13.626007,0.0,0.033826724,0.03369057,0.15475133,98.0,13.6311035,0.0,0.0,71.68227,2851.2974,6.593743e-05,0.0,67.78824,80.16562,0.0,30.000002,0.22226346,70.0,263.63193,158.89973,0.0,67.69685,0.22228238,0.0,92.46301,8.330017
31066,21303960.0,1.0,23.202911,21.822968,23.203064,23.289337,23.291962,22.723083,13.692139,13.630768,13.63028,13.669373,0.0,0.034194738,0.034108914,0.15492101,106.333336,13.7144165,0.0,0.0,71.282715,2836.601,6.511393e-05,0.0,66.77546,87.86184,0.0,30.000002,0.22321971,70.0,266.1822,164.61258,0.0,66.71912,0.22323908,0.0,90.80183,8.330017
31067,21304020.0,1.0,23.207214,21.850098,23.207306,23.297363,23.290802,22.719482,13.707367,13.667358,13.667053,13.698181,0.0,0.034431756,0.034377433,0.15477574,114.666664,13.7144165,0.0,0.0,70.970245,2840.9795,6.5148364e-05,0.0,65.63996,96.70119,0.0,30.000002,0.22358371,70.0,268.68903,170.89702,0.0,65.60498,0.22360294,0.0,89.05734,8.330017
31068,21304080.0,1.0,23.211884,21.877167,23.212006,23.305847,23.289581,22.71585,13.71225,13.69223,13.692047,13.711548,0.0,0.034534354,0.034500957,0.15436472,123.0,13.7144165,0.0,0.0,70.73834,2841.6377,6.515735e-05,0.0,64.463715,106.27424,0.0,30.000002,0.22339994,70.0,271.06067,177.45912,0.0,64.44253,0.22341822,0.0,87.34653,8.330017
31069,21304140.0,1.0,23.217255,21.904205,23.217377,23.315033,23.288391,22.71225,13.755463,13.719299,13.719208,13.74054,0.0,0.034505464,0.03448483,0.15378487,131.33333,13.797699,0.0,0.0,70.60434,2810.6448,6.403172e-05,0.0,63.3035,116.14562,0.0,30.000002,0.2227764,70.0,273.24246,184.01596,0.0,63.29056,0.22279353,0.0,85.752716,8.330017
31070,21304200.0,1.0,23.223541,21.931213,23.223633,23.325165,23.287445,22.708832,13.765564,13.742981,13.74292,13.760284,0.0,0.034380578,0.034367673,0.15317541,139.66667,13.797699,0.0,0.0,70.584145,2800.5322,6.3740445e-05,0.0,62.213856,125.88172,0.0,30.000002,0.22192618,70.0,275.2544,190.33946,0.0,62.205826,0.22194248,0.0,84.33607,8.330017
31071,21304260.0,1.0,23.229156,21.95819,23.229248,23.333954,23.286743,22.705994,13.7708435,13.75943,13.759369,13.770355,0.0,0.034201555,0.03419375,0.15259507,148.0,13.797699,0.0,0.0,70.63424,2790.0588,6.346491e-05,0.0,61.207336,135.3868,0.0,30.000002,0.22099367,70.0,277.16275,196.41913,0.0,61.202503,0.22100917,0.0,83.08397,8.330017
31072,21304320.0,0.0,23.235992,21.985138,23.235992,23.343872,23.286438,22.703491,13.811096,13.780029,13.779999,13.796692,0.0,0.033726342,0.033721607,0.15126397,144.0,13.881012,0.0,0.0,70.79211,2742.3623,6.2013685e-05,0.0,60.388905,141.10747,0.0,30.000002,0.21872026,70.0,277.14508,199.3095,0.0,60.385937,0.21871951,0.0,82.18327,8.330017
31073,21304380.0,0.0,23.244293,22.012054,23.244293,23.355316,23.286804,22.7016,13.818634,13.7969055,13.796875,13.812134,0.0,0.03320397,0.033201046,0.1502279,140.0,13.881012,0.0,0.0,71.07886,2716.45,6.135106e-05,0.0,59.87765,142.97736,0.0,30.000002,0.21663958,70.0,276.24756,199.6663,0.0,59.875786,0.21663459,0.0,81.77134,8.330017
31074,21304440.0,0.0,23.253418,22.03894,23.253418,23.367493,23.287659,22.700134,13.826569,13.808777,13.808746,13.821259,0.0,0.032722294,0.03272052,0.14953507,136.0,13.881012,0.0,0.0,71.482574,2694.7542,6.0772756e-05,0.0,59.584034,142.55595,0.0,30.000002,0.21498224,70.0,275.0357,198.66609,0.0,59.58289,0.21497464,0.0,81.66794,8.330017
31075,21304500.0,0.0,23.263275,22.065826,23.263275,23.38034,23.289032,22.699158,13.88385,13.831543,13.831543,13.856689,0.0,0.03230408,0.032302998,0.14924192,132.0,13.964294,0.0,0.0,72.01782,2650.997,5.9274993e-05,0.0,59.493744,140.2245,0.0,30.000002,0.21385163,70.0,273.6763,196.62054,0.0,59.493034,0.21384299,0.0,81.84469,8.330017
31076,21304560.0,0.0,23.272278,22.092712,23.272278,23.39151,23.290863,22.698944,13.909149,13.859894,13.859894,13.890533,0.0,0.031960048,0.03195939,0.14931665,128.0,13.964294,0.0,0.0,72.65544,2637.0808,5.8791e-05,0.0,59.564503,136.66588,0.0,30.000002,0.21323681,70.0,272.33923,193.98033,0.0,59.564064,0.21322799,0.0,82.2337,8.330017
31077,21304620.0,0.0,23.281403,22.119537,23.281403,23.40268,23.293121,22.699066,13.929626,13.885101,13.885101,13.914856,0.0,0.031685922,0.03168552,0.14971173,124.0,13.964294,0.0,0.0,73.40511,2630.6287,5.851042e-05,0.0,59.762157,132.3464,0.0,30.000002,0.21308218,70.0,271.10776,191.02591,0.0,59.761883,0.21307373,0.0,82.78758,8.330017
31078,21304680.0,0.0,23.290588,22.146362,23.290588,23.413696,23.295746,22.699524,13.994019,13.920288,13.920288,13.961304,0.0,0.031473164,0.03147291,0.15040097,120.0,14.047607,0.0,0.0,74.26787,2602.6062,5.738435e-05,0.0,60.064167,127.54792,0.0,30.000002,0.21334526,70.0,270.02563,187.91858,0.0,60.064,0.21333751,0.0,83.48127,8.330017
31079,21304740.0,0.0,23.299683,22.173187,23.299683,23.424408,23.298645,22.700256,14.022217,13.95755,13.95755,14.000488,0.0,0.03130914,0.03130898,0.15133959,116.0,14.047607,0.0,0.0,75.24002,2604.7942,5.7284564e-05,0.0,60.443188,122.54024,0.0,30.000002,0.21395446,70.0,269.11548,184.80066,0.0,60.443085,0.2139476,0.0,84.28409,8.330017
31080,21304800.0,0.0,23.308441,22.200012,23.308441,23.434418,23.301819,22.701233,14.0425415,13.988953,13.988953,14.027344,0.0,0.031177904,0.03117781,0.15246364,112.0,14.047607,0.0,0.0,76.302246,2612.3357,5.734576e-05,0.0,60.876812,117.48054,0.0,30.000002,0.21481518,70.0,268.3567,181.73244,0.0,60.876743,0.21480915,0.0,85.171135,8.330017
31081,21304860.0,0.0,23.294891,22.226807,23.294891,23.4617,23.306427,22.704224,13.961578,14.020905,14.020905,14.033203,0.0,0.034547128,0.034547064,0.120331176,108.0,14.13092,0.0,0.0,33.24668,2419.5852,5.432322e-05,0.0,59.82329,150.64471,0.0,30.000002,0.1895056,70.0,261.88065,192.75458,0.0,59.823257,0.18946837,0.0,75.019325,8.330017
31082,21304920.0,0.0,23.301666,22.25354,23.301666,23.517029,23.309814,22.706116,13.801971,13.95752,13.95752,13.925507,0.0,0.034557126,0.03455709,0.09458466,104.0,14.13092,0.0,0.0,13.117271,2167.7993,4.960131e-05,0.0,58.35647,168.4399,0.0,30.000002,0.16376995,70.0,253.75719,191.95535,0.0,58.356445,0.1637253,0.0,67.7045,8.330017
31083,21304980.0,0.0,23.308136,22.280243,23.308136,23.597076,23.31311,22.707886,13.675446,13.8526,13.8526,13.814423,0.0,0.033955026,0.033955004,0.070335984,100.0,14.13092,0.0,0.0,0.0,1879.8422,4.3619555e-05,0.0,57.316345,176.34538,0.0,30.000002,0.13829222,70.0,246.39142,184.4541,0.0,57.316326,0.13823985,0.0,60.55091,8.330017
31084,21305040.0,0.0,23.339264,22.306885,23.339264,23.694061,23.31726,22.71045,13.733368,13.773926,13.773926,13.749786,0.0,0.032513935,0.03251392,0.060379356,96.0,14.214203,0.0,0.0,0.0,1648.1198,3.7325124e-05,0.0,57.026863,165.43344,0.0,30.000002,0.12542477,70.0,242.05232,172.30898,0.0,57.02685,0.12537953,0.0,57.948883,8.330017
31085,21305100.0,0.0,23.378418,22.333527,23.378418,23.797913,23.32254,22.71399,13.861511,13.78064,13.78064,13.767303,0.0,0.031585164,0.03158516,0.054925255,92.0,14.214203,0.0,0.0,0.0,1527.3833,3.4004017e-05,0.0,57.3335,151.50583,0.0,30.000002,0.11810769,70.0,239.9376,161.34216,0.0,57.333492,0.1180688,0.0,56.86905,8.330017
31086,21305160.0,0.0,23.41803,22.360077,23.41803,23.898804,23.32846,22.718323,13.980621,13.840485,13.840485,13.83017,0.0,0.030980002,0.030979997,0.05145814,88.0,14.214203,0.0,0.0,0.0,1455.7148,3.2032636e-05,0.0,57.907356,138.1492,0.0,30.000002,0.11342491,70.0,238.93262,152.01285,0.0,57.90735,0.113392755,0.0,56.552975,8.330017
31087,21305220.0,0.0,23.460571,22.386597,23.460571,24.002563,23.335114,22.723358,14.13501,13.935272,13.935272,13.922211,0.0,0.030604012,0.030604009,0.049279902,84.0,14.297516,0.0,0.0,0.0,1393.1803,3.0134794e-05,0.0,58.641987,125.99935,0.0,30.000002,0.11049195,70.0,238.51431,144.1646,0.0,58.641987,0.11046516,0.0,56.752342,8.330017
31088,21305280.0,0.0,23.505798,22.413086,23.505798,24.108185,23.342377,22.728973,14.212128,14.037781,14.037781,14.020935,0.0,0.030387731,0.030387731,0.04797323,80.0,14.297516,0.0,0.0,0.0,1376.4504,2.9641074e-05,0.0,59.46769,115.17796,0.0,30.000002,0.10875092,70.0,238.40538,137.5607,0.0,59.46769,0.10872855,0.0,57.25975,8.330017
31089,21305340.0,0.0,23.55304,22.439514,23.55304,24.214813,23.350098,22.734985,14.259277,14.1215515,14.1215515,14.102997,0.0,0.030279396,0.030279396,0.047223642,76.0,14.297516,0.0,0.0,0.0,1373.0575,2.9498082e-05,0.0,60.336132,105.63746,0.0,30.000002,0.10778355,70.0,238.45728,131.9683,0.0,60.336124,0.107764706,0.0,57.937443,8.330017
31090,21305400.0,0.0,23.601654,22.465881,23.601685,24.3219,23.358124,22.741302,14.348358,14.200195,14.200195,14.180267,0.0,0.030245114,0.03024511,0.04683579,72.0,14.380798,0.0,0.0,0.0,1354.4998,2.8774444e-05,0.0,61.21522,97.28338,0.0,30.000002,0.10732524,70.0,238.5895,127.21392,0.0,61.215218,0.10730826,0.0,58.703773,8.330017
31091,21305460.0,0.0,23.647095,22.492218,23.647095,24.418945,23.366425,22.748138,14.382019,14.269897,14.269897,14.2500305,0.0,0.030242324,0.03024232,0.04663782,68.0,14.380798,0.0,0.0,0.0,1366.2429,2.9025612e-05,0.0,62.08835,89.88475,0.0,30.000002,0.107122555,70.0,238.76234,123.06848,0.0,62.08835,0.10710865,0.0,59.504967,8.330017
31092,21305520.0,0.0,23.69284,22.518494,23.69284,24.51593,23.374878,22.755096,14.396637,14.319672,14.319672,14.30188,0.0,0.030253865,0.030253865,0.046549413,64.0,14.380798,0.0,0.0,0.0,1378.7826,2.9292743e-05,0.0,62.952847,83.271286,0.0,30.000002,0.10705753,70.0,238.95547,119.39301,0.0,62.952847,0.10704574,0.0,60.31878,8.330017
31093,21305580.0,0.0,23.738922,22.544708,23.738922,24.612732,23.383423,22.762177,14.464661,14.368042,14.368042,14.351349,0.0,0.030274548,0.030274548,0.046533745,60.0,14.464111,0.0,0.0,0.0,1368.7574,2.8804481e-05,0.0,63.80594,77.34235,0.0,30.000002,0.10708159,70.0,239.15572,116.11547,0.0,63.80594,0.10707001,0.0,61.1333,8.330017
31094,21305640.0,0.0,23.785156,22.570892,23.785156,24.709259,23.39212,22.769379,14.48291,14.41156,14.41156,14.396271,0.0,0.030291935,0.030291935,0.04653591,56.0,14.464111,0.0,0.0,0.0,1385.0112,2.9170298e-05,0.0,64.648674,71.953316,0.0,30.000002,0.1071183,70.0,239.35951,113.13148,0.0,64.648674,0.10710761,0.0,61.94244,8.330017
31095,21305700.0,0.0,23.83133,22.597015,23.83133,24.805511,23.400848,22.776642,14.488403,14.441345,14.441345,14.428467,0.0,0.030297399,0.030297399,0.04652647,52.0,14.464111,0.0,0.0,0.0,1399.4602,2.9489733e-05,0.0,65.48793,66.97133,0.0,30.000002,0.10712119,70.0,239.56711,110.35333,0.0,65.48793,0.10711175,0.0,62.751633,8.330017
31096,21305760.0,0.0,23.873108,22.623077,23.873108,24.891235,23.409271,22.783783,14.553436,14.476349,14.476349,14.464111,0.0,0.030289197,0.030289197,0.04649981,48.0,14.547394,0.0,0.0,0.0,1389.1205,2.9017667e-05,0.0,66.330734,62.319523,0.0,30.000002,0.10707822,70.0,239.77869,107.736145,0.0,66.330734,0.107069276,0.0,63.567005,8.330017
31097,21305820.0,0.0,23.914581,22.649078,23.914581,24.976776,23.417786,22.790985,14.56662,14.511902,14.511902,14.500305,0.0,0.03026425,0.03026425,0.04644781,44.0,14.547394,0.0,0.0,0.0,1402.9877,2.9334687e-05,0.0,67.18468,57.930595,0.0,30.000002,0.10697643,70.0,239.99513,105.24029,0.0,67.18468,0.106967844,0.0,64.39519,8.330017
31098,21305880.0,0.0,23.955963,22.675018,23.955963,25.062103,23.426422,22.79831,14.568268,14.534546,14.534546,14.52478,0.0,0.030221105,0.030221105,0.04636661,40.0,14.547394,0.0,0.0,0.0,1414.3197,2.95921e-05,0.0,68.05843,53.754288,0.0,30.000002,0.106809035,70.0,240.21712,102.83727,0.0,68.05843,0.10680069,0.0,65.24426,8.330017
31099,21305940.0,0.0,23.997284,22.700928,23.997284,25.147217,23.43515,22.805725,14.63205,14.563721,14.563721,14.554016,0.0,0.030158138,0.030158138,0.046252422,36.0,14.630707,0.0,0.0,0.0,1400.9127,2.905857e-05,0.0,68.96244,49.746944,0.0,30.000002,0.10656908,70.0,240.44565,100.502014,0.0,68.96244,0.10656092,0.0,66.124084,8.330017
31100,21306000.0,0.0,24.038605,22.726746,24.038605,25.232239,23.44403,22.813263,14.643677,14.594147,14.594147,14.584625,0.0,0.030074583,0.030074583,0.04610365,32.0,14.630707,0.0,0.0,0.0,1411.4613,2.9302439e-05,0.0,69.90927,45.874054,0.0,30.000002,0.106249996,70.0,240.68182,98.21425,0.0,69.90927,0.106240995,0.0,67.04681,8.330017
31101,21306060.0,0.0,24.07608,22.752533,24.07608,25.308258,23.452698,22.82071,14.645203,14.613556,14.613556,14.605316,0.0,0.029965768,0.029965768,0.04591116,28.0,14.630707,0.0,0.0,0.0,1419.0238,2.9482739e-05,0.0,70.907684,42.11895,0.0,30.000002,0.1058417,70.0,240.92621,95.96365,0.0,70.907684,0.10583326,0.0,68.02076,8.330017
31102,21306120.0,0.0,24.113678,22.778229,24.113678,25.384125,23.461456,22.828247,14.71167,14.642426,14.642426,14.6336975,0.0,0.0299481,0.0299481,0.04589086,27.0,14.71402,0.0,0.0,0.0,1404.8932,2.8916851e-05,0.0,71.93086,38.878727,0.0,30.000002,0.10578685,70.0,241.12158,94.113884,0.0,71.93086,0.10578111,0.0,69.017136,8.330017
31103,21306180.0,0.0,24.151276,22.803894,24.151276,25.459778,23.470306,22.835846,14.731049,14.675751,14.675751,14.666473,0.0,0.029964786,0.029964786,0.045928486,26.0,14.71402,0.0,0.0,0.0,1418.9899,2.9223835e-05,0.0,72.93474,36.073265,0.0,30.000002,0.10585776,70.0,241.28574,92.545685,0.0,72.93474,0.10585288,0.0,69.9912,8.330017
31104,21306240.0,0.0,24.188843,22.829468,24.188843,25.535126,23.479156,22.843506,14.735901,14.699768,14.699768,14.691284,0.0,0.029999109,0.029999109,0.045995757,25.0,14.71402,0.0,0.0,0.0,1432.0507,2.949699e-05,0.0,73.919365,33.605404,0.0,30.000002,0.10599364,70.0,241.42703,91.18593,0.0,73.919365,0.105989486,0.0,70.944374,8.330017
31105,21306300.0,0.0,24.229431,22.85498,24.229431,25.610046,23.488068,22.851166,14.805878,14.731812,14.731812,14.722687,0.0,0.0300355,0.0300355,0.046362016,25.0,14.797302,0.0,0.0,0.82734823,1424.4746,2.9067887e-05,0.0,74.87666,31.438126,0.0,30.000002,0.10643159,70.0,241.52844,90.0854,0.0,74.87666,0.10642864,0.0,71.9855,8.330017
31106,21306360.0,0.0,24.277954,22.880463,24.277954,25.6763,23.496765,22.858704,14.82605,14.768158,14.768158,14.758972,0.0,0.029969567,0.029969567,0.047424607,25.0,14.797302,0.0,0.0,2.366308,1448.1763,2.9523926e-05,0.0,75.8578,29.273884,0.0,30.000002,0.10736141,70.0,241.5926,89.12909,0.0,75.8578,0.107359335,0.0,73.40657,8.330017
31107,21306420.0,0.0,24.334595,22.905853,24.334595,25.740784,23.505646,22.866394,14.839142,14.795502,14.795502,14.787811,0.0,0.02984091,0.02984091,0.049056772,25.0,14.797302,0.0,0.0,4.5404534,1477.373,3.0076299e-05,0.0,76.90376,27.128706,0.0,30.000002,0.108734734,70.0,241.62073,88.30793,0.0,76.90376,0.10873347,0.0,75.190155,8.330017
31108,21306480.0,0.0,24.400116,22.931152,24.400116,25.802734,23.51474,22.874298,14.914673,14.83252,14.83252,14.826508,0.0,0.029638473,0.029638473,0.051298447,25.0,14.880615,0.0,0.0,7.3470564,1489.6047,3.0000794e-05,0.0,78.044876,24.981401,0.0,30.000002,0.11057138,70.0,241.61101,87.61197,0.0,78.044876,0.11057098,0.0,77.42756,8.330017
31109,21306540.0,0.0,24.472656,22.95642,24.472656,25.861725,23.52417,22.882507,14.940155,14.872986,14.872986,14.869629,0.0,0.029370606,0.029370606,0.054062515,25.0,14.880615,0.0,0.0,10.705309,1534.0013,3.0838048e-05,0.0,79.310104,22.85415,0.0,30.000002,0.11279761,70.0,241.56631,87.02878,0.0,79.310104,0.11279798,0.0,80.15781,8.330017
31110,21306600.0,0.0,24.551514,22.981598,24.551514,25.916992,23.533936,22.891022,14.953644,14.903748,14.903748,14.9036255,0.0,0.029027706,0.029027706,0.05735014,25.0,14.880615,0.0,0.0,14.596198,1583.0643,3.1749452e-05,0.0,80.73541,20.755968,0.0,30.000002,0.11539859,70.0,241.48586,86.556335,0.0,80.73541,0.1153998,0.0,83.455864,8.330017
31111,21306660.0,0.0,24.633087,23.006714,24.633118,25.961456,23.543915,22.899689,15.027954,14.942017,14.942017,14.947144,0.0,0.02858952,0.02858952,0.06118808,25.0,14.963898,0.0,0.0,18.895718,1613.3491,3.2010394e-05,0.0,82.36876,18.695534,0.0,30.000002,0.11836096,70.0,241.36974,86.19321,0.0,82.36876,0.11836322,0.0,87.35609,8.330017
31112,21306720.0,0.0,24.717072,23.031769,24.717102,26.001282,23.554413,22.908813,15.050507,14.981934,14.981934,14.99231,0.0,0.028076574,0.028076574,0.065420285,25.0,14.963898,0.0,0.0,23.55351,1673.7001,3.313325e-05,0.0,84.24098,16.747042,0.0,30.000002,0.12156188,70.0,241.22278,85.9462,0.0,84.24098,0.12156479,0.0,91.82821,8.330017
31113,21306780.0,0.0,24.800842,23.056732,24.800873,26.03592,23.56546,22.918457,15.060059,15.011322,15.011322,15.024353,0.0,0.027511252,0.027511252,0.069911145,25.0,14.963898,0.0,0.0,28.530815,1735.8693,3.428539e-05,0.0,86.38633,14.972258,0.0,30.000002,0.12492794,70.0,241.04709,85.83168,0.0,86.38633,0.12493191,0.0,96.900734,8.330017
31114,21306840.0,1.0,24.83368,23.081635,24.833801,26.065857,23.57663,22.928192,15.137207,15.048645,15.048645,15.067902,0.0,0.028365452,0.028365452,0.0727806,33.333332,15.047211,0.0,0.0,33.787815,1780.3143,3.4831766e-05,0.0,88.47211,14.4633,0.0,30.000002,0.12950087,70.0,240.69043,86.80063,0.0,88.47211,0.12951218,0.0,99.83473,8.330017
31115,21306900.0,1.0,24.827423,23.106445,24.827606,26.09372,23.586517,22.936829,15.162811,15.092773,15.092773,15.114258,0.0,0.03010303,0.03010303,0.07450613,41.666668,15.047211,0.0,0.0,39.30942,1854.8608,3.6314006e-05,0.0,89.5045,15.251644,0.0,30.000002,0.13469294,70.0,240.218,88.72485,0.0,89.5045,0.13470808,0.0,100.00494,8.330017
31116,21306960.0,1.0,24.837646,23.131195,24.83783,26.114197,23.594574,22.943878,15.182678,15.1284485,15.1284485,15.1474,0.0,0.031596616,0.031596616,0.07776997,50.0,15.047211,0.0,0.0,45.021122,1941.8335,3.800242e-05,0.0,89.63783,16.64947,0.0,30.000002,0.14094678,70.0,239.66483,91.32869,0.0,89.63783,0.14096007,0.0,100.00044,8.330017
31117,21307020.0,2.0,24.860077,23.155884,24.860321,26.13031,23.601532,22.949951,15.266266,15.176819,15.176819,15.198547,0.0,0.03301256,0.03301256,0.08255132,60.666668,15.130493,0.0,0.0,50.85842,2018.5288,3.9151055e-05,0.0,89.17141,18.657034,0.0,30.000002,0.14855564,70.0,239.07365,94.71813,0.0,89.17141,0.14858077,0.0,100.000015,8.330017
31118,21307080.0,2.0,24.893097,23.180481,24.893341,26.14035,23.607483,22.95514,15.306427,15.230133,15.230133,15.253998,0.0,0.034271065,0.034271065,0.08883378,71.333336,15.130493,0.0,0.0,56.757565,2138.9536,4.1393763e-05,0.0,88.123634,21.345463,0.0,30.000002,0.15734869,70.0,238.58165,98.90808,0.0,88.123634,0.15737738,0.0,99.99999,8.330017
31119,21307140.0,2.0,24.93396,23.204987,24.934235,26.142548,23.61258,22.959625,15.335999,15.276123,15.276123,15.299255,0.0,0.0353085,0.0353085,0.09658935,82.0,15.130493,0.0,0.0,62.63843,2274.3828,4.3913544e-05,0.0,86.58004,24.80474,0.0,30.000002,0.16717447,70.0,238.41237,103.94659,0.0,86.58004,0.1672085,0.0,100.0,8.330017
31120,21307200.0,1.0,24.97876,23.229431,24.979095,26.134644,23.616974,22.963531,15.410675,15.330444,15.330444,15.35849,0.0,0.036005188,0.036005188,0.105526045,90.333336,15.213806,0.0,0.0,68.38859,2391.1487,4.578852e-05,0.0,84.64986,29.00392,0.0,30.000002,0.17749384,70.0,238.88907,109.68777,0.0,84.64986,0.17751874,0.0,100.0,8.330017
31121,21307260.0,1.0,25.020905,23.253784,25.02124,26.114685,23.621033,22.967102,15.438751,15.379395,15.379395,15.407654,0.0,0.03642633,0.03642633,0.11535023,98.666664,15.213806,0.0,0.0,73.86596,2540.817,4.8579695e-05,0.0,82.53966,33.927914,0.0,30.000002,0.18816514,70.0,240.42494,116.12269,0.0,82.53966,0.18820451,0.0,100.0,8.330017
31122,21307320.0,1.0,25.057861,23.278076,25.058228,26.084534,23.62497,22.970581,15.454773,15.415741,15.415741,15.439484,0.0,0.036621563,0.036621563,0.12588328,107.0,15.213806,0.0,0.0,78.999626,2693.464,5.1442268e-05,0.0,80.36251,39.583443,0.0,30.000002,0.19908838,70.0,243.59486,123.24839,0.0,80.36251,0.19913706,0.0,100.0,8.330017
31123,21307380.0,1.0,25.085724,23.302246,25.08609,26.042084,23.628998,22.974121,15.513702,15.456909,15.456909,15.484924,0.0,0.036641467,0.036641467,0.13699767,115.333336,15.297119,0.0,0.0,83.616035,2816.1099,5.343515e-05,0.0,78.1905,45.9878,0.0,30.000002,0.21022946,70.0,249.15216,131.09209,0.0,78.1905,0.21026716,0.0,100.0,8.330017
31124,21307440.0,1.0,25.10318,23.326355,25.103546,25.98883,23.633179,22.977844,15.532227,15.493317,15.493317,15.519318,0.0,0.036515463,0.036515463,0.14844689,123.666664,15.297119,0.0,0.0,87.66555,2966.0378,5.6252884e-05,0.0,76.08255,53.06559,0.0,30.000002,0.2214354,70.0,256.59854,139.59833,0.0,76.08255,0.22149181,0.0,100.0,8.330017
31125,21307500.0,1.0,25.108063,23.350403,25.108429,25.924316,23.637634,22.981812,15.538818,15.517914,15.517914,15.536041,0.0,0.036303174,0.036303174,0.1600878,132.0,15.297119,0.0,0.0,91.02967,3113.1763,5.9059545e-05,0.0,74.08324,60.771202,0.0,30.000002,0.23264961,70.0,265.4999,148.72672,0.0,74.08324,0.23270915,0.0,100.0,8.330017
31126,21307560.0,1.0,25.09964,23.374329,25.100006,25.849304,23.642456,22.986053,15.586884,15.547577,15.547577,15.570862,0.0,0.03605341,0.03605341,0.17176935,140.33333,15.380402,0.0,0.0,93.5207,3222.8057,6.086261e-05,0.0,72.22357,69.03202,0.0,30.000002,0.24382222,70.0,275.6069,158.42963,0.0,72.22357,0.24387173,0.0,100.0,8.330017
31127,21307620.0,1.0,25.077118,23.398193,25.077423,25.764282,23.647583,22.99057,15.59729,15.573639,15.573639,15.593475,0.0,0.035814185,0.035814185,0.18319434,148.66667,15.380402,0.0,0.0,95.15663,3354.9434,6.342323e-05,0.0,70.48103,77.965576,0.0,30.000002,0.25477222,70.0,286.5049,168.75992,0.0,70.48103,0.2548331,0.0,99.90039,8.330017
31128,21307680.0,1.0,25.025452,23.421967,25.025787,25.670898,23.65268,22.995056,15.5868225,15.588898,15.588898,15.595947,0.0,0.036296528,0.036296528,0.19073632,157.0,15.380402,0.0,0.0,95.84449,3463.383,6.574525e-05,0.0,68.62565,91.13519,0.0,30.000002,0.26340893,70.0,297.37793,181.62921,0.0,68.62565,0.26347145,0.0,98.08809,8.330017
31129,21307740.0,1.0,24.955109,23.445648,24.955383,25.572754,23.657104,22.998962,15.450867,15.553986,15.553986,15.505554,1.0,0.03691785,0.03691785,0.19395237,165.33333,15.213715,0.0,0.0,95.518654,3594.9326,6.946094e-05,0.0,66.34059,110.15536,0.0,30.000002,0.26777697,70.0,307.14792,197.45567,0.0,66.34059,0.26782995,0.0,94.7788,8.330017
31130,21307800.0,1.0,24.881042,23.469238,24.881287,25.473175,23.66092,23.00232,15.365509,15.489044,15.489044,15.413574,1.0,0.03712588,0.03712588,0.19369963,173.66667,15.213715,0.0,0.0,94.19568,3621.467,7.07169e-05,0.0,63.90488,132.88226,0.0,30.000002,0.26795337,70.0,314.6189,214.37636,0.0,63.90488,0.26799372,0.0,91.13997,8.330017
31131,21307860.0,1.0,24.81128,23.492737,24.811432,25.381927,23.66446,23.005402,15.2769165,15.413391,15.413391,15.326477,1.0,0.036902886,0.036902886,0.19037932,182.0,15.213715,0.0,0.0,92.0007,3595.758,7.093378e-05,0.0,61.563007,157.24535,0.0,30.000002,0.26421204,70.0,318.94476,230.57486,0.0,61.563007,0.2642372,0.0,87.60202,8.330017
31132,21307920.0,1.0,24.743896,23.516144,24.743988,25.294922,23.667908,23.008392,15.1008,15.301727,15.301727,15.178833,1.0,0.036361635,0.036361635,0.18495269,190.33333,15.046997,0.0,0.0,88.947296,3591.3904,7.228951e-05,0.0,59.4998,180.32701,0.0,30.000002,0.2577076,70.0,320.1578,244.11661,0.0,59.4998,0.25771937,0.0,84.461174,8.330017
31133,21307980.0,1.0,24.67923,23.53946,24.67929,25.21344,23.671448,23.011414,15.002594,15.184265,15.184265,15.060333,1.0,0.035706297,0.035706297,0.17826234,198.66667,15.046997,0.0,0.0,85.113106,3501.9668,7.119274e-05,0.0,57.775063,200.43018,0.0,30.000002,0.24970888,70.0,319.03787,254.28664,0.0,57.775063,0.24971071,0.0,81.74731,8.330017
31134,21308040.0,1.0,24.618225,23.562683,24.618225,25.139282,23.67514,23.014526,14.929352,15.083099,15.083099,14.974365,1.0,0.03506723,0.03506723,0.17082572,207.0,15.046997,0.0,0.0,80.57274,3389.225,6.94013e-05,0.0,56.37402,217.24518,0.0,30.000002,0.24099517,70.0,316.38745,261.31894,0.0,56.37402,0.2409902,0.0,79.36549,8.330017
31135,21308100.0,0.0,24.562408,23.585815,24.562408,25.074219,23.679108,23.017883,14.918396,15.013123,15.013123,14.937134,0.0,0.034297913,0.034297913,0.16219713,203.0,15.13031,0.0,0.0,75.41961,3223.4067,6.600639e-05,0.0,55.30907,227.16707,0.0,30.000002,0.2308316,70.0,310.56802,262.54575,0.0,55.30907,0.23080589,0.0,77.32251,8.330017
31136,21308160.0,0.0,24.516388,23.608856,24.516388,25.024994,23.683563,23.021667,14.89267,14.963196,14.963196,14.908783,0.0,0.033626378,0.033626378,0.15348612,199.0,15.13031,0.0,0.0,69.86159,3076.4111,6.312359e-05,0.0,54.6001,231.52928,0.0,30.000002,0.22077611,70.0,303.73816,259.96158,0.0,54.6001,0.22074421,0.0,75.60054,8.330017
31137,21308220.0,0.0,24.475372,23.631775,24.475372,24.985657,23.688385,23.025818,14.880646,14.927307,14.927307,14.889557,0.0,0.03309275,0.03309275,0.14470361,195.0,15.13031,0.0,0.0,63.96527,2931.0103,6.0194805e-05,0.0,54.143707,232.56052,0.0,30.000002,0.21092352,70.0,296.74673,255.26001,0.0,54.143707,0.21088865,0.0,74.020096,8.330017
31138,21308280.0,0.0,24.43927,23.654633,24.43927,24.956512,23.693573,23.030243,14.929443,14.91922,14.91922,14.908936,0.0,0.03268864,0.03268864,0.13589123,191.0,15.213593,0.0,0.0,57.818096,2759.732,5.63161e-05,0.0,53.88262,231.29149,0.0,30.000002,0.20130008,70.0,289.91785,249.22328,0.0,53.88262,0.20126444,0.0,72.50605,8.330017
31139,21308340.0,0.0,24.407928,23.677368,24.407928,24.93753,23.699066,23.034973,14.94809,14.927307,14.927307,14.9322815,0.0,0.032388672,0.032388672,0.12708357,187.0,15.213593,0.0,0.0,51.53571,2619.742,5.3381573e-05,0.0,53.756863,228.663,0.0,30.000002,0.19189034,70.0,283.37155,242.49646,0.0,53.756863,0.1918547,0.0,70.99736,8.330017
31140,21308400.0,0.0,24.380981,23.700012,24.380981,24.928528,23.704865,23.039948,14.964935,14.939484,14.939484,14.950043,0.0,0.032169085,0.032169085,0.11833615,183.0,15.213593,0.0,0.0,45.211624,2487.3137,5.0630562e-05,0.0,53.73131,225.13167,0.0,30.000002,0.18270159,70.0,277.04028,235.40047,0.0,53.73131,0.18266678,0.0,69.46753,8.330017
31141,21308460.0,0.0,24.35904,23.72229,24.35904,24.930786,23.710693,23.045105,15.0354,14.968384,14.968384,14.991974,0.0,0.03200619,0.03200619,0.10973041,179.0,15.2969055,0.0,0.0,38.967415,2333.9417,4.7142126e-05,0.0,53.77831,220.991,0.0,30.000002,0.17376797,70.0,271.07205,228.15186,0.0,53.77831,0.17373408,0.0,67.90626,8.330017
31142,21308520.0,0.0,24.341309,23.743988,24.341309,24.94336,23.716797,23.050476,15.063751,15.0034485,15.0034485,15.030487,0.0,0.031886864,0.031886864,0.10136689,175.0,15.2969055,0.0,0.0,32.911224,2214.8765,4.467155e-05,0.0,53.883965,216.38814,0.0,30.000002,0.16516258,70.0,265.57108,220.88965,0.0,53.883965,0.1651306,0.0,66.318184,8.330017
31143,21308580.0,0.0,24.326477,23.765045,24.326477,24.964203,23.723053,23.05603,15.086273,15.033966,15.033966,15.058838,0.0,0.031785905,0.031785905,0.093350634,171.0,15.2969055,0.0,0.0,27.10466,2103.9055,4.239574e-05,0.0,54.02953,211.39767,0.0,30.000002,0.1569429,70.0,260.58377,213.69351,0.0,54.02953,0.15691239,0.0,64.71704,8.330017
31144,21308640.0,0.0,24.314209,23.785522,24.314209,24.993347,23.729523,23.061737,15.164185,15.075989,15.075989,15.103912,0.0,0.03170389,0.03170389,0.085734434,167.0,15.3802185,0.0,0.0,21.624271,1974.0571,3.946713e-05,0.0,54.212177,206.11226,0.0,30.000002,0.14916077,70.0,256.1362,206.6461,0.0,54.212177,0.14913149,0.0,63.108246,8.330017
31145,21308700.0,0.0,24.30426,23.80539,24.30426,25.030426,23.736176,23.067657,15.195007,15.120941,15.120941,15.147583,0.0,0.03163335,0.03163335,0.07861016,163.0,15.3802185,0.0,0.0,16.553726,1878.8923,3.752685e-05,0.0,54.426514,200.57066,0.0,30.000002,0.1418928,70.0,252.23477,199.80771,0.0,54.426514,0.14186558,0.0,61.51459,8.330017
31146,21308760.0,0.0,24.294403,23.824615,24.294403,25.071014,23.742706,23.073608,15.217682,15.15741,15.15741,15.178741,0.0,0.03157132,0.03157132,0.07204266,159.0,15.3802185,0.0,0.0,11.907534,1792.7676,3.579739e-05,0.0,54.669468,194.82141,0.0,30.000002,0.13519931,70.0,248.86815,193.2304,0.0,54.669468,0.13517366,0.0,59.951824,8.330017
31147,21308820.0,0.0,24.286621,23.843231,24.286621,25.118317,23.74939,23.079742,15.299103,15.203552,15.203552,15.22229,0.0,0.031515125,0.031515125,0.0660922,155.0,15.463501,0.0,0.0,7.7700233,1689.8322,3.3477372e-05,0.0,54.938583,188.90343,0.0,30.000002,0.12913465,70.0,246.03049,186.95506,0.0,54.938583,0.12911059,0.0,58.434063,8.330017
31148,21308880.0,0.0,24.281128,23.861237,24.281128,25.17154,23.756287,23.08603,15.329315,15.251617,15.251617,15.266083,0.0,0.031463087,0.031463087,0.06079613,151.0,15.463501,0.0,0.0,4.1909003,1622.2887,3.212686e-05,0.0,55.231846,182.85677,0.0,30.000002,0.123732604,70.0,243.85187,181.0096,0.0,55.231846,0.12371022,0.0,56.994484,8.330017
31149,21308940.0,0.0,24.278381,23.878632,24.278381,25.22992,23.763336,23.092499,15.351654,15.289368,15.289368,15.298523,0.0,0.031414196,0.031414196,0.05619095,147.0,15.463501,0.0,0.0,1.2220654,1564.3446,3.0979703e-05,0.0,55.54787,176.71729,0.0,30.000002,0.11902723,70.0,242.23624,175.41716,0.0,55.54787,0.11900649,0.0,55.676277,8.330017
31150,21309000.0,0.0,24.280273,23.895416,24.280273,25.292725,23.770569,23.099121,15.436157,15.336975,15.336975,15.340698,0.0,0.03135132,0.03135132,0.05246708,143.0,15.546814,0.0,0.0,0.0,1491.6649,2.9289746e-05,0.0,55.886383,170.34186,0.0,30.000002,0.11517505,70.0,241.05244,170.16095,0.0,55.886383,0.11515557,0.0,54.654747,8.330017
31151,21309060.0,0.0,24.295197,23.91156,24.295197,25.351318,23.777649,23.105804,15.475464,15.387665,15.387665,15.386566,0.0,0.031238003,0.031238003,0.050641164,139.0,15.546814,0.0,0.0,0.0,1464.8805,2.870002e-05,0.0,56.281914,162.95155,0.0,30.000002,0.11311999,70.0,240.23264,165.24695,0.0,56.281914,0.11310271,0.0,54.455803,8.330017
31152,21309120.0,0.0,24.315918,23.927063,24.315918,25.411377,23.784912,23.112701,15.506226,15.431549,15.431549,15.427185,0.0,0.03117549,0.03117549,0.049529843,135.0,15.546814,0.0,0.0,0.0,1452.4976,2.842177e-05,0.0,56.717743,155.85008,0.0,30.000002,0.11188247,70.0,239.6637,160.87941,0.0,56.717743,0.11186721,0.0,54.53297,8.330017
31153,21309180.0,0.0,24.340668,23.941956,24.340668,25.47229,23.792389,23.119751,15.59137,15.4852295,15.4852295,15.477295,0.0,0.031145774,0.031145774,0.04888103,131.0,15.630096,0.0,0.0,0.0,1424.0734,2.7610704e-05,0.0,57.165974,149.23131,0.08023577,30.000002,0.111173086,69.887665,239.26591,157.01195,0.0,57.165974,0.11115933,0.0,54.76964,8.330017
31154,21309240.0,0.0,24.367767,23.956238,24.367767,25.533691,23.800018,23.126953,15.61969,15.537201,15.537201,15.527191,0.0,0.031137697,0.031137697,0.04849332,127.0,15.630096,0.0,0.0,0.0,1428.0593,2.768755e-05,0.0,57.6158,143.09198,0.28018767,30.000002,0.11076897,69.607735,238.98201,153.53401,0.0,57.6158,0.11075704,0.0,55.0873,8.330017
31155,21309300.0,0.0,24.398132,23.969849,24.398132,25.595245,23.8078,23.134277,15.633301,15.57489,15.57489,15.56488,0.0,0.031125758,0.031125758,0.048445787,123.0,15.630096,0.0,0.0,0.60613847,1434.9502,2.78073e-05,0.0,58.063393,137.22952,0.4827615,30.000002,0.110696204,69.324135,238.77916,150.3422,0.0,58.063393,0.11068526,0.0,55.526096,8.330017
31156,21309360.0,0.0,24.434479,23.98285,24.434479,25.648315,23.815277,23.14151,15.715881,15.619446,15.619446,15.608765,0.0,0.031085648,0.031085648,0.049215313,119.0,15.713409,0.0,0.0,1.8040664,1425.9595,2.7385171e-05,0.0,58.531063,131.19954,0.69311666,30.000002,0.11138438,69.02963,238.64157,147.37286,0.0,58.531063,0.11137471,0.0,56.29428,8.330017
31157,21309420.0,0.0,24.477112,23.99524,24.477112,25.700226,23.822906,23.148926,15.7387085,15.665466,15.665466,15.6553955,0.0,0.031038377,0.031038377,0.05059029,115.0,15.713409,0.0,0.0,3.5103328,1450.3097,2.7808399e-05,0.0,59.021782,125.17231,0.90899867,30.000002,0.11266342,68.7274,238.55046,144.62924,0.0,59.021782,0.112654984,0.0,57.311512,8.330017
31158,21309480.0,0.0,24.526337,24.006958,24.526337,25.750183,23.830688,23.156464,15.755035,15.699585,15.699585,15.691803,0.0,0.030980123,0.030980123,0.05260201,111.0,15.713409,0.0,0.0,5.7060738,1482.5687,2.8376562e-05,0.0,59.539974,119.10889,1.130857,30.000002,0.11455719,68.4168,238.49284,142.08624,0.0,59.539974,0.11455004,0.0,58.608173,8.330017
31159,21309540.0,0.0,24.58139,24.018036,24.58139,25.797516,23.838654,23.164154,15.835388,15.742889,15.742889,15.7378845,0.0,0.030911935,0.030911935,0.055248562,107.0,15.796692,0.0,0.0,8.381157,1498.0026,2.8394634e-05,0.0,60.091053,113.00784,1.3585466,30.000002,0.11706621,68.09803,238.45868,139.72864,0.0,60.091053,0.117060475,0.0,60.201347,8.330017
31160,21309600.0,0.0,24.641296,24.028503,24.641296,25.841736,23.846802,23.172028,15.861053,15.787506,15.787506,15.786041,0.0,0.03082756,0.03082756,0.05851451,103.0,15.796692,0.0,0.0,11.465436,1547.966,2.9281226e-05,0.0,60.67989,106.83335,1.5918851,30.000002,0.12016173,67.77136,238.43985,137.50992,0.0,60.67989,0.12015738,0.0,62.06486,8.330017
31161,21309660.0,0.0,24.701294,24.0383,24.701294,25.875092,23.854706,23.17981,15.876556,15.821106,15.821106,15.823181,0.0,0.030731464,0.030731464,0.062377658,99.0,15.796692,0.0,0.0,14.829198,1604.6731,3.0285895e-05,0.0,61.31494,100.605286,1.8304471,30.000002,0.12383075,67.43738,238.43164,135.42134,0.0,61.31494,0.123828255,0.0,64.159164,8.330017
31162,21309720.0,0.0,24.762146,24.047485,24.762146,25.9039,23.862793,23.187775,15.954346,15.863556,15.863556,15.871368,0.0,0.030627193,0.030627193,0.066746034,95.0,15.880005,0.0,0.0,18.469587,1642.0668,3.0703497e-05,0.0,62.000465,94.404465,2.0731823,30.000002,0.12798873,67.09754,238.43147,133.46243,0.0,62.000465,0.1279882,0.0,66.43866,8.330017
31163,21309780.0,0.0,24.822266,24.056,24.822266,25.92804,23.871094,23.195923,15.9774475,15.906158,15.906158,15.918884,0.0,0.030511398,0.030511398,0.07151634,91.0,15.880005,0.0,0.0,22.316345,1711.7769,3.1946674e-05,0.0,62.739277,88.26618,2.3192708,30.000002,0.13252532,66.75302,238.43816,131.60184,0.0,62.739277,0.13252692,0.0,68.86501,8.330017
31164,21309840.0,0.0,24.880066,24.063873,24.880096,25.947021,23.879578,23.204254,15.988647,15.9375305,15.9375305,15.952148,0.0,0.030386876,0.030386876,0.07661461,87.0,15.880005,0.0,0.0,26.325253,1784.9481,3.3249762e-05,0.0,63.537037,82.23508,2.5679133,30.000002,0.1373721,66.40492,238.45374,129.8336,0.0,63.537037,0.1373762,0.0,71.41708,8.330017
31165,21309900.0,0.0,24.934082,24.071075,24.934113,25.960358,23.888275,23.212769,16.059265,15.976196,15.976196,15.997131,0.0,0.030256342,0.030256342,0.08196056,83.0,15.963318,0.0,0.0,30.448114,1833.9019,3.3879413e-05,0.0,64.398224,76.363396,2.818447,30.000002,0.14245464,66.05417,238.48262,128.15805,0.0,64.398224,0.14246182,0.0,74.076935,8.330017
31166,21309960.0,0.0,24.980194,24.077667,24.980225,25.963593,23.896759,23.22116,16.075226,16.014008,16.014008,16.038177,0.0,0.030122086,0.030122086,0.0874055,79.0,15.963318,0.0,0.0,34.54711,1911.0702,3.526195e-05,0.0,65.32172,70.722916,3.0699568,30.000002,0.14762792,65.702065,238.52951,126.566956,0.0,65.32172,0.14763865,0.0,76.80649,8.330017
31167,21310020.0,0.0,25.019836,24.083588,25.019897,25.961334,23.905396,23.229736,16.081543,16.040009,16.040009,16.061981,0.0,0.029990457,0.029990457,0.09283706,75.0,15.963318,0.0,0.0,38.592834,1987.7681,3.6651832e-05,0.0,66.30787,65.378105,3.3214717,30.000002,0.15279233,65.349945,238.60013,125.07006,0.0,66.30787,0.15280735,0.0,79.5824,8.330017
31168,21310080.0,0.0,25.052368,24.088837,25.05246,25.953064,23.914246,23.238495,16.139954,16.072174,16.072174,16.098969,0.0,0.02986884,0.02986884,0.09818273,71.0,16.0466,0.0,0.0,42.521477,2033.087,3.7224643e-05,0.0,67.35946,60.369053,3.5723467,30.000002,0.15788414,64.99872,238.70078,123.6783,0.0,67.35946,0.15790324,0.0,82.39701,8.330017
31169,21310140.0,0.0,25.0784,24.093445,25.078552,25.940063,23.923279,23.247406,16.15326,16.102509,16.102509,16.130035,0.0,0.029743047,0.029743047,0.10332953,67.0,16.0466,0.0,0.0,46.29803,2104.8577,3.8538634e-05,0.0,68.46402,55.713783,3.8228471,30.000002,0.16277957,64.64802,238.83287,122.3734,0.0,68.46402,0.16280662,0.0,85.23272,8.330017
31170,21310200.0,0.0,25.097778,24.097382,25.097961,25.922363,23.932434,23.25644,16.154205,16.122833,16.122833,16.145172,0.0,0.029619893,0.029619893,0.10822476,63.0,16.0466,0.0,0.0,49.87724,2172.014,3.9774684e-05,0.0,69.62501,51.41905,4.0720778,30.000002,0.16742232,64.29909,238.99692,121.15216,0.0,69.62501,0.16745774,0.0,88.09017,8.330017
31171,21310260.0,0.0,25.10849,24.100677,25.108734,25.897522,23.941315,23.26529,16.20633,16.149353,16.149353,16.176422,0.0,0.029513583,0.029513583,0.112787694,59.0,16.129913,0.0,0.0,53.14886,2203.1514,4.0113202e-05,0.0,70.84481,47.502323,4.319042,30.000002,0.1717514,63.95334,239.19023,120.01889,0.0,70.84481,0.17179628,0.0,90.953415,8.330017
31172,21310320.0,0.0,25.113129,24.103302,25.113434,25.86905,23.950317,23.274231,16.215118,16.174225,16.174225,16.200714,0.0,0.029411841,0.029411841,0.116944864,55.0,16.129913,0.0,0.0,56.13095,2258.5806,4.1152565e-05,0.0,72.10695,43.961445,4.5647855,30.000002,0.17570233,63.609303,239.40382,118.96576,0.0,72.10695,0.17576152,0.0,93.80685,8.330017
31173,21310380.0,0.0,25.111969,24.105255,25.112366,25.83722,23.959412,23.283295,16.212708,16.190002,16.190002,16.209778,0.0,0.029322388,0.029322388,0.12065876,51.0,16.129913,0.0,0.0,58.785522,2307.46,4.208254e-05,0.0,73.409096,40.782536,4.8078594,30.000002,0.17922498,63.268997,239.62503,117.97975,0.0,73.409096,0.17930135,0.0,96.64128,8.330017
31174,21310440.0,1.0,25.103088,24.106537,25.103668,25.801666,23.968506,23.292328,16.27716,16.215515,16.215515,16.243805,0.0,0.02969399,0.02969399,0.12525776,59.333332,16.213196,0.0,0.0,61.059143,2334.8132,4.2299052e-05,0.0,74.6294,39.23466,5.032707,30.000002,0.18453464,62.954212,240.26035,118.59357,0.0,74.6294,0.1846456,0.0,99.18198,8.330017
31175,21310500.0,1.0,25.07605,24.107178,25.076752,25.763031,23.97702,23.300873,16.301239,16.248627,16.248627,16.280823,0.0,0.030777836,0.030777836,0.12872815,67.666664,16.213196,0.0,0.0,62.94154,2397.2905,4.3458276e-05,0.0,75.37162,40.196682,5.2233586,30.000002,0.19014676,62.687294,241.3823,120.96105,0.0,75.37162,0.19028763,0.0,99.98115,8.330017
31176,21310560.0,1.0,25.048126,24.107117,25.04895,25.721588,23.984222,23.30838,16.314331,16.276367,16.276367,16.303436,0.0,0.03183093,0.03183093,0.13257731,76.0,16.213196,0.0,0.0,64.39554,2463.0593,4.469465e-05,0.0,75.48187,42.664604,5.414263,30.000002,0.19606847,62.420036,243.14944,124.45836,0.0,75.48187,0.19624522,0.0,100.002014,8.330017
31177,21310620.0,1.0,25.025146,24.106415,25.026123,25.676575,23.990753,23.315308,16.381592,16.314362,16.314362,16.349457,0.0,0.032633178,0.032633178,0.13762373,84.333336,16.296509,0.0,0.0,65.36763,2503.1497,4.5195608e-05,0.0,75.17454,45.890125,5.615824,30.000002,0.20267303,62.137848,245.89342,128.72375,0.0,75.17454,0.202897,0.0,100.000015,8.330017
31178,21310680.0,1.0,25.001312,24.105011,25.002472,25.627625,23.996765,23.321808,16.404175,16.352936,16.352936,16.38742,0.0,0.03337114,0.03337114,0.14328495,92.666664,16.296509,0.0,0.0,65.843,2577.8306,4.656054e-05,0.0,74.56958,50.056908,5.82058,30.000002,0.20966321,61.851185,249.82254,133.81429,0.0,74.56958,0.20994566,0.0,99.76843,8.330017
31179,21310740.0,1.0,24.966064,24.102936,24.967438,25.574951,24.002167,23.327759,16.412323,16.382355,16.382355,16.407593,0.0,0.03445857,0.03445857,0.14737304,101.0,16.296509,0.0,0.0,65.773994,2649.0867,4.7943686e-05,0.0,73.52504,56.687828,6.0087943,30.000002,0.21595506,61.587685,254.51595,140.46947,0.0,73.52504,0.21630307,0.0,98.174194,8.330017
31180,21310800.0,1.0,24.924805,24.10019,24.92633,25.520111,24.006714,23.332977,16.459137,16.416534,16.416534,16.443237,0.0,0.03553341,0.03553341,0.15000023,109.333336,16.379791,0.0,0.0,65.12679,2672.3682,4.8267855e-05,0.0,71.88135,66.39235,6.190223,30.000002,0.22067194,61.333687,259.5225,148.84694,0.0,71.88135,0.22108802,0.0,95.48914,8.330017
31181,21310860.0,1.0,24.882141,24.096771,24.88385,25.466248,24.010223,23.337402,16.450928,16.441284,16.441284,16.457031,0.0,0.03639546,0.03639546,0.15084912,117.666664,16.379791,0.0,0.0,63.963543,2705.7173,4.9047703e-05,0.0,69.81889,79.28828,6.374649,30.000002,0.2231772,61.07549,264.29446,158.77484,0.0,69.81889,0.2236654,0.0,92.15195,8.330017
31182,21310920.0,1.0,24.839294,24.092651,24.841156,25.413422,24.013214,23.34137,16.424225,16.445953,16.445953,16.444427,0.0,0.036878634,0.036878634,0.14963305,126.0,16.379791,0.0,0.0,62.276726,2712.85,4.9406226e-05,0.0,67.50411,95.25537,6.56207,30.000002,0.22286543,60.813107,268.20233,169.82585,0.0,67.50411,0.22342408,0.0,88.497894,8.330017
31183,21310980.0,1.0,24.798492,24.08786,24.800507,25.363678,24.015991,23.345123,16.43692,16.448883,16.448883,16.44458,0.0,0.036897082,0.036897082,0.14641331,134.33333,16.463104,0.0,0.0,60.06267,2653.7363,4.8306032e-05,0.0,65.1618,113.13858,6.753929,30.000002,0.21959391,60.5445,270.7366,180.93028,0.0,65.1618,0.22021727,0.0,84.88659,8.330017
