,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31184,21311040.0,1.0,24.760925,24.082397,24.763123,25.318481,24.01886,23.348969,16.409576,16.442444,16.442444,16.430359,0.0,0.036543608,0.036543608,0.14172767,142.66667,16.463104,0.0,0.0,57.429123,2600.157,4.752137e-05,0.0,63.00784,131.19421,6.9549365,30.000002,0.21416311,60.263092,271.9609,190.9988,0.0,63.00784,0.21485364,0.0,81.584305,8.330017
31185,21311100.0,1.0,24.726776,24.076233,24.729156,25.278229,24.022064,23.353088,16.378906,16.424927,16.424927,16.404663,0.0,0.03597428,0.03597428,0.13622269,151.0,16.463104,0.0,0.0,54.449642,2528.8757,4.6375793e-05,0.0,61.140217,148.03256,7.157875,30.000002,0.20745052,59.978973,272.12915,199.34756,0.0,61.140217,0.2082059,0.0,78.678085,8.330017
31186,21311160.0,0.0,24.697601,24.069366,24.700134,25.245422,24.025604,23.357452,16.403473,16.416626,16.416626,16.404602,0.0,0.035080034,0.035080034,0.12956966,147.0,16.546417,0.0,0.0,51.17548,2404.956,4.4001685e-05,0.0,59.67525,159.12743,7.3663383,30.000002,0.19894588,59.687126,269.82065,202.79044,0.0,59.67525,0.19974533,0.0,76.29805,8.330017
31187,21311220.0,0.0,24.672516,24.061829,24.675262,25.21933,24.029816,23.362457,16.394867,16.410187,16.410187,16.401367,0.0,0.03421793,0.03421793,0.12299902,143.0,16.546417,0.0,0.0,47.679287,2304.945,4.2209256e-05,0.0,58.674847,164.68605,7.5744295,30.000002,0.19058463,59.395798,266.4254,202.53462,0.0,58.674847,0.19144213,0.0,74.461975,8.330017
31188,21311280.0,0.0,24.650513,24.053589,24.653503,25.199615,24.034668,23.36795,16.394104,16.403412,16.403412,16.396698,0.0,0.03348965,0.03348965,0.116646804,139.0,16.546417,0.0,0.0,44.0201,2208.562,4.045831e-05,0.0,58.031124,166.42482,7.776972,30.000002,0.18270802,59.11224,262.6245,200.00609,0.0,58.031124,0.1836264,0.0,72.96328,8.330017
31189,21311340.0,0.0,24.631287,24.044678,24.634552,25.186249,24.04007,23.373901,16.459412,16.417633,16.417633,16.425995,0.0,0.032911513,0.032911513,0.11055727,135.0,16.6297,0.0,0.0,40.25355,2086.7617,3.7997892e-05,0.0,57.66908,165.445,7.972651,30.000002,0.17539579,58.83829,258.75906,196.03836,0.0,57.66908,0.17637648,0.0,71.693184,8.330017
31190,21311400.0,0.0,24.614563,24.035034,24.618134,25.178955,24.045929,23.38028,16.481659,16.441254,16.441254,16.457245,0.0,0.032469846,0.032469846,0.10471011,131.0,16.6297,0.0,0.0,36.448208,2001.9773,3.642892e-05,0.0,57.508366,162.83488,8.164415,30.000002,0.16859789,58.56982,255.07304,191.33751,0.0,57.508366,0.16964322,0.0,70.554924,8.330017
31191,21311460.0,0.0,24.599457,24.02472,24.603363,25.176483,24.05191,23.38684,16.498718,16.462463,16.462463,16.479034,0.0,0.032143436,0.032143436,0.09908498,127.0,16.6297,0.0,0.0,32.64102,1925.4324,3.5029134e-05,0.0,57.49911,159.19774,8.349153,30.000002,0.16225515,58.311188,251.67218,186.26862,0.0,57.49911,0.16336393,0.0,69.496956,8.330017
31192,21311520.0,0.0,24.586548,24.013672,24.59082,25.179718,24.058197,23.393707,16.573761,16.498444,16.498444,16.52246,0.0,0.03190839,0.03190839,0.09367203,123.0,16.713013,0.0,0.0,28.895288,1825.5103,3.300477e-05,0.0,57.600395,154.96324,8.529225,30.000002,0.15630811,58.059086,248.61662,181.07472,0.0,57.600395,0.15748003,0.0,68.48524,8.330017
31193,21311580.0,0.0,24.575653,24.001953,24.580322,25.18811,24.064758,23.400787,16.598969,16.536713,16.536713,16.562225,0.0,0.031733338,0.031733338,0.08847758,119.0,16.713013,0.0,0.0,25.261307,1761.2484,3.184281e-05,0.0,57.775307,150.40466,8.705809,30.000002,0.1507003,57.811867,245.9483,175.89594,0.0,57.775307,0.15193498,0.0,67.501755,8.330017
31194,21311640.0,0.0,24.56668,23.989502,24.571838,25.201416,24.071533,23.40805,16.613739,16.566528,16.566528,16.588013,0.0,0.031604186,0.031604186,0.083521225,115.0,16.713013,0.0,0.0,21.78386,1702.6951,3.0792107e-05,0.0,58.00847,145.64018,8.880156,30.000002,0.14542152,57.56778,243.82619,170.797,0.0,58.00847,0.14671995,0.0,66.544754,8.330017
31195,21311700.0,0.0,24.559753,23.97638,24.565369,25.219513,24.078491,23.415527,16.688934,16.606659,16.606659,16.629456,0.0,0.03150688,0.03150688,0.07883774,111.0,16.796295,0.0,0.0,18.516045,1620.4163,2.9128418e-05,0.0,58.2869,140.74637,9.049639,30.000002,0.14048138,57.330505,242.19586,165.82265,0.0,58.2869,0.14184171,0.0,65.621254,8.330017
31196,21311760.0,0.0,24.552582,23.962524,24.558716,25.238312,24.085236,23.422913,16.709778,16.64685,16.64685,16.667938,0.0,0.031429205,0.031429205,0.07442764,107.0,16.796295,0.0,0.0,15.435062,1571.5564,2.8263332e-05,0.0,58.598934,135.78763,9.218834,30.000002,0.13585109,57.09363,240.95998,160.99538,0.0,58.598934,0.13727619,0.0,64.73105,8.330017
31197,21311820.0,0.0,24.547089,23.947968,24.553833,25.261139,24.092102,23.43045,16.722198,16.676208,16.676208,16.692749,0.0,0.031364832,0.031364832,0.07030948,103.0,16.796295,0.0,0.0,12.604443,1527.1702,2.7484064e-05,0.0,58.939613,130.79176,9.385333,30.000002,0.1315383,56.86053,240.04263,156.32875,0.0,58.939613,0.13302915,0.0,63.88328,8.330017
31198,21311880.0,0.0,24.54361,23.932678,24.551025,25.28778,24.099152,23.43811,16.797455,16.715515,16.715515,16.730743,0.0,0.031307634,0.031307634,0.0665277,99.0,16.879608,0.0,0.0,10.06585,1459.2128,2.6104211e-05,0.0,59.30716,125.752556,9.548592,30.000002,0.12757492,56.63197,239.38228,151.82745,0.0,59.30716,0.12913296,0.0,63.10058,8.330017
31199,21311940.0,0.0,24.542114,23.916718,24.550293,25.317719,24.106323,23.445923,16.816864,16.75476,16.75476,16.767548,0.0,0.031251412,0.031251412,0.06310305,95.0,16.879608,0.0,0.0,7.836327,1424.1866,2.5495003e-05,0.0,59.699623,120.666756,9.713408,30.000002,0.12396233,56.40123,238.92662,147.48698,0.0,59.699623,0.12559547,0.0,62.4009,8.330017
31200,21312000.0,0.0,24.542847,23.899994,24.55191,25.350616,24.113617,23.453827,16.827515,16.783081,16.783081,16.792297,0.0,0.031194536,0.031194536,0.06006841,91.0,16.879608,0.0,0.0,5.9510255,1393.3213,2.4955298e-05,0.0,60.118454,115.53293,9.875864,30.000002,0.12073351,56.17379,238.63455,143.31255,0.0,60.118454,0.12244697,0.0,61.80905,8.330017
31201,21312060.0,0.0,24.543274,23.882812,24.553284,25.380737,24.120605,23.461548,16.904144,16.82193,16.82193,16.828766,0.0,0.031138783,0.031138783,0.057426736,87.0,16.962921,0.0,0.0,4.361739,1339.8926,2.385088e-05,0.0,60.564743,110.37811,10.035578,30.000002,0.11789386,55.950188,238.47144,139.31503,0.0,60.564743,0.11969408,0.0,61.33884,8.330017
31202,21312120.0,0.0,24.545898,23.865356,24.557037,25.413055,24.127716,23.469421,16.922302,16.8609,16.8609,16.865234,0.0,0.031081283,0.031081283,0.05515289,83.0,16.962921,0.0,0.0,3.0978036,1318.6305,2.349005e-05,0.0,61.036728,105.22306,10.197927,30.000002,0.115404196,55.722904,238.40807,135.48613,0.0,61.036728,0.11730464,0.0,60.99682,8.330017
31203,21312180.0,0.0,24.551086,23.847656,24.563477,25.447296,24.13498,23.477417,16.931885,16.88855,16.88855,16.890594,0.0,0.031021316,0.031021316,0.053252246,79.0,16.962921,0.0,0.0,2.1858845,1300.9807,2.3185741e-05,0.0,61.536694,100.07603,10.357682,30.000002,0.11327476,55.499245,238.42162,131.8259,0.0,61.536694,0.11528467,0.0,60.819088,8.330017
31204,21312240.0,0.0,24.559357,23.829681,24.573212,25.483124,24.142365,23.485535,17.009369,16.92691,16.92691,16.926422,0.0,0.0309529,0.0309529,0.05177118,75.0,17.046204,0.0,0.0,1.6520013,1261.4116,2.233429e-05,0.0,62.068634,94.91316,10.514363,30.000002,0.11153557,55.279892,238.49295,128.32642,0.0,62.068634,0.11366675,0.0,60.843002,8.330017
31205,21312300.0,0.0,24.571075,23.811462,24.586609,25.52008,24.149902,23.493805,17.026123,16.965637,16.965637,16.963135,0.0,0.03087142,0.03087142,0.050726563,71.0,17.046204,0.0,0.0,1.4813797,1253.7753,2.220591e-05,0.0,62.63724,89.711006,10.674345,30.000002,0.11018422,55.055916,238.60655,124.96999,0.0,62.63724,0.11245902,0.0,61.077236,8.330017
31206,21312360.0,0.0,24.583649,23.793,24.601135,25.551544,24.157104,23.501831,17.035858,16.992676,16.992676,16.98935,0.0,0.030779582,0.030779582,0.050125252,67.0,17.046204,0.0,0.0,1.597638,1250.1891,2.2145085e-05,0.0,63.249653,84.478645,10.831259,30.000002,0.10923754,54.83624,238.74904,121.758354,0.0,63.249653,0.11167394,0.0,61.52342,8.330017
31207,21312420.0,0.0,24.599731,23.774292,24.619446,25.583344,24.16446,23.51004,17.11441,17.030975,17.030975,17.026093,0.0,0.030678129,0.030678129,0.04995699,63.0,17.129517,0.0,0.0,2.045481,1224.9141,2.1548209e-05,0.0,63.91105,79.23651,10.985955,30.000002,0.10868314,54.619663,238.90907,118.69153,0.0,63.91105,0.11130285,0.0,62.18102,8.330017
31208,21312480.0,0.0,24.619202,23.75534,24.641571,25.615173,24.172028,23.518402,17.13031,17.06961,17.06961,17.064148,0.0,0.030562509,0.030562509,0.050191313,59.0,17.129517,0.0,0.0,2.8005395,1231.0142,2.1654403e-05,0.0,64.624756,73.99713,11.14305,30.000002,0.108472764,54.399727,239.07846,115.754234,0.0,64.624756,0.111305684,0.0,63.04745,8.330017
31209,21312540.0,0.0,24.64206,23.736115,24.66748,25.646545,24.179749,23.526917,17.139374,17.096527,17.096527,17.091675,0.0,0.030431625,0.030431625,0.0508276,55.0,17.129517,0.0,0.0,3.8671482,1240.784,2.1817612e-05,0.0,65.40011,68.76339,11.297715,30.000002,0.108606875,54.183197,239.25003,112.93989,0.0,65.40011,0.11167989,0.0,64.13813,8.330017
31210,21312600.0,0.0,24.668182,23.716675,24.696991,25.677185,24.187653,23.535583,17.217285,17.134186,17.134186,17.129791,0.0,0.03028291,0.03028291,0.051857717,51.0,17.2128,0.0,0.0,5.247672,1228.3467,2.1443213e-05,0.0,66.24672,63.545425,11.443452,30.000002,0.10908017,53.97917,239.41827,110.242775,0.0,66.24672,0.11241319,0.0,65.47106,8.330017
31211,21312660.0,0.0,24.693726,23.697021,24.72638,25.700806,24.195282,23.544098,17.23111,17.171906,17.171906,17.16867,0.0,0.030116787,0.030116787,0.053191047,47.0,17.2128,0.0,0.0,6.8186564,1245.8939,2.1741445e-05,0.0,67.16948,58.395313,11.592987,30.000002,0.109783255,53.76982,239.58089,107.65499,0.0,67.16948,0.11341396,0.0,67.02884,8.330017
31212,21312720.0,0.0,24.72055,23.677094,24.757568,25.723145,24.203125,23.552795,17.238373,17.19751,17.19751,17.195892,0.0,0.0299317,0.0299317,0.05478417,43.0,17.2128,0.0,0.0,8.605752,1265.623,2.2075657e-05,0.0,68.17925,53.33636,11.740916,30.000002,0.11067862,53.562717,239.73547,105.170425,0.0,68.17925,0.114636876,0.0,68.81792,8.330017
31213,21312780.0,0.0,24.748932,23.656952,24.790558,25.743896,24.211182,23.561707,17.313293,17.233185,17.233185,17.233978,0.0,0.029718123,0.029718123,0.056631308,39.0,17.296112,0.0,0.0,10.601209,1260.6471,2.1832378e-05,0.0,69.29027,48.37011,11.875763,30.000002,0.11176188,53.37393,239.88013,102.778824,0.0,69.29027,0.1160578,0.0,70.860954,8.330017
31214,21312840.0,0.0,24.778107,23.636597,24.824982,25.763031,24.219513,23.570831,17.32486,17.268494,17.268494,17.271606,0.0,0.0294638,0.0294638,0.058689088,35.0,17.296112,0.0,0.0,12.772282,1284.4465,2.2233296e-05,0.0,70.51589,43.514923,12.017879,30.000002,0.112929165,53.174973,240.01584,100.46582,0.0,70.51589,0.11760623,0.0,73.15138,8.330017
31215,21312900.0,0.0,24.80777,23.615997,24.860413,25.780273,24.228088,23.58017,17.329498,17.2919,17.2919,17.296295,0.0,0.029163418,0.029163418,0.06092392,31.0,17.296112,0.0,0.0,15.105226,1308.8434,2.2640812e-05,0.0,71.88287,38.788002,12.15606,30.000002,0.11415986,52.981514,240.14264,98.2271,0.0,71.88287,0.11923958,0.0,75.70868,8.330017
31216,21312960.0,0.0,24.834747,23.595184,24.893219,25.790375,24.23645,23.589386,17.402954,17.325287,17.325287,17.333557,0.0,0.028898345,0.028898345,0.063424766,29.0,17.379395,0.0,0.0,17.508425,1307.9415,2.24632e-05,0.0,73.39332,34.474987,12.277953,30.000002,0.115712225,52.810867,240.22516,96.307655,0.0,73.39332,0.12121327,0.0,78.51798,8.330017
31217,21313020.0,0.0,24.860016,23.574127,24.925018,25.79837,24.245087,23.598846,17.414978,17.3591,17.3591,17.370148,0.0,0.028629016,0.028629016,0.06603297,27.0,17.379395,0.0,0.0,19.977055,1336.197,2.2939543e-05,0.0,75.01835,30.58302,12.409705,30.000002,0.117307134,52.62641,240.27739,94.63801,0.0,75.01835,0.123283096,0.0,81.525215,8.330017
31218,21313080.0,0.0,24.88388,23.552887,24.955566,25.804169,24.253998,23.60852,17.41858,17.381897,17.381897,17.393066,0.0,0.028342467,0.028342467,0.06868965,25.0,17.379395,0.0,0.0,22.491514,1364.0978,2.3405511e-05,0.0,76.77614,27.06695,12.529487,30.000002,0.11891697,52.458717,240.3066,93.17073,0.0,76.77614,0.12536727,0.0,84.75157,8.330017
31219,21313140.0,0.0,24.905731,23.531403,24.98413,25.807556,24.263153,23.618439,17.490417,17.414337,17.414337,17.430267,0.0,0.028126115,0.028126115,0.071534134,25.0,17.462708,0.0,0.0,25.030807,1365.6107,2.3270224e-05,0.0,78.65617,24.085415,12.632969,30.000002,0.1208377,52.313847,240.2794,92.09618,0.0,78.65617,0.12778093,0.0,88.18535,8.330017
31220,21313200.0,0.0,24.924591,23.509735,25.010345,25.808685,24.272491,23.62851,17.502472,17.447327,17.447327,17.46582,0.0,0.027943056,0.027943056,0.0744386,25.0,17.462708,0.0,0.0,27.568012,1396.8118,2.3794366e-05,0.0,80.611115,21.590328,12.745619,30.000002,0.12282465,52.15613,240.21414,91.329895,0.0,80.611115,0.1303215,0.0,91.7691,8.330017
31221,21313260.0,0.0,24.938934,23.487823,25.03125,25.803345,24.281494,23.638367,17.506348,17.468964,17.468964,17.485626,0.0,0.027817186,0.027817186,0.0774086,25.0,17.462708,0.0,0.0,30.012999,1428.3809,2.4324145e-05,0.0,82.64265,19.535076,12.825182,30.000002,0.12497197,52.044743,240.1152,90.842995,0.0,82.64265,0.1329709,0.0,95.50305,8.330017
31222,21313320.0,1.0,24.94632,23.465729,25.04544,25.795593,24.290497,23.648193,17.582733,17.503479,17.503479,17.526367,0.0,0.028177924,0.028177924,0.08090968,33.333332,17.54602,0.0,0.0,32.372295,1439.9518,2.4335459e-05,0.0,84.59381,18.429873,12.884495,30.000002,0.12860124,51.961708,239.84142,91.385025,0.0,84.59381,0.13726446,0.0,98.96971,8.330017
31223,21313380.0,1.0,24.930054,23.44342,25.0336,25.785889,24.29892,23.657532,17.607117,17.542786,17.542786,17.568115,0.0,0.029604502,0.029604502,0.08295434,41.666668,17.54602,0.0,0.0,34.625362,1489.165,2.5197227e-05,0.0,85.92836,18.815542,12.903298,30.000002,0.13286243,51.93538,239.46858,93.00646,0.0,85.92836,0.14216527,0.0,99.96068,8.330017
31224,21313440.0,1.0,24.91391,23.420929,25.021912,25.774689,24.306335,23.666016,17.621368,17.57492,17.57492,17.596802,0.0,0.031097716,0.031097716,0.08556414,50.0,17.54602,0.0,0.0,36.761463,1544.0885,2.614736e-05,0.0,86.401146,20.111864,12.914162,30.000002,0.13774024,51.920174,239.0588,95.39767,0.0,86.401146,0.14776409,0.0,99.978516,8.330017
31225,21313500.0,1.0,24.90689,23.398224,25.019531,25.760895,24.312805,23.673706,17.699371,17.61905,17.61905,17.6445,0.0,0.03235332,0.03235332,0.089614816,58.333332,17.629303,0.0,0.0,38.74261,1576.488,2.6550299e-05,0.0,86.226524,21.984556,12.893905,30.000002,0.14354375,51.948536,238.67499,98.44331,0.0,86.226524,0.15432502,0.0,99.99869,8.330017
31226,21313560.0,1.0,24.90326,23.375336,25.020966,25.740875,24.318054,23.68039,17.720306,17.661713,17.661713,17.686523,0.0,0.03342235,0.03342235,0.09494006,66.666664,17.629303,0.0,0.0,40.477184,1647.462,2.7744712e-05,0.0,85.51918,24.461216,12.862973,30.000002,0.15015626,51.991837,238.42891,102.15939,0.0,85.51918,0.16177751,0.0,99.99991,8.330017
31227,21313620.0,1.0,24.900848,23.352234,25.025055,25.716522,24.322784,23.686646,17.734772,17.694214,17.694214,17.715088,0.0,0.03430014,0.03430014,0.10132206,75.0,17.629303,0.0,0.0,41.956875,1724.8259,2.90455e-05,0.0,84.43289,27.5089,12.858215,30.000002,0.15723853,51.9985,238.48885,106.489044,0.0,84.43289,0.1699232,0.0,100.000015,8.330017
31228,21313680.0,1.0,24.900787,23.32898,25.03009,25.68695,24.327057,23.692505,17.808258,17.73816,17.73816,17.764496,0.0,0.034973796,0.034973796,0.10874158,83.333336,17.712616,0.0,0.0,43.11602,1774.448,2.972204e-05,0.0,83.02927,31.204035,12.805997,30.000002,0.16504559,52.071606,239.08795,111.48623,0.0,83.02927,0.1786977,0.0,99.99435,8.330017
31229,21313740.0,1.0,24.892029,23.305511,25.025665,25.65216,24.330994,23.69812,17.825134,17.779205,17.779205,17.804565,0.0,0.03588857,0.03588857,0.11573934,91.666664,17.712616,0.0,0.0,43.910553,1856.718,3.1118714e-05,0.0,81.31513,36.246952,12.754347,30.000002,0.17289218,52.143913,240.53339,117.47179,0.0,81.31513,0.18751955,0.0,99.053154,8.330017
31230,21313800.0,1.0,24.870575,23.28186,25.006958,25.613037,24.334229,23.703125,17.826904,17.806091,17.806091,17.823273,0.0,0.03714522,0.03714522,0.12095812,100.0,17.712616,0.0,0.0,44.292183,1932.4741,3.2451615e-05,0.0,78.985916,43.96235,12.713597,30.000002,0.17976221,52.200966,243.10168,125.03455,0.0,78.985916,0.19526671,0.0,96.40504,8.330017
31231,21313860.0,1.0,24.84436,23.258026,24.98172,25.569977,24.336395,23.707184,17.874756,17.838654,17.838654,17.85675,0.0,0.03823496,0.03823496,0.12453798,108.333336,17.795898,0.0,0.0,44.206463,1956.929,3.279087e-05,0.0,76.04509,55.040096,12.669714,30.000002,0.18494333,52.2624,246.86485,134.37701,0.0,76.04509,0.20102765,0.0,92.72364,8.330017
31232,21313920.0,1.0,24.814178,23.234009,24.952942,25.525879,24.338013,23.710846,17.861084,17.859802,17.859802,17.86972,0.0,0.03893226,0.03893226,0.12591262,116.666664,17.795898,0.0,0.0,43.68809,1990.5807,3.346466e-05,0.0,72.75717,70.023575,12.677,30.000002,0.18729319,52.252197,251.08334,145.4816,0.0,72.75717,0.20380287,0.0,88.47252,8.330017
31233,21313980.0,1.0,24.783417,23.209808,24.923157,25.482208,24.339386,23.714233,17.82904,17.858978,17.858978,17.8555,0.0,0.039021373,0.039021373,0.12486569,125.0,17.795898,0.0,0.0,42.734863,1994.982,3.3663193e-05,0.0,69.390526,88.62639,12.720055,30.000002,0.18633232,52.191925,254.65497,157.73311,0.0,69.390526,0.20293969,0.0,84.12427,8.330017
31234,21314040.0,0.0,24.753876,23.185455,24.895233,25.440979,24.340973,23.717804,17.840393,17.858032,17.858032,17.852844,0.0,0.038148906,0.038148906,0.120829694,121.0,17.879211,0.0,0.0,41.37568,1922.9958,3.243463e-05,0.0,66.36124,106.22637,12.835286,30.000002,0.18080193,52.030598,255.62604,167.25482,0.0,66.36124,0.19715826,0.0,80.27373,8.330017
31235,21314100.0,0.0,24.727081,23.16092,24.870667,25.403961,24.343262,23.721985,17.805695,17.844543,17.844543,17.832977,0.0,0.036873847,0.036873847,0.11569913,117.0,17.879211,0.0,0.0,39.672184,1856.6373,3.1386004e-05,0.0,64.03946,119.36075,12.984358,30.000002,0.17350858,51.8219,254.74062,172.76225,0.0,64.03946,0.18947536,0.0,77.32898,8.330017
31236,21314160.0,0.0,24.70221,23.13623,24.848633,25.37149,24.346252,23.726715,17.7818,17.821503,17.821503,17.805542,0.0,0.035580028,0.035580028,0.11035516,113.0,17.879211,0.0,0.0,37.6653,1779.8302,3.0120988e-05,0.0,62.391163,127.34104,13.152854,30.000002,0.16595392,51.586002,252.77036,174.5925,0.0,62.391163,0.1815269,0.0,75.14082,8.330017
31237,21314220.0,0.0,24.67929,23.111359,24.828552,25.343567,24.350006,23.732117,17.835663,17.821014,17.821014,17.816772,0.0,0.034452736,0.034452736,0.10518926,109.0,17.962494,0.0,0.0,35.399334,1668.7107,2.8102522e-05,0.0,61.307533,130.81038,13.318997,30.000002,0.15891424,51.35341,250.3091,173.66092,0.0,61.307533,0.17409799,0.0,73.51836,8.330017
31238,21314280.0,0.0,24.658173,23.086334,24.81009,25.32022,24.354523,23.73816,17.84848,17.831146,17.831146,17.834381,0.0,0.033547606,0.033547606,0.10030066,105.0,17.962494,0.0,0.0,32.926662,1595.6821,2.6866157e-05,0.0,60.65126,131.06607,13.474408,30.000002,0.15259019,51.135826,247.76105,170.99745,0.0,60.65126,0.16739348,0.0,72.272354,8.330017
31239,21314340.0,0.0,24.638214,23.061127,24.792969,25.301086,24.359589,23.74469,17.861145,17.841614,17.841614,17.847809,0.0,0.03285758,0.03285758,0.0956673,101.0,17.962494,0.0,0.0,30.285215,1531.0016,2.5777477e-05,0.0,60.31657,129.17595,13.627207,30.000002,0.14690584,50.92191,245.39182,167.3172,0.0,60.31657,0.16137649,0.0,71.27018,8.330017
31240,21314400.0,0.0,24.619324,23.035797,24.77713,25.286224,24.365173,23.751617,17.93686,17.872162,17.872162,17.888306,0.0,0.032356102,0.032356102,0.09123441,97.0,18.045807,0.0,0.0,27.508238,1440.9697,2.4127663e-05,0.0,60.22697,125.92735,13.77923,30.000002,0.14175697,50.70908,243.44133,163.08861,0.0,60.22697,0.15593939,0.0,70.41952,8.330017
31241,21314460.0,0.0,24.601624,23.010284,24.761963,25.274353,24.37085,23.758698,17.95996,17.906067,17.906067,17.925537,0.0,0.03198994,0.03198994,0.08692917,93.0,18.045807,0.0,0.0,24.634106,1389.6865,2.3285322e-05,0.0,60.29378,122.0247,13.915476,30.000002,0.13703848,50.518333,241.90262,158.67346,0.0,60.29378,0.1509007,0.0,69.634476,8.330017
31242,21314520.0,0.0,24.58496,22.98462,24.747894,25.266235,24.376831,23.766022,17.97348,17.932251,17.932251,17.949646,0.0,0.0317302,0.0317302,0.082710594,89.0,18.045807,0.0,0.0,21.699371,1343.8452,2.253383e-05,0.0,60.47523,117.78354,14.051538,30.000002,0.13260506,50.32785,240.72034,154.22281,0.0,60.47523,0.14616227,0.0,68.87397,8.330017
31243,21314580.0,0.0,24.569153,22.958832,24.735107,25.262085,24.383057,23.77356,18.04602,17.970581,17.970581,17.990448,0.0,0.03155534,0.03155534,0.07856242,85.0,18.12912,0.0,0.0,18.736843,1270.4678,2.1189828e-05,0.0,60.744423,113.382965,14.195037,30.000002,0.12838171,50.126945,239.83908,149.81746,0.0,60.744423,0.14166333,0.0,68.11525,8.330017
31244,21314640.0,0.0,24.555145,22.932861,24.723846,25.262085,24.389526,23.781311,18.063263,18.005127,18.005127,18.023193,0.0,0.03143659,0.03143659,0.07448936,81.0,18.12912,0.0,0.0,15.799576,1232.8291,2.0594738e-05,0.0,61.072136,108.95092,14.33042,30.000002,0.12437179,49.937412,239.20839,145.50914,0.0,61.072136,0.13735053,0.0,67.34507,8.330017
31245,21314700.0,0.0,24.542297,22.906769,24.713654,25.265137,24.396149,23.789185,18.072601,18.030548,18.030548,18.04486,0.0,0.031341277,0.031341277,0.07051143,77.0,18.12912,0.0,0.0,12.91373,1197.2455,2.0023392e-05,0.0,61.43467,104.522285,14.462381,30.000002,0.120510384,49.752663,238.78308,141.30043,0.0,61.43467,0.13318531,0.0,66.56411,8.330017
31246,21314760.0,0.0,24.52893,22.880554,24.703003,25.268707,24.402435,23.796844,18.144653,18.068878,18.068878,18.082764,0.0,0.031264316,0.031264316,0.06661382,73.0,18.212402,0.0,0.0,10.063183,1133.0366,1.8850096e-05,0.0,61.828083,100.12388,14.602148,30.000002,0.11675578,49.55699,238.52856,137.19089,0.0,61.828083,0.12913258,0.0,65.76349,8.330017
31247,21314820.0,0.0,24.516937,22.854187,24.693329,25.27539,24.408875,23.804626,18.160889,18.104767,18.104767,18.116333,0.0,0.031198137,0.031198137,0.06281477,69.0,18.212402,0.0,0.0,7.2971725,1102.0923,1.8375078e-05,0.0,62.24895,95.755936,14.730564,30.000002,0.11315241,49.377213,238.416,133.18239,0.0,62.24895,0.12520237,0.0,64.94769,8.330017
31248,21314880.0,0.0,24.505676,22.827667,24.6846,25.284912,24.415436,23.81253,18.167694,18.129852,18.129852,18.138,0.0,0.031135825,0.031135825,0.059134927,65.0,18.212402,0.0,0.0,4.638058,1072.2057,1.7901139e-05,0.0,62.69633,91.404236,14.866692,30.000002,0.10965708,49.18663,238.42091,129.26582,0.0,62.69633,0.121397935,0.0,64.12524,8.330017
31249,21314940.0,0.0,24.495117,22.801025,24.67688,25.297424,24.42212,23.820526,18.243103,18.166504,18.166504,18.171967,0.0,0.031074917,0.031074917,0.055599708,61.0,18.295715,0.0,0.0,2.1211395,1015.5427,1.6877017e-05,0.0,63.1725,87.058365,15.00894,30.000002,0.106289916,48.987484,238.52225,125.441055,0.0,63.1725,0.11774051,0.0,63.308834,8.330017
31250,21315000.0,0.0,24.48526,22.774261,24.669708,25.312653,24.428955,23.828644,18.253876,18.2016,18.2016,18.20401,0.0,0.031018713,0.031018713,0.052153386,57.0,18.295715,0.0,0.0,0.0,989.0993,1.6464379e-05,0.0,63.675247,82.76865,15.149568,30.000002,0.10302843,48.790604,238.70235,121.716606,0.0,63.675247,0.11418228,0.0,62.52826,8.330017
31251,21315060.0,0.0,24.47998,22.747375,24.668182,25.326782,24.435455,23.836517,18.261383,18.224365,18.224365,18.224304,0.0,0.030821972,0.030821972,0.049878433,53.0,18.295715,0.0,0.0,0.0,967.41376,1.611065e-05,0.0,64.239174,77.69689,15.280737,30.000002,0.10053938,48.606968,238.93994,117.90377,0.0,64.239174,0.111511506,0.0,62.37669,8.330017
31252,21315120.0,0.0,24.479614,22.720337,24.672943,25.342224,24.442108,23.844543,18.275269,18.241974,18.241974,18.240295,0.0,0.030612739,0.030612739,0.048535507,49.0,18.300018,0.0,0.0,0.0,952.3388,1.5860813e-05,0.0,64.93254,72.16532,15.401538,30.000002,0.09883721,48.437847,239.2077,114.17826,0.0,64.93254,0.10974999,0.0,62.71228,8.330017
31253,21315180.0,0.0,24.481262,22.693207,24.680267,25.358551,24.448975,23.852722,18.283325,18.256348,18.256348,18.253784,0.0,0.030426113,0.030426113,0.04760979,45.0,18.300018,0.0,0.0,0.0,943.406,1.5716958e-05,0.0,65.71629,66.67744,15.516031,30.000002,0.09754024,48.277557,239.49219,110.65076,0.0,65.71629,0.10845129,0.0,63.27239,8.330017
31254,21315240.0,0.0,24.484222,22.665924,24.689423,25.375427,24.455933,23.861023,18.28946,18.267517,18.267517,18.264618,0.0,0.03026013,0.03026013,0.046960518,41.0,18.300018,0.0,0.0,0.0,937.9701,1.5633204e-05,0.0,66.57818,61.351948,15.626123,30.000002,0.096521735,48.12343,239.78433,107.32939,0.0,66.57818,0.10747005,0.0,63.992863,8.330017
31255,21315300.0,0.0,24.488007,22.63855,24.699646,25.3927,24.463043,23.869385,18.293549,18.276062,18.276062,18.273132,0.0,0.03010953,0.03010953,0.046478644,37.0,18.300018,0.0,0.0,0.0,934.6288,1.5583368e-05,0.0,67.50977,56.250107,15.732127,30.000002,0.095681615,47.97502,240.07925,104.20326,0.0,67.50977,0.10668783,0.0,64.82946,8.330017
31256,21315360.0,0.0,24.490814,22.611053,24.708923,25.406464,24.469727,23.877472,18.296082,18.282074,18.282074,18.279358,0.0,0.029975323,0.029975323,0.046123523,33.0,18.300018,0.0,0.0,0.0,932.74695,1.5558804e-05,0.0,68.515945,51.38444,15.833466,30.000002,0.09498356,47.83315,240.37227,101.26147,0.0,68.515945,0.106059596,0.0,65.77173,8.330017
31257,21315420.0,0.0,24.493805,22.583466,24.718536,25.420471,24.476532,23.88562,18.297516,18.286346,18.286346,18.283936,0.0,0.02984159,0.02984159,0.045817807,29.0,18.300018,0.0,0.0,0.0,931.42303,1.5543532e-05,0.0,69.5887,46.764774,15.935794,30.000002,0.094330296,47.68989,240.66458,98.47426,0.0,69.5887,0.10548197,0.0,66.795166,8.330017
31258,21315480.0,0.0,24.496826,22.555756,24.728546,25.43451,24.483337,23.893799,18.299896,18.290009,18.290009,18.287872,0.0,0.02979862,0.02979862,0.045705494,27.666666,18.300018,0.0,0.0,0.0,932.2701,1.5559579e-05,0.0,70.68372,42.805557,16.029613,30.000002,0.094009034,47.55854,240.90433,96.18095,0.0,70.68372,0.1052909,0.0,67.84637,8.330017
31259,21315540.0,0.0,24.499817,22.527924,24.73877,25.448578,24.490173,23.901947,18.30246,18.293427,18.293427,18.291504,0.0,0.029796746,0.029796746,0.04568226,26.333334,18.300018,0.0,0.0,0.0,935.0337,1.5610512e-05,0.0,71.768684,39.38399,16.11865,30.000002,0.09383424,47.433887,241.10782,94.23891,0.0,71.768684,0.10526253,0.0,68.8907,8.330017
31260,21315600.0,0.0,24.502533,22.5,24.748993,25.462555,24.496979,23.910095,18.304138,18.296448,18.296448,18.29477,0.0,0.029799374,0.029799374,0.045673855,25.0,18.300018,0.0,0.0,0.0,938.194,1.5668977e-05,0.0,72.847275,36.328644,16.213842,30.000002,0.09367341,47.300617,241.29195,92.509224,0.0,72.847275,0.10526184,0.0,69.93028,8.330017
31261,21315660.0,0.0,24.503387,22.472168,24.756866,25.471893,24.502594,23.917053,18.306122,18.299164,18.299164,18.297638,0.0,0.02987547,0.02987547,0.045806937,25.0,18.300018,0.0,0.0,0.0,943.02686,1.5753349e-05,0.0,73.893776,33.80589,16.286985,30.000002,0.09378573,47.19822,241.42497,91.166534,0.0,73.893776,0.10555037,0.0,70.9382,8.330017
31262,21315720.0,0.0,24.503693,22.44455,24.764526,25.480988,24.508148,23.92395,18.308075,18.301758,18.301758,18.300415,0.0,0.029989047,0.029989047,0.046007674,25.0,18.300018,0.0,0.0,0.0,949.25354,1.5863168e-05,0.0,74.87397,31.736788,16.362133,30.000002,0.09400876,47.093018,241.52075,90.11992,0.0,74.87397,0.10597821,0.0,71.87946,8.330017
31263,21315780.0,0.0,24.50354,22.417175,24.772064,25.48996,24.51358,23.930725,18.309387,18.304047,18.304047,18.302887,0.0,0.030113634,0.030113634,0.046227753,25.0,18.300018,0.0,0.0,0.0,955.82104,1.597913e-05,0.0,75.800446,29.973331,16.445375,30.000002,0.09425278,46.976475,241.59486,89.25645,0.0,75.800446,0.10644797,0.0,72.76719,8.330017
31264,21315840.0,0.0,24.503876,22.389984,24.77951,25.498688,24.51892,23.937439,18.310333,18.30597,18.30597,18.304932,0.0,0.030257162,0.030257162,0.046481077,25.0,18.300018,0.0,0.0,0.0,963.0295,1.6104714e-05,0.0,76.65353,28.523333,16.504967,30.000002,0.09459396,46.893047,241.64392,88.59077,0.0,76.65353,0.10699129,0.0,73.58196,8.330017
31265,21315900.0,0.0,24.503723,22.362976,24.786774,25.507141,24.52414,23.94403,18.310944,18.307465,18.307465,18.30661,0.0,0.030411392,0.030411392,0.04675205,25.0,18.300018,0.0,0.0,0.0,970.5334,1.6235952e-05,0.0,77.425476,27.342733,16.571918,30.000002,0.0949522,46.799313,241.67311,88.087296,0.0,77.425476,0.1075708,0.0,74.31653,8.330017
31266,21315960.0,0.0,24.502289,22.336182,24.792542,25.512695,24.52884,23.950134,18.311218,18.308624,18.308624,18.307892,0.0,0.030568162,0.030568162,0.047026258,25.0,18.300018,0.0,0.0,0.0,977.9515,1.6366545e-05,0.0,78.12898,26.359652,16.637238,30.000002,0.095320284,46.70787,241.68889,87.69774,0.0,78.12898,0.10815995,0.0,74.9838,8.330017
31267,21316020.0,0.0,24.50058,22.30951,24.798096,25.518036,24.533417,23.956146,18.311218,18.309387,18.309387,18.308807,0.0,0.030726673,0.030726673,0.0473022,25.0,18.300018,0.0,0.0,0.0,985.2617,1.6495183e-05,0.0,78.75703,25.560192,16.70088,30.000002,0.09569379,46.618767,241.69249,87.41317,0.0,78.75703,0.10875347,0.0,75.577225,8.330017
31268,21316080.0,0.0,24.498718,22.28299,24.803436,25.523132,24.537842,23.962036,18.311066,18.309845,18.309845,18.309418,0.0,0.0308841,0.0308841,0.0475748,25.0,18.300018,0.0,0.0,0.0,992.38885,1.6620636e-05,0.0,79.304016,24.928045,16.762821,30.000002,0.096063,46.53205,241.6857,87.221725,0.0,79.304016,0.10934109,0.0,76.09175,8.330017
31269,21316140.0,0.0,24.496307,22.256592,24.808624,25.528015,24.542175,23.967834,18.3107,18.31009,18.31009,18.309753,0.0,0.031037161,0.031037161,0.04783864,25.0,18.300018,0.0,0.0,0.0,999.186,1.6740776e-05,0.0,79.79122,24.409056,16.834257,30.000002,0.09640067,46.432037,241.67285,87.08944,0.0,79.79122,0.10991162,0.0,76.54842,8.330017
31270,21316200.0,0.0,24.494476,22.230286,24.81363,25.532654,24.546417,23.97351,18.310394,18.31009,18.31009,18.309875,0.0,0.031185735,0.031185735,0.048093442,25.0,18.300018,0.0,0.0,0.0,1005.80756,1.6857186e-05,0.0,80.202774,24.015223,16.883673,30.000002,0.09675757,46.362858,241.6534,87.023254,0.0,80.202774,0.110464014,0.0,76.93213,8.330017
31271,21316260.0,0.0,24.490448,22.204102,24.816498,25.533875,24.549316,23.977875,18.309906,18.309967,18.309967,18.309845,0.0,0.0313271,0.0313271,0.048334632,25.0,18.300018,0.0,0.0,0.0,1011.9284,1.696725e-05,0.0,80.54776,23.721027,16.942392,30.000002,0.09707478,46.28065,241.62968,87.00583,0.0,80.54776,0.11098819,0.0,77.252014,8.330017
31272,21316320.0,0.0,24.486145,22.177979,24.819092,25.534912,24.552155,23.982147,18.309265,18.309662,18.309662,18.3096,0.0,0.03145929,0.03145929,0.048559017,25.0,18.300018,0.0,0.0,0.0,1017.491,1.70676e-05,0.0,80.82547,23.51781,17.000395,30.000002,0.09736327,46.199448,241.60294,87.03038,0.0,80.82547,0.11147711,0.0,77.50774,8.330017
31273,21316380.0,0.0,24.48175,22.151947,24.821533,25.535767,24.55487,23.986359,18.308563,18.309235,18.309235,18.309235,0.0,0.03158269,0.03158269,0.04876753,25.0,18.300018,0.0,0.0,0.0,1022.6204,1.7160504e-05,0.0,81.05112,23.379976,17.057934,30.000002,0.09762431,46.118893,241.57465,87.08283,0.0,81.05112,0.11193265,0.0,77.71405,8.330017
31274,21316440.0,0.0,24.477234,22.125916,24.823853,25.536469,24.557495,23.990448,18.307892,18.308716,18.308716,18.308777,0.0,0.0316949,0.0316949,0.04895625,25.0,18.300018,0.0,0.0,0.0,1027.2363,1.7244654e-05,0.0,81.219864,23.308315,17.115091,30.000002,0.09785098,46.03887,241.54553,87.16122,0.0,81.219864,0.1123459,0.0,77.8666,8.330017
31275,21316500.0,0.0,24.47232,22.099945,24.82605,25.537048,24.560059,23.994476,18.307098,18.308136,18.308136,18.308228,0.0,0.031797916,0.031797916,0.049128775,25.0,18.300018,0.0,0.0,0.0,1031.3599,1.7320677e-05,0.0,81.34979,23.279066,17.18078,30.000002,0.098033935,45.946907,241.51648,87.25408,0.0,81.34979,0.11272457,0.0,77.982666,8.330017
31276,21316560.0,0.0,24.467163,22.073975,24.82724,25.535736,24.562134,23.998108,18.306427,18.307495,18.307495,18.307617,0.0,0.031889305,0.031889305,0.04928125,25.0,18.300018,0.0,0.0,0.0,1035.0282,1.7389008e-05,0.0,81.43314,23.29764,17.229095,30.000002,0.09821179,45.879265,241.48798,87.36212,0.0,81.43314,0.11305991,0.0,78.05504,8.330017
31277,21316620.0,0.0,24.461578,22.048004,24.828217,25.534302,24.564148,24.001648,18.305725,18.306854,18.306854,18.306976,0.0,0.03196569,0.03196569,0.04940814,25.0,18.300018,0.0,0.0,0.0,1038.0159,1.7446246e-05,0.0,81.47019,23.359741,17.285862,30.000002,0.098330066,45.799793,241.46123,87.47927,0.0,81.47019,0.11333947,0.0,78.08423,8.330017
31278,21316680.0,0.0,24.455933,22.022003,24.829132,25.532776,24.56607,24.005127,18.304993,18.306183,18.306183,18.306335,0.0,0.03203112,0.03203112,0.049516376,25.0,18.300018,0.0,0.0,0.0,1040.5074,1.7494855e-05,0.0,81.478615,23.446169,17.342674,30.000002,0.098415256,45.720257,241.43626,87.598854,0.0,81.478615,0.11357854,0.0,78.08685,8.330017
31279,21316740.0,0.0,24.450226,21.995972,24.830017,25.531189,24.567993,24.008606,18.30426,18.305481,18.305481,18.305664,0.0,0.032089476,0.032089476,0.049612552,25.0,18.300018,0.0,0.0,0.0,1042.6973,1.7538301e-05,0.0,81.4702,23.54624,17.399458,30.000002,0.098479085,45.640762,241.41257,87.718895,0.0,81.4702,0.1137917,0.0,78.07389,8.330017
31280,21316800.0,0.0,24.444489,21.96988,24.83081,25.529541,24.569855,24.011993,18.303589,18.30481,18.30481,18.304993,0.0,0.032134313,0.032134313,0.04968608,25.0,18.300018,0.0,0.0,0.0,1044.295,1.7571543e-05,0.0,81.434654,23.6654,17.456362,30.000002,0.098502964,45.561092,241.39174,87.83557,0.0,81.434654,0.11395489,0.0,78.035965,8.330017
31281,21316860.0,0.0,24.437927,21.943756,24.830688,25.526154,24.57135,24.015106,18.302917,18.304138,18.304138,18.304321,0.0,0.032172978,0.032172978,0.049749196,25.0,18.300018,0.0,0.0,0.0,1045.5631,1.759982e-05,0.0,81.388565,23.791128,17.51326,30.000002,0.09850831,45.481438,241.37236,87.94952,0.0,81.388565,0.11409539,0.0,77.9884,8.330017
31282,21316920.0,0.0,24.431274,21.917511,24.830505,25.522705,24.572815,24.018158,18.302277,18.303467,18.303467,18.30365,0.0,0.032202687,0.032202687,0.049797334,25.0,18.300018,0.0,0.0,0.0,1046.41,1.7620845e-05,0.0,81.329254,23.923372,17.570185,30.000002,0.09848725,45.40174,241.35527,88.05772,0.0,81.329254,0.114202954,0.0,77.9288,8.330017
31283,21316980.0,0.0,24.424622,21.891174,24.830261,25.519287,24.57428,24.02121,18.301697,18.302856,18.302856,18.30304,0.0,0.032221943,0.032221943,0.049828034,25.0,18.300018,0.0,0.0,0.0,1046.7892,1.7633727e-05,0.0,81.25891,24.056917,17.627106,30.000002,0.09843573,45.322052,241.34122,88.15553,0.0,81.25891,0.1142721,0.0,77.859375,8.330017
31284,21317040.0,0.0,24.417938,21.864746,24.830017,25.515839,24.575684,24.0242,18.301208,18.302277,18.302277,18.30246,0.0,0.032234564,0.032234564,0.04984767,25.0,18.300018,0.0,0.0,0.0,1046.8698,1.764144e-05,0.0,81.18435,24.187613,17.683947,30.000002,0.0983649,45.242474,241.32932,88.24463,0.0,81.18435,0.11431695,0.0,77.78637,8.330017
31285,21317100.0,0.0,24.411194,21.838165,24.829773,25.51242,24.577118,24.027222,18.30072,18.301727,18.301727,18.30188,0.0,0.032243125,0.032243125,0.04986053,25.0,18.300018,0.0,0.0,0.0,1046.7644,1.7645953e-05,0.0,81.10803,24.31569,17.740696,30.000002,0.09828222,45.163025,241.31877,88.32791,0.0,81.10803,0.11434701,0.0,77.71196,8.330017
31286,21317160.0,0.0,24.403778,21.811432,24.828796,25.507568,24.578247,24.029938,18.300262,18.301208,18.301208,18.301361,0.0,0.03224621,0.03224621,0.0498643,25.0,18.300018,0.0,0.0,0.0,1046.3457,1.764559e-05,0.0,81.03083,24.437674,17.797289,30.000002,0.09818374,45.083794,241.31026,88.40178,0.0,81.03083,0.11435693,0.0,77.63708,8.330017
31287,21317220.0,0.0,24.396332,21.784546,24.827759,25.502777,24.579346,24.032654,18.299896,18.30075,18.30075,18.300903,0.0,0.032243572,0.032243572,0.04985859,25.0,18.300018,0.0,0.0,0.0,1045.6174,1.763978e-05,0.0,80.95607,24.548113,17.853573,30.000002,0.09806921,45.004997,241.30414,88.462814,0.0,80.95607,0.11434589,0.0,77.56495,8.330017
31288,21317280.0,0.0,24.388824,21.757477,24.826752,25.497986,24.580444,24.03534,18.29953,18.300323,18.300323,18.300446,0.0,0.03223856,0.03223856,0.049848966,25.0,18.300018,0.0,0.0,0.0,1044.7614,1.7631737e-05,0.0,80.88337,24.652523,17.909655,30.000002,0.097948,44.926483,241.29907,88.517845,0.0,80.88337,0.11432628,0.0,77.49497,8.330017
31289,21317340.0,0.0,24.381287,21.730194,24.825745,25.493256,24.581573,24.038055,18.299255,18.299957,18.299957,18.30008,0.0,0.032229938,0.032229938,0.049833406,25.0,18.300018,0.0,0.0,0.0,1043.7007,1.762005e-05,0.0,80.81669,24.742859,17.965258,30.000002,0.09781709,44.84864,241.29596,88.56081,0.0,80.81669,0.11429343,0.0,77.43107,8.330017
31290,21317400.0,0.0,24.373749,21.702728,24.824768,25.488617,24.582672,24.040741,18.299072,18.299683,18.299683,18.299774,0.0,0.03221883,0.03221883,0.0498139,25.0,18.300018,0.0,0.0,0.0,1042.4565,1.7605067e-05,0.0,80.76131,24.81258,18.019932,30.000002,0.09768039,44.772095,241.29485,88.58905,0.0,80.76131,0.11425124,0.0,77.37825,8.330017
31291,21317460.0,0.0,24.365662,21.675018,24.823181,25.482819,24.583527,24.043152,18.298859,18.299377,18.299377,18.2995,0.0,0.032207713,0.032207713,0.049794305,25.0,18.300018,0.0,0.0,0.0,1041.2008,1.7590406e-05,0.0,80.70393,24.885708,18.074734,30.000002,0.09754369,44.695374,241.29347,88.6195,0.0,80.70393,0.11420985,0.0,77.323494,8.330017
31292,21317520.0,0.0,24.357452,21.647064,24.821594,25.47705,24.584412,24.045593,18.298676,18.299133,18.299133,18.299225,0.0,0.032195423,0.032195423,0.049772903,25.0,18.300018,0.0,0.0,0.0,1039.7826,1.7572818e-05,0.0,80.65465,24.944874,18.12888,30.000002,0.09740431,44.619568,241.29332,88.64047,0.0,80.65465,0.114163846,0.0,77.27664,8.330017
31293,21317580.0,0.0,24.349213,21.618866,24.820038,25.471405,24.585266,24.048004,18.298553,18.29895,18.29895,18.299042,0.0,0.032183073,0.032183073,0.0497516,25.0,18.300018,0.0,0.0,0.0,1038.2738,1.7553513e-05,0.0,80.61702,24.986134,18.18186,30.000002,0.09726668,44.545395,241.2943,88.65098,0.0,80.61702,0.11411768,0.0,77.24109,8.330017
31294,21317640.0,0.0,24.340942,21.590363,24.818481,25.46576,24.58612,24.050415,18.298431,18.298767,18.298767,18.298828,0.0,0.032170538,0.032170538,0.049729925,25.0,18.300018,0.0,0.0,0.0,1036.786,1.7534614e-05,0.0,80.577515,25.030148,18.234999,30.000002,0.09712809,44.471,241.29512,88.66295,0.0,80.577515,0.11407108,0.0,77.20371,8.330017
31295,21317700.0,0.0,24.332611,21.561584,24.816956,25.460144,24.587006,24.052826,18.29834,18.298615,18.298615,18.298676,0.0,0.032158278,0.032158278,0.049708847,25.0,18.300018,0.0,0.0,0.0,1035.2206,1.751429e-05,0.0,80.54588,25.062485,18.287344,30.000002,0.09699143,44.397717,241.29659,88.66842,0.0,80.54588,0.114025466,0.0,77.17395,8.330017
31296,21317760.0,0.0,24.323761,21.532501,24.814941,25.453583,24.587646,24.055084,18.298248,18.298462,18.298462,18.298523,0.0,0.032146282,0.032146282,0.049688272,25.0,18.300018,0.0,0.0,0.0,1033.5962,1.7493323e-05,0.0,80.51789,25.089642,18.339254,30.000002,0.09685606,44.325047,241.2983,88.67118,0.0,80.51789,0.113980874,0.0,77.14769,8.330017
31297,21317820.0,0.0,24.31485,21.503082,24.812897,25.447083,24.588287,24.057312,18.298157,18.29837,18.29837,18.2984,0.0,0.03213487,0.03213487,0.049668767,25.0,18.300018,0.0,0.0,0.0,1031.9271,1.747153e-05,0.0,80.495285,25.109377,18.390503,30.000002,0.09672335,44.253296,241.30026,88.67027,0.0,80.495285,0.11393854,0.0,77.126595,8.330017
31298,21317880.0,0.0,24.305878,21.473328,24.810913,25.440643,24.588959,24.05957,18.298096,18.298279,18.298279,18.29831,0.0,0.032124545,0.032124545,0.049651198,25.0,18.300018,0.0,0.0,0.0,1030.2354,1.7449236e-05,0.0,80.47917,25.120714,18.440851,30.000002,0.0965952,44.182808,241.30243,88.66569,0.0,80.47917,0.11390031,0.0,77.11172,8.330017
31299,21317940.0,0.0,24.296814,21.443207,24.80896,25.434296,24.58963,24.061798,18.298096,18.298218,18.298218,18.298248,0.0,0.032116093,0.032116093,0.04963689,25.0,18.300018,0.0,0.0,0.0,1028.5374,1.742674e-05,0.0,80.47045,25.12344,18.489859,30.000002,0.09647465,44.1142,241.30457,88.65815,0.0,80.47045,0.11386908,0.0,77.10386,8.330017
31300,21318000.0,0.0,24.28775,21.41272,24.806976,25.427917,24.590271,24.064056,18.298065,18.298157,18.298157,18.298187,0.0,0.03210732,0.03210732,0.049622014,25.0,18.300018,0.0,0.0,0.0,1026.851,1.7404487e-05,0.0,80.46066,25.127325,18.539045,30.000002,0.09635254,44.045338,241.30673,88.65093,0.0,80.46066,0.11383666,0.0,77.09499,8.330017
31301,21318060.0,0.0,24.278168,21.381866,24.804565,25.420685,24.590729,24.066132,18.298035,18.298096,18.298096,18.298126,0.0,0.032099515,0.032099515,0.049608834,25.0,18.300018,0.0,0.0,0.0,1025.0929,1.7381326e-05,0.0,80.454506,25.127054,18.587566,30.000002,0.096234165,43.977406,241.30885,88.64236,0.0,80.454506,0.113807864,0.0,77.08958,8.330017
31302,21318120.0,0.0,24.268524,21.350586,24.802155,25.413513,24.591187,24.068237,18.297974,18.298065,18.298065,18.298065,0.0,0.032093033,0.032093033,0.049597934,25.0,18.300018,0.0,0.0,0.0,1023.3153,1.7357746e-05,0.0,80.45234,25.122599,18.635157,30.000002,0.09612104,43.91078,241.31085,88.63279,0.0,80.45234,0.11378399,0.0,77.08794,8.330017
31303,21318180.0,0.0,24.258759,21.318878,24.799744,25.406372,24.591644,24.070312,18.297943,18.298004,18.298004,18.298035,0.0,0.03208718,0.03208718,0.049588107,25.0,18.300018,0.0,0.0,0.0,1021.5275,1.7333994e-05,0.0,80.45184,25.116508,18.682291,30.000002,0.09601027,43.84479,241.31274,88.622955,0.0,80.45184,0.11376245,0.0,77.08786,8.330017
31304,21318240.0,0.0,24.248962,21.286743,24.797394,25.399292,24.592102,24.072418,18.297943,18.297974,18.297974,18.298004,0.0,0.03208256,0.03208256,0.0495804,25.0,18.300018,0.0,0.0,0.0,1019.7304,1.731002e-05,0.0,80.454155,25.107944,18.728514,30.000002,0.09590447,43.78008,241.31444,88.61303,0.0,80.454155,0.1137455,0.0,77.090416,8.330017
31305,21318300.0,0.0,24.239044,21.25415,24.795044,25.392303,24.59259,24.074493,18.297913,18.297974,18.297974,18.297974,0.0,0.032079462,0.032079462,0.049575288,25.0,18.300018,0.0,0.0,0.0,1017.922,1.7285807e-05,0.0,80.45893,25.097868,18.773458,30.000002,0.095805176,43.71716,241.31578,88.60387,0.0,80.45893,0.11373418,0.0,77.09526,8.330017
31306,21318360.0,0.0,24.22879,21.2211,24.792297,25.38446,24.592834,24.076447,18.297913,18.297943,18.297943,18.297943,0.0,0.03207613,0.03207613,0.049569774,25.0,18.300018,0.0,0.0,0.0,1016.09717,1.7261656e-05,0.0,80.46341,25.087908,18.81857,30.000002,0.095704615,43.654003,241.31717,88.59453,0.0,80.46341,0.11372202,0.0,77.09982,8.330017
31307,21318420.0,0.0,24.218323,21.187561,24.78952,25.376709,24.59311,24.0784,18.297852,18.297913,18.297913,18.297913,0.0,0.03207378,0.03207378,0.049565926,25.0,18.300018,0.0,0.0,0.0,1014.2115,1.7236423e-05,0.0,80.469284,25.077272,18.86284,30.000002,0.09560817,43.592026,241.31833,88.58585,0.0,80.469284,0.11371347,0.0,77.105675,8.330017
31308,21318480.0,0.0,24.207794,21.153503,24.786804,25.369019,24.593384,24.080353,18.297821,18.297882,18.297882,18.297882,0.0,0.032072525,0.032072525,0.049563922,25.0,18.300018,0.0,0.0,0.0,1012.29895,1.7210674e-05,0.0,80.476036,25.066946,18.905888,30.000002,0.09551692,43.531754,241.31914,88.57853,0.0,80.476036,0.11370893,0.0,77.11228,8.330017
31309,21318540.0,0.0,24.197235,21.118927,24.784088,25.361328,24.593658,24.082306,18.29779,18.297852,18.297852,18.297852,0.0,0.032071102,0.032071102,0.049561642,25.0,18.300018,0.0,0.0,0.0,1010.403,1.718524e-05,0.0,80.482704,25.056496,18.949093,30.000002,0.09542466,43.47127,241.31999,88.57097,0.0,80.482704,0.113703825,0.0,77.11883,8.330017
31310,21318600.0,0.0,24.186523,21.083832,24.781372,25.353699,24.593903,24.084229,18.29776,18.29779,18.29779,18.297821,0.0,0.032070365,0.032070365,0.049560513,25.0,18.300018,0.0,0.0,0.0,1008.4533,1.7158882e-05,0.0,80.48977,25.046457,18.991505,30.000002,0.0953356,43.411892,241.32063,88.56438,0.0,80.48977,0.11370122,0.0,77.12572,8.330017
31311,21318660.0,0.0,24.175385,21.048187,24.77829,25.345306,24.593994,24.08609,18.297699,18.29776,18.29776,18.29776,0.0,0.03206991,0.03206991,0.049559858,25.0,18.300018,0.0,0.0,0.0,1006.45844,1.713205e-05,0.0,80.49691,25.03673,19.033508,30.000002,0.09524789,43.35309,241.32118,88.55827,0.0,80.49691,0.11369967,0.0,77.132645,8.330017
31312,21318720.0,0.0,24.164154,21.011993,24.775208,25.337006,24.594086,24.087952,18.297638,18.29773,18.29773,18.29773,0.0,0.032069843,0.032069843,0.049559854,25.0,18.300018,0.0,0.0,0.0,1004.4221,1.7104509e-05,0.0,80.50405,25.027597,19.074913,30.000002,0.09516219,43.29512,241.32156,88.552925,0.0,80.50405,0.11369953,0.0,77.13955,8.330017
31313,21318780.0,0.0,24.152802,20.97519,24.772156,25.328735,24.594177,24.089783,18.297607,18.297668,18.297668,18.297668,0.0,0.03207018,0.03207018,0.04956051,25.0,18.300018,0.0,0.0,0.0,1002.3483,1.7076281e-05,0.0,80.51092,25.019463,19.115553,30.000002,0.095078915,43.238224,241.32178,88.548584,0.0,80.51092,0.113700844,0.0,77.146164,8.330017
31314,21318840.0,0.0,24.141296,20.937805,24.769135,25.320557,24.594269,24.091614,18.297546,18.297607,18.297607,18.297638,0.0,0.03207085,0.03207085,0.049561724,25.0,18.300018,0.0,0.0,0.0,1000.2247,1.7047196e-05,0.0,80.51706,25.012928,19.155125,30.000002,0.0949985,43.182827,241.3218,88.54554,0.0,80.51706,0.11370341,0.0,77.15205,8.330017
31315,21318900.0,0.0,24.129822,20.89981,24.766113,25.312347,24.59436,24.093445,18.297516,18.297577,18.297577,18.297577,0.0,0.03207148,0.03207148,0.049562864,25.0,18.300018,0.0,0.0,0.0,998.1214,1.7018485e-05,0.0,80.52334,25.006134,19.19483,30.000002,0.094917476,43.12724,241.32185,88.5423,0.0,80.52334,0.113705814,0.0,77.158066,8.330017
31316,21318960.0,0.0,24.117859,20.861176,24.762726,25.303497,24.594269,24.095184,18.297455,18.297516,18.297516,18.297546,0.0,0.032072265,0.032072265,0.049564265,25.0,18.300018,0.0,0.0,0.0,995.9253,1.698848e-05,0.0,80.52923,25.000149,19.234016,30.000002,0.09483769,43.072376,241.3218,88.53969,0.0,80.52923,0.11370878,0.0,77.163704,8.330017
31317,21319020.0,0.0,24.105743,20.821869,24.759369,25.294708,24.594177,24.096924,18.297363,18.297455,18.297455,18.297485,0.0,0.032073177,0.032073177,0.04956587,25.0,18.300018,0.0,0.0,0.0,993.67596,1.695753e-05,0.0,80.534515,24.99526,19.272488,30.000002,0.09475952,43.01852,241.32166,88.53785,0.0,80.534515,0.11371222,0.0,77.16875,8.330017
31318,21319080.0,0.0,24.093536,20.781952,24.756012,25.28595,24.594116,24.098663,18.297302,18.297394,18.297394,18.297424,0.0,0.032074135,0.032074135,0.049567528,25.0,18.300018,0.0,0.0,0.0,991.3963,1.69261e-05,0.0,80.5395,24.990883,19.310612,30.000002,0.09468193,42.965145,241.32146,88.536354,0.0,80.5395,0.11371578,0.0,77.17349,8.330017
31319,21319140.0,0.0,24.081207,20.741333,24.752686,25.277252,24.594025,24.100403,18.297241,18.297333,18.297333,18.297363,0.0,0.032075122,0.032075122,0.049569238,25.0,18.300018,0.0,0.0,0.0,989.0675,1.6893813e-05,0.0,80.54384,24.987507,19.348055,30.000002,0.09460565,42.912724,241.3212,88.53547,0.0,80.54384,0.11371947,0.0,77.17761,8.330017
31320,21319200.0,0.0,24.068726,20.700012,24.74942,25.268646,24.593964,24.102112,18.29721,18.297302,18.297302,18.297302,0.0,0.03207606,0.03207606,0.049570847,25.0,18.300018,0.0,0.0,0.0,986.6834,1.6860582e-05,0.0,80.54732,24.985338,19.384544,30.000002,0.094531015,42.861637,241.32089,88.535225,0.0,80.54732,0.113722965,0.0,77.1809,8.330017
31321,21319260.0,2.0,24.07129,20.658325,24.786255,25.249176,24.587097,24.0979,18.343994,18.303162,18.302551,18.303009,0.0,0.03328279,0.030550573,0.06013683,35.666668,18.300018,26.072487,16.767086,38.701153,1035.6898,1.7553428e-05,0.0,89.93,16.767883,19.207684,30.000002,0.10276142,43.109245,240.93857,86.76515,0.0,87.44416,0.12443324,0.0,90.41152,8.330017
31322,21319320.0,2.0,24.044464,20.616669,24.77124,25.22345,24.57898,24.09372,18.376404,18.331726,18.329102,18.332336,0.0,0.035918657,0.033407804,0.064626694,46.333332,18.300018,38.48987,24.351389,57.475937,1098.9011,1.8648056e-05,0.0,98.88071,13.865135,18.902412,30.000002,0.11043533,43.53662,240.31241,87.669785,0.0,96.46902,0.13395491,0.0,99.28762,8.330017
31323,21319380.0,2.0,24.009094,20.575012,24.738586,25.196533,24.56958,24.087006,18.385406,18.357574,18.355804,18.35794,2.0,0.0376722,0.037517328,0.06701321,57.0,18.300018,50.806503,31.856602,75.975,1157.6978,1.9693081e-05,0.0,99.95244,14.88668,18.609447,30.000002,0.11719118,43.946774,239.61737,90.58521,0.0,99.81045,0.14220622,0.0,99.971565,8.330017
