,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31324,21319440.0,7.0,23.983978,20.533325,24.718689,25.166992,24.558685,24.07846,18.125122,18.276672,18.275848,18.276825,2.0,0.04011254,0.04010589,0.0713161,67.666664,17.966614,63.0059,39.265625,94.163155,1347.4943,2.3398186e-05,0.0,99.998405,16.809145,18.299202,30.000002,0.12483816,44.38112,238.93794,94.38558,0.0,99.992676,0.15153606,0.0,99.999084,8.330017
31325,21319500.0,7.0,23.95642,20.491669,24.696686,25.133453,24.545624,24.067963,18.096039,18.184967,18.1846,18.185059,2.0,0.042941686,0.042941537,0.07634454,78.333336,17.966614,75.06408,46.560013,100.0,1423.3489,2.4677718e-05,0.0,99.99997,19.195997,17.986242,30.000002,0.13356395,44.81926,238.46548,98.90698,0.0,99.99985,0.16223268,0.0,99.999985,8.330017
31326,21319560.0,7.0,23.929626,20.450012,24.671753,25.095825,24.530487,24.055573,18.093903,18.134033,18.13388,18.134064,2.0,0.046115294,0.046115294,0.08198677,89.0,17.966614,86.96188,53.7224,100.0,1506.9214,2.6111604e-05,0.0,100.0,22.057415,17.621275,30.000002,0.14348629,45.33022,238.5469,104.16224,0.0,100.0,0.17422302,0.0,100.0,8.330017
31327,21319620.0,8.0,23.904663,20.408325,24.643188,25.053284,24.512665,24.040833,17.860138,18.009491,18.00943,18.009491,2.0,0.049618434,0.049618434,0.088214874,99.666664,17.63321,98.661446,60.72338,100.0,1740.41,3.0749034e-05,0.0,100.0,25.439133,17.188662,30.000002,0.15465826,45.935875,239.78154,110.19916,0.0,100.0,0.18745904,0.0,100.0,8.330017
31328,21319680.0,8.0,23.87555,20.366669,24.610443,25.005127,24.49179,24.023315,17.825745,17.903625,17.903595,17.903625,2.0,0.053412236,0.053412236,0.094959736,110.333336,17.63321,100.0,67.53752,100.0,1852.5834,3.2720898e-05,0.0,100.0,29.373634,16.775385,30.000002,0.16673306,46.51446,243.18436,117.03357,0.0,100.0,0.20179255,0.0,100.0,8.330017
31329,21319740.0,8.0,23.846222,20.325012,24.573517,24.951385,24.467804,24.003082,17.816376,17.850403,17.850403,17.850403,2.0,0.05747343,0.05747343,0.10217999,121.0,17.63321,100.0,74.136444,100.0,1967.3419,3.4753702e-05,0.0,100.0,33.900528,16.340117,30.000002,0.17985654,47.123833,250.3016,124.708336,0.0,100.0,0.21713646,0.0,100.0,8.330017
31330,21319800.0,6.0,23.81961,20.283325,24.5318,24.891266,24.440277,23.979645,17.490326,17.663635,17.663635,17.663635,2.0,0.06177567,0.06177567,0.10982881,131.66667,17.133118,100.0,80.48231,100.0,2317.0234,4.207185e-05,0.0,100.0,39.07168,15.887189,30.000002,0.19414422,47.757935,260.83908,133.27652,0.0,100.0,0.23339091,0.0,100.0,8.330017
31331,21319860.0,6.0,23.789581,20.241669,24.48465,24.824036,24.40866,23.952393,17.424469,17.512726,17.512726,17.512726,2.0,0.06627896,0.06627896,0.11783504,142.33333,17.133118,100.0,86.53967,100.0,2473.0999,4.498565e-05,0.0,100.0,44.904503,15.474789,30.000002,0.20927252,48.335297,274.36246,142.75534,0.0,100.0,0.25040498,0.0,100.0,8.330017
31332,21319920.0,6.0,23.759216,20.200012,24.432251,24.749939,24.373138,23.92163,17.39392,17.43576,17.43576,17.43576,2.0,0.07095679,0.07095679,0.12615159,153.0,17.133118,100.0,92.2713,100.0,2623.4517,4.778412e-05,0.0,100.0,51.417076,15.0666685,30.000002,0.22533406,48.906662,290.34137,153.17958,0.0,100.0,0.2680787,0.0,100.0,8.330017
31333,21319980.0,5.0,23.726654,20.158325,24.37439,24.66861,24.333435,23.887085,17.181824,17.286102,17.286102,17.286102,2.0,0.07578091,0.07578091,0.13472824,163.66667,16.799713,100.0,97.632065,100.0,2930.9412,5.4355267e-05,0.0,100.0,58.618893,14.673586,30.000002,0.24219982,49.456978,309.58728,164.5765,0.0,100.0,0.28630492,0.0,100.0,8.330017
31334,21320040.0,5.0,23.68869,20.116669,24.31076,24.579803,24.289337,23.848572,17.122894,17.177216,17.177216,17.177216,2.0,0.08071395,0.08071395,0.1434985,174.33333,16.799713,100.0,100.0,100.0,3101.8696,5.769055e-05,0.0,100.0,66.49004,14.316069,30.000002,0.25959888,49.957504,334.12665,176.93842,0.0,100.0,0.30494255,0.0,100.0,8.330017
31335,21320100.0,5.0,23.646027,20.075012,24.241852,24.48413,24.24115,23.806366,17.086609,17.117676,17.117676,17.117676,2.0,0.08572952,0.08572952,0.1524155,185.0,16.799713,100.0,100.0,100.0,3259.6533,6.0758102e-05,0.0,100.0,75.01748,13.986361,30.000002,0.27745536,50.41909,366.62744,190.2726,0.0,100.0,0.32389203,0.0,100.0,8.330017
31336,21320160.0,3.0,23.601715,20.033325,24.169128,24.38379,24.18985,23.761261,16.797485,16.912811,16.912811,16.912811,3.0,0.09080049,0.09080049,0.16143101,195.66667,16.299591,100.0,100.0,100.0,3659.6096,6.997149e-05,0.0,100.0,84.18049,13.658127,30.000002,0.29586518,50.87862,408.95093,204.57526,0.0,100.0,0.3430507,0.0,100.0,8.330017
31337,21320220.0,3.0,23.5495,19.991669,24.089813,24.274963,24.133362,23.711456,16.706451,16.768005,16.768005,16.768005,3.0,0.09589807,0.09589807,0.17049381,206.33333,16.299591,100.0,100.0,100.0,3852.8167,7.408392e-05,0.0,100.0,93.931984,13.364596,30.000002,0.31442678,51.289566,461.18015,219.81218,0.0,100.0,0.3623098,0.0,100.0,8.330017
31338,21320280.0,3.0,23.49173,19.950012,24.00473,24.158875,24.072296,23.65744,16.643646,16.682617,16.682617,16.682617,3.0,0.100999296,0.100999296,0.1795631,217.0,16.299591,100.0,100.0,100.0,4021.5107,7.765467e-05,0.0,100.0,104.23599,13.086981,30.000002,0.33318728,51.67823,520.4366,235.95885,0.0,100.0,0.3815826,0.0,100.0,8.330017
31339,21320340.0,3.0,23.427185,19.908325,23.9133,24.034698,24.006134,23.598785,16.360168,16.46164,16.46164,16.46164,3.0,0.10607601,0.10607616,0.18858884,227.66667,15.7994995,100.0,100.0,100.0,4422.9863,8.7652355e-05,0.0,99.98925,115.07203,12.826945,30.000002,0.3520173,52.042274,584.0984,252.99654,0.0,99.9893,0.40077925,0.0,99.98925,8.330017
31340,21320400.0,3.0,23.354279,19.866669,23.815277,23.902283,23.934662,23.535217,16.245361,16.310455,16.310455,16.310455,3.0,0.110560834,0.11056115,0.19656223,238.33333,15.7994995,100.0,100.0,100.0,4605.6665,9.2090566e-05,0.0,98.35664,131.61224,12.601905,30.000002,0.36884156,52.357334,650.4822,274.8764,0.0,98.356735,0.41772112,0.0,98.35664,8.330017
31341,21320460.0,3.0,23.273956,19.825012,23.71698,23.770325,23.86258,23.470734,16.112274,16.185486,16.185486,16.185486,3.0,0.11190026,0.11190041,0.19894356,249.0,15.7994995,100.0,100.0,100.0,4693.114,9.4982395e-05,0.0,94.946526,151.89929,12.488625,30.000002,0.3745533,52.515923,680.66455,295.75677,0.0,94.94657,0.42277613,0.0,94.946526,8.330017
31342,21320520.0,3.0,23.185944,19.783325,23.617096,23.636719,23.788757,23.40451,15.742493,15.878601,15.878601,15.878601,3.0,0.111157216,0.11115729,0.19762252,249.33333,15.299408,100.0,100.0,100.0,4927.289,0.00010310645,0.0,92.44392,165.36835,12.446488,30.000002,0.37264493,52.574913,680.7307,306.92444,0.0,92.44394,0.4199628,0.0,92.44392,8.330017
31343,21320580.0,3.0,23.0961,19.741669,23.515411,23.501251,23.713226,23.336578,15.556335,15.651001,15.651001,15.651001,3.0,0.110472575,0.110468335,0.19640532,249.66667,15.299408,100.0,99.96488,100.0,4941.617,0.00010494381,0.0,90.43913,177.97891,12.4054,30.000002,0.37091386,52.63244,680.96747,317.25797,0.0,90.43799,0.41737068,0.0,90.43913,8.330017
31344,21320640.0,3.0,23.006104,19.700012,23.4133,23.365509,23.63684,23.267853,15.411835,15.48526,15.485413,15.48526,3.0,0.109916136,0.10945589,0.1954074,250.0,15.299408,100.0,98.96934,100.0,4905.6016,0.000105368585,0.0,88.72955,190.42107,12.360619,30.000002,0.36924353,52.69513,681.2079,327.31607,0.0,88.60717,0.41480398,0.0,88.728264,8.330017
31345,21320700.0,3.0,22.914093,19.658325,23.3107,23.229156,23.559235,23.198456,15.109039,15.22287,15.22403,15.223206,3.0,0.10974447,0.10828621,0.19389373,250.0,14.799316,100.0,97.27343,98.42793,5084.3164,0.000112492424,0.0,87.16737,204.15775,12.331402,30.000002,0.36715007,52.73604,681.47864,338.25967,0.0,86.786064,0.4119557,0.0,86.988754,8.330017
31346,21320760.0,3.0,22.825378,19.616669,23.21286,23.09961,23.483643,23.130371,14.950806,15.036072,15.038086,15.037537,3.0,0.11003217,0.10702722,0.19096097,250.0,14.799316,100.0,94.85626,95.35148,5045.9526,0.000113166316,0.0,85.43538,222.93733,12.313834,30.000002,0.36400875,52.76063,681.8517,352.94733,0.0,84.665955,0.40803933,0.0,84.76479,8.330017
31347,21320820.0,3.0,22.738983,19.575012,23.116852,22.972534,23.406738,23.06247,14.819244,14.890259,14.8932495,14.8932495,3.0,0.11045459,0.105409145,0.18659844,250.0,14.799316,100.0,91.79083,91.07436,4964.3496,0.00011258914,0.0,83.46299,248.35083,12.294712,30.000002,0.35951462,52.787407,681.79,372.2167,0.0,82.20042,0.4025156,0.0,82.085205,8.330017
31348,21320880.0,0.0,22.650574,19.533325,23.023682,22.849335,23.32837,22.995056,14.504883,14.630829,14.638794,14.64032,3.0,0.10976329,0.10223173,0.17865418,246.0,14.299194,99.8647,88.044,85.56633,5046.148,0.00011841877,0.0,81.59748,271.0214,12.348493,30.000002,0.34888238,52.712112,661.1929,384.91718,0.0,79.72938,0.3906875,0.0,79.283646,8.330017
31349,21320940.0,0.0,22.564362,19.491669,22.934021,22.731537,23.249023,22.928772,14.310822,14.411133,14.420868,14.424011,3.0,0.10837881,0.098512866,0.16905752,242.0,14.299194,98.62182,83.66469,78.95275,4911.413,0.00011741402,0.0,80.10081,287.29578,12.425431,30.000002,0.33556062,52.604397,627.74023,389.76474,0.0,77.646774,0.37597647,0.0,76.755615,8.330017
31350,21321000.0,0.0,22.479767,19.450012,22.849579,22.62146,23.169891,22.864532,14.143494,14.230164,14.240967,14.245941,3.0,0.1064818,0.09441348,0.15815653,238.0,14.299194,96.58828,78.64995,71.270325,4719.787,0.00011463746,0.0,78.80428,298.99045,12.548782,30.000002,0.31997156,52.43171,586.55145,388.90283,0.0,75.76972,0.3590708,0.0,74.30743,8.330017
31351,21321060.0,0.0,22.406616,19.408325,22.77658,22.527618,23.096008,22.80603,13.940613,14.034912,14.049255,14.057861,1.0,0.104160845,0.09001927,0.146251,234.0,14.132507,93.81827,73.06114,62.702923,4554.4536,0.00011298139,0.0,77.63665,306.88004,12.674764,30.000002,0.30302164,52.255333,541.8474,383.46588,0.0,74.01837,0.34044433,0.0,71.856674,8.330017
31352,21321120.0,0.0,22.338898,19.366669,22.710205,22.44339,23.023407,22.750366,13.797485,13.873474,13.888428,13.899567,1.0,0.10146403,0.08538005,0.13359106,230.0,14.132507,90.35455,66.951675,53.378284,4308.0767,0.00010831317,0.0,76.524445,312.0942,12.825335,30.000002,0.2848336,52.044533,496.46924,374.75342,0.0,72.313774,0.32044572,0.0,69.321,8.330017
31353,21321180.0,0.0,22.27536,19.325012,22.651367,22.37024,22.95285,22.698242,13.677216,13.741943,13.756897,13.770477,1.0,0.09836548,0.080490105,0.12027099,226.0,14.132507,86.19706,60.339973,43.381332,4029.5464,0.00010240735,0.0,75.41253,315.2563,13.027012,30.000002,0.26528832,51.76218,450.1693,363.43115,0.0,70.59777,0.2991336,0.0,66.622665,8.330017
31354,21321240.0,0.0,22.216614,19.283325,22.600647,22.309204,22.884918,22.650055,13.510498,13.590668,13.610474,13.631439,1.0,0.09483776,0.07533905,0.10640346,222.0,13.96582,81.34772,53.246887,32.804688,3785.0464,9.7968965e-05,0.0,74.263664,316.72064,13.282953,30.000002,0.24454527,51.403862,407.03683,349.93927,0.0,68.82758,0.27658212,0.0,63.69294,8.330017
31355,21321300.0,0.0,22.167145,19.241669,22.5578,22.26007,22.819885,22.605927,13.401184,13.464874,13.4852295,13.5112,1.0,0.0908945,0.06994665,0.09221382,218.0,13.96582,75.88582,45.749672,21.819561,3476.8494,9.085844e-05,0.0,73.05989,316.70282,13.555249,30.000002,0.22323003,51.022648,369.90164,334.73044,0.0,66.9761,0.25306594,0.0,60.47604,8.330017
31356,21321360.0,0.0,22.126343,19.200012,22.526947,22.228271,22.762787,22.569366,13.313507,13.366211,13.385895,13.415924,1.0,0.08653466,0.06432144,0.07807284,214.0,13.96582,69.87251,37.911278,10.589523,3149.308,8.2826846e-05,0.0,71.798744,314.8953,13.896565,30.000002,0.2013421,50.54481,339.69528,317.95633,0.0,65.02812,0.22892414,0.0,56.8742,8.330017
31357,21321420.0,0.0,22.093384,19.158325,22.50418,22.20932,22.710083,22.537842,13.287109,13.311737,13.326172,13.354553,0.0,0.08182372,0.05853216,0.064269274,210.0,14.049103,63.35466,29.784103,0.0,2784.4595,7.299678e-05,0.0,70.483086,311.25742,14.299703,30.000002,0.17945054,49.980415,316.336,300.04694,0.0,62.973328,0.20461519,0.0,52.756954,8.330017
31358,21321480.0,0.0,22.061218,19.116669,22.479431,22.200592,22.662537,22.51178,13.286682,13.282684,13.291138,13.313934,0.0,0.07633645,0.052250404,0.05683332,206.0,14.049103,56.40421,21.433472,0.0,2469.1853,6.417287e-05,0.0,69.26426,298.8483,14.661461,30.000002,0.16230692,49.473957,298.93018,280.4975,0.0,60.90999,0.18538946,0.0,50.511295,8.330017
31359,21321540.0,0.0,22.03006,19.075012,22.453918,22.19635,22.62085,22.491577,13.351807,13.30957,13.30365,13.309265,0.0,0.070988804,0.046251215,0.0534141,202.0,14.049103,49.06639,12.910531,0.0,2206.043,5.6528515e-05,0.0,68.13277,284.03583,14.986227,30.000002,0.14919949,49.01928,286.26117,262.85077,0.0,58.819927,0.17062631,0.0,49.713337,8.330017
31360,21321600.0,0.0,22.002289,19.033325,22.431152,22.194885,22.585297,22.477203,13.477905,13.39386,13.365845,13.350586,0.0,0.06559827,0.04043532,0.05129576,198.0,14.132416,41.403683,4.272896,0.0,1947.5073,4.8828435e-05,0.0,66.83449,271.00162,15.320119,30.000002,0.13743603,48.551834,275.86246,247.5041,0.0,56.431293,0.15730533,0.0,49.383125,8.330017
31361,21321660.0,0.0,21.978058,18.991669,22.41275,22.194885,22.558624,22.469604,13.576935,13.4895935,13.445129,13.419403,0.0,0.06007181,0.035427395,0.049965043,194.0,14.132416,33.518417,0.0,0.0,1746.9327,4.3034135e-05,0.0,65.34351,258.95782,15.68478,30.000002,0.12693848,48.04131,267.17877,233.90436,0.0,54.078568,0.14543751,0.0,49.345608,8.330017
31362,21321720.0,0.0,21.961487,18.950012,22.398773,22.196442,22.538239,22.465363,13.692291,13.586578,13.531311,13.501373,0.0,0.054412413,0.033664797,0.049010023,190.0,14.132416,25.460667,0.0,0.0,1597.9254,3.863277e-05,0.0,63.73391,245.64961,15.934918,30.000002,0.1196668,47.691116,260.44016,221.90778,0.0,53.537975,0.13706236,0.0,49.543156,8.330017
31363,21321780.0,0.0,21.948608,18.908325,22.387848,22.199158,22.524017,22.462708,13.855103,13.710205,13.644165,13.6093445,0.0,0.048829842,0.032650854,0.04852289,186.0,14.215698,17.291588,0.0,0.0,1460.4948,3.4530392e-05,0.0,61.907364,234.06995,16.15562,30.000002,0.113564365,47.38213,255.17216,211.75847,0.0,53.386314,0.12998238,0.0,49.86569,8.330017
31364,21321840.0,0.0,21.939331,18.866669,22.37976,22.202759,22.515778,22.46112,13.951172,13.824219,13.761322,13.724915,0.0,0.04330963,0.03208169,0.04829858,182.0,14.215698,9.070168,0.0,0.0,1369.3455,3.208798e-05,0.0,59.810413,224.12875,16.358263,30.000002,0.10815712,47.09843,250.99086,203.04477,0.0,53.459312,0.123671815,0.0,50.23148,8.330017
31365,21321900.0,0.0,21.93332,18.825012,22.373993,22.207031,22.513153,22.460297,14.013123,13.908356,13.859558,13.82547,0.0,0.03790714,0.03176692,0.04822559,178.0,14.215698,0.8508553,0.0,0.0,1293.5219,3.0149055e-05,0.0,57.391018,215.53253,16.537367,30.000002,0.1032409,46.847687,247.6331,195.43211,0.0,53.651047,0.11788371,0.0,50.606094,8.330017
31366,21321960.0,0.0,21.926514,18.783325,22.371124,22.209595,22.515411,22.459564,14.121124,13.986145,13.951843,13.919922,0.0,0.034455635,0.031492293,0.048030894,174.0,14.299011,0.0,0.0,0.0,1211.532,2.7793836e-05,0.0,55.829178,206.29541,16.71819,30.000002,0.099817745,46.594536,245.09248,188.55064,0.0,53.92612,0.11395877,0.0,50.996,8.330017
31367,21322020.0,0.0,21.920502,18.741669,22.37204,22.2128,22.519928,22.459381,14.19104,14.064423,14.040955,14.011047,0.0,0.03313669,0.03130863,0.047890857,170.0,14.299011,0.0,0.0,0.0,1181.6814,2.6976373e-05,0.0,55.514145,196.66692,16.830898,30.000002,0.09832637,46.43674,243.43404,182.68466,0.0,54.313892,0.11231812,0.0,51.457672,8.330017
31368,21322080.0,0.0,21.91449,18.700012,22.374207,22.216492,22.525604,22.459564,14.236755,14.131317,14.115875,14.08905,0.0,0.032351512,0.031222505,0.047856417,166.0,14.299011,0.0,0.0,0.0,1165.5662,2.6546693e-05,0.0,55.4858,188.09619,16.925673,30.000002,0.09745063,46.304058,242.2824,177.74658,0.0,54.735176,0.111414574,0.0,51.924725,8.330017
31369,21322140.0,0.0,21.908539,18.658325,22.377228,22.220581,22.532074,22.460052,14.32486,14.199829,14.189575,14.164612,0.0,0.03190498,0.03120058,0.047891755,162.0,14.382294,0.0,0.0,0.0,1133.617,2.5539515e-05,0.0,55.63366,180.55582,17.007324,30.000002,0.09697097,46.189747,241.46156,173.57481,0.0,55.16243,0.11098287,0.0,52.379166,8.330017
31370,21322200.0,0.0,21.902588,18.616669,22.38086,22.224976,22.539032,22.460724,14.358459,14.261963,14.255341,14.232758,0.0,0.03165093,0.031209778,0.04795605,158.0,14.382294,0.0,0.0,0.0,1131.576,2.550607e-05,0.0,55.87579,173.83275,17.083769,30.000002,0.09669969,46.082726,240.84674,169.94484,0.0,55.579918,0.11080415,0.0,52.813118,8.330017
31371,21322260.0,0.0,21.895264,18.575012,22.38321,22.227142,22.5448,22.460663,14.3732605,14.30661,14.302521,14.283569,0.0,0.031508606,0.031235356,0.048032485,154.0,14.382294,0.0,0.0,0.0,1130.7274,2.549597e-05,0.0,56.166477,167.76747,17.155405,30.000002,0.096546456,45.982433,240.37013,166.7173,0.0,55.983032,0.110765055,0.0,53.225975,8.330017
31372,21322320.0,0.0,21.888031,18.533325,22.385742,22.229492,22.550812,22.460724,14.441467,14.352356,14.3497925,14.332733,0.0,0.031440686,0.031268734,0.048110478,150.0,14.465607,0.0,0.0,0.0,1106.9114,2.4729323e-05,0.0,56.483086,162.27979,17.221947,30.000002,0.09646688,45.889275,239.9947,163.82397,0.0,56.36761,0.11080904,0.0,53.615635,8.330017
31373,21322380.0,0.0,21.880676,18.491669,22.38852,22.231995,22.557007,22.460876,14.460693,14.394501,14.392914,14.377716,0.0,0.031410057,0.031301446,0.0481799,146.0,14.465607,0.0,0.0,0.0,1109.4086,2.4820385e-05,0.0,56.80808,157.21861,17.290934,30.000002,0.09640454,45.792694,239.68901,161.16087,0.0,56.73514,0.11088169,0.0,53.985683,8.330017
31374,21322440.0,0.0,21.873352,18.450012,22.391418,22.23465,22.563293,22.461151,14.467194,14.423828,14.422882,14.410339,0.0,0.03139696,0.031329937,0.048237495,142.0,14.465607,0.0,0.0,0.0,1110.9596,2.4875835e-05,0.0,57.13502,152.45747,17.358316,30.000002,0.09634501,45.698357,239.43361,158.64941,0.0,57.090015,0.110955246,0.0,54.341763,8.330017
31375,21322500.0,0.0,21.866394,18.408325,22.39444,22.237396,22.569672,22.461487,14.5329895,14.458618,14.458038,14.446228,0.0,0.03139495,0.031353056,0.048282318,138.0,14.54892,0.0,0.0,0.0,1088.3124,2.4159754e-05,0.0,57.461433,147.9526,17.42118,30.000002,0.09628693,45.610344,239.21939,156.264,0.0,57.433308,0.11102159,0.0,54.685368,8.330017
31376,21322560.0,0.0,21.85791,18.366669,22.396057,22.238129,22.574463,22.46103,14.54776,14.494293,14.4939575,14.482819,0.0,0.031395603,0.03136967,0.048313744,134.0,14.54892,0.0,0.0,0.0,1090.7217,2.424821e-05,0.0,57.786423,143.62636,17.486795,30.000002,0.09620976,45.518486,239.03772,153.95972,0.0,57.769012,0.11107063,0.0,55.02103,8.330017
31377,21322620.0,0.0,21.849365,18.325012,22.397675,22.239014,22.579315,22.460663,14.551636,14.517639,14.517426,14.508057,0.0,0.03139582,0.031379886,0.048332673,130.0,14.54892,0.0,0.0,0.0,1091.9492,2.4299708e-05,0.0,58.110775,139.43394,17.552732,30.000002,0.09611612,45.426174,238.88377,151.7125,0.0,58.100082,0.11110021,0.0,55.351925,8.330017
31378,21322680.0,0.0,21.841156,18.283325,22.399414,22.24002,22.584259,22.460388,14.616577,14.548279,14.548157,14.538757,0.0,0.031393997,0.03138404,0.04834011,126.0,14.632202,0.0,0.0,0.0,1068.6433,2.358218e-05,0.0,58.435608,135.34357,17.614765,30.000002,0.09601342,45.33933,238.7544,149.50592,0.0,58.428925,0.11111013,0.0,55.680614,8.330017
31379,21322740.0,0.0,21.832977,18.241669,22.401306,22.24118,22.589325,22.460236,14.629669,14.579926,14.5798645,14.570648,0.0,0.031389166,0.031382855,0.048337743,122.0,14.632202,0.0,0.0,0.0,1070.4678,2.3657269e-05,0.0,58.76293,131.32198,17.67699,30.000002,0.09589535,45.252213,238.64719,147.323,0.0,58.758694,0.111101106,0.0,56.01034,8.330017
31380,21322800.0,0.0,21.824524,18.200012,22.40329,22.242493,22.594452,22.460144,14.633545,14.601349,14.601318,14.593292,0.0,0.031380497,0.031376574,0.048326075,118.0,14.632202,0.0,0.0,0.0,1071.2367,2.3697936e-05,0.0,59.094025,127.34935,17.744333,30.000002,0.09575392,45.157932,238.56071,145.15439,0.0,59.09139,0.11107531,0.0,56.343124,8.330017
31381,21322860.0,0.0,21.812164,18.158325,22.40039,22.23819,22.59436,22.455505,14.696106,14.630981,14.630951,14.622498,0.0,0.03136861,0.03136616,0.048307,114.0,14.715515,0.0,0.0,0.0,1045.049,2.2931325e-05,0.0,59.430748,123.41215,17.805887,30.000002,0.09561063,45.07176,238.49396,142.99371,0.0,59.429104,0.11103401,0.0,56.68109,8.330017
31382,21322920.0,0.0,21.799408,18.116669,22.397339,22.2341,22.59436,22.45102,14.704376,14.660828,14.660797,14.652374,0.0,0.03135347,0.031351957,0.04828117,110.0,14.715515,0.0,0.0,0.0,1041.1255,2.2858776e-05,0.0,59.774487,119.50021,17.870459,30.000002,0.09545068,44.981358,238.44617,140.83644,0.0,59.773468,0.110978864,0.0,57.025864,8.330017
31383,21322980.0,0.0,21.786804,18.075012,22.39441,22.230164,22.594482,22.446594,14.7048645,14.678864,14.678864,14.671692,0.0,0.03133546,0.031334523,0.048249617,106.0,14.715515,0.0,0.0,0.0,1035.8013,2.2736665e-05,0.0,60.12679,115.60566,17.933369,30.000002,0.095284134,44.893284,238.41675,138.67938,0.0,60.12616,0.1109119,0.0,57.37911,8.330017
31384,21323040.0,0.0,21.774536,18.033325,22.391632,22.22641,22.594666,22.442322,14.765839,14.706207,14.706207,14.698517,0.0,0.031315304,0.03131471,0.048213936,102.0,14.798798,0.0,0.0,0.0,1005.5229,2.1852176e-05,0.0,60.48972,111.71961,17.99295,30.000002,0.095116094,44.809868,238.40521,136.51869,0.0,60.48932,0.11083513,0.0,57.742977,8.330017
31385,21323100.0,0.0,21.762146,17.991669,22.389008,22.2229,22.595032,22.438171,14.781372,14.734009,14.733978,14.726196,0.0,0.031293474,0.031293087,0.048175137,98.0,14.798798,0.0,0.0,0.0,1001.954,2.1800328e-05,0.0,60.864902,107.83806,18.054869,30.000002,0.09493731,44.723183,238.41112,134.35277,0.0,60.86464,0.11074957,0.0,58.119118,8.330017
31386,21323160.0,0.0,21.749023,17.950012,22.38559,22.2182,22.594452,22.433655,14.786499,14.753784,14.753754,14.746735,0.0,0.03126781,0.031267565,0.048129387,94.0,14.798798,0.0,0.0,0.0,997.2172,2.170307e-05,0.0,61.25108,103.96909,18.116531,30.000002,0.09475032,44.636856,238.43398,132.18658,0.0,61.25091,0.110656194,0.0,58.506298,8.330017
31387,21323220.0,0.0,21.735962,17.908325,22.382263,22.213684,22.593964,22.42923,14.8497925,14.784668,14.784668,14.776703,0.0,0.031238543,0.031238385,0.048079237,90.0,14.882111,0.0,0.0,0.0,967.1316,2.0844547e-05,0.0,61.650215,100.11576,18.17806,30.000002,0.09455254,44.550713,238.47334,130.01894,0.0,61.65011,0.110547155,0.0,58.906067,8.330017
31388,21323280.0,0.0,21.722992,17.866669,22.37912,22.209442,22.593658,22.424988,14.86554,14.814697,14.814697,14.806519,0.0,0.03120738,0.031207278,0.04802721,86.0,14.882111,0.0,0.0,0.0,963.8058,2.080508e-05,0.0,62.06703,96.261375,18.239197,30.000002,0.094349094,44.465126,238.52884,127.84329,0.0,62.06696,0.11042879,0.0,59.32238,8.330017
31389,21323340.0,0.0,21.710083,17.825012,22.376099,22.205353,22.593445,22.420837,14.870697,14.835754,14.835754,14.828308,0.0,0.031171253,0.031171188,0.04796765,82.0,14.882111,0.0,0.0,0.0,959.3216,2.0717749e-05,0.0,62.499733,92.417145,18.300892,30.000002,0.09413522,44.37875,238.59988,125.66642,0.0,62.49969,0.1103022,0.0,59.753334,8.330017
31390,21323400.0,0.0,21.697357,17.783325,22.37323,22.201477,22.593353,22.41681,14.934509,14.867706,14.867706,14.859375,0.0,0.031131323,0.03113128,0.047902692,78.0,14.965393,0.0,0.0,0.0,929.4103,1.9880217e-05,0.0,62.949776,88.59096,18.361197,30.000002,0.093910754,44.294323,238.686,123.48863,0.0,62.949745,0.110156044,0.0,60.200127,8.330017
31391,21323460.0,0.0,21.683655,17.741669,22.369324,22.196136,22.592133,22.41214,14.950714,14.899139,14.899139,14.890564,0.0,0.031088231,0.031088203,0.04783302,74.0,14.965393,0.0,0.0,0.0,926.32263,1.9853398e-05,0.0,63.421898,84.76504,18.421991,30.000002,0.09367752,44.209213,238.78685,121.30415,0.0,63.421883,0.1100006,0.0,60.66696,8.330017
31392,21323520.0,0.0,21.670013,17.700012,22.36554,22.19104,22.591064,22.407593,14.954712,14.919586,14.919586,14.911957,0.0,0.031041991,0.031041972,0.04775883,70.0,14.965393,0.0,0.0,0.0,921.84973,1.9769108e-05,0.0,63.917942,80.943756,18.482628,30.000002,0.09343526,44.124325,238.90187,119.114334,0.0,63.91793,0.10983254,0.0,61.155384,8.330017
31393,21323580.0,0.0,21.656464,17.658325,22.361877,22.186157,22.590118,22.403137,15.018951,14.95166,14.95166,14.943176,0.0,0.030989422,0.030989408,0.04767228,66.0,15.048706,0.0,0.0,0.0,891.92004,1.8948123e-05,0.0,64.43515,77.14832,18.54358,30.000002,0.093174174,44.03899,239.03035,116.9275,0.0,64.435135,0.10964143,0.0,61.663265,8.330017
31394,21323640.0,0.0,21.643066,17.616669,22.35846,22.18155,22.589325,22.398895,15.033997,14.982178,14.982178,14.973572,0.0,0.030934656,0.03093465,0.047580034,62.0,15.048706,0.0,0.0,0.0,888.8434,1.8923716e-05,0.0,64.98325,73.35282,18.604513,30.000002,0.09290168,43.953682,239.17223,114.731606,0.0,64.983246,0.10943311,0.0,62.20057,8.330017
31395,21323700.0,0.0,21.629791,17.575012,22.355194,22.177155,22.588684,22.394775,15.038544,15.003357,15.003357,14.995605,0.0,0.03087169,0.030871684,0.047471967,58.0,15.048706,0.0,0.0,0.0,884.48236,1.884616e-05,0.0,65.558975,69.574036,18.666252,30.000002,0.09261069,43.867245,239.32658,112.53622,0.0,65.558975,0.10920728,0.0,62.76459,8.330017
31396,21323760.0,0.0,21.616058,17.533325,22.35138,22.171906,22.587402,22.390411,15.108154,15.036499,15.036499,15.027771,0.0,0.030801807,0.030801803,0.047351222,54.0,15.132019,0.0,0.0,0.0,857.5336,1.8114399e-05,0.0,66.164375,65.826614,18.727676,30.000002,0.0922952,43.781254,239.4934,110.34336,0.0,66.164375,0.1089451,0.0,63.357544,8.330017
31397,21323820.0,0.0,21.602478,17.491669,22.347778,22.167023,22.586334,22.38623,15.122437,15.06842,15.06842,15.059509,0.0,0.030727357,0.030727353,0.04722252,50.0,15.132019,0.0,0.0,0.0,856.3088,1.8144448e-05,0.0,66.812,62.07688,18.789877,30.000002,0.09196323,43.69417,239.67296,108.139984,0.0,66.812,0.10866213,0.0,63.991665,8.330017
31398,21323880.0,0.0,21.58902,17.450012,22.34439,22.162384,22.585388,22.382233,15.125458,15.089996,15.089996,15.08197,0.0,0.03064175,0.03064175,0.04707356,46.0,15.132019,0.0,0.0,0.0,852.92053,1.8095207e-05,0.0,67.49752,58.35288,18.853342,30.000002,0.091603234,43.60532,239.86433,105.93891,0.0,67.49752,0.108348675,0.0,64.662865,8.330017
31399,21323940.0,0.0,21.575775,17.408325,22.341187,22.15799,22.584625,22.378357,15.204224,15.126862,15.126862,15.117523,0.0,0.030545624,0.03054562,0.046906102,42.0,15.2153015,0.0,0.0,0.0,835.1435,1.7616343e-05,0.0,68.22454,54.668045,18.917093,30.000002,0.09120799,43.516068,240.06728,103.742134,0.0,68.22454,0.10798624,0.0,65.37477,8.330017
31400,21324000.0,0.0,21.562744,17.366669,22.338287,22.153992,22.584076,22.374725,15.209564,15.1579895,15.1579895,15.148712,0.0,0.030441698,0.030441694,0.0467257,38.0,15.2153015,0.0,0.0,0.0,832.5245,1.7608623e-05,0.0,69.01028,50.9898,18.982298,30.000002,0.09078317,43.42478,240.28227,101.53558,0.0,69.01028,0.107585855,0.0,66.144165,8.330017
31401,21324060.0,0.0,21.549316,17.325012,22.3349,22.149231,22.583008,22.37088,15.208496,15.177185,15.177185,15.169189,0.0,0.03031894,0.03031894,0.04651136,34.0,15.2153015,0.0,0.0,0.0,827.7731,1.7523294e-05,0.0,69.84876,47.3498,19.049057,30.000002,0.090315856,43.331318,240.5081,99.334854,0.0,69.84876,0.10713863,0.0,66.96527,8.330017
31402,21324120.0,0.0,21.535767,17.283325,22.331696,22.144775,22.582092,22.367188,15.2873535,15.212128,15.212128,15.202911,0.0,0.030219363,0.030219363,0.046341762,31.0,15.2986145,0.0,0.0,0.0,809.77704,1.7041682e-05,0.0,70.73514,43.91726,19.11343,30.000002,0.0899138,43.241196,240.72537,97.275764,0.0,70.73514,0.10676906,0.0,67.83251,8.330017
31403,21324180.0,0.0,21.52243,17.241669,22.328735,22.140656,22.58142,22.363739,15.292969,15.242401,15.242401,15.233246,0.0,0.030125929,0.030125929,0.04618291,28.0,15.2986145,0.0,0.0,0.0,807.35144,1.703716e-05,0.0,71.67085,40.64446,19.177074,30.000002,0.089522876,43.152092,240.93958,95.30954,0.0,71.67085,0.10640938,0.0,68.74674,8.330017
31404,21324240.0,0.0,21.509186,17.200012,22.325989,22.13678,22.580872,22.360413,15.292358,15.261322,15.261322,15.253387,0.0,0.0300165,0.0300165,0.04599431,25.0,15.2986145,0.0,0.0,0.0,803.0688,1.6961108e-05,0.0,72.65273,37.50051,19.241827,30.000002,0.089103766,43.061443,241.15442,93.406906,0.0,72.65273,0.10602083,0.0,69.70554,8.330017
31405,21324300.0,0.0,21.4953,17.158325,22.323334,22.133118,22.580444,22.357178,15.37384,15.296936,15.296936,15.287659,0.0,0.03002255,0.03002255,0.04602049,25.0,15.381897,0.0,0.0,0.0,787.5765,1.653251e-05,0.0,73.6434,34.882797,19.29314,30.000002,0.089030415,42.9896,241.31015,91.932274,0.0,73.6434,0.106057025,0.0,70.66967,8.330017
31406,21324360.0,0.0,21.480652,17.116669,22.32013,22.128632,22.579468,22.35373,15.382172,15.330048,15.330048,15.320648,0.0,0.030084288,0.030084288,0.046141215,25.0,15.381897,0.0,0.0,0.0,789.2819,1.661573e-05,0.0,74.59054,32.713917,19.336424,30.000002,0.08912954,42.929005,241.4247,90.77401,0.0,74.59054,0.10630343,0.0,71.58636,8.330017
31407,21324420.0,0.0,21.46585,17.075012,22.316895,22.124176,22.578522,22.35028,15.383575,15.350189,15.350189,15.342041,0.0,0.030179493,0.030179493,0.046317928,25.0,15.381897,0.0,0.0,0.0,790.16956,1.664768e-05,0.0,75.482574,30.9073,19.374575,30.000002,0.08932809,42.875595,241.50867,89.855515,0.0,75.482574,0.10667043,0.0,72.4459,8.330017
31408,21324480.0,0.0,21.45102,17.033325,22.31369,22.119751,22.577606,22.346863,15.464508,15.387543,15.387543,15.378113,0.0,0.030289408,0.030289408,0.0465182,25.0,15.46521,0.0,0.0,0.0,778.20087,1.630636e-05,0.0,76.327545,29.359627,19.409891,30.000002,0.08957194,42.826153,241.57275,89.09847,0.0,76.327545,0.10709216,0.0,73.25747,8.330017
31409,21324540.0,0.0,21.436157,16.991669,22.310516,22.115387,22.57669,22.343475,15.470184,15.419464,15.419464,15.410217,0.0,0.030419756,0.030419756,0.04675187,25.0,15.46521,0.0,0.0,0.0,781.62976,1.642361e-05,0.0,77.10026,28.09368,19.441484,30.000002,0.08987392,42.78192,241.61397,88.52072,0.0,77.10026,0.10758321,0.0,73.996346,8.330017
31410,21324600.0,0.0,21.421143,16.950012,22.307312,22.110962,22.575775,22.340057,15.470245,15.439728,15.439728,15.431793,0.0,0.030555492,0.030555492,0.046992496,25.0,15.46521,0.0,0.0,0.0,783.71075,1.6481948e-05,0.0,77.80994,27.030846,19.472557,30.000002,0.09019688,42.73842,241.64012,88.06579,0.0,77.80994,0.10810305,0.0,74.67249,8.330017
31411,21324660.0,0.0,21.405945,16.908325,22.303497,22.105682,22.57428,22.336334,15.549957,15.476257,15.476257,15.467224,0.0,0.03069797,0.03069797,0.04724343,25.0,15.548492,0.0,0.0,0.0,772.4491,1.6159438e-05,0.0,78.45824,26.1441,19.498585,30.000002,0.0905396,42.70198,241.65395,87.71428,0.0,78.45824,0.10863685,0.0,75.28795,8.330017
31412,21324720.0,0.0,21.390656,16.866669,22.299713,22.100433,22.572784,22.332611,15.554626,15.50708,15.50708,15.498322,0.0,0.030843833,0.030843833,0.04749818,25.0,15.548492,0.0,0.0,0.0,776.0978,1.6280415e-05,0.0,79.0267,25.439062,19.524343,30.000002,0.09089027,42.66592,241.6552,87.46916,0.0,79.0267,0.109182104,0.0,75.82506,8.330017
31413,21324780.0,0.0,21.375275,16.825012,22.295868,22.095154,22.571259,22.328888,15.554077,15.526245,15.526245,15.518829,0.0,0.030987382,0.030987382,0.047747184,25.0,15.548492,0.0,0.0,0.0,778.219,1.633994e-05,0.0,79.53082,24.863691,19.550674,30.000002,0.09123441,42.629055,241.6485,87.2959,0.0,79.53082,0.10972163,0.0,76.29949,8.330017
31414,21324840.0,0.0,21.36026,16.783325,22.292023,22.089844,22.569733,22.325165,15.63327,15.562164,15.562164,15.553619,0.0,0.031129206,0.031129206,0.047991972,25.0,15.631805,0.0,0.0,0.0,766.76276,1.6016571e-05,0.0,79.97444,24.400187,19.572947,30.000002,0.09157724,42.597874,241.63551,87.18278,0.0,79.97444,0.11024924,0.0,76.71526,8.330017
31415,21324900.0,0.0,16.744232,16.741669,22.28833,22.084656,22.568268,22.321503,15.298492,15.5354,15.5354,15.535156,0.0,0.03117917,0.03117917,0.048072014,25.0,15.631805,0.0,0.0,0.0,336.96274,1.0929815e-05,0.0,80.4206,24.186327,50.000008,96.00001,3.5329077e-07,-6.2896966e-06,241.62288,87.11198,0.0,80.4206,0.11042961,0.0,77.13777,8.330017
31416,21324960.0,0.0,16.702545,16.700012,22.283539,22.078064,22.565826,22.317078,15.252014,15.401062,15.401062,15.414795,0.0,0.03131484,0.03131484,0.04830645,25.0,15.631805,0.0,0.0,0.0,208.89743,5.8560777e-06,0.0,80.78514,23.866077,50.0,96.0,3.5651942e-07,8.7790264e-10,241.60231,87.07435,0.0,80.78514,0.110935576,0.0,77.47803,8.330017
31417,21325020.0,0.0,16.660858,16.658325,22.27832,22.071014,22.56308,22.312378,15.517212,15.398407,15.398407,15.405304,0.0,0.031443797,0.031443797,0.048527673,25.0,15.715118,0.0,0.0,0.0,148.21457,4.11741e-06,0.0,81.08677,23.633238,50.0,96.0,3.595929e-07,-1.5255471e-13,241.57825,87.07908,0.0,81.08677,0.11141489,0.0,77.75783,8.330017
31418,21325080.0,0.0,16.619171,16.616669,22.273193,22.064087,22.560425,22.30777,15.619629,15.481506,15.481506,15.476654,0.0,0.031565197,0.031565197,0.0487344,25.0,15.715118,0.0,0.0,0.0,133.26105,3.730091e-06,0.0,81.330925,23.474174,50.0,96.0,3.6248963e-07,-1.297986e-14,241.55183,87.11762,0.0,81.330925,0.11186455,0.0,77.98261,8.330017
31419,21325140.0,0.0,16.577515,16.575012,22.26831,22.057434,22.557953,22.303375,15.67334,15.558075,15.558075,15.54715,0.0,0.031677857,0.031677857,0.048925042,25.0,15.715118,0.0,0.0,0.0,124.0214,3.5901926e-06,0.0,81.52181,23.378208,50.0,96.0,3.6518148e-07,-7.469501e-18,241.52411,87.18279,0.0,81.52181,0.11228063,0.0,78.15673,8.330017
31420,21325200.0,0.0,16.535828,16.533325,22.263672,22.051056,22.555695,22.299164,15.788971,15.6371155,15.6371155,15.62204,0.0,0.03178093,0.03178093,0.049098503,25.0,15.798401,0.0,0.0,0.0,102.52278,3.14864e-06,0.0,81.66394,23.335968,50.0,96.0,3.6764752e-07,-2.2073924e-20,241.49591,87.26846,0.0,81.66394,0.112660326,0.0,78.28473,8.330017
31421,21325260.0,0.0,16.494171,16.491669,22.25885,22.044373,22.553223,22.294922,15.781403,15.706818,15.706818,15.690887,0.0,0.0318738,0.0318738,0.049254037,25.0,15.798401,0.0,0.0,0.0,102.13306,2.9779674e-06,0.0,81.76222,23.338837,50.0,96.0,3.6987242e-07,-2.8801536e-22,241.46799,87.36915,0.0,81.76222,0.11300168,0.0,78.371445,8.330017
31422,21325320.0,0.0,16.452484,16.450012,22.25418,22.037903,22.550903,22.290771,15.78183,15.741669,15.741669,15.728699,0.0,0.031956133,0.031956133,0.049391314,25.0,15.798401,0.0,0.0,0.0,94.60291,2.7911672e-06,0.0,81.82189,23.378757,50.0,96.0,3.718469e-07,-3.4026478e-24,241.44095,87.47994,0.0,81.82189,0.11330369,0.0,78.42199,8.330017
31423,21325380.0,0.0,16.410797,16.408325,22.249603,22.031555,22.548615,22.286713,15.8845825,15.783691,15.783691,15.771271,0.0,0.03202781,0.03202781,0.049510345,25.0,15.881714,0.0,0.0,0.0,74.49423,2.4110077e-06,0.0,81.84738,23.449556,50.0,96.0,3.735675e-07,-8.269661e-27,241.4152,87.59722,0.0,81.84738,0.11356614,0.0,78.4406,8.330017
31424,21325440.0,0.0,16.36914,16.366669,22.245209,22.025452,22.546478,22.282776,15.863373,15.827118,15.827118,15.815582,0.0,0.032088917,0.032088917,0.04961141,25.0,15.881714,0.0,0.0,0.0,73.68034,2.1527737e-06,0.0,81.84402,23.544312,50.0,96.0,3.75035e-07,-1.7125285e-28,241.39116,87.71712,0.0,81.84402,0.11378945,0.0,78.43238,8.330017
31425,21325500.0,0.0,16.327484,16.325012,22.240906,22.01947,22.544403,22.2789,15.87323,15.844086,15.844086,15.835571,0.0,0.03213974,0.03213974,0.0496951,25.0,15.881714,0.0,0.0,0.0,66.62385,2.067387e-06,0.0,81.81666,23.657131,50.0,96.0,3.7625557e-07,3.896543e-30,241.36911,87.83655,0.0,81.81666,0.11397482,0.0,78.40196,8.330017
31426,21325560.0,0.0,16.285797,16.283325,22.236298,22.013,22.542023,22.274872,15.965759,15.878357,15.878357,15.869415,0.0,0.032180764,0.032180764,0.04976231,25.0,15.964996,0.0,0.0,0.0,46.306007,1.5952656e-06,0.0,81.77009,23.782526,50.0,96.0,3.7724013e-07,9.378366e-33,241.34923,87.95286,0.0,81.77009,0.1141241,0.0,78.35382,8.330017
31427,21325620.0,0.0,16.24414,16.241669,22.231842,22.006775,22.539795,22.270966,15.945465,15.916107,15.916107,15.907227,0.0,0.032212604,0.032212604,0.049814098,25.0,15.964996,0.0,0.0,0.0,45.43894,1.3309058e-06,0.0,81.70854,23.915804,50.0,96.0,3.7800277e-07,1.9306294e-34,241.33163,88.063965,0.0,81.70854,0.11423957,0.0,78.29201,8.330017
31428,21325680.0,0.0,16.202454,16.200012,22.227478,22.000671,22.537628,22.26715,15.95578,15.930054,15.930054,15.923431,0.0,0.03223598,0.03223598,0.049851723,25.0,15.964996,0.0,0.0,0.0,38.079033,1.2383055e-06,0.0,81.63603,24.052696,50.0,96.0,3.7856066e-07,-2.3490985e-36,241.31636,88.16816,0.0,81.63603,0.11432395,0.0,78.22027,8.330017
31429,21325740.0,0.0,16.160797,16.158325,22.223206,21.99472,22.535522,22.263397,16.049286,15.963074,15.963074,15.955353,0.0,0.032251738,0.032251738,0.049876608,25.0,16.04831,0.0,0.0,0.0,17.93999,7.735723e-07,0.0,81.55626,24.189383,50.0,96.0,3.789339e-07,-5.64373e-39,241.30338,88.264114,0.0,81.55626,0.11438035,0.0,78.14208,8.330017
31430,21325800.0,0.0,16.11914,16.116669,22.219116,21.988983,22.533539,22.259766,16.026611,15.999695,15.999695,15.991699,0.0,0.03226073,0.03226073,0.049890213,25.0,16.04831,0.0,0.0,0.0,16.853529,4.7027135e-07,0.0,81.47235,24.322767,50.0,96.0,3.791431e-07,-1.16028e-40,241.29263,88.35093,0.0,81.47235,0.11441193,0.0,78.06038,8.330017
31431,21325860.0,0.0,16.077454,16.075012,22.214783,21.982819,22.531342,22.256012,16.035248,16.01361,16.01361,16.007477,0.0,0.032263894,0.032263894,0.049894102,25.0,16.04831,0.0,0.0,0.0,9.434525,3.538038e-07,0.0,81.38713,24.450153,50.0,96.0,3.792109e-07,4.2e-43,241.28398,88.42804,0.0,81.38713,0.114422135,0.0,77.977844,8.330017
31432,21325920.0,0.0,16.035889,16.033325,22.21054,21.976807,22.529205,22.25232,16.067932,16.031769,16.031769,16.026154,0.0,0.032241803,0.032241803,0.049853843,25.0,16.131592,0.0,0.0,0.0,-1.4078473,9.54197e-21,0.0,81.313,24.639555,49.032692,96.0,2.0259422e-06,1.3542335,241.2792,88.513626,0.0,81.313,0.114337705,0.0,77.90675,8.330017
31433,21325980.0,0.0,15.994415,15.991669,22.20639,21.970978,22.52716,22.248718,16.063263,16.047363,16.047363,16.042511,0.0,0.032221336,0.032221336,0.04981722,25.0,16.131592,0.0,0.0,0.0,-3.5958219,9.54197e-21,0.0,81.24806,24.787504,48.37303,96.0,5.9075605e-06,2.277756,241.2764,88.57708,0.0,81.24806,0.1142602,0.0,77.84478,8.330017
31434,21326040.0,0.0,15.953918,15.950012,22.202332,21.96521,22.525177,22.245178,16.036865,16.0484,16.0484,16.045563,0.0,0.032187745,0.032187745,0.04975775,25.0,16.131592,0.0,0.0,0.0,-4.4388194,9.54197e-21,0.0,81.197464,24.955826,47.31803,96.0,2.8959423e-05,3.75476,241.27634,88.638,0.0,81.197464,0.11413359,0.0,77.79709,8.330017
31435,21326100.0,0.0,15.971558,15.908325,22.198364,21.959564,22.523224,22.241669,16.00409,16.034363,16.034363,16.03424,0.0,0.032100808,0.032100808,0.04960417,25.0,16.214905,0.0,0.0,0.0,-2.3157856,9.54197e-21,0.0,81.18988,25.288673,44.260754,96.0,0.0012209095,8.034948,241.28339,88.735756,0.0,81.18988,0.11380621,0.0,77.79237,8.330017
31436,21326160.0,0.0,16.262451,15.866669,22.194,21.95337,22.520935,22.237946,16.001251,16.017792,16.017792,16.01941,0.0,0.0320807,0.0320807,0.049572527,25.0,16.214905,0.0,0.0,0.0,11.453522,9.54197e-21,0.0,81.20344,25.354431,42.027927,96.0,0.007605039,11.160905,241.29065,88.75276,0.0,81.20344,0.11373377,0.0,77.807686,8.330017
31437,21326220.0,0.0,16.502625,15.825012,22.189575,21.947174,22.518646,22.234192,16.10431,16.031769,16.031769,16.030731,0.0,0.03208777,0.03208777,0.049587,25.0,16.214905,0.0,0.0,0.0,22.568363,9.54197e-21,0.0,81.20245,25.298891,41.20306,96.0,0.0119950855,12.315716,241.2953,88.72893,0.0,81.20245,0.113762565,0.0,77.80737,8.330017
31438,21326280.0,0.0,16.48706,15.783325,22.185394,21.941223,22.51654,22.230621,16.294403,16.11267,16.11267,16.102997,0.0,0.03207543,0.03207543,0.049565047,25.0,16.298218,0.0,0.0,0.0,15.158938,9.54197e-21,0.0,81.19481,25.291542,41.224358,96.0,0.011862228,12.285899,241.2994,88.71107,0.0,81.19481,0.11371608,0.0,77.800354,8.330017
31439,21326340.0,0.0,16.06668,15.741669,22.181671,21.935913,22.514832,22.227448,16.361847,16.218903,16.218903,16.202393,0.0,0.03204295,0.03204295,0.049509283,25.0,16.298218,0.0,0.0,0.0,-14.459368,9.54197e-21,0.0,81.21903,25.284029,42.496796,96.0,0.005550027,10.504487,241.30441,88.67131,0.0,81.21903,0.113595076,0.0,77.82536,8.330017
31440,21326400.0,0.0,16.102966,15.700012,22.178253,21.93097,22.513397,22.224518,16.283203,16.266388,16.266388,16.252258,0.0,0.032043494,0.032043494,0.049512386,25.0,16.298218,0.0,0.0,0.0,-11.760454,9.54197e-21,0.0,81.24344,25.239708,42.09046,96.0,0.007294107,11.07335,241.30827,88.646805,0.0,81.24344,0.113599285,0.0,77.84968,8.330017
31441,21326460.0,0.0,16.765106,15.6586,22.174591,21.92566,22.511658,22.221405,16.280548,16.264343,16.264343,16.256165,0.0,0.032095984,0.032095984,0.04960651,25.0,16.3815,0.0,0.0,0.0,25.74351,9.54197e-21,0.0,81.23644,25.113014,39.958485,96.0,0.01936157,14.058121,241.30942,88.63146,0.0,81.23644,0.113798484,0.0,77.841866,8.330017
31442,21326520.0,0.0,16.402283,15.617706,22.171051,21.920532,22.51004,22.218414,16.425415,16.30832,16.30832,16.298218,0.0,0.03205755,0.03205755,0.049536213,25.0,16.3815,0.0,0.0,0.0,3.4097607,9.54197e-21,0.0,81.236725,25.181433,41.024975,96.0,0.013011049,12.565035,241.31226,88.62822,0.0,81.236725,0.11365146,0.0,77.84235,8.330017
31443,21326580.0,0.0,16.056702,15.577301,22.167786,21.915771,22.508667,22.215637,16.434631,16.371582,16.371582,16.359192,0.0,0.032033812,0.032033812,0.04949563,25.0,16.3815,0.0,0.0,0.0,-20.501978,9.54197e-21,0.0,81.26648,25.181015,41.886898,96.0,0.0082674725,11.358341,241.31558,88.602165,0.0,81.26648,0.11356315,0.0,77.87227,8.330017
31444,21326640.0,0.0,16.669006,15.537445,22.164642,21.911194,22.507355,22.212952,16.387665,16.381287,16.381287,16.373169,0.0,0.032088146,0.032088146,0.04959354,25.0,16.464813,0.0,0.0,0.0,13.266914,9.54197e-21,0.0,81.26685,25.051508,39.909634,96.0,0.019633317,14.126513,241.3157,88.58734,0.0,81.26685,0.11376978,0.0,77.87168,8.330017
31445,21326700.0,0.0,16.574707,15.498077,22.16159,21.906677,22.506104,22.210297,16.463959,16.402374,16.402374,16.39502,0.0,0.03207741,0.03207741,0.04957282,25.0,16.464813,0.0,0.0,0.0,8.379863,9.54197e-21,0.0,81.26238,25.07201,40.178005,96.0,0.018068334,13.750796,241.31668,88.58697,0.0,81.26238,0.11372774,0.0,77.866974,8.330017
31446,21326760.0,0.0,16.29367,15.459259,22.158386,21.901978,22.50473,22.207611,16.501953,16.443329,16.443329,16.434692,0.0,0.032055195,0.032055195,0.04953333,25.0,16.464813,0.0,0.0,0.0,-9.977819,9.54197e-21,0.0,81.275986,25.101643,40.85721,96.0,0.014002411,12.79991,241.31856,88.57962,0.0,81.275986,0.1136437,0.0,77.88064,8.330017
31447,21326820.0,0.0,16.69159,15.420959,22.155273,21.8974,22.503418,22.205017,16.506744,16.467377,16.467377,16.459808,0.0,0.032092102,0.032092102,0.049599554,25.0,16.548096,0.0,0.0,0.0,9.7263365,9.54197e-21,0.0,81.271965,25.015474,39.578568,96.0,0.02146967,14.590001,241.3181,88.570496,0.0,81.271965,0.11378377,0.0,77.87604,8.330017
31448,21326880.0,0.0,16.562103,15.383179,22.152344,21.893036,22.502228,22.202515,16.55429,16.498322,16.498322,16.49054,0.0,0.032081757,0.032081757,0.049580287,25.0,16.548096,0.0,0.0,0.0,1.8564454,9.54197e-21,0.0,81.270164,25.036255,39.9083,96.0,0.01963354,14.128381,241.31873,88.5709,0.0,81.270164,0.11374385,0.0,77.87421,8.330017
31449,21326940.0,0.0,16.474121,15.345917,22.149536,21.888885,22.50116,22.200134,16.55481,16.52362,16.52362,16.51648,0.0,0.03207722,0.03207722,0.049572404,25.0,16.548096,0.0,0.0,0.0,-4.1274657,9.54197e-21,0.0,81.27554,25.037386,40.0474,96.0,0.018830419,13.93364,241.31944,88.56659,0.0,81.27554,0.113726825,0.0,77.87956,8.330017
31450,21327000.0,0.0,16.830048,15.309174,22.14679,21.884796,22.500122,22.197784,16.58612,16.541504,16.541504,16.535309,0.0,0.03210342,0.03210342,0.04961873,25.0,16.631409,0.0,0.0,0.0,13.9603405,9.54197e-21,0.0,81.26367,24.991549,38.805325,96.0,0.025234886,15.672545,241.3188,88.56881,0.0,81.26367,0.1138256,0.0,77.86738,8.330017
31451,21327060.0,0.0,16.610962,15.27301,22.14386,21.880402,22.498901,22.195374,16.662964,16.582245,16.582245,16.574097,0.0,0.032088544,0.032088544,0.049591415,25.0,16.631409,0.0,0.0,0.0,-0.5154441,9.54197e-21,0.0,81.25798,25.02274,39.503143,96.0,0.021866191,14.695602,241.31915,88.57028,0.0,81.25798,0.113768585,0.0,77.86193,8.330017
31452,21327120.0,0.0,16.448273,15.237335,22.141113,21.876282,22.497864,22.193085,16.655579,16.620483,16.620483,16.611877,0.0,0.03207889,0.03207889,0.049574647,25.0,16.631409,0.0,0.0,0.0,-11.371897,9.54197e-21,0.0,81.2629,25.035725,39.84763,96.0,0.019974453,14.213318,241.31993,88.567245,0.0,81.2629,0.113732375,0.0,77.86709,8.330017
31453,21327180.0,0.0,16.886719,15.202209,22.138458,21.872284,22.496857,22.190857,16.644867,16.628662,16.628662,16.622803,0.0,0.03210367,0.03210367,0.049618714,25.0,16.714691,0.0,0.0,0.0,12.880656,9.54197e-21,0.0,81.251686,25.004278,38.146885,96.0,0.027673116,16.594364,241.3196,88.576355,0.0,81.251686,0.11382609,0.0,77.85567,8.330017
31454,21327240.0,0.0,16.806915,15.167633,22.135864,21.868378,22.495941,22.18869,16.716614,16.653503,16.653503,16.647186,0.0,0.032099944,0.032099944,0.04961162,25.0,16.714691,0.0,0.0,0.0,6.5331297,9.54197e-21,0.0,81.242836,25.008617,38.460506,96.0,0.026604278,16.155289,241.3198,88.574615,0.0,81.242836,0.1138115,0.0,77.84708,8.330017
31455,21327300.0,0.0,16.624573,15.133606,22.133484,21.864716,22.495148,22.186676,16.748627,16.69226,16.69226,16.68454,0.0,0.032091282,0.032091282,0.04959608,25.0,16.714691,0.0,0.0,0.0,-5.6539655,9.54197e-21,0.0,81.23961,25.01964,39.056194,96.0,0.024097098,15.321329,241.32008,88.57143,0.0,81.23961,0.113778666,0.0,77.84415,8.330017
31456,21327360.0,0.0,16.864838,15.100098,22.13089,21.860748,22.494171,22.18454,16.756592,16.717712,16.717712,16.71054,0.0,0.032097023,0.032097023,0.049606424,25.0,16.798004,0.0,0.0,0.0,5.7146177,9.54197e-21,0.0,81.2335,25.029367,37.8467,96.0,0.028574148,17.01462,241.3207,88.58345,0.0,81.2335,0.11380049,0.0,77.83818,8.330017
31457,21327420.0,0.0,16.82779,15.067169,22.128387,21.856934,22.493317,22.182495,16.789001,16.743866,16.743866,16.736877,0.0,0.032094635,0.032094635,0.049602155,25.0,16.798004,0.0,0.0,0.0,2.6937888,9.54197e-21,0.0,81.22887,25.029856,37.932064,96.0,0.028311864,16.895107,241.32121,88.581085,0.0,81.22887,0.11379142,0.0,77.83379,8.330017
31458,21327480.0,0.0,16.775513,15.0347595,22.126038,21.853302,22.492523,22.180573,16.800873,16.767242,16.767242,16.760681,0.0,0.032092772,0.032092772,0.049598906,25.0,16.798004,0.0,0.0,0.0,-1.0416381,9.54197e-21,0.0,81.225494,25.027618,38.070984,96.0,0.027890012,16.700626,241.32164,88.57775,0.0,81.225494,0.113784455,0.0,77.83063,8.330017
31459,21327540.0,0.0,16.986328,15.002899,22.12378,21.849792,22.491821,22.17868,16.829987,16.787933,16.787933,16.7818,0.0,0.032089923,0.032089923,0.0495939,25.0,16.881317,0.0,0.0,0.0,8.564877,9.54197e-21,0.0,81.22316,25.058182,36.844887,96.0,0.03168374,18.417154,241.32301,88.59238,0.0,81.22316,0.11377375,0.0,77.8285,8.330017
31460,21327600.0,0.0,16.917206,14.971619,22.121674,21.846466,22.491241,22.17691,16.87909,16.820343,16.820343,16.813263,0.0,0.03208731,0.03208731,0.049589377,25.0,16.881317,0.0,0.0,0.0,2.964595,9.54197e-21,0.0,81.22231,25.049809,37.1034,96.0,0.030862391,18.05524,241.32382,88.584656,0.0,81.22231,0.113763966,0.0,77.82781,8.330017
31461,21327660.0,0.0,16.831726,14.940857,22.119354,21.842834,22.490479,22.175049,16.898102,16.853027,16.853027,16.84549,0.0,0.03208543,0.03208543,0.049586195,25.0,16.881317,0.0,0.0,0.0,-3.1539087,9.54197e-21,0.0,81.22233,25.039608,37.408203,96.0,0.02990722,17.628517,241.3244,88.576706,0.0,81.22233,0.11375704,0.0,77.82794,8.330017
31462,21327720.0,0.0,17.056763,14.910675,22.117157,21.839386,22.489807,22.173279,16.915955,16.875854,16.875854,16.868988,0.0,0.03208434,0.03208434,0.04958438,25.0,16.9646,0.0,0.0,0.0,7.5358405,9.54197e-21,0.0,81.22259,25.062225,36.158955,96.0,0.033886228,19.377462,241.32576,88.58868,0.0,81.22259,0.11375305,0.0,77.82828,8.330017
31463,21327780.0,0.0,17.002686,14.881073,22.115082,21.83609,22.489258,22.1716,16.959442,16.905731,16.905731,16.898468,0.0,0.03208202,0.03208202,0.049580373,25.0,16.9646,0.0,0.0,0.0,3.1432385,9.54197e-21,0.0,81.224075,25.053661,36.345127,96.0,0.033277545,19.116821,241.32663,88.58118,0.0,81.224075,0.11374439,0.0,77.82982,8.330017
31464,21327840.0,0.0,16.93396,14.85202,22.113129,21.832977,22.4888,22.170013,16.973206,16.933746,16.933746,16.926605,0.0,0.03208043,0.03208043,0.049577698,25.0,16.9646,0.0,0.0,0.0,-1.7271802,9.54197e-21,0.0,81.226555,25.043917,36.565605,96.0,0.032563798,18.808151,241.32727,88.57381,0.0,81.226555,0.113738544,0.0,77.832306,8.330017
