,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31465,21327900.0,0.0,17.160797,14.823517,22.111298,21.830017,22.488434,22.168518,17.00116,16.956573,16.956573,16.94989,0.0,0.032081176,0.032081176,0.049579132,25.0,17.047913,0.0,0.0,0.0,8.744444,9.54197e-21,0.0,81.22819,25.05771,35.37621,96.0,0.03646847,20.473309,241.32848,88.58267,0.0,81.22819,0.11374148,0.0,77.83389,8.330017
31466,21327960.0,0.0,17.07898,14.795593,22.109222,21.826538,22.487885,22.166962,17.055237,16.990723,16.990723,16.983063,0.0,0.032078784,0.032078784,0.049574923,25.0,17.047913,0.0,0.0,0.0,2.3948755,9.54197e-21,0.0,81.23091,25.047226,35.69858,96.0,0.035391916,20.021988,241.32922,88.57395,0.0,81.23091,0.113732465,0.0,77.83659,8.330017
31467,21328020.0,0.0,16.977966,14.768219,22.1073,21.823303,22.487488,22.165527,17.070618,17.025635,17.025635,17.017517,0.0,0.032077283,0.032077283,0.049572397,25.0,17.047913,0.0,0.0,0.0,-4.6358237,9.54197e-21,0.0,81.23483,25.034914,36.062645,96.0,0.034190983,19.512297,241.32973,88.565186,0.0,81.23483,0.11372695,0.0,77.84046,8.330017
31468,21328080.0,0.0,17.233215,14.741425,22.105469,21.82022,22.487183,22.164215,17.082489,17.046448,17.046448,17.03949,0.0,0.032079943,0.032079943,0.049577218,25.0,17.131195,0.0,0.0,0.0,7.9521956,9.54197e-21,0.0,81.23707,25.045874,34.771435,96.0,0.038506713,21.319992,241.3307,88.57452,0.0,81.23707,0.11373709,0.0,77.84257,8.330017
31469,21328140.0,0.0,17.176605,14.7152405,22.10379,21.817291,22.486969,22.162964,17.128082,17.075012,17.075012,17.06781,0.0,0.032078225,0.032078225,0.04957414,25.0,17.131195,0.0,0.0,0.0,3.5142,9.54197e-21,0.0,81.24002,25.038242,34.97967,96.0,0.037797768,21.02846,241.3313,88.56818,0.0,81.24002,0.11373057,0.0,77.84544,8.330017
31470,21328200.0,0.0,17.097198,14.689575,22.102234,21.814545,22.486847,22.161835,17.143372,17.103577,17.103577,17.096405,0.0,0.032077022,0.032077022,0.049572077,25.0,17.131195,0.0,0.0,0.0,-2.059545,9.54197e-21,0.0,81.24407,25.029167,35.249634,96.0,0.036886513,20.650513,241.33171,88.5616,0.0,81.24407,0.1137261,0.0,77.849396,8.330017
31471,21328260.0,0.0,17.334808,14.66452,22.100433,21.811462,22.486542,22.160553,17.171448,17.126495,17.126495,17.119781,0.0,0.032080762,0.032080762,0.049578764,25.0,17.214508,0.0,0.0,0.0,8.974482,9.54197e-21,0.0,81.24571,25.034246,34.094055,96.0,0.040830083,22.268322,241.33243,88.568695,0.0,81.24571,0.11374029,0.0,77.850876,8.330017
31472,21328320.0,0.0,17.2435,14.640045,22.098755,21.808533,22.486359,22.159363,17.22464,17.160828,17.160828,17.153168,0.0,0.032078516,0.032078516,0.04957468,25.0,17.214508,0.0,0.0,0.0,2.177624,9.54197e-21,0.0,81.24833,25.027653,34.456978,96.0,0.039577868,21.760233,241.33284,88.562355,0.0,81.24833,0.11373169,0.0,77.85342,8.330017
31473,21328380.0,0.0,17.141113,14.61615,22.097229,21.805786,22.486267,22.158295,17.238342,17.194824,17.194824,17.186798,0.0,0.032077093,0.032077093,0.049572222,25.0,17.214508,0.0,0.0,0.0,-4.8954606,9.54197e-21,0.0,81.25234,25.01926,34.820477,96.0,0.038335748,21.251333,241.33311,88.55593,0.0,81.25234,0.11372639,0.0,77.85733,8.330017
31474,21328440.0,0.0,17.410614,14.592865,22.095856,21.803223,22.486298,22.157318,17.251099,17.215027,17.215027,17.20816,0.0,0.03208245,0.03208245,0.049581777,25.0,17.297821,0.0,0.0,0.0,8.431172,9.54197e-21,0.0,81.25327,25.022854,33.546143,96.0,0.042735975,23.0354,241.3336,88.56394,0.0,81.25327,0.113746665,0.0,77.85809,8.330017
31475,21328500.0,0.0,17.343536,14.570129,22.094574,21.800812,22.48639,22.156433,17.298431,17.24414,17.24414,17.236938,0.0,0.03208063,0.03208063,0.049578406,25.0,17.297821,0.0,0.0,0.0,3.409567,9.54197e-21,0.0,81.254845,25.019484,33.806717,96.0,0.041825175,22.670593,241.33391,88.55994,0.0,81.254845,0.11373966,0.0,77.85959,8.330017
31476,21328560.0,0.0,17.245453,14.548004,22.093079,21.798065,22.486328,22.155426,17.318268,17.275269,17.275269,17.267792,0.0,0.03207895,0.03207895,0.049575437,25.0,17.297821,0.0,0.0,0.0,-3.4448338,9.54197e-21,0.0,81.25785,25.014091,34.15908,96.0,0.04060272,22.177292,241.3341,88.554955,0.0,81.25785,0.11373333,0.0,77.862526,8.330017
31477,21328620.0,0.0,17.499664,14.526459,22.091705,21.795502,22.48639,22.15448,17.339783,17.29776,17.29776,17.290955,0.0,0.032084774,0.032084774,0.0495858,25.0,17.381104,0.0,0.0,0.0,8.672761,9.54197e-21,0.0,81.25756,25.01462,32.986847,96.0,0.044702128,23.818415,241.33441,88.56169,0.0,81.25756,0.113755345,0.0,77.8621,8.330017
31478,21328680.0,0.0,17.41388,14.505524,22.090454,21.79309,22.486511,22.153656,17.390686,17.330078,17.330078,17.32257,0.0,0.032082323,0.032082323,0.049581267,25.0,17.381104,0.0,0.0,0.0,2.3986943,9.54197e-21,0.0,81.25815,25.013674,33.328213,96.0,0.043498028,23.340502,241.33463,88.55839,0.0,81.25815,0.11374591,0.0,77.86265,8.330017
31479,21328740.0,0.0,17.310272,14.485168,22.089325,21.790833,22.486755,22.152954,17.405304,17.362793,17.362793,17.35498,0.0,0.03208038,0.03208038,0.049577843,25.0,17.381104,0.0,0.0,0.0,-4.749591,9.54197e-21,0.0,81.26057,25.010174,33.69685,96.0,0.04220706,22.824413,241.33476,88.55422,0.0,81.26057,0.1137386,0.0,77.86504,8.330017
31480,21328800.0,0.0,17.592316,14.465424,22.088318,21.788757,22.487091,22.152313,17.419128,17.38266,17.38266,17.375977,0.0,0.03208745,0.03208745,0.04959043,25.0,17.464417,0.0,0.0,0.0,9.361136,9.54197e-21,0.0,81.25906,25.008572,32.430943,96.0,0.04667375,24.596678,241.33496,88.5611,0.0,81.25906,0.11376533,0.0,77.86341,8.330017
31481,21328860.0,0.0,17.506378,14.446289,22.087097,21.786316,22.487244,22.15152,17.474884,17.4133,17.4133,17.405975,0.0,0.032084584,0.032084584,0.04958511,25.0,17.464417,0.0,0.0,0.0,2.9739225,9.54197e-21,0.0,81.25832,25.010479,32.780815,96.0,0.045428872,24.10686,241.33511,88.558975,0.0,81.25832,0.11375428,0.0,77.862686,8.330017
31482,21328920.0,0.0,17.386566,14.427765,22.085999,21.784088,22.487488,22.150848,17.492615,17.447601,17.447601,17.439728,0.0,0.03208188,0.03208188,0.049580343,25.0,17.464417,0.0,0.0,0.0,-5.2744775,9.54197e-21,0.0,81.26004,25.009111,33.21633,96.0,0.04388977,23.497135,241.33525,88.55521,0.0,81.26004,0.113744095,0.0,77.864426,8.330017
31483,21328980.0,0.0,17.672272,14.409821,22.085022,21.781982,22.487854,22.150238,17.503845,17.467957,17.467957,17.461212,0.0,0.032089528,0.032089528,0.04959398,25.0,17.547699,0.0,0.0,0.0,9.05713,9.54197e-21,0.0,81.25759,25.005177,31.954983,96.0,0.04837255,25.263027,241.33536,88.56138,0.0,81.25759,0.11377304,0.0,77.861885,8.330017
31484,21329040.0,0.0,17.599823,14.392487,22.084137,21.78006,22.488312,22.14975,17.554688,17.496979,17.496979,17.489868,0.0,0.03208672,0.03208672,0.049588755,25.0,17.547699,0.0,0.0,0.0,3.7126307,9.54197e-21,0.0,81.25588,25.008858,32.250313,96.0,0.047314443,24.849564,241.3355,88.56035,0.0,81.25588,0.1137622,0.0,77.86022,8.330017
31485,21329100.0,0.0,17.49002,14.375793,22.083405,21.77829,22.488861,22.149353,17.572235,17.528625,17.528625,17.52118,0.0,0.032083794,0.032083794,0.04958359,25.0,17.547699,0.0,0.0,0.0,-3.895,9.54197e-21,0.0,81.25676,25.00961,32.647915,96.0,0.045897793,24.292915,241.33565,88.55756,0.0,81.25676,0.11375117,0.0,77.86115,8.330017
31486,21329160.0,0.0,17.759766,14.35968,22.082458,21.776184,22.489227,22.148804,17.591858,17.55069,17.55069,17.543976,0.0,0.03209135,0.03209135,0.049597055,25.0,17.631012,0.0,0.0,0.0,9.227167,9.54197e-21,0.0,81.25331,25.003748,31.47777,96.0,0.050083667,25.93112,241.3357,88.56251,0.0,81.25331,0.11377976,0.0,77.85766,8.330017
31487,21329220.0,0.0,17.664917,14.344208,22.081604,21.774231,22.489716,22.148346,17.644928,17.583008,17.583008,17.575531,0.0,0.032087583,0.032087583,0.049590137,25.0,17.631012,0.0,0.0,0.0,2.3709865,9.54197e-21,0.0,81.251114,25.009615,31.863245,96.0,0.048696633,25.391457,241.33586,88.5617,0.0,81.251114,0.11376531,0.0,77.85556,8.330017
31488,21329280.0,0.0,17.569397,14.329346,22.080902,21.77246,22.490295,22.14801,17.653229,17.613495,17.613495,17.605988,0.0,0.032084815,0.032084815,0.049585298,25.0,17.631012,0.0,0.0,0.0,-4.1473575,9.54197e-21,0.0,81.25173,25.01096,32.19652,96.0,0.047502793,24.924871,241.33604,88.55945,0.0,81.25173,0.11375493,0.0,77.85626,8.330017
31489,21329340.0,0.0,17.855438,14.315094,22.080292,21.770844,22.490967,22.147736,17.67221,17.633362,17.633362,17.6268,0.0,0.03209314,0.03209314,0.04960014,25.0,17.714294,0.0,0.0,0.0,10.034054,9.54197e-21,0.0,81.24737,25.002544,30.98107,96.0,0.051871505,26.626503,241.33604,88.56376,0.0,81.24737,0.11378643,0.0,77.85187,8.330017
31490,21329400.0,0.0,17.753693,14.301483,22.079803,21.769348,22.49173,22.147552,17.729767,17.665741,17.665741,17.658356,0.0,0.032088727,0.032088727,0.04959204,25.0,17.714294,0.0,0.0,0.0,2.702183,9.54197e-21,0.0,81.24445,25.010647,31.401005,96.0,0.050354157,26.03859,241.33621,88.56352,0.0,81.24445,0.11376952,0.0,77.849075,8.330017
31491,21329460.0,0.0,17.629639,14.288483,22.079102,21.767548,22.49234,22.147247,17.744232,17.700562,17.700562,17.692657,0.0,0.032084767,0.032084767,0.0495851,25.0,17.714294,0.0,0.0,0.0,-5.7881074,9.54197e-21,0.0,81.244934,25.013958,31.85075,96.0,0.04873646,25.408953,241.33647,88.561104,0.0,81.244934,0.11375464,0.0,77.849686,8.330017
31492,21329520.0,0.0,17.931732,14.276093,22.078522,21.7659,22.493042,22.147034,17.754028,17.719757,17.719757,17.713104,0.0,0.032093953,0.032093953,0.04960153,25.0,17.797607,0.0,0.0,0.0,9.532025,9.54197e-21,0.0,81.240364,25.002468,30.577448,96.0,0.05332707,27.19157,241.33644,88.5646,0.0,81.240364,0.11378945,0.0,77.84509,8.330017
31493,21329580.0,0.0,17.853638,14.264374,22.078033,21.764404,22.493805,22.146881,17.807068,17.748596,17.748596,17.741516,0.0,0.032089997,0.032089997,0.04959423,25.0,17.797607,0.0,0.0,0.0,3.8813996,9.54197e-21,0.0,81.236824,25.010847,30.90688,96.0,0.052132495,26.730368,241.33662,88.565025,0.0,81.236824,0.11377425,0.0,77.8417,8.330017
31494,21329640.0,0.0,17.735596,14.253265,22.077698,21.763062,22.49472,22.14685,17.825012,17.780853,17.780853,17.773376,0.0,0.03208576,0.03208576,0.049586784,25.0,17.797607,0.0,0.0,0.0,-4.2604795,9.54197e-21,0.0,81.23683,25.015636,31.340683,96.0,0.050565474,26.123043,241.33691,88.56315,0.0,81.23683,0.1137583,0.0,77.84186,8.330017
31495,21329700.0,0.0,18.013489,14.242767,22.077454,21.761871,22.495667,22.146881,17.843567,17.802826,17.802826,17.796082,0.0,0.03209445,0.03209445,0.049602322,25.0,17.88092,0.0,0.0,0.0,9.326721,9.54197e-21,0.0,81.231895,25.003153,30.18139,96.0,0.054757014,27.746054,241.33685,88.56551,0.0,81.231895,0.113791235,0.0,77.83692,8.330017
31496,21329760.0,0.0,17.911041,14.232941,22.076996,21.760345,22.49649,22.146759,17.898285,17.835388,17.835388,17.82785,0.0,0.03208948,0.03208948,0.049593247,25.0,17.88092,0.0,0.0,0.0,2.0078592,9.54197e-21,0.0,81.228516,25.013506,30.60582,96.0,0.053216267,27.151854,241.3371,88.56598,0.0,81.228516,0.113772236,0.0,77.8337,8.330017
31497,21329820.0,0.0,17.795776,14.223755,22.07666,21.758972,22.497406,22.146759,17.909729,17.868805,17.868805,17.860962,0.0,0.032085206,0.032085206,0.049585775,25.0,17.88092,0.0,0.0,0.0,-5.843655,9.54197e-21,0.0,81.2288,25.018284,31.023386,96.0,0.05170479,26.567263,241.33743,88.564064,0.0,81.2288,0.11375618,0.0,77.834145,8.330017
31498,21329880.0,0.0,18.107635,14.215179,22.076416,21.757751,22.498413,22.14685,17.920013,17.886719,17.886719,17.880188,0.0,0.032095376,0.032095376,0.04960397,25.0,17.964203,0.0,0.0,0.0,10.077196,9.54197e-21,0.0,81.22347,25.001776,29.73859,96.0,0.056357995,28.365976,241.33733,88.565735,0.0,81.22347,0.11379474,0.0,77.82882,8.330017
31499,21329940.0,0.0,18.022797,14.207275,22.076294,21.756683,22.499481,22.147003,17.975952,17.915833,17.915833,17.908813,0.0,0.032090675,0.032090675,0.049595326,25.0,17.964203,0.0,0.0,0.0,3.98541,9.54197e-21,0.0,81.21943,25.012777,30.103933,96.0,0.055029247,27.854494,241.33754,88.566864,0.0,81.21943,0.113776706,0.0,77.824936,8.330017
31500,21330000.0,0.0,17.8974,14.200012,22.076294,21.755798,22.500671,22.147278,17.99411,17.949036,17.949036,17.941498,0.0,0.032085676,0.032085676,0.049586546,25.0,17.964203,0.0,0.0,0.0,-4.642442,9.54197e-21,0.0,81.21952,25.019623,30.570415,96.0,0.053337086,27.201418,241.33792,88.565346,0.0,81.21952,0.11375791,0.0,77.82521,8.330017
31501,21330060.0,0.0,18.179932,14.193237,22.075378,21.753845,22.500854,22.146576,18.010803,17.970917,17.970917,17.964172,0.0,0.03209516,0.03209516,0.049603533,25.0,18.047516,0.0,0.0,0.0,9.248003,9.54197e-21,0.0,81.21427,25.00277,29.408432,96.0,0.057550143,28.828197,241.33781,88.56606,0.0,81.21427,0.113793865,0.0,77.81997,8.330017
31502,21330120.0,0.0,18.084106,14.186768,22.074493,21.752045,22.50113,22.145996,18.063477,18.002533,18.002533,17.995117,0.0,0.032090012,0.032090012,0.049594127,25.0,18.047516,0.0,0.0,0.0,2.4376988,9.54197e-21,0.0,81.21059,25.014652,29.810726,96.0,0.056087006,28.264984,241.33807,88.567215,0.0,81.21059,0.11377419,0.0,77.81647,8.330017
31503,21330180.0,0.0,17.986145,14.180603,22.073761,21.750458,22.501556,22.145508,18.071716,18.032593,18.032593,18.025177,0.0,0.0320859,0.0320859,0.049586963,25.0,18.047516,0.0,0.0,0.0,-4.234357,9.54197e-21,0.0,81.210815,25.01994,30.164373,96.0,0.054802496,27.769875,241.33846,88.56578,0.0,81.210815,0.113758765,0.0,77.81686,8.330017
31504,21330240.0,0.0,18.278503,14.174774,22.07312,21.748962,22.502014,22.145111,18.09134,18.052277,18.052277,18.045776,0.0,0.032096036,0.032096036,0.04960508,25.0,18.130798,0.0,0.0,0.0,10.27928,9.54197e-21,0.0,81.20496,25.000837,28.97529,96.0,0.059115633,29.434591,241.33829,88.56591,0.0,81.20496,0.11379718,0.0,77.81101,8.330017
31505,21330300.0,0.0,18.168854,14.169189,22.072601,21.74762,22.502563,22.144775,18.149872,18.085052,18.085052,18.077667,0.0,0.032090113,0.032090113,0.049594264,25.0,18.130798,0.0,0.0,0.0,2.4936564,9.54197e-21,0.0,81.20105,25.015207,29.437983,96.0,0.057433467,28.786827,241.33856,88.56764,0.0,81.20105,0.11377452,0.0,77.8073,8.330017
31506,21330360.0,0.0,18.041992,14.16391,22.072083,21.746368,22.503021,22.144348,18.16278,18.119934,18.119934,18.11203,0.0,0.032084804,0.032084804,0.049584985,25.0,18.130798,0.0,0.0,0.0,-6.1517067,9.54197e-21,0.0,81.2016,25.02294,29.90437,96.0,0.05573926,28.13388,241.33899,88.56631,0.0,81.2016,0.11375459,0.0,77.80804,8.330017
31507,21330420.0,0.0,18.354797,14.158905,22.071625,21.74527,22.50357,22.143982,18.171478,18.138336,18.138336,18.131744,0.0,0.032096125,0.032096125,0.049605273,25.0,18.214111,0.0,0.0,0.0,9.817468,9.54197e-21,0.0,81.19596,24.999884,28.63065,96.0,0.06035879,29.917091,241.33879,88.56546,0.0,81.19596,0.113797545,0.0,77.80238,8.330017
31508,21330480.0,0.0,18.273224,14.154144,22.07129,21.744293,22.504211,22.143707,18.22583,18.166992,18.166992,18.159973,0.0,0.032091115,0.032091115,0.049596056,25.0,18.214111,0.0,0.0,0.0,3.983748,9.54197e-21,0.0,81.19157,25.01311,28.98769,96.0,0.059060935,29.417234,241.33902,88.56753,0.0,81.19157,0.11377832,0.0,77.79817,8.330017
31509,21330540.0,0.0,18.14978,14.149628,22.071106,21.74353,22.504944,22.143555,18.243927,18.199524,18.199524,18.192078,0.0,0.0320856,0.0320856,0.049586363,25.0,18.214111,0.0,0.0,0.0,-4.5008163,9.54197e-21,0.0,81.1917,25.022322,29.450283,96.0,0.05738066,28.769606,241.33946,88.56682,0.0,81.1917,0.11375757,0.0,77.79849,8.330017
31510,21330600.0,0.0,18.43216,14.145355,22.071014,21.742859,22.505768,22.143494,18.261658,18.221375,18.221375,18.21466,0.0,0.032096058,0.032096058,0.049605094,25.0,18.297394,0.0,0.0,0.0,9.348415,9.54197e-21,0.0,81.18595,25.000137,28.302032,96.0,0.061541885,30.37716,241.33925,88.56551,0.0,81.18595,0.11379722,0.0,77.79276,8.330017
31511,21330660.0,0.0,18.328033,14.141296,22.06958,21.74054,22.50528,22.14209,18.316284,18.253693,18.253693,18.246216,0.0,0.032090127,0.032090127,0.049594276,25.0,18.297394,0.0,0.0,0.0,1.9717171,9.54197e-21,0.0,81.18198,25.015476,28.740675,96.0,0.05995005,29.763054,241.33952,88.5678,0.0,81.18198,0.11377456,0.0,77.788994,8.330017
31512,21330720.0,0.0,18.211426,14.137482,22.068176,21.738403,22.504913,22.140839,18.327332,18.286896,18.286896,18.279083,0.0,0.03208488,0.03208488,0.049585104,25.0,18.297394,0.0,0.0,0.0,-5.9534297,9.54197e-21,0.0,81.18244,25.023937,29.168308,96.0,0.058397416,29.164368,241.33998,88.56696,0.0,81.18244,0.11375486,0.0,77.78965,8.330017
31513,21330780.0,0.0,18.260345,14.13385,22.066895,21.73639,22.504639,22.139648,18.295776,18.29541,18.29541,18.290009,0.0,0.03208644,0.03208644,0.049588155,25.0,18.300018,0.0,0.0,0.0,-2.581348,9.54197e-21,0.0,81.18271,25.016817,28.935703,96.0,0.059240196,29.490015,241.34026,88.56463,0.0,81.18271,0.11376102,0.0,77.78998,8.330017
31514,21330840.0,0.0,18.322876,14.130402,22.065613,21.734406,22.504333,22.138458,18.285126,18.291534,18.291534,18.288666,0.0,0.03208816,0.03208816,0.04959127,25.0,18.300018,0.0,0.0,0.0,1.7080097,9.54197e-21,0.0,81.181175,25.011423,28.685629,96.0,0.060145263,29.840118,241.34041,88.563416,0.0,81.181175,0.11376758,0.0,77.78848,8.330017
31515,21330900.0,0.0,18.328705,14.127167,22.064331,21.732422,22.504059,22.137268,18.294891,18.291046,18.291046,18.289337,0.0,0.03208754,0.03208754,0.04959013,25.0,18.300018,0.0,0.0,0.0,2.020028,9.54197e-21,0.0,81.179695,25.011868,28.668339,96.0,0.060206246,29.864326,241.34059,88.56298,0.0,81.179695,0.11376521,0.0,77.78706,8.330017
31516,21330960.0,0.0,18.297882,14.124084,22.062744,21.730072,22.503418,22.135864,18.305267,18.295776,18.295776,18.29422,0.0,0.03208568,0.03208568,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.12977001,9.54197e-21,0.0,81.17934,25.014347,28.784597,96.0,0.05978353,29.701563,241.34084,88.56237,0.0,81.17934,0.11375821,0.0,77.78678,8.330017
31517,21331020.0,0.0,18.286194,14.121155,22.061157,21.727753,22.502808,22.13446,18.303284,18.299225,18.299225,18.297974,0.0,0.032084856,0.032084856,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.90033424,9.54197e-21,0.0,81.179726,25.013803,28.81564,96.0,0.059670106,29.658106,241.34108,88.56117,0.0,81.179726,0.113755174,0.0,77.78721,8.330017
31518,21331080.0,0.0,18.29364,14.118408,22.0596,21.725464,22.502228,22.133057,18.29889,18.299469,18.299469,18.298676,0.0,0.032084845,0.032084845,0.04958551,25.0,18.300018,0.0,0.0,0.0,-0.36721417,9.54197e-21,0.0,81.18,25.011707,28.774357,96.0,0.059818994,29.715902,241.34126,88.55996,0.0,81.18,0.1137552,0.0,77.78749,8.330017
31519,21331140.0,0.0,18.3031,14.115784,22.058044,21.723206,22.501617,22.131683,18.296814,18.298615,18.298615,18.298248,0.0,0.032084923,0.032084923,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.2821762,9.54197e-21,0.0,81.18013,25.009754,28.729095,96.0,0.05998232,29.779264,241.34142,88.55892,0.0,81.18013,0.11375553,0.0,77.78764,8.330017
31520,21331200.0,0.0,18.302917,14.113281,22.056519,21.720947,22.501007,22.13028,18.298218,18.298462,18.298462,18.298248,0.0,0.03208469,0.03208469,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.25786182,9.54197e-21,0.0,81.18037,25.00882,28.72363,96.0,0.06000157,29.78692,241.34155,88.55813,0.0,81.18037,0.113754675,0.0,77.78789,8.330017
31521,21331260.0,0.0,18.300293,14.110901,22.054688,21.718323,22.500122,22.128693,18.299683,18.298706,18.298706,18.298553,0.0,0.0320844,0.0320844,0.0495848,25.0,18.300018,0.0,0.0,0.0,0.071080536,9.54197e-21,0.0,81.180695,25.008034,28.726774,96.0,0.059989676,29.782518,241.34167,88.55736,0.0,81.180695,0.113753594,0.0,77.78821,8.330017
31522,21331320.0,0.0,18.296997,14.108643,22.052856,21.715729,22.499237,22.127106,18.30008,18.299286,18.299286,18.299133,0.0,0.032084167,0.032084167,0.049584404,25.0,18.300018,0.0,0.0,0.0,-0.15445822,9.54197e-21,0.0,81.18117,25.007164,28.73115,96.0,0.059973463,29.776392,241.3418,88.5566,0.0,81.18117,0.11375274,0.0,77.78868,8.330017
31523,21331380.0,0.0,18.297058,14.106476,22.051025,21.713135,22.498352,22.125519,18.299469,18.299469,18.299469,18.299377,0.0,0.03208412,0.03208412,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.1473223,9.54197e-21,0.0,81.18166,25.006006,28.722265,96.0,0.06000542,29.788832,241.34189,88.555885,0.0,81.18166,0.11375258,0.0,77.78917,8.330017
31524,21331440.0,0.0,18.298828,14.104401,22.049225,21.710571,22.497467,22.123932,18.298859,18.299347,18.299347,18.299286,0.0,0.03208418,0.03208418,0.049584467,25.0,18.300018,0.0,0.0,0.0,-0.022995938,9.54197e-21,0.0,81.18212,25.004803,28.707218,96.0,0.06005978,29.809895,241.34196,88.55525,0.0,81.18212,0.11375283,0.0,77.78962,8.330017
31525,21331500.0,0.0,18.30072,14.102417,22.047424,21.708038,22.496582,22.122375,18.298737,18.299072,18.299072,18.299072,0.0,0.032084268,0.032084268,0.049584635,25.0,18.300018,0.0,0.0,0.0,0.1028601,9.54197e-21,0.0,81.18253,25.003736,28.6927,96.0,0.06011228,29.830223,241.34203,88.55473,0.0,81.18253,0.11375318,0.0,77.79001,8.330017
31526,21331560.0,0.0,18.300049,14.100494,22.04535,21.70517,22.495422,22.120605,18.299316,18.299042,18.299042,18.299042,0.0,0.032084286,0.032084286,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.054994747,9.54197e-21,0.0,81.18293,25.002996,28.687977,96.0,0.06012933,29.836834,241.34207,88.55433,0.0,81.18293,0.11375324,0.0,77.79038,8.330017
31527,21331620.0,0.0,18.298798,14.098602,22.043304,21.702332,22.494293,22.118866,18.299622,18.299194,18.299194,18.299194,0.0,0.032084312,0.032084312,0.049584713,25.0,18.300018,0.0,0.0,0.0,-0.030974597,9.54197e-21,0.0,81.18331,25.002344,28.685041,96.0,0.060139954,29.84094,241.3421,88.55398,0.0,81.18331,0.11375333,0.0,77.790764,8.330017
31528,21331680.0,0.0,18.298218,14.096771,22.04126,21.699493,22.493164,22.117096,18.299438,18.299347,18.299347,18.299347,0.0,0.03208439,0.03208439,0.04958485,25.0,18.300018,0.0,0.0,0.0,-0.069711216,9.54197e-21,0.0,81.183685,25.001678,28.67921,96.0,0.060161125,29.849106,241.34213,88.55367,0.0,81.183685,0.113753624,0.0,77.791115,8.330017
31529,21331740.0,0.0,18.298859,14.095001,22.039215,21.696686,22.492004,22.115356,18.299133,18.299316,18.299316,18.299316,0.0,0.03208452,0.03208452,0.049585085,25.0,18.300018,0.0,0.0,0.0,-0.02528414,9.54197e-21,0.0,81.18399,25.001015,28.668854,96.0,0.060198706,29.863605,241.34215,88.55344,0.0,81.18399,0.11375413,0.0,77.7914,8.330017
31530,21331800.0,0.0,18.299591,14.093231,22.0372,21.693878,22.490875,22.113617,18.299011,18.299225,18.299225,18.299225,0.0,0.032084662,0.032084662,0.04958533,25.0,18.300018,0.0,0.0,0.0,0.026035931,9.54197e-21,0.0,81.18421,25.000462,28.658373,96.0,0.060236752,29.878279,241.34215,88.55327,0.0,81.18421,0.11375465,0.0,77.79161,8.330017
31531,21331860.0,0.0,18.299774,14.091492,22.034943,21.690826,22.489532,22.111694,18.299133,18.299164,18.299164,18.299164,0.0,0.032084785,0.032084785,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.03753431,9.54197e-21,0.0,81.18437,25.000063,28.65001,96.0,0.06026712,29.889986,241.34215,88.55317,0.0,81.18437,0.113755114,0.0,77.79176,8.330017
31532,21331920.0,0.0,18.299316,14.089752,22.032684,21.687775,22.48816,22.109802,18.299316,18.299164,18.299164,18.299194,0.0,0.032084886,0.032084886,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0065285633,9.54197e-21,0.0,81.184494,24.999784,28.643862,96.0,0.06028946,29.898592,241.34215,88.553116,0.0,81.184494,0.11375549,0.0,77.79187,8.330017
31533,21331980.0,0.0,18.299011,14.087982,22.030457,21.684723,22.486816,22.10791,18.299377,18.299225,18.299225,18.299194,0.0,0.032084987,0.032084987,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.015155252,9.54197e-21,0.0,81.18456,24.999556,28.637108,96.0,0.060313996,29.908049,241.34215,88.55309,0.0,81.18456,0.11375587,0.0,77.79193,8.330017
31534,21332040.0,0.0,18.298737,14.086243,22.028198,21.681702,22.485443,22.106018,18.299286,18.299286,18.299286,18.299255,0.0,0.0320851,0.0320851,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.031955473,9.54197e-21,0.0,81.18459,24.999376,28.62994,96.0,0.060340032,29.918083,241.34213,88.55311,0.0,81.18459,0.11375627,0.0,77.791954,8.330017
31535,21332100.0,0.0,18.299011,14.084442,22.026001,21.67871,22.4841,22.104126,18.299164,18.299255,18.299255,18.299255,0.0,0.032085214,0.032085214,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.01170138,9.54197e-21,0.0,81.18456,24.999218,28.62069,96.0,0.060373582,29.931032,241.34212,88.55315,0.0,81.18456,0.113756716,0.0,77.791916,8.330017
31536,21332160.0,0.0,18.299377,14.082611,22.02359,21.675446,22.482574,22.102112,18.299072,18.299194,18.299194,18.299194,0.0,0.032085333,0.032085333,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.015055023,9.54197e-21,0.0,81.18447,24.999113,28.61084,96.0,0.060409304,29.944824,241.3421,88.553215,0.0,81.18447,0.11375715,0.0,77.791824,8.330017
31537,21332220.0,0.0,18.299316,14.080719,22.02118,21.672241,22.481018,22.100067,18.299164,18.299164,18.299164,18.299164,0.0,0.032085422,0.032085422,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.011160884,9.54197e-21,0.0,81.18434,24.999102,28.602585,96.0,0.06043922,29.956383,241.34209,88.55331,0.0,81.18434,0.11375748,0.0,77.79169,8.330017
31538,21332280.0,0.0,18.299103,14.078796,22.018768,21.669006,22.479492,22.098053,18.299194,18.299164,18.299164,18.299164,0.0,0.0320855,0.0320855,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0035725695,9.54197e-21,0.0,81.184166,24.999134,28.594797,96.0,0.06046741,29.967281,241.34207,88.553406,0.0,81.184166,0.11375776,0.0,77.79152,8.330017
31539,21332340.0,0.0,18.299072,14.076782,22.016388,21.665863,22.477966,22.09607,18.299194,18.299164,18.299164,18.299164,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0048013027,9.54197e-21,0.0,81.18393,24.999208,28.586042,96.0,0.060499076,29.979542,241.34206,88.55351,0.0,81.18393,0.11375798,0.0,77.79128,8.330017
31540,21332400.0,0.0,18.299011,14.074707,22.014008,21.66269,22.47644,22.094055,18.299164,18.299164,18.299164,18.299164,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.008465254,9.54197e-21,0.0,81.1837,24.999273,28.577454,96.0,0.060530145,29.991568,241.34206,88.55362,0.0,81.1837,0.11375823,0.0,77.79106,8.330017
31541,21332460.0,0.0,18.29898,14.07251,22.011475,21.659302,22.474762,22.09195,18.299103,18.299133,18.299133,18.299133,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0066806604,9.54197e-21,0.0,81.18344,24.999346,28.568062,96.0,0.06056409,30.004713,241.34204,88.55373,0.0,81.18344,0.11375845,0.0,77.79081,8.330017
31542,21332520.0,0.0,18.299011,14.070251,22.008942,21.655914,22.473053,22.089813,18.299042,18.299103,18.299103,18.299103,0.0,0.032085747,0.032085747,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0023312354,9.54197e-21,0.0,81.18316,24.99943,28.558285,96.0,0.060599424,30.018404,241.34203,88.55384,0.0,81.18316,0.11375866,0.0,77.790535,8.330017
31543,21332580.0,0.0,18.299042,14.067841,22.006409,21.652557,22.471375,22.087708,18.299042,18.299072,18.299072,18.299072,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0012053575,9.54197e-21,0.0,81.182846,24.99953,28.548363,96.0,0.060635243,30.032291,241.34203,88.55395,0.0,81.182846,0.11375885,0.0,77.79023,8.330017
31544,21332640.0,0.0,18.299011,14.065338,22.003876,21.649231,22.469696,22.085602,18.299011,18.299042,18.299042,18.299072,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,-1.6355025e-05,9.54197e-21,0.0,81.18252,24.999643,28.538517,96.0,0.060670782,30.046076,241.34203,88.554054,0.0,81.18252,0.11375899,0.0,77.78992,8.330017
31545,21332700.0,0.0,18.29898,14.062714,22.001373,21.645935,22.468018,22.083496,18.299011,18.299042,18.299042,18.299042,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0017547036,9.54197e-21,0.0,81.18218,24.999758,28.52847,96.0,0.06070702,30.060139,241.34201,88.55416,0.0,81.18218,0.11375911,0.0,77.78959,8.330017
31546,21332760.0,0.0,18.298828,14.059906,21.998718,21.642426,22.466217,22.081299,18.29898,18.299011,18.299011,18.299011,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.008247838,9.54197e-21,0.0,81.18183,24.999876,28.518251,96.0,0.060743876,30.074448,241.34201,88.55425,0.0,81.18183,0.1137592,0.0,77.789246,8.330017
31547,21332820.0,0.0,18.298798,14.056976,21.996063,21.638977,22.464417,22.079102,18.29895,18.29898,18.29898,18.299011,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.008682592,9.54197e-21,0.0,81.181465,24.99998,28.507324,96.0,0.06078327,30.089743,241.34201,88.554344,0.0,81.181465,0.113759294,0.0,77.788895,8.330017
31548,21332880.0,0.0,18.298767,14.053864,21.993439,21.635498,22.462616,22.076904,18.29889,18.29895,18.29895,18.29898,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0070238053,9.54197e-21,0.0,81.18109,25.000078,28.496,96.0,0.0608241,30.1056,241.34203,88.55443,0.0,81.18109,0.11375938,0.0,77.78853,8.330017
31549,21332940.0,0.0,18.298828,14.050598,21.990814,21.63208,22.460815,22.074738,18.298859,18.29892,18.29892,18.29892,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0005575388,9.54197e-21,0.0,81.180695,25.000168,28.484123,96.0,0.06086692,30.122229,241.34203,88.554504,0.0,81.180695,0.11375947,0.0,77.788155,8.330017
31550,21333000.0,0.0,18.298828,14.047119,21.98822,21.628662,22.459045,22.07254,18.298828,18.29889,18.29889,18.29889,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00057824276,9.54197e-21,0.0,81.180305,25.000261,28.472244,96.0,0.060909707,30.138857,241.34203,88.55458,0.0,81.180305,0.11375953,0.0,77.78777,8.330017
31551,21333060.0,0.0,18.298676,14.043488,21.985504,21.625092,22.457123,22.070282,18.298828,18.298859,18.298859,18.298859,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0059719235,9.54197e-21,0.0,81.1799,25.00035,28.460289,96.0,0.060952786,30.155596,241.34204,88.55464,0.0,81.1799,0.113759585,0.0,77.787384,8.330017
31552,21333120.0,0.0,18.298584,14.039612,21.982788,21.621552,22.45523,22.068054,18.298767,18.298828,18.298828,18.298828,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.009669327,9.54197e-21,0.0,81.1795,25.000425,28.447712,96.0,0.06099809,30.173203,241.34204,88.5547,0.0,81.1795,0.11375963,0.0,77.786995,8.330017
31553,21333180.0,0.0,18.298584,14.035522,21.980072,21.618011,22.453339,22.065796,18.298706,18.298767,18.298767,18.298798,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.007017892,9.54197e-21,0.0,81.17908,25.000484,28.434408,96.0,0.06104601,30.191826,241.34206,88.554756,0.0,81.17908,0.113759704,0.0,77.7866,8.330017
31554,21333240.0,0.0,18.298584,14.0312195,21.977386,21.614502,22.451447,22.063568,18.298645,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.004515569,9.54197e-21,0.0,81.17865,25.00054,28.42073,96.0,0.06109528,30.210976,241.34206,88.55481,0.0,81.17865,0.11375977,0.0,77.78619,8.330017
31555,21333300.0,0.0,18.298584,14.026672,21.9747,21.610992,22.449554,22.06134,18.298615,18.298676,18.298676,18.298706,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.00086359394,9.54197e-21,0.0,81.178215,25.000587,28.406616,96.0,0.061146114,30.230736,241.34207,88.554855,0.0,81.178215,0.11375983,0.0,77.78577,8.330017
31556,21333360.0,0.0,18.298462,14.021881,21.971893,21.60736,22.44757,22.059021,18.298584,18.298645,18.298645,18.298676,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.005987914,9.54197e-21,0.0,81.17777,25.000637,28.3924,96.0,0.061197314,30.250639,241.34209,88.5549,0.0,81.17777,0.11375989,0.0,77.78534,8.330017
31557,21333420.0,0.0,18.29837,14.016815,21.969116,21.60376,22.445587,22.056702,18.298553,18.298615,18.298615,18.298615,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.009563574,9.54197e-21,0.0,81.177315,25.000673,28.377571,96.0,0.061250716,30.271402,241.3421,88.55494,0.0,81.177315,0.11375996,0.0,77.784904,8.330017
31558,21333480.0,0.0,18.29834,14.011505,21.96634,21.600159,22.443634,22.054413,18.298462,18.298553,18.298553,18.298584,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.008235598,9.54197e-21,0.0,81.17686,25.000698,28.361984,96.0,0.061306838,30.29322,241.3421,88.55498,0.0,81.17686,0.11376004,0.0,77.78446,8.330017
31559,21333540.0,0.0,18.29834,14.00589,21.963593,21.596588,22.44165,22.052124,18.2984,18.298523,18.298523,18.298523,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0048170285,9.54197e-21,0.0,81.176384,25.00072,28.345827,96.0,0.06136503,30.315844,241.34212,88.55502,0.0,81.176384,0.11376014,0.0,77.784004,8.330017
31560,21333600.0,0.0,18.29831,14.0,21.960846,21.593048,22.439697,22.049866,18.29837,18.298462,18.298462,18.298462,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0027979636,9.54197e-21,0.0,81.1759,25.00074,28.32933,96.0,0.06142442,30.338938,241.34213,88.55506,0.0,81.1759,0.113760225,0.0,77.78354,8.330017
31561,21333660.0,0.0,18.298248,13.9939575,21.957977,21.589325,22.437653,22.047485,18.29834,18.2984,18.2984,18.298431,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0052145263,9.54197e-21,0.0,81.1754,25.000761,28.312408,96.0,0.061485346,30.362627,241.34215,88.5551,0.0,81.1754,0.11376033,0.0,77.78306,8.330017
31562,21333720.0,0.0,18.298279,13.9878845,21.95514,21.585602,22.435608,22.045135,18.298279,18.29837,18.29837,18.29837,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0019541818,9.54197e-21,0.0,81.17489,25.000782,28.295092,96.0,0.061547697,30.386873,241.34216,88.55514,0.0,81.17489,0.11376043,0.0,77.78257,8.330017
31563,21333780.0,0.0,18.29834,13.981842,21.95227,21.58194,22.433563,22.042786,18.298279,18.29834,18.29834,18.29834,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0022935164,9.54197e-21,0.0,81.17437,25.00081,28.277716,96.0,0.061610226,30.411196,241.34218,88.55518,0.0,81.17437,0.113760516,0.0,77.78207,8.330017
31564,21333840.0,0.0,18.29831,13.975739,21.949463,21.578278,22.431519,22.040436,18.298279,18.29831,18.29831,18.29831,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0018482744,9.54197e-21,0.0,81.173836,25.000853,28.260618,96.0,0.06167174,30.435133,241.3422,88.55522,0.0,81.173836,0.113760576,0.0,77.781555,8.330017
31565,21333900.0,0.0,18.298279,13.969635,21.946625,21.574615,22.429504,22.038116,18.29831,18.29831,18.29831,18.29831,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0009202499,9.54197e-21,0.0,81.1733,25.0009,28.243654,96.0,0.06173277,30.458883,241.34221,88.55527,0.0,81.1733,0.11376063,0.0,77.78104,8.330017
31566,21333960.0,0.0,18.298218,13.9635315,21.943726,21.570831,22.427399,22.035706,18.29831,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.0036848858,9.54197e-21,0.0,81.17276,25.000944,28.226524,96.0,0.061794378,30.482864,241.34222,88.555305,0.0,81.17276,0.113760665,0.0,77.78052,8.330017
31567,21334020.0,0.0,18.298248,13.957397,21.940796,21.567047,22.425293,22.033295,18.298279,18.298279,18.298279,18.29831,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.0019414949,9.54197e-21,0.0,81.17221,25.00098,28.209072,96.0,0.06185714,30.507296,241.34224,88.555336,0.0,81.17221,0.1137607,0.0,77.78,8.330017
31568,21334080.0,0.0,18.298279,13.951263,21.937897,21.563324,22.423187,22.030914,18.298248,18.298279,18.298279,18.298279,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.0010800519,9.54197e-21,0.0,81.17166,25.001017,28.19157,96.0,0.06192008,30.531803,241.34225,88.55537,0.0,81.17166,0.11376074,0.0,77.779465,8.330017
31569,21334140.0,0.0,18.29831,13.945099,21.934998,21.55957,22.421112,22.028534,18.298248,18.298279,18.298279,18.298279,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.002324468,9.54197e-21,0.0,81.171104,25.001057,28.17418,96.0,0.06198259,30.556145,241.34229,88.5554,0.0,81.171104,0.11376076,0.0,77.77893,8.330017
31570,21334200.0,0.0,18.298279,13.938934,21.932129,21.555878,22.419037,22.026154,18.298279,18.298279,18.298279,18.298279,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.001081896,9.54197e-21,0.0,81.17055,25.001099,28.156944,96.0,0.062044542,30.580276,241.3423,88.55543,0.0,81.17055,0.11376078,0.0,77.7784,8.330017
31571,21334260.0,0.0,18.298218,13.93277,21.929169,21.552032,22.4169,22.023712,18.298279,18.298279,18.298279,18.298279,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.0030766844,9.54197e-21,0.0,81.16999,25.001139,28.139719,96.0,0.062106445,30.604393,241.34232,88.55545,0.0,81.16999,0.113760784,0.0,77.77786,8.330017
31572,21334320.0,0.0,18.298187,13.926544,21.926208,21.548187,22.414764,22.02127,18.298279,18.298279,18.298279,18.298279,0.0,0.032086324,0.032086324,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.003560847,9.54197e-21,0.0,81.16943,25.001167,28.122225,96.0,0.062169302,30.628887,241.34233,88.55547,0.0,81.16943,0.113760784,0.0,77.77733,8.330017
31573,21334380.0,0.0,18.298248,13.920319,21.923279,21.544403,22.412628,22.01883,18.298248,18.298279,18.298279,18.298279,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-6.940443e-05,9.54197e-21,0.0,81.16887,25.00119,28.104502,96.0,0.062232982,30.653698,241.34236,88.55549,0.0,81.16887,0.113760814,0.0,77.77679,8.330017
31574,21334440.0,0.0,18.298279,13.914093,21.92035,21.540619,22.410492,22.016418,18.298248,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0023584869,9.54197e-21,0.0,81.16831,25.001213,28.086863,96.0,0.06229635,30.67839,241.34238,88.555504,0.0,81.16831,0.113760814,0.0,77.776245,8.330017
31575,21334500.0,0.0,18.29831,13.907837,21.91742,21.536865,22.408386,22.014008,18.298248,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0030104732,9.54197e-21,0.0,81.16775,25.001236,28.069332,96.0,0.062359318,30.702936,241.3424,88.55552,0.0,81.16775,0.113760814,0.0,77.7757,8.330017
31576,21334560.0,0.0,18.298218,13.90155,21.914429,21.532959,22.40622,22.011536,18.298248,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0011540665,9.54197e-21,0.0,81.16718,25.001259,28.051937,96.0,0.062421773,30.727287,241.34242,88.55553,0.0,81.16718,0.113760814,0.0,77.77517,8.330017
31577,21334620.0,0.0,18.298187,13.895264,21.911438,21.529114,22.404022,22.009064,18.298248,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0035145774,9.54197e-21,0.0,81.166626,25.001276,28.034378,96.0,0.062484834,30.751873,241.34245,88.555534,0.0,81.166626,0.1137608,0.0,77.774635,8.330017
31578,21334680.0,0.0,18.298187,13.888947,21.908447,21.525269,22.401886,22.006622,18.298248,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0036858893,9.54197e-21,0.0,81.16606,25.001286,28.01669,96.0,0.06254833,30.776634,241.34247,88.55554,0.0,81.16606,0.113760814,0.0,77.774086,8.330017
31579,21334740.0,0.0,18.298248,13.882629,21.905487,21.521423,22.39972,22.00418,18.298218,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,8.6735876e-05,9.54197e-21,0.0,81.165504,25.00129,27.998775,96.0,0.06261265,30.801714,241.34248,88.55555,0.0,81.165504,0.113760814,0.0,77.77355,8.330017
31580,21334800.0,0.0,18.298279,13.876282,21.902527,21.51764,22.397583,22.00174,18.298218,18.298248,18.298248,18.298248,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.002562079,9.54197e-21,0.0,81.16494,25.001295,27.980953,96.0,0.062676616,30.826664,241.34251,88.55555,0.0,81.16494,0.11376082,0.0,77.77301,8.330017
31581,21334860.0,0.0,18.298218,13.869904,21.899506,21.513702,22.395355,21.999237,18.298248,18.298218,18.298218,18.298248,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,7.918847e-05,9.54197e-21,0.0,81.164375,25.001303,27.963287,96.0,0.06274002,30.851397,241.34253,88.55556,0.0,81.164375,0.11376082,0.0,77.77247,8.330017
31582,21334920.0,0.0,18.298187,13.863495,21.896484,21.509796,22.393188,21.996765,18.298218,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.0028080477,9.54197e-21,0.0,81.16381,25.001308,27.945572,96.0,0.06280359,30.876202,241.34256,88.55556,0.0,81.16381,0.11376082,0.0,77.771935,8.330017
31583,21334980.0,0.0,18.298187,13.857086,21.893463,21.50592,22.390991,21.994263,18.298218,18.298218,18.298218,18.298218,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.0020214422,9.54197e-21,0.0,81.163246,25.001307,27.927647,96.0,0.06286791,30.901295,241.34258,88.555565,0.0,81.163246,0.11376082,0.0,77.77139,8.330017
31584,21335040.0,0.0,18.298218,13.850647,21.890472,21.502075,22.388794,21.991821,18.298218,18.298218,18.298218,18.298218,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0007907786,9.54197e-21,0.0,81.16268,25.001305,27.909698,96.0,0.0629323,30.926422,241.3426,88.555565,0.0,81.16268,0.11376084,0.0,77.77084,8.330017
31585,21335100.0,0.0,18.298248,13.844177,21.887512,21.49823,22.386627,21.98935,18.298218,18.298218,18.298218,18.298218,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.001957702,9.54197e-21,0.0,81.16211,25.001303,27.891674,96.0,0.06299696,30.951658,241.34262,88.555565,0.0,81.16211,0.11376085,0.0,77.7703,8.330017
31586,21335160.0,0.0,18.298187,13.8377075,21.88446,21.494293,22.3844,21.986847,18.298218,18.298218,18.298218,18.298218,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.00027108684,9.54197e-21,0.0,81.16154,25.001303,27.873808,96.0,0.06306103,30.976667,241.34265,88.555565,0.0,81.16154,0.11376086,0.0,77.76975,8.330017
31587,21335220.0,0.0,18.298157,13.831177,21.881409,21.490356,22.382202,21.984344,18.298218,18.298218,18.298218,18.298218,0.0,0.032086343,0.032086343,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.0021977136,9.54197e-21,0.0,81.16097,25.001303,27.855864,96.0,0.06312538,31.00179,241.34267,88.55557,0.0,81.16097,0.11376086,0.0,77.76921,8.330017
31588,21335280.0,0.0,18.298187,13.824646,21.878387,21.48645,22.380005,21.981842,18.298187,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0015952116,9.54197e-21,0.0,81.1604,25.001297,27.837763,96.0,0.0631903,31.027132,241.3427,88.55557,0.0,81.1604,0.11376089,0.0,77.76866,8.330017
31589,21335340.0,0.0,18.298218,13.818085,21.875366,21.482574,22.377808,21.97937,18.298187,18.298218,18.298218,18.298218,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.00035066952,9.54197e-21,0.0,81.15983,25.00129,27.819592,96.0,0.063255444,31.052572,241.34271,88.55557,0.0,81.15983,0.113760896,0.0,77.768105,8.330017
31590,21335400.0,0.0,18.298218,13.811523,21.872375,21.47873,22.37561,21.976898,18.298187,18.298187,18.298187,18.298187,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0014121713,9.54197e-21,0.0,81.15925,25.001287,27.801472,96.0,0.0633204,31.07794,241.34274,88.55557,0.0,81.15925,0.11376091,0.0,77.76755,8.330017
31591,21335460.0,0.0,18.298187,13.804901,21.869293,21.474762,22.373383,21.974365,18.298187,18.298187,18.298187,18.298187,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.00011889125,9.54197e-21,0.0,81.158676,25.001286,27.783382,96.0,0.06338523,31.103266,241.34276,88.55558,0.0,81.158676,0.113760926,0.0,77.767,8.330017
31592,21335520.0,0.0,18.298157,13.798279,21.866241,21.470825,22.371155,21.971863,18.298187,18.298187,18.298187,18.298187,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.0017423722,9.54197e-21,0.0,81.1581,25.001284,27.765238,96.0,0.06345025,31.128666,241.34279,88.55558,0.0,81.1581,0.11376093,0.0,77.76644,8.330017
31593,21335580.0,0.0,18.298157,13.791595,21.86322,21.466888,22.368927,21.96936,18.298187,18.298187,18.298187,18.298187,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.002151195,9.54197e-21,0.0,81.15751,25.00128,27.747017,96.0,0.063515544,31.154177,241.3428,88.55559,0.0,81.15751,0.11376096,0.0,77.765884,8.330017
31594,21335640.0,0.0,18.298157,13.784912,21.860199,21.462982,22.36673,21.966858,18.298187,18.298187,18.298187,18.298187,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,-0.00055598415,9.54197e-21,0.0,81.15693,25.001274,27.728668,96.0,0.06358128,31.179867,241.34283,88.55559,0.0,81.15693,0.113760985,0.0,77.76532,8.330017
31595,21335700.0,0.0,18.298187,13.778198,21.857178,21.459106,22.364532,21.964355,18.298187,18.298187,18.298187,18.298187,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0010187747,9.54197e-21,0.0,81.156334,25.00127,27.710325,96.0,0.06364699,31.205547,241.34285,88.55559,0.0,81.156334,0.113761,0.0,77.764755,8.330017
31596,21335760.0,0.0,18.298157,13.771454,21.854095,21.45514,22.362305,21.961853,18.298187,18.298187,18.298187,18.298187,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.00030097773,9.54197e-21,0.0,81.15575,25.001268,27.692032,96.0,0.06371251,31.231155,241.34286,88.555595,0.0,81.15575,0.11376102,0.0,77.76419,8.330017
31597,21335820.0,0.0,18.298126,13.764679,21.851044,21.451172,22.360046,21.95932,18.298157,18.298187,18.298187,18.298187,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0018143725,9.54197e-21,0.0,81.15516,25.001268,27.673685,96.0,0.06377819,31.256844,241.3429,88.5556,0.0,81.15516,0.11376104,0.0,77.763626,8.330017
31598,21335880.0,0.0,18.298157,13.757874,21.847992,21.447235,22.35785,21.956818,18.298157,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.0011918701,9.54197e-21,0.0,81.154564,25.001265,27.655209,96.0,0.063844346,31.282707,241.34291,88.5556,0.0,81.154564,0.11376106,0.0,77.763054,8.330017
31599,21335940.0,0.0,18.298157,13.751068,21.84494,21.443329,22.355621,21.954315,18.298157,18.298157,18.298157,18.298157,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.00040883743,9.54197e-21,0.0,81.15396,25.001263,27.636719,96.0,0.06391054,31.308594,241.34294,88.55561,0.0,81.15396,0.11376108,0.0,77.762474,8.330017
31600,21336000.0,0.0,18.298187,13.744202,21.841919,21.439453,22.353424,21.951813,18.298157,18.298157,18.298157,18.298157,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0011123365,9.54197e-21,0.0,81.15336,25.00126,27.618181,96.0,0.06397688,31.334543,241.34296,88.55562,0.0,81.15336,0.1137611,0.0,77.761894,8.330017
31601,21336060.0,0.0,18.298126,13.737305,21.838837,21.435455,22.351166,21.94928,18.298157,18.298157,18.298157,18.298157,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.00080753,9.54197e-21,0.0,81.152756,25.001263,27.599726,96.0,0.064042926,31.360384,241.34299,88.55562,0.0,81.152756,0.11376112,0.0,77.761314,8.330017
31602,21336120.0,0.0,18.298126,13.730377,21.835785,21.431488,22.348938,21.946777,18.298157,18.298157,18.298157,18.298157,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.0020073468,9.54197e-21,0.0,81.152145,25.001263,27.581167,96.0,0.064109325,31.386366,241.343,88.555626,0.0,81.152145,0.113761134,0.0,77.760735,8.330017
31603,21336180.0,0.0,18.298126,13.72345,21.832703,21.427551,22.34671,21.944244,18.298126,18.298157,18.298157,18.298157,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0010726174,9.54197e-21,0.0,81.15154,25.001259,27.562466,96.0,0.064176224,31.412548,241.34302,88.55563,0.0,81.15154,0.11376116,0.0,77.76015,8.330017
31604,21336240.0,0.0,18.298157,13.716461,21.829681,21.423645,22.344482,21.941742,18.298126,18.298157,18.298157,18.298157,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0004750979,9.54197e-21,0.0,81.150925,25.001257,27.54373,96.0,0.064243235,31.438776,241.34305,88.55564,0.0,81.150925,0.11376119,0.0,77.75957,8.330017
31605,21336300.0,0.0,18.298157,13.709442,21.82663,21.419739,22.342255,21.93927,18.298126,18.298157,18.298157,18.298157,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.001204995,9.54197e-21,0.0,81.150314,25.001259,27.525032,96.0,0.0643101,31.464954,241.34306,88.55564,0.0,81.150314,0.11376121,0.0,77.75897,8.330017
31606,21336360.0,0.0,18.298126,13.702393,21.823578,21.415741,22.340027,21.936737,18.298126,18.298126,18.298126,18.298126,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.00042066735,9.54197e-21,0.0,81.1497,25.00126,27.506363,96.0,0.064376846,31.491093,241.3431,88.55565,0.0,81.1497,0.113761224,0.0,77.75838,8.330017
31607,21336420.0,0.0,18.298096,13.6953125,21.820496,21.411804,22.3378,21.934204,18.298126,18.298126,18.298126,18.298126,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0017702441,9.54197e-21,0.0,81.14907,25.001263,27.487621,96.0,0.06444385,31.517332,241.34311,88.55566,0.0,81.14907,0.113761246,0.0,77.75778,8.330017
