,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31608,21336480.0,0.0,18.298096,13.688202,21.817444,21.407837,22.335571,21.931702,18.298126,18.298126,18.298126,18.298126,0.0,0.03208645,0.03208645,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.0020282022,9.54197e-21,0.0,81.14845,25.001263,27.4688,96.0,0.064511105,31.54368,241.34314,88.555664,0.0,81.14845,0.11376126,0.0,77.75719,8.330017
31609,21336540.0,0.0,18.298126,13.68103,21.814392,21.40393,22.333344,21.9292,18.298126,18.298126,18.298126,18.298126,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.00041850618,9.54197e-21,0.0,81.14783,25.001263,27.449852,96.0,0.06457882,31.570206,241.34315,88.55567,0.0,81.14783,0.11376128,0.0,77.756584,8.330017
31610,21336600.0,0.0,18.298126,13.673859,21.81137,21.400024,22.331146,21.926727,18.298126,18.298126,18.298126,18.298126,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.00092522224,9.54197e-21,0.0,81.147194,25.001263,27.43092,96.0,0.06464646,31.596714,241.34319,88.55568,0.0,81.147194,0.113761306,0.0,77.75598,8.330017
31611,21336660.0,0.0,18.298096,13.666626,21.80832,21.396057,22.328888,21.924194,18.298126,18.298126,18.298126,18.298126,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.00031706798,9.54197e-21,0.0,81.14656,25.001265,27.41203,96.0,0.06471393,31.623158,241.3432,88.55569,0.0,81.14656,0.11376132,0.0,77.75537,8.330017
31612,21336720.0,0.0,18.298065,13.659393,21.805237,21.39209,22.32666,21.921692,18.298126,18.298126,18.298126,18.298126,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.0017113464,9.54197e-21,0.0,81.14593,25.001266,27.393087,96.0,0.06478158,31.64968,241.34322,88.55569,0.0,81.14593,0.11376134,0.0,77.75477,8.330017
31613,21336780.0,0.0,18.298096,13.6521,21.802216,21.388184,22.324463,21.91919,18.298096,18.298126,18.298126,18.298126,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0011838252,9.54197e-21,0.0,81.145294,25.001266,27.37402,96.0,0.06484965,31.676373,241.34325,88.555695,0.0,81.145294,0.11376137,0.0,77.75416,8.330017
31614,21336840.0,0.0,18.298096,13.644775,21.799164,21.384247,22.322235,21.916687,18.298096,18.298096,18.298096,18.298096,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,-0.00049523567,9.54197e-21,0.0,81.14465,25.001266,27.35493,96.0,0.0649178,31.703096,241.34326,88.5557,0.0,81.14465,0.11376138,0.0,77.75354,8.330017
31615,21336900.0,0.0,18.298126,13.63739,21.796143,21.380371,22.320038,21.914215,18.298096,18.298096,18.298096,18.298096,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.00088161253,9.54197e-21,0.0,81.14401,25.001268,27.33579,96.0,0.064986125,31.729895,241.34329,88.55571,0.0,81.14401,0.11376141,0.0,77.75292,8.330017
31616,21336960.0,0.0,18.298065,13.630005,21.79309,21.376404,22.31781,21.911713,18.298096,18.298096,18.298096,18.298096,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,-0.0006920336,9.54197e-21,0.0,81.143364,25.00127,27.316713,96.0,0.0650542,31.756603,241.3433,88.55572,0.0,81.143364,0.11376142,0.0,77.752304,8.330017
31617,21337020.0,0.0,18.298065,13.622559,21.79004,21.372467,22.315582,21.90921,18.298096,18.298096,18.298096,18.298096,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.001748291,9.54197e-21,0.0,81.14272,25.001272,27.297548,96.0,0.06512257,31.783432,241.34334,88.555725,0.0,81.14272,0.11376145,0.0,77.751686,8.330017
31618,21337080.0,0.0,18.298065,13.615082,21.787018,21.36853,22.313385,21.906708,18.298096,18.298096,18.298096,18.298096,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.0010510001,9.54197e-21,0.0,81.14207,25.001272,27.278255,96.0,0.06519137,31.810438,241.34335,88.555725,0.0,81.14207,0.11376147,0.0,77.75106,8.330017
31619,21337140.0,0.0,18.298096,13.607574,21.783966,21.364624,22.311188,21.904236,18.298065,18.298096,18.298096,18.298096,0.0,0.03208651,0.03208651,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.00023281142,9.54197e-21,0.0,81.14142,25.00127,27.258924,96.0,0.06526033,31.837507,241.34338,88.55573,0.0,81.14142,0.11376149,0.0,77.750435,8.330017
31620,21337200.0,0.0,18.298096,13.600006,21.780975,21.360748,22.30899,21.901764,18.298065,18.298096,18.298096,18.298096,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.00058948854,9.54197e-21,0.0,81.14076,25.00127,27.239557,96.0,0.06532937,31.86462,241.3434,88.55574,0.0,81.14076,0.11376151,0.0,77.7498,8.330017
31621,21337260.0,0.0,18.298035,13.592285,21.777924,21.356781,22.306763,21.899261,18.298065,18.298065,18.298065,18.298065,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.0014000372,9.54197e-21,0.0,81.1401,25.001274,27.220222,96.0,0.0653983,31.89169,241.34341,88.55575,0.0,81.1401,0.11376153,0.0,77.74917,8.330017
31622,21337320.0,0.0,18.297913,13.5842285,21.774872,21.352844,22.304565,21.89679,18.298065,18.298065,18.298065,18.298065,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0067816037,9.54197e-21,0.0,81.13944,25.001268,27.200552,96.0,0.06546841,31.919226,241.34344,88.555756,0.0,81.13944,0.11376156,0.0,77.748535,8.330017
31623,21337380.0,0.0,18.297821,13.575897,21.77185,21.348938,22.302368,21.894287,18.298004,18.298035,18.298035,18.298065,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.009469611,9.54197e-21,0.0,81.13876,25.001251,27.18029,96.0,0.06554062,31.947596,241.34346,88.55576,0.0,81.13876,0.11376162,0.0,77.74789,8.330017
31624,21337440.0,0.0,18.29779,13.567261,21.76883,21.345032,22.30017,21.891815,18.297943,18.298004,18.298004,18.298035,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.008636538,9.54197e-21,0.0,81.13809,25.00122,27.159382,96.0,0.06561514,31.976868,241.34349,88.55576,0.0,81.13809,0.11376169,0.0,77.74724,8.330017
31625,21337500.0,0.0,18.297821,13.55835,21.765839,21.341156,22.297974,21.889374,18.297882,18.297974,18.297974,18.297974,0.0,0.03208659,0.03208659,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.004409113,9.54197e-21,0.0,81.1374,25.001186,27.13789,96.0,0.06569171,32.00695,241.3435,88.55577,0.0,81.1374,0.11376179,0.0,77.746574,8.330017
31626,21337560.0,0.0,18.29779,13.549164,21.762787,21.337189,22.295776,21.886871,18.297852,18.297913,18.297913,18.297943,0.0,0.032086622,0.032086622,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.0023504586,9.54197e-21,0.0,81.13669,25.001156,27.11605,96.0,0.065769516,32.037525,241.34352,88.555786,0.0,81.13669,0.113761894,0.0,77.745895,8.330017
31627,21337620.0,0.0,18.29773,13.539703,21.759735,21.333252,22.29358,21.8844,18.297821,18.297882,18.297882,18.297882,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,-0.0045842296,9.54197e-21,0.0,81.13598,25.001133,27.09403,96.0,0.06584795,32.06836,241.34355,88.5558,0.0,81.13598,0.113762006,0.0,77.74521,8.330017
31628,21337680.0,0.0,18.297668,13.529999,21.756714,21.329346,22.291382,21.881927,18.29779,18.297852,18.297852,18.297852,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.0059537305,9.54197e-21,0.0,81.13525,25.00111,27.071587,96.0,0.06592787,32.09978,241.34357,88.555824,0.0,81.13525,0.11376212,0.0,77.7445,8.330017
31629,21337740.0,0.0,18.297638,13.52005,21.753723,21.32547,22.289215,21.879456,18.29773,18.29779,18.29779,18.297821,0.0,0.03208671,0.03208671,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.0061196666,9.54197e-21,0.0,81.13449,25.001091,27.048735,96.0,0.06600922,32.131775,241.34358,88.55585,0.0,81.13449,0.11376224,0.0,77.74378,8.330017
31630,21337800.0,0.0,18.297638,13.509857,21.750732,21.321594,22.287018,21.877014,18.297699,18.29776,18.29776,18.29776,0.0,0.032086745,0.032086745,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.004160463,9.54197e-21,0.0,81.13373,25.001074,27.02541,96.0,0.06609223,32.164425,241.3436,88.55588,0.0,81.13373,0.11376238,0.0,77.74304,8.330017
31631,21337860.0,0.0,18.297607,13.499451,21.74768,21.317627,22.284851,21.874542,18.297668,18.29773,18.29773,18.29773,0.0,0.032086782,0.032086782,0.049588937,25.0,18.300018,0.0,0.0,0.0,-0.0032279931,9.54197e-21,0.0,81.13294,25.001062,27.001772,96.0,0.06617635,32.19752,241.34363,88.55591,0.0,81.13294,0.1137625,0.0,77.742294,8.330017
31632,21337920.0,0.0,18.297577,13.4888,21.74466,21.31372,22.282654,21.87207,18.297638,18.297699,18.297699,18.297699,0.0,0.032086816,0.032086816,0.049588997,25.0,18.300018,0.0,0.0,0.0,-0.0034602906,9.54197e-21,0.0,81.13214,25.001059,26.977867,96.0,0.06626138,32.230988,241.34364,88.55595,0.0,81.13214,0.11376264,0.0,77.74152,8.330017
31633,21337980.0,0.0,18.297516,13.477966,21.741669,21.309814,22.280487,21.869598,18.297607,18.297638,18.297638,18.297668,0.0,0.03208685,0.03208685,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.0037184553,9.54197e-21,0.0,81.131325,25.001059,26.953674,96.0,0.066347405,32.264854,241.34366,88.555984,0.0,81.131325,0.11376276,0.0,77.74074,8.330017
31634,21338040.0,0.0,18.297516,13.466919,21.738647,21.305908,22.27832,21.867157,18.297577,18.297607,18.297607,18.297638,0.0,0.032086886,0.032086886,0.049589116,25.0,18.300018,0.0,0.0,0.0,-0.003324636,9.54197e-21,0.0,81.13049,25.001066,26.929188,96.0,0.06643445,32.299137,241.34367,88.55602,0.0,81.13049,0.113762885,0.0,77.73994,8.330017
31635,21338100.0,0.0,18.297485,13.455688,21.735687,21.302063,22.276154,21.864716,18.297546,18.297577,18.297577,18.297607,0.0,0.03208692,0.03208692,0.049589172,25.0,18.300018,0.0,0.0,0.0,-0.002913321,9.54197e-21,0.0,81.12965,25.001078,26.904467,96.0,0.0665223,32.333748,241.3437,88.55607,0.0,81.12965,0.11376301,0.0,77.73912,8.330017
31636,21338160.0,0.0,18.297455,13.444275,21.732635,21.298126,22.273956,21.862244,18.297516,18.297577,18.297577,18.297577,0.0,0.03208695,0.03208695,0.049589228,25.0,18.300018,0.0,0.0,0.0,-0.003341608,9.54197e-21,0.0,81.128784,25.001095,26.879465,96.0,0.06661111,32.368748,241.34372,88.556114,0.0,81.128784,0.11376313,0.0,77.73829,8.330017
31637,21338220.0,0.0,18.297424,13.432678,21.729645,21.29419,22.27179,21.859802,18.297485,18.297546,18.297546,18.297546,0.0,0.03208698,0.03208698,0.04958928,25.0,18.300018,0.0,0.0,0.0,-0.0032421446,9.54197e-21,0.0,81.12791,25.001114,26.854202,96.0,0.06670083,32.404118,241.34373,88.55615,0.0,81.12791,0.11376324,0.0,77.73744,8.330017
31638,21338280.0,0.0,18.297424,13.420929,21.726654,21.290314,22.269623,21.85736,18.297455,18.297516,18.297516,18.297516,0.0,0.032087013,0.032087013,0.04958933,25.0,18.300018,0.0,0.0,0.0,-0.0028435066,9.54197e-21,0.0,81.127014,25.001137,26.82873,96.0,0.066791244,32.439777,241.34375,88.5562,0.0,81.127014,0.113763355,0.0,77.73659,8.330017
31639,21338340.0,0.0,18.297424,13.409027,21.723663,21.286438,22.267487,21.85492,18.297455,18.297485,18.297485,18.297485,0.0,0.03208704,0.03208704,0.049589377,25.0,18.300018,0.0,0.0,0.0,-0.0016839101,9.54197e-21,0.0,81.12611,25.001162,26.80302,96.0,0.066882476,32.475773,241.34378,88.556244,0.0,81.12611,0.11376346,0.0,77.73572,8.330017
31640,21338400.0,0.0,18.297424,13.396973,21.720673,21.282562,22.26532,21.852478,18.297424,18.297455,18.297455,18.297455,0.0,0.032087065,0.032087065,0.04958942,25.0,18.300018,0.0,0.0,0.0,-0.0010966623,9.54197e-21,0.0,81.12519,25.001194,26.777193,96.0,0.06697409,32.51193,241.3438,88.55629,0.0,81.12519,0.113763556,0.0,77.73483,8.330017
31641,21338460.0,0.0,18.297363,13.384796,21.717682,21.278656,22.263153,21.850037,18.297424,18.297455,18.297455,18.297455,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,-0.0024395613,9.54197e-21,0.0,81.12426,25.001228,26.751247,96.0,0.06706608,32.548252,241.34383,88.556335,0.0,81.12426,0.113763645,0.0,77.73394,8.330017
31642,21338520.0,0.0,18.297333,13.372467,21.71466,21.27475,22.261017,21.847595,18.297394,18.297424,18.297424,18.297424,0.0,0.03208711,0.03208711,0.0495895,25.0,18.300018,0.0,0.0,0.0,-0.0028916248,9.54197e-21,0.0,81.123314,25.00126,26.725084,96.0,0.06715882,32.584885,241.34384,88.55638,0.0,81.123314,0.11376372,0.0,77.73303,8.330017
31643,21338580.0,0.0,18.297363,13.360046,21.7117,21.270874,22.25885,21.845154,18.297363,18.297424,18.297424,18.297424,0.0,0.032087132,0.032087132,0.049589533,25.0,18.300018,0.0,0.0,0.0,-0.0017594092,9.54197e-21,0.0,81.12237,25.001293,26.698717,96.0,0.067252226,32.621796,241.34387,88.55642,0.0,81.12237,0.1137638,0.0,77.732124,8.330017
31644,21338640.0,0.0,18.297363,13.347504,21.70871,21.266998,22.256714,21.842743,18.297363,18.297394,18.297394,18.297394,0.0,0.03208715,0.03208715,0.049589567,25.0,18.300018,0.0,0.0,0.0,-0.0008330004,9.54197e-21,0.0,81.12141,25.001328,26.672277,96.0,0.06734587,32.658813,241.34389,88.556465,0.0,81.12141,0.11376387,0.0,77.7312,8.330017
31645,21338700.0,0.0,18.297363,13.334869,21.70575,21.263153,22.254578,21.840332,18.297363,18.297363,18.297363,18.297394,0.0,0.03208717,0.03208717,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.00022509944,9.54197e-21,0.0,81.120445,25.001362,26.645733,96.0,0.06743984,32.695976,241.34392,88.5565,0.0,81.120445,0.11376394,0.0,77.73027,8.330017
31646,21338760.0,0.0,18.297333,13.322113,21.702759,21.259247,22.252441,21.83789,18.297363,18.297363,18.297363,18.297363,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,-0.0013875467,9.54197e-21,0.0,81.11947,25.0014,26.6192,96.0,0.06753372,32.73312,241.34393,88.55654,0.0,81.11947,0.11376399,0.0,77.72933,8.330017
31647,21338820.0,0.0,18.297302,13.309296,21.699768,21.25534,22.250305,21.83548,18.297333,18.297363,18.297363,18.297363,0.0,0.032087196,0.032087196,0.04958964,25.0,18.300018,0.0,0.0,0.0,-0.0021826206,9.54197e-21,0.0,81.118484,25.001434,26.592531,96.0,0.06762805,32.77046,241.34396,88.55657,0.0,81.118484,0.11376404,0.0,77.72839,8.330017
31648,21338880.0,0.0,18.297302,13.296417,21.696808,21.251465,22.248169,21.833069,18.297333,18.297363,18.297363,18.297363,0.0,0.032087207,0.032087207,0.04958966,25.0,18.300018,0.0,0.0,0.0,-0.0010391508,9.54197e-21,0.0,81.1175,25.001467,26.565706,96.0,0.06772289,32.80801,241.344,88.5566,0.0,81.1175,0.11376408,0.0,77.72744,8.330017
31649,21338940.0,0.0,18.297333,13.283478,21.693848,21.24762,22.246033,21.830658,18.297333,18.297333,18.297333,18.297333,0.0,0.03208722,0.03208722,0.04958968,25.0,18.300018,0.0,0.0,0.0,0.00046757096,9.54197e-21,0.0,81.1165,25.001497,26.538855,96.0,0.06781779,32.845604,241.34401,88.55663,0.0,81.1165,0.113764115,0.0,77.72649,8.330017
31650,21339000.0,0.0,18.297333,13.270691,21.690948,21.243866,22.243958,21.828278,18.297333,18.297333,18.297333,18.297333,0.0,0.032087225,0.032087225,0.049589694,25.0,18.300018,0.0,0.0,0.0,0.0011977474,9.54197e-21,0.0,81.115524,25.001528,26.51249,96.0,0.067910925,32.88252,241.34404,88.55666,0.0,81.115524,0.11376415,0.0,77.72555,8.330017
31651,21339060.0,0.0,18.297333,13.257416,21.687927,21.239899,22.24179,21.825836,18.297333,18.297333,18.297333,18.297333,0.0,0.032087233,0.032087233,0.049589705,25.0,18.300018,0.0,0.0,0.0,-0.00014751643,9.54197e-21,0.0,81.11451,25.00156,26.485264,96.0,0.06800705,32.92063,241.34407,88.55669,0.0,81.11451,0.113764174,0.0,77.72457,8.330017
31652,21339120.0,0.0,18.297302,13.244324,21.684937,21.236023,22.239655,21.823425,18.297333,18.297333,18.297333,18.297333,0.0,0.03208724,0.03208724,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0010626593,9.54197e-21,0.0,81.1135,25.001589,26.45845,96.0,0.06810169,32.958168,241.3441,88.55671,0.0,81.1135,0.11376419,0.0,77.72361,8.330017
31653,21339180.0,0.0,18.297302,13.231201,21.681976,21.232147,22.237549,21.821014,18.297333,18.297333,18.297333,18.297333,0.0,0.03208724,0.03208724,0.04958972,25.0,18.300018,0.0,0.0,0.0,-0.00107584,9.54197e-21,0.0,81.1125,25.001616,26.43163,96.0,0.06819632,32.99572,241.34412,88.556725,0.0,81.1125,0.113764204,0.0,77.72264,8.330017
31654,21339240.0,0.0,18.297333,13.218079,21.679047,21.228333,22.235413,21.818634,18.297333,18.297333,18.297333,18.297333,0.0,0.032087248,0.032087248,0.049589727,25.0,18.300018,0.0,0.0,0.0,0.00056674215,9.54197e-21,0.0,81.111496,25.001637,26.404747,96.0,0.06829113,33.033356,241.34415,88.55675,0.0,81.111496,0.11376423,0.0,77.72168,8.330017
31655,21339300.0,0.0,18.297363,13.204926,21.676117,21.224487,22.233307,21.816254,18.297333,18.297333,18.297333,18.297333,0.0,0.032087248,0.032087248,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.0019138063,9.54197e-21,0.0,81.11049,25.00166,26.377958,96.0,0.06838554,33.070858,241.34418,88.55676,0.0,81.11049,0.11376423,0.0,77.72071,8.330017
31656,21339360.0,0.0,18.297333,13.191803,21.673157,21.220612,22.231201,21.813843,18.297333,18.297333,18.297333,18.297333,0.0,0.032087248,0.032087248,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.00091569754,9.54197e-21,0.0,81.109474,25.001682,26.351305,96.0,0.06847945,33.108173,241.34421,88.55677,0.0,81.109474,0.11376423,0.0,77.71974,8.330017
31657,21339420.0,0.0,18.297333,13.17865,21.670197,21.216766,22.229095,21.811462,18.297333,18.297333,18.297333,18.297333,0.0,0.032087248,0.032087248,0.049589727,25.0,18.300018,0.0,0.0,0.0,-0.00020566904,9.54197e-21,0.0,81.10847,25.001703,26.32471,96.0,0.06857312,33.145405,241.34424,88.556786,0.0,81.10847,0.11376423,0.0,77.71877,8.330017
31658,21339480.0,0.0,18.297363,13.165527,21.667267,21.212921,22.22699,21.809082,18.297333,18.297333,18.297333,18.297333,0.0,0.032087244,0.032087244,0.049589723,25.0,18.300018,0.0,0.0,0.0,0.00042816243,9.54197e-21,0.0,81.10746,25.001719,26.298124,96.0,0.06866671,33.18263,241.34427,88.55679,0.0,81.10746,0.11376421,0.0,77.71781,8.330017
31659,21339540.0,0.0,18.297394,13.152466,21.664337,21.209106,22.224915,21.806702,18.297363,18.297333,18.297333,18.297333,0.0,0.03208724,0.03208724,0.049589716,25.0,18.300018,0.0,0.0,0.0,0.0011929866,9.54197e-21,0.0,81.10646,25.001734,26.271652,96.0,0.06875985,33.219685,241.3443,88.55679,0.0,81.10646,0.113764204,0.0,77.71684,8.330017
31660,21339600.0,0.0,18.297424,13.139404,21.661407,21.205292,22.222809,21.804321,18.297363,18.297363,18.297363,18.297363,0.0,0.03208724,0.03208724,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.0026311933,9.54197e-21,0.0,81.10545,25.001747,26.245266,96.0,0.068852656,33.25663,241.34433,88.5568,0.0,81.10545,0.11376419,0.0,77.71589,8.330017
31661,21339660.0,0.0,18.297394,13.126404,21.658478,21.201416,22.220703,21.80194,18.297394,18.297363,18.297363,18.297363,0.0,0.032087233,0.032087233,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.001493672,9.54197e-21,0.0,81.104454,25.001764,26.219099,96.0,0.06894465,33.293262,241.34436,88.5568,0.0,81.104454,0.11376417,0.0,77.71492,8.330017
31662,21339720.0,0.0,18.297394,13.113434,21.655548,21.19757,22.218628,21.79956,18.297394,18.297363,18.297363,18.297363,0.0,0.032087225,0.032087225,0.04958969,25.0,18.300018,0.0,0.0,0.0,0.00065214525,9.54197e-21,0.0,81.103455,25.001776,26.193037,96.0,0.06903622,33.329746,241.34439,88.5568,0.0,81.103455,0.11376414,0.0,77.71397,8.330017
31663,21339780.0,0.0,18.297424,13.100555,21.652618,21.193756,22.216553,21.79721,18.297394,18.297394,18.297394,18.297394,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.0013478633,9.54197e-21,0.0,81.10246,25.001783,26.16705,96.0,0.0691275,33.36613,241.34442,88.5568,0.0,81.10246,0.113764115,0.0,77.713005,8.330017
31664,21339840.0,0.0,18.297455,13.087738,21.64972,21.189972,22.214478,21.79486,18.297424,18.297394,18.297394,18.297394,0.0,0.03208721,0.03208721,0.049589664,25.0,18.300018,0.0,0.0,0.0,0.0026211669,9.54197e-21,0.0,81.10146,25.001791,26.14122,96.0,0.06921818,33.40229,241.34445,88.55679,0.0,81.10146,0.11376409,0.0,77.71206,8.330017
31665,21339900.0,0.0,18.297485,13.075012,21.64682,21.186188,22.212402,21.792511,18.297424,18.297424,18.297424,18.297394,0.0,0.032087203,0.032087203,0.049589645,25.0,18.300018,0.0,0.0,0.0,0.0033056315,9.54197e-21,0.0,81.10048,25.0018,26.115623,96.0,0.069308005,33.43813,241.34448,88.55679,0.0,81.10048,0.113764055,0.0,77.71111,8.330017
31666,21339960.0,0.0,18.297485,13.062378,21.64389,21.182343,22.210327,21.79013,18.297455,18.297424,18.297424,18.297424,0.0,0.032087192,0.032087192,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.0022997365,9.54197e-21,0.0,81.099495,25.001808,26.090244,96.0,0.069397025,33.47366,241.34451,88.556786,0.0,81.099495,0.11376402,0.0,77.71017,8.330017
31667,21340020.0,0.0,18.297516,13.049835,21.64096,21.178497,22.208252,21.78778,18.297485,18.297455,18.297455,18.297455,0.0,0.03208718,0.03208718,0.049589608,25.0,18.300018,0.0,0.0,0.0,0.0015507949,9.54197e-21,0.0,81.09852,25.001814,26.06504,96.0,0.06948539,33.508945,241.34454,88.55678,0.0,81.09852,0.113763966,0.0,77.70923,8.330017
31668,21340080.0,0.0,18.297516,13.037384,21.638062,21.174713,22.206177,21.78543,18.297485,18.297455,18.297455,18.297455,0.0,0.032087166,0.032087166,0.049589586,25.0,18.300018,0.0,0.0,0.0,0.0015337873,9.54197e-21,0.0,81.09754,25.00182,26.040026,96.0,0.06957304,33.54396,241.34457,88.55676,0.0,81.09754,0.11376391,0.0,77.7083,8.330017
31669,21340140.0,0.0,18.297577,13.025085,21.635162,21.170929,22.204132,21.783112,18.297516,18.297485,18.297485,18.297485,0.0,0.032087155,0.032087155,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.0028584467,9.54197e-21,0.0,81.09658,25.001822,26.01517,96.0,0.06966011,33.578766,241.3446,88.55675,0.0,81.09658,0.113763876,0.0,77.707375,8.330017
31670,21340200.0,0.0,18.297607,13.012878,21.632294,21.167145,22.202087,21.780762,18.297546,18.297516,18.297516,18.297485,0.0,0.03208714,0.03208714,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.0039758375,9.54197e-21,0.0,81.09562,25.001823,25.990587,96.0,0.069746174,33.61318,241.34464,88.55674,0.0,81.09562,0.11376382,0.0,77.70645,8.330017
31671,21340260.0,0.0,18.297607,13.000824,21.629395,21.16333,22.200012,21.778412,18.297577,18.297516,18.297516,18.297516,0.0,0.032087125,0.032087125,0.04958951,25.0,18.300018,0.0,0.0,0.0,0.0030263006,9.54197e-21,0.0,81.094666,25.001827,25.966314,96.0,0.06983112,33.647163,241.34467,88.556725,0.0,81.094666,0.113763765,0.0,77.705536,8.330017
31672,21340320.0,0.0,18.297638,12.988922,21.626495,21.159515,22.197968,21.776093,18.297577,18.297546,18.297546,18.297546,0.0,0.03208711,0.03208711,0.049589485,25.0,18.300018,0.0,0.0,0.0,0.0021208965,9.54197e-21,0.0,81.09372,25.00183,25.942274,96.0,0.0699152,33.680813,241.34471,88.5567,0.0,81.09372,0.113763705,0.0,77.704636,8.330017
31673,21340380.0,0.0,18.297668,12.977173,21.623596,21.155731,22.195923,21.773773,18.297607,18.297577,18.297577,18.297577,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.0027868254,9.54197e-21,0.0,81.09279,25.001827,25.91844,96.0,0.06999853,33.714184,241.34474,88.55669,0.0,81.09279,0.113763645,0.0,77.703735,8.330017
31674,21340440.0,0.0,18.297699,12.965576,21.620728,21.151978,22.193878,21.771454,18.297638,18.297607,18.297607,18.297607,0.0,0.032087073,0.032087073,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0035032916,9.54197e-21,0.0,81.09186,25.001827,25.894907,96.0,0.07008077,33.747128,241.34477,88.55666,0.0,81.09186,0.11376357,0.0,77.70284,8.330017
31675,21340500.0,0.0,18.29776,12.954163,21.61789,21.148224,22.191833,21.769135,18.297668,18.297638,18.297638,18.297607,0.0,0.032087054,0.032087054,0.04958939,25.0,18.300018,0.0,0.0,0.0,0.0047182404,9.54197e-21,0.0,81.09094,25.001825,25.871653,96.0,0.07016201,33.779686,241.3448,88.55664,0.0,81.09094,0.1137635,0.0,77.701965,8.330017
31676,21340560.0,0.0,18.29776,12.942932,21.61499,21.14441,22.189789,21.766815,18.297699,18.297668,18.297668,18.297638,0.0,0.03208703,0.03208703,0.049589355,25.0,18.300018,0.0,0.0,0.0,0.0034908466,9.54197e-21,0.0,81.09003,25.001827,25.848785,96.0,0.070241846,33.8117,241.34483,88.55662,0.0,81.09003,0.11376342,0.0,77.701096,8.330017
31677,21340620.0,0.0,18.29779,12.931885,21.612122,21.140625,22.187775,21.764496,18.29773,18.297668,18.297668,18.297668,0.0,0.03208701,0.03208701,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.002723731,9.54197e-21,0.0,81.08913,25.001825,25.82619,96.0,0.070320696,33.84333,241.34486,88.556595,0.0,81.08913,0.11376335,0.0,77.700226,8.330017
31678,21340680.0,0.0,18.297821,12.921051,21.609253,21.136871,22.18573,21.762177,18.29776,18.297699,18.297699,18.297699,0.0,0.032086987,0.032086987,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.0035301265,9.54197e-21,0.0,81.088234,25.00182,25.803846,96.0,0.07039864,33.874615,241.3449,88.55657,0.0,81.088234,0.11376326,0.0,77.69937,8.330017
31679,21340740.0,0.0,18.297882,12.910431,21.606384,21.133118,22.183716,21.759888,18.29779,18.29773,18.29773,18.29773,0.0,0.032086965,0.032086965,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.0047766813,9.54197e-21,0.0,81.08736,25.001816,25.781843,96.0,0.07047537,33.905422,241.34492,88.55654,0.0,81.08736,0.11376317,0.0,77.69853,8.330017
31680,21340800.0,0.0,18.297943,12.900177,21.603607,21.129456,22.181732,21.75763,18.297821,18.29779,18.29779,18.29776,0.0,0.032086942,0.032086942,0.049589198,25.0,18.300018,0.0,0.0,0.0,0.005752266,9.54197e-21,0.0,81.0865,25.001814,25.760666,96.0,0.070549175,33.93507,241.34496,88.55652,0.0,81.0865,0.11376309,0.0,77.697716,8.330017
31681,21340860.0,0.0,21.291687,12.890045,21.619995,21.138214,22.190643,21.764465,18.316467,18.294342,18.294342,18.29422,0.0,0.00033507965,0.00033507965,0.00046873235,56.666668,18.300018,0.0,0.0,0.0,6.042794,9.54197e-21,0.0,25.588957,22.469658,0.30853397,96.0,0.0011391025,69.56805,2.0490468,54.130276,0.0,25.588957,0.0011557634,0.0,23.051834,8.330017
31682,21340920.0,0.0,21.357574,12.880707,21.630005,21.149384,22.201782,21.773285,18.318085,18.296478,18.296478,18.295715,0.0,0.0011303043,0.0011303043,0.0013306884,88.333336,18.300018,0.0,0.0,0.0,3.8886142,9.54197e-21,0.0,34.56006,32.504772,0.49332854,96.0,0.0035892583,69.30934,11.809115,59.29635,0.0,34.56006,0.0036124168,0.0,30.196602,8.330017
31683,21340980.0,0.0,21.585083,12.87204,21.682037,21.159851,22.212036,21.781311,18.32965,18.307373,18.307373,18.303986,0.0,0.0052989535,0.0052989535,0.0055360026,120.0,18.300018,0.0,0.0,0.0,18.667793,9.54197e-21,0.0,47.766895,44.156002,0.80330145,96.0,0.016120939,68.87538,73.0641,68.458015,0.0,47.766895,0.01615462,0.0,42.10165,8.330017
31684,21341040.0,9.0,21.704132,12.863983,21.70932,21.168274,22.219635,21.78714,18.437286,18.324463,18.324463,18.318115,0.0,0.013151164,0.013151164,0.014445843,120.0,18.300018,0.0,0.0,0.0,56.84586,9.54197e-21,0.0,57.220604,46.757404,2.389071,96.0,0.040729832,66.655304,213.2372,77.62518,0.0,57.220604,0.040746965,0.0,51.87812,8.330017
31685,21341100.0,9.0,21.658783,12.856567,21.68753,21.173706,22.224121,21.790375,18.844482,18.409332,18.409332,18.375305,0.0,0.019926822,0.019926822,0.025102593,120.0,18.300018,0.0,0.0,0.0,82.99357,9.54197e-21,0.0,62.70642,45.60209,9.044196,96.0,0.064586334,57.338123,243.29839,84.85851,0.0,62.70642,0.0649503,0.0,58.51481,8.330017
31686,21341160.0,9.0,19.240509,12.849762,21.668365,21.175873,22.226288,21.791687,19.551697,18.695038,18.695038,18.604492,0.0,0.024607018,0.024607018,0.034224354,120.0,18.300018,0.0,0.0,0.0,6.6714873,9.54197e-21,0.0,65.9058,46.481617,24.54365,96.0,0.056548085,35.63889,242.17839,91.25668,0.0,65.9058,0.08344308,0.0,62.433006,8.330017
31687,21341220.0,2.0,14.487671,12.843536,21.657684,21.177002,22.227905,21.792694,19.599182,19.090942,19.090942,18.967896,0.0,0.028043749,0.028043749,0.041245386,120.0,18.300018,0.0,0.0,0.0,-221.00317,9.54197e-21,0.0,67.62207,49.871506,39.81776,96.0,0.015799027,14.2551365,241.03525,97.58558,0.0,67.62207,0.097342886,0.0,64.462234,8.330017
31688,21341280.0,2.0,15.920502,12.837921,21.651733,21.17746,22.228973,21.793304,18.137848,18.99533,18.99533,18.938995,0.0,0.030597642,0.030597642,0.04643835,120.0,18.300018,0.0,0.0,0.0,-145.43814,9.54197e-21,0.0,68.181526,56.014557,33.212654,96.0,0.041224517,23.502283,240.0329,104.38881,0.0,68.181526,0.10764717,0.0,65.1264,8.330017
31689,21341340.0,2.0,20.24945,12.832886,21.646759,21.174835,22.22763,21.791748,17.279846,18.328522,18.328522,18.371063,0.0,0.03249819,0.03249819,0.05006419,120.0,18.300018,0.0,0.0,0.0,144.32596,9.54197e-21,0.0,67.87745,63.759003,16.601055,96.0,0.09822464,46.758522,239.27043,111.27123,0.0,67.87745,0.11507758,0.0,64.84829,8.330017
31690,21341400.0,0.0,20.224548,12.8284,21.640747,21.168884,22.223846,21.787933,18.168182,18.038727,18.038727,18.087067,0.0,0.033804927,0.033804927,0.05239499,126.666664,18.300018,0.0,0.0,0.0,135.03038,9.54197e-21,0.0,66.965256,74.42355,17.642038,96.0,0.099506065,45.301144,238.71593,119.07994,0.0,66.965256,0.12002871,0.0,63.983177,8.330017
31691,21341460.0,0.0,17.507843,12.824493,21.63498,21.162354,22.219727,21.783875,18.95221,18.356049,18.356049,18.349731,0.0,0.03451922,0.03451922,0.053657107,133.33333,18.300018,0.0,0.0,0.0,-61.453945,9.54197e-21,0.0,65.72356,86.864525,29.0701,96.0,0.06329498,29.30186,238.44078,127.16936,0.0,65.72356,0.12272058,0.0,62.808697,8.330017
31692,21341520.0,0.0,16.954224,12.821106,21.630524,21.157196,22.216553,21.780731,18.484833,18.561066,18.561066,18.542267,0.0,0.034886163,0.034886163,0.054321542,140.0,18.300018,0.0,0.0,0.0,-103.19313,9.54197e-21,0.0,64.342705,99.72136,30.327574,96.0,0.05925578,27.541399,238.43037,135.03078,0.0,64.342705,0.12411959,0.0,61.494923,8.330017
31693,21341580.0,0.0,18.766388,12.818298,21.62619,21.151794,22.213165,21.777405,17.941345,18.355713,18.355713,18.367737,0.0,0.034662407,0.034662407,0.0540055,136.0,18.300018,0.0,0.0,0.0,34.609684,9.54197e-21,0.0,63.022976,109.9102,23.406868,96.0,0.08437464,37.230385,238.54538,140.506,0.0,63.022976,0.12334721,0.0,60.225117,8.330017
31694,21341640.0,0.0,19.116882,12.815979,21.621277,21.145477,22.209137,21.773468,18.185547,18.202301,18.202301,18.222076,0.0,0.034187607,0.034187607,0.053245857,132.0,18.300018,0.0,0.0,0.0,60.462193,9.54197e-21,0.0,61.988102,117.05658,22.450779,96.0,0.086556315,38.568913,238.64478,143.83707,0.0,61.988102,0.12163251,0.0,59.21088,8.330017
31695,21341700.0,0.0,18.096191,12.814209,21.6167,21.139404,22.205353,21.769714,18.51709,18.29715,18.29715,18.297943,0.0,0.033646174,0.033646174,0.052337863,128.0,18.300018,0.0,0.0,0.0,-15.207306,9.54197e-21,0.0,61.24244,121.46418,26.546288,96.0,0.07103075,32.835197,238.68654,145.48079,0.0,61.24244,0.11963635,0.0,58.468254,8.330017
31696,21341760.0,0.0,17.73642,12.812927,21.613037,21.134247,22.20224,21.766602,18.401398,18.385345,18.385345,18.378326,0.0,0.033162344,0.033162344,0.051499516,124.0,18.300018,0.0,0.0,0.0,-40.31965,9.54197e-21,0.0,60.74363,123.463646,27.614927,96.0,0.066159934,31.339104,238.67322,145.84164,0.0,60.74363,0.11782618,0.0,57.966732,8.330017
31697,21341820.0,0.0,18.37677,12.812134,21.60965,21.129425,22.19934,21.763641,18.175354,18.328766,18.328766,18.331512,0.0,0.03275278,0.03275278,0.050774153,120.0,18.300018,0.0,0.0,0.0,5.350773,9.54197e-21,0.0,60.43977,123.63591,25.168728,96.0,0.0740581,34.76378,238.62408,145.29442,0.0,60.43977,0.11627858,0.0,57.660885,8.330017
31698,21341880.0,0.0,18.68927,12.811859,21.60614,21.12445,22.19635,21.76059,18.219757,18.258698,18.258698,18.266785,0.0,0.03240061,0.03240061,0.050143264,116.0,18.300018,0.0,0.0,0.0,26.834864,9.54197e-21,0.0,60.299057,122.473724,24.161398,96.0,0.07673438,36.17404,238.56044,144.09975,0.0,60.299057,0.11494113,0.0,57.520443,8.330017
31699,21341940.0,0.0,18.323181,12.812042,21.60263,21.119568,22.19345,21.757599,18.373718,18.280945,18.280945,18.28247,0.0,0.03210423,0.03210423,0.04960973,112.0,18.300018,0.0,0.0,0.0,1.2402437,9.54197e-21,0.0,60.298836,120.33824,25.645199,96.0,0.070982404,34.09672,238.49852,142.46011,0.0,60.298836,0.11381318,0.0,57.522827,8.330017
31700,21342000.0,0.0,18.024628,12.812683,21.599396,21.115051,22.190826,21.754883,18.373077,18.328857,18.328857,18.324799,0.0,0.031872887,0.031872887,0.049193587,108.0,18.300018,0.0,0.0,0.0,-18.64607,9.54197e-21,0.0,60.409363,117.49272,26.652218,96.0,0.0669633,32.686893,238.44884,140.5363,0.0,60.409363,0.1129332,0.0,57.637577,8.330017
31701,21342060.0,0.0,18.221436,12.813782,21.596375,21.11087,22.188416,21.75232,18.266327,18.320953,18.320953,18.319733,0.0,0.03169778,0.03169778,0.048879985,104.0,18.300018,0.0,0.0,0.0,-5.163577,9.54197e-21,0.0,60.600132,114.186775,25.855011,96.0,0.06938022,33.802986,238.41693,138.45009,0.0,60.600132,0.11226865,0.0,57.833218,8.330017
31702,21342120.0,0.0,18.477966,12.815308,21.593262,21.106628,22.185974,21.749756,18.240387,18.283508,18.283508,18.28653,0.0,0.03155918,0.03155918,0.04863303,100.0,18.300018,0.0,0.0,0.0,11.927179,9.54197e-21,0.0,60.85296,110.596954,24.95649,96.0,0.07215964,35.060917,238.40506,136.2655,0.0,60.85296,0.1117441,0.0,58.09098,8.330017
31703,21342180.0,0.0,18.399414,12.817291,21.590118,21.102417,22.183533,21.747162,18.311554,18.278717,18.278717,18.280334,0.0,0.031443287,0.031443287,0.048427377,96.0,18.300018,0.0,0.0,0.0,6.428002,9.54197e-21,0.0,61.15852,106.83816,25.324148,96.0,0.07065513,34.546192,238.4136,134.02258,0.0,61.15852,0.11130639,0.0,58.401318,8.330017
31704,21342240.0,0.0,18.19043,12.819702,21.587067,21.098328,22.181183,21.74469,18.346924,18.303894,18.303894,18.301819,0.0,0.031348895,0.031348895,0.048262395,92.0,18.300018,0.0,0.0,0.0,-7.324714,9.54197e-21,0.0,61.508644,102.96815,26.07735,96.0,0.06786758,33.491707,238.44199,131.7504,0.0,61.508644,0.11095245,0.0,58.755672,8.330017
31705,21342300.0,0.0,18.199188,12.82251,21.584076,21.09439,22.178955,21.74228,18.304047,18.312195,18.312195,18.31009,0.0,0.031274885,0.031274885,0.04813592,88.0,18.300018,0.0,0.0,0.0,-6.571334,9.54197e-21,0.0,61.893135,99.0361,25.990623,96.0,0.06801294,33.61313,238.48914,129.47296,0.0,61.893135,0.11067786,0.0,59.142963,8.330017
31706,21342360.0,0.0,18.349884,12.825714,21.581146,21.090515,22.176758,21.73993,18.26706,18.296204,18.296204,18.29657,0.0,0.031212818,0.031212818,0.04803201,84.0,18.300018,0.0,0.0,0.0,3.361728,9.54197e-21,0.0,62.3053,95.08638,25.435867,96.0,0.069783,34.389786,238.5539,127.20101,0.0,62.3053,0.11044982,0.0,59.556137,8.330017
31707,21342420.0,0.0,18.39093,12.829346,21.578186,21.086609,22.17453,21.737549,18.287079,18.284668,18.284668,18.285706,0.0,0.03115402,0.03115402,0.047934677,80.0,18.300018,0.0,0.0,0.0,5.917978,9.54197e-21,0.0,62.74375,91.14597,25.326183,96.0,0.07003143,34.543343,238.63518,124.936264,0.0,62.74375,0.11023494,0.0,59.99366,8.330017
31708,21342480.0,0.0,18.291565,12.833313,21.575256,21.082764,22.172363,21.73523,18.320862,18.292847,18.292847,18.292175,0.0,0.031096319,0.031096319,0.047840275,76.0,18.300018,0.0,0.0,0.0,-0.6489199,9.54197e-21,0.0,63.209217,87.22001,25.709751,96.0,0.06860596,34.006344,238.73203,122.67841,0.0,63.209217,0.11002514,0.0,60.456055,8.330017
31709,21342540.0,0.0,18.22754,12.837677,21.572418,21.07904,22.170258,21.73294,18.31723,18.304016,18.304016,18.302216,0.0,0.03104142,0.03104142,0.04775213,72.0,18.300018,0.0,0.0,0.0,-4.7412205,9.54197e-21,0.0,63.700806,83.30687,25.921932,96.0,0.06776837,33.709297,238.84352,120.42901,0.0,63.700806,0.10982723,0.0,60.9421,8.330017
31710,21342600.0,0.0,18.28244,12.842407,21.56961,21.075348,22.168182,21.730682,18.289429,18.301666,18.301666,18.30075,0.0,0.03098821,0.03098821,0.047666863,68.0,18.300018,0.0,0.0,0.0,-1.0930345,9.54197e-21,0.0,64.21717,79.41351,25.702806,96.0,0.06840853,34.01607,238.96887,118.18981,0.0,64.21717,0.10963567,0.0,61.450226,8.330017
31711,21342660.0,0.0,18.345703,12.847473,21.566833,21.071686,22.166138,21.728485,18.285187,18.292511,18.292511,18.292664,0.0,0.030932821,0.030932821,0.047574654,64.0,18.300018,0.0,0.0,0.0,2.974126,9.54197e-21,0.0,64.76049,75.54563,25.487644,96.0,0.06902335,34.3173,239.10747,115.957695,0.0,64.76049,0.10943281,0.0,61.98337,8.330017
31712,21342720.0,0.0,18.325165,12.852875,21.564117,21.068054,22.164093,21.726257,18.301697,18.292114,18.292114,18.2919,0.0,0.030871553,0.030871553,0.047470447,60.0,18.300018,0.0,0.0,0.0,1.5696315,9.54197e-21,0.0,65.333,71.70926,25.584429,96.0,0.06856535,34.1818,239.2587,113.73186,0.0,65.333,0.10920607,0.0,62.544544,8.330017
31713,21342780.0,0.0,18.282196,12.858643,21.561432,21.064514,22.16211,21.72409,18.310455,18.29712,18.29712,18.296173,0.0,0.030803476,0.030803476,0.047353387,56.0,18.300018,0.0,0.0,0.0,-1.2119888,9.54197e-21,0.0,65.93508,67.90702,25.746744,96.0,0.06787017,33.95456,239.42216,111.51332,0.0,65.93508,0.108952865,0.0,63.134415,8.330017
31714,21342840.0,0.0,18.27478,12.864685,21.558838,21.061005,22.160156,21.721985,18.30368,18.299988,18.299988,18.29892,0.0,0.030729827,0.030729827,0.047226157,52.0,18.300018,0.0,0.0,0.0,-1.648647,9.54197e-21,0.0,66.57175,64.12797,25.768948,96.0,0.06763878,33.92347,239.5979,109.2981,0.0,66.57175,0.10867818,0.0,63.757942,8.330017
31715,21342900.0,0.0,18.30185,12.871063,21.556274,21.057587,22.158264,21.71988,18.294922,18.29779,18.29779,18.29718,0.0,0.030648889,0.030648889,0.047085814,48.0,18.300018,0.0,0.0,0.0,0.10485132,9.54197e-21,0.0,67.24637,60.374474,25.67355,96.0,0.06778987,34.05703,239.78557,107.085846,0.0,67.24637,0.10837588,0.0,64.4185,8.330017
31716,21342960.0,0.0,18.32196,12.877716,21.553802,21.0542,22.156403,21.717834,18.29544,18.294647,18.294647,18.294342,0.0,0.030557796,0.030557796,0.046927333,44.0,18.300018,0.0,0.0,0.0,1.3602083,9.54197e-21,0.0,67.963066,56.652355,25.615362,96.0,0.067791805,34.138496,239.98491,104.87675,0.0,67.963066,0.108035326,0.0,65.120224,8.330017
31717,21343020.0,0.0,18.309296,12.884674,21.551361,21.050873,22.154572,21.71582,18.303131,18.295074,18.295074,18.294586,0.0,0.030454457,0.030454457,0.04674725,40.0,18.300018,0.0,0.0,0.0,0.5127306,9.54197e-21,0.0,68.72806,52.963154,25.678698,96.0,0.06735767,34.04982,240.19574,102.66975,0.0,68.72806,0.10764881,0.0,65.86931,8.330017
31718,21343080.0,0.0,18.289917,12.891907,21.549011,21.047638,22.152802,21.713867,18.306152,18.297638,18.297638,18.296814,0.0,0.03033792,0.03033792,0.04654413,36.0,18.300018,0.0,0.0,0.0,-0.7197273,9.54197e-21,0.0,69.54799,49.30722,25.759523,96.0,0.06683708,33.936665,240.41785,100.46455,0.0,69.54799,0.10721255,0.0,66.672264,8.330017
31719,21343140.0,0.0,18.291748,12.899414,21.546753,21.044495,22.151123,21.711945,18.302277,18.29837,18.29837,18.297577,0.0,0.030209709,0.030209709,0.04632123,32.0,18.300018,0.0,0.0,0.0,-0.58447665,9.54197e-21,0.0,70.44099,45.658363,25.760704,96.0,0.06656119,33.935013,240.65167,98.24954,0.0,70.44099,0.10673432,0.0,67.54671,8.330017
31720,21343200.0,0.0,18.30194,12.907166,21.544464,21.041412,22.149475,21.710083,18.29889,18.297699,18.297699,18.297089,0.0,0.03012259,0.03012259,0.046176407,29.666666,18.300018,0.0,0.0,0.0,0.07148214,9.54197e-21,0.0,71.37244,42.31909,25.732548,96.0,0.06647294,33.974434,240.8648,96.25974,0.0,71.37244,0.106415376,0.0,68.45767,8.330017
31721,21343260.0,0.0,18.308624,12.915161,21.542206,21.03836,22.147858,21.708252,18.299164,18.296783,18.296783,18.296295,0.0,0.03004973,0.03004973,0.04605497,27.333334,18.300018,0.0,0.0,0.0,0.48081505,9.54197e-21,0.0,72.33194,39.23317,25.720612,96.0,0.06636056,33.991142,241.06526,94.42867,0.0,72.33194,0.106148556,0.0,69.39382,8.330017
31722,21343320.0,0.0,18.305298,12.923401,21.539978,21.03534,22.14624,21.706451,18.301453,18.296967,18.296967,18.296448,0.0,0.029976325,0.029976325,0.045931894,25.0,18.300018,0.0,0.0,0.0,0.2606163,9.54197e-21,0.0,73.32438,36.340572,25.745539,96.0,0.0661234,33.956245,241.25897,92.70547,0.0,73.32438,0.10587937,0.0,70.3611,8.330017
31723,21343380.0,0.0,18.295929,12.931854,21.537659,21.03238,22.144684,21.70465,18.302887,18.298187,18.298187,18.297577,0.0,0.02999511,0.02999511,0.045979917,25.0,18.300018,0.0,0.0,0.0,-0.30187592,9.54197e-21,0.0,74.326675,33.88994,25.784475,96.0,0.066042006,33.901737,241.40248,91.34069,0.0,74.326675,0.10596663,0.0,71.3351,8.330017
31724,21343440.0,0.0,18.293945,12.940521,21.535309,21.029419,22.143097,21.70288,18.3013,18.29892,18.29892,18.29834,0.0,0.030061867,0.030061867,0.04610857,25.0,18.300018,0.0,0.0,0.0,-0.4015508,9.54197e-21,0.0,75.28657,31.843525,25.791527,96.0,0.06616759,33.89186,241.50946,90.25638,0.0,75.28657,0.10622967,0.0,72.26302,8.330017
31725,21343500.0,0.0,18.298431,12.949402,21.532867,21.026398,22.14151,21.70105,18.299255,18.298737,18.298737,18.298279,0.0,0.030155983,0.030155983,0.046282817,25.0,18.300018,0.0,0.0,0.0,-0.105284534,9.54197e-21,0.0,76.197136,30.116745,25.774569,96.0,0.06643295,33.915604,241.58939,89.38291,0.0,76.197136,0.106597506,0.0,73.139885,8.330017
31726,21343560.0,0.0,18.30304,12.958496,21.530396,21.023315,22.139832,21.699188,18.298859,18.298157,18.298157,18.297852,0.0,0.030281935,0.030281935,0.046510898,25.0,18.300018,0.0,0.0,0.0,0.18843395,9.54197e-21,0.0,77.04089,28.70518,25.757727,96.0,0.066758916,33.93918,241.64171,88.71825,0.0,77.04089,0.107070714,0.0,73.94864,8.330017
31727,21343620.0,0.0,18.30194,12.967743,21.527832,21.020142,22.138092,21.697296,18.299774,18.298248,18.298248,18.297974,0.0,0.030419964,0.030419964,0.046757106,25.0,18.300018,0.0,0.0,0.0,0.11895394,9.54197e-21,0.0,77.81139,27.544315,25.761322,96.0,0.06704371,33.93415,241.67445,88.20923,0.0,77.81139,0.10759297,0.0,74.68402,8.330017
31728,21343680.0,0.0,18.299896,12.977173,21.525238,21.016937,22.136322,21.695343,18.300354,18.298584,18.298584,18.29831,0.0,0.030561218,0.030561218,0.04700707,25.0,18.300018,0.0,0.0,0.0,-0.010657471,9.54197e-21,0.0,78.52471,26.558264,25.767696,96.0,0.067325264,33.925224,241.69518,87.801735,0.0,78.52471,0.108126335,0.0,75.36269,8.330017
31729,21343740.0,0.0,18.298798,12.986755,21.522583,21.013702,22.134491,21.69336,18.300201,18.29895,18.29895,18.298676,0.0,0.030708779,0.030708779,0.047265973,25.0,18.300018,0.0,0.0,0.0,-0.07941429,9.54197e-21,0.0,79.16269,25.759527,25.769812,96.0,0.06763344,33.92226,241.70215,87.50653,0.0,79.16269,0.10868142,0.0,75.96703,8.330017
31730,21343800.0,0.0,18.29953,12.9964905,21.519897,21.010376,22.13263,21.691315,18.299835,18.299042,18.299042,18.298859,0.0,0.03085765,0.03085765,0.047525268,25.0,18.300018,0.0,0.0,0.0,-0.030746976,9.54197e-21,0.0,79.72366,25.121288,25.76536,96.0,0.06796506,33.928497,241.69858,87.302925,0.0,79.72366,0.10923858,0.0,76.49603,8.330017
31731,21343860.0,0.0,18.300323,13.006378,21.51715,21.006958,22.130676,21.68924,18.299713,18.299103,18.299103,18.29895,0.0,0.031004183,0.031004183,0.047778983,25.0,18.300018,0.0,0.0,0.0,0.01986404,9.54197e-21,0.0,80.22137,24.601616,25.761318,96.0,0.06828978,33.934155,241.68805,87.16376,0.0,80.22137,0.10978606,0.0,76.9635,8.330017
31732,21343920.0,0.0,18.300476,13.016418,21.514374,21.00351,22.128662,21.687134,18.299835,18.299225,18.299225,18.299072,0.0,0.031147063,0.031147063,0.04802495,25.0,18.300018,0.0,0.0,0.0,0.025984352,9.54197e-21,0.0,80.6517,24.193686,25.760296,96.0,0.068595394,33.93558,241.67148,87.08374,0.0,80.6517,0.11031811,0.0,77.36584,8.330017
31733,21343980.0,0.0,18.300232,13.02652,21.511536,21.0,22.126617,21.684967,18.299988,18.299377,18.299377,18.299255,0.0,0.031283565,0.031283565,0.048258588,25.0,18.300018,0.0,0.0,0.0,0.008452774,9.54197e-21,0.0,81.010864,23.889824,25.761042,96.0,0.06888056,33.934544,241.65016,87.05586,0.0,81.010864,0.110824876,0.0,77.69975,8.330017
31734,21344040.0,0.0,18.30011,13.036804,21.508698,20.99646,22.124542,21.68277,18.300049,18.29956,18.29956,18.299469,0.0,0.03141554,0.03141554,0.048483454,25.0,18.300018,0.0,0.0,0.0,-0.0031551272,9.54197e-21,0.0,81.3271,23.646875,25.761843,96.0,0.06915555,33.933422,241.62625,87.05772,0.0,81.3271,0.111314215,0.0,77.99254,8.330017
31735,21344100.0,0.0,18.300232,13.04715,21.505798,20.992859,22.122406,21.680542,18.300049,18.299713,18.299713,18.299622,0.0,0.031539656,0.031539656,0.048693888,25.0,18.300018,0.0,0.0,0.0,0.0011450851,9.54197e-21,0.0,81.583496,23.479334,25.762323,96.0,0.0694142,33.932747,241.59991,87.09402,0.0,81.583496,0.11177295,0.0,78.22831,8.330017
31736,21344160.0,0.0,18.300446,13.057587,21.5029,20.989227,22.120209,21.678284,18.30008,18.299805,18.299805,18.299744,0.0,0.031655107,0.031655107,0.048888676,25.0,18.300018,0.0,0.0,0.0,0.012054607,9.54197e-21,0.0,81.78526,23.37567,25.76311,96.0,0.069653064,33.93165,241.57213,87.15756,0.0,81.78526,0.11219875,0.0,78.41225,8.330017
31737,21344220.0,0.0,18.300537,13.068085,21.49997,20.985565,22.118011,21.675995,18.30017,18.299927,18.299927,18.299866,0.0,0.03176085,0.03176085,0.049066305,25.0,18.300018,0.0,0.0,0.0,0.014700655,9.54197e-21,0.0,81.93796,23.32492,25.765064,96.0,0.06986709,33.92891,241.54391,87.24107,0.0,81.93796,0.112588,0.0,78.54988,8.330017
31738,21344280.0,0.0,18.300507,13.078674,21.49701,20.981873,22.115784,21.673706,18.300262,18.300049,18.300049,18.300018,0.0,0.031856664,0.031856664,0.04922654,25.0,18.300018,0.0,0.0,0.0,0.008756684,9.54197e-21,0.0,82.04444,23.32179,25.768185,96.0,0.07005584,33.924545,241.51567,87.34133,0.0,82.04444,0.11293991,0.0,78.64401,8.330017
31739,21344340.0,0.0,18.300507,13.089325,21.49405,20.97815,22.113495,21.671356,18.300354,18.300201,18.300201,18.30014,0.0,0.031941887,0.031941887,0.0493685,25.0,18.300018,0.0,0.0,0.0,0.0038183026,9.54197e-21,0.0,82.11167,23.35555,25.771921,96.0,0.070220016,33.919308,241.4883,87.45158,0.0,82.11167,0.11325239,0.0,78.701416,8.330017
31740,21344400.0,0.0,18.30066,13.100006,21.491089,20.974396,22.111206,21.669006,18.300446,18.300323,18.300323,18.300293,0.0,0.03201669,0.03201669,0.04949264,25.0,18.300018,0.0,0.0,0.0,0.0063858144,9.54197e-21,0.0,82.14743,23.416065,25.776962,96.0,0.07035752,33.91226,241.4624,87.56612,0.0,82.14743,0.11352601,0.0,78.72953,8.330017
31741,21344460.0,0.0,18.301147,13.113129,21.48822,20.970917,22.108887,21.666748,18.300537,18.300446,18.300446,18.300415,0.0,0.032078885,0.032078885,0.049595468,25.0,18.300018,0.0,0.0,0.0,0.024384579,9.54197e-21,0.0,82.14378,23.511024,25.782633,96.0,0.070466705,33.904312,241.43808,87.68731,0.0,82.14378,0.11375342,0.0,78.720894,8.330017
31742,21344520.0,0.0,18.302216,13.131012,21.485382,20.967438,22.106567,21.66446,18.300934,18.30066,18.30066,18.300629,0.0,0.032127522,0.032127522,0.04967543,25.0,18.300018,0.0,0.0,0.0,0.062091097,9.54197e-21,0.0,82.11066,23.62653,25.795586,96.0,0.0705219,33.88618,241.41656,87.80592,0.0,82.11066,0.113930635,0.0,78.685036,8.330017
31743,21344580.0,0.0,18.303162,13.153412,21.482544,20.963959,22.104248,21.66217,18.301544,18.301056,18.301056,18.300995,0.0,0.032166813,0.032166813,0.04973967,25.0,18.300018,0.0,0.0,0.0,0.0826105,9.54197e-21,0.0,82.06137,23.751263,25.816477,96.0,0.07052977,33.856934,241.39726,87.91995,0.0,82.06137,0.11407343,0.0,78.63438,8.330017
31744,21344640.0,0.0,18.30429,13.180237,21.479736,20.96048,22.101929,21.659882,18.302277,18.301514,18.301514,18.301453,0.0,0.032200187,0.032200187,0.049793933,25.0,18.300018,0.0,0.0,0.0,0.1057075,9.54197e-21,0.0,82.00304,23.8807,25.843355,96.0,0.07050425,33.8193,241.37943,88.03045,0.0,82.00304,0.11419454,0.0,78.57548,8.330017
31745,21344700.0,0.0,18.304657,13.211243,21.476898,20.957,22.099579,21.657593,18.30304,18.302155,18.302155,18.302063,0.0,0.032222673,0.032222673,0.04983002,25.0,18.300018,0.0,0.0,0.0,0.08896166,9.54197e-21,0.0,81.93166,24.013428,25.880877,96.0,0.07041863,33.766773,241.36464,88.131226,0.0,81.93166,0.114275545,0.0,78.50487,8.330017
31746,21344760.0,0.0,18.305511,13.246277,21.474243,20.953857,22.09729,21.655396,18.303772,18.302795,18.302795,18.302673,0.0,0.032240257,0.032240257,0.049857907,25.0,18.300018,0.0,0.0,0.0,0.091477595,9.54197e-21,0.0,81.85593,24.146164,25.923306,96.0,0.07030551,33.70737,241.3513,88.22683,0.0,81.85593,0.114338666,0.0,78.430405,8.330017
31747,21344820.0,0.0,18.306396,13.285187,21.471588,20.950684,22.09497,21.653229,18.304565,18.303497,18.303497,18.303375,0.0,0.032252103,0.032252103,0.04987622,25.0,18.300018,0.0,0.0,0.0,0.098513395,9.54197e-21,0.0,81.77616,24.27728,25.97225,96.0,0.07015743,33.63885,241.33977,88.31536,0.0,81.77616,0.11438067,0.0,78.3525,8.330017
31748,21344880.0,0.0,18.307007,13.327789,21.468964,20.94754,22.092682,21.651062,18.305359,18.30423,18.30423,18.304077,0.0,0.032257892,0.032257892,0.049884457,25.0,18.300018,0.0,0.0,0.0,0.09195148,9.54197e-21,0.0,81.69435,24.403631,26.029074,96.0,0.06996894,33.559296,241.33032,88.39466,0.0,81.69435,0.11440049,0.0,78.27305,8.330017
31749,21344940.0,0.0,18.307556,13.373871,21.46637,20.944427,22.090393,21.648895,18.30606,18.304962,18.304962,18.30481,0.0,0.032258935,0.032258935,0.04988481,25.0,18.300018,0.0,0.0,0.0,0.082787484,9.54197e-21,0.0,81.613785,24.522377,26.092499,96.0,0.069747314,33.4705,241.32272,88.464516,0.0,81.613785,0.1144031,0.0,78.195114,8.330017
31750,21345000.0,0.0,18.30777,13.42334,21.463776,20.941345,22.088135,21.646759,18.306702,18.305664,18.305664,18.305511,0.0,0.03225414,0.03225414,0.049875487,25.0,18.300018,0.0,0.0,0.0,0.060293637,9.54197e-21,0.0,81.53381,24.632689,26.163637,96.0,0.06948616,33.37091,241.3174,88.523125,0.0,81.53381,0.114383966,0.0,78.11817,8.330017
