,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31751,21345060.0,0.0,18.308563,13.475922,21.461365,20.938538,22.085876,21.644714,18.307251,18.306335,18.306335,18.306183,0.0,0.032246433,0.032246433,0.049861338,25.0,18.300018,0.0,0.0,0.0,0.0682418,9.54197e-21,0.0,81.45719,24.734718,26.238588,96.0,0.069205455,33.265976,241.3134,88.57386,0.0,81.45719,0.114354394,0.0,78.04465,8.330017
31752,21345120.0,0.0,18.309387,13.531525,21.458954,20.93576,22.083649,21.6427,18.307861,18.306946,18.306946,18.306793,0.0,0.032236025,0.032236025,0.049842753,25.0,18.300018,0.0,0.0,0.0,0.08237914,9.54197e-21,0.0,81.385826,24.826,26.319647,96.0,0.068897456,33.152493,241.31087,88.615456,0.0,81.385826,0.11431497,0.0,77.97638,8.330017
31753,21345180.0,0.0,18.309998,13.589935,21.456573,20.933014,22.081451,21.640686,18.308502,18.307556,18.307556,18.307404,0.0,0.03222335,0.03222335,0.04982047,25.0,18.300018,0.0,0.0,0.0,0.08291649,9.54197e-21,0.0,81.3203,24.906229,26.407518,96.0,0.068560556,33.029472,241.30966,88.64821,0.0,81.3203,0.11426733,0.0,77.913895,8.330017
31754,21345240.0,0.0,18.310394,13.65097,21.454224,20.930267,22.079254,21.638702,18.309174,18.308197,18.308197,18.308044,0.0,0.032209348,0.032209348,0.049796052,25.0,18.300018,0.0,0.0,0.0,0.07019599,9.54197e-21,0.0,81.26158,24.975208,26.501873,96.0,0.068197794,32.897377,241.30952,88.67301,0.0,81.26158,0.114214875,0.0,77.85807,8.330017
31755,21345300.0,0.0,18.310852,13.714478,21.451874,20.927582,22.077087,21.636719,18.309753,18.308807,18.308807,18.308655,0.0,0.032194786,0.032194786,0.0497708,25.0,18.300018,0.0,0.0,0.0,0.061378848,9.54197e-21,0.0,81.20994,25.033537,26.601597,96.0,0.067814685,32.757763,241.31017,88.69107,0.0,81.20994,0.1141606,0.0,77.80913,8.330017
31756,21345360.0,0.0,18.311249,13.780273,21.449707,20.92514,22.074951,21.634827,18.310272,18.309387,18.309387,18.309235,0.0,0.03217947,0.03217947,0.04974442,25.0,18.300018,0.0,0.0,0.0,0.053733516,9.54197e-21,0.0,81.16663,25.078968,26.707506,96.0,0.067407794,32.609493,241.31183,88.70079,0.0,81.16663,0.11410344,0.0,77.7683,8.330017
31757,21345420.0,0.0,18.311646,13.848206,21.44754,20.92276,22.072815,21.632996,18.31073,18.309906,18.309906,18.309753,0.0,0.032164603,0.032164603,0.049718928,25.0,18.300018,0.0,0.0,0.0,0.050757512,9.54197e-21,0.0,81.13281,25.111528,26.818884,96.0,0.06698215,32.45356,241.31413,88.70357,0.0,81.13281,0.11404819,0.0,77.7366,8.330017
31758,21345480.0,0.0,18.312195,13.91806,21.445404,20.92041,22.07071,21.631165,18.311157,18.310394,18.310394,18.310242,0.0,0.03215042,0.03215042,0.04969468,25.0,18.300018,0.0,0.0,0.0,0.054764315,9.54197e-21,0.0,81.105545,25.135744,26.934862,96.0,0.066541225,32.29119,241.31673,88.70226,0.0,81.105545,0.11399557,0.0,77.7112,8.330017
31759,21345540.0,0.0,18.313232,13.989716,21.443298,20.91806,22.068634,21.629333,18.311676,18.310883,18.310883,18.31073,0.0,0.0321366,0.0321366,0.049671087,25.0,18.300018,0.0,0.0,0.0,0.080661245,9.54197e-21,0.0,81.08132,25.15613,27.053526,96.0,0.066091135,32.12506,241.31943,88.699135,0.0,81.08132,0.11394433,0.0,77.68871,8.330017
31760,21345600.0,0.0,18.313965,14.062927,21.441193,20.915741,22.066559,21.627502,18.312286,18.311401,18.311401,18.31128,0.0,0.032123677,0.032123677,0.04964908,25.0,18.300018,0.0,0.0,0.0,0.090270594,9.54197e-21,0.0,81.06314,25.169294,27.17919,96.0,0.0656175,31.949133,241.3223,88.692795,0.0,81.06314,0.11389646,0.0,77.672005,8.330017
31761,21345660.0,0.0,18.31424,14.137573,21.43924,20.913666,22.064484,21.625793,18.312988,18.311981,18.311981,18.311829,0.0,0.032111738,0.032111738,0.049628813,25.0,18.300018,0.0,0.0,0.0,0.07257628,9.54197e-21,0.0,81.050705,25.175789,27.312002,96.0,0.06511995,31.763199,241.32527,88.683655,0.0,81.050705,0.11385229,0.0,77.66079,8.330017
31762,21345720.0,0.0,18.314392,14.21347,21.437286,20.911621,22.06247,21.624084,18.313568,18.312592,18.312592,18.312439,0.0,0.03210095,0.03210095,0.049610555,25.0,18.300018,0.0,0.0,0.0,0.047081806,9.54197e-21,0.0,81.04338,25.176697,27.450308,96.0,0.0646046,31.56957,241.32825,88.67254,0.0,81.04338,0.11381245,0.0,77.65444,8.330017
31763,21345780.0,0.0,18.31482,14.290436,21.435364,20.909607,22.060455,21.622406,18.314026,18.31314,18.31314,18.312988,0.0,0.032091387,0.032091387,0.04959443,25.0,18.300018,0.0,0.0,0.0,0.04201374,9.54197e-21,0.0,81.04046,25.173084,27.592236,96.0,0.06407826,31.370869,241.33112,88.66013,0.0,81.04046,0.11377719,0.0,77.65227,8.330017
31764,21345840.0,0.0,18.315308,14.368317,21.433472,20.907593,22.058441,21.620728,18.314453,18.31366,18.31366,18.313507,0.0,0.032083035,0.032083035,0.04958038,25.0,18.300018,0.0,0.0,0.0,0.044211295,9.54197e-21,0.0,81.041046,25.166258,27.738438,96.0,0.06353846,31.166187,241.33382,88.64717,0.0,81.041046,0.11374642,0.0,77.6534,8.330017
31765,21345900.0,0.0,18.31601,14.446899,21.43155,20.90561,22.056458,21.61905,18.31485,18.314117,18.314117,18.313965,0.0,0.03207591,0.03207591,0.04956846,25.0,18.300018,0.0,0.0,0.0,0.060866117,9.54197e-21,0.0,81.04555,25.15564,27.888506,96.0,0.062986776,30.956089,241.33636,88.633354,0.0,81.04555,0.11372025,0.0,77.65823,8.330017
31766,21345960.0,0.0,18.316559,14.5260315,21.42981,20.90387,22.054474,21.617493,18.315338,18.314575,18.314575,18.314423,0.0,0.032069962,0.032069962,0.04955855,25.0,18.300018,0.0,0.0,0.0,0.06615734,9.54197e-21,0.0,81.05285,25.142849,28.043938,96.0,0.062417608,30.738485,241.3387,88.61955,0.0,81.05285,0.11369845,0.0,77.66569,8.330017
31767,21346020.0,0.0,18.316895,14.60556,21.42807,20.90216,22.05252,21.615906,18.315857,18.315033,18.315033,18.31491,0.0,0.032065112,0.032065112,0.04955051,25.0,18.300018,0.0,0.0,0.0,0.05851255,9.54197e-21,0.0,81.06233,25.128668,28.204626,96.0,0.061831165,30.513521,241.34079,88.60613,0.0,81.06233,0.113680705,0.0,77.67516,8.330017
31768,21346080.0,0.0,18.317139,14.685272,21.42633,20.900452,22.050598,21.61435,18.316315,18.315521,18.315521,18.3154,0.0,0.03206132,0.03206132,0.04954427,25.0,18.300018,0.0,0.0,0.0,0.044427875,9.54197e-21,0.0,81.0737,25.113426,28.369967,96.0,0.06122953,30.282047,241.34262,88.59324,0.0,81.0737,0.113666885,0.0,77.6864,8.330017
31769,21346140.0,0.0,18.317444,14.765015,21.424622,20.898743,22.048645,21.612823,18.316711,18.315979,18.315979,18.315857,0.0,0.03205847,0.03205847,0.049539633,25.0,18.300018,0.0,0.0,0.0,0.038964693,9.54197e-21,0.0,81.08631,25.097826,28.538734,96.0,0.06061687,30.045774,241.34418,88.581154,0.0,81.08631,0.11365654,0.0,77.69876,8.330017
31770,21346200.0,0.0,18.31781,14.8446045,21.422913,20.897064,22.046722,21.611267,18.317078,18.316406,18.316406,18.316284,0.0,0.03205641,0.03205641,0.049536325,25.0,18.300018,0.0,0.0,0.0,0.03758659,9.54197e-21,0.0,81.09961,25.08244,28.710932,96.0,0.05999288,29.804697,241.34549,88.570045,0.0,81.09961,0.113649115,0.0,77.71174,8.330017
31771,21346260.0,0.0,18.318268,14.923889,21.421326,20.89563,22.04483,21.609833,18.317413,18.316803,18.316803,18.31668,0.0,0.03205521,0.03205521,0.049534477,25.0,18.300018,0.0,0.0,0.0,0.04538886,9.54197e-21,0.0,81.11383,25.067036,28.886509,96.0,0.059357964,29.558887,241.34654,88.55986,0.0,81.11383,0.11364487,0.0,77.72553,8.330017
31772,21346320.0,0.0,18.318634,15.002686,21.419739,20.894196,22.042938,21.608398,18.31778,18.31717,18.31717,18.317047,0.0,0.032054655,0.032054655,0.049533706,25.0,18.300018,0.0,0.0,0.0,0.045492753,9.54197e-21,0.0,81.12824,25.052336,29.065836,96.0,0.05871036,29.30783,241.34735,88.55077,0.0,81.12824,0.11364299,0.0,77.73946,8.330017
31773,21346380.0,0.0,18.318878,15.08078,21.418182,20.892761,22.041046,21.606964,18.318115,18.317505,18.317505,18.317413,0.0,0.032054603,0.032054603,0.049533773,25.0,18.300018,0.0,0.0,0.0,0.041866776,9.54197e-21,0.0,81.14249,25.038586,29.248281,96.0,0.058052108,29.052404,241.34793,88.54278,0.0,81.14249,0.11364295,0.0,77.75321,8.330017
31774,21346440.0,0.0,18.31897,15.158051,21.416656,20.891327,22.039185,21.60553,18.31845,18.317871,18.317871,18.31778,0.0,0.032055113,0.032055113,0.049534786,25.0,18.300018,0.0,0.0,0.0,0.030302329,9.54197e-21,0.0,81.156715,25.025698,29.434261,96.0,0.057381976,28.792036,241.3483,88.53589,0.0,81.156715,0.113644995,0.0,77.76689,8.330017
31775,21346500.0,0.0,18.319061,15.234314,21.4151,20.889923,22.037292,21.604095,18.318695,18.318176,18.318176,18.318085,0.0,0.032056008,0.032056008,0.049536433,25.0,18.300018,0.0,0.0,0.0,0.019924678,9.54197e-21,0.0,81.17048,25.013948,29.622305,96.0,0.056704912,28.52877,241.34848,88.53007,0.0,81.17048,0.11364843,0.0,77.78009,8.330017
31776,21346560.0,0.0,18.319214,15.309357,21.413666,20.888733,22.035461,21.602753,18.318878,18.318481,18.318481,18.31839,0.0,0.032057237,0.032057237,0.049538627,25.0,18.300018,0.0,0.0,0.0,0.016874593,9.54197e-21,0.0,81.183685,25.003372,29.811972,96.0,0.05602255,28.263239,241.34848,88.52529,0.0,81.183685,0.113653086,0.0,77.79274,8.330017
31777,21346620.0,0.0,18.319336,15.383057,21.412262,20.887573,22.03363,21.60144,18.31903,18.318695,18.318695,18.318604,0.0,0.03205871,0.03205871,0.04954122,25.0,18.300018,0.0,0.0,0.0,0.016865076,9.54197e-21,0.0,81.19619,24.994019,30.002918,96.0,0.055336054,27.995914,241.34833,88.52148,0.0,81.19619,0.113658614,0.0,77.80469,8.330017
31778,21346680.0,0.0,18.319397,15.4552,21.410858,20.886383,22.0318,21.600098,18.319153,18.318878,18.318878,18.318817,0.0,0.032060344,0.032060344,0.049544074,25.0,18.300018,0.0,0.0,0.0,0.012737183,9.54197e-21,0.0,81.2079,24.98588,30.195042,96.0,0.054645754,27.726942,241.34805,88.51853,0.0,81.2079,0.11366474,0.0,77.81586,8.330017
31779,21346740.0,0.0,18.319366,15.525635,21.409454,20.885223,22.029968,21.598785,18.319244,18.31903,18.31903,18.31897,0.0,0.032062057,0.032062057,0.049547058,25.0,18.300018,0.0,0.0,0.0,0.006630373,9.54197e-21,0.0,81.21877,24.978872,30.387445,96.0,0.05395483,27.457575,241.34767,88.51634,0.0,81.21877,0.11367117,0.0,77.82621,8.330017
31780,21346800.0,0.0,18.319153,15.594177,21.408081,20.884064,22.028137,21.597473,18.319305,18.319122,18.319122,18.319092,0.0,0.032063898,0.032063898,0.049550224,25.0,18.300018,0.0,0.0,0.0,-0.005013342,9.54197e-21,0.0,81.22881,24.973042,30.58062,96.0,0.053261735,27.187134,241.34718,88.51495,0.0,81.22881,0.11367801,0.0,77.83575,8.330017
31781,21346860.0,0.0,18.318909,15.660645,21.4068,20.883118,22.026337,21.596222,18.319244,18.319183,18.319183,18.319153,0.0,0.032065764,0.032065764,0.049553435,25.0,18.300018,0.0,0.0,0.0,-0.018187528,9.54197e-21,0.0,81.23797,24.968266,30.772957,96.0,0.052572165,26.917856,241.34662,88.514206,0.0,81.23797,0.11368495,0.0,77.84443,8.330017
31782,21346920.0,0.0,18.318634,15.724884,21.405548,20.882172,22.024567,21.595001,18.319122,18.319183,18.319183,18.319183,0.0,0.032067623,0.032067623,0.049556624,25.0,18.300018,0.0,0.0,0.0,-0.025749845,9.54197e-21,0.0,81.24624,24.964449,30.963331,96.0,0.05189024,26.651335,241.34601,88.51401,0.0,81.24624,0.11369187,0.0,77.852264,8.330017
31783,21346980.0,0.0,18.318268,15.786713,21.404266,20.881226,22.022766,21.59378,18.318909,18.319092,18.319092,18.319092,0.0,0.032069456,0.032069456,0.04955976,25.0,18.300018,0.0,0.0,0.0,-0.032602478,9.54197e-21,0.0,81.25365,24.961546,31.151407,96.0,0.05121721,26.38803,241.34534,88.51431,0.0,81.25365,0.11369866,0.0,77.85927,8.330017
31784,21347040.0,0.0,18.31784,15.845978,21.403015,20.88028,22.020996,21.59253,18.318634,18.31894,18.31894,18.31897,0.0,0.032071233,0.032071233,0.049562786,25.0,18.300018,0.0,0.0,0.0,-0.041255675,9.54197e-21,0.0,81.26022,24.959435,31.336302,96.0,0.050556283,26.12918,241.34464,88.51501,0.0,81.26022,0.11370524,0.0,77.86548,8.330017
31785,21347100.0,0.0,18.317322,15.902435,21.401764,20.879364,22.019226,21.591309,18.318268,18.318695,18.318695,18.318756,0.0,0.03207293,0.03207293,0.049565677,25.0,18.300018,0.0,0.0,0.0,-0.050526794,9.54197e-21,0.0,81.26602,24.957983,31.51676,96.0,0.049911983,25.876537,241.34393,88.516,0.0,81.26602,0.113711536,0.0,77.87093,8.330017
31786,21347160.0,0.0,18.31665,15.955994,21.400635,20.878632,22.017456,21.59018,18.31784,18.31842,18.31842,18.31845,0.0,0.032074556,0.032074556,0.04956844,25.0,18.300018,0.0,0.0,0.0,-0.062032674,9.54197e-21,0.0,81.27102,24.957258,31.693438,96.0,0.049281947,25.629187,241.3432,88.517334,0.0,81.27102,0.11371755,0.0,77.87563,8.330017
31787,21347220.0,0.0,18.315796,16.00644,21.399475,20.8779,22.015717,21.58902,18.317322,18.318024,18.318024,18.318085,0.0,0.032076087,0.032076087,0.04957104,25.0,18.300018,0.0,0.0,0.0,-0.07907127,9.54197e-21,0.0,81.2753,24.957077,31.864124,96.0,0.04867416,25.390228,241.34247,88.51888,0.0,81.2753,0.113723226,0.0,77.87965,8.330017
31788,21347280.0,0.0,18.31491,16.053589,21.398346,20.877167,22.013947,21.58789,18.31668,18.317535,18.317535,18.317627,0.0,0.03207753,0.03207753,0.04957348,25.0,18.300018,0.0,0.0,0.0,-0.09324914,9.54197e-21,0.0,81.27894,24.957329,32.027035,96.0,0.048094954,25.162151,241.34175,88.520584,0.0,81.27894,0.11372854,0.0,77.88304,8.330017
31789,21347340.0,0.0,18.313873,16.09729,21.397217,20.876465,22.012207,21.586761,18.315918,18.316956,18.316956,18.317078,0.0,0.032078877,0.032078877,0.04957576,25.0,18.300018,0.0,0.0,0.0,-0.10738776,9.54197e-21,0.0,81.28189,24.95807,32.182823,96.0,0.047541834,24.944046,241.34105,88.52247,0.0,81.28189,0.113733515,0.0,77.885796,8.330017
31790,21347400.0,0.0,18.312683,16.13736,21.396088,20.875732,22.010468,21.585602,18.315002,18.316254,18.316254,18.316406,0.0,0.032080125,0.032080125,0.049577873,25.0,18.300018,0.0,0.0,0.0,-0.123041555,9.54197e-21,0.0,81.28428,24.95916,32.328842,96.0,0.047024287,24.739622,241.34036,88.52445,0.0,81.28428,0.11373813,0.0,77.888,8.330017
31791,21347460.0,0.0,18.311462,16.173645,21.39508,20.875214,22.008759,21.584564,18.313995,18.31543,18.31543,18.315613,0.0,0.03208128,0.03208128,0.049579825,25.0,18.300018,0.0,0.0,0.0,-0.1354031,9.54197e-21,0.0,81.2861,24.960573,32.464348,96.0,0.04654478,24.549915,241.3397,88.52651,0.0,81.2861,0.113742396,0.0,77.88967,8.330017
31792,21347520.0,0.0,18.31009,16.205902,21.394073,20.874664,22.00705,21.583496,18.312866,18.314514,18.314514,18.314697,0.0,0.032082345,0.032082345,0.04958162,25.0,18.300018,0.0,0.0,0.0,-0.14706719,9.54197e-21,0.0,81.28743,24.962252,32.588078,96.0,0.046107642,24.376692,241.33907,88.52864,0.0,81.28743,0.11374632,0.0,77.89088,8.330017
31793,21347580.0,0.0,18.308624,16.23404,21.393036,20.874146,22.00531,21.582428,18.311615,18.313446,18.313446,18.31369,0.0,0.032083325,0.032083325,0.049583267,25.0,18.300018,0.0,0.0,0.0,-0.15991685,9.54197e-21,0.0,81.2883,24.964144,32.698845,96.0,0.045716938,24.221617,241.33847,88.53079,0.0,81.2883,0.11374992,0.0,77.891655,8.330017
31794,21347640.0,0.0,18.307037,16.257843,21.392029,20.873596,22.003601,21.58136,18.310303,18.312286,18.312286,18.312561,0.0,0.032084223,0.032084223,0.049584784,25.0,18.300018,0.0,0.0,0.0,-0.17275152,9.54197e-21,0.0,81.28879,24.966198,32.79497,96.0,0.04537846,24.087036,241.3379,88.53295,0.0,81.28879,0.11375324,0.0,77.89205,8.330017
31795,21347700.0,0.0,18.305267,16.27716,21.391022,20.873077,22.001892,21.580322,18.308838,18.311035,18.311035,18.31131,0.0,0.03208504,0.03208504,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.1895321,9.54197e-21,0.0,81.28884,24.968454,32.87724,96.0,0.045089144,23.971863,241.33739,88.53513,0.0,81.28884,0.11375623,0.0,77.89205,8.330017
31796,21347760.0,0.0,18.303314,16.291779,21.390106,20.872711,22.000214,21.579315,18.307251,18.309662,18.309662,18.309967,0.0,0.032085776,0.032085776,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.21019797,9.54197e-21,0.0,81.28855,24.97085,32.943024,96.0,0.044858232,23.87977,241.3369,88.53732,0.0,81.28855,0.11375896,0.0,77.89172,8.330017
31797,21347820.0,0.0,18.301361,16.301544,21.38919,20.872345,21.998505,21.578339,18.305542,18.308136,18.308136,18.308472,0.0,0.032086458,0.032086458,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.22255138,9.54197e-21,0.0,81.28796,24.973347,32.99056,96.0,0.04469174,23.813223,241.33647,88.539505,0.0,81.28796,0.113761455,0.0,77.891106,8.330017
31798,21347880.0,0.0,18.299347,16.306274,21.388275,20.871979,21.996826,21.577332,18.30368,18.306488,18.306488,18.306885,0.0,0.032087073,0.032087073,0.049589578,25.0,18.300018,0.0,0.0,0.0,-0.23112999,9.54197e-21,0.0,81.287056,24.975939,33.019333,96.0,0.044591352,23.772938,241.33607,88.54167,0.0,81.287056,0.11376373,0.0,77.8902,8.330017
31799,21347940.0,0.0,18.297302,16.305847,21.38736,20.871613,21.995117,21.576324,18.301758,18.304749,18.304749,18.305145,0.0,0.032087643,0.032087643,0.04959053,25.0,18.300018,0.0,0.0,0.0,-0.23887405,9.54197e-21,0.0,81.2859,24.978592,33.028362,96.0,0.04456046,23.760292,241.33572,88.54382,0.0,81.2859,0.11376583,0.0,77.889046,8.330017
31800,21348000.0,0.0,18.29535,16.300018,21.386414,20.871246,21.993439,21.575348,18.299805,18.302917,18.302917,18.303375,0.0,0.032088168,0.032088168,0.04959141,25.0,18.300018,0.0,0.0,0.0,-0.23990296,9.54197e-21,0.0,81.28451,24.98127,33.017944,96.0,0.044597995,23.774874,241.33542,88.545944,0.0,81.28451,0.11376775,0.0,77.88769,8.330017
31801,21348060.0,0.0,18.293488,16.290314,21.385376,20.870575,21.99176,21.57425,18.29779,18.300995,18.300995,18.301483,0.0,0.032088645,0.032088645,0.04959222,25.0,18.300018,0.0,0.0,0.0,-0.24044159,9.54197e-21,0.0,81.282875,24.98399,32.98695,96.0,0.044708006,23.818266,241.33517,88.54804,0.0,81.282875,0.11376952,0.0,77.88608,8.330017
31802,21348120.0,0.0,18.293304,16.278473,21.384308,20.869934,21.990082,21.573181,18.29602,18.299133,18.299133,18.299591,0.0,0.03208907,0.03208907,0.049592935,25.0,18.300018,0.0,0.0,0.0,-0.15987788,9.54197e-21,0.0,81.28105,24.986694,32.93952,96.0,0.04487594,23.884668,241.33496,88.550064,0.0,81.28105,0.11377108,0.0,77.8843,8.330017
31803,21348180.0,0.0,18.293518,16.264496,21.38324,20.869263,21.988403,21.572113,18.294739,18.297424,18.297424,18.297882,0.0,0.03208941,0.03208941,0.049593497,25.0,18.300018,0.0,0.0,0.0,-0.076565795,9.54197e-21,0.0,81.27905,24.989357,32.882248,96.0,0.04507861,23.964851,241.3348,88.55198,0.0,81.27905,0.113772325,0.0,77.88236,8.330017
31804,21348240.0,0.0,18.293518,16.248505,21.382172,20.868591,21.986725,21.571014,18.294067,18.29602,18.29602,18.296417,0.0,0.03208965,0.03208965,0.049593896,25.0,18.300018,0.0,0.0,0.0,-0.0286406,9.54197e-21,0.0,81.27693,24.991953,32.819073,96.0,0.045302134,24.053295,241.33467,88.55374,0.0,81.27693,0.113773204,0.0,77.8803,8.330017
31805,21348300.0,0.0,18.292786,16.23053,21.381104,20.86792,21.985046,21.569946,18.29364,18.294983,18.294983,18.29535,0.0,0.032089796,0.032089796,0.049594127,25.0,18.300018,0.0,0.0,0.0,-0.039947286,9.54197e-21,0.0,81.27475,24.99442,32.75364,96.0,0.0455337,24.144905,241.3346,88.55533,0.0,81.27475,0.113773726,0.0,77.8782,8.330017
31806,21348360.0,0.0,18.291534,16.210663,21.379913,20.866974,21.983368,21.568787,18.293213,18.294281,18.294281,18.294556,0.0,0.032089867,0.032089867,0.049594223,25.0,18.300018,0.0,0.0,0.0,-0.08571834,9.54197e-21,0.0,81.27253,24.99673,32.68425,96.0,0.04577934,24.242046,241.33456,88.55674,0.0,81.27253,0.113773964,0.0,77.87605,8.330017
31807,21348420.0,0.0,18.290558,16.188995,21.378693,20.866028,21.98172,21.567657,18.292542,18.29364,18.29364,18.293854,0.0,0.032089904,0.032089904,0.049594272,25.0,18.300018,0.0,0.0,0.0,-0.10675755,9.54197e-21,0.0,81.27031,24.99885,32.6068,96.0,0.046053756,24.350483,241.33455,88.55801,0.0,81.27031,0.113774076,0.0,77.87391,8.330017
31808,21348480.0,0.0,18.29004,16.165558,21.377502,20.865051,21.980072,21.566498,18.291748,18.292938,18.292938,18.293152,0.0,0.032089923,0.032089923,0.049594294,25.0,18.300018,0.0,0.0,0.0,-0.09453476,9.54197e-21,0.0,81.268074,25.000769,32.520718,96.0,0.04635903,24.470995,241.33458,88.559135,0.0,81.268074,0.113774136,0.0,77.871765,8.330017
31809,21348540.0,0.0,18.289703,16.140442,21.376282,20.864105,21.978424,21.565338,18.291046,18.292267,18.292267,18.29245,0.0,0.032089923,0.032089923,0.049594287,25.0,18.300018,0.0,0.0,0.0,-0.077237815,9.54197e-21,0.0,81.26585,25.0025,32.428776,96.0,0.046685427,24.599718,241.33463,88.56014,0.0,81.26585,0.113774136,0.0,77.86962,8.330017
31810,21348600.0,0.0,18.289642,16.113739,21.375092,20.86316,21.976776,21.564209,18.290436,18.291534,18.291534,18.291718,0.0,0.032089908,0.032089908,0.049594257,25.0,18.300018,0.0,0.0,0.0,-0.04406245,9.54197e-21,0.0,81.26361,25.00403,32.329895,96.0,0.047036856,24.738146,241.3347,88.56101,0.0,81.26361,0.113774076,0.0,77.86748,8.330017
31811,21348660.0,0.0,18.289368,16.08548,21.37378,20.861969,21.975159,21.562988,18.290009,18.290924,18.290924,18.291107,0.0,0.03208987,0.03208987,0.04959419,25.0,18.300018,0.0,0.0,0.0,-0.033877414,9.54197e-21,0.0,81.261406,25.005377,32.228092,96.0,0.047399074,24.880672,241.33481,88.56175,0.0,81.261406,0.113773935,0.0,77.86536,8.330017
31812,21348720.0,0.0,18.28888,16.055756,21.372437,20.860748,21.973541,21.561768,18.289673,18.290436,18.290436,18.290588,0.0,0.032089826,0.032089826,0.049594108,25.0,18.300018,0.0,0.0,0.0,-0.040377233,9.54197e-21,0.0,81.25921,25.006542,32.12342,96.0,0.047771897,25.02721,241.33493,88.56238,0.0,81.25921,0.11377376,0.0,77.86326,8.330017
31813,21348780.0,0.0,18.288391,16.024628,21.371124,20.859558,21.971924,21.560577,18.289337,18.290009,18.290009,18.29013,0.0,0.032089777,0.032089777,0.049594022,25.0,18.300018,0.0,0.0,0.0,-0.05066666,9.54197e-21,0.0,81.25704,25.00752,32.01529,96.0,0.04815752,25.178596,241.33507,88.5629,0.0,81.25704,0.11377358,0.0,77.861176,8.330017
31814,21348840.0,0.0,18.288055,15.9921875,21.369812,20.858368,21.970306,21.559357,18.28894,18.289612,18.289612,18.289734,0.0,0.032089744,0.032089744,0.049593966,25.0,18.300018,0.0,0.0,0.0,-0.04944287,9.54197e-21,0.0,81.25489,25.008327,31.90296,96.0,0.048558585,25.335857,241.33522,88.56333,0.0,81.25489,0.11377345,0.0,77.85912,8.330017
31815,21348900.0,0.0,18.287811,15.958496,21.3685,20.857178,21.968689,21.558167,18.288574,18.289215,18.289215,18.289337,0.0,0.032089725,0.032089725,0.049593933,25.0,18.300018,0.0,0.0,0.0,-0.043786783,9.54197e-21,0.0,81.25275,25.00899,31.787418,96.0,0.048971597,25.497612,241.33537,88.56369,0.0,81.25275,0.11377339,0.0,77.857056,8.330017
31816,21348960.0,0.0,18.28769,15.923645,21.367065,20.855743,21.967102,21.556885,18.288239,18.288849,18.288849,18.28894,0.0,0.03208972,0.03208972,0.049593933,25.0,18.300018,0.0,0.0,0.0,-0.030358862,9.54197e-21,0.0,81.25061,25.00949,31.66808,96.0,0.049398717,25.66469,241.33554,88.56398,0.0,81.25061,0.113773376,0.0,77.85501,8.330017
31817,21349020.0,0.0,18.287628,15.887634,21.365631,20.85431,21.965515,21.555603,18.287964,18.288513,18.288513,18.288605,0.0,0.032089733,0.032089733,0.04959395,25.0,18.300018,0.0,0.0,0.0,-0.019308874,9.54197e-21,0.0,81.24847,25.009867,31.546726,96.0,0.049833495,25.834581,241.33571,88.56422,0.0,81.24847,0.11377341,0.0,77.85295,8.330017
31818,21349080.0,0.0,18.287537,15.850616,21.364227,20.852875,21.963928,21.554352,18.28778,18.288208,18.288208,18.2883,0.0,0.032089755,0.032089755,0.049593996,25.0,18.300018,0.0,0.0,0.0,-0.013078382,9.54197e-21,0.0,81.24631,25.010149,31.423986,96.0,0.050273728,26.006418,241.33589,88.5644,0.0,81.24631,0.1137735,0.0,77.850876,8.330017
31819,21349140.0,0.0,18.287415,15.812653,21.362793,20.85144,21.962341,21.5531,18.287659,18.287994,18.287994,18.288055,0.0,0.032089792,0.032089792,0.049594056,25.0,18.300018,0.0,0.0,0.0,-0.01275467,9.54197e-21,0.0,81.244125,25.010324,31.299793,96.0,0.050719608,26.180288,241.33607,88.564545,0.0,81.244125,0.11377364,0.0,77.84879,8.330017
31820,21349200.0,0.0,18.287292,15.773743,21.36139,20.850037,21.960754,21.551819,18.287537,18.287811,18.287811,18.287872,0.0,0.03208984,0.03208984,0.049594145,25.0,18.300018,0.0,0.0,0.0,-0.012882819,9.54197e-21,0.0,81.241936,25.01042,31.1746,96.0,0.051169496,26.355558,241.33626,88.56465,0.0,81.241936,0.11377382,0.0,77.84668,8.330017
31821,21349260.0,0.0,18.28717,15.734039,21.359863,20.848389,21.959198,21.550507,18.287415,18.287659,18.287659,18.28769,0.0,0.032089904,0.032089904,0.049594257,25.0,18.300018,0.0,0.0,0.0,-0.013591062,9.54197e-21,0.0,81.23971,25.010443,31.048342,96.0,0.051623628,26.532322,241.33644,88.564735,0.0,81.23971,0.11377406,0.0,77.84454,8.330017
31822,21349320.0,0.0,18.28717,15.693573,21.358307,20.84674,21.957642,21.549194,18.287323,18.287537,18.287537,18.287567,0.0,0.032089982,0.032089982,0.049594395,25.0,18.300018,0.0,0.0,0.0,-0.009439231,9.54197e-21,0.0,81.23744,25.010405,30.921013,96.0,0.052081976,26.710583,241.33661,88.564804,0.0,81.23744,0.11377436,0.0,77.84237,8.330017
31823,21349380.0,0.0,18.2872,15.652435,21.356812,20.845123,21.956085,21.547882,18.287262,18.287415,18.287415,18.287445,0.0,0.032090075,0.032090075,0.049594555,25.0,18.300018,0.0,0.0,0.0,-0.0031701538,9.54197e-21,0.0,81.23514,25.010326,30.793175,96.0,0.052542493,26.889553,241.33679,88.56486,0.0,81.23514,0.11377471,0.0,77.84015,8.330017
31824,21349440.0,0.0,18.287262,15.610657,21.355286,20.843506,21.954529,21.54657,18.2872,18.287323,18.287323,18.287354,0.0,0.032090176,0.032090176,0.049594726,25.0,18.300018,0.0,0.0,0.0,0.0017472253,9.54197e-21,0.0,81.23277,25.010223,30.665442,96.0,0.05300295,27.068382,241.33698,88.5649,0.0,81.23277,0.11377508,0.0,77.837875,8.330017
31825,21349500.0,0.0,18.287354,15.568359,21.35376,20.841888,21.952972,21.545258,18.287231,18.287292,18.287292,18.287292,0.0,0.032090284,0.032090284,0.049594913,25.0,18.300018,0.0,0.0,0.0,0.00632581,9.54197e-21,0.0,81.23037,25.010088,30.537636,96.0,0.053463932,27.247313,241.33714,88.56494,0.0,81.23037,0.11377548,0.0,77.83556,8.330017
31826,21349560.0,0.0,18.287384,15.525604,21.352142,20.840027,21.951447,21.543915,18.287262,18.287262,18.287262,18.287292,0.0,0.032090392,0.032090392,0.049595103,25.0,18.300018,0.0,0.0,0.0,0.006679196,9.54197e-21,0.0,81.227905,25.009945,30.410463,96.0,0.053922843,27.425352,241.33733,88.56498,0.0,81.227905,0.11377589,0.0,77.8332,8.330017
31827,21349620.0,0.0,18.287445,15.482422,21.350525,20.838196,21.94992,21.542542,18.287323,18.287292,18.287292,18.287292,0.0,0.032090504,0.032090504,0.049595296,25.0,18.300018,0.0,0.0,0.0,0.0064777276,9.54197e-21,0.0,81.22539,25.009794,30.283895,96.0,0.05437977,27.602547,241.3375,88.56501,0.0,81.22539,0.11377631,0.0,77.83078,8.330017
31828,21349680.0,0.0,18.287567,15.438934,21.348938,20.836365,21.948395,21.541199,18.287384,18.287323,18.287323,18.287323,0.0,0.03209062,0.03209062,0.04959549,25.0,18.300018,0.0,0.0,0.0,0.008818105,9.54197e-21,0.0,81.222824,25.009638,30.157927,96.0,0.054834686,27.7789,241.33766,88.56505,0.0,81.222824,0.11377673,0.0,77.82831,8.330017
31829,21349740.0,0.0,18.28772,15.395172,21.34732,20.834564,21.946869,21.539825,18.287476,18.287354,18.287354,18.287354,0.0,0.03209073,0.03209073,0.049595684,25.0,18.300018,0.0,0.0,0.0,0.012957638,9.54197e-21,0.0,81.2202,25.009485,30.032877,96.0,0.055286415,27.95397,241.33781,88.56508,0.0,81.2202,0.11377715,0.0,77.82578,8.330017
31830,21349800.0,0.0,18.287872,15.351227,21.345734,20.832764,21.945343,21.538483,18.287567,18.287445,18.287445,18.287415,0.0,0.03209084,0.03209084,0.049595866,25.0,18.300018,0.0,0.0,0.0,0.016264604,9.54197e-21,0.0,81.21753,25.009342,29.90916,96.0,0.055733413,28.127176,241.33798,88.56512,0.0,81.21753,0.11377755,0.0,77.82322,8.330017
31831,21349860.0,0.0,18.288025,15.30719,21.344025,20.830719,21.943848,21.537079,18.28769,18.287537,18.287537,18.287506,0.0,0.032090943,0.032090943,0.049596045,25.0,18.300018,0.0,0.0,0.0,0.017455643,9.54197e-21,0.0,81.214806,25.009207,29.786613,96.0,0.056176227,28.298742,241.33813,88.56515,0.0,81.214806,0.11377792,0.0,77.8206,8.330017
31832,21349920.0,0.0,18.288177,15.263092,21.342316,20.828705,21.942322,21.535675,18.287842,18.287628,18.287628,18.287628,0.0,0.032091036,0.032091036,0.0495962,25.0,18.300018,0.0,0.0,0.0,0.018646529,9.54197e-21,0.0,81.21203,25.009087,29.665613,96.0,0.056613456,28.468142,241.3383,88.56518,0.0,81.21203,0.113778286,0.0,77.81793,8.330017
31833,21349980.0,0.0,18.28836,15.219025,21.340637,20.826721,21.940826,21.534271,18.287994,18.28778,18.28778,18.28775,0.0,0.032091122,0.032091122,0.049596347,25.0,18.300018,0.0,0.0,0.0,0.020073336,9.54197e-21,0.0,81.20922,25.008976,29.54634,96.0,0.057044443,28.63512,241.33846,88.56521,0.0,81.20922,0.11377859,0.0,77.81523,8.330017
31834,21350040.0,0.0,18.288605,15.175049,21.338959,20.824707,21.939331,21.532898,18.288177,18.287903,18.287903,18.287872,0.0,0.032091197,0.032091197,0.049596474,25.0,18.300018,0.0,0.0,0.0,0.022413738,9.54197e-21,0.0,81.20638,25.00888,29.428694,96.0,0.0574695,28.799826,241.33861,88.56523,0.0,81.20638,0.11377888,0.0,77.8125,8.330017
31835,21350100.0,0.0,18.288849,15.131256,21.33728,20.822754,21.937836,21.531494,18.28836,18.288086,18.288086,18.288055,0.0,0.032091264,0.032091264,0.049596585,25.0,18.300018,0.0,0.0,0.0,0.025317239,9.54197e-21,0.0,81.2035,25.008802,29.31305,96.0,0.057887264,28.961733,241.33876,88.565254,0.0,81.2035,0.113779105,0.0,77.80973,8.330017
31836,21350160.0,0.0,18.289032,15.0877075,21.33551,20.820557,21.93634,21.53006,18.288574,18.288269,18.288269,18.288208,0.0,0.032091312,0.032091312,0.049596664,25.0,18.300018,0.0,0.0,0.0,0.025240542,9.54197e-21,0.0,81.2006,25.008738,29.199505,96.0,0.058297332,29.120693,241.33891,88.56527,0.0,81.2006,0.11377929,0.0,77.806946,8.330017
31837,21350220.0,0.0,18.289246,15.044464,21.33374,20.81836,21.934875,21.528625,18.288788,18.288452,18.288452,18.288391,0.0,0.03209135,0.03209135,0.049596727,25.0,18.300018,0.0,0.0,0.0,0.025185158,9.54197e-21,0.0,81.19768,25.008684,29.088093,96.0,0.058699593,29.276672,241.33907,88.56528,0.0,81.19768,0.113779426,0.0,77.80414,8.330017
31838,21350280.0,0.0,18.28949,15.001617,21.33197,20.816223,21.93338,21.527191,18.289001,18.288635,18.288635,18.288605,0.0,0.03209137,0.03209137,0.049596764,25.0,18.300018,0.0,0.0,0.0,0.027056664,9.54197e-21,0.0,81.19475,25.008638,28.978867,96.0,0.059093818,29.429585,241.33922,88.56528,0.0,81.19475,0.113779515,0.0,77.80132,8.330017
31839,21350340.0,0.0,18.289764,14.959198,21.3302,20.814056,21.931915,21.525757,18.289215,18.288849,18.288849,18.288818,0.0,0.03209138,0.03209138,0.049596775,25.0,18.300018,0.0,0.0,0.0,0.028997188,9.54197e-21,0.0,81.19181,25.008602,28.872093,96.0,0.059479043,29.579067,241.33936,88.56526,0.0,81.19181,0.11377954,0.0,77.79851,8.330017
31840,21350400.0,0.0,18.29007,14.917328,21.32846,20.81192,21.93045,21.524353,18.28946,18.289093,18.289093,18.289032,0.0,0.032091375,0.032091375,0.049596764,25.0,18.300018,0.0,0.0,0.0,0.031912945,9.54197e-21,0.0,81.18888,25.008574,28.767675,96.0,0.059855603,29.725254,241.33951,88.56524,0.0,81.18888,0.113779515,0.0,77.79569,8.330017
31841,21350460.0,0.0,18.290314,14.876068,21.3266,20.80957,21.928986,21.522858,18.289734,18.289307,18.289307,18.289276,0.0,0.032091353,0.032091353,0.049596723,25.0,18.300018,0.0,0.0,0.0,0.031515267,9.54197e-21,0.0,81.18595,25.008558,28.66596,96.0,0.06022224,29.867659,241.33966,88.56521,0.0,81.18595,0.113779426,0.0,77.792885,8.330017
31842,21350520.0,0.0,18.290558,14.835449,21.324768,20.807251,21.92752,21.521393,18.289978,18.289581,18.289581,18.28952,0.0,0.032091316,0.032091316,0.049596656,25.0,18.300018,0.0,0.0,0.0,0.03096035,9.54197e-21,0.0,81.183044,25.008543,28.56688,96.0,0.06057917,30.006367,241.3398,88.565155,0.0,81.183044,0.11377929,0.0,77.79009,8.330017
31843,21350580.0,0.0,18.290863,14.795593,21.322937,20.804932,21.926056,21.519928,18.290253,18.289825,18.289825,18.289764,0.0,0.032091264,0.032091264,0.049596567,25.0,18.300018,0.0,0.0,0.0,0.032369044,9.54197e-21,0.0,81.18015,25.008532,28.470425,96.0,0.06092647,30.141407,241.33995,88.565094,0.0,81.18015,0.11377909,0.0,77.78733,8.330017
31844,21350640.0,0.0,18.291168,14.756531,21.321106,20.802643,21.924622,21.518463,18.290527,18.29007,18.29007,18.290009,0.0,0.032091197,0.032091197,0.049596447,25.0,18.300018,0.0,0.0,0.0,0.03483428,9.54197e-21,0.0,81.17731,25.00852,28.376766,96.0,0.06126348,30.272526,241.3401,88.56502,0.0,81.17731,0.113778844,0.0,77.78459,8.330017
31845,21350700.0,0.0,18.291504,14.718353,21.319305,20.800354,21.923157,21.516998,18.290802,18.290344,18.290344,18.290283,0.0,0.032091115,0.032091115,0.049596306,25.0,18.300018,0.0,0.0,0.0,0.03658169,9.54197e-21,0.0,81.17449,25.008507,28.286127,96.0,0.061589442,30.399422,241.34024,88.56492,0.0,81.17449,0.11377855,0.0,77.7819,8.330017
31846,21350760.0,0.0,18.291779,14.681122,21.317383,20.797882,21.921722,21.515503,18.291107,18.29065,18.29065,18.290558,0.0,0.03209102,0.03209102,0.04959614,25.0,18.300018,0.0,0.0,0.0,0.035748135,9.54197e-21,0.0,81.17172,25.008497,28.198412,96.0,0.061904658,30.52222,241.3404,88.56481,0.0,81.17172,0.11377818,0.0,77.779236,8.330017
31847,21350820.0,0.0,18.292053,14.644928,21.31549,20.79541,21.920288,21.514008,18.291412,18.290924,18.290924,18.290863,0.0,0.03209091,0.03209091,0.049595952,25.0,18.300018,0.0,0.0,0.0,0.035510536,9.54197e-21,0.0,81.169,25.008484,28.113703,96.0,0.062208883,30.64082,241.34053,88.56468,0.0,81.169,0.11377777,0.0,77.776634,8.330017
31848,21350880.0,0.0,18.292389,14.609833,21.313568,20.792969,21.918823,21.512482,18.291718,18.29123,18.29123,18.291138,0.0,0.032090787,0.032090787,0.049595736,25.0,18.300018,0.0,0.0,0.0,0.03617082,9.54197e-21,0.0,81.166336,25.008463,28.032097,96.0,0.06250175,30.755064,241.34068,88.56454,0.0,81.166336,0.11377732,0.0,77.774086,8.330017
31849,21350940.0,0.0,18.292755,14.575897,21.311707,20.790527,21.91742,21.511017,18.292023,18.291504,18.291504,18.291443,0.0,0.03209065,0.03209065,0.049595505,25.0,18.300018,0.0,0.0,0.0,0.038669422,9.54197e-21,0.0,81.16374,25.008438,27.953512,96.0,0.06278358,30.865086,241.34082,88.56438,0.0,81.16374,0.1137768,0.0,77.7716,8.330017
31850,21351000.0,0.0,18.293121,14.543213,21.309814,20.788116,21.915985,21.509521,18.292328,18.29181,18.29181,18.291748,0.0,0.0320905,0.0320905,0.049595244,25.0,18.300018,0.0,0.0,0.0,0.04109026,9.54197e-21,0.0,81.16121,25.008411,27.878254,96.0,0.06305328,30.970446,241.34097,88.56419,0.0,81.16121,0.113776244,0.0,77.76918,8.330017
31851,21351060.0,0.0,18.293396,14.51181,21.307861,20.785492,21.91455,21.507965,18.292664,18.292145,18.292145,18.292053,0.0,0.03209034,0.03209034,0.049594965,25.0,18.300018,0.0,0.0,0.0,0.039944086,9.54197e-21,0.0,81.15875,25.008383,27.806393,96.0,0.0633106,31.071049,241.34111,88.564,0.0,81.15875,0.11377564,0.0,77.76683,8.330017
31852,21351120.0,0.0,18.293732,14.481812,21.305878,20.782898,21.913116,21.50644,18.293,18.29248,18.29248,18.292389,0.0,0.032090165,0.032090165,0.049594663,25.0,18.300018,0.0,0.0,0.0,0.03895138,9.54197e-21,0.0,81.15638,25.008345,27.737856,96.0,0.06355585,31.167,241.34126,88.56379,0.0,81.15638,0.11377499,0.0,77.764565,8.330017
31853,21351180.0,0.0,18.294098,14.453278,21.303925,20.780334,21.911713,21.504913,18.293335,18.292786,18.292786,18.292725,0.0,0.03208998,0.03208998,0.049594346,25.0,18.300018,0.0,0.0,0.0,0.0404974,9.54197e-21,0.0,81.1541,25.008297,27.672634,96.0,0.063789055,31.258312,241.3414,88.56356,0.0,81.1541,0.11377431,0.0,77.762375,8.330017
31854,21351240.0,0.0,18.294464,14.426239,21.301971,20.777771,21.910309,21.503387,18.29367,18.293121,18.293121,18.29306,0.0,0.032089785,0.032089785,0.049594007,25.0,18.300018,0.0,0.0,0.0,0.04222813,9.54197e-21,0.0,81.1519,25.008242,27.610973,96.0,0.064009376,31.344637,241.34154,88.56332,0.0,81.1519,0.11377358,0.0,77.76029,8.330017
31855,21351300.0,0.0,18.294891,14.400787,21.300049,20.775208,21.908905,21.501892,18.294037,18.293457,18.293457,18.293396,0.0,0.032089576,0.032089576,0.049593654,25.0,18.300018,0.0,0.0,0.0,0.045109913,9.54197e-21,0.0,81.1498,25.00818,27.552784,96.0,0.064217106,31.426105,241.34167,88.56306,0.0,81.1498,0.11377281,0.0,77.758286,8.330017
31856,21351360.0,0.0,18.295227,14.377014,21.298035,20.772491,21.90747,21.500305,18.294403,18.293823,18.293823,18.293732,0.0,0.032089356,0.032089356,0.049593277,25.0,18.300018,0.0,0.0,0.0,0.044107333,9.54197e-21,0.0,81.14781,25.008118,27.498383,96.0,0.06441117,31.502264,241.34181,88.56278,0.0,81.14781,0.11377199,0.0,77.75638,8.330017
31857,21351420.0,0.0,18.295563,14.35498,21.29599,20.769775,21.906067,21.498749,18.29477,18.29419,18.29419,18.294098,0.0,0.032089125,0.032089125,0.049592882,25.0,18.300018,0.0,0.0,0.0,0.04323056,9.54197e-21,0.0,81.14593,25.008043,27.447657,96.0,0.064591974,31.57328,241.34195,88.562485,0.0,81.14593,0.11377114,0.0,77.754585,8.330017
31858,21351480.0,0.0,18.29599,14.334747,21.293976,20.76706,21.904663,21.497192,18.295135,18.294525,18.294525,18.294434,0.0,0.03208889,0.03208889,0.049592473,25.0,18.300018,0.0,0.0,0.0,0.044759568,9.54197e-21,0.0,81.14415,25.007961,27.400578,96.0,0.06475964,31.63919,241.34209,88.56218,0.0,81.14415,0.11377025,0.0,77.75289,8.330017
31859,21351540.0,0.0,18.296417,14.316406,21.291992,20.764374,21.90326,21.495667,18.295502,18.294891,18.294891,18.2948,0.0,0.03208864,0.03208864,0.04959205,25.0,18.300018,0.0,0.0,0.0,0.047480974,9.54197e-21,0.0,81.142494,25.007872,27.357344,96.0,0.0649135,31.69972,241.34222,88.56186,0.0,81.142494,0.11376933,0.0,77.75131,8.330017
31860,21351600.0,0.0,18.296753,14.300018,21.290009,20.761719,21.901886,21.49411,18.295898,18.295288,18.295288,18.295166,0.0,0.032088388,0.032088388,0.049591616,25.0,18.300018,0.0,0.0,0.0,0.047098503,9.54197e-21,0.0,81.14095,25.007767,27.317747,96.0,0.06505428,31.755152,241.34235,88.56152,0.0,81.14095,0.1137684,0.0,77.749855,8.330017
31861,21351660.0,0.0,18.296997,14.284576,21.287964,20.758972,21.900482,21.492554,18.296295,18.295654,18.295654,18.295563,0.0,0.032088123,0.032088123,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.043075282,9.54197e-21,0.0,81.139534,25.007664,27.2823,96.0,0.065180175,31.80478,241.34248,88.56118,0.0,81.139534,0.11376741,0.0,77.74851,8.330017
31862,21351720.0,0.0,18.29657,14.269043,21.28595,20.756226,21.899078,21.490997,18.29657,18.29599,18.29599,18.295898,0.0,0.032087874,0.032087874,0.049590733,25.0,18.300018,0.0,0.0,0.0,0.007350407,9.54197e-21,0.0,81.138245,25.007502,27.24889,96.0,0.0652988,31.851555,241.3426,88.560814,0.0,81.138245,0.11376648,0.0,77.747284,8.330017
31863,21351780.0,0.0,18.296448,14.2534485,21.283936,20.75354,21.897705,21.489471,18.29654,18.296143,18.296143,18.296082,0.0,0.032087717,0.032087717,0.049590476,25.0,18.300018,0.0,0.0,0.0,-0.0012155737,9.54197e-21,0.0,81.13713,25.007141,27.21406,96.0,0.06542262,31.900316,241.34271,88.56043,0.0,81.13713,0.11376592,0.0,77.74623,8.330017
31864,21351840.0,0.0,18.296234,14.237793,21.281952,20.750854,21.896332,21.487915,18.29654,18.296326,18.296326,18.296265,0.0,0.032087542,0.032087542,0.04959018,25.0,18.300018,0.0,0.0,0.0,-0.016923489,9.54197e-21,0.0,81.136,25.006805,27.17966,96.0,0.06554486,31.948475,241.34283,88.56005,0.0,81.136,0.11376527,0.0,77.74515,8.330017
31865,21351900.0,0.0,18.296326,14.222107,21.279968,20.748169,21.894958,21.48639,18.296478,18.296417,18.296417,18.296387,0.0,0.032087415,0.032087415,0.049589973,25.0,18.300018,0.0,0.0,0.0,-0.010757187,9.54197e-21,0.0,81.13492,25.006388,27.143955,96.0,0.065671764,31.99846,241.34294,88.55968,0.0,81.13492,0.11376481,0.0,77.744125,8.330017
31866,21351960.0,0.0,18.29654,14.20636,21.277924,20.745422,21.893555,21.484833,18.296417,18.296417,18.296417,18.296387,0.0,0.03208733,0.03208733,0.04958983,25.0,18.300018,0.0,0.0,0.0,0.00556325,9.54197e-21,0.0,81.13388,25.005922,27.107597,96.0,0.065801024,32.049362,241.34303,88.55931,0.0,81.13388,0.11376449,0.0,77.74314,8.330017
31867,21352020.0,0.0,18.29663,14.190552,21.27591,20.742676,21.892181,21.483276,18.296448,18.296417,18.296417,18.296417,0.0,0.03208726,0.03208726,0.04958972,25.0,18.300018,0.0,0.0,0.0,0.010492095,9.54197e-21,0.0,81.13288,25.005476,27.071995,96.0,0.06592758,32.09921,241.34312,88.55898,0.0,81.13288,0.11376424,0.0,77.74219,8.330017
31868,21352080.0,0.0,18.29657,14.174744,21.273895,20.73993,21.890808,21.48175,18.296509,18.296448,18.296448,18.296417,0.0,0.032087203,0.032087203,0.049589634,25.0,18.300018,0.0,0.0,0.0,0.005013571,9.54197e-21,0.0,81.1319,25.005049,27.037127,96.0,0.0660515,32.148026,241.34322,88.55868,0.0,81.1319,0.11376404,0.0,77.74126,8.330017
31869,21352140.0,0.0,18.296509,14.158905,21.271881,20.737213,21.889435,21.480194,18.29654,18.296478,18.296478,18.296448,0.0,0.03208717,0.03208717,0.049589578,25.0,18.300018,0.0,0.0,0.0,0.00022762673,9.54197e-21,0.0,81.13093,25.004637,27.002304,96.0,0.06617523,32.196774,241.34329,88.5584,0.0,81.13093,0.11376391,0.0,77.740326,8.330017
31870,21352200.0,0.0,18.296417,14.143036,21.269897,20.734528,21.888062,21.478668,18.29654,18.296509,18.296509,18.296478,0.0,0.03208716,0.03208716,0.04958956,25.0,18.300018,0.0,0.0,0.0,-0.0059049902,9.54197e-21,0.0,81.129974,25.004232,26.967659,96.0,0.066298336,32.245277,241.34335,88.55815,0.0,81.129974,0.11376387,0.0,77.7394,8.330017
31871,21352260.0,0.0,18.296478,14.127167,21.267853,20.73175,21.886658,21.477112,18.296509,18.296509,18.296509,18.296509,0.0,0.032087166,0.032087166,0.049589578,25.0,18.300018,0.0,0.0,0.0,-0.0023767066,9.54197e-21,0.0,81.129005,25.003836,26.932447,96.0,0.06642344,32.29457,241.34341,88.55793,0.0,81.129005,0.113763906,0.0,77.73849,8.330017
31872,21352320.0,0.0,18.29657,14.111328,21.265808,20.729004,21.885284,21.475555,18.296478,18.296509,18.296509,18.296509,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.0029784206,9.54197e-21,0.0,81.12804,25.00347,26.89723,96.0,0.066548534,32.34388,241.34348,88.55775,0.0,81.12804,0.11376399,0.0,77.73756,8.330017
31873,21352380.0,0.0,18.29663,14.095459,21.263794,20.726257,21.883911,21.47403,18.296509,18.296509,18.296509,18.296509,0.0,0.032087218,0.032087218,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.006085064,9.54197e-21,0.0,81.127045,25.003147,26.862297,96.0,0.06667258,32.392784,241.34354,88.55759,0.0,81.127045,0.1137641,0.0,77.7366,8.330017
31874,21352440.0,0.0,18.2966,14.07962,21.26178,20.72351,21.882538,21.472473,18.29654,18.296509,18.296509,18.296509,0.0,0.032087248,0.032087248,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.0043266974,9.54197e-21,0.0,81.126045,25.00287,26.827833,96.0,0.06679492,32.441032,241.34358,88.557465,0.0,81.126045,0.11376423,0.0,77.73564,8.330017
31875,21352500.0,0.0,18.2966,14.063812,21.259796,20.720795,21.881195,21.470947,18.29657,18.29654,18.29654,18.29654,0.0,0.032087285,0.032087285,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.0024545342,9.54197e-21,0.0,81.12503,25.00263,26.793558,96.0,0.06691653,32.48902,241.34363,88.557365,0.0,81.12503,0.11376436,0.0,77.734665,8.330017
31876,21352560.0,0.0,18.29657,14.048004,21.257751,20.718018,21.879822,21.46939,18.2966,18.29654,18.29654,18.29654,0.0,0.032087326,0.032087326,0.04958986,25.0,18.300018,0.0,0.0,0.0,-0.0016679001,9.54197e-21,0.0,81.123985,25.002426,26.759512,96.0,0.067037284,32.536686,241.34366,88.55729,0.0,81.123985,0.11376451,0.0,77.73366,8.330017
31877,21352620.0,0.0,18.29657,14.032257,21.255707,20.71524,21.878448,21.467865,18.2966,18.29657,18.29657,18.29657,0.0,0.03208737,0.03208737,0.049589936,25.0,18.300018,0.0,0.0,0.0,-0.0010179029,9.54197e-21,0.0,81.122925,25.002249,26.72534,96.0,0.06715844,32.584526,241.3437,88.557236,0.0,81.122925,0.11376467,0.0,77.73264,8.330017
31878,21352680.0,0.0,18.29663,14.016571,21.253693,20.712494,21.877075,21.466309,18.2966,18.29657,18.29657,18.29657,0.0,0.03208741,0.03208741,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.0006613469,9.54197e-21,0.0,81.12184,25.0021,26.69132,96.0,0.06727899,32.632153,241.34373,88.5572,0.0,81.12184,0.11376484,0.0,77.731606,8.330017
31879,21352740.0,0.0,18.296722,14.000916,21.251678,20.709747,21.875702,21.464783,18.2966,18.2966,18.2966,18.2966,0.0,0.032087456,0.032087456,0.04959009,25.0,18.300018,0.0,0.0,0.0,0.005086505,9.54197e-21,0.0,81.12074,25.001984,26.657343,96.0,0.067399345,32.67972,241.34378,88.557175,0.0,81.12074,0.113764994,0.0,77.730545,8.330017
31880,21352800.0,0.0,18.296753,13.985321,21.249695,20.707,21.87436,21.463257,18.29663,18.2966,18.2966,18.2966,0.0,0.032087494,0.032087494,0.049590155,25.0,18.300018,0.0,0.0,0.0,0.005953815,9.54197e-21,0.0,81.11962,25.001904,26.623837,96.0,0.067517966,32.72663,241.34381,88.55717,0.0,81.11962,0.11376514,0.0,77.72946,8.330017
31881,21352860.0,0.0,18.296722,13.969788,21.24765,20.704224,21.872986,21.4617,18.296692,18.29663,18.29663,18.29663,0.0,0.032087527,0.032087527,0.04959021,25.0,18.300018,0.0,0.0,0.0,0.0025388098,9.54197e-21,0.0,81.118484,25.001856,26.590761,96.0,0.067634985,32.772934,241.34384,88.557175,0.0,81.118484,0.113765255,0.0,77.72836,8.330017
31882,21352920.0,0.0,18.296722,13.954346,21.245605,20.701447,21.871613,21.460175,18.296692,18.296661,18.296661,18.296661,0.0,0.032087557,0.032087557,0.049590256,25.0,18.300018,0.0,0.0,0.0,0.00030219715,9.54197e-21,0.0,81.11733,25.001825,26.557837,96.0,0.06775142,32.81903,241.34387,88.55719,0.0,81.11733,0.11376537,0.0,77.727264,8.330017
31883,21352980.0,0.0,18.296753,13.938995,21.243591,20.69867,21.87024,21.458618,18.296722,18.296692,18.296692,18.296661,0.0,0.032087583,0.032087583,0.049590304,25.0,18.300018,0.0,0.0,0.0,0.0014924592,9.54197e-21,0.0,81.116165,25.001808,26.524967,96.0,0.067867585,32.865044,241.3439,88.557205,0.0,81.116165,0.11376547,0.0,77.72614,8.330017
31884,21353040.0,0.0,18.296783,13.923737,21.241577,20.695923,21.868896,21.457092,18.296722,18.296692,18.296692,18.296692,0.0,0.032087605,0.032087605,0.04959034,25.0,18.300018,0.0,0.0,0.0,0.0029269906,9.54197e-21,0.0,81.115,25.001804,26.492378,96.0,0.06798271,32.91067,241.34393,88.55723,0.0,81.115,0.11376555,0.0,77.72501,8.330017
31885,21353100.0,0.0,18.296875,13.908569,21.239563,20.693176,21.867554,21.455566,18.296753,18.296722,18.296722,18.296722,0.0,0.03208762,0.03208762,0.049590368,25.0,18.300018,0.0,0.0,0.0,0.0055649597,9.54197e-21,0.0,81.11381,25.001816,26.459997,96.0,0.068097025,32.956,241.34396,88.55726,0.0,81.11381,0.11376562,0.0,77.72388,8.330017
31886,21353160.0,0.0,18.296875,13.893494,21.237518,20.690369,21.86618,21.45401,18.296814,18.296753,18.296753,18.296753,0.0,0.03208763,0.03208763,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.00417146,9.54197e-21,0.0,81.112625,25.001846,26.4281,96.0,0.068209566,33.00066,241.344,88.55728,0.0,81.112625,0.11376564,0.0,77.72274,8.330017
31887,21353220.0,0.0,18.296875,13.878571,21.235474,20.687561,21.864807,21.452484,18.296844,18.296783,18.296783,18.296783,0.0,0.032087635,0.032087635,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.0024877854,9.54197e-21,0.0,81.111435,25.00188,26.396503,96.0,0.06832099,33.044895,241.34402,88.55731,0.0,81.111435,0.113765664,0.0,77.721596,8.330017
31888,21353280.0,0.0,18.296906,13.863739,21.23346,20.684784,21.863464,21.450958,18.296844,18.296814,18.296814,18.296814,0.0,0.032087635,0.032087635,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.0024286436,9.54197e-21,0.0,81.11024,25.001919,26.365122,96.0,0.068431586,33.08883,241.34407,88.557335,0.0,81.11024,0.113765664,0.0,77.72045,8.330017
31889,21353340.0,0.0,18.296967,13.84903,21.231445,20.682037,21.862122,21.449402,18.296875,18.296844,18.296844,18.296844,0.0,0.03208763,0.03208763,0.049590386,25.0,18.300018,0.0,0.0,0.0,0.0038708372,9.54197e-21,0.0,81.109055,25.001959,26.33399,96.0,0.068541236,33.132412,241.3441,88.55735,0.0,81.109055,0.11376566,0.0,77.719315,8.330017
31890,21353400.0,0.0,18.296997,13.834503,21.229431,20.67926,21.860748,21.447906,18.296906,18.296875,18.296875,18.296875,0.0,0.032087628,0.032087628,0.04959037,25.0,18.300018,0.0,0.0,0.0,0.0048920554,9.54197e-21,0.0,81.107864,25.002,26.30324,96.0,0.068649486,33.17546,241.34413,88.557365,0.0,81.107864,0.11376563,0.0,77.71818,8.330017
31891,21353460.0,0.0,18.297028,13.820068,21.227386,20.676453,21.859406,21.44635,18.296936,18.296906,18.296906,18.296875,0.0,0.032087613,0.032087613,0.04959035,25.0,18.300018,0.0,0.0,0.0,0.004685047,9.54197e-21,0.0,81.10668,25.002045,26.272837,96.0,0.06875646,33.218025,241.34416,88.55738,0.0,81.10668,0.11376558,0.0,77.71704,8.330017
31892,21353520.0,0.0,18.297058,13.805817,21.225342,20.673645,21.858032,21.444824,18.296997,18.296936,18.296936,18.296936,0.0,0.032087598,0.032087598,0.049590323,25.0,18.300018,0.0,0.0,0.0,0.0039012863,9.54197e-21,0.0,81.10551,25.002087,26.242807,96.0,0.06886204,33.260067,241.34421,88.55739,0.0,81.10551,0.113765515,0.0,77.71591,8.330017
31893,21353580.0,0.0,18.297089,13.791718,21.223297,20.670868,21.85669,21.443268,18.297028,18.296967,18.296967,18.296967,0.0,0.03208758,0.03208758,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.003634965,9.54197e-21,0.0,81.10435,25.002127,26.213127,96.0,0.06896636,33.30162,241.34424,88.55739,0.0,81.10435,0.113765456,0.0,77.7148,8.330017
