,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31894,21353640.0,0.0,18.29715,13.7778015,21.221283,20.66809,21.855347,21.441742,18.297058,18.296997,18.296997,18.296997,0.0,0.032087557,0.032087557,0.049590252,25.0,18.300018,0.0,0.0,0.0,0.004138524,9.54197e-21,0.0,81.10319,25.002163,26.183773,96.0,0.06906946,33.34272,241.34428,88.55739,0.0,81.10319,0.11376537,0.0,77.71369,8.330017
31895,21353700.0,0.0,18.29718,13.764069,21.219269,20.665344,21.854004,21.440247,18.297089,18.297028,18.297028,18.297028,0.0,0.032087535,0.032087535,0.04959021,25.0,18.300018,0.0,0.0,0.0,0.0051120333,9.54197e-21,0.0,81.10204,25.002195,26.154795,96.0,0.06917119,33.383286,241.34431,88.55738,0.0,81.10204,0.113765284,0.0,77.71259,8.330017
31896,21353760.0,0.0,18.29721,13.750488,21.217224,20.662506,21.852661,21.43869,18.29712,18.297058,18.297058,18.297058,0.0,0.032087505,0.032087505,0.049590163,25.0,18.300018,0.0,0.0,0.0,0.0047078514,9.54197e-21,0.0,81.100914,25.002226,26.126232,96.0,0.06927141,33.42327,241.34436,88.557365,0.0,81.100914,0.11376518,0.0,77.7115,8.330017
31897,21353820.0,0.0,18.297241,13.737122,21.21521,20.659698,21.851288,21.437164,18.29718,18.29712,18.29712,18.297089,0.0,0.03208748,0.03208748,0.049590115,25.0,18.300018,0.0,0.0,0.0,0.0041942857,9.54197e-21,0.0,81.09979,25.00225,26.098057,96.0,0.0693702,33.46272,241.34439,88.55735,0.0,81.09979,0.11376507,0.0,77.710434,8.330017
31898,21353880.0,0.0,18.297302,13.723938,21.213165,20.65689,21.849945,21.435638,18.29721,18.29715,18.29715,18.29715,0.0,0.032087445,0.032087445,0.049590062,25.0,18.300018,0.0,0.0,0.0,0.004636744,9.54197e-21,0.0,81.09869,25.002268,26.070251,96.0,0.06946767,33.501648,241.34444,88.55733,0.0,81.09869,0.11376496,0.0,77.70937,8.330017
31899,21353940.0,0.0,18.297333,13.710968,21.211151,20.654114,21.848602,21.434113,18.297241,18.29718,18.29718,18.29718,0.0,0.032087415,0.032087415,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.0051299892,9.54197e-21,0.0,81.0976,25.002283,26.042881,96.0,0.06956355,33.539967,241.34447,88.557304,0.0,81.0976,0.11376484,0.0,77.708336,8.330017
31900,21354000.0,0.0,18.297394,13.698212,21.209137,20.651367,21.84729,21.432587,18.297302,18.29721,18.29721,18.29721,0.0,0.032087382,0.032087382,0.04958995,25.0,18.300018,0.0,0.0,0.0,0.005968436,9.54197e-21,0.0,81.09653,25.002293,26.015928,96.0,0.06965793,33.5777,241.34451,88.557274,0.0,81.09653,0.11376471,0.0,77.707306,8.330017
31901,21354060.0,0.0,18.297424,13.685699,21.207092,20.64853,21.845917,21.43106,18.297333,18.297272,18.297272,18.297272,0.0,0.03208735,0.03208735,0.04958989,25.0,18.300018,0.0,0.0,0.0,0.0049763722,9.54197e-21,0.0,81.09547,25.0023,25.989464,96.0,0.06975053,33.61475,241.34456,88.557236,0.0,81.09547,0.113764584,0.0,77.70629,8.330017
31902,21354120.0,0.0,18.297455,13.67337,21.205048,20.645721,21.844574,21.429535,18.297394,18.297302,18.297302,18.297302,0.0,0.03208731,0.03208731,0.049589828,25.0,18.300018,0.0,0.0,0.0,0.0044255015,9.54197e-21,0.0,81.09443,25.002302,25.963406,96.0,0.06984168,33.651234,241.34459,88.5572,0.0,81.09443,0.11376445,0.0,77.70529,8.330017
31903,21354180.0,0.0,18.297516,13.661316,21.203033,20.642914,21.843231,21.428009,18.297424,18.297363,18.297363,18.297333,0.0,0.032087278,0.032087278,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.0051383832,9.54197e-21,0.0,81.0934,25.002298,25.937733,96.0,0.06993144,33.687176,241.34464,88.55716,0.0,81.0934,0.113764316,0.0,77.704315,8.330017
31904,21354240.0,0.0,18.297577,13.649506,21.20102,20.640137,21.841888,21.426483,18.297455,18.297394,18.297394,18.297394,0.0,0.03208724,0.03208724,0.049589705,25.0,18.300018,0.0,0.0,0.0,0.006179605,9.54197e-21,0.0,81.0924,25.00229,25.912529,96.0,0.07001952,33.72246,241.34467,88.55711,0.0,81.0924,0.113764174,0.0,77.703354,8.330017
31905,21354300.0,0.0,18.297638,13.637939,21.199005,20.63736,21.840576,21.424988,18.297516,18.297455,18.297455,18.297424,0.0,0.032087203,0.032087203,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.006731534,9.54197e-21,0.0,81.09141,25.002283,25.88785,96.0,0.07010572,33.75701,241.34471,88.55707,0.0,81.09141,0.11376404,0.0,77.7024,8.330017
31906,21354360.0,0.0,18.297668,13.626617,21.19696,20.634521,21.839233,21.423431,18.297577,18.297485,18.297485,18.297485,0.0,0.032087162,0.032087162,0.04958957,25.0,18.300018,0.0,0.0,0.0,0.0056745857,9.54197e-21,0.0,81.09044,25.002274,25.86368,96.0,0.070190094,33.79085,241.34474,88.55702,0.0,81.09044,0.11376389,0.0,77.70148,8.330017
31907,21354420.0,0.0,18.297699,13.615601,21.194916,20.631683,21.83789,21.421906,18.297607,18.297546,18.297546,18.297516,0.0,0.03208712,0.03208712,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0049736532,9.54197e-21,0.0,81.089485,25.002258,25.839966,96.0,0.07027283,33.824047,241.34479,88.55697,0.0,81.089485,0.11376376,0.0,77.70056,8.330017
31908,21354480.0,0.0,18.29776,13.604828,21.192871,20.628876,21.836548,21.42041,18.297668,18.297577,18.297577,18.297577,0.0,0.032087084,0.032087084,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.004973519,9.54197e-21,0.0,81.08855,25.002243,25.81673,96.0,0.07035387,33.85658,241.34482,88.556915,0.0,81.08855,0.11376361,0.0,77.69967,8.330017
31909,21354540.0,0.0,18.297821,13.59436,21.190857,20.626099,21.835236,21.418884,18.297699,18.297638,18.297638,18.297607,0.0,0.032087043,0.032087043,0.04958937,25.0,18.300018,0.0,0.0,0.0,0.0062274546,9.54197e-21,0.0,81.08763,25.002222,25.793928,96.0,0.07043336,33.8885,241.34486,88.55686,0.0,81.08763,0.11376346,0.0,77.69879,8.330017
31910,21354600.0,0.0,18.297882,13.5841675,21.188843,20.623322,21.833893,21.417358,18.29776,18.297668,18.297668,18.297668,0.0,0.032087002,0.032087002,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.007269641,9.54197e-21,0.0,81.08674,25.002201,25.771687,96.0,0.070510864,33.91964,241.3449,88.55681,0.0,81.08674,0.11376331,0.0,77.69793,8.330017
31911,21354660.0,0.0,18.297943,13.57428,21.186798,20.620483,21.83255,21.415833,18.297821,18.29773,18.29773,18.29773,0.0,0.03208696,0.03208696,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0063512865,9.54197e-21,0.0,81.08585,25.002182,25.750029,96.0,0.070586294,33.94996,241.34494,88.55675,0.0,81.08585,0.11376316,0.0,77.69709,8.330017
31912,21354720.0,0.0,18.297974,13.564697,21.184753,20.617645,21.831207,21.414337,18.297882,18.29779,18.29779,18.29776,0.0,0.03208692,0.03208692,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0054572118,9.54197e-21,0.0,81.085,25.002161,25.728884,96.0,0.07065991,33.979565,241.34497,88.556694,0.0,81.085,0.113763,0.0,77.696266,8.330017
31913,21354780.0,0.0,18.298035,13.55542,21.18274,20.614838,21.829895,21.412811,18.297913,18.297821,18.297821,18.297821,0.0,0.03208688,0.03208688,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.005992023,9.54197e-21,0.0,81.08416,25.002136,25.708214,96.0,0.07073183,34.0085,241.34502,88.55663,0.0,81.08416,0.11376285,0.0,77.695465,8.330017
31914,21354840.0,0.0,18.298096,13.546478,21.180725,20.61203,21.828552,21.411285,18.297974,18.297882,18.297882,18.297882,0.0,0.032086834,0.032086834,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.0066362456,9.54197e-21,0.0,81.083336,25.002113,25.688112,96.0,0.07080176,34.036644,241.34505,88.55657,0.0,81.083336,0.113762684,0.0,77.69469,8.330017
31915,21354900.0,0.0,18.298187,13.537872,21.17871,20.609253,21.82724,21.40979,18.298035,18.297943,18.297943,18.297913,0.0,0.032086793,0.032086793,0.04958894,25.0,18.300018,0.0,0.0,0.0,0.007818024,9.54197e-21,0.0,81.08254,25.002089,25.668549,96.0,0.070869766,34.06403,241.34508,88.55651,0.0,81.08254,0.11376253,0.0,77.693924,8.330017
31916,21354960.0,0.0,18.298218,13.529602,21.176666,20.606415,21.825897,21.408264,18.298096,18.298004,18.298004,18.297974,0.0,0.032086745,0.032086745,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0067530065,9.54197e-21,0.0,81.081764,25.002066,25.64964,96.0,0.07093549,34.090508,241.34512,88.55645,0.0,81.081764,0.11376235,0.0,77.69318,8.330017
31917,21355020.0,0.0,18.298248,13.5216675,21.174622,20.603577,21.824585,21.406738,18.298157,18.298065,18.298065,18.298035,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.005994695,9.54197e-21,0.0,81.08101,25.002043,25.631273,96.0,0.07099929,34.11622,241.34515,88.55639,0.0,81.08101,0.11376219,0.0,77.69245,8.330017
31918,21355080.0,0.0,18.29831,13.514069,21.172577,20.600769,21.823242,21.405243,18.298187,18.298096,18.298096,18.298096,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0065743118,9.54197e-21,0.0,81.08028,25.002016,25.61342,96.0,0.07106126,34.14121,241.34518,88.55632,0.0,81.08028,0.11376203,0.0,77.69175,8.330017
31919,21355140.0,0.0,18.2984,13.506866,21.170563,20.597961,21.82193,21.403717,18.298248,18.298157,18.298157,18.298157,0.0,0.03208661,0.03208661,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.007691658,9.54197e-21,0.0,81.07956,25.001991,25.596159,96.0,0.07112118,34.165375,241.34521,88.55626,0.0,81.07956,0.11376186,0.0,77.69106,8.330017
31920,21355200.0,0.0,18.298462,13.5,21.168549,20.595184,21.820618,21.402222,18.29831,18.298218,18.298218,18.298218,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.008102286,9.54197e-21,0.0,81.07887,25.001965,25.579515,96.0,0.07117892,34.18868,241.34526,88.55619,0.0,81.07887,0.11376168,0.0,77.69041,8.330017
31921,21355260.0,0.0,18.298492,13.493408,21.166534,20.592377,21.819275,21.400726,18.29837,18.298279,18.298279,18.298279,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.007410966,9.54197e-21,0.0,81.07819,25.001942,25.563538,96.0,0.071234316,34.211044,241.34529,88.55613,0.0,81.07819,0.11376149,0.0,77.689766,8.330017
31922,21355320.0,0.0,18.298492,13.486938,21.16455,20.5896,21.817963,21.399231,18.298431,18.29834,18.29834,18.29831,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.003219746,9.54197e-21,0.0,81.07755,25.001913,25.548008,96.0,0.07128816,34.232788,241.34532,88.55606,0.0,81.07755,0.11376132,0.0,77.68915,8.330017
31923,21355380.0,0.0,18.298462,13.480591,21.162537,20.586853,21.81665,21.397736,18.298462,18.2984,18.2984,18.29837,0.0,0.032086425,0.032086425,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.00061368675,9.54197e-21,0.0,81.07692,25.001873,25.532633,96.0,0.07134145,34.25431,241.34535,88.55599,0.0,81.07692,0.11376117,0.0,77.68855,8.330017
31924,21355440.0,0.0,18.298462,13.474365,21.160553,20.584106,21.815308,21.39624,18.298492,18.298431,18.298431,18.2984,0.0,0.032086387,0.032086387,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0004700834,9.54197e-21,0.0,81.07631,25.00182,25.517422,96.0,0.07139417,34.27561,241.34538,88.555916,0.0,81.07631,0.11376102,0.0,77.687965,8.330017
31925,21355500.0,0.0,18.298523,13.468292,21.15857,20.58136,21.813995,21.394775,18.298492,18.298462,18.298462,18.298431,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0019182069,9.54197e-21,0.0,81.07572,25.001753,25.502241,96.0,0.07144677,34.296864,241.34541,88.55585,0.0,81.07572,0.11376091,0.0,77.6874,8.330017
31926,21355560.0,0.0,18.298584,13.462341,21.156586,20.578613,21.812683,21.39328,18.298492,18.298462,18.298462,18.298462,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0046233353,9.54197e-21,0.0,81.075134,25.001686,25.487255,96.0,0.071498685,34.31784,241.34544,88.55578,0.0,81.075134,0.113760814,0.0,77.686844,8.330017
31927,21355620.0,0.0,18.298615,13.456512,21.154633,20.575897,21.81137,21.391815,18.298523,18.298492,18.298492,18.298492,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.004065281,9.54197e-21,0.0,81.07457,25.001623,25.472694,96.0,0.071549125,34.338226,241.34546,88.55571,0.0,81.07457,0.1137607,0.0,77.686295,8.330017
31928,21355680.0,0.0,18.298615,13.450775,21.152649,20.573212,21.810059,21.39035,18.298553,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0024807577,9.54197e-21,0.0,81.07401,25.001564,25.45842,96.0,0.07159855,34.35821,241.34549,88.55565,0.0,81.07401,0.11376061,0.0,77.68577,8.330017
31929,21355740.0,0.0,18.298615,13.44519,21.150696,20.570496,21.808746,21.388885,18.298584,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.001587403,9.54197e-21,0.0,81.07347,25.001503,25.444332,96.0,0.07164733,34.377937,241.34552,88.55559,0.0,81.07347,0.11376052,0.0,77.68524,8.330017
31930,21355800.0,0.0,18.298645,13.439728,21.148743,20.56784,21.807434,21.38742,18.298615,18.298584,18.298584,18.298553,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0014647865,9.54197e-21,0.0,81.07293,25.001442,25.43042,96.0,0.071695484,34.39741,241.34554,88.555534,0.0,81.07293,0.11376045,0.0,77.68473,8.330017
31931,21355860.0,0.0,18.298676,13.434387,21.14679,20.565155,21.806091,21.385956,18.298615,18.298584,18.298584,18.298584,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0025335208,9.54197e-21,0.0,81.0724,25.00138,25.416637,96.0,0.0717432,34.41671,241.34557,88.55548,0.0,81.0724,0.11376039,0.0,77.68423,8.330017
31932,21355920.0,0.0,18.298706,13.429169,21.144836,20.56247,21.80478,21.384491,18.298645,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0031796999,9.54197e-21,0.0,81.07188,25.001324,25.403088,96.0,0.07179007,34.435677,241.34558,88.55543,0.0,81.07188,0.11376034,0.0,77.68372,8.330017
31933,21355980.0,0.0,18.298737,13.424072,21.142914,20.559814,21.803467,21.383057,18.298676,18.298645,18.298645,18.298615,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.003088173,9.54197e-21,0.0,81.071365,25.001272,25.3898,96.0,0.07183603,34.45428,241.34561,88.55538,0.0,81.071365,0.11376028,0.0,77.68323,8.330017
31934,21356040.0,0.0,18.298737,13.419067,21.140991,20.55719,21.802155,21.381592,18.298706,18.298645,18.298645,18.298645,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0025731216,9.54197e-21,0.0,81.07086,25.001226,25.376755,96.0,0.071881145,34.47254,241.34563,88.55534,0.0,81.07086,0.113760225,0.0,77.68275,8.330017
31935,21356100.0,0.0,18.298767,13.414215,21.139069,20.554535,21.800873,21.380157,18.298706,18.298676,18.298676,18.298676,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0022502774,9.54197e-21,0.0,81.07035,25.001184,25.363913,96.0,0.07192555,34.490524,241.34566,88.555305,0.0,81.07035,0.11376018,0.0,77.68227,8.330017
31936,21356160.0,0.0,18.298767,13.409454,21.137146,20.55191,21.79956,21.378723,18.298737,18.298706,18.298706,18.298706,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0017358614,9.54197e-21,0.0,81.069855,25.001146,25.351265,96.0,0.07196927,34.50823,241.34567,88.55527,0.0,81.069855,0.11376013,0.0,77.681786,8.330017
31937,21356220.0,0.0,18.298798,13.404816,21.135223,20.549286,21.798248,21.377289,18.298737,18.298706,18.298706,18.298706,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0019626822,9.54197e-21,0.0,81.06936,25.001108,25.338768,96.0,0.072012454,34.525723,241.34569,88.55523,0.0,81.06936,0.11376009,0.0,77.68131,8.330017
31938,21356280.0,0.0,18.298798,13.400299,21.1333,20.546692,21.796936,21.375854,18.298767,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0022830418,9.54197e-21,0.0,81.06888,25.001076,25.326473,96.0,0.07205494,34.542934,241.3457,88.5552,0.0,81.06888,0.113760054,0.0,77.68085,8.330017
31939,21356340.0,0.0,18.298828,13.395874,21.131409,20.544098,21.795624,21.37442,18.298798,18.298767,18.298767,18.298737,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0029484602,9.54197e-21,0.0,81.0684,25.001045,25.314363,96.0,0.07209676,34.55989,241.34572,88.55517,0.0,81.0684,0.11376,0.0,77.68039,8.330017
31940,21356400.0,0.0,18.298859,13.391602,21.129517,20.541504,21.794342,21.373016,18.298798,18.298767,18.298767,18.298767,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0029017427,9.54197e-21,0.0,81.06792,25.00102,25.3025,96.0,0.07213772,34.5765,241.34575,88.555145,0.0,81.06792,0.113759965,0.0,77.67993,8.330017
31941,21356460.0,0.0,18.298859,13.38739,21.127625,20.53891,21.79303,21.371582,18.298828,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0019485113,9.54197e-21,0.0,81.06745,25.001001,25.290861,96.0,0.0721779,34.592793,241.34576,88.55512,0.0,81.06745,0.11375992,0.0,77.67948,8.330017
31942,21356520.0,0.0,18.29889,13.383331,21.125732,20.536346,21.791718,21.370178,18.298859,18.298828,18.298828,18.298798,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0016000641,9.54197e-21,0.0,81.066986,25.00098,25.27937,96.0,0.07221757,34.608883,241.34578,88.55509,0.0,81.066986,0.11375988,0.0,77.67904,8.330017
31943,21356580.0,0.0,18.29892,13.379364,21.12384,20.533783,21.790405,21.368744,18.298859,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.002059441,9.54197e-21,0.0,81.06653,25.000961,25.268024,96.0,0.07225671,34.624767,241.3458,88.55507,0.0,81.06653,0.11375983,0.0,77.6786,8.330017
31944,21356640.0,0.0,18.29892,13.375488,21.121948,20.53122,21.789124,21.36734,18.29889,18.298859,18.298859,18.298859,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0024379739,9.54197e-21,0.0,81.06607,25.000946,25.256878,96.0,0.07229515,34.64037,241.34581,88.555046,0.0,81.06607,0.11375979,0.0,77.67816,8.330017
31945,21356700.0,0.0,18.29895,13.371735,21.120087,20.528687,21.787811,21.365936,18.29889,18.298859,18.298859,18.298859,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0028775053,9.54197e-21,0.0,81.06563,25.00093,25.245926,96.0,0.072332926,34.655704,241.34583,88.55503,0.0,81.06563,0.11375974,0.0,77.677734,8.330017
31946,21356760.0,0.0,18.29895,13.368103,21.118225,20.526123,21.786499,21.364532,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.002055286,9.54197e-21,0.0,81.065186,25.000921,25.235207,96.0,0.07236988,34.670715,241.34584,88.55501,0.0,81.065186,0.1137597,0.0,77.67731,8.330017
31947,21356820.0,0.0,18.29898,13.364563,21.116364,20.52359,21.785217,21.363129,18.29895,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0015436554,9.54197e-21,0.0,81.06475,25.00091,25.224642,96.0,0.0724063,34.685505,241.34586,88.554985,0.0,81.06475,0.113759644,0.0,77.676895,8.330017
31948,21356880.0,0.0,18.29898,13.3611145,21.114502,20.521088,21.783905,21.361755,18.29895,18.29892,18.29892,18.29892,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0018066013,9.54197e-21,0.0,81.064316,25.000898,25.21421,96.0,0.07244223,34.700104,241.34587,88.55497,0.0,81.064316,0.11375961,0.0,77.67648,8.330017
31949,21356940.0,0.0,18.299011,13.357788,21.11264,20.518585,21.782623,21.360352,18.29898,18.29895,18.29895,18.29895,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.002351603,9.54197e-21,0.0,81.063896,25.000887,25.203953,96.0,0.07247757,34.71447,241.34589,88.55495,0.0,81.063896,0.113759555,0.0,77.67608,8.330017
31950,21357000.0,0.0,18.299042,13.354553,21.11081,20.516083,21.781342,21.358978,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0026268244,9.54197e-21,0.0,81.06348,25.000877,25.193888,96.0,0.072512224,34.728554,241.3459,88.554924,0.0,81.06348,0.11375951,0.0,77.675674,8.330017
31951,21357060.0,0.0,18.299042,13.35141,21.108948,20.51358,21.78003,21.357574,18.299011,18.29898,18.29898,18.29898,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0021492145,9.54197e-21,0.0,81.063065,25.00087,25.184023,96.0,0.0725462,34.742367,241.34592,88.55491,0.0,81.063065,0.11375946,0.0,77.67528,8.330017
31952,21357120.0,0.0,18.299072,13.348389,21.107117,20.511078,21.778748,21.356201,18.299042,18.299011,18.299011,18.29898,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0016412976,9.54197e-21,0.0,81.06266,25.000862,25.17432,96.0,0.0725796,34.75595,241.34593,88.554886,0.0,81.06266,0.113759406,0.0,77.67489,8.330017
31953,21357180.0,0.0,18.299072,13.345459,21.105255,20.508606,21.777435,21.354828,18.299042,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.001485845,9.54197e-21,0.0,81.062256,25.000853,25.164772,96.0,0.072612464,34.76932,241.34595,88.55487,0.0,81.062256,0.11375935,0.0,77.67451,8.330017
31954,21357240.0,0.0,18.299103,13.342621,21.103455,20.506134,21.776154,21.353455,18.299072,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0018850096,9.54197e-21,0.0,81.06187,25.000843,25.155363,96.0,0.07264484,34.782494,241.34596,88.55485,0.0,81.06187,0.113759294,0.0,77.67413,8.330017
31955,21357300.0,0.0,18.299133,13.339874,21.101624,20.503662,21.774872,21.352081,18.299072,18.299042,18.299042,18.299042,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0023189115,9.54197e-21,0.0,81.061485,25.000834,25.146124,96.0,0.072676614,34.795425,241.34598,88.554825,0.0,81.061485,0.11375925,0.0,77.67376,8.330017
31956,21357360.0,0.0,18.299133,13.33725,21.099792,20.50119,21.77359,21.350708,18.299103,18.299072,18.299072,18.299072,0.0,0.03208589,0.03208589,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0019865234,9.54197e-21,0.0,81.061104,25.000824,25.13707,96.0,0.07270775,34.8081,241.346,88.55481,0.0,81.061104,0.1137592,0.0,77.6734,8.330017
31957,21357420.0,0.0,18.299133,13.334686,21.097961,20.498749,21.772308,21.349335,18.299103,18.299072,18.299072,18.299072,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0015588512,9.54197e-21,0.0,81.06073,25.000816,25.128174,96.0,0.072738335,34.820553,241.34601,88.55479,0.0,81.06073,0.113759145,0.0,77.67304,8.330017
31958,21357480.0,0.0,18.299164,13.332245,21.09616,20.496307,21.770996,21.347961,18.299133,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00166877,9.54197e-21,0.0,81.06036,25.000805,25.119411,96.0,0.07276845,34.83282,241.34602,88.55476,0.0,81.06036,0.1137591,0.0,77.6727,8.330017
31959,21357540.0,0.0,18.299164,13.329895,21.09436,20.493866,21.769714,21.346619,18.299133,18.299103,18.299103,18.299103,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0018435048,9.54197e-21,0.0,81.060005,25.000795,25.110811,96.0,0.07279802,34.844864,241.34602,88.55474,0.0,81.060005,0.11375905,0.0,77.67235,8.330017
31960,21357600.0,0.0,18.299194,13.327606,21.09256,20.491455,21.768463,21.345276,18.299164,18.299133,18.299133,18.299133,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0022323846,9.54197e-21,0.0,81.05965,25.000784,25.102362,96.0,0.07282705,34.856693,241.34604,88.554726,0.0,81.05965,0.113758996,0.0,77.67201,8.330017
31961,21357660.0,0.0,18.299194,13.325439,21.09076,20.489014,21.76715,21.343903,18.299164,18.299133,18.299133,18.299133,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0017010242,9.54197e-21,0.0,81.0593,25.000774,25.094095,96.0,0.07285546,34.868267,241.34605,88.5547,0.0,81.0593,0.11375895,0.0,77.67168,8.330017
31962,21357720.0,0.0,18.299225,13.323364,21.088959,20.486603,21.76587,21.34256,18.299194,18.299164,18.299164,18.299164,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0013644004,9.54197e-21,0.0,81.05896,25.000765,25.085958,96.0,0.0728834,34.879658,241.34607,88.55468,0.0,81.05896,0.1137589,0.0,77.67135,8.330017
31963,21357780.0,0.0,18.299225,13.32135,21.087158,20.484192,21.764587,21.341217,18.299194,18.299164,18.299164,18.299164,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0015911305,9.54197e-21,0.0,81.058624,25.000753,25.077942,96.0,0.07291093,34.890877,241.34608,88.554665,0.0,81.058624,0.11375885,0.0,77.67103,8.330017
31964,21357840.0,0.0,18.299255,13.319458,21.085388,20.481781,21.763336,21.339874,18.299225,18.299194,18.299194,18.299194,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.001994793,9.54197e-21,0.0,81.0583,25.00074,25.070074,96.0,0.07293794,34.901897,241.3461,88.55464,0.0,81.0583,0.1137588,0.0,77.670715,8.330017
31965,21357900.0,0.0,18.299255,13.317627,21.083618,20.4794,21.762054,21.338531,18.299225,18.299194,18.299194,18.299194,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0021893166,9.54197e-21,0.0,81.05797,25.00073,25.06237,96.0,0.07296439,34.912678,241.3461,88.55462,0.0,81.05797,0.11375875,0.0,77.67041,8.330017
31966,21357960.0,0.0,18.299286,13.315887,21.081818,20.47699,21.760773,21.337189,18.299255,18.299225,18.299225,18.299225,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0016673863,9.54197e-21,0.0,81.057655,25.00072,25.05483,96.0,0.07299027,34.923237,241.34612,88.5546,0.0,81.057655,0.1137587,0.0,77.670105,8.330017
31967,21358020.0,0.0,18.299286,13.3142395,21.080048,20.47461,21.759491,21.335846,18.299255,18.299225,18.299225,18.299225,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0012569824,9.54197e-21,0.0,81.05734,25.000708,25.047419,96.0,0.073015705,34.933617,241.34613,88.55458,0.0,81.05734,0.11375865,0.0,77.66981,8.330017
31968,21358080.0,0.0,18.299286,13.312653,21.078278,20.472229,21.75824,21.334534,18.299286,18.299255,18.299255,18.299255,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0011807681,9.54197e-21,0.0,81.057045,25.000696,25.040133,96.0,0.07304071,34.943817,241.34615,88.55456,0.0,81.057045,0.113758616,0.0,77.66951,8.330017
31969,21358140.0,0.0,18.299316,13.311188,21.076508,20.46988,21.756958,21.33319,18.299286,18.299255,18.299255,18.299255,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0016685502,9.54197e-21,0.0,81.05674,25.000685,25.032955,96.0,0.073065326,34.95386,241.34616,88.55454,0.0,81.05674,0.113758564,0.0,77.66923,8.330017
31970,21358200.0,0.0,18.299347,13.309784,21.074768,20.46753,21.755707,21.331879,18.299286,18.299286,18.299286,18.299286,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.002057857,9.54197e-21,0.0,81.05644,25.000673,25.025934,96.0,0.07308941,34.963696,241.34616,88.55452,0.0,81.05644,0.11375853,0.0,77.66894,8.330017
31971,21358260.0,0.0,18.299347,13.308441,21.072998,20.465149,21.754425,21.330536,18.299316,18.299286,18.299286,18.299286,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0015794272,9.54197e-21,0.0,81.05615,25.000662,25.01907,96.0,0.07311294,34.9733,241.34618,88.554504,0.0,81.05615,0.113758475,0.0,77.66867,8.330017
31972,21358320.0,0.0,18.299347,13.30719,21.071228,20.4628,21.753143,21.329224,18.299316,18.299316,18.299316,18.299286,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0011317123,9.54197e-21,0.0,81.05587,25.00065,25.01233,96.0,0.073136054,34.98274,241.34619,88.55448,0.0,81.05587,0.11375843,0.0,77.668396,8.330017
31973,21358380.0,0.0,18.299377,13.30603,21.069489,20.46045,21.751892,21.327911,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.001324813,9.54197e-21,0.0,81.055595,25.000639,25.00569,96.0,0.073158816,34.992035,241.3462,88.55446,0.0,81.055595,0.11375839,0.0,77.66813,8.330017
31974,21358440.0,0.0,18.299377,13.304962,21.067749,20.45813,21.75061,21.3266,18.299347,18.299316,18.299316,18.299316,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0015603455,9.54197e-21,0.0,81.05533,25.000628,24.999186,96.0,0.073181115,35.00114,241.3462,88.55444,0.0,81.05533,0.113758355,0.0,77.66787,8.330017
31975,21358500.0,0.0,18.299408,13.303955,21.06601,20.45581,21.74936,21.325287,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0020019093,9.54197e-21,0.0,81.05505,25.000616,24.992807,96.0,0.073202975,35.01007,241.34622,88.55443,0.0,81.05505,0.1137583,0.0,77.66761,8.330017
31976,21358560.0,0.0,18.299408,13.303009,21.06427,20.45346,21.748077,21.323975,18.299377,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0013691845,9.54197e-21,0.0,81.054794,25.000607,24.986591,96.0,0.07322428,35.018776,241.34624,88.554405,0.0,81.054794,0.113758266,0.0,77.66736,8.330017
31977,21358620.0,0.0,18.299408,13.302155,21.06253,20.451141,21.746826,21.322662,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00096892886,9.54197e-21,0.0,81.054535,25.000595,24.980474,96.0,0.07324522,35.027332,241.34624,88.55439,0.0,81.054535,0.11375823,0.0,77.667114,8.330017
31978,21358680.0,0.0,18.299438,13.301361,21.060791,20.448822,21.745575,21.32135,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0012269309,9.54197e-21,0.0,81.05428,25.000584,24.97445,96.0,0.073265865,35.03577,241.34625,88.554375,0.0,81.05428,0.11375819,0.0,77.66687,8.330017
31979,21358740.0,0.0,18.299438,13.300659,21.059052,20.446533,21.744293,21.320068,18.299408,18.299377,18.299377,18.299377,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0017013422,9.54197e-21,0.0,81.05404,25.000572,24.968542,96.0,0.0732861,35.04404,241.34627,88.55435,0.0,81.05404,0.113758154,0.0,77.66663,8.330017
31980,21358800.0,0.0,18.299469,13.300018,21.057343,20.444244,21.743042,21.318756,18.299438,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0025539817,9.54197e-21,0.0,81.053795,25.000565,24.962894,96.0,0.073305435,35.05195,241.34627,88.55434,0.0,81.053795,0.1137581,0.0,77.666405,8.330017
31981,21358860.0,0.0,18.29956,13.299805,21.055695,20.442047,21.74179,21.317505,18.299438,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0054517724,9.54197e-21,0.0,81.05356,25.000559,24.95734,96.0,0.07332445,35.059723,241.34628,88.55432,0.0,81.05356,0.113758065,0.0,77.66618,8.330017
31982,21358920.0,0.0,18.299835,13.300354,21.054016,20.43988,21.74054,21.316254,18.2995,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.017412905,9.54197e-21,0.0,81.05333,25.00057,24.95246,96.0,0.07334114,35.06656,241.34628,88.554306,0.0,81.05333,0.11375799,0.0,77.66596,8.330017
31983,21358980.0,0.0,18.299988,13.301666,21.052368,20.437744,21.739288,21.314972,18.299652,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.01986377,9.54197e-21,0.0,81.053116,25.000635,24.949303,96.0,0.073351875,35.070976,241.3463,88.554306,0.0,81.053116,0.113757856,0.0,77.66575,8.330017
31984,21359040.0,0.0,18.300018,13.30368,21.05072,20.435577,21.738037,21.31372,18.299774,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.013061473,9.54197e-21,0.0,81.052925,25.00073,24.94781,96.0,0.07335687,35.07307,241.34631,88.5543,0.0,81.052925,0.11375765,0.0,77.66557,8.330017
31985,21359100.0,0.0,18.300049,13.306366,21.049103,20.433441,21.736786,21.31247,18.299896,18.299713,18.299713,18.299683,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00849913,9.54197e-21,0.0,81.052765,25.000824,24.94725,96.0,0.07335864,35.07385,241.34633,88.55428,0.0,81.052765,0.113757394,0.0,77.66543,8.330017
31986,21359160.0,0.0,18.300201,13.309753,21.047516,20.431427,21.735535,21.311249,18.299988,18.299805,18.299805,18.299805,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.011011336,9.54197e-21,0.0,81.05265,25.000906,24.947388,96.0,0.073358014,35.073654,241.34634,88.55425,0.0,81.05265,0.11375713,0.0,77.66531,8.330017
31987,21359220.0,0.0,18.300354,13.313751,21.045929,20.429413,21.734283,21.310059,18.30008,18.299927,18.299927,18.299896,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.014741543,9.54197e-21,0.0,81.05256,25.000984,24.948505,96.0,0.07335402,35.07209,241.34636,88.554214,0.0,81.05256,0.113756865,0.0,77.66524,8.330017
31988,21359280.0,0.0,18.300446,13.318329,21.044373,20.42743,21.733032,21.308838,18.300201,18.300018,18.300018,18.299988,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.014340941,9.54197e-21,0.0,81.05251,25.001064,24.950842,96.0,0.07334583,35.06882,241.34637,88.55417,0.0,81.05251,0.11375654,0.0,77.6652,8.330017
31989,21359340.0,0.0,18.300537,13.323517,21.042816,20.425415,21.731781,21.307617,18.300293,18.30011,18.30011,18.30011,0.0,0.03208509,0.03208509,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.012880428,9.54197e-21,0.0,81.05251,25.001133,24.954147,96.0,0.07333431,35.064194,241.34639,88.554115,0.0,81.05251,0.11375622,0.0,77.6652,8.330017
31990,21359400.0,0.0,18.300568,13.329254,21.04126,20.423462,21.73056,21.306427,18.300385,18.300232,18.300232,18.300201,0.0,0.032084994,0.032084994,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.008738899,9.54197e-21,0.0,81.05255,25.001194,24.958542,96.0,0.07331904,35.05804,241.34642,88.55405,0.0,81.05255,0.11375586,0.0,77.66524,8.330017
31991,21359460.0,0.0,18.300629,13.33548,21.039764,20.42157,21.72931,21.305267,18.300476,18.300323,18.300323,18.300293,0.0,0.0320849,0.0320849,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.008384999,9.54197e-21,0.0,81.052635,25.00123,24.963602,96.0,0.073301494,35.050957,241.34644,88.55396,0.0,81.052635,0.11375551,0.0,77.66533,8.330017
31992,21359520.0,0.0,18.30075,13.342224,21.038269,20.419708,21.728088,21.304077,18.300537,18.300415,18.300415,18.300385,0.0,0.032084808,0.032084808,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.009823676,9.54197e-21,0.0,81.052765,25.00125,24.96939,96.0,0.073281445,35.04285,241.34645,88.55387,0.0,81.052765,0.11375516,0.0,77.66546,8.330017
31993,21359580.0,0.0,18.300842,13.349426,21.036804,20.417847,21.726837,21.302917,18.300629,18.300507,18.300507,18.300476,0.0,0.032084715,0.032084715,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.010603832,9.54197e-21,0.0,81.05294,25.001253,24.976002,96.0,0.07325857,35.0336,241.34648,88.55377,0.0,81.05294,0.11375482,0.0,77.665634,8.330017
31994,21359640.0,0.0,18.300873,13.357056,21.035309,20.416016,21.725616,21.301758,18.30072,18.300568,18.300568,18.300568,0.0,0.03208462,0.03208462,0.049585227,25.0,18.300018,0.0,0.0,0.0,0.009386756,9.54197e-21,0.0,81.053154,25.001244,24.983452,96.0,0.073232815,35.023163,241.3465,88.55367,0.0,81.053154,0.113754466,0.0,77.66584,8.330017
31995,21359700.0,0.0,18.300934,13.365112,21.033844,20.414185,21.724396,21.300598,18.300781,18.30066,18.30066,18.300629,0.0,0.032084532,0.032084532,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.008165066,9.54197e-21,0.0,81.05342,25.00122,24.991571,96.0,0.07320478,35.0118,241.34651,88.55356,0.0,81.05342,0.113754146,0.0,77.6661,8.330017
31996,21359760.0,0.0,18.300995,13.373535,21.03241,20.412445,21.723145,21.299469,18.300873,18.30075,18.30075,18.30072,0.0,0.032084446,0.032084446,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.007213403,9.54197e-21,0.0,81.05372,25.00118,25.00043,96.0,0.0731742,34.999397,241.34654,88.553444,0.0,81.05372,0.11375382,0.0,77.66639,8.330017
31997,21359820.0,0.0,18.301056,13.382324,21.031006,20.410736,21.721924,21.29834,18.300934,18.300812,18.300812,18.300781,0.0,0.03208436,0.03208436,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.0069346447,9.54197e-21,0.0,81.054054,25.001127,25.009861,96.0,0.07314165,34.986195,241.34656,88.55332,0.0,81.054054,0.11375351,0.0,77.666725,8.330017
31998,21359880.0,0.0,18.301117,13.391449,21.029602,20.408997,21.720703,21.29721,18.300995,18.300873,18.300873,18.300842,0.0,0.032084282,0.032084282,0.049584653,25.0,18.300018,0.0,0.0,0.0,0.0066814288,9.54197e-21,0.0,81.05443,25.00106,25.019846,96.0,0.07310722,34.972218,241.34657,88.5532,0.0,81.05443,0.11375322,0.0,77.66708,8.330017
31999,21359940.0,0.0,18.301147,13.400848,21.028198,20.407318,21.719482,21.296082,18.301025,18.300934,18.300934,18.300934,0.0,0.032084208,0.032084208,0.04958453,25.0,18.300018,0.0,0.0,0.0,0.0063959183,9.54197e-21,0.0,81.05484,25.000982,25.0304,96.0,0.07307083,34.957443,241.34659,88.55307,0.0,81.05484,0.11375295,0.0,77.66749,8.330017
32000,21360000.0,0.0,18.301178,13.410522,21.026794,20.40561,21.718262,21.294983,18.301086,18.300995,18.300995,18.300964,0.0,0.03208414,0.03208414,0.049584415,25.0,18.300018,0.0,0.0,0.0,0.0055361064,9.54197e-21,0.0,81.05529,25.000895,25.041447,96.0,0.073032744,34.941975,241.3466,88.55295,0.0,81.05529,0.1137527,0.0,77.667915,8.330017
32001,21360060.0,0.0,18.301239,13.420441,21.025421,20.403992,21.717041,21.293884,18.301147,18.301056,18.301056,18.301025,0.0,0.032084078,0.032084078,0.04958431,25.0,18.300018,0.0,0.0,0.0,0.0054879785,9.54197e-21,0.0,81.05576,25.0008,25.052961,96.0,0.07299306,34.925854,241.34662,88.552826,0.0,81.05576,0.11375247,0.0,77.66837,8.330017
32002,21360120.0,0.0,18.30127,13.4305725,21.024078,20.402405,21.71582,21.292816,18.301178,18.301086,18.301086,18.301086,0.0,0.03208402,0.03208402,0.049584214,25.0,18.300018,0.0,0.0,0.0,0.0052275266,9.54197e-21,0.0,81.05626,25.000698,25.064922,96.0,0.072951846,34.90911,241.34663,88.552704,0.0,81.05626,0.11375225,0.0,77.66886,8.330017
32003,21360180.0,0.0,18.3013,13.440887,21.022736,20.400818,21.7146,21.291718,18.301239,18.301147,18.301147,18.301147,0.0,0.03208397,0.03208397,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.004365751,9.54197e-21,0.0,81.056786,25.000595,25.077274,96.0,0.07290927,34.891815,241.34663,88.55259,0.0,81.056786,0.11375207,0.0,77.66937,8.330017
32004,21360240.0,0.0,18.30133,13.4513855,21.021423,20.399231,21.713379,21.29065,18.30127,18.301178,18.301178,18.301178,0.0,0.032083925,0.032083925,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.0036005073,9.54197e-21,0.0,81.057335,25.000486,25.089928,96.0,0.07286567,34.8741,241.34665,88.552475,0.0,81.057335,0.113751896,0.0,77.66989,8.330017
32005,21360300.0,0.0,18.30133,13.462006,21.02008,20.397675,21.712189,21.28955,18.3013,18.301239,18.301239,18.301208,0.0,0.032083884,0.032083884,0.04958398,25.0,18.300018,0.0,0.0,0.0,0.002649141,9.54197e-21,0.0,81.0579,25.000376,25.102913,96.0,0.07282095,34.855923,241.34665,88.55237,0.0,81.0579,0.11375175,0.0,77.67044,8.330017
32006,21360360.0,0.0,18.301361,13.472717,21.018799,20.39618,21.710968,21.288513,18.3013,18.30127,18.30127,18.301239,0.0,0.03208385,0.03208385,0.049583923,25.0,18.300018,0.0,0.0,0.0,0.002897577,9.54197e-21,0.0,81.05849,25.000261,25.116104,96.0,0.0727755,34.837456,241.34665,88.55227,0.0,81.05849,0.11375162,0.0,77.671005,8.330017
32007,21360420.0,0.0,18.301392,13.48349,21.017517,20.394714,21.709747,21.287476,18.30133,18.3013,18.3013,18.30127,0.0,0.03208382,0.03208382,0.049583875,25.0,18.300018,0.0,0.0,0.0,0.002961034,9.54197e-21,0.0,81.05908,25.00015,25.129526,96.0,0.07272925,34.81866,241.34665,88.55217,0.0,81.05908,0.11375152,0.0,77.67158,8.330017
32008,21360480.0,0.0,18.301392,13.494354,21.016235,20.39325,21.708557,21.286407,18.301361,18.30133,18.30133,18.3013,0.0,0.032083794,0.032083794,0.049583834,25.0,18.300018,0.0,0.0,0.0,0.0020060602,9.54197e-21,0.0,81.059685,25.00004,25.143177,96.0,0.072682224,34.799557,241.34665,88.55208,0.0,81.059685,0.11375143,0.0,77.67216,8.330017
32009,21360540.0,0.0,18.301392,13.505188,21.014984,20.391785,21.707367,21.28537,18.301361,18.30133,18.30133,18.30133,0.0,0.032083776,0.032083776,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.00077198737,9.54197e-21,0.0,81.0603,24.999933,25.156939,96.0,0.072634794,34.78029,241.34665,88.552,0.0,81.0603,0.11375136,0.0,77.67275,8.330017
32010,21360600.0,0.0,18.301392,13.516052,21.013702,20.39035,21.706146,21.284332,18.301392,18.301361,18.301361,18.301361,0.0,0.032083765,0.032083765,0.04958378,25.0,18.300018,0.0,0.0,0.0,-5.3749005e-05,9.54197e-21,0.0,81.06092,24.999826,25.17072,96.0,0.072587304,34.760994,241.34665,88.551926,0.0,81.06092,0.113751315,0.0,77.673355,8.330017
32011,21360660.0,0.0,18.301392,13.526855,21.012482,20.388977,21.704956,21.283325,18.301392,18.301361,18.301361,18.301361,0.0,0.032083757,0.032083757,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.00026814238,9.54197e-21,0.0,81.061554,24.999723,25.184557,96.0,0.07253963,34.741623,241.34665,88.55186,0.0,81.061554,0.113751285,0.0,77.67395,8.330017
32012,21360720.0,0.0,18.301392,13.537628,21.011292,20.387634,21.703766,21.282318,18.301392,18.301392,18.301392,18.301392,0.0,0.032083753,0.032083753,0.049583763,25.0,18.300018,0.0,0.0,0.0,0.00015785912,9.54197e-21,0.0,81.06218,24.999622,25.198397,96.0,0.07249192,34.722244,241.34663,88.55179,0.0,81.06218,0.11375128,0.0,77.67456,8.330017
32013,21360780.0,0.0,18.301392,13.548279,21.01007,20.386292,21.702576,21.281311,18.301392,18.301392,18.301392,18.301392,0.0,0.032083753,0.032083753,0.049583767,25.0,18.300018,0.0,0.0,0.0,-0.00031376173,9.54197e-21,0.0,81.062805,24.999527,25.21217,96.0,0.07244445,34.70296,241.34662,88.551735,0.0,81.062805,0.11375128,0.0,77.67516,8.330017
32014,21360840.0,0.0,18.301361,13.558807,21.00888,20.384949,21.701385,21.280304,18.301392,18.301392,18.301392,18.301392,0.0,0.032083757,0.032083757,0.049583774,25.0,18.300018,0.0,0.0,0.0,-0.0016305667,9.54197e-21,0.0,81.06343,24.999437,25.225925,96.0,0.07239702,34.683704,241.34662,88.55169,0.0,81.06343,0.113751285,0.0,77.675766,8.330017
32015,21360900.0,0.0,18.3013,13.569214,21.00766,20.383606,21.700195,21.279297,18.301361,18.301392,18.301392,18.301392,0.0,0.03208377,0.03208377,0.049583793,25.0,18.300018,0.0,0.0,0.0,-0.0029272088,9.54197e-21,0.0,81.06406,24.99935,25.239489,96.0,0.07235026,34.664715,241.3466,88.55165,0.0,81.06406,0.11375132,0.0,77.67636,8.330017
32016,21360960.0,0.0,18.3013,13.579437,21.0065,20.382355,21.699005,21.27832,18.301361,18.301361,18.301361,18.301361,0.0,0.032083783,0.032083783,0.049583822,25.0,18.300018,0.0,0.0,0.0,-0.0027546776,9.54197e-21,0.0,81.064674,24.999264,25.252815,96.0,0.07230431,34.646057,241.34659,88.55162,0.0,81.064674,0.11375139,0.0,77.67695,8.330017
32017,21361020.0,0.0,18.30127,13.589447,21.005371,20.381104,21.697815,21.277344,18.30133,18.301361,18.301361,18.301361,0.0,0.032083802,0.032083802,0.049583852,25.0,18.300018,0.0,0.0,0.0,-0.0025068438,9.54197e-21,0.0,81.06528,24.999182,25.265905,96.0,0.07225917,34.62773,241.34657,88.55159,0.0,81.06528,0.11375146,0.0,77.67753,8.330017
32018,21361080.0,0.0,18.301239,13.599243,21.004211,20.379852,21.696655,21.276367,18.3013,18.30133,18.30133,18.30133,0.0,0.032083824,0.032083824,0.049583893,25.0,18.300018,0.0,0.0,0.0,-0.0032675469,9.54197e-21,0.0,81.06587,24.999107,25.278753,96.0,0.07221487,34.60975,241.34656,88.551575,0.0,81.06587,0.113751546,0.0,77.6781,8.330017
32019,21361140.0,0.0,18.301178,13.608765,21.003052,20.378632,21.695465,21.27539,18.30127,18.3013,18.3013,18.30133,0.0,0.03208385,0.03208385,0.049583938,25.0,18.300018,0.0,0.0,0.0,-0.0041321022,9.54197e-21,0.0,81.06645,24.999039,25.291235,96.0,0.07217184,34.592274,241.34654,88.55156,0.0,81.06645,0.11375165,0.0,77.67866,8.330017
32020,21361200.0,0.0,18.301117,13.618011,21.001923,20.37741,21.694305,21.274445,18.301239,18.3013,18.3013,18.3013,0.0,0.032083884,0.032083884,0.049583994,25.0,18.300018,0.0,0.0,0.0,-0.005588316,9.54197e-21,0.0,81.067024,24.998972,25.303396,96.0,0.07212988,34.575245,241.34653,88.55156,0.0,81.067024,0.11375176,0.0,77.67921,8.330017
32021,21361260.0,0.0,18.301086,13.626953,21.000824,20.376251,21.693115,21.273499,18.301178,18.301239,18.301239,18.30127,0.0,0.032083917,0.032083917,0.049584053,25.0,18.300018,0.0,0.0,0.0,-0.0058109406,9.54197e-21,0.0,81.06758,24.998909,25.315067,96.0,0.072089635,34.558903,241.34651,88.55156,0.0,81.06758,0.113751896,0.0,77.67973,8.330017
32022,21361320.0,0.0,18.301025,13.635529,20.999725,20.375092,21.691956,21.272552,18.301147,18.301208,18.301208,18.301208,0.0,0.03208396,0.03208396,0.049584124,25.0,18.300018,0.0,0.0,0.0,-0.005714501,9.54197e-21,0.0,81.06811,24.99885,25.326242,96.0,0.0720511,34.543262,241.34648,88.55157,0.0,81.06811,0.113752045,0.0,77.680244,8.330017
32023,21361380.0,0.0,18.300964,13.643738,20.998627,20.373962,21.690765,21.271606,18.301086,18.301178,18.301178,18.301178,0.0,0.032084,0.032084,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.0062941415,9.54197e-21,0.0,81.06863,24.998795,25.336924,96.0,0.07201427,34.528305,241.34647,88.55158,0.0,81.06863,0.113752194,0.0,77.68074,8.330017
32024,21361440.0,0.0,18.300903,13.651581,20.997559,20.372833,21.689606,21.27066,18.301056,18.301117,18.301117,18.301147,0.0,0.032084048,0.032084048,0.049584277,25.0,18.300018,0.0,0.0,0.0,-0.0073889815,9.54197e-21,0.0,81.069115,24.998745,25.347033,96.0,0.071979426,34.514153,241.34645,88.551605,0.0,81.069115,0.11375238,0.0,77.6812,8.330017
32025,21361500.0,0.0,18.300812,13.658966,20.99646,20.371704,21.688446,21.269745,18.300995,18.301056,18.301056,18.301086,0.0,0.032084096,0.032084096,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.008252307,9.54197e-21,0.0,81.06958,24.998697,25.356462,96.0,0.07194693,34.50095,241.34642,88.551636,0.0,81.06958,0.11375257,0.0,77.68165,8.330017
32026,21361560.0,0.0,18.300781,13.665894,20.995453,20.370728,21.687286,21.26886,18.300903,18.301025,18.301025,18.301025,0.0,0.032084152,0.032084152,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.007357357,9.54197e-21,0.0,81.07002,24.998655,25.365278,96.0,0.07191655,34.488613,241.3464,88.55167,0.0,81.07002,0.11375277,0.0,77.682076,8.330017
32027,21361620.0,0.0,18.30072,13.672363,20.994476,20.369781,21.686127,21.267944,18.300842,18.300964,18.300964,18.300964,0.0,0.03208421,0.03208421,0.04958456,25.0,18.300018,0.0,0.0,0.0,-0.007565633,9.54197e-21,0.0,81.07044,24.998617,25.373453,96.0,0.0718884,34.47717,241.34637,88.55171,0.0,81.07044,0.11375299,0.0,77.682465,8.330017
32028,21361680.0,0.0,18.300629,13.678314,20.99347,20.368835,21.684967,21.26706,18.300781,18.300903,18.300903,18.300903,0.0,0.03208427,0.03208427,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.00840966,9.54197e-21,0.0,81.07082,24.998585,25.380856,96.0,0.071862906,34.4668,241.34636,88.55176,0.0,81.07082,0.113753214,0.0,77.68283,8.330017
32029,21361740.0,0.0,18.300507,13.683746,20.992493,20.36789,21.683807,21.266174,18.30072,18.300812,18.300812,18.300842,0.0,0.032084335,0.032084335,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.010768954,9.54197e-21,0.0,81.07118,24.998558,25.38757,96.0,0.07183981,34.4574,241.34633,88.55181,0.0,81.07118,0.113753445,0.0,77.68317,8.330017
32030,21361800.0,0.0,18.300385,13.688599,20.991516,20.366943,21.682648,21.26529,18.300629,18.30075,18.30075,18.30075,0.0,0.032084405,0.032084405,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.012415963,9.54197e-21,0.0,81.0715,24.998528,25.393312,96.0,0.07182009,34.449364,241.3463,88.551865,0.0,81.0715,0.113753706,0.0,77.68348,8.330017
32031,21361860.0,0.0,18.300323,13.692871,20.99057,20.36612,21.681519,21.264435,18.300507,18.30066,18.30066,18.30069,0.0,0.03208448,0.03208448,0.049585022,25.0,18.300018,0.0,0.0,0.0,-0.0116194375,9.54197e-21,0.0,81.07179,24.998499,25.39804,96.0,0.07180389,34.442745,241.34628,88.55193,0.0,81.07179,0.11375398,0.0,77.683754,8.330017
32032,21361920.0,0.0,18.300232,13.696503,20.989624,20.365265,21.680359,21.26358,18.300415,18.300568,18.300568,18.300598,0.0,0.03208456,0.03208456,0.049585156,25.0,18.300018,0.0,0.0,0.0,-0.010786478,9.54197e-21,0.0,81.072044,24.998472,25.401804,96.0,0.07179102,34.437473,241.34625,88.552,0.0,81.072044,0.11375428,0.0,77.68398,8.330017
32033,21361980.0,0.0,18.30011,13.699493,20.988708,20.36441,21.67923,21.262726,18.300323,18.300476,18.300476,18.300507,0.0,0.03208464,0.03208464,0.049585298,25.0,18.300018,0.0,0.0,0.0,-0.011666487,9.54197e-21,0.0,81.07226,24.998451,25.404633,96.0,0.07178141,34.433517,241.34622,88.55208,0.0,81.07226,0.11375458,0.0,77.68419,8.330017
32034,21362040.0,0.0,18.299988,13.701813,20.987793,20.363586,21.67807,21.261871,18.300232,18.300385,18.300385,18.300415,0.0,0.032084726,0.032084726,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.012770636,9.54197e-21,0.0,81.07243,24.998434,25.40636,96.0,0.07177561,34.431095,241.3462,88.55216,0.0,81.07243,0.1137549,0.0,77.68435,8.330017
32035,21362100.0,0.0,18.299835,13.70343,20.986847,20.362762,21.67694,21.261017,18.30011,18.300293,18.300293,18.300323,0.0,0.032084815,0.032084815,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.01480647,9.54197e-21,0.0,81.07256,24.99842,25.407055,96.0,0.07177339,34.430122,241.34618,88.55225,0.0,81.07256,0.113755226,0.0,77.68447,8.330017
32036,21362160.0,0.0,18.299713,13.704315,20.985962,20.362,21.675812,21.260193,18.299988,18.30017,18.30017,18.300201,0.0,0.032084912,0.032084912,0.04958576,25.0,18.300018,0.0,0.0,0.0,-0.014912446,9.54197e-21,0.0,81.07265,24.998405,25.406483,96.0,0.07177558,34.430927,241.34615,88.552345,0.0,81.07265,0.113755584,0.0,77.68455,8.330017
