,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32037,21362220.0,0.0,18.299622,13.704437,20.985107,20.361267,21.674652,21.259369,18.299866,18.30008,18.30008,18.30011,0.0,0.03208501,0.03208501,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.014478575,9.54197e-21,0.0,81.072685,24.998392,25.404661,96.0,0.0717821,34.43347,241.34612,88.552444,0.0,81.072685,0.11375594,0.0,77.68458,8.330017
32038,21362280.0,0.0,18.299469,13.703796,20.984222,20.360535,21.673523,21.258545,18.299744,18.299957,18.299957,18.299988,0.0,0.032085113,0.032085113,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.014832301,9.54197e-21,0.0,81.072685,24.998384,25.401623,96.0,0.07179284,34.437733,241.3461,88.55255,0.0,81.072685,0.11375633,0.0,77.68456,8.330017
32039,21362340.0,0.0,18.299316,13.702332,20.983337,20.359772,21.672394,21.257751,18.299622,18.299835,18.299835,18.299866,0.0,0.032085218,0.032085218,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.016017236,9.54197e-21,0.0,81.072624,24.99838,25.397295,96.0,0.07180805,34.443787,241.34607,88.552666,0.0,81.072624,0.11375672,0.0,77.6845,8.330017
32040,21362400.0,0.0,18.299164,13.700012,20.982483,20.35904,21.671295,21.256927,18.2995,18.299713,18.299713,18.299744,0.0,0.03208533,0.03208533,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.017433695,9.54197e-21,0.0,81.07251,24.998377,25.391472,96.0,0.07182844,34.451942,241.34604,88.55278,0.0,81.07251,0.11375715,0.0,77.68439,8.330017
32041,21362460.0,0.0,18.29892,13.696564,20.981537,20.358185,21.670166,21.256073,18.299347,18.29956,18.29956,18.299591,0.0,0.03208545,0.03208545,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.021623172,9.54197e-21,0.0,81.07234,24.998375,25.384298,96.0,0.07185352,34.461983,241.34601,88.55291,0.0,81.07234,0.11375757,0.0,77.68423,8.330017
32042,21362520.0,0.0,18.298584,13.691772,20.980621,20.3573,21.669037,21.255219,18.299164,18.299438,18.299438,18.299469,0.0,0.032085575,0.032085575,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.030465232,9.54197e-21,0.0,81.07211,24.998358,25.375118,96.0,0.07188555,34.47483,241.34598,88.55304,0.0,81.07211,0.11375804,0.0,77.684006,8.330017
32043,21362580.0,0.0,18.29837,13.685669,20.979675,20.356445,21.667908,21.254364,18.29892,18.299255,18.299255,18.299286,0.0,0.03208572,0.03208572,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.030467069,9.54197e-21,0.0,81.07182,24.998308,25.36321,96.0,0.07192706,34.491505,241.34596,88.55317,0.0,81.07182,0.11375859,0.0,77.68371,8.330017
32044,21362640.0,0.0,18.298248,13.678314,20.97876,20.35559,21.66681,21.25351,18.298676,18.299042,18.299042,18.299072,0.0,0.03208588,0.03208588,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.024211053,9.54197e-21,0.0,81.07146,24.998245,25.3488,96.0,0.07197726,34.51168,241.34593,88.55331,0.0,81.07146,0.1137592,0.0,77.68335,8.330017
32045,21362700.0,0.0,18.298096,13.669708,20.977844,20.354736,21.66568,21.252655,18.298462,18.298828,18.298828,18.298859,0.0,0.03208605,0.03208605,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.020528024,9.54197e-21,0.0,81.07101,24.998198,25.332514,96.0,0.07203392,34.53448,241.3459,88.55346,0.0,81.07101,0.113759816,0.0,77.682915,8.330017
32046,21362760.0,0.0,18.297852,13.659912,20.976837,20.35376,21.664581,21.25177,18.298279,18.298615,18.298615,18.298676,0.0,0.032086216,0.032086216,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.023120785,9.54197e-21,0.0,81.07048,24.998169,25.314518,96.0,0.072096474,34.559673,241.34587,88.55363,0.0,81.07048,0.11376045,0.0,77.682396,8.330017
32047,21362820.0,0.0,18.297607,13.648956,20.97583,20.352753,21.663483,21.250885,18.298096,18.298431,18.298431,18.298462,0.0,0.032086395,0.032086395,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.025437228,9.54197e-21,0.0,81.06986,24.998152,25.294558,96.0,0.072165824,34.587624,241.34584,88.55381,0.0,81.06986,0.1137611,0.0,77.6818,8.330017
32048,21362880.0,0.0,18.297455,13.636902,20.974854,20.351776,21.662354,21.25,18.297882,18.298218,18.298218,18.298279,0.0,0.032086574,0.032086574,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.0237344,9.54197e-21,0.0,81.06917,24.998144,25.27254,96.0,0.072242245,34.618446,241.34581,88.554,0.0,81.06917,0.11376177,0.0,77.68112,8.330017
32049,21362940.0,0.0,18.297302,13.623779,20.973877,20.3508,21.661255,21.249115,18.297699,18.298035,18.298035,18.298065,0.0,0.032086756,0.032086756,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.02148993,9.54197e-21,0.0,81.06838,24.998158,25.248798,96.0,0.072324574,34.651684,241.34578,88.5542,0.0,81.06838,0.11376244,0.0,77.68036,8.330017
32050,21363000.0,0.0,18.29721,13.60965,20.97287,20.349823,21.660156,21.24823,18.297516,18.297821,18.297821,18.297882,0.0,0.03208694,0.03208694,0.04958924,25.0,18.300018,0.0,0.0,0.0,-0.017169254,9.54197e-21,0.0,81.06751,24.998186,25.223207,96.0,0.07241324,34.68751,241.34575,88.55442,0.0,81.06751,0.11376311,0.0,77.67951,8.330017
32051,21363060.0,0.0,18.297058,13.594513,20.971832,20.348694,21.659058,21.247314,18.297363,18.297668,18.297668,18.297699,0.0,0.032087114,0.032087114,0.04958954,25.0,18.300018,0.0,0.0,0.0,-0.01725664,9.54197e-21,0.0,81.06656,24.998247,25.196249,96.0,0.07250657,34.72525,241.34572,88.55464,0.0,81.06656,0.113763765,0.0,77.67859,8.330017
32052,21363120.0,0.0,18.296875,13.57843,20.970764,20.347595,21.657959,21.246399,18.297241,18.297485,18.297485,18.297546,0.0,0.032087285,0.032087285,0.04958983,25.0,18.300018,0.0,0.0,0.0,-0.018490411,9.54197e-21,0.0,81.06552,24.998327,25.167841,96.0,0.07260483,34.765022,241.34569,88.55488,0.0,81.06552,0.1137644,0.0,77.67758,8.330017
32053,21363180.0,0.0,18.296753,13.561462,20.969727,20.346497,21.65686,21.245483,18.297089,18.297333,18.297333,18.297394,0.0,0.032087453,0.032087453,0.04959012,25.0,18.300018,0.0,0.0,0.0,-0.018034505,9.54197e-21,0.0,81.06441,24.998425,25.13791,96.0,0.07270824,34.806927,241.34567,88.555115,0.0,81.06441,0.11376502,0.0,77.676506,8.330017
32054,21363240.0,0.0,18.296661,13.54364,20.968689,20.345398,21.655762,21.244568,18.296936,18.29718,18.29718,18.29721,0.0,0.032087617,0.032087617,0.049590398,25.0,18.300018,0.0,0.0,0.0,-0.015661944,9.54197e-21,0.0,81.063225,24.998537,25.106573,96.0,0.07281643,34.8508,241.34564,88.55536,0.0,81.063225,0.11376563,0.0,77.67535,8.330017
32055,21363300.0,0.0,18.29654,13.524963,20.967651,20.34433,21.654663,21.243652,18.296814,18.297028,18.297028,18.297089,0.0,0.03208777,0.03208777,0.04959066,25.0,18.300018,0.0,0.0,0.0,-0.0137307905,9.54197e-21,0.0,81.06196,24.998667,25.074074,96.0,0.07292851,34.896297,241.34563,88.555595,0.0,81.06196,0.1137662,0.0,77.67413,8.330017
32056,21363360.0,0.0,18.296448,13.505524,20.966553,20.34311,21.653595,21.242706,18.296692,18.296906,18.296906,18.296936,0.0,0.03208792,0.03208792,0.049590908,25.0,18.300018,0.0,0.0,0.0,-0.013224667,9.54197e-21,0.0,81.06062,24.998812,25.04032,96.0,0.07304481,34.943554,241.34561,88.55584,0.0,81.06062,0.113766745,0.0,77.67284,8.330017
32057,21363420.0,0.0,18.296326,13.485352,20.965424,20.341888,21.652496,21.24176,18.29657,18.296783,18.296783,18.296814,0.0,0.03208806,0.03208806,0.049591146,25.0,18.300018,0.0,0.0,0.0,-0.012862692,9.54197e-21,0.0,81.05923,24.99897,25.005505,96.0,0.073164634,34.992294,241.3456,88.55608,0.0,81.05923,0.11376726,0.0,77.67149,8.330017
32058,21363480.0,0.0,18.296234,13.464478,20.964325,20.340698,21.651398,21.240814,18.296478,18.296661,18.296661,18.296692,0.0,0.03208819,0.03208819,0.049591366,25.0,18.300018,0.0,0.0,0.0,-0.012170473,9.54197e-21,0.0,81.05776,24.999138,24.969717,96.0,0.07328767,35.042397,241.34558,88.55632,0.0,81.05776,0.11376774,0.0,77.67008,8.330017
32059,21363540.0,0.0,18.296173,13.442932,20.963257,20.339508,21.65033,21.239868,18.296356,18.29654,18.29654,18.29657,0.0,0.03208831,0.03208831,0.04959157,25.0,18.300018,0.0,0.0,0.0,-0.010619019,9.54197e-21,0.0,81.056244,24.999315,24.932898,96.0,0.07341413,35.093945,241.34557,88.55656,0.0,81.056244,0.11376819,0.0,77.66861,8.330017
32060,21363600.0,0.0,18.296112,13.420776,20.962158,20.338287,21.649231,21.238922,18.296295,18.296448,18.296448,18.296478,0.0,0.03208842,0.03208842,0.04959176,25.0,18.300018,0.0,0.0,0.0,-0.008619334,9.54197e-21,0.0,81.05467,24.999498,24.895277,96.0,0.0735432,35.14661,241.34557,88.556786,0.0,81.05467,0.1137686,0.0,77.6671,8.330017
32061,21363660.0,0.0,18.296051,13.398071,20.960999,20.336975,21.648163,21.237946,18.296204,18.296356,18.296356,18.296387,0.0,0.032088522,0.032088522,0.04959193,25.0,18.300018,0.0,0.0,0.0,-0.008871715,9.54197e-21,0.0,81.053055,24.99969,24.856928,96.0,0.07367463,35.200302,241.34557,88.557,0.0,81.053055,0.11376898,0.0,77.665535,8.330017
32062,21363720.0,0.0,18.29596,13.374817,20.959839,20.335693,21.647064,21.236969,18.296143,18.296265,18.296265,18.296295,0.0,0.032088615,0.032088615,0.04959209,25.0,18.300018,0.0,0.0,0.0,-0.0089915795,9.54197e-21,0.0,81.051384,24.99988,24.81785,96.0,0.073808394,35.255013,241.34557,88.55721,0.0,81.051384,0.113769315,0.0,77.66393,8.330017
32063,21363780.0,0.0,18.295929,13.351044,20.95871,20.334381,21.645996,21.235992,18.296051,18.296173,18.296173,18.296204,0.0,0.0320887,0.0320887,0.04959223,25.0,18.300018,0.0,0.0,0.0,-0.007526753,9.54197e-21,0.0,81.04968,25.000067,24.77809,96.0,0.07394435,35.310677,241.34557,88.55741,0.0,81.04968,0.11376963,0.0,77.66229,8.330017
32064,21363840.0,0.0,18.295898,13.326843,20.95758,20.3331,21.644928,21.235016,18.29599,18.296112,18.296112,18.296143,0.0,0.032088775,0.032088775,0.049592357,25.0,18.300018,0.0,0.0,0.0,-0.0060621263,9.54197e-21,0.0,81.04794,25.000254,24.737843,96.0,0.07408181,35.36702,241.34557,88.5576,0.0,81.04794,0.11376991,0.0,77.66062,8.330017
32065,21363900.0,0.0,18.295868,13.302246,20.95642,20.331787,21.64386,21.23407,18.29596,18.296051,18.296051,18.296082,0.0,0.032088842,0.032088842,0.04959247,25.0,18.300018,0.0,0.0,0.0,-0.0038924564,9.54197e-21,0.0,81.04617,25.000437,24.69704,96.0,0.07422101,35.424145,241.34558,88.557785,0.0,81.04617,0.113770165,0.0,77.65891,8.330017
32066,21363960.0,0.0,18.295837,13.277252,20.95523,20.330383,21.642761,21.233063,18.295898,18.29599,18.29599,18.29602,0.0,0.032088898,0.032088898,0.049592566,25.0,18.300018,0.0,0.0,0.0,-0.00431742,9.54197e-21,0.0,81.04437,25.000622,24.655941,96.0,0.07436104,35.48168,241.3456,88.55795,0.0,81.04437,0.11377036,0.0,77.65717,8.330017
32067,21364020.0,0.0,18.295776,13.251923,20.95404,20.32901,21.641693,21.232056,18.295868,18.29596,18.29596,18.29596,0.0,0.03208895,0.03208895,0.049592648,25.0,18.300018,0.0,0.0,0.0,-0.0047245086,9.54197e-21,0.0,81.04255,25.0008,24.61449,96.0,0.07450212,35.539715,241.34561,88.558105,0.0,81.04255,0.113770545,0.0,77.655426,8.330017
32068,21364080.0,0.0,18.295776,13.226318,20.95285,20.327606,21.640625,21.231049,18.295837,18.295898,18.295898,18.295929,0.0,0.03208899,0.03208899,0.04959272,25.0,18.300018,0.0,0.0,0.0,-0.003390299,9.54197e-21,0.0,81.040695,25.000967,24.572681,96.0,0.07464424,35.598248,241.34563,88.55825,0.0,81.040695,0.11377071,0.0,77.653656,8.330017
32069,21364140.0,0.0,18.295807,13.20047,20.95166,20.326233,21.639557,21.230072,18.295807,18.295868,18.295868,18.295868,0.0,0.03208903,0.03208903,0.049592778,25.0,18.300018,0.0,0.0,0.0,-0.0013046409,9.54197e-21,0.0,81.03884,25.00113,24.530674,96.0,0.074786864,35.65706,241.34564,88.55838,0.0,81.03884,0.113770835,0.0,77.651855,8.330017
32070,21364200.0,0.0,18.295807,13.174408,20.95047,20.32486,21.638489,21.229065,18.295807,18.295837,18.295837,18.295837,0.0,0.032089055,0.032089055,0.049592823,25.0,18.300018,0.0,0.0,0.0,0.00010210614,9.54197e-21,0.0,81.036964,25.001286,24.488636,96.0,0.074929416,35.71591,241.34567,88.5585,0.0,81.036964,0.11377093,0.0,77.65006,8.330017
32071,21364260.0,0.0,18.295837,13.148193,20.949371,20.323608,21.63742,21.228088,18.295807,18.295837,18.295837,18.295837,0.0,0.032089073,0.032089073,0.049592853,25.0,18.300018,0.0,0.0,0.0,0.0022389279,9.54197e-21,0.0,81.03508,25.00144,24.446564,96.0,0.0750719,35.77481,241.3457,88.55861,0.0,81.03508,0.11377099,0.0,77.648254,8.330017
32072,21364320.0,0.0,18.295868,13.121857,20.948242,20.322388,21.636353,21.227112,18.295807,18.295807,18.295807,18.295807,0.0,0.032089084,0.032089084,0.049592864,25.0,18.300018,0.0,0.0,0.0,0.0026415167,9.54197e-21,0.0,81.033195,25.00159,24.404703,96.0,0.07521349,35.833416,241.34572,88.55871,0.0,81.033195,0.11377103,0.0,77.64644,8.330017
32073,21364380.0,0.0,18.295868,13.095428,20.947144,20.321167,21.635315,21.226135,18.295837,18.295807,18.295807,18.295807,0.0,0.032089084,0.032089084,0.049592867,25.0,18.300018,0.0,0.0,0.0,0.0024301636,9.54197e-21,0.0,81.0313,25.001734,24.362999,96.0,0.07535438,35.8918,241.34575,88.55879,0.0,81.0313,0.11377104,0.0,77.64463,8.330017
32074,21364440.0,0.0,18.295868,13.068939,20.946045,20.319946,21.634247,21.225159,18.295837,18.295837,18.295837,18.295837,0.0,0.03208908,0.03208908,0.04959286,25.0,18.300018,0.0,0.0,0.0,0.0009387175,9.54197e-21,0.0,81.02942,25.001871,24.321474,96.0,0.07549448,35.949936,241.3458,88.55887,0.0,81.02942,0.11377102,0.0,77.64281,8.330017
32075,21364500.0,0.0,18.295898,13.04248,20.944916,20.318726,21.633179,21.224182,18.295868,18.295837,18.295837,18.295837,0.0,0.03208907,0.03208907,0.04959284,25.0,18.300018,0.0,0.0,0.0,0.0015634324,9.54197e-21,0.0,81.027534,25.001993,24.280054,96.0,0.07563405,36.007923,241.34583,88.55893,0.0,81.027534,0.113770984,0.0,77.64101,8.330017
32076,21364560.0,0.0,18.29599,13.016022,20.943909,20.317657,21.632141,21.223236,18.295868,18.295837,18.295837,18.295837,0.0,0.032089055,0.032089055,0.04959281,25.0,18.300018,0.0,0.0,0.0,0.005305327,9.54197e-21,0.0,81.02566,25.002106,24.23884,96.0,0.07577277,36.065628,241.34586,88.558975,0.0,81.02566,0.11377092,0.0,77.639206,8.330017
32077,21364620.0,0.0,18.296051,12.989685,20.942871,20.31662,21.631073,21.22229,18.295929,18.295868,18.295868,18.295868,0.0,0.03208903,0.03208903,0.04959277,25.0,18.300018,0.0,0.0,0.0,0.0069445134,9.54197e-21,0.0,81.02379,25.002216,24.19814,96.0,0.07590957,36.122604,241.3459,88.55901,0.0,81.02379,0.113770835,0.0,77.63741,8.330017
32078,21364680.0,0.0,18.296082,12.96344,20.941864,20.315582,21.630035,21.221344,18.29596,18.295898,18.295898,18.295898,0.0,0.032089,0.032089,0.04959272,25.0,18.300018,0.0,0.0,0.0,0.0057470025,9.54197e-21,0.0,81.021935,25.002325,24.15799,96.0,0.07604435,36.178814,241.34595,88.559044,0.0,81.021935,0.11377072,0.0,77.635635,8.330017
32079,21364740.0,0.0,18.296112,12.937378,20.940857,20.314545,21.628967,21.220398,18.29602,18.295929,18.295929,18.295929,0.0,0.032088965,0.032088965,0.049592655,25.0,18.300018,0.0,0.0,0.0,0.0048507364,9.54197e-21,0.0,81.020096,25.002422,24.118267,96.0,0.07617752,36.23443,241.34598,88.55906,0.0,81.020096,0.11377058,0.0,77.63387,8.330017
32080,21364800.0,0.0,18.296143,12.911499,20.93985,20.313538,21.62793,21.219452,18.296051,18.29599,18.29599,18.29599,0.0,0.032088924,0.032088924,0.049592588,25.0,18.300018,0.0,0.0,0.0,0.0039665494,9.54197e-21,0.0,81.01828,25.002508,24.078974,96.0,0.0763091,36.289436,241.34602,88.55907,0.0,81.01828,0.11377043,0.0,77.63213,8.330017
32081,21364860.0,0.0,18.296265,12.885895,20.938904,20.312653,21.626892,21.218536,18.296112,18.29602,18.29602,18.29602,0.0,0.03208888,0.03208888,0.049592514,25.0,18.300018,0.0,0.0,0.0,0.0078891115,9.54197e-21,0.0,81.01648,25.00258,24.040064,96.0,0.07643924,36.34391,241.34607,88.55907,0.0,81.01648,0.113770284,0.0,77.63041,8.330017
32082,21364920.0,0.0,18.296356,12.860535,20.937958,20.311768,21.625854,21.21762,18.296173,18.296082,18.296082,18.296051,0.0,0.032088835,0.032088835,0.04959243,25.0,18.300018,0.0,0.0,0.0,0.010095103,9.54197e-21,0.0,81.0147,25.002651,24.001894,96.0,0.07656674,36.397346,241.34612,88.55905,0.0,81.0147,0.1137701,0.0,77.62871,8.330017
32083,21364980.0,0.0,18.296417,12.835541,20.937012,20.310883,21.624817,21.216705,18.296234,18.296143,18.296143,18.296112,0.0,0.03208878,0.03208878,0.049592335,25.0,18.300018,0.0,0.0,0.0,0.009256304,9.54197e-21,0.0,81.012955,25.002724,23.964542,96.0,0.076691344,36.449642,241.34616,88.55904,0.0,81.012955,0.11376989,0.0,77.62703,8.330017
32084,21365040.0,0.0,18.296448,12.810883,20.936096,20.310028,21.62378,21.21579,18.296326,18.296204,18.296204,18.296173,0.0,0.032088716,0.032088716,0.049592227,25.0,18.300018,0.0,0.0,0.0,0.0075936285,9.54197e-21,0.0,81.01123,25.002789,23.927916,96.0,0.07681338,36.50092,241.3462,88.559006,0.0,81.01123,0.113769665,0.0,77.62538,8.330017
32085,21365100.0,0.0,18.296509,12.786652,20.93518,20.309143,21.622742,21.214874,18.296387,18.296265,18.296265,18.296265,0.0,0.032088656,0.032088656,0.04959212,25.0,18.300018,0.0,0.0,0.0,0.007004923,9.54197e-21,0.0,81.009544,25.002842,23.891964,96.0,0.07693303,36.55125,241.34627,88.55897,0.0,81.009544,0.11376943,0.0,77.623764,8.330017
32086,21365160.0,0.0,18.29663,12.762878,20.934326,20.308441,21.621735,21.21399,18.296448,18.296326,18.296326,18.296326,0.0,0.03208859,0.03208859,0.049592007,25.0,18.300018,0.0,0.0,0.0,0.009799336,9.54197e-21,0.0,81.00788,25.002886,23.856674,96.0,0.07705032,36.600655,241.34631,88.55892,0.0,81.00788,0.11376918,0.0,77.62217,8.330017
32087,21365220.0,0.0,18.296783,12.7395935,20.933472,20.30777,21.620697,21.213104,18.29654,18.296417,18.296417,18.296387,0.0,0.03208852,0.03208852,0.049591884,25.0,18.300018,0.0,0.0,0.0,0.012508158,9.54197e-21,0.0,81.006256,25.00293,23.822294,96.0,0.07716446,36.64879,241.34636,88.55887,0.0,81.006256,0.11376892,0.0,77.620605,8.330017
32088,21365280.0,0.0,18.296875,12.716827,20.932648,20.307068,21.61969,21.21222,18.29663,18.296478,18.296478,18.296478,0.0,0.03208844,0.03208844,0.049591754,25.0,18.300018,0.0,0.0,0.0,0.013470818,9.54197e-21,0.0,81.00466,25.00297,23.7889,96.0,0.077275194,36.695538,241.3464,88.55881,0.0,81.00466,0.11376864,0.0,77.61909,8.330017
32089,21365340.0,0.0,18.296936,12.694611,20.931824,20.306396,21.618652,21.211334,18.296722,18.29657,18.29657,18.29654,0.0,0.032088358,0.032088358,0.049591612,25.0,18.300018,0.0,0.0,0.0,0.011747712,9.54197e-21,0.0,81.003105,25.003012,23.756542,96.0,0.077382356,36.74084,241.34647,88.55875,0.0,81.003105,0.113768324,0.0,77.6176,8.330017
32090,21365400.0,0.0,18.296997,12.673035,20.93097,20.305725,21.617645,21.21045,18.296814,18.296661,18.296661,18.29663,0.0,0.032088272,0.032088272,0.049591463,25.0,18.300018,0.0,0.0,0.0,0.010312741,9.54197e-21,0.0,81.001595,25.003046,23.725124,96.0,0.07748629,36.784824,241.34651,88.55867,0.0,81.001595,0.11376801,0.0,77.61615,8.330017
32091,21365460.0,0.0,18.29718,12.65213,20.930237,20.305237,21.616638,21.209595,18.296906,18.296753,18.296753,18.296722,0.0,0.032088183,0.032088183,0.049591314,25.0,18.300018,0.0,0.0,0.0,0.012863325,9.54197e-21,0.0,81.00012,25.003073,23.694628,96.0,0.07758706,36.82752,241.34657,88.558586,0.0,81.00012,0.113767676,0.0,77.614746,8.330017
32092,21365520.0,0.0,18.297302,12.631897,20.929504,20.30478,21.615631,21.20874,18.297028,18.296844,18.296844,18.296844,0.0,0.03208809,0.03208809,0.04959115,25.0,18.300018,0.0,0.0,0.0,0.015224746,9.54197e-21,0.0,80.99869,25.0031,23.665262,96.0,0.07768399,36.868633,241.34662,88.5585,0.0,80.99869,0.11376733,0.0,77.61338,8.330017
32093,21365580.0,0.0,18.297394,12.612396,20.928802,20.304321,21.614624,21.207886,18.29715,18.296967,18.296967,18.296936,0.0,0.03208799,0.03208799,0.04959098,25.0,18.300018,0.0,0.0,0.0,0.014580114,9.54197e-21,0.0,80.99731,25.003128,23.637152,96.0,0.077776656,36.907986,241.34668,88.55841,0.0,80.99731,0.11376696,0.0,77.61205,8.330017
32094,21365640.0,0.0,18.297516,12.593689,20.92807,20.303864,21.613647,21.207031,18.297272,18.297058,18.297058,18.297058,0.0,0.03208789,0.03208789,0.049590804,25.0,18.300018,0.0,0.0,0.0,0.013790548,9.54197e-21,0.0,80.99597,25.00315,23.610178,96.0,0.07786549,36.94575,241.34673,88.55831,0.0,80.99597,0.11376657,0.0,77.61078,8.330017
32095,21365700.0,0.0,18.297607,12.575775,20.927368,20.303406,21.61264,21.206207,18.297363,18.29718,18.29718,18.29715,0.0,0.03208778,0.03208778,0.04959062,25.0,18.300018,0.0,0.0,0.0,0.012266984,9.54197e-21,0.0,80.99469,25.00317,23.584362,96.0,0.07795041,36.981895,241.34679,88.558205,0.0,80.99469,0.11376618,0.0,77.60955,8.330017
32096,21365760.0,0.0,18.297821,12.558746,20.926758,20.303223,21.611664,21.205383,18.297485,18.297302,18.297302,18.297272,0.0,0.03208767,0.03208767,0.049590435,25.0,18.300018,0.0,0.0,0.0,0.016765477,9.54197e-21,0.0,80.993454,25.00318,23.559631,96.0,0.078031674,37.016518,241.34683,88.5581,0.0,80.993454,0.113765776,0.0,77.608376,8.330017
32097,21365820.0,0.0,18.297974,12.542603,20.926178,20.30304,21.610687,21.20456,18.297607,18.297424,18.297424,18.297394,0.0,0.032087557,0.032087557,0.049590234,25.0,18.300018,0.0,0.0,0.0,0.019035095,9.54197e-21,0.0,80.99228,25.003195,23.536373,96.0,0.07810801,37.04908,241.3469,88.55798,0.0,80.99228,0.113765344,0.0,77.607254,8.330017
32098,21365880.0,0.0,18.298065,12.527405,20.925568,20.302856,21.60971,21.203735,18.29776,18.297546,18.297546,18.297516,0.0,0.03208743,0.03208743,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.017142026,9.54197e-21,0.0,80.99116,25.003218,23.514654,96.0,0.0781792,37.079487,241.34694,88.55786,0.0,80.99116,0.1137649,0.0,77.60618,8.330017
32099,21365940.0,0.0,18.298187,12.513184,20.924988,20.302673,21.608734,21.202911,18.297913,18.297668,18.297668,18.297638,0.0,0.032087307,0.032087307,0.04958981,25.0,18.300018,0.0,0.0,0.0,0.014605089,9.54197e-21,0.0,80.9901,25.003235,23.494284,96.0,0.07824591,37.108006,241.347,88.55773,0.0,80.9901,0.11376443,0.0,77.60517,8.330017
32100,21366000.0,0.0,18.298279,12.5,20.924408,20.30249,21.607758,21.202118,18.298035,18.297821,18.297821,18.29779,0.0,0.03208718,0.03208718,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.012629113,9.54197e-21,0.0,80.98909,25.003235,23.474987,96.0,0.078309044,37.13502,241.34705,88.557594,0.0,80.98909,0.11376395,0.0,77.60421,8.330017
32101,21366060.0,0.0,18.264435,12.487152,20.889648,20.33432,21.60788,21.202393,18.296844,18.296448,18.296448,27.896667,0.0,0.029935407,0.029935407,0.056465525,25.0,18.300018,0.0,0.0,0.0,-1.4111048,9.54197e-21,0.0,81.37335,22.255075,23.444757,96.0,0.079971105,37.177338,241.30933,87.69904,0.0,81.37335,0.1163253,100.0,82.92168,8.330017
32102,21366120.0,0.0,18.240448,12.473938,20.838226,20.419495,21.609283,21.203766,18.281647,18.29123,18.29123,32.665955,0.0,0.025985569,0.025985569,0.07039323,25.0,18.300018,0.0,0.0,0.0,-2.873692,9.54197e-21,0.0,84.18779,16.824646,23.222075,96.0,0.08440668,37.489094,241.14337,86.21485,0.0,84.18779,0.12235606,100.0,96.02002,8.330017
32103,21366180.0,0.0,18.35382,12.460388,20.902527,20.532837,21.611267,21.205597,18.27124,18.283356,18.283356,34.153015,0.0,0.026854655,0.026854655,0.07194425,25.0,18.300018,0.0,0.0,0.0,4.05937,9.54197e-21,0.0,87.471344,15.332957,22.83961,96.0,0.08768904,38.024548,240.96442,86.2216,0.0,87.471344,0.12555559,100.0,99.802246,8.330017
32104,21366240.0,2.0,18.364624,12.446594,20.984375,20.652924,21.61261,21.20691,18.302032,18.284637,18.284637,34.851593,0.0,0.028758116,0.028758116,0.072241664,35.666668,18.300018,0.0,0.0,0.0,4.401118,9.54197e-21,0.0,89.17702,15.729655,22.958202,96.0,0.08985996,37.858517,240.58855,87.63441,0.0,89.17702,0.12975915,100.0,99.996414,8.330017
32105,21366300.0,2.0,18.288788,12.432526,21.05893,20.777252,21.613342,21.207733,18.325378,18.299133,18.299133,35.03134,0.0,0.030505516,0.030505516,0.07445063,46.333332,18.300018,0.0,0.0,0.0,-1.7981919,9.54197e-21,0.0,89.903465,16.893238,23.36099,96.0,0.0918842,37.294613,240.06285,89.938515,0.0,89.903465,0.13546422,100.0,100.00024,8.330017
32106,21366360.0,2.0,18.274109,12.418274,21.126953,20.900116,21.613464,21.2081,18.31137,18.309113,18.309113,34.73752,0.0,0.032091755,0.032091755,0.078333534,57.0,18.300018,0.0,0.0,0.0,-3.0172775,9.54197e-21,0.0,89.884346,18.662,23.447155,96.0,0.09582842,37.173985,239.45592,93.01041,0.0,89.884346,0.14251567,100.0,99.99999,8.330017
32107,21366420.0,1.0,18.313599,12.403839,21.193085,21.024323,21.613068,21.208008,18.29663,18.30658,18.30658,34.04962,0.0,0.033426862,0.033426862,0.083523475,65.333336,18.300018,0.0,0.0,0.0,0.6564931,9.54197e-21,0.0,89.19385,20.959572,23.31347,96.0,0.10110974,37.36114,238.89037,96.67283,0.0,89.19385,0.150382,100.0,100.0,8.330017
32108,21366480.0,1.0,18.316864,12.389282,21.259064,21.148071,21.612274,21.20758,18.302277,18.304352,18.304352,33.13507,0.0,0.034529317,0.034529317,0.0898636,73.666664,18.300018,0.0,0.0,0.0,1.1141758,9.54197e-21,0.0,88.00739,23.843609,23.344873,96.0,0.1061723,37.317177,238.49123,100.943985,0.0,88.00739,0.15892853,100.0,100.0,8.330017
32109,21366540.0,1.0,18.303894,12.374634,21.32608,21.269806,21.611115,21.206879,18.306885,18.306732,18.306732,32.09601,0.0,0.03560248,0.03560248,0.09677418,82.0,18.300018,0.0,0.0,0.0,-0.36906907,9.54197e-21,0.0,86.399666,27.591917,23.448095,96.0,0.11124598,37.172665,238.4436,105.97876,0.0,86.399666,0.16798885,100.0,99.56126,8.330017
32110,21366600.0,1.0,18.311646,12.359955,21.392914,21.38565,21.609192,21.205566,18.306,18.310425,18.310425,31.374817,0.0,0.038916927,0.038916927,0.096941344,90.333336,18.300018,0.0,0.0,0.0,0.20783538,9.54197e-21,0.0,83.62225,35.941654,23.501722,96.0,0.11513886,37.097588,238.95526,113.42386,0.0,83.62225,0.17476566,100.0,93.44072,8.330017
32111,21366660.0,1.0,18.315948,12.345215,21.445587,21.487976,21.606964,21.204224,18.310333,18.317719,18.317719,31.52716,0.0,0.043007754,0.043007754,0.08820179,98.666664,18.300018,0.0,0.0,0.0,0.5888875,9.54197e-21,0.0,78.54893,54.620045,23.617245,96.0,0.1143342,36.935856,239.87666,125.41341,0.0,78.54893,0.17426877,100.0,82.29137,8.330017
32112,21366720.0,1.0,18.318115,12.330536,21.48462,21.576385,21.60382,21.202148,18.315826,18.327148,18.327148,28.667786,0.0,0.04324085,0.04324085,0.07882391,107.0,18.300018,0.0,0.0,0.0,0.48195928,9.54197e-21,0.0,72.47875,81.07794,23.801546,96.0,0.10815927,36.677837,240.54362,139.21533,0.0,72.47875,0.1653563,0.0,73.07781,8.330017
32113,21366780.0,0.0,18.312225,12.315918,21.496948,21.608215,21.601166,21.2005,18.318665,18.33139,18.33139,23.011932,0.0,0.040919866,0.040919866,0.070880584,103.0,18.300018,0.0,0.0,0.0,-0.12831971,9.54197e-21,0.0,67.95165,102.01588,24.007385,96.0,0.09977852,36.389656,240.36592,147.41116,0.0,67.95165,0.15275311,0.0,67.36228,8.330017
32114,21366840.0,0.0,18.3096,12.301392,21.495758,21.610474,21.599457,21.199585,18.31717,18.329865,18.329865,20.62259,0.0,0.038333796,0.038333796,0.06410976,99.0,18.300018,0.0,0.0,0.0,-0.29599282,9.54197e-21,0.0,64.9695,114.14881,24.176321,96.0,0.09202007,36.153152,239.78183,149.91699,0.0,64.9695,0.14079313,0.0,63.632893,8.330017
32115,21366900.0,0.0,18.307678,12.286987,21.4906,21.602142,21.598602,21.199402,18.314697,18.32489,18.32489,19.520996,0.0,0.036133964,0.036133964,0.058972813,95.0,18.300018,0.0,0.0,0.0,-0.27417672,9.54197e-21,0.0,63.126522,118.671265,24.312418,96.0,0.08586984,35.962616,239.19994,148.66664,0.0,63.126522,0.1312439,0.0,61.295464,8.330017
32116,21366960.0,0.0,18.303467,12.272797,21.483856,21.588379,21.598724,21.200012,18.31195,18.31894,18.31894,18.970398,0.0,0.034450777,0.034450777,0.055269014,91.0,18.300018,0.0,0.0,0.0,-0.37864253,9.54197e-21,0.0,62.093025,118.060875,24.420742,96.0,0.08130586,35.81096,238.7728,145.43274,0.0,62.093025,0.12416541,0.0,59.91604,8.330017
32117,21367020.0,0.0,18.300201,12.258789,21.47702,21.573212,21.599335,21.20105,18.308655,18.31308,18.31308,18.68164,0.0,0.033234816,0.033234816,0.05259841,87.0,18.300018,0.0,0.0,0.0,-0.41021073,9.54197e-21,0.0,61.626106,114.49095,24.49352,96.0,0.07804102,35.709072,238.51936,141.35933,0.0,61.626106,0.11905807,0.0,59.20782,8.330017
32118,21367080.0,0.0,18.29956,12.245056,21.470367,21.557648,21.600311,21.202332,18.305359,18.307709,18.307709,18.522858,0.0,0.032374952,0.032374952,0.050695643,83.0,18.300018,0.0,0.0,0.0,-0.28545108,9.54197e-21,0.0,61.548256,109.376564,24.532093,96.0,0.07577189,35.655067,238.4141,137.0608,0.0,61.548256,0.11543335,0.0,58.985443,8.330017
32119,21367140.0,0.0,18.299683,12.231598,21.46399,21.542084,21.601532,21.203857,18.302948,18.303192,18.303192,18.42923,0.0,0.03177157,0.03177157,0.049371894,79.0,18.300018,0.0,0.0,0.0,-0.15047558,9.54197e-21,0.0,61.734287,103.59146,24.549793,96.0,0.07421943,35.630287,238.41928,132.85597,0.0,61.734287,0.11290318,0.0,59.09164,8.330017
32120,21367200.0,0.0,18.298859,12.218475,21.457916,21.52658,21.602905,21.205475,18.301422,18.299744,18.299744,18.373596,0.0,0.031350918,0.031350918,0.04846915,75.0,18.300018,0.0,0.0,0.0,-0.11044041,9.54197e-21,0.0,62.10327,97.614494,24.557104,96.0,0.07316463,35.620056,238.50021,128.87138,0.0,62.10327,0.11115913,0.0,59.41797,8.330017
32121,21367260.0,0.0,18.298004,12.205719,21.452606,21.51242,21.604584,21.207336,18.300354,18.297302,18.297302,18.341309,0.0,0.03106176,0.03106176,0.0478734,71.0,18.300018,0.0,0.0,0.0,-0.10724734,9.54197e-21,0.0,62.603996,91.6946,24.55566,96.0,0.07247536,35.622078,238.63063,125.14677,0.0,62.603996,0.1099854,0.0,59.896576,8.330017
32122,21367320.0,0.0,18.297668,12.193359,21.44748,21.498352,21.606354,21.209259,18.299438,18.295593,18.295593,18.321838,0.0,0.030861795,0.030861795,0.047479562,67.0,18.300018,0.0,0.0,0.0,-0.08551058,9.54197e-21,0.0,63.19309,85.989136,24.54573,96.0,0.07203851,35.635975,238.7923,121.687065,0.0,63.19309,0.109192155,0.0,60.471325,8.330017
32123,21367380.0,0.0,18.297821,12.1814575,21.442474,21.484406,21.608185,21.211212,18.298737,18.294403,18.294403,18.309662,0.0,0.03071878,0.03071878,0.04721242,63.0,18.300018,0.0,0.0,0.0,-0.044525165,9.54197e-21,0.0,63.842003,80.554634,24.530006,96.0,0.071762346,35.65799,238.97382,118.46584,0.0,63.842003,0.10864015,0.0,61.107265,8.330017
32124,21367440.0,0.0,18.298096,12.170013,21.43753,21.47055,21.610016,21.213196,18.29831,18.29364,18.29364,18.302063,0.0,0.030612517,0.030612517,0.047022153,59.0,18.300018,0.0,0.0,0.0,-0.010336711,9.54197e-21,0.0,64.53575,75.396484,24.511896,96.0,0.07158329,35.683346,239.1682,115.44982,0.0,64.53575,0.10823854,0.0,61.786896,8.330017
32125,21367500.0,0.0,18.298126,12.159088,21.432648,21.456818,21.611908,21.21518,18.298187,18.293243,18.293243,18.298279,0.0,0.030541148,0.030541148,0.04689911,55.0,18.300018,0.0,0.0,0.0,-0.00013906299,9.54197e-21,0.0,65.27241,70.518036,24.492802,96.0,0.0714872,35.71008,239.3682,112.63256,0.0,65.27241,0.107969,0.0,62.508114,8.330017
32126,21367560.0,0.0,18.298462,12.148743,21.42862,21.445038,21.613953,21.217285,18.298218,18.293121,18.293121,18.29602,0.0,0.030476162,0.030476162,0.046787865,51.0,18.300018,0.0,0.0,0.0,0.014519179,9.54197e-21,0.0,66.03676,65.881325,24.474754,96.0,0.07140302,35.735344,239.57507,109.95593,0.0,66.03676,0.107728176,0.0,63.25585,8.330017
32127,21367620.0,0.0,18.298553,12.138977,21.424713,21.43332,21.615997,21.21936,18.29831,18.293182,18.293182,18.29477,0.0,0.030413283,0.030413283,0.04668035,47.0,18.300018,0.0,0.0,0.0,0.015604028,9.54197e-21,0.0,66.83193,61.454037,24.45846,96.0,0.07131644,35.758156,239.78831,107.39424,0.0,66.83193,0.107492454,0.0,64.03316,8.330017
32128,21367680.0,0.0,18.298676,12.129852,21.420868,21.421722,21.618073,21.221466,18.298431,18.293335,18.293335,18.294037,0.0,0.03034118,0.03034118,0.046555918,43.0,18.300018,0.0,0.0,0.0,0.016447568,9.54197e-21,0.0,67.65778,57.20223,24.443575,96.0,0.07120636,35.778996,240.00897,104.917336,0.0,67.65778,0.10722669,0.0,64.84025,8.330017
32129,21367740.0,0.0,18.298859,12.121399,21.417053,21.410217,21.620178,21.223602,18.298584,18.293549,18.293549,18.293732,0.0,0.030261556,0.030261556,0.04641825,39.0,18.300018,0.0,0.0,0.0,0.017682029,9.54197e-21,0.0,68.52472,53.09921,24.43031,96.0,0.071071416,35.797565,240.23657,102.509865,0.0,68.52472,0.10692671,0.0,65.68733,8.330017
32130,21367800.0,0.0,18.299194,12.113647,21.4133,21.398804,21.622284,21.225739,18.298767,18.293823,18.293823,18.29361,0.0,0.030162679,0.030162679,0.046245806,35.0,18.300018,0.0,0.0,0.0,0.026086386,9.54197e-21,0.0,69.43135,49.134457,24.41879,96.0,0.070891835,35.813694,240.47212,100.15766,0.0,69.43135,0.106564015,0.0,66.57333,8.330017
32131,21367860.0,0.0,18.299744,12.106659,21.410553,21.38971,21.624542,21.227966,18.29898,18.294159,18.294159,18.293732,0.0,0.03007048,0.03007048,0.04608764,31.666666,18.300018,0.0,0.0,0.0,0.041749623,9.54197e-21,0.0,70.38037,45.394352,24.409548,96.0,0.07071726,35.826637,240.70349,97.937126,0.0,70.38037,0.1062214,0.0,67.50055,8.330017
32132,21367920.0,0.0,18.299866,12.100464,21.407928,21.380676,21.626831,21.230194,18.299286,18.294556,18.294556,18.293976,0.0,0.02997116,0.02997116,0.045916546,28.333334,18.300018,0.0,0.0,0.0,0.037111834,9.54197e-21,0.0,71.37503,41.83542,24.403595,96.0,0.070516,35.83497,240.93445,95.80914,0.0,71.37503,0.10585175,0.0,68.471756,8.330017
32133,21367980.0,0.0,18.299896,12.095062,21.405365,21.371796,21.62915,21.232452,18.29956,18.294952,18.294952,18.294312,0.0,0.029857293,0.029857293,0.045719583,25.0,18.300018,0.0,0.0,0.0,0.025485288,9.54197e-21,0.0,72.42263,38.43078,24.400316,96.0,0.07027295,35.839558,241.16719,93.75046,0.0,72.42263,0.10542663,0.0,69.49441,8.330017
32134,21368040.0,0.0,18.297638,12.090546,21.402832,21.362946,21.6315,21.234741,18.29956,18.295532,18.295532,18.29486,0.0,0.02985983,0.02985983,0.0457406,25.0,18.300018,0.0,0.0,0.0,-0.08214064,9.54197e-21,0.0,73.493324,35.56769,24.396523,96.0,0.07030111,35.844868,241.33882,92.137474,0.0,73.493324,0.105456226,0.0,70.53684,8.330017
32135,21368100.0,0.0,18.296509,12.086914,21.4003,21.354156,21.63382,21.237,18.299011,18.29596,18.29596,18.295319,0.0,0.029918578,0.029918578,0.045856196,25.0,18.300018,0.0,0.0,0.0,-0.13213629,9.54197e-21,0.0,74.521255,33.19463,24.384304,96.0,0.07048054,35.861973,241.46747,90.86247,0.0,74.521255,0.10569247,0.0,71.53215,8.330017
32136,21368160.0,0.0,18.298187,12.0842285,21.398712,21.347626,21.6362,21.239227,18.29831,18.296082,18.296082,18.295532,0.0,0.030022351,0.030022351,0.046048757,25.0,18.300018,0.0,0.0,0.0,-0.025283245,9.54197e-21,0.0,75.49054,31.245691,24.362438,96.0,0.07078677,35.89259,241.55894,89.873344,0.0,75.49054,0.10608765,0.0,72.46636,8.330017
32137,21368220.0,0.0,18.299255,12.082489,21.397125,21.341095,21.63852,21.241455,18.298187,18.296173,18.296173,18.295715,0.0,0.03014603,0.03014603,0.04627344,25.0,18.300018,0.0,0.0,0.0,0.04340758,9.54197e-21,0.0,76.39841,29.615805,24.342745,96.0,0.0711323,35.920155,241.62505,89.08623,0.0,76.39841,0.10656074,0.0,73.338036,8.330017
32138,21368280.0,0.0,18.29895,12.081787,21.395508,21.334473,21.640778,21.243622,18.29837,18.296417,18.296417,18.29599,0.0,0.03028604,0.03028604,0.046524085,25.0,18.300018,0.0,0.0,0.0,0.025420489,9.54197e-21,0.0,77.23211,28.275667,24.32763,96.0,0.071497716,35.941322,241.66861,88.47896,0.0,77.23211,0.10709139,0.0,74.135216,8.330017
32139,21368340.0,0.0,18.298615,12.082153,21.39383,21.32785,21.643005,21.245728,18.298492,18.296722,18.296722,18.296356,0.0,0.030430265,0.030430265,0.046780165,25.0,18.300018,0.0,0.0,0.0,0.0010556778,9.54197e-21,0.0,78.00717,27.136946,24.313255,96.0,0.07186968,35.961445,241.69824,87.98897,0.0,78.00717,0.10763678,0.0,74.874054,8.330017
32140,21368400.0,0.0,18.298523,12.083588,21.39209,21.321136,21.645142,21.247803,18.298523,18.297028,18.297028,18.296692,0.0,0.03058262,0.03058262,0.047048334,25.0,18.300018,0.0,0.0,0.0,-0.008423544,9.54197e-21,0.0,78.704506,26.2118,24.298517,96.0,0.072260275,35.982075,241.71194,87.62798,0.0,78.704506,0.10821107,0.0,75.53594,8.330017
32141,21368460.0,0.0,18.299316,12.086151,21.391296,21.316772,21.647339,21.249847,18.298553,18.297302,18.297302,18.297028,0.0,0.03073709,0.03073709,0.047318313,25.0,18.300018,0.0,0.0,0.0,0.025643323,9.54197e-21,0.0,79.32814,25.458082,24.28421,96.0,0.07265276,36.002106,241.71414,87.365364,0.0,79.32814,0.10879052,0.0,76.125465,8.330017
32142,21368520.0,0.0,18.299591,12.089905,21.390503,21.312317,21.649445,21.251831,18.298767,18.297607,18.297607,18.297363,0.0,0.030890878,0.030890878,0.04758528,25.0,18.300018,0.0,0.0,0.0,0.03388223,9.54197e-21,0.0,79.87255,24.860933,24.273323,96.0,0.073031336,36.017345,241.70654,87.190155,0.0,79.87255,0.109365195,0.0,76.63773,8.330017
32143,21368580.0,0.0,18.299622,12.094849,21.389648,21.30783,21.65152,21.253754,18.299011,18.297943,18.297943,18.29773,0.0,0.03104111,0.03104111,0.04784464,25.0,18.300018,0.0,0.0,0.0,0.024801554,9.54197e-21,0.0,80.35231,24.379017,24.264965,96.0,0.073393226,36.02905,241.69255,87.07623,0.0,80.35231,0.10992569,0.0,77.08732,8.330017
32144,21368640.0,0.0,18.299683,12.101013,21.388763,21.303253,21.653503,21.255646,18.299194,18.298279,18.298279,18.298065,0.0,0.031186113,0.031186113,0.048093513,25.0,18.300018,0.0,0.0,0.0,0.017089538,9.54197e-21,0.0,80.75793,24.0131,24.258335,96.0,0.07373666,36.038334,241.6727,87.02223,0.0,80.75793,0.11046472,0.0,77.465416,8.330017
32145,21368700.0,0.0,18.299927,12.10849,21.387817,21.298676,21.655457,21.257477,18.299377,18.298584,18.298584,18.2984,0.0,0.031325065,0.031325065,0.048330877,25.0,18.300018,0.0,0.0,0.0,0.019732386,9.54197e-21,0.0,81.10985,23.724722,24.252962,96.0,0.074061975,36.045856,241.64966,87.00569,0.0,81.10985,0.11098037,0.0,77.79203,8.330017
32146,21368760.0,0.0,18.300903,12.117279,21.38794,21.296661,21.65747,21.259369,18.299622,18.29889,18.29889,18.298737,0.0,0.031457502,0.031457502,0.04855599,25.0,18.300018,0.0,0.0,0.0,0.056101713,9.54197e-21,0.0,81.405,23.512466,24.24984,96.0,0.07436471,36.050224,241.62369,87.02542,0.0,81.405,0.11147066,0.0,78.064384,8.330017
32147,21368820.0,0.0,18.30127,12.127411,21.388123,21.294617,21.659424,21.26123,18.299988,18.299255,18.299255,18.299103,0.0,0.031581186,0.031581186,0.048765205,25.0,18.300018,0.0,0.0,0.0,0.06255273,9.54197e-21,0.0,81.642494,23.370415,24.251534,96.0,0.07463141,36.04785,241.59587,87.0758,0.0,81.642494,0.11192747,0.0,78.28194,8.330017
32148,21368880.0,0.0,18.301178,12.138947,21.388214,21.29248,21.661316,21.263031,18.300385,18.299622,18.299622,18.2995,0.0,0.03169543,0.03169543,0.04895754,25.0,18.300018,0.0,0.0,0.0,0.040336203,9.54197e-21,0.0,81.826385,23.289215,24.257252,96.0,0.074863195,36.03985,241.56703,87.15087,0.0,81.826385,0.11234843,0.0,78.44877,8.330017
32149,21368940.0,0.0,18.300964,12.1519165,21.388306,21.290344,21.663177,21.264801,18.30069,18.300049,18.300049,18.299927,0.0,0.03179989,0.03179989,0.04913259,25.0,18.300018,0.0,0.0,0.0,0.010592782,9.54197e-21,0.0,81.95964,23.262598,24.265764,96.0,0.07506342,36.027927,241.5377,87.24679,0.0,81.95964,0.11273237,0.0,78.56782,8.330017
32150,21369000.0,0.0,18.301239,12.166351,21.388336,21.288147,21.665009,21.26654,18.300873,18.300385,18.300385,18.300293,0.0,0.0318935,0.0318935,0.049288798,25.0,18.300018,0.0,0.0,0.0,0.010992741,9.54197e-21,0.0,82.04969,23.27814,24.275211,96.0,0.075236276,36.0147,241.50896,87.35543,0.0,82.04969,0.11307588,0.0,78.64635,8.330017
32151,21369060.0,0.0,18.30243,12.182312,21.389404,21.288422,21.6669,21.26828,18.301086,18.30069,18.30069,18.300598,0.0,0.03197615,0.03197615,0.04942617,25.0,18.300018,0.0,0.0,0.0,0.061111312,9.54197e-21,0.0,82.09965,23.33132,24.286615,96.0,0.075378105,35.998737,241.48114,87.47411,0.0,82.09965,0.1133786,0.0,78.687386,8.330017
32152,21369120.0,0.0,18.302917,12.199799,21.390533,21.288666,21.668762,21.269989,18.301544,18.301025,18.301025,18.300934,0.0,0.032047607,0.032047607,0.04954449,25.0,18.300018,0.0,0.0,0.0,0.07311937,9.54197e-21,0.0,82.11587,23.413725,24.303883,96.0,0.07547539,35.974564,241.45485,87.5978,0.0,82.11587,0.1136399,0.0,78.697014,8.330017
32153,21369180.0,0.0,18.302734,12.218872,21.391602,21.288849,21.670593,21.271698,18.302032,18.301422,18.301422,18.30133,0.0,0.03210817,0.03210817,0.049644366,25.0,18.300018,0.0,0.0,0.0,0.041352984,9.54197e-21,0.0,82.10457,23.517689,24.326233,96.0,0.07553137,35.943275,241.43048,87.72238,0.0,82.10457,0.11386092,0.0,78.681145,8.330017
32154,21369240.0,0.0,18.302612,12.239563,21.39267,21.289032,21.672394,21.273376,18.302368,18.301819,18.301819,18.301727,0.0,0.032158222,0.032158222,0.04972656,25.0,18.300018,0.0,0.0,0.0,0.013951382,9.54197e-21,0.0,82.0701,23.63818,24.351099,96.0,0.07555562,35.908463,241.40823,87.84539,0.0,82.0701,0.11404322,0.0,78.64389,8.330017
32155,21369300.0,0.0,18.302887,12.261932,21.393707,21.289185,21.674194,21.275024,18.302551,18.302185,18.302185,18.302094,0.0,0.03219806,0.03219806,0.049791623,25.0,18.300018,0.0,0.0,0.0,0.013632504,9.54197e-21,0.0,82.01546,23.771893,24.37736,96.0,0.07555269,35.871696,241.38823,87.96524,0.0,82.01546,0.114188015,0.0,78.58807,8.330017
32156,21369360.0,0.0,18.304169,12.286011,21.395752,21.291748,21.676086,21.276733,18.302765,18.30246,18.30246,18.302399,0.0,0.0322285,0.0322285,0.04984094,25.0,18.300018,0.0,0.0,0.0,0.06729878,9.54197e-21,0.0,81.946526,23.91235,24.405613,96.0,0.07552228,35.832138,241.3706,88.079,0.0,81.946526,0.11429822,0.0,78.51924,8.330017
32157,21369420.0,0.0,18.304688,12.311798,21.397858,21.29425,21.677979,21.278412,18.303223,18.302795,18.302795,18.302734,0.0,0.032250453,0.032250453,0.04987606,25.0,18.300018,0.0,0.0,0.0,0.080178395,9.54197e-21,0.0,81.86814,24.054756,24.439869,96.0,0.07545287,35.784184,241.3554,88.18486,0.0,81.86814,0.114377245,0.0,78.44193,8.330017
32158,21369480.0,0.0,18.304413,12.339386,21.399963,21.296753,21.67987,21.28006,18.303772,18.303192,18.303192,18.303131,0.0,0.032264426,0.032264426,0.049897864,25.0,18.300018,0.0,0.0,0.0,0.040916678,9.54197e-21,0.0,81.78246,24.19695,24.480026,96.0,0.07534589,35.727966,241.34256,88.2821,0.0,81.78246,0.11442699,0.0,78.35818,8.330017
32159,21369540.0,0.0,18.30423,12.368774,21.402039,21.299225,21.681732,21.281738,18.304108,18.303589,18.303589,18.303528,0.0,0.03227176,0.03227176,0.04990861,25.0,18.300018,0.0,0.0,0.0,0.009354714,9.54197e-21,0.0,81.69407,24.334333,24.522512,96.0,0.0752164,35.668484,241.332,88.36945,0.0,81.69407,0.1144524,0.0,78.27228,8.330017
32160,21369600.0,0.0,18.304443,12.399994,21.404083,21.301666,21.683594,21.283386,18.30426,18.303864,18.303864,18.303772,0.0,0.032268066,0.032268066,0.049901124,25.0,18.300018,0.0,0.0,0.0,0.010835984,9.54197e-21,0.0,81.61044,24.449583,24.567871,96.0,0.075052336,35.60498,241.32616,88.43177,0.0,81.61044,0.11443609,0.0,78.191765,8.330017
32161,21369660.0,0.0,18.307373,12.432343,21.410736,21.310364,21.6893,21.288818,18.304596,18.304169,18.304169,18.304108,0.0,0.03226529,0.03226529,0.04989503,25.0,18.300018,0.0,0.0,0.0,0.1315492,9.54197e-21,0.0,81.52468,24.57039,24.614546,96.0,0.074887194,35.539635,241.3195,88.499084,0.0,81.52468,0.114425845,0.0,78.10907,8.330017
32162,21369720.0,0.0,18.307892,12.464966,21.417633,21.31903,21.694946,21.29425,18.305481,18.304626,18.304626,18.304565,0.0,0.0322586,0.0322586,0.049882494,25.0,18.300018,0.0,0.0,0.0,0.14174347,9.54197e-21,0.0,81.44231,24.68191,24.673187,96.0,0.07467178,35.457535,241.31467,88.55641,0.0,81.44231,0.11439991,0.0,78.02992,8.330017
32163,21369780.0,0.0,18.306427,12.497894,21.4245,21.327637,21.700623,21.299652,18.306305,18.305267,18.305267,18.305145,0.0,0.03224867,0.03224867,0.04986462,25.0,18.300018,0.0,0.0,0.0,0.029560642,9.54197e-21,0.0,81.364914,24.782526,24.739439,96.0,0.0744232,35.364784,241.31145,88.60394,0.0,81.364914,0.11436217,0.0,77.95579,8.330017
32164,21369840.0,0.0,18.304901,12.531128,21.431366,21.336212,21.706268,21.305054,18.306488,18.305847,18.305847,18.305725,0.0,0.032236163,0.032236163,0.04984253,25.0,18.300018,0.0,0.0,0.0,-0.08125402,9.54197e-21,0.0,81.29329,24.871454,24.806074,96.0,0.07416751,35.271496,241.3097,88.64191,0.0,81.29329,0.11431502,0.0,77.88741,8.330017
32165,21369900.0,0.0,18.305267,12.564636,21.438202,21.344727,21.711884,21.310425,18.306183,18.306091,18.306091,18.306,0.0,0.03222215,0.03222215,0.049818035,25.0,18.300018,0.0,0.0,0.0,-0.06023343,9.54197e-21,0.0,81.228516,24.948158,24.866304,96.0,0.07393041,35.187176,241.30914,88.67118,0.0,81.228516,0.114262484,0.0,77.825745,8.330017
32166,21369960.0,0.0,18.307465,12.59845,21.446259,21.356232,21.717499,21.315857,18.305939,18.306091,18.306091,18.30606,0.0,0.032206986,0.032206986,0.049791712,25.0,18.300018,0.0,0.0,0.0,0.068780385,9.54197e-21,0.0,81.170845,25.012861,24.92382,96.0,0.07370001,35.10665,241.30965,88.69225,0.0,81.170845,0.11420579,0.0,77.77102,8.330017
32167,21370020.0,0.0,18.307983,12.632507,21.454346,21.367676,21.723083,21.32129,18.306396,18.306152,18.306152,18.306122,0.0,0.032191228,0.032191228,0.0497645,25.0,18.300018,0.0,0.0,0.0,0.09480474,9.54197e-21,0.0,81.12067,25.066355,24.988947,96.0,0.073442094,35.015476,241.311,88.70619,0.0,81.12067,0.114147045,0.0,77.72357,8.330017
32168,21370080.0,0.0,18.307037,12.66684,21.462402,21.379059,21.728668,21.32669,18.306854,18.306366,18.306366,18.306335,0.0,0.03217546,0.03217546,0.049737375,25.0,18.300018,0.0,0.0,0.0,0.024158297,9.54197e-21,0.0,81.07799,25.10927,25.059668,96.0,0.073164776,34.916466,241.313,88.714,0.0,81.07799,0.11408837,0.0,77.68337,8.330017
32169,21370140.0,0.0,18.306183,12.701447,21.470428,21.39038,21.734253,21.332062,18.307037,18.30661,18.30661,18.30658,0.0,0.03216009,0.03216009,0.049711026,25.0,18.300018,0.0,0.0,0.0,-0.03756254,9.54197e-21,0.0,81.04258,25.14211,25.130182,96.0,0.07288883,34.81774,241.31549,88.71639,0.0,81.04258,0.114031255,0.0,77.65019,8.330017
32170,21370200.0,0.0,18.306183,12.736328,21.478455,21.401672,21.739807,21.337463,18.306824,18.306763,18.306763,18.306732,0.0,0.032145347,0.032145347,0.049685862,25.0,18.300018,0.0,0.0,0.0,-0.04096163,9.54197e-21,0.0,81.014244,25.165352,25.197908,96.0,0.072623685,34.722927,241.31836,88.71393,0.0,81.014244,0.11397659,0.0,77.623795,8.330017
32171,21370260.0,0.0,18.308441,12.771454,21.488922,21.41745,21.74649,21.344025,18.306732,18.306763,18.306763,18.306732,0.0,0.032131582,0.032131582,0.049662426,25.0,18.300018,0.0,0.0,0.0,0.07835537,9.54197e-21,0.0,80.992424,25.180342,25.263968,96.0,0.07236619,34.630444,241.32146,88.70773,0.0,80.992424,0.11392562,0.0,77.603645,8.330017
32172,21370320.0,0.0,18.309082,12.806824,21.499512,21.433167,21.753174,21.350555,18.307129,18.306854,18.306854,18.306854,0.0,0.03211887,0.03211887,0.04964084,25.0,18.300018,0.0,0.0,0.0,0.10913416,9.54197e-21,0.0,80.97651,25.188635,25.337374,96.0,0.072085366,34.527676,241.32463,88.69881,0.0,80.97651,0.11387861,0.0,77.58913,8.330017
32173,21370380.0,0.0,18.307892,12.842468,21.51004,21.448822,21.759857,21.357056,18.30777,18.30716,18.30716,18.307098,0.0,0.03210729,0.03210729,0.04962123,25.0,18.300018,0.0,0.0,0.0,0.022630375,9.54197e-21,0.0,80.96617,25.190792,25.418037,96.0,0.07178154,34.41475,241.32785,88.68755,0.0,80.96617,0.11383581,0.0,77.579926,8.330017
32174,21370440.0,0.0,18.306854,12.878326,21.520538,21.464386,21.76648,21.363556,18.307953,18.307434,18.307434,18.307404,0.0,0.032097038,0.032097038,0.049603928,25.0,18.300018,0.0,0.0,0.0,-0.05091955,9.54197e-21,0.0,80.96058,25.187906,25.497988,96.0,0.071482696,34.302814,241.33096,88.67482,0.0,80.96058,0.11379799,0.0,77.57522,8.330017
32175,21370500.0,0.0,18.307098,12.914429,21.530914,21.479736,21.773102,21.370026,18.30783,18.307526,18.307526,18.307465,0.0,0.03208998,0.03208998,0.049592126,25.0,18.300018,0.0,0.0,0.0,-0.03677623,9.54197e-21,0.0,80.96334,25.177279,25.573772,96.0,0.07120468,34.19672,241.33362,88.661064,0.0,80.96334,0.11377205,0.0,77.57838,8.330017
32176,21370560.0,0.0,18.308105,12.950775,21.542725,21.498474,21.779846,21.376495,18.307678,18.307617,18.307617,18.307587,0.0,0.032082316,0.032082316,0.04957928,25.0,18.300018,0.0,0.0,0.0,0.0104155885,9.54197e-21,0.0,80.96482,25.16764,25.649939,96.0,0.07092391,34.090088,241.33638,88.64723,0.0,80.96482,0.1137439,0.0,77.580345,8.330017
32177,21370620.0,0.0,18.308899,12.987305,21.554596,21.51712,21.78659,21.382965,18.30777,18.307678,18.307678,18.307648,0.0,0.03207587,0.03207587,0.049568526,25.0,18.300018,0.0,0.0,0.0,0.05568221,9.54197e-21,0.0,80.96922,25.155663,25.728289,96.0,0.07063768,33.980396,241.33893,88.63336,0.0,80.96922,0.113720246,0.0,77.58504,8.330017
32178,21370680.0,0.0,18.308685,13.024109,21.566315,21.535553,21.793274,21.389404,18.307953,18.3078,18.3078,18.30777,0.0,0.032072015,0.032072015,0.049562182,25.0,18.300018,0.0,0.0,0.0,0.03886449,9.54197e-21,0.0,80.97818,25.14114,25.810919,96.0,0.0703415,33.864716,241.34087,88.62081,0.0,80.97818,0.11370615,0.0,77.59396,8.330017
32179,21370740.0,0.0,18.308472,13.061096,21.578064,21.553986,21.799957,21.395813,18.308167,18.307922,18.307922,18.307892,0.0,0.03206768,0.03206768,0.049555015,25.0,18.300018,0.0,0.0,0.0,0.019319031,9.54197e-21,0.0,80.986534,25.1268,25.893625,96.0,0.07004387,33.748924,241.34293,88.607864,0.0,80.986534,0.11369034,0.0,77.60233,8.330017
32180,21370800.0,0.0,18.308228,13.098297,21.589752,21.572357,21.80664,21.402222,18.30832,18.308044,18.308044,18.308014,0.0,0.032064337,0.032064337,0.04954954,25.0,18.300018,0.0,0.0,0.0,-0.0024125408,9.54197e-21,0.0,80.99636,25.111835,25.9772,96.0,0.06974477,33.631916,241.34474,88.59562,0.0,80.99636,0.11367819,0.0,77.61205,8.330017
