,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32181,21370860.0,0.0,18.308868,13.135712,21.602875,21.594055,21.813446,21.40863,18.30838,18.308167,18.308167,18.308136,0.0,0.03206193,0.03206193,0.049545653,25.0,18.300018,0.0,0.0,0.0,0.021234652,9.54197e-21,0.0,81.007416,25.096525,26.06118,96.0,0.06944582,33.514347,241.34628,88.58418,0.0,81.007416,0.11366949,0.0,77.622894,8.330017
32182,21370920.0,0.0,18.309204,13.173309,21.615997,21.615662,21.82022,21.415009,18.308563,18.308289,18.308289,18.308258,0.0,0.032060325,0.032060325,0.049543105,25.0,18.300018,0.0,0.0,0.0,0.03687924,9.54197e-21,0.0,81.01921,25.081453,26.147274,96.0,0.069140665,33.393818,241.34758,88.573746,0.0,81.01921,0.11366372,0.0,77.63439,8.330017
32183,21370980.0,0.0,18.309021,13.211121,21.629059,21.637146,21.826996,21.421356,18.308777,18.308472,18.308472,18.30841,0.0,0.03205938,0.03205938,0.04954168,25.0,18.300018,0.0,0.0,0.0,0.018674543,9.54197e-21,0.0,81.03137,25.066986,26.235762,96.0,0.06882806,33.26993,241.34863,88.56438,0.0,81.03137,0.11366042,0.0,77.646194,8.330017
32184,21371040.0,0.0,18.308868,13.249115,21.64206,21.658508,21.83371,21.427704,18.308899,18.308594,18.308594,18.308563,0.0,0.03205898,0.03205898,0.049541157,25.0,18.300018,0.0,0.0,0.0,0.0030971854,9.54197e-21,0.0,81.04352,25.053373,26.324602,96.0,0.0685149,33.145557,241.34949,88.55608,0.0,81.04352,0.1136591,0.0,77.65795,8.330017
32185,21371100.0,0.0,18.308624,13.2872925,21.654999,21.67978,21.840424,21.434021,18.30893,18.308746,18.308746,18.308716,0.0,0.03205919,0.03205919,0.049541656,25.0,18.300018,0.0,0.0,0.0,-0.01637369,9.54197e-21,0.0,81.05582,25.040503,26.41413,96.0,0.06820013,33.020218,241.3501,88.548874,0.0,81.05582,0.11366001,0.0,77.6698,8.330017
32186,21371160.0,0.0,18.309692,13.325653,21.669434,21.70459,21.84729,21.440338,18.308899,18.308807,18.308807,18.308777,0.0,0.03205983,0.03205983,0.04954288,25.0,18.300018,0.0,0.0,0.0,0.033612397,9.54197e-21,0.0,81.067795,25.028702,26.502895,96.0,0.06788847,32.895947,241.35052,88.542755,0.0,81.067795,0.11366251,0.0,77.68131,8.330017
32187,21371220.0,0.0,18.31012,13.364197,21.68393,21.729279,21.854156,21.446625,18.309113,18.308899,18.308899,18.308868,0.0,0.032060754,0.032060754,0.04954456,25.0,18.300018,0.0,0.0,0.0,0.054297805,9.54197e-21,0.0,81.0793,25.018192,26.594994,96.0,0.06756518,32.767006,241.35078,88.53768,0.0,81.0793,0.11366605,0.0,77.69234,8.330017
32188,21371280.0,0.0,18.309723,13.402893,21.698334,21.753815,21.860992,21.452911,18.309448,18.309082,18.309082,18.309052,0.0,0.03206191,0.03206191,0.04954661,25.0,18.300018,0.0,0.0,0.0,0.021534465,9.54197e-21,0.0,81.09026,25.008991,26.69086,96.0,0.06722858,32.632793,241.35089,88.533615,0.0,81.09026,0.11367041,0.0,77.702835,8.330017
32189,21371340.0,0.0,18.309235,13.441742,21.712646,21.778229,21.867798,21.459198,18.3096,18.309265,18.309265,18.309235,0.0,0.032063235,0.032063235,0.04954894,25.0,18.300018,0.0,0.0,0.0,-0.014750884,9.54197e-21,0.0,81.10059,25.000986,26.787254,96.0,0.06688999,32.49784,241.35086,88.53042,0.0,81.10059,0.1136754,0.0,77.71269,8.330017
32190,21371400.0,0.0,18.309326,13.480774,21.726807,21.802338,21.874542,21.465393,18.30957,18.309326,18.309326,18.309296,0.0,0.03206473,0.03206473,0.049551524,25.0,18.300018,0.0,0.0,0.0,-0.011789022,9.54197e-21,0.0,81.10917,24.99567,26.88221,96.0,0.06655623,32.364906,241.35063,88.52895,0.0,81.10917,0.11368095,0.0,77.72085,8.330017
32191,21371460.0,0.0,18.309906,13.5199585,21.742035,21.828827,21.8815,21.471619,18.30954,18.309418,18.309418,18.309387,0.0,0.03206621,0.03206621,0.0495541,25.0,18.300018,0.0,0.0,0.0,0.0116222175,9.54197e-21,0.0,81.11809,24.989847,26.977476,96.0,0.06622119,32.231533,241.35043,88.5272,0.0,81.11809,0.11368652,0.0,77.72934,8.330017
32192,21371520.0,0.0,18.310364,13.559296,21.757233,21.855164,21.888428,21.477844,18.309631,18.30951,18.30951,18.309479,0.0,0.03206771,0.03206771,0.049556676,25.0,18.300018,0.0,0.0,0.0,0.03639382,9.54197e-21,0.0,81.126305,24.985107,27.074417,96.0,0.06587966,32.095818,241.35016,88.52607,0.0,81.126305,0.11369209,0.0,77.73714,8.330017
32193,21371580.0,0.0,18.310242,13.598755,21.772247,21.881165,21.895294,21.484009,18.309753,18.3096,18.3096,18.3096,0.0,0.03206907,0.03206907,0.049558997,25.0,18.300018,0.0,0.0,0.0,0.02561728,9.54197e-21,0.0,81.13291,24.982573,27.1743,96.0,0.0655268,31.955982,241.3498,88.52607,0.0,81.13291,0.11369712,0.0,77.74341,8.330017
32194,21371640.0,0.0,18.31015,13.638367,21.787292,21.907257,21.902191,21.490173,18.309937,18.309723,18.309723,18.309692,0.0,0.03207046,0.03207046,0.04956138,25.0,18.300018,0.0,0.0,0.0,0.013277882,9.54197e-21,0.0,81.13982,24.979666,27.274147,96.0,0.065174006,31.816193,241.34944,88.525894,0.0,81.13982,0.1137023,0.0,77.74995,8.330017
32195,21371700.0,0.0,18.31009,13.678101,21.802277,21.933167,21.909027,21.496338,18.310028,18.309845,18.309845,18.309814,0.0,0.03207179,0.03207179,0.04956365,25.0,18.300018,0.0,0.0,0.0,0.0035246524,9.54197e-21,0.0,81.146095,24.97753,27.374765,96.0,0.064817786,31.675327,241.34904,88.52609,0.0,81.146095,0.11370723,0.0,77.755905,8.330017
32196,21371760.0,0.0,18.310486,13.717987,21.818085,21.96106,21.916077,21.502472,18.31009,18.309937,18.309937,18.309906,0.0,0.032073043,0.032073043,0.049565777,25.0,18.300018,0.0,0.0,0.0,0.018216163,9.54197e-21,0.0,81.15179,24.976126,27.476036,96.0,0.064458676,31.533548,241.34863,88.526634,0.0,81.15179,0.113711864,0.0,77.761284,8.330017
32197,21371820.0,0.0,18.3107,13.757965,21.833893,21.9888,21.923096,21.508575,18.310242,18.310059,18.310059,18.310028,0.0,0.032074183,0.032074183,0.049567707,25.0,18.300018,0.0,0.0,0.0,0.024598075,9.54197e-21,0.0,81.15692,24.97537,27.579012,96.0,0.06409286,31.389383,241.34822,88.52743,0.0,81.15692,0.11371607,0.0,77.76614,8.330017
32198,21371880.0,0.0,18.310577,13.798096,21.84961,22.016357,21.930084,21.514679,18.310394,18.31018,18.31018,18.31015,0.0,0.032075208,0.032075208,0.04956943,25.0,18.300018,0.0,0.0,0.0,0.012656023,9.54197e-21,0.0,81.16159,24.975142,27.683598,96.0,0.06372069,31.242964,241.3478,88.52839,0.0,81.16159,0.11371984,0.0,77.77055,8.330017
32199,21371940.0,0.0,18.310516,13.838318,21.865234,22.043793,21.937042,21.520752,18.310486,18.310303,18.310303,18.310272,0.0,0.03207612,0.03207612,0.04957097,25.0,18.300018,0.0,0.0,0.0,0.0033182425,9.54197e-21,0.0,81.16587,24.975273,27.7886,96.0,0.06334642,31.09596,241.34738,88.52945,0.0,81.16587,0.11372321,0.0,77.774605,8.330017
32200,21372000.0,0.0,18.310425,13.878632,21.880829,22.071106,21.944,21.526825,18.310547,18.310394,18.310394,18.310364,0.0,0.03207692,0.03207692,0.04957232,25.0,18.300018,0.0,0.0,0.0,-0.0063842903,9.54197e-21,0.0,81.16973,24.975826,27.894178,96.0,0.06296955,30.948153,241.34697,88.53064,0.0,81.16973,0.11372617,0.0,77.778244,8.330017
32201,21372060.0,0.0,18.311035,13.919067,21.897186,22.10025,21.95111,21.532867,18.310547,18.310455,18.310455,18.310425,0.0,0.03207762,0.03207762,0.04957349,25.0,18.300018,0.0,0.0,0.0,0.02167355,9.54197e-21,0.0,81.173256,24.976631,27.999561,96.0,0.062592834,30.800613,241.34659,88.53185,0.0,81.173256,0.11372874,0.0,77.78158,8.330017
32202,21372120.0,0.0,18.31131,13.959595,21.913544,22.129242,21.95819,21.53888,18.3107,18.310547,18.310547,18.310516,0.0,0.0320782,0.0320782,0.04957445,25.0,18.300018,0.0,0.0,0.0,0.033390712,9.54197e-21,0.0,81.17652,24.977661,28.107075,96.0,0.062207934,30.650097,241.3462,88.53307,0.0,81.17652,0.11373085,0.0,77.78466,8.330017
32203,21372180.0,0.0,18.311127,14.000244,21.92981,22.158112,21.965271,21.54486,18.310913,18.310669,18.310669,18.310638,0.0,0.032078654,0.032078654,0.049575202,25.0,18.300018,0.0,0.0,0.0,0.015958996,9.54197e-21,0.0,81.17955,24.978878,28.216967,96.0,0.061813936,30.496246,241.34586,88.53426,0.0,81.17955,0.11373251,0.0,77.78754,8.330017
32204,21372240.0,0.0,18.310913,14.040955,21.945984,22.186798,21.97232,21.550842,18.311005,18.310791,18.310791,18.31076,0.0,0.03207902,0.03207902,0.0495758,25.0,18.300018,0.0,0.0,0.0,-0.003979951,9.54197e-21,0.0,81.18243,24.980145,28.327492,96.0,0.061417203,30.341513,241.34552,88.535385,0.0,81.18243,0.11373384,0.0,77.79027,8.330017
32205,21372300.0,0.0,18.310944,14.081726,21.961975,22.215118,21.97931,21.556793,18.311035,18.310852,18.310852,18.310822,0.0,0.032079216,0.032079216,0.04957612,25.0,18.300018,0.0,0.0,0.0,-0.0033637797,9.54197e-21,0.0,81.18508,24.981367,28.43768,96.0,0.061020907,30.187246,241.34525,88.5363,0.0,81.18508,0.11373455,0.0,77.792786,8.330017
32206,21372360.0,0.0,18.311401,14.12262,21.978882,22.245544,21.986511,21.562744,18.311035,18.310944,18.310944,18.310913,0.0,0.03207944,0.03207944,0.049576487,25.0,18.300018,0.0,0.0,0.0,0.014074676,9.54197e-21,0.0,81.18775,24.982601,28.54807,96.0,0.060624078,30.0327,241.34496,88.53726,0.0,81.18775,0.11373537,0.0,77.795334,8.330017
32207,21372420.0,0.0,18.311768,14.163544,21.995789,22.275818,21.993683,21.568665,18.311157,18.311005,18.311005,18.311005,0.0,0.0320796,0.0320796,0.049576733,25.0,18.300018,0.0,0.0,0.0,0.03146975,9.54197e-21,0.0,81.19036,24.983793,28.660133,96.0,0.06022068,29.875813,241.34468,88.53812,0.0,81.19036,0.11373593,0.0,77.79782,8.330017
32208,21372480.0,0.0,18.311676,14.204559,22.012482,22.305695,22.000793,21.574554,18.311249,18.311127,18.311127,18.311096,0.0,0.032079626,0.032079626,0.049576767,25.0,18.300018,0.0,0.0,0.0,0.022004489,9.54197e-21,0.0,81.19293,24.984825,28.774744,96.0,0.05980744,29.715357,241.34445,88.53874,0.0,81.19293,0.113736026,0.0,77.80028,8.330017
32209,21372540.0,0.0,18.311584,14.245636,22.029205,22.335632,22.007904,21.580444,18.311401,18.311218,18.311218,18.311188,0.0,0.03207967,0.03207967,0.04957683,25.0,18.300018,0.0,0.0,0.0,0.011010674,9.54197e-21,0.0,81.1955,24.985893,28.889296,96.0,0.059394676,29.554983,241.34422,88.539406,0.0,81.1955,0.113736175,0.0,77.80274,8.330017
32210,21372600.0,0.0,18.311584,14.286743,22.045837,22.365417,22.015015,21.586304,18.311493,18.31131,18.31131,18.31131,0.0,0.032079685,0.032079685,0.049576845,25.0,18.300018,0.0,0.0,0.0,0.0053102737,9.54197e-21,0.0,81.198074,24.986826,29.004562,96.0,0.05897891,29.393614,241.344,88.53996,0.0,81.198074,0.11373623,0.0,77.8052,8.330017
32211,21372660.0,0.0,18.312012,14.327942,22.063293,22.397064,22.022278,21.592163,18.311584,18.311432,18.311432,18.311401,0.0,0.03207967,0.03207967,0.049576804,25.0,18.300018,0.0,0.0,0.0,0.019922046,9.54197e-21,0.0,81.200645,24.98765,29.120605,96.0,0.058560137,29.231152,241.34378,88.54042,0.0,81.200645,0.11373615,0.0,77.80766,8.330017
32212,21372720.0,0.0,18.312164,14.369171,22.080719,22.428528,22.029541,21.597992,18.311737,18.311523,18.311523,18.311493,0.0,0.032079622,0.032079622,0.04957671,25.0,18.300018,0.0,0.0,0.0,0.023711978,9.54197e-21,0.0,81.20325,24.988379,29.238478,96.0,0.058134586,29.066133,241.34358,88.54079,0.0,81.20325,0.11373595,0.0,77.81016,8.330017
32213,21372780.0,0.0,18.312042,14.410431,22.098022,22.459808,22.036743,21.60382,18.31189,18.311646,18.311646,18.311615,0.0,0.032079548,0.032079548,0.049576584,25.0,18.300018,0.0,0.0,0.0,0.011755213,9.54197e-21,0.0,81.20588,24.988995,29.357887,96.0,0.057703353,28.898958,241.3434,88.54107,0.0,81.20588,0.11373569,0.0,77.81269,8.330017
32214,21372840.0,0.0,18.312012,14.451721,22.115265,22.490967,22.043945,21.60962,18.311981,18.311768,18.311768,18.311737,0.0,0.032079477,0.032079477,0.049576458,25.0,18.300018,0.0,0.0,0.0,0.0029507214,9.54197e-21,0.0,81.20856,24.989485,29.477734,96.0,0.05727046,28.731173,241.34322,88.541275,0.0,81.20856,0.113735415,0.0,77.815254,8.330017
32215,21372900.0,0.0,18.31195,14.4930725,22.132446,22.521912,22.051147,21.615417,18.312012,18.31189,18.31189,18.31186,0.0,0.0320794,0.0320794,0.049576323,25.0,18.300018,0.0,0.0,0.0,-0.0048668412,9.54197e-21,0.0,81.211266,24.989841,29.598135,96.0,0.05683552,28.562609,241.34305,88.5414,0.0,81.211266,0.11373513,0.0,77.817856,8.330017
32216,21372960.0,0.0,18.3125,14.534424,22.15036,22.554657,22.058472,21.621185,18.312042,18.31195,18.31195,18.31192,0.0,0.032079335,0.032079335,0.049576208,25.0,18.300018,0.0,0.0,0.0,0.020698065,9.54197e-21,0.0,81.214005,24.990074,29.718443,96.0,0.05640093,28.39418,241.34288,88.54146,0.0,81.214005,0.113734886,0.0,77.820496,8.330017
32217,21373020.0,0.0,18.312775,14.575806,22.168243,22.58725,22.065796,21.626923,18.312164,18.312012,18.312012,18.312012,0.0,0.032079265,0.032079265,0.049576085,25.0,18.300018,0.0,0.0,0.0,0.03154137,9.54197e-21,0.0,81.21678,24.990229,29.840786,96.0,0.055958986,28.222904,241.34271,88.54147,0.0,81.21678,0.11373461,0.0,77.82316,8.330017
32218,21373080.0,0.0,18.312622,14.6171875,22.186066,22.619629,22.07312,21.63266,18.312378,18.312134,18.312134,18.312103,0.0,0.03207919,0.03207919,0.049575955,25.0,18.300018,0.0,0.0,0.0,0.016484186,9.54197e-21,0.0,81.2196,24.990309,29.96541,96.0,0.055508833,28.04843,241.34254,88.541435,0.0,81.2196,0.113734335,0.0,77.82586,8.330017
32219,21373140.0,0.0,18.312439,14.6586,22.203766,22.651855,22.080383,21.638397,18.3125,18.312286,18.312286,18.312256,0.0,0.032079127,0.032079127,0.049575854,25.0,18.300018,0.0,0.0,0.0,-0.0014864953,9.54197e-21,0.0,81.222435,24.99029,30.090776,96.0,0.055056106,27.872913,241.34238,88.54136,0.0,81.222435,0.113734104,0.0,77.82858,8.330017
32220,21373200.0,0.0,18.31247,14.700012,22.221252,22.683655,22.087585,21.644073,18.3125,18.312347,18.312347,18.312317,0.0,0.032079108,0.032079108,0.04957582,25.0,18.300018,0.0,0.0,0.0,-0.0015061534,9.54197e-21,0.0,81.225296,24.99014,30.216043,96.0,0.054603644,27.697536,241.3422,88.54125,0.0,81.225296,0.11373404,0.0,77.83134,8.330017
32221,21373260.0,0.0,18.315643,14.741455,22.246368,22.724579,22.102142,21.65689,18.312744,18.31247,18.31247,18.312439,0.0,0.032079063,0.032079063,0.049575746,25.0,18.300018,0.0,0.0,0.0,0.13587806,9.54197e-21,0.0,81.22817,24.990023,30.343765,96.0,0.054142952,27.518732,241.34203,88.54113,0.0,81.22817,0.11373388,0.0,77.8341,8.330017
32222,21373320.0,0.0,18.316376,14.782959,22.27179,22.76529,22.116638,21.669678,18.31369,18.312805,18.312805,18.312775,0.0,0.032078944,0.032078944,0.049575537,25.0,18.300018,0.0,0.0,0.0,0.15634921,9.54197e-21,0.0,81.231094,24.989954,30.484268,96.0,0.05363593,27.322027,241.34184,88.54096,0.0,81.231094,0.11373342,0.0,77.8369,8.330017
32223,21373380.0,0.0,18.315002,14.824554,22.29712,22.805756,22.131104,21.682434,18.314575,18.313416,18.313416,18.313293,0.0,0.032078788,0.032078788,0.04957526,25.0,18.300018,0.0,0.0,0.0,0.04554968,9.54197e-21,0.0,81.234085,24.989843,30.633692,96.0,0.053096935,27.112833,241.34166,88.540726,0.0,81.234085,0.11373284,0.0,77.83978,8.330017
32224,21373440.0,0.0,18.313263,14.86618,22.322327,22.846039,22.145477,21.69516,18.31485,18.314026,18.314026,18.313904,0.0,0.032078665,0.032078665,0.049575053,25.0,18.300018,0.0,0.0,0.0,-0.07989045,9.54197e-21,0.0,81.23716,24.989573,30.784645,96.0,0.052552838,26.901495,241.34148,88.540436,0.0,81.23716,0.113732375,0.0,77.842735,8.330017
32225,21373500.0,0.0,18.313324,14.907898,22.347412,22.886108,22.159851,21.707825,18.314575,18.314331,18.314331,18.31424,0.0,0.032078642,0.032078642,0.049575023,25.0,18.300018,0.0,0.0,0.0,-0.0767336,9.54197e-21,0.0,81.240234,24.989096,30.928555,96.0,0.05203468,26.700024,241.3413,88.54014,0.0,81.240234,0.113732316,0.0,77.845695,8.330017
32226,21373560.0,0.0,18.31491,14.949646,22.372864,22.927399,22.174011,21.720154,18.314148,18.314331,18.314331,18.31427,0.0,0.0320787,0.0320787,0.049575128,25.0,18.300018,0.0,0.0,0.0,0.026897905,9.54197e-21,0.0,81.2433,24.9885,31.067844,96.0,0.051533673,26.505016,241.3411,88.539856,0.0,81.2433,0.113732524,0.0,77.84864,8.330017
32227,21373620.0,0.0,18.315796,14.991486,22.398224,22.968475,22.18811,21.732452,18.314331,18.31427,18.31427,18.31424,0.0,0.03207875,0.03207875,0.049575225,25.0,18.300018,0.0,0.0,0.0,0.08003078,9.54197e-21,0.0,81.24632,24.987934,31.211319,96.0,0.051018056,26.304153,241.34088,88.53959,0.0,81.24632,0.11373273,0.0,77.85153,8.330017
32228,21373680.0,0.0,18.31546,15.033325,22.423462,23.009338,22.202179,21.74469,18.314758,18.314392,18.314392,18.314362,0.0,0.0320788,0.0320788,0.049575306,25.0,18.300018,0.0,0.0,0.0,0.04758074,9.54197e-21,0.0,81.24932,24.987381,31.360611,96.0,0.050482035,26.095142,241.34065,88.539314,0.0,81.24932,0.11373291,0.0,77.85441,8.330017
32229,21373740.0,0.0,18.315063,15.075256,22.448578,23.049988,22.216187,21.756927,18.315002,18.314545,18.314545,18.314514,0.0,0.032078877,0.032078877,0.049575444,25.0,18.300018,0.0,0.0,0.0,0.013343852,9.54197e-21,0.0,81.25227,24.986797,31.51067,96.0,0.049943913,25.885063,241.34042,88.53906,0.0,81.25227,0.113733195,0.0,77.85725,8.330017
32230,21373800.0,0.0,18.3143,15.117218,22.473602,23.090393,22.230133,21.769073,18.315094,18.314789,18.314789,18.314758,0.0,0.032078974,0.032078974,0.049575616,25.0,18.300018,0.0,0.0,0.0,-0.04286864,9.54197e-21,0.0,81.25521,24.986176,31.662676,96.0,0.049399514,25.672255,241.34018,88.53881,0.0,81.25521,0.11373357,0.0,77.860054,8.330017
32231,21373860.0,0.0,18.315186,15.15921,22.499908,23.13324,22.244781,21.78183,18.31491,18.31488,18.31488,18.31485,0.0,0.032079138,0.032079138,0.0495759,25.0,18.300018,0.0,0.0,0.0,0.004312891,9.54197e-21,0.0,81.258064,24.985508,31.810987,96.0,0.048869155,25.46462,241.33994,88.5386,0.0,81.258064,0.11373418,0.0,77.86278,8.330017
32232,21373920.0,0.0,18.315979,15.201233,22.526184,23.175842,22.259369,21.794495,18.314972,18.314941,18.314941,18.31491,0.0,0.03207931,0.03207931,0.049576208,25.0,18.300018,0.0,0.0,0.0,0.048903465,9.54197e-21,0.0,81.26083,24.984869,31.96105,96.0,0.0483333,25.25453,241.33966,88.53842,0.0,81.26083,0.11373482,0.0,77.865425,8.330017
32233,21373980.0,0.0,18.31607,15.243317,22.552307,23.218231,22.273926,21.80716,18.315277,18.315033,18.315033,18.315002,0.0,0.032079488,0.032079488,0.049576506,25.0,18.300018,0.0,0.0,0.0,0.04740319,9.54197e-21,0.0,81.263504,24.984262,32.11493,96.0,0.04778466,25.0391,241.33939,88.53826,0.0,81.263504,0.11373548,0.0,77.86799,8.330017
32234,21374040.0,0.0,18.315674,15.2854,22.578339,23.260406,22.288422,21.819763,18.315552,18.315186,18.315186,18.315155,0.0,0.032079674,0.032079674,0.049576826,25.0,18.300018,0.0,0.0,0.0,0.011714646,9.54197e-21,0.0,81.2661,24.983667,32.271614,96.0,0.04722696,24.81974,241.33911,88.53812,0.0,81.2661,0.113736175,0.0,77.87047,8.330017
32235,21374100.0,0.0,18.315369,15.327545,22.604248,23.302338,22.302856,21.832306,18.315674,18.315369,18.315369,18.315338,0.0,0.032079883,0.032079883,0.04957719,25.0,18.300018,0.0,0.0,0.0,-0.013989715,9.54197e-21,0.0,81.2686,24.98307,32.428455,96.0,0.046669774,24.600164,241.3388,88.537994,0.0,81.2686,0.11373696,0.0,77.872856,8.330017
32236,21374160.0,0.0,18.315643,15.36969,22.630524,23.345459,22.3172,21.844604,18.315613,18.31549,18.31549,18.31546,0.0,0.032080125,0.032080125,0.049577605,25.0,18.300018,0.0,0.0,0.18579142,-0.0029858854,9.54197e-21,0.0,81.27099,24.98248,32.58447,96.0,0.046116628,24.38174,241.3385,88.53791,0.0,81.27099,0.11373785,0.0,77.87514,8.330017
32237,21374220.0,0.0,18.317383,15.411865,22.659271,23.388275,22.331512,21.856842,18.315674,18.31549,18.31549,18.31546,0.0,0.031990062,0.031990062,0.049885057,25.0,18.300018,0.0,0.0,0.94994754,0.0737662,9.54197e-21,0.0,81.297134,24.851974,32.74115,96.0,0.0456183,24.162392,241.3361,88.49913,0.0,81.297134,0.11386468,0.0,78.104454,8.330017
32238,21374280.0,0.0,18.319397,15.454041,22.690979,23.430603,22.345825,21.86908,18.316315,18.315582,18.315582,18.315552,0.0,0.031832583,0.031832583,0.05053443,25.0,18.300018,0.0,0.0,2.1348376,0.15536645,9.54197e-21,0.0,81.4045,24.547665,32.90621,96.0,0.045182507,23.931309,241.3277,88.41968,0.0,81.4045,0.11419879,0.0,78.61717,8.330017
32239,21374340.0,0.0,18.320435,15.496246,22.725586,23.47226,22.360199,21.881378,18.317444,18.315948,18.315948,18.315887,0.0,0.031614814,0.031614814,0.051549964,25.0,18.300018,0.0,0.0,3.7328827,0.15579191,9.54197e-21,0.0,81.61421,24.062546,33.085323,96.0,0.04480424,23.680548,241.31052,88.306046,0.0,81.61421,0.11477827,0.0,79.4484,8.330017
32240,21374400.0,0.0,18.321228,15.538483,22.763275,23.51294,22.374603,21.893707,18.318634,18.31659,18.31659,18.316498,0.0,0.031345118,0.031345118,0.052966945,25.0,18.300018,0.0,0.0,5.7312703,0.13121456,9.54197e-21,0.0,81.95676,23.389988,33.276615,96.0,0.044510074,23.41274,241.2806,88.16813,0.0,81.95676,0.11565392,0.0,80.65348,8.330017
32241,21374460.0,0.0,18.322327,15.580688,22.804413,23.553986,22.389069,21.905884,18.319702,18.317383,18.317383,18.317291,0.0,0.03102689,0.03102689,0.05477401,25.0,18.300018,0.0,0.0,8.143956,0.12181195,9.54197e-21,0.0,82.44505,22.54914,33.478584,96.0,0.04430227,23.129984,241.23636,88.0156,0.0,82.44505,0.11682569,0.0,82.25895,8.330017
32242,21374520.0,0.0,18.323883,15.622925,22.84848,23.593658,22.403625,21.918182,18.32077,18.318207,18.318207,18.318176,0.0,0.030660609,0.030660609,0.05699605,25.0,18.300018,0.0,0.0,10.946665,0.1458319,9.54197e-21,0.0,83.10507,21.554415,33.690533,96.0,0.044189338,22.833256,241.1747,87.86119,0.0,83.10507,0.11831495,0.0,84.31321,8.330017
32243,21374580.0,0.0,18.325378,15.665161,22.895264,23.631683,22.418335,21.930542,18.32193,18.319092,18.319092,18.319153,0.0,0.030242866,0.030242866,0.059649922,25.0,18.300018,0.0,0.0,14.117737,0.16352819,9.54197e-21,0.0,83.966324,20.4273,33.915096,96.0,0.044161566,22.518864,241.0933,87.71753,0.0,83.966324,0.12012958,0.0,86.84162,8.330017
32244,21374640.0,0.0,18.326538,15.707397,22.944244,23.667786,22.433197,21.943054,18.323181,18.320038,18.320038,18.320282,0.0,0.029773273,0.029773273,0.0627028,25.0,18.300018,0.0,0.0,17.638865,0.15912741,9.54197e-21,0.0,85.0506,19.211721,34.15267,96.0,0.044201184,22.18626,240.99146,87.59998,0.0,85.0506,0.122240834,0.0,89.86201,8.330017
32245,21374700.0,0.0,18.327087,15.749634,22.994904,23.701813,22.448212,21.955719,18.324432,18.321106,18.321106,18.321533,0.0,0.029251428,0.029251428,0.06611342,25.0,18.300018,0.0,0.0,21.50768,0.123100094,9.54197e-21,0.0,86.381195,17.958275,34.403008,96.0,0.044290125,21.835787,240.8686,87.52663,0.0,86.381195,0.12461388,0.0,93.410866,8.330017
32246,21374760.0,0.0,18.327698,15.79184,23.047058,23.735413,22.46341,21.968353,18.32544,18.322174,18.322174,18.322784,0.0,0.028687555,0.028687555,0.06980272,25.0,18.300018,0.0,0.0,25.697956,0.09497131,9.54197e-21,0.0,87.9698,16.7312,34.661926,96.0,0.044409264,21.473307,240.72705,87.51345,0.0,87.9698,0.12717453,0.0,97.50425,8.330017
32247,21374820.0,0.0,18.319763,15.834045,23.077454,23.76706,22.478668,21.980988,18.325806,18.323364,18.323364,18.324097,0.0,0.029001746,0.029001746,0.07140924,25.0,18.300018,0.0,0.0,30.19432,-0.30098477,9.54197e-21,0.0,89.62905,16.113447,34.923443,96.0,0.044369023,21.107182,240.57619,87.76915,0.0,89.62905,0.12941247,0.0,99.86723,8.330017
32248,21374880.0,1.0,18.317719,15.876251,23.087982,23.798004,22.4935,21.993317,18.322693,18.324005,18.324005,18.324402,0.0,0.030286338,0.030286338,0.07219519,33.333332,18.300018,0.0,0.0,34.99649,-0.46370757,9.54197e-21,0.0,90.61363,16.600567,35.141216,96.0,0.044927046,20.802301,240.27379,89.00504,0.0,90.61363,0.13277128,0.0,100.00265,8.330017
32249,21374940.0,1.0,18.328766,15.9184265,23.105865,23.82779,22.50772,22.005096,18.32074,18.323395,18.323395,18.323303,0.0,0.031498745,0.031498745,0.07433869,41.666668,18.300018,0.0,0.0,40.09044,0.31734002,9.54197e-21,0.0,90.8911,17.639463,35.33634,96.0,0.0460355,20.52912,239.86134,90.92124,0.0,90.8911,0.13733716,0.0,100.00212,8.330017
32250,21375000.0,1.0,18.336334,15.960571,23.129944,23.855713,22.521362,22.016418,18.323608,18.323547,18.323547,18.323364,0.0,0.032627057,0.032627057,0.077679336,50.0,18.300018,0.0,0.0,45.454338,0.7462678,9.54197e-21,0.0,90.627655,19.14353,35.58172,96.0,0.04733258,20.18559,239.38904,93.427574,0.0,90.627655,0.14293686,0.0,100.000046,8.330017
32251,21375060.0,2.0,18.337677,16.002716,23.16037,23.883087,22.534454,22.0271,18.328857,18.325836,18.325836,18.32608,0.0,0.033745885,0.033745885,0.08245864,60.666668,18.300018,0.0,0.0,51.09061,0.52422357,9.54197e-21,0.0,89.85287,21.281599,35.893265,96.0,0.04887739,19.749428,238.88821,96.75175,0.0,89.85287,0.14994936,0.0,100.0,8.330017
32252,21375120.0,2.0,18.33786,16.04483,23.195679,23.906921,22.547028,22.037384,18.332611,18.329468,18.329468,18.33014,0.0,0.034754753,0.034754753,0.088661455,71.333336,18.300018,0.0,0.0,56.946075,0.24303338,9.54197e-21,0.0,88.58705,24.115559,36.237072,96.0,0.05067917,19.268097,238.49875,100.89845,0.0,88.58705,0.15816832,0.0,100.0,8.330017
32253,21375180.0,2.0,18.339264,16.086914,23.234589,23.926453,22.559143,22.047272,18.334595,18.3331,18.3331,18.333801,0.0,0.035591487,0.035591487,0.09622345,82.0,18.300018,0.0,0.0,62.975986,0.16027533,9.54197e-21,0.0,86.91474,27.711927,36.592144,96.0,0.05271316,18.770998,238.44032,105.88907,0.0,86.91474,0.1674153,0.0,100.0,8.330017
32254,21375240.0,1.0,18.339355,16.128937,23.275146,23.94104,22.570953,22.056885,18.335876,18.33606,18.33606,18.336426,0.0,0.03614743,0.03614743,0.10478048,90.333336,18.300018,0.0,0.0,69.12911,0.091414355,9.54197e-21,0.0,84.955444,31.979189,36.956905,96.0,0.05472766,18.260332,239.00732,111.51826,0.0,84.955444,0.17708087,0.0,100.0,8.330017
32255,21375300.0,1.0,18.338379,16.17096,23.314789,23.950043,22.582489,22.066315,18.336212,18.338257,18.338257,18.338013,0.0,0.03647739,0.03647739,0.11415673,98.666664,18.300018,0.0,0.0,75.3419,-0.0393339,9.54197e-21,0.0,82.8578,36.934483,37.32123,96.0,0.056725364,17.750277,240.5731,117.81071,0.0,82.8578,0.18711814,0.0,100.0,8.330017
32256,21375360.0,1.0,18.33789,16.212921,23.352966,23.954926,22.594025,22.075531,18.335754,18.339447,18.339447,18.338379,0.0,0.03661603,0.03661603,0.1243003,107.0,18.300018,0.0,0.0,81.594604,-0.063979596,9.54197e-21,0.0,80.69055,42.643673,37.67649,96.0,0.05874344,17.252909,243.69768,124.83947,0.0,80.69055,0.19752577,0.0,100.0,8.330017
32257,21375420.0,1.0,18.336823,16.254852,23.38675,23.95343,22.605469,22.084686,18.335052,18.340088,18.340088,18.338104,0.0,0.036596294,0.036596294,0.13493788,115.333336,18.300018,0.0,0.0,87.78969,-0.10107405,9.54197e-21,0.0,78.54611,49.036224,38.022743,96.0,0.060714614,16.768158,249.03636,132.53189,0.0,78.54611,0.20812577,0.0,100.0,8.330017
32258,21375480.0,1.0,18.333313,16.296722,23.414276,23.944885,22.616943,22.093872,18.333405,18.340057,18.340057,18.337036,0.0,0.036469664,0.036469664,0.14590485,123.666664,18.300018,0.0,0.0,93.84436,-0.27168185,9.54197e-21,0.0,76.481865,56.088585,38.34712,96.0,0.06257635,16.314034,256.14648,140.8699,0.0,76.481865,0.21883012,0.0,100.0,8.330017
32259,21375540.0,1.0,18.32611,16.338562,23.436188,23.931152,22.628448,22.103088,18.32959,18.33908,18.33908,18.334564,0.0,0.036240783,0.036240783,0.1570273,132.0,18.300018,0.0,0.0,99.71917,-0.6463653,9.54197e-21,0.0,74.5116,63.7426,38.62805,96.0,0.06422777,15.920724,264.59756,149.79837,0.0,74.5116,0.22952455,0.0,100.0,8.330017
32260,21375600.0,1.0,18.285492,16.38034,23.450348,23.910675,22.639954,22.112274,18.10196,18.27948,18.27948,18.208893,1.0,0.035987373,0.035987373,0.16811754,140.33333,18.1333,0.0,0.0,100.0,6.8006744,9.54197e-21,0.0,72.69255,71.90973,38.96548,96.0,0.06496331,15.448324,274.14374,159.2381,0.0,72.69255,0.24010877,0.0,100.0,8.330017
32261,21375660.0,1.0,18.103516,16.422058,23.458923,23.886444,22.651428,22.121246,18.173462,18.22116,18.22116,18.171783,1.0,0.035679627,0.035679627,0.17911856,148.66667,18.1333,0.0,0.0,100.0,-5.8008256,9.54197e-21,0.0,70.98714,80.72926,39.803623,96.0,0.05981306,14.274928,284.50748,169.2734,0.0,70.98714,0.25049528,0.0,100.0,8.330017
32262,21375720.0,1.0,18.15915,16.463745,23.459412,23.855774,22.662842,22.130127,18.150726,18.191895,18.191895,18.156067,1.0,0.03543138,0.03543138,0.18996724,157.0,18.1333,0.0,0.0,100.0,1.2562871,9.54197e-21,0.0,69.4263,89.814644,39.765404,96.0,0.06313768,14.328432,295.4674,179.69356,0.0,69.4263,0.26085743,0.0,99.955635,8.330017
32263,21375780.0,1.0,18.209656,16.50534,23.440247,23.818909,22.67395,22.138763,17.939392,18.106812,18.106812,17.99591,1.0,0.036053553,0.036053553,0.19644785,165.33333,17.966614,0.0,0.0,100.0,27.7617,9.54197e-21,0.0,67.75185,103.61186,39.7365,96.0,0.065617986,14.368899,306.6519,192.8605,0.0,67.75185,0.2685898,0.0,98.01592,8.330017
32264,21375840.0,1.0,18.00589,16.546875,23.413086,23.778015,22.684357,22.14679,17.965057,18.057953,18.057953,17.994537,1.0,0.03651554,0.03651554,0.1992345,173.66667,17.966614,0.0,0.0,100.0,-2.3928287,9.54197e-21,0.0,65.626785,122.40205,40.40836,96.0,0.058106627,13.428293,316.53958,208.36433,0.0,65.626785,0.27230477,0.0,94.96166,8.330017
32265,21375900.0,1.0,17.949768,16.588348,23.385193,23.736664,22.694397,22.15445,17.979065,18.028107,18.028107,17.98935,1.0,0.036588006,0.036588006,0.19965777,182.0,17.966614,0.0,0.0,100.0,-4.9376197,9.54197e-21,0.0,63.428352,143.28976,40.655945,96.0,0.054785732,13.081676,324.36658,224.13553,0.0,63.428352,0.2728748,0.0,91.8362,8.330017
32266,21375960.0,1.0,18.049072,16.62973,23.362976,23.701935,22.704437,22.161926,17.775879,17.93692,17.93692,17.8208,1.0,0.036283378,0.036283378,0.19870336,190.33333,17.799896,0.0,0.0,100.0,31.33821,9.54197e-21,0.0,61.420883,163.4685,40.501266,96.0,0.05657229,13.298227,329.83398,238.29997,0.0,61.420883,0.2713116,0.0,89.14261,8.330017
32267,21376020.0,1.0,17.862427,16.671082,23.341156,23.6669,22.714325,22.169281,17.786896,17.887848,17.887848,17.820679,1.0,0.03569184,0.03569184,0.19683965,198.66667,17.799896,0.0,0.0,100.0,-0.26945302,9.54197e-21,0.0,59.68281,181.70099,41.028946,96.0,0.04824007,12.559475,333.1305,250.12833,0.0,59.68281,0.26825568,0.0,86.97078,8.330017
32268,21376080.0,1.0,17.782349,16.71231,23.320831,23.633453,22.724365,22.176727,17.809143,17.856537,17.856537,17.817719,1.0,0.035061006,0.035061006,0.19498326,207.0,17.799896,0.0,0.0,100.0,-4.705209,9.54197e-21,0.0,58.26877,196.71147,41.32518,96.0,0.043079477,12.144749,335.19565,259.37592,0.0,58.26877,0.26513106,0.0,85.3228,8.330017
32269,21376140.0,1.0,17.898254,16.753479,23.300995,23.600433,22.734467,22.184204,17.596771,17.768616,17.768616,17.653015,1.0,0.03450975,0.03450975,0.19364506,215.33333,17.63321,0.0,0.0,100.0,29.825119,9.54197e-21,0.0,57.17206,208.35272,41.127956,96.0,0.04548816,12.420861,336.7524,266.40512,0.0,57.17206,0.2626885,0.0,84.13685,8.330017
32270,21376200.0,1.0,17.675201,16.794556,23.280396,23.566986,22.744568,22.19168,17.62265,17.71762,17.71762,17.652008,1.0,0.033999145,0.033999145,0.19242999,223.66667,17.63321,0.0,0.0,100.0,-2.3026607,9.54197e-21,0.0,56.286545,218.23778,41.743137,96.0,0.035740007,11.5596075,338.03647,272.19406,0.0,56.286545,0.2604457,0.0,83.22973,8.330017
32271,21376260.0,1.0,17.606659,16.83554,23.26538,23.54184,22.754883,22.199188,17.647736,17.685455,17.685455,17.648468,1.0,0.033625405,0.033625405,0.19160089,232.0,17.63321,0.0,0.0,100.0,-4.3423157,9.54197e-21,0.0,55.577858,226.74138,42.029366,96.0,0.031115174,11.158887,339.53873,277.29077,0.0,55.577858,0.25886697,0.0,82.507034,8.330017
32272,21376320.0,0.0,17.673157,16.876465,23.250793,23.516754,22.765259,22.206696,17.421204,17.605927,17.605927,17.496674,1.0,0.033159908,0.033159908,0.19046782,228.0,17.466492,0.0,0.0,100.0,17.75242,9.54197e-21,0.0,55.07574,230.08734,41.934063,96.0,0.032158576,11.292309,338.3945,278.49673,0.0,55.07574,0.25679135,0.0,82.0855,8.330017
32273,21376380.0,0.0,17.44696,16.917267,23.235321,23.490723,22.775543,22.214142,17.473267,17.547821,17.547821,17.486206,1.0,0.032707553,0.032707553,0.18942885,224.0,17.466492,0.0,0.0,100.0,-6.754249,9.54197e-21,0.0,54.788544,230.09715,42.645927,96.0,0.021648642,10.295702,336.27277,277.45233,0.0,54.788544,0.25484088,0.0,81.94373,8.330017
32274,21376440.0,0.0,17.46231,16.957977,23.220093,23.465515,22.785828,22.221588,17.481384,17.512451,17.512451,17.476166,1.0,0.032372598,0.032372598,0.1887521,220.0,17.466492,0.0,0.0,100.0,-0.84045273,9.54197e-21,0.0,54.669018,227.98169,42.72816,96.0,0.020373479,10.180572,333.97287,275.27008,0.0,54.669018,0.25349155,0.0,81.97224,8.330017
32275,21376500.0,0.0,17.323578,16.998566,23.204773,23.44046,22.796173,22.229034,17.276917,17.450592,17.450592,17.361969,1.0,0.032109816,0.032109816,0.18830469,216.0,17.299805,0.0,0.0,100.0,-5.0874534,9.54197e-21,0.0,54.680424,224.567,43.288837,96.0,0.013638619,9.39563,331.71262,272.39954,0.0,54.680424,0.25251648,0.0,82.14114,8.330017
32276,21376560.0,0.0,17.3078,17.039093,23.192596,23.420319,22.806427,22.236359,17.317688,17.378967,17.378967,17.310028,1.0,0.03192255,0.03192255,0.18798582,212.0,17.299805,0.0,0.0,100.0,1.0427973,9.54197e-21,0.0,54.76891,220.57521,43.558163,96.0,0.010941551,9.018573,329.53754,269.28452,0.0,54.76891,0.25182247,0.0,82.364586,8.330017
32277,21376620.0,0.0,17.318695,17.079468,23.180603,23.400604,22.81662,22.24356,17.31369,17.348053,17.348053,17.312164,1.0,0.031792674,0.031792674,0.18780547,208.0,17.299805,0.0,0.0,100.0,0.5598239,9.54197e-21,0.0,54.919933,216.23845,43.67869,96.0,0.009852997,8.84983,327.52097,266.0658,0.0,54.919933,0.2513822,0.0,82.640305,8.330017
32278,21376680.0,0.0,17.148407,17.119781,23.168304,23.38086,22.82666,22.250671,17.209229,17.30893,17.30893,17.256287,1.0,0.031730358,0.031730358,0.18775253,204.0,17.133118,0.0,0.0,100.0,-9.934992,9.54197e-21,0.0,55.093567,211.59898,45.670086,96.0,0.0012387473,6.06188,325.782,262.77225,0.0,55.093567,0.25120473,0.0,82.90701,8.330017
32279,21376740.0,0.0,17.183624,17.159943,23.155212,23.360138,22.836578,22.25763,17.175476,17.252258,17.252258,17.191162,1.0,0.031668775,0.031668775,0.18768616,200.0,17.133118,0.0,0.0,100.0,0.24809837,9.54197e-21,0.0,55.29799,207.24783,45.82678,96.0,0.0010223814,5.842511,324.05817,259.6668,0.0,55.29799,0.251015,0.0,83.21161,8.330017
32280,21376800.0,0.0,17.211243,17.200012,23.141785,23.339203,22.846313,22.264465,17.185425,17.21759,17.21759,17.17929,1.0,0.03163839,0.03163839,0.18767199,196.0,17.133118,0.0,0.0,100.0,3.0020592,9.54197e-21,0.0,55.515743,202.85542,46.386738,96.0,0.0005023968,5.058563,322.4597,256.58658,0.0,55.515743,0.25094017,0.0,83.515366,8.330017
32281,21376860.0,0.0,17.238922,17.23993,23.13263,23.324615,22.855957,22.271118,17.2005,17.206482,17.206482,17.194305,1.0,0.031701524,0.031701524,0.18779205,192.0,16.9664,0.0,0.0,99.85941,11.404356,6.32962e-07,0.0,55.698406,198.26698,49.990482,96.0,1.8590694e-06,0.013325152,321.13577,253.5261,0.0,55.698406,0.25118867,0.0,83.71388,8.330017
32282,21376920.0,0.0,17.278656,17.279694,23.12387,23.310394,22.865631,22.277832,17.109955,17.181335,17.181335,17.147675,1.0,0.03167682,0.03167682,0.18738109,188.0,16.9664,0.0,0.0,99.55431,55.00248,1.7567654e-06,0.0,55.886944,194.85233,50.0,96.0,1.8207937e-06,6.530346e-08,319.5109,250.92226,0.0,55.886944,0.25072786,0.0,83.918884,8.330017
32283,21376980.0,0.0,17.318268,17.319275,23.11438,23.29541,22.875122,22.284393,17.04895,17.132874,17.132874,17.077423,1.0,0.03166599,0.03166599,0.18683946,184.0,16.9664,0.0,0.0,99.09961,81.92827,2.3266425e-06,0.0,56.088684,191.4246,50.0,96.0,1.8126321e-06,3.2830435e-08,317.80048,248.25912,0.0,56.088684,0.25016478,0.0,84.11024,8.330017
32284,21377040.0,0.0,17.357727,17.358734,23.10379,23.279205,22.884369,22.290741,16.87799,17.04599,17.04599,16.937927,1.0,0.03166356,0.03166356,0.18610424,180.0,16.799713,0.0,0.0,98.479485,145.0796,3.968113e-06,0.0,56.29159,188.09491,50.0,96.0,1.8019354e-06,-1.2050026e-10,315.97357,245.57907,0.0,56.29159,0.24942487,0.0,84.26743,8.330017
32285,21377100.0,0.0,17.397034,17.39804,23.091919,23.261627,22.89328,22.296753,16.85205,16.962708,16.962708,16.869537,1.0,0.031667884,0.031667884,0.18513978,176.0,16.799713,0.0,0.0,97.67477,163.93535,4.4162516e-06,0.0,56.492096,184.8877,50.0,96.0,1.7881662e-06,5.5753655e-13,314.0078,242.88255,0.0,56.492096,0.24846932,0.0,84.38144,8.330017
32286,21377160.0,0.0,17.436188,17.437195,23.084045,23.249786,22.902039,22.302612,16.836273,16.907257,16.907257,16.843536,1.0,0.03167015,0.03167015,0.18398325,172.0,16.799713,0.0,0.0,96.78006,178.22394,4.735976e-06,0.0,56.68969,181.72046,50.0,96.0,1.7716321e-06,-2.4320211e-15,311.90286,240.12384,0.0,56.68969,0.24731724,0.0,84.46408,8.330017
32287,21377220.0,0.0,17.47522,17.476227,23.076172,23.237854,22.910583,22.308258,16.6893,16.831268,16.831268,16.736603,1.0,0.03166917,0.03166917,0.18267295,168.0,16.632996,0.0,0.0,95.76682,234.31998,6.245082e-06,0.0,56.88802,178.5342,50.0,96.0,1.7528918e-06,6.0663437e-18,309.6825,237.28148,0.0,56.88802,0.24600498,0.0,84.526276,8.330017
32288,21377280.0,0.0,17.51413,17.515137,23.067688,23.225372,22.918793,22.31363,16.67099,16.76175,16.76175,16.684357,1.0,0.031668406,0.031668406,0.18118453,164.0,16.632996,0.0,0.0,94.6248,249.32275,6.5791664e-06,0.0,57.086933,175.3624,50.0,96.0,1.7317334e-06,6.0577196e-20,307.35,234.37231,0.0,57.086933,0.24451508,0.0,84.56055,8.330017
32289,21377340.0,0.0,17.552917,17.553925,23.059631,23.213623,22.926819,22.318787,16.661255,16.716797,16.716797,16.665985,1.0,0.03166621,0.03166621,0.17952822,160.0,16.632996,0.0,0.0,93.36877,261.13568,6.844711e-06,0.0,57.28661,172.1885,50.0,96.0,1.7083004e-06,1.804013e-22,304.91556,231.39015,0.0,57.28661,0.24285434,0.0,84.56939,8.330017
32290,21377400.0,0.0,17.591553,17.59259,23.051819,23.20224,22.9346,22.323792,16.521118,16.647308,16.647308,16.563446,1.0,0.031662237,0.031662237,0.17771526,156.0,16.466309,0.0,0.0,92.00178,315.24084,8.323577e-06,0.0,57.48806,168.99843,50.0,96.0,1.6827872e-06,-3.0345342e-25,302.393,228.33209,0.0,57.48806,0.24103339,0.0,84.55542,8.330017
32291,21377460.0,0.0,17.630127,17.631165,23.047516,23.195923,22.942291,22.328644,16.49936,16.583374,16.583374,16.513092,1.0,0.03165275,0.03165275,0.17578356,152.0,16.466309,0.0,0.0,90.595764,327.5747,8.561848e-06,0.0,57.692863,165.74524,50.0,96.0,1.6556647e-06,-8.960071e-28,299.80222,225.18158,0.0,57.692863,0.23908252,0.0,84.52913,8.330017
32292,21377520.0,0.0,17.668549,17.669617,23.043976,23.190552,22.949799,22.333344,16.48999,16.54129,16.54129,16.49408,1.0,0.03163817,0.03163817,0.1737765,148.0,16.466309,0.0,0.0,89.14126,337.7575,8.7811795e-06,0.0,57.90506,162.3929,50.0,96.0,1.6275874e-06,9.096373e-29,297.17566,221.9358,0.0,57.90506,0.23704612,0.0,84.50162,8.330017
32293,21377580.0,0.0,17.70691,17.707947,23.040802,23.185669,22.957092,22.33786,16.350037,16.473083,16.473083,16.393707,1.0,0.03162077,0.03162077,0.1716981,144.0,16.299591,0.0,0.0,87.64107,389.57123,1.0191795e-05,0.0,58.125633,158.95802,50.0,96.0,1.5987014e-06,-1.868317e-32,294.5296,218.61153,0.0,58.125633,0.23493277,0.0,84.47236,8.330017
32294,21377640.0,0.0,17.745148,17.746216,23.037567,23.180908,22.964142,22.342163,16.328491,16.410492,16.410492,16.342743,1.0,0.031602543,0.031602543,0.16955209,140.0,16.299591,0.0,0.0,86.092766,400.00604,1.0381881e-05,0.0,58.35501,155.4614,50.0,96.0,1.56914e-06,2.4266637e-34,291.87936,215.22777,0.0,58.35501,0.23275019,0.0,84.44027,8.330017
32295,21377700.0,0.0,22.261444,17.784393,23.034088,23.177063,22.970886,22.34613,16.3255,16.369415,16.369415,16.323608,1.0,0.031799935,0.031799935,0.1684866,136.0,16.299591,0.0,0.0,84.51191,619.99335,1.062816e-05,0.0,58.592026,150.8739,6.457338,38.523685,0.2322472,60.95973,289.1195,211.75801,0.0,58.592026,0.2320314,0.0,84.40367,8.330017
32296,21377760.0,0.0,23.039948,17.82248,23.039948,23.184692,22.978088,22.350616,17.338715,16.685425,16.685425,17.044342,0.0,0.031795885,0.031795885,0.16574809,132.0,16.382904,0.0,0.0,83.049126,1588.3533,2.8860577e-05,0.0,58.64889,148.63931,-3.496027e-05,29.999954,0.2293496,70.000046,286.57706,209.03769,0.0,58.64889,0.22933352,0.0,84.03058,8.330017
32297,21377820.0,0.0,23.053436,17.860474,23.053436,23.202087,22.986511,22.356232,16.920685,16.883057,16.883057,17.068237,0.0,0.031671695,0.031671695,0.16355488,128.0,16.382904,0.0,0.0,81.8232,1751.9039,3.27381e-05,0.0,58.83497,144.9769,1.8631312e-07,30.000002,0.22690637,70.0,283.8441,205.46722,0.0,58.83497,0.22689041,0.0,84.01368,8.330017
32298,21377880.0,0.0,23.065308,17.898407,23.065308,23.216919,22.995087,22.362,16.622925,16.820862,16.820862,16.775635,0.0,0.031560745,0.031560745,0.16163847,124.0,16.382904,0.0,0.0,80.7371,1793.5824,3.358877e-05,0.0,59.084255,140.80228,-7.639029e-09,30.000002,0.224767,70.0,281.2072,201.69617,0.0,59.084255,0.22475137,0.0,84.10963,8.330017
32299,21377940.0,0.0,23.07492,17.93628,23.07492,23.228699,23.003357,22.367493,16.551453,16.715973,16.715973,16.615387,0.0,0.031463772,0.031463772,0.15994357,120.0,16.466217,0.0,0.0,79.75101,1781.9436,3.3257144e-05,0.0,59.380413,136.35448,7.397153e-13,30.000002,0.22287717,70.0,278.69336,197.86147,0.0,59.380413,0.22286211,0.0,84.28887,8.330017
32300,21378000.0,0.0,23.08377,17.97409,23.08377,23.23944,23.011353,22.372711,16.49411,16.625793,16.625793,16.529053,0.0,0.031381298,0.031381298,0.15844165,116.0,16.466217,0.0,0.0,78.86633,1780.0402,3.3216216e-05,0.0,59.715324,131.76176,-1.4552441e-15,30.000002,0.22120954,70.0,276.3179,194.03548,0.0,59.715324,0.22119506,0.0,84.53702,8.330017
32301,21378060.0,0.0,23.094574,18.01184,23.094574,23.25296,23.019257,22.377838,16.4693,16.558441,16.558441,16.484802,0.0,0.031308234,0.031308234,0.1571379,112.0,16.466217,0.0,0.0,78.130486,1774.5048,3.3094646e-05,0.0,60.08357,127.07421,-1.6197073e-17,30.000002,0.21975857,70.0,274.08936,190.24646,0.0,60.08357,0.21974483,0.0,84.85387,8.330017
32302,21378120.0,0.0,23.105835,18.04953,23.105835,23.266968,23.027039,22.382874,16.532135,16.537018,16.537018,16.513367,0.0,0.03124144,0.03124144,0.15604097,108.0,16.5495,0.0,0.0,77.53638,1747.3778,3.2446624e-05,0.0,60.483013,122.31938,2.978704e-22,30.000002,0.21852745,70.0,272.01486,186.51071,0.0,60.483013,0.2185144,0.0,85.2426,8.330017
32303,21378180.0,0.0,23.11792,18.087189,23.11792,23.281921,23.03479,22.387909,16.536804,16.533905,16.533905,16.53003,0.0,0.031178355,0.031178355,0.15514949,104.0,16.5495,0.0,0.0,77.09702,1742.0791,3.2330598e-05,0.0,60.91158,117.526474,3.3213576e-24,30.000002,0.21750903,70.0,270.09427,182.84137,0.0,60.91158,0.21749666,0.0,85.70433,8.330017
32304,21378240.0,0.0,23.130463,18.124817,23.130463,23.297394,23.042572,22.392944,16.539734,16.533844,16.533844,16.535522,0.0,0.031116296,0.031116296,0.15446526,100.0,16.5495,0.0,0.0,76.81467,1738.2157,3.2236363e-05,0.0,61.368877,112.710396,-3.8342785e-24,30.000002,0.21670003,70.0,268.3258,179.24348,0.0,61.368877,0.21668838,0.0,86.242805,8.330017
32305,21378300.0,0.0,23.143616,18.162384,23.143616,23.313416,23.050415,22.39804,16.614807,16.55777,16.55777,16.58606,0.0,0.031052083,0.031052083,0.15399373,96.0,16.632812,0.0,0.0,76.69811,1715.1018,3.1667107e-05,0.0,61.856373,107.881294,-1.4470237e-29,30.000002,0.21609914,70.0,266.7073,175.71964,0.0,61.856373,0.2160882,0.0,86.86364,8.330017
32306,21378360.0,0.0,23.15924,18.199951,23.15924,23.332642,23.058502,22.403412,16.625,16.583557,16.583557,16.61377,0.0,0.030980473,0.030980473,0.15374644,92.0,16.632812,0.0,0.0,76.787254,1714.901,3.1641863e-05,0.0,62.375885,103.02797,-3.5142547e-32,30.000002,0.21570788,70.0,265.23297,172.25903,0.0,62.375885,0.2156977,0.0,87.577805,8.330017
32307,21378420.0,0.0,23.175262,18.237488,23.175262,23.351898,23.06668,22.408844,16.630554,16.601135,16.601135,16.62436,0.0,0.03090022,0.03090022,0.15374126,88.0,16.632812,0.0,0.0,77.06962,1716.7385,3.1650015e-05,0.0,62.933178,98.13842,-5.9513277e-33,30.000002,0.21554141,70.0,263.90527,168.85527,0.0,62.933178,0.21553198,0.0,88.39982,8.330017
32308,21378480.0,0.0,23.19162,18.274994,23.19162,23.371277,23.074982,22.414398,16.70691,16.63556,16.63556,16.677155,0.0,0.030811753,0.030811753,0.15397619,84.0,16.716095,0.0,0.0,77.5496,1699.5724,3.119309e-05,0.0,63.53289,93.225555,-3.246388e-39,30.000002,0.2155988,70.0,262.72293,165.5126,0.0,63.53289,0.21559013,0.0,89.33801,8.330017
32309,21378540.0,0.0,23.208374,18.3125,23.208374,23.390778,23.083435,22.420105,16.717377,16.667511,16.667511,16.706055,0.0,0.030713268,0.030713268,0.15444031,80.0,16.716095,0.0,0.0,78.22278,1705.0597,3.1273677e-05,0.0,64.17802,88.306786,-3.457704e-39,30.000002,0.21586464,70.0,261.6774,162.23312,0.0,64.17802,0.21585672,0.0,90.399376,8.330017
32310,21378600.0,0.0,23.225128,18.350006,23.225128,23.40982,23.09201,22.425934,16.722687,16.68869,16.68869,16.716919,0.0,0.030603623,0.030603623,0.15512697,76.0,16.716095,0.0,0.0,79.08369,1712.2306,3.138039e-05,0.0,64.87436,83.39103,1.5414e-41,30.000002,0.21633169,70.0,260.76346,159.01648,0.0,64.87436,0.2163245,0.0,91.59562,8.330017
32311,21378660.0,0.0,23.243256,18.387512,23.243256,23.43039,23.10086,22.432007,16.798767,16.724792,16.724792,16.769684,0.0,0.030479541,0.030479541,0.15604234,72.0,16.799408,0.0,0.0,80.161385,1700.256,3.1021424e-05,0.0,65.62935,78.478775,0.0,30.000002,0.21699852,70.0,259.978,155.85884,0.0,65.62935,0.21699204,0.0,92.94645,8.330017
32312,21378720.0,0.0,23.261536,18.425018,23.261536,23.450562,23.109863,22.438263,16.808868,16.757538,16.757538,16.798096,0.0,0.030338792,0.030338792,0.15717055,68.0,16.799408,0.0,0.0,81.436485,1710.8165,3.1193456e-05,0.0,66.44949,73.58987,0.0,30.000002,0.21784355,70.0,259.30972,152.7628,0.0,66.44949,0.21783775,0.0,94.46658,8.330017
32313,21378780.0,0.0,23.27951,18.462524,23.27951,23.469849,23.119019,22.444672,16.81372,16.779114,16.779114,16.808624,0.0,0.030179897,0.030179897,0.15849163,64.0,16.799408,0.0,0.0,82.89873,1722.7039,3.1385414e-05,0.0,67.34409,68.74232,0.0,30.000002,0.21884656,70.0,258.74695,149.73099,0.0,67.34409,0.21884145,0.0,96.175156,8.330017
32314,21378840.0,1.0,23.296417,18.500061,23.29657,23.487946,23.128296,22.451141,16.899841,16.81781,16.81781,16.86737,0.0,0.030346619,0.030346619,0.1613414,72.333336,16.88272,0.0,0.0,84.536575,1725.0461,3.126538e-05,0.0,68.23421,65.70384,0.0,30.000002,0.22202013,70.0,259.92206,148.68074,0.0,68.23421,0.22203124,0.0,97.88203,8.330017
32315,21378900.0,1.0,23.311737,18.537628,23.312012,23.504333,23.137482,22.457611,16.928833,16.859406,16.859406,16.908722,0.0,0.030732267,0.030732267,0.16494255,80.666664,16.88272,0.0,0.0,86.33027,1764.141,3.194848e-05,0.0,68.909454,64.6523,0.0,30.000002,0.2263884,70.0,262.3752,149.40477,0.0,68.909454,0.22640665,0.0,99.2104,8.330017
32316,21378960.0,1.0,23.325806,18.575195,23.326202,23.520203,23.146484,22.463928,16.957825,16.897675,16.897675,16.942291,0.0,0.03133369,0.03133369,0.16872756,89.0,16.88272,0.0,0.0,88.28008,1819.8397,3.298818e-05,0.0,69.31533,65.536,0.0,30.000002,0.23137489,70.0,265.84933,151.70453,0.0,69.31533,0.23139897,0.0,99.93822,8.330017
32317,21379020.0,1.0,23.33786,18.612823,23.338318,23.533966,23.155151,22.470001,17.029602,16.946991,16.946991,17.002502,0.0,0.032028217,0.032028217,0.1725438,97.333336,16.966003,0.0,0.0,90.358345,1843.0305,3.328572e-05,0.0,69.34457,68.354454,0.0,30.000002,0.23657808,70.0,270.1583,155.47987,0.0,69.34457,0.23660678,0.0,99.99832,8.330017
32318,21379080.0,1.0,23.34967,18.650482,23.35019,23.545471,23.163574,22.475891,17.054108,16.992523,16.992523,17.041077,0.0,0.03255554,0.03255554,0.17724967,105.666664,16.966003,0.0,0.0,92.5392,1905.1421,3.44451e-05,0.0,69.10214,72.018875,0.0,30.000002,0.2423355,70.0,275.29944,160.09085,0.0,69.10214,0.24236783,0.0,100.00007,8.330017
32319,21379140.0,1.0,23.359833,18.688171,23.360321,23.553802,23.171783,22.481598,17.068909,17.026733,17.026733,17.06253,0.0,0.03302076,0.03302076,0.18245625,114.0,16.966003,0.0,0.0,94.78597,1972.7698,3.5708592e-05,0.0,68.66258,76.64767,0.0,30.000002,0.24846739,70.0,281.198,165.58424,0.0,68.66258,0.24850354,0.0,99.84823,8.330017
32320,21379200.0,1.0,23.366913,18.725922,23.367523,23.559143,23.179749,22.487152,17.129395,17.068115,17.068115,17.111298,0.0,0.03355459,0.03355459,0.18726718,122.333336,17.049316,0.0,0.0,97.073364,2002.0543,3.612844e-05,0.0,67.983536,83.038315,0.0,30.000002,0.25435174,70.0,287.55518,172.35124,0.0,67.983536,0.2543907,0.0,99.17006,8.330017
32321,21379260.0,1.0,23.373932,18.763733,23.374512,23.564362,23.187561,22.492584,17.143494,17.104218,17.104218,17.138306,0.0,0.03400971,0.03400971,0.19172491,130.66667,17.049316,0.0,0.0,99.41124,2063.6665,3.7297654e-05,0.0,67.06858,90.99803,0.0,30.000002,0.25972053,70.0,294.15457,180.17264,0.0,67.06858,0.25976047,0.0,98.14199,8.330017
32322,21379320.0,1.0,23.378235,18.801605,23.378784,23.567108,23.19516,22.497864,17.145477,17.1279,17.1279,17.14737,0.0,0.03448436,0.03448436,0.19502905,139.0,17.049316,0.0,0.0,100.0,2121.3323,3.8412698e-05,0.0,65.95169,101.12214,0.0,30.000002,0.26398733,70.0,300.84268,189.27426,0.0,65.95169,0.264026,0.0,96.59496,8.330017
