,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32323,21379380.0,1.0,23.379333,18.839539,23.379883,23.567413,23.202423,22.502838,17.030365,17.104889,17.104889,17.069733,1.0,0.034929965,0.034929965,0.19646093,147.33333,16.882599,0.0,0.0,100.0,2248.2124,4.117326e-05,0.0,64.59755,114.067986,0.0,30.000002,0.26631385,70.0,306.9626,199.78638,0.0,64.59755,0.2663483,0.0,94.4427,8.330017
32324,21379440.0,1.0,23.37909,18.877533,23.379578,23.565643,23.20929,22.507477,16.987823,17.063354,17.063354,17.012817,1.0,0.035106312,0.035106312,0.19673114,155.66667,16.882599,0.0,0.0,100.0,2292.5117,4.212678e-05,0.0,63.130337,128.36772,0.0,30.000002,0.26694387,70.0,312.1212,210.6218,0.0,63.130337,0.266973,0.0,92.227455,8.330017
32325,21379500.0,1.0,23.378601,18.915619,23.379028,23.56305,23.215912,22.511932,16.953125,17.02353,17.02353,16.973328,1.0,0.03504128,0.03504128,0.19621189,164.0,16.882599,0.0,0.0,100.0,2318.9597,4.273331e-05,0.0,61.701946,142.80125,0.0,30.000002,0.2663015,70.0,316.21698,220.96329,0.0,61.701946,0.26632547,0.0,90.19051,8.330017
32326,21379560.0,1.0,23.380157,18.953796,23.380524,23.562775,23.222565,22.516357,16.82306,16.953796,16.953796,16.869751,1.0,0.03480196,0.03480196,0.19526713,172.33333,16.715912,0.0,0.0,100.0,2410.379,4.4923607e-05,0.0,60.39632,156.4116,0.0,30.000002,0.26487753,70.0,319.33838,230.26465,0.0,60.39632,0.26489672,0.0,88.43715,8.330017
32327,21379620.0,1.0,23.381104,18.992065,23.381409,23.561401,23.229126,22.52066,16.775024,16.883057,16.883057,16.80188,1.0,0.034485947,0.034485947,0.19421351,180.66667,16.715912,0.0,0.0,100.0,2424.763,4.530649e-05,0.0,59.253998,168.65932,0.0,30.000002,0.26319215,70.0,321.78687,238.35423,0.0,59.253998,0.26320818,0.0,86.99009,8.330017
32328,21379680.0,1.0,23.381897,19.030396,23.382172,23.559692,23.235626,22.524933,16.745422,16.827972,16.827972,16.76297,1.0,0.034156337,0.034156337,0.19325185,189.0,16.715912,0.0,0.0,100.0,2428.933,4.546095e-05,0.0,58.277817,179.45479,0.0,30.000002,0.26157022,70.0,323.84235,245.33572,0.0,58.277817,0.2615843,0.0,85.81659,8.330017
32329,21379740.0,1.0,23.382202,19.068848,23.382446,23.557312,23.242096,22.529144,16.625488,16.75534,16.75534,16.667816,1.0,0.033857293,0.033857293,0.19247097,197.33333,16.549194,0.0,0.0,100.0,2504.0298,4.7362202e-05,0.0,57.451458,189.0249,0.0,30.000002,0.26019028,70.0,325.7568,251.48416,0.0,57.451458,0.26020354,0.0,84.85986,8.330017
32330,21379800.0,1.0,23.381592,19.107422,23.381836,23.553833,23.248474,22.533264,16.588226,16.687592,16.687592,16.610016,1.0,0.03360677,0.03360677,0.19187967,205.66667,16.549194,0.0,0.0,100.0,2510.6047,4.7570094e-05,0.0,56.745106,197.7355,0.0,30.000002,0.25909662,70.0,327.69968,257.1063,0.0,56.745106,0.2591098,0.0,84.05951,8.330017
32331,21379860.0,1.0,23.383148,19.146088,23.383392,23.553528,23.255005,22.537476,16.566772,16.638641,16.638641,16.579529,1.0,0.033409607,0.033409607,0.19145444,214.0,16.549194,0.0,0.0,100.0,2512.178,4.7640784e-05,0.0,56.131523,205.91711,0.0,30.000002,0.2582761,70.0,329.7743,262.44757,0.0,56.131523,0.25828958,0.0,83.36785,8.330017
32332,21379920.0,0.0,23.384766,19.184875,23.384766,23.552612,23.261444,22.541626,16.447784,16.571045,16.571045,16.488861,1.0,0.033037726,0.033037726,0.19035113,210.0,16.382507,0.0,0.0,100.0,2579.2996,4.9446226e-05,0.0,55.64946,209.92668,0.0,30.000002,0.25643328,70.0,329.22614,264.30206,0.0,55.64946,0.25643,0.0,82.89716,8.330017
32333,21379980.0,0.0,23.38562,19.223785,23.38562,23.550842,23.267914,22.545746,16.40863,16.50418,16.50418,16.428955,1.0,0.032675203,0.032675203,0.18950137,206.0,16.382507,0.0,0.0,100.0,2578.109,4.9503218e-05,0.0,55.37653,210.36818,0.0,30.000002,0.25485718,70.0,327.70444,263.79764,0.0,55.37653,0.25485036,0.0,82.72608,8.330017
32334,21380040.0,0.0,23.38617,19.262817,23.38617,23.548767,23.274414,22.549896,16.386932,16.454102,16.454102,16.397797,1.0,0.032368574,0.032368574,0.18884107,202.0,16.382507,0.0,0.0,100.0,2571.683,4.9416252e-05,0.0,55.253952,208.78581,0.0,30.000002,0.25358236,70.0,325.80496,262.04214,0.0,55.253952,0.25357366,0.0,82.73004,8.330017
32335,21380100.0,0.0,23.386139,19.301971,23.386139,23.546082,23.280914,22.554016,16.274475,16.388763,16.388763,16.311096,1.0,0.03212404,0.03212404,0.18836586,198.0,16.21582,0.0,0.0,100.0,2636.2295,5.11769e-05,0.0,55.2479,205.90504,0.0,30.000002,0.2526168,70.0,323.7988,259.54797,0.0,55.2479,0.25260735,0.0,82.85899,8.330017
32336,21380160.0,0.0,23.387665,19.341278,23.387665,23.545715,23.287476,22.558197,16.241852,16.327087,16.327087,16.258453,1.0,0.0319378,0.0319378,0.18803404,194.0,16.21582,0.0,0.0,100.0,2637.9233,5.126875e-05,0.0,55.328785,202.25525,0.0,30.000002,0.2519115,70.0,321.81976,256.65564,0.0,55.328785,0.25190192,0.0,83.07197,8.330017
32337,21380220.0,0.0,23.388702,19.380737,23.388702,23.54483,23.293976,22.562286,16.223999,16.28241,16.28241,16.2323,1.0,0.03180085,0.03180085,0.18781023,190.0,16.21582,0.0,0.0,100.0,2635.774,5.1249743e-05,0.0,55.47287,198.1846,0.0,30.000002,0.25141302,70.0,319.93036,253.57617,0.0,55.47287,0.25140363,0.0,83.34096,8.330017
32338,21380280.0,0.0,23.388977,19.420319,23.388977,23.54303,23.300354,22.566284,16.114716,16.222595,16.222595,16.151611,1.0,0.031704094,0.031704094,0.18766506,186.0,16.049103,0.0,0.0,100.0,2703.0728,5.3096e-05,0.0,55.6624,193.9163,0.0,30.000002,0.25107375,70.0,318.15466,250.43735,0.0,55.6624,0.25106466,0.0,83.64676,8.330017
32339,21380340.0,0.0,23.388062,19.460083,23.388062,23.539856,23.30655,22.570099,16.0849,16.167694,16.167694,16.10382,1.0,0.031640995,0.031640995,0.18758038,182.0,16.049103,0.0,0.0,100.0,2707.128,5.324116e-05,0.0,55.885487,189.5893,0.0,30.000002,0.25085965,70.0,316.5013,247.31604,0.0,55.885487,0.25085035,0.0,83.97709,8.330017
32340,21380400.0,0.0,23.386688,19.5,23.386688,23.536194,23.312622,22.573822,16.066101,16.12616,16.12616,16.076324,1.0,0.031595133,0.031595133,0.18751721,178.0,16.049103,0.0,0.0,100.0,2707.3586,5.3277792e-05,0.0,56.125904,185.28728,0.0,30.000002,0.25070736,70.0,314.93402,244.23866,0.0,56.125904,0.25069898,0.0,84.3196,8.330017
32341,21380460.0,0.0,23.387054,19.54007,23.387054,23.534973,23.318695,22.577545,15.958588,16.065948,16.065948,15.995789,1.0,0.031561125,0.031561125,0.18746981,174.0,15.882416,0.0,0.0,100.0,2776.0671,5.5208544e-05,0.0,56.37858,181.0333,0.0,30.000002,0.25059113,70.0,313.4327,241.20723,0.0,56.37858,0.2505828,0.0,84.67165,8.330017
32342,21380520.0,0.0,23.386444,19.580261,23.386444,23.53244,23.324585,22.581085,15.921692,16.007507,16.007507,15.940521,1.0,0.03153608,0.03153608,0.18743172,170.0,15.882416,0.0,0.0,100.0,2782.146,5.5407003e-05,0.0,56.641434,176.83073,0.0,30.000002,0.25050357,70.0,311.99008,238.22072,0.0,56.641434,0.2504956,0.0,85.03221,8.330017
32343,21380580.0,0.0,23.385284,19.620575,23.385284,23.529297,23.330322,22.584503,15.899445,15.961792,15.961792,15.9086,1.0,0.031516407,0.031516407,0.18739805,166.0,15.882416,0.0,0.0,100.0,2783.9233,5.5487006e-05,0.0,56.91204,172.68,0.0,30.000002,0.25043035,70.0,310.5914,235.2723,0.0,56.91204,0.2504226,0.0,85.40061,8.330017
32344,21380640.0,0.0,23.38321,19.66101,23.38321,23.524963,23.335846,22.587708,15.792694,15.901093,15.901093,15.829651,1.0,0.031501383,0.031501383,0.18736875,162.0,15.715698,0.040565852,0.0,100.0,2850.8062,5.74362e-05,0.0,57.190315,168.57701,0.0,30.000002,0.25037032,70.0,309.2332,232.3585,0.0,57.190315,0.25036255,0.0,85.777504,8.330017
32345,21380700.0,0.0,23.380157,19.701538,23.380157,23.51941,23.341156,22.590729,15.754944,15.842102,15.842102,15.77417,1.0,0.03148771,0.03148771,0.18733577,158.0,15.715698,0.14904396,0.0,100.0,2855.8088,5.7628728e-05,0.0,57.47435,164.518,0.0,30.000002,0.2503108,70.0,307.90198,229.47105,0.0,57.47435,0.25030318,0.0,86.162186,8.330017
32346,21380760.0,0.0,23.37909,19.742218,23.37909,23.516602,23.346466,22.593811,15.732971,15.795868,15.795898,15.743225,1.0,0.031558927,0.031466406,0.18726496,154.0,15.715698,0.3073805,0.0,100.0,2856.8564,5.769173e-05,0.0,57.82746,160.41426,0.0,30.000002,0.25028947,70.0,306.6032,226.56436,0.0,57.765472,0.250282,0.0,86.55947,8.330017
32347,21380820.0,0.0,23.377228,19.782959,23.377228,23.512756,23.35147,22.59671,15.627472,15.735168,15.735443,15.664276,1.0,0.03166577,0.031446658,0.18721806,150.0,15.549011,0.5188662,0.0,100.0,2922.8464,5.9668553e-05,0.0,58.216522,156.28001,0.0,30.000002,0.25032872,70.0,305.36026,223.65771,0.0,58.069855,0.25032127,0.0,86.97896,8.330017
32348,21380880.0,0.0,23.37442,19.823853,23.37442,23.50769,23.35617,22.599396,15.589874,15.676147,15.676697,15.609009,1.0,0.031793,0.03142743,0.18716219,146.0,15.549011,0.7739952,0.0,100.0,2928.455,5.988085e-05,0.0,58.626617,152.17543,0.0,30.000002,0.25038168,70.0,304.14917,220.77216,0.0,58.382206,0.25037447,0.0,87.409775,8.330017
32349,21380940.0,0.0,23.371094,19.864807,23.371094,23.501984,23.360565,22.60196,15.567413,15.629913,15.630676,15.577515,1.0,0.03194899,0.031406786,0.18710142,142.0,15.549011,1.068846,0.0,100.0,2929.8208,5.996179e-05,0.0,59.06535,148.0794,0.0,30.000002,0.25045615,70.0,302.96948,217.89587,0.0,58.7035,0.25044906,0.0,87.85584,8.330017
32350,21381000.0,0.0,23.366943,19.905884,23.366943,23.49527,23.364594,22.60434,15.4626465,15.569031,15.570435,15.499329,1.0,0.032136988,0.031385504,0.18703973,138.0,15.382294,1.4058408,0.0,100.0,2994.4216,6.1967876e-05,0.0,59.53613,143.98224,0.0,30.000002,0.25055996,70.0,301.82437,215.02502,0.0,59.03583,0.25055283,0.0,88.32022,8.330017
32351,21381060.0,0.0,23.364471,19.947021,23.364471,23.490906,23.3685,22.606781,15.423889,15.508972,15.510925,15.442474,1.0,0.032349996,0.0313626,0.18696907,134.0,15.382294,1.7773936,0.0,100.0,3000.6948,6.220741e-05,0.0,60.03329,139.89922,0.0,30.000002,0.25068048,70.0,300.70697,212.16484,0.0,59.3778,0.25067356,0.0,88.80096,8.330017
32352,21381120.0,0.0,23.361511,19.988281,23.361511,23.4859,23.37201,22.60907,15.40152,15.462585,15.464844,15.411377,1.0,0.03258949,0.031338334,0.18689519,130.0,15.382294,2.1819475,0.0,100.0,3002.5864,6.230206e-05,0.0,60.559155,135.8205,0.0,30.000002,0.2508217,70.0,299.61716,209.30965,0.0,59.73126,0.2508149,0.0,89.30163,8.330017
32353,21381180.0,0.0,23.357758,20.029602,23.357758,23.479828,23.375061,22.611206,15.298096,15.401855,15.405151,15.334412,1.0,0.03285573,0.03131326,0.18681984,126.0,15.215607,2.6180203,0.0,100.0,3066.503,6.434542e-05,0.0,61.114685,131.74353,0.0,30.000002,0.250986,70.0,298.5556,206.45827,0.0,60.097748,0.25097921,0.0,89.82457,8.330017
32354,21381240.0,0.0,23.353088,20.071014,23.353088,23.472656,23.377686,22.613129,15.259979,15.342804,15.346893,15.279358,1.0,0.033140134,0.031286817,0.18673657,122.0,15.215607,3.0766103,0.0,100.0,3072.473,6.459473e-05,0.0,61.695034,127.68371,0.0,30.000002,0.2511621,70.0,297.51685,203.61691,0.0,60.47622,0.25115547,0.0,90.36829,8.330017
32355,21381300.0,0.0,23.347961,20.112518,23.347961,23.464966,23.379852,22.61496,15.236145,15.296326,15.300629,15.246216,1.0,0.03343824,0.031258907,0.1866483,118.0,15.215607,3.552932,0.0,100.0,3074.357,6.47054e-05,0.0,62.299706,123.64276,0.0,30.000002,0.2513432,70.0,296.49533,200.78387,0.0,60.867268,0.25133663,0.0,90.934685,8.330017
32356,21381360.0,0.0,23.344635,20.154083,23.344635,23.459747,23.381866,22.616852,15.133728,15.235168,15.240936,15.169891,1.0,0.03375206,0.03122949,0.1865562,114.0,15.04892,4.0506234,0.0,100.0,3137.3694,6.67851e-05,0.0,62.93252,119.609924,0.0,30.000002,0.25153446,70.0,295.49185,197.95343,0.0,61.27326,0.25152785,0.0,91.52773,8.330017
32357,21381420.0,0.0,23.340485,20.19571,23.340485,23.4534,23.383362,22.618591,15.095215,15.175964,15.182648,15.114777,1.0,0.034075912,0.031196907,0.18645382,110.0,15.04892,4.5597253,0.0,100.0,3143.6113,6.705422e-05,0.0,63.58968,115.59931,0.0,30.000002,0.25172517,70.0,294.5015,195.13156,0.0,61.693893,0.2517187,0.0,92.146355,8.330017
32358,21381480.0,0.0,23.335876,20.237396,23.335876,23.446564,23.3844,22.620178,15.07077,15.129364,15.136139,15.081207,1.0,0.034405798,0.031161232,0.18634401,106.0,15.04892,5.07542,0.0,100.0,3145.674,6.7176275e-05,0.0,64.27005,111.61152,0.0,30.000002,0.25190848,70.0,293.51852,192.31602,0.0,62.13076,0.251902,0.0,92.79324,8.330017
32359,21381540.0,0.0,23.330475,20.279175,23.330475,23.43872,23.384888,22.621613,14.96994,15.068176,15.076691,15.005768,1.0,0.034740586,0.031122798,0.1862279,102.0,14.882202,5.59461,0.0,100.0,3208.803,6.929815e-05,0.0,64.976364,107.63445,0.0,30.000002,0.2520885,70.0,292.54272,189.49983,0.0,62.58725,0.25208196,0.0,93.47367,8.330017
32360,21381600.0,0.0,23.32425,20.320984,23.32425,23.42987,23.384888,22.622894,14.930725,15.009064,15.018585,14.950439,1.0,0.035074033,0.031081157,0.18609858,98.0,14.882202,6.110446,0.0,100.0,3215.1704,6.959626e-05,0.0,65.7042,103.687195,0.0,30.000002,0.2522523,70.0,291.56897,186.69214,0.0,63.06235,0.25224584,0.0,94.18607,8.330017
32361,21381660.0,0.0,23.32016,20.362885,23.32016,23.42395,23.384796,22.624329,14.9053955,14.962524,14.971832,14.917267,1.0,0.03540383,0.031035597,0.18595634,94.0,14.882202,6.6254086,0.0,100.0,3216.0251,6.971214e-05,0.0,66.454605,99.76719,0.0,30.000002,0.25239453,70.0,290.5907,183.88934,0.0,63.55774,0.25238797,0.0,94.93427,8.330017
32362,21381720.0,0.0,23.3154,20.404816,23.3154,23.417145,23.384216,22.62564,14.807037,14.901642,14.912903,14.842377,1.0,0.035728462,0.03098682,0.18580669,90.0,14.715515,7.1312256,0.0,100.0,3282.31,7.1901966e-05,0.0,67.231674,95.85847,0.0,30.000002,0.25251782,70.0,289.60538,181.0812,0.0,64.07848,0.2525111,0.0,95.726814,8.330017
32363,21381780.0,0.0,23.309814,20.446777,23.309814,23.409363,23.383087,22.6268,14.766724,14.842957,14.855225,14.787231,1.0,0.036041833,0.030933594,0.18563683,86.0,14.715515,7.6230154,0.0,100.0,3288.348,7.221797e-05,0.0,68.031586,91.98106,0.0,30.000002,0.25261122,70.0,288.61032,178.27881,0.0,64.6234,0.25260454,0.0,96.561905,8.330017
32364,21381840.0,0.0,23.303833,20.4888,23.303833,23.401093,23.38153,22.627838,14.738434,14.795807,14.80777,14.750946,1.0,0.036340695,0.030875793,0.18545182,82.0,14.715515,8.096834,0.0,100.0,3287.8313,7.232821e-05,0.0,68.85489,88.137825,0.0,30.000002,0.25266516,70.0,287.59747,175.48123,0.0,65.19453,0.25265834,0.0,97.44474,8.330017
32365,21381900.0,1.0,23.296417,20.530884,23.296478,23.391327,23.379303,22.628632,14.650818,14.737091,14.7508545,14.681763,1.0,0.036981232,0.031133758,0.18658932,90.333336,14.548798,8.544268,0.0,100.0,3364.2273,7.469793e-05,0.0,69.58807,86.56327,0.0,30.000002,0.25469312,70.0,288.77448,175.06148,0.0,65.69388,0.2547031,0.0,98.127754,8.330017
32366,21381960.0,1.0,23.289581,20.572968,23.289734,23.382935,23.37677,22.629303,14.625977,14.686188,14.700104,14.639221,1.0,0.037796423,0.031566706,0.18809141,98.666664,14.548798,8.96671,0.0,100.0,3392.8252,7.542775e-05,0.0,70.06821,87.16337,0.0,30.000002,0.25744104,70.0,291.15756,176.49654,0.0,65.97479,0.2574576,0.0,98.36051,8.330017
32367,21382020.0,1.0,23.281158,20.615112,23.281342,23.37265,23.373291,22.629456,14.613312,14.652283,14.664398,14.620087,1.0,0.038684994,0.03209001,0.18973957,107.0,14.548798,9.349065,0.0,100.0,3420.8171,7.609663e-05,0.0,70.24361,89.77055,0.0,30.000002,0.26049873,70.0,294.44385,179.53812,0.0,65.99125,0.26051992,0.0,98.126396,8.330017
32368,21382080.0,1.0,23.270752,20.657257,23.270966,23.360016,23.368713,22.628967,14.528229,14.604004,14.617584,14.559082,1.0,0.039575797,0.032651003,0.19134735,115.333336,14.382111,9.676993,0.0,100.0,3515.8425,7.9009544e-05,0.0,70.0763,94.47154,0.0,30.000002,0.26355553,70.0,298.45993,184.1566,0.0,65.710754,0.2635788,0.0,97.40915,8.330017
32369,21382140.0,1.0,23.258575,20.699463,23.25882,23.345215,23.36319,22.6279,14.49353,14.556488,14.570648,14.513214,1.0,0.040387645,0.033178914,0.19271906,123.666664,14.382111,9.945122,0.0,100.0,3552.232,8.005574e-05,0.0,69.61941,100.92778,0.0,30.000002,0.26626927,70.0,302.84976,189.98557,0.0,65.18041,0.26629543,0.0,96.328766,8.330017
32370,21382200.0,1.0,23.245209,20.741669,23.245453,23.328949,23.356842,22.626343,14.465363,14.517548,14.531006,14.48111,1.0,0.04107003,0.033631995,0.19372578,132.0,14.382111,10.148476,0.0,99.92756,3578.4592,8.084726e-05,0.0,68.92147,108.98387,0.0,30.000002,0.26841483,70.0,307.3653,196.81888,0.0,64.44451,0.26844123,0.0,94.978966,8.330017
32371,21382260.0,1.0,23.233154,20.783905,23.233368,23.314575,23.350372,22.624603,14.364502,14.457397,14.473816,14.404114,1.0,0.041580837,0.033979014,0.19413856,140.33333,14.215393,10.281455,0.0,99.65642,3660.4382,8.369095e-05,0.0,68.004684,118.677376,0.0,30.000002,0.26968023,70.0,311.69476,204.54303,0.0,63.52416,0.26970422,0.0,93.38924,8.330017
32372,21382320.0,1.0,23.220184,20.826141,23.220398,23.29898,23.343292,22.622437,14.311829,14.395355,14.413422,14.341034,1.0,0.041899566,0.034198098,0.19392416,148.66667,14.215393,10.341524,0.0,99.22594,3676.4456,8.4449035e-05,0.0,66.96391,129.50815,0.0,30.000002,0.27002057,70.0,315.5874,212.7302,0.0,62.504517,0.27004337,0.0,91.70118,8.330017
32373,21382380.0,1.0,23.207,20.868408,23.207184,23.283142,23.335785,22.619965,14.266693,14.340607,14.358612,14.291504,1.0,0.0420274,0.034289684,0.1931578,157.0,14.215393,10.328319,0.0,98.644,3676.0415,8.477468e-05,0.0,65.86715,141.03772,0.0,30.000002,0.2694769,70.0,318.89505,221.02509,0.0,61.44871,0.26949665,0.0,90.0145,8.330017
32374,21382440.0,1.0,23.193665,20.910675,23.193817,23.26712,23.327942,22.617218,14.15448,14.265472,14.286499,14.200928,1.0,0.041967098,0.034264643,0.19189276,165.33333,14.048706,10.228731,0.0,97.88755,3725.506,8.704434e-05,0.0,64.766,152.73799,0.0,30.000002,0.26812094,70.0,321.47202,229.02592,0.0,60.408028,0.26813704,0.0,88.39881,8.330017
32375,21382500.0,1.0,23.180328,20.952942,23.18045,23.25116,23.319946,22.614319,14.093933,14.191376,14.2135315,14.127808,1.0,0.04176813,0.034168176,0.19024491,173.66667,14.048706,10.050345,0.0,96.97611,3711.2183,8.716218e-05,0.0,63.703354,164.2718,0.0,30.000002,0.26619196,70.0,323.42734,236.5596,0.0,59.41934,0.26620573,0.0,86.8882,8.330017
32376,21382560.0,1.0,23.170227,20.995209,23.17035,23.239655,23.312836,22.611755,14.046326,14.128296,14.149384,14.073059,1.0,0.041466616,0.034021907,0.18837714,182.0,14.048706,9.809945,0.0,95.98161,3684.2957,8.685542e-05,0.0,62.70058,175.37401,0.0,30.000002,0.26387617,70.0,324.85236,243.50073,0.0,58.49998,0.26388744,0.0,85.505455,8.330017
32377,21382620.0,1.0,23.160736,21.037476,23.160828,23.228882,23.305756,22.60907,13.938141,14.050873,14.073456,13.9841,1.0,0.041096363,0.033856068,0.18639816,190.33333,13.882019,9.492757,0.0,94.873474,3710.5662,8.8583394e-05,0.0,61.776497,185.75621,0.0,30.000002,0.26135647,70.0,325.83487,249.72508,0.0,57.672672,0.26136574,0.0,84.264244,8.330017
32378,21382680.0,1.0,23.151611,21.079712,23.151703,23.21875,23.298798,22.606323,13.883636,13.978363,14.00058,13.915344,1.0,0.04068381,0.033693187,0.1843261,198.66667,13.882019,9.10822,0.0,93.67031,3680.3208,8.823939e-05,0.0,60.912193,195.64542,0.0,30.000002,0.25871494,70.0,326.54034,255.43999,0.0,56.922043,0.2587232,0.0,83.122345,8.330017
32379,21382740.0,1.0,23.14325,21.121979,23.143341,23.209717,23.291992,22.603485,13.843567,13.919617,13.939636,13.866882,1.0,0.04024639,0.033541773,0.18220718,207.0,13.882019,8.660476,0.0,92.388626,3641.8184,8.756508e-05,0.0,60.096466,205.10818,0.0,30.000002,0.25600696,70.0,327.05035,260.72488,0.0,56.239773,0.25601432,0.0,82.064415,8.330017
32380,21382800.0,0.0,23.13617,21.164215,23.13617,23.20221,23.285522,22.600647,13.735626,13.845673,13.86618,13.781525,1.0,0.039540455,0.033190172,0.1793026,203.0,13.7153015,8.143955,0.0,91.03237,3648.5342,8.889757e-05,0.0,59.406746,210.01111,0.0,30.000002,0.2520498,70.0,324.65967,262.10406,0.0,55.701553,0.25203907,0.0,81.24064,8.330017
32381,21382860.0,0.0,23.132507,21.20642,23.132507,23.19934,23.280334,22.598389,13.678833,13.771942,13.791901,13.709656,1.0,0.038803525,0.032826453,0.17654595,199.0,13.7153015,7.587955,0.0,89.677216,3601.6772,8.8135144e-05,0.0,58.89046,211.50847,0.0,30.000002,0.24819076,70.0,321.30444,261.1465,0.0,55.35022,0.24817623,0.0,80.68473,8.330017
32382,21382920.0,0.0,23.130127,21.248596,23.130127,23.19809,23.275635,22.596222,13.640533,13.712402,13.72995,13.661011,1.0,0.03809083,0.03251079,0.17397642,195.0,13.7153015,6.9877424,0.0,88.3186,3549.3157,8.705623e-05,0.0,58.509575,210.72449,0.0,30.000002,0.24459141,70.0,317.56583,258.75146,0.0,55.157166,0.24457443,0.0,80.31438,8.330017
32383,21382980.0,0.0,23.128845,21.290771,23.128845,23.198364,23.271484,22.594086,13.544556,13.64389,13.660919,13.58432,1.0,0.037412193,0.032257624,0.17160842,191.0,13.5486145,6.344355,0.0,86.96992,3553.2712,8.818298e-05,0.0,58.235508,208.28938,0.0,30.000002,0.2412907,70.0,313.7064,255.3954,0.0,55.098106,0.24127248,0.0,80.08763,8.330017
32384,21383040.0,0.0,23.128296,21.332916,23.128296,23.199677,23.26773,22.59198,13.501801,13.581024,13.596527,13.526093,1.0,0.03676461,0.03205948,0.16940089,187.0,13.5486145,5.667327,0.0,85.640305,3510.3433,8.736136e-05,0.0,58.024162,205.00316,0.0,30.000002,0.23823598,70.0,309.9358,251.60689,0.0,55.125896,0.23821774,0.0,79.94496,8.330017
32385,21383100.0,0.0,23.128693,21.375,23.128693,23.20227,23.264435,22.589844,13.473511,13.532013,13.544952,13.487915,1.0,0.0361396,0.031906724,0.16733263,183.0,13.5486145,4.962217,0.0,84.34495,3465.1265,8.63535e-05,0.0,57.852722,201.21977,0.0,30.000002,0.23538789,70.0,306.3184,247.60844,0.0,55.21627,0.23536989,0.0,79.86065,8.330017
32386,21383160.0,0.0,23.132141,21.417084,23.132141,23.209015,23.26236,22.588165,13.493835,13.509766,13.518555,13.488556,0.0,0.035533864,0.031795617,0.16543528,179.0,13.631897,4.240104,0.0,83.14021,3389.7515,8.398233e-05,0.0,57.71733,197.0127,0.0,30.000002,0.23277405,70.0,302.88376,243.46329,0.0,55.364788,0.23275548,0.0,79.83729,8.330017
32387,21383220.0,0.0,23.137238,21.459106,23.137238,23.217865,23.260986,22.586578,13.5000305,13.503174,13.508636,13.494904,0.0,0.034942456,0.03171505,0.16373812,175.0,13.631897,3.5061762,0.0,82.05191,3339.2695,8.252389e-05,0.0,57.60566,192.57416,0.0,30.000002,0.23040357,70.0,299.67865,239.30377,0.0,55.55464,0.23038366,0.0,79.86839,8.330017
32388,21383280.0,0.0,23.143463,21.501068,23.143463,23.22815,23.260162,22.585022,13.507568,13.502106,13.505127,13.501801,0.0,0.034359585,0.03164999,0.16219081,171.0,13.631897,2.7689326,0.0,81.06482,3292.4304,8.115305e-05,0.0,57.506924,188.03587,0.0,30.000002,0.22820781,70.0,296.67108,235.1842,0.0,55.768482,0.22819081,0.0,79.93768,8.330017
32389,21383340.0,0.0,23.150818,21.543,23.150818,23.239868,23.259888,22.583527,13.555756,13.516693,13.517334,13.533752,0.0,0.033783752,0.03159636,0.16079813,167.0,13.71521,2.0328224,0.0,80.18882,3220.2734,7.869672e-05,0.0,57.41912,183.42833,0.0,30.000002,0.226185,70.0,293.85153,231.11855,0.0,56.00252,0.22616905,0.0,80.045296,8.330017
32390,21383400.0,0.0,23.159576,21.58487,23.159546,23.253296,23.260284,22.582123,13.579651,13.538818,13.538055,13.563263,0.0,0.033214986,0.031551607,0.15959588,163.0,13.71521,1.3041842,0.0,79.45512,3175.7,7.728148e-05,0.0,57.343708,178.74658,0.0,30.000002,0.22436833,70.0,291.2294,227.11743,0.0,56.256504,0.22435312,0.0,80.19959,8.330017
32391,21383460.0,0.0,23.170319,21.626709,23.170319,23.269165,23.26178,22.581268,13.6008,13.560791,13.55954,13.586517,0.0,0.032655325,0.031511076,0.15860653,159.0,13.71521,0.5960354,0.0,78.892624,3138.4968,7.609327e-05,0.0,57.28341,173.98656,0.0,30.000002,0.22277786,70.0,288.80386,223.18436,0.0,56.528694,0.2227634,0.0,80.40696,8.330017
32392,21383520.0,0.0,23.182251,21.668457,23.182251,23.286285,23.263947,22.580566,13.659424,13.59314,13.591705,13.630768,0.0,0.032106195,0.031472716,0.157857,155.0,13.798492,0.0,0.0,78.51186,3078.38,7.394836e-05,0.0,57.240765,169.14542,0.0,30.000002,0.22143991,70.0,286.56775,219.32579,0.0,56.819267,0.22142625,0.0,80.674805,8.330017
32393,21383580.0,0.0,23.195251,21.710175,23.195251,23.304474,23.266724,22.579987,13.691406,13.6285095,13.627289,13.669647,0.0,0.031776443,0.031417247,0.15728211,151.0,13.798492,0.0,0.0,78.31374,3048.9685,7.2908275e-05,0.0,57.371773,164.0303,0.0,30.000002,0.22047794,70.0,284.52023,215.46521,0.0,57.131554,0.22046533,0.0,81.01366,8.330017
32394,21383640.0,0.0,23.209076,21.7518,23.209076,23.323364,23.269836,22.57959,13.719269,13.661072,13.660156,13.700439,0.0,0.03158989,0.031360578,0.15698195,147.0,13.798492,0.0,0.0,78.308624,3029.495,7.21631e-05,0.0,57.6279,158.71542,0.0,30.000002,0.21993321,70.0,282.70828,211.66327,0.0,57.47417,0.21992175,0.0,81.43909,8.330017
32395,21383700.0,0.0,23.22351,21.793365,23.22351,23.342834,23.273254,22.579376,13.784302,13.702209,13.701477,13.751251,0.0,0.03145291,0.03131105,0.15698062,143.0,13.881805,0.0,0.0,78.51245,2991.5674,7.055203e-05,0.0,57.937515,153.36664,0.0,30.000002,0.21974345,70.0,281.133,207.9945,0.0,57.842285,0.21973301,0.0,81.94369,8.330017
32396,21383760.0,0.0,23.238556,21.83487,23.238556,23.362701,23.27707,22.579681,13.820465,13.745239,13.74472,13.796173,0.0,0.031351388,0.031263523,0.15723746,139.0,13.881805,0.0,0.0,78.90571,2984.3953,7.0064554e-05,0.0,58.289803,148.0202,0.0,30.000002,0.21985078,70.0,279.7642,204.45087,0.0,58.230762,0.21984172,0.0,82.519875,8.330017
32397,21383820.0,0.0,23.253754,21.876282,23.253754,23.382446,23.281128,22.58014,13.847565,13.782837,13.782471,13.829132,0.0,0.03127224,0.031218262,0.15777056,135.0,13.881805,0.0,0.0,79.49609,2984.5342,6.982668e-05,0.0,58.676754,142.68904,0.0,30.000002,0.22025836,70.0,278.60687,201.03627,0.0,58.64046,0.2202504,0.0,83.17298,8.330017
32398,21383880.0,0.0,23.268982,21.917603,23.268982,23.401886,23.28537,22.58078,13.911804,13.826294,13.826019,13.879639,0.0,0.03120813,0.031174397,0.15857966,131.0,13.965118,0.0,0.0,80.28569,2964.0388,6.870185e-05,0.0,59.0941,137.38608,0.0,30.000002,0.22095864,70.0,277.6594,197.75037,0.0,59.07141,0.22095175,0.0,83.905205,8.330017
32399,21383940.0,0.0,23.28415,21.958862,23.28415,23.420868,23.289825,22.581604,13.942535,13.869354,13.869171,13.921387,0.0,0.031150825,0.031129958,0.159635,127.0,13.965118,0.0,0.0,81.25655,2971.1716,6.862536e-05,0.0,59.53632,132.12677,0.0,30.000002,0.2219112,70.0,276.89883,194.58118,0.0,59.52228,0.22190535,0.0,84.71291,8.330017
32400,21384000.0,0.0,23.29889,22.0,23.29889,23.438904,23.294434,22.58258,13.964569,13.904816,13.904694,13.949371,0.0,0.03109725,0.031084366,0.16093422,123.0,13.965118,0.0,0.0,82.4031,2984.1194,6.8747715e-05,0.0,60.003246,126.91101,0.0,30.000002,0.22311044,70.0,276.32233,191.52164,0.0,59.99457,0.22310556,0.0,85.59975,8.330017
32401,21384060.0,0.0,23.312927,22.041138,23.312927,23.455536,23.299286,22.583984,14.024902,13.945038,13.944977,13.995789,0.0,0.031045897,0.031037832,0.1624686,119.0,14.048401,0.0,0.0,83.71574,2974.3525,6.794401e-05,0.0,60.49511,121.74713,0.0,30.000002,0.22454602,70.0,275.92673,188.56886,0.0,60.489685,0.22454208,0.0,86.56767,8.330017
32402,21384120.0,0.0,23.326263,22.082306,23.326263,23.470917,23.30429,22.585571,14.051056,13.983978,13.983948,14.032379,0.0,0.030995155,0.030990066,0.16421635,115.0,14.048401,0.0,0.0,85.181946,2991.844,6.815595e-05,0.0,61.011578,116.64778,0.0,30.000002,0.22619472,70.0,275.70178,185.71822,0.0,61.008156,0.22619174,0.0,87.61592,8.330017
32403,21384180.0,0.0,23.338715,22.123474,23.338715,23.484772,23.309418,22.58728,14.069824,14.0159,14.015869,14.057098,0.0,0.030941663,0.03093853,0.16612622,111.0,14.048401,0.0,0.0,86.76735,3013.353,6.851126e-05,0.0,61.551075,111.62971,0.0,30.000002,0.22799851,70.0,275.6142,182.9551,0.0,61.548954,0.22799636,0.0,88.7374,8.330017
32404,21384240.0,0.0,23.350098,22.164673,23.350098,23.496948,23.314728,22.589172,14.127197,14.052856,14.052856,14.100861,0.0,0.030884657,0.030882698,0.16820346,107.0,14.131714,0.0,0.0,88.47023,3010.2163,6.790853e-05,0.0,62.11812,106.690125,0.0,30.000002,0.22996242,70.0,275.66928,180.27748,0.0,62.116783,0.22996104,0.0,89.939606,8.330017
32405,21384300.0,0.0,23.360413,22.205902,23.360413,23.507355,23.32022,22.591217,14.15033,14.088623,14.088593,14.134216,0.0,0.03082495,0.030823713,0.17042011,103.0,14.131714,0.0,0.0,90.272514,3033.5015,6.828312e-05,0.0,62.714558,101.84256,0.0,30.000002,0.2320602,70.0,275.85507,177.68285,0.0,62.71371,0.23205952,0.0,91.22178,8.330017
32406,21384360.0,0.0,23.369568,22.2471,23.369568,23.516083,23.325806,22.593567,14.166199,14.117523,14.117523,14.15564,0.0,0.030760346,0.03075958,0.17272401,99.0,14.131714,0.0,0.0,92.144905,3059.7134,6.877281e-05,0.0,63.33883,97.10522,0.0,30.000002,0.23423465,70.0,276.13824,175.16133,0.0,63.338303,0.23423457,0.0,92.577385,8.330017
32407,21384420.0,0.0,23.37735,22.28833,23.37735,23.522797,23.331543,22.59607,14.220917,14.151581,14.15155,14.197174,0.0,0.030692032,0.03069155,0.17511393,95.0,14.214996,0.0,0.0,94.07705,3059.449,6.827505e-05,0.0,63.996822,92.4672,0.0,30.000002,0.23648793,70.0,276.51938,172.70601,0.0,63.996487,0.23648839,0.0,94.01665,8.330017
32408,21384480.0,0.0,23.38382,22.329529,23.38382,23.527588,23.337463,22.598755,14.241455,14.18454,14.18454,14.227631,0.0,0.030620879,0.030620573,0.17755501,91.0,14.214996,0.06445729,0.0,96.04895,3084.781,6.872131e-05,0.0,64.68957,87.94861,0.0,30.000002,0.2387864,70.0,276.97894,170.31895,0.0,64.68935,0.23878732,0.0,95.53783,8.330017
32409,21384540.0,0.0,23.388824,22.370728,23.388824,23.530457,23.343506,22.601562,14.254883,14.210754,14.210754,14.246338,0.0,0.030544361,0.030544171,0.18000199,87.0,14.214996,0.1970188,0.0,98.03517,3111.9692,6.925696e-05,0.0,65.41589,83.563194,0.0,30.000002,0.24108033,70.0,277.48257,167.99312,0.0,65.415764,0.2410816,0.0,97.13801,8.330017
32410,21384600.0,1.0,23.391144,22.411896,23.391174,23.53012,23.349487,22.6044,14.187042,14.20816,14.208191,14.204895,1.0,0.030902922,0.030765802,0.1837258,95.333336,14.048309,0.3891228,0.0,100.0,3213.3403,7.222809e-05,0.0,66.20185,81.21186,0.0,30.000002,0.24537395,70.0,280.0742,167.82309,0.0,66.10468,0.24539255,0.0,98.6231,8.330017
32411,21384660.0,1.0,23.389252,22.453033,23.389313,23.526276,23.354828,22.606964,14.182617,14.1979065,14.197968,14.186707,1.0,0.031634133,0.031366326,0.18713388,103.666664,14.048309,0.631363,0.0,100.0,3276.901,7.373696e-05,0.0,66.70932,82.0382,0.0,30.000002,0.2501146,70.0,283.9486,170.10696,0.0,66.51948,0.25013918,0.0,99.229866,8.330017
32412,21384720.0,1.0,23.383911,22.49414,23.383972,23.519348,23.359253,22.608887,14.178955,14.191772,14.191895,14.182373,1.0,0.032572486,0.032133803,0.18984076,112.0,14.048309,0.91356075,0.0,100.0,3337.5356,7.521429e-05,0.0,66.82888,85.78252,0.0,30.000002,0.25452763,70.0,288.44174,174.43336,0.0,66.52508,0.25455606,0.0,98.90542,8.330017
32413,21384780.0,1.0,23.376068,22.535217,23.37613,23.5094,23.36264,22.610107,14.089447,14.161652,14.16217,14.120697,1.0,0.03351829,0.032877274,0.19214286,120.333336,13.881592,1.2252396,0.0,100.0,3451.5828,7.886798e-05,0.0,66.58299,91.781395,0.0,30.000002,0.2585219,70.0,293.3676,180.31128,0.0,66.15176,0.25855243,0.0,97.97773,8.330017
32414,21384840.0,1.0,23.365784,22.576233,23.365875,23.49646,23.36499,22.610565,14.052185,14.121429,14.122467,14.073029,1.0,0.034400985,0.033533186,0.19385108,128.66667,13.881592,1.554596,0.0,100.0,3509.8887,8.0602185e-05,0.0,66.02557,99.84753,0.0,30.000002,0.26177135,70.0,298.48776,187.49033,0.0,65.4587,0.2618022,0.0,96.58461,8.330017
32415,21384900.0,1.0,23.354095,22.617188,23.354156,23.481567,23.366364,22.610382,14.019257,14.083893,14.085388,14.038208,1.0,0.035142213,0.034031697,0.19490166,137.0,13.881592,1.8929062,0.0,100.0,3553.853,8.19887e-05,0.0,65.22376,109.692184,0.0,30.000002,0.26406795,70.0,303.50638,195.66225,0.0,64.51774,0.2640975,0.0,94.90176,8.330017
32416,21384960.0,1.0,23.342834,22.658112,23.342896,23.467102,23.366974,22.609894,13.907349,14.023193,14.025848,13.950958,1.0,0.035695583,0.034334917,0.19531056,145.33333,13.714905,2.2330885,0.0,100.0,3639.63,8.533818e-05,0.0,64.270905,120.81068,0.0,30.000002,0.26533687,70.0,308.14148,204.3873,0.0,63.42534,0.26536393,0.0,93.11037,8.330017
32417,21385020.0,1.0,23.330627,22.698944,23.330688,23.451141,23.366821,22.608978,13.84964,13.9557495,13.959473,13.8810425,1.0,0.0360591,0.034447983,0.19519347,153.66667,13.714905,2.568059,0.0,100.0,3665.4038,8.65408e-05,0.0,63.265728,132.55746,0.0,30.000002,0.26570013,70.0,312.24655,213.1914,0.0,62.282063,0.26572424,0.0,91.36318,8.330017
32418,21385080.0,1.0,23.318207,22.739716,23.318237,23.43457,23.36618,22.607819,13.802521,13.89563,13.900024,13.8280945,1.0,0.03626277,0.03440597,0.1947229,162.0,13.714905,2.8933947,0.0,100.0,3677.076,8.7273365e-05,0.0,62.287617,144.29263,0.0,30.000002,0.26539552,70.0,315.79266,221.66357,0.0,61.16833,0.26541686,0.0,89.76126,8.330017
32419,21385140.0,1.0,23.30545,22.780396,23.305481,23.41742,23.365082,22.606537,13.691742,13.819977,13.825775,13.73587,1.0,0.036349464,0.034260232,0.19406594,170.33333,13.548218,3.206085,0.0,100.0,3739.988,9.00671e-05,0.0,61.382793,155.55498,0.0,30.000002,0.2646786,70.0,318.84103,229.5536,0.0,60.129642,0.26469728,0.0,88.34758,8.330017
32420,21385200.0,1.0,23.292267,22.820984,23.292297,23.399628,23.363678,22.605133,13.635773,13.745392,13.752106,13.666626,1.0,0.03637473,0.034065254,0.19337112,178.66667,13.548218,3.5027974,0.0,100.0,3745.3564,9.0733185e-05,0.0,60.578434,166.08545,0.0,30.000002,0.2638141,70.0,321.54745,236.78555,0.0,59.190155,0.26383102,0.0,87.13022,8.330017
32421,21385260.0,1.0,23.281067,22.861511,23.281097,23.384491,23.362274,22.604004,13.593079,13.683411,13.690338,13.616425,1.0,0.036382303,0.03385856,0.19273464,187.0,13.548218,3.7855427,0.0,100.0,3740.771,9.0995076e-05,0.0,59.87618,175.84824,0.0,30.000002,0.26297858,70.0,324.06696,243.42108,0.0,58.354687,0.26299447,0.0,86.089584,8.330017
32422,21385320.0,1.0,23.269623,22.901917,23.269623,23.368927,23.360596,22.602844,13.491089,13.610565,13.618683,13.531311,1.0,0.03639466,0.03366467,0.19220558,195.33333,13.3815,4.0503864,0.0,100.0,3790.474,9.345374e-05,0.0,59.26618,184.93642,0.0,30.000002,0.26226702,70.0,326.52374,249.58328,0.0,57.615955,0.26228237,0.0,85.19594,8.330017
32423,21385380.0,1.0,23.257538,22.9422,23.257538,23.3526,23.358643,22.601593,13.443573,13.541809,13.550415,13.470062,1.0,0.036422182,0.033496752,0.1917876,203.66667,13.3815,4.2943535,0.0,100.0,3789.727,9.3877636e-05,0.0,58.729763,193.55246,0.0,30.000002,0.26170793,70.0,329.01746,255.44211,0.0,56.95771,0.26172322,0.0,84.412674,8.330017
32424,21385440.0,1.0,23.245148,22.982391,23.245148,23.335999,23.356445,22.600311,13.409332,13.487091,13.495392,13.428711,1.0,0.03646681,0.03335934,0.1914708,212.0,13.3815,4.514746,0.0,100.0,3782.4353,9.398865e-05,0.0,58.249958,201.86638,0.0,30.000002,0.26129776,70.0,331.6069,261.12582,0.0,56.36499,0.26131323,0.0,83.7118,8.330017
32425,21385500.0,0.0,23.232727,23.022491,23.232727,23.319305,23.354034,22.598999,13.307648,13.419373,13.428711,13.3479,1.0,0.03629973,0.03303959,0.19029447,208.0,13.214813,4.7093,0.0,99.78012,3818.8945,9.625755e-05,0.0,57.87944,206.28671,0.0,30.000002,0.2596407,70.0,331.38474,263.3936,0.0,55.887825,0.2596388,0.0,83.192535,8.330017
32426,21385560.0,0.0,23.222382,23.062439,23.222382,23.30539,23.35199,22.598175,13.254303,13.350067,13.360016,13.281311,1.0,0.03611889,0.03271551,0.18910529,204.0,13.214813,4.8857856,0.0,99.43132,3803.7139,9.6390955e-05,0.0,57.686783,207.5227,0.0,30.000002,0.2579462,70.0,329.98062,263.3948,0.0,55.592243,0.25793993,0.0,82.911514,8.330017
32427,21385620.0,0.0,23.212341,23.102234,23.212341,23.291931,23.349854,22.597382,13.215424,13.291901,13.301514,13.234619,1.0,0.0359717,0.032436278,0.18791418,200.0,13.214813,5.040838,0.0,98.94967,3781.26,9.616489e-05,0.0,57.62538,206.81297,0.0,30.000002,0.25632825,70.0,327.98355,262.07135,0.0,55.43586,0.25631934,0.0,82.7728,8.330017
32428,21385680.0,0.0,23.202423,23.141937,23.202423,23.278809,23.347656,22.59665,13.1214905,13.224609,13.235046,13.15802,1.0,0.035869464,0.032216072,0.18671046,196.0,13.048096,5.1712193,0.0,98.32694,3810.3584,9.820017e-05,0.0,57.668037,204.76495,0.0,30.000002,0.25480172,70.0,325.64597,259.8644,0.0,55.394573,0.25479117,0.0,82.73058,8.330017
32429,21385740.0,0.0,23.192535,23.181458,23.192535,23.2659,23.345276,22.595886,13.075073,13.160706,13.171356,13.098572,1.0,0.035803232,0.032046586,0.18546472,192.0,13.048096,5.277662,0.0,97.58045,3793.049,9.8201934e-05,0.0,57.77342,202.02939,0.0,30.000002,0.25332007,70.0,323.16153,257.2079,0.0,55.427444,0.25330856,0.0,82.73418,8.330017
32430,21385800.0,0.0,23.183044,23.220825,23.183044,23.253723,23.342743,22.595093,13.041077,13.108124,13.118134,13.056793,1.0,0.03576223,0.031918712,0.18415532,188.0,13.048096,5.3592095,0.0,96.723335,3770.7776,9.793819e-05,0.0,57.91855,198.90993,0.0,30.000002,0.25184137,70.0,320.59952,254.29333,0.0,55.512203,0.251829,0.0,82.75894,8.330017
32431,21385860.0,0.0,23.175415,23.26007,23.175415,23.24414,23.340485,22.594543,12.95166,13.046356,13.056976,12.986267,1.0,0.03574182,0.031829618,0.1827775,184.0,12.881409,5.417514,0.0,95.77471,3798.463,9.997311e-05,0.0,58.097466,195.47807,0.0,30.000002,0.2503545,70.0,317.97833,251.16602,0.0,55.644043,0.25034183,0.0,82.79982,8.330017
32432,21385920.0,0.0,23.16806,23.299133,23.16806,23.235046,23.337982,22.593872,12.907166,12.986786,12.997528,12.929932,1.0,0.03572928,0.031765852,0.18132785,180.0,12.881409,5.450424,0.0,94.74066,3781.1538,9.997372e-05,0.0,58.29076,191.94061,0.0,30.000002,0.24882881,70.0,315.34146,247.95497,0.0,55.802322,0.24881592,0.0,82.84089,8.330017
32433,21385980.0,0.0,23.161316,23.338013,23.161316,23.226868,23.335327,22.593079,12.873901,12.937256,12.947266,12.889557,1.0,0.03571584,0.031720016,0.17980134,176.0,12.881409,5.456934,0.0,93.63568,3758.7236,9.9707395e-05,0.0,58.4893,188.36476,0.0,30.000002,0.2472433,70.0,312.69388,244.69717,0.0,55.978268,0.24722993,0.0,82.87608,8.330017
32434,21386040.0,0.0,23.15509,23.37674,23.15509,23.219543,23.332458,22.592133,12.785248,12.877533,12.888184,12.820435,1.0,0.035696127,0.031690344,0.1781877,172.0,12.714691,5.431832,0.0,92.45417,3783.6162,0.00010175506,0.0,58.688866,184.76811,0.0,30.000002,0.24558045,70.0,310.0285,241.39745,0.0,56.16973,0.24556687,0.0,82.902214,8.330017
32435,21386100.0,0.0,23.149292,23.415253,23.149292,23.212952,23.329437,22.591064,12.739868,12.818939,12.829681,12.763763,1.0,0.035663094,0.03166907,0.17649652,168.0,12.714691,5.376128,0.0,91.21338,3764.4854,0.000101743644,0.0,58.88332,181.18326,0.0,30.000002,0.24383537,70.0,307.35486,238.07697,0.0,56.36958,0.24382159,0.0,82.91782,8.330017
32436,21386160.0,0.0,23.145264,23.453613,23.145264,23.208801,23.32666,22.590149,12.705902,12.769531,12.77948,12.723145,1.0,0.03561324,0.031651437,0.1747481,164.0,12.714691,5.2960467,0.0,89.94685,3740.1472,0.000101443205,0.0,59.072155,177.58974,0.0,30.000002,0.24201962,70.0,304.67975,234.72807,0.0,56.57624,0.24200559,0.0,82.92771,8.330017
32437,21386220.0,0.0,23.141968,23.49176,23.141968,23.205719,23.323792,22.58908,12.614502,12.709534,12.720184,12.651825,1.0,0.03554364,0.031635515,0.17295796,160.0,12.548004,5.185958,0.0,88.65438,3761.3662,0.000103493854,0.0,59.255375,173.9659,0.0,30.000002,0.24014416,70.0,302.00854,231.342,0.0,56.790222,0.24012992,0.0,82.936264,8.330017
32438,21386280.0,0.0,23.13919,23.529694,23.13919,23.20346,23.32077,22.58786,12.570099,12.649719,12.6604,12.594421,1.0,0.035453152,0.031620555,0.17113383,156.0,12.548004,5.045529,0.0,87.34386,3741.1968,0.00010348427,0.0,59.432114,170.3188,0.0,30.000002,0.23821475,70.0,299.35016,227.92715,0.0,57.010914,0.23820029,0.0,82.94431,8.330017
32439,21386340.0,0.0,23.137238,23.567413,23.137238,23.202484,23.317688,22.586456,12.535339,12.599945,12.609802,12.553131,1.0,0.035339404,0.03160509,0.16929245,152.0,12.548004,4.8737545,0.0,86.0312,3715.0261,0.0001031457,0.0,59.602184,166.63625,0.0,30.000002,0.23624416,70.0,296.7126,224.48186,0.0,57.238644,0.23622948,0.0,82.95596,8.330017
32440,21386400.0,0.0,23.136139,23.60495,23.136139,23.202698,23.314545,22.5849,12.447754,12.540619,12.550751,12.485016,1.0,0.035199646,0.03158862,0.16744749,148.0,12.381317,4.6674166,0.0,84.72584,3732.677,0.00010515982,0.0,59.765358,162.90384,0.0,30.000002,0.23424299,70.0,294.10052,221.00174,0.0,57.474674,0.23422806,0.0,82.975296,8.330017
32441,21386460.0,0.0,23.136108,23.642242,23.136108,23.204407,23.311768,22.583527,12.401184,12.481476,12.491516,12.426758,1.0,0.03503812,0.03156987,0.16561675,144.0,12.381317,4.438158,0.0,83.44469,3710.5325,0.000105110295,0.0,59.92439,159.12671,0.0,30.000002,0.23223197,70.0,291.53116,217.50049,0.0,57.71849,0.2322172,0.0,83.00561,8.330017
32442,21386520.0,0.0,23.136902,23.679321,23.136902,23.207306,23.309021,22.582031,12.366913,12.431946,12.4410095,12.385345,1.0,0.034854066,0.03154875,0.1638198,140.0,12.381317,4.181388,0.0,82.19908,3683.7896,0.00010475008,0.0,60.08085,155.28578,0.0,30.000002,0.2302297,70.0,289.01123,213.97342,0.0,57.972282,0.23021491,0.0,83.052986,8.330017
32443,21386580.0,0.0,23.138794,23.716125,23.138794,23.211823,23.306335,22.580414,12.372681,12.402344,12.40921,12.374237,0.0,0.034646336,0.031525124,0.1620764,136.0,12.4646,3.896932,0.0,81.00771,3629.6807,0.00010280232,0.0,60.235508,151.37164,0.0,30.000002,0.22825456,70.0,286.5372,210.42233,0.0,58.23763,0.22823948,0.0,83.123055,8.330017
32444,21386640.0,0.0,23.14215,23.752716,23.14215,23.218353,23.303925,22.578735,12.367767,12.386047,12.3909,12.36911,0.0,0.034414105,0.03149819,0.16042593,132.0,12.4646,3.5859437,0.0,79.90253,3592.0947,0.00010165163,0.0,60.391033,147.35822,0.0,30.000002,0.22634459,70.0,284.09372,206.84627,0.0,58.517456,0.22632962,0.0,83.227165,8.330017
32445,21386700.0,0.0,23.146759,23.789062,23.146759,23.226624,23.301758,22.577087,12.365631,12.375824,12.37915,12.365784,0.0,0.034160953,0.0314677,0.15888897,128.0,12.4646,3.2539558,0.0,78.89694,3555.8145,0.000100497375,0.0,60.550373,143.25095,0.0,30.000002,0.22452374,70.0,281.70087,203.25864,0.0,58.81261,0.22450918,0.0,83.37075,8.330017
32446,21386760.0,0.0,23.152344,23.825165,23.152344,23.236053,23.300201,22.575806,12.397919,12.378845,12.38028,12.383484,0.0,0.0338941,0.03143321,0.15744376,124.0,12.547913,2.914344,0.0,77.973076,3497.0925,9.8050026e-05,0.0,60.715477,139.08943,0.0,30.000002,0.22277687,70.0,279.3621,199.67862,0.0,59.120567,0.22276273,0.0,83.54785,8.330017
32447,21386820.0,0.0,23.161407,23.860992,23.161407,23.250458,23.29898,22.574585,12.413422,12.3897705,12.389832,12.783478,0.0,0.033610955,0.031392496,0.15614547,120.0,12.547913,2.5649443,0.0,77.20803,3458.9475,9.6599135e-05,0.0,60.891117,134.81953,0.0,30.000002,0.22115406,70.0,277.09995,196.08961,0.0,59.446423,0.22114028,4.9686337,83.77731,8.330017
32448,21386880.0,0.0,23.174286,23.896545,23.174286,23.269348,23.2995,22.574402,12.428619,12.82312,12.826904,12.796936,0.0,0.033310834,0.03133882,0.1550875,116.0,12.547913,2.2277205,0.0,76.662254,3426.3796,9.531905e-05,1.073031,61.087734,130.35292,0.0,30.000002,0.21974143,70.0,274.95,192.46593,0.0,59.79682,0.21972814,4.6986737,84.0912,8.330017
32449,21386940.0,0.0,23.18805,23.931824,23.18805,23.289185,23.300537,22.57434,12.477081,12.810852,12.662415,12.805695,0.0,0.03300924,0.03127793,0.15428801,112.0,12.631195,1.9053274,0.0,76.32611,3374.861,9.2926275e-05,0.86343354,61.317158,125.70831,0.0,30.000002,0.21857852,70.0,272.94217,188.83322,0.0,60.17762,0.21856585,4.142279,84.497246,8.330017
32450,21387000.0,0.0,23.202301,23.966827,23.202301,23.309479,23.30188,22.574036,12.505432,12.80481,12.58371,12.806793,0.0,0.032708265,0.031211486,0.1537415,108.0,12.631195,1.5975554,0.0,76.18905,3346.846,9.165059e-05,0.7901228,61.580265,120.93137,0.0,30.000002,0.21766354,70.0,271.08414,185.21745,0.0,60.58902,0.21765162,3.7683942,84.995476,8.330017
32451,21387060.0,0.0,23.216064,24.001556,23.216064,23.328644,23.303741,22.573975,12.530029,12.802582,12.552002,12.806519,0.0,0.032413956,0.031141913,0.15345252,104.0,12.631195,1.3110281,0.0,76.23819,3325.4265,9.063378e-05,0.72183436,61.882263,116.05074,0.0,30.000002,0.21700972,70.0,269.3883,181.63875,0.0,61.033653,0.21699858,3.449562,85.5903,8.330017
32452,21387120.0,0.0,23.22998,24.03598,23.22998,23.347717,23.305939,22.573914,12.586395,12.802795,12.555115,12.810516,0.0,0.03213089,0.031069353,0.15342337,100.0,12.714508,1.0487913,0.0,76.48462,3285.5085,8.859108e-05,0.5702433,62.227676,111.095535,0.0,30.000002,0.21662408,70.0,267.8626,178.1147,0.0,61.513435,0.21661375,2.793874,86.28608,8.330017
32453,21387180.0,0.0,23.243835,24.070099,23.243835,23.366364,23.30841,22.574005,12.619446,12.802155,12.574219,12.809265,0.0,0.03185936,0.030991783,0.15362968,96.0,12.714508,0.8122818,0.0,76.90926,3270.2,8.7694934e-05,0.48022777,62.616955,106.10328,0.0,30.000002,0.21648024,70.0,266.49564,174.6555,0.0,62.028416,0.21647075,2.3616557,87.080635,8.330017
32454,21387240.0,0.0,23.257507,24.103912,23.257507,23.384338,23.311188,22.574219,12.646606,12.801697,12.598175,12.807739,0.0,0.031601604,0.03090952,0.15406889,92.0,12.714508,0.6049274,0.0,77.50989,3261.7493,8.70746e-05,0.40694758,63.055046,101.089424,0.0,30.000002,0.21657875,70.0,265.28796,171.26723,0.0,62.58204,0.21657006,2.0155997,87.980064,8.330017
32455,21387300.0,0.0,23.270752,24.13742,23.270752,23.401337,23.31427,22.574646,12.7039795,12.802429,12.632416,12.811005,0.0,0.03136161,0.030823369,0.15475135,88.0,12.797821,0.432098,0.0,78.289185,3234.1248,8.545834e-05,0.25885707,63.55007,96.06324,0.0,30.000002,0.21693079,70.0,264.24545,167.95569,0.0,63.179676,0.21692275,1.3495042,88.99548,8.330017
32456,21387360.0,0.0,23.282288,24.170593,23.282288,23.415466,23.317627,22.575531,12.736755,12.801971,12.669189,12.809509,0.0,0.031141276,0.030733831,0.1556234,84.0,12.797821,0.29534507,0.0,79.19771,3231.762,8.4995896e-05,0.17335695,64.10325,91.07166,0.0,30.000002,0.21749416,70.0,263.35095,164.73299,0.0,63.82103,0.21748704,0.9154438,90.11895,8.330017
32457,21387420.0,0.0,23.29309,24.20346,23.29309,23.428345,23.321167,22.57663,12.762665,12.801575,12.702576,12.80777,0.0,0.03093795,0.03063904,0.15662977,80.0,12.797821,0.19265187,0.0,80.21678,3234.4897,8.475332e-05,0.10678192,64.71149,86.16002,0.0,30.000002,0.2182033,70.0,262.57318,161.60287,0.0,64.50311,0.21819697,0.5732492,91.34082,8.330017
32458,21387480.0,0.0,23.30304,24.235992,23.30304,23.439728,23.324951,22.577911,12.818359,12.803986,12.741211,12.81311,0.0,0.030756326,0.030539071,0.15778965,76.0,12.8811035,0.13105083,0.0,81.34919,3216.6077,8.34894e-05,0.0,65.38794,81.31112,0.0,30.000002,0.219075,70.0,261.91675,158.5572,0.0,65.2355,0.21906918,0.0,92.681656,8.330017
32459,21387540.0,0.0,23.312256,24.268158,23.312256,23.449799,23.328918,22.57965,12.849487,12.8160095,13.060394,12.833252,0.0,0.030592503,0.030430531,0.15903857,72.0,12.8811035,0.10907638,0.0,82.57118,3224.3035,8.333528e-05,0.0,66.131035,76.559525,0.0,30.000002,0.22005738,70.0,261.35696,155.59967,0.0,66.01661,0.22005232,0.0,94.13461,8.330017
32460,21387600.0,0.0,23.320862,24.300018,23.320862,23.45871,23.3331,22.582031,12.872528,12.833954,12.9739685,12.857697,0.0,0.030445457,0.030311583,0.1603629,68.0,12.8811035,0.1279166,0.0,83.871254,3235.7405,8.337686e-05,0.0,66.945984,71.914246,0.0,30.000002,0.22111532,70.0,260.87076,152.72313,0.0,66.85072,0.22111078,0.0,95.7102,8.330017
32461,21387660.0,1.0,23.323425,24.33136,23.323395,23.460815,23.333435,22.580536,12.932678,12.864532,12.9435425,12.903259,0.0,0.030651333,0.030529708,0.16306995,76.333336,12.9644165,0.13095139,0.0,85.158714,3237.8003,8.244038e-05,0.0,67.74261,69.23454,0.0,30.000002,0.22423638,70.0,262.1522,151.9146,0.0,67.65513,0.22424808,0.0,97.19632,8.330017
32462,21387720.0,1.0,23.323456,24.362122,23.323395,23.460297,23.333496,22.578705,12.971863,12.903412,12.947449,12.948761,0.0,0.03108942,0.030976301,0.1663083,84.666664,12.9644165,0.13360928,0.0,86.42827,3272.3157,8.275285e-05,0.0,68.29997,68.732574,0.0,30.000002,0.22835651,70.0,264.6677,152.96158,0.0,68.218,0.22837485,0.0,98.2037,8.330017
32463,21387780.0,1.0,23.320862,24.392303,23.32077,23.456757,23.33316,22.576385,13.006287,12.9427185,12.966949,12.987457,0.0,0.031660452,0.031552464,0.16984181,93.0,12.9644165,0.13058944,0.0,87.6468,3317.2249,8.34338e-05,0.0,68.57438,70.0688,0.0,30.000002,0.2330351,70.0,268.14587,155.506,0.0,68.4964,0.23305891,0.0,98.70697,8.330017
32464,21387840.0,1.0,23.315552,24.421906,23.31543,23.449982,23.332245,22.573578,13.072113,12.99054,13.003845,13.043396,0.0,0.032316282,0.032214887,0.17344518,101.333336,13.047699,0.11547103,0.0,88.77967,3344.0203,8.320572e-05,0.0,68.51625,73.29438,0.0,30.000002,0.23795585,70.0,272.45126,159.50784,0.0,68.44447,0.23798367,0.0,98.63764,8.330017
