,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32465,21387900.0,1.0,23.3078,24.450928,23.307678,23.440369,23.33075,22.570251,13.104523,13.03833,13.045563,13.087616,0.0,0.032966297,0.03290425,0.17688319,109.666664,13.047699,0.082163475,0.0,89.79926,3392.3652,8.40738e-05,0.0,68.09592,78.41618,0.0,30.000002,0.24273436,70.0,277.33377,164.86916,0.0,68.05308,0.24276547,0.0,98.00812,8.330017
32466,21387960.0,1.0,23.298035,24.479431,23.297913,23.428223,23.328888,22.566772,13.123932,13.077454,13.081268,13.115662,0.0,0.03358455,0.033554237,0.17991486,118.0,13.047699,0.028960835,0.0,90.68915,3439.2546,8.506591e-05,0.0,67.38007,85.354935,0.0,30.000002,0.24703506,70.0,282.4898,171.4331,0.0,67.359695,0.24706766,0.0,96.9077,8.330017
32467,21388020.0,1.0,23.286499,24.507385,23.286346,23.41388,23.326508,22.562805,13.169098,13.116638,13.118652,13.153992,0.0,0.034120362,0.034099564,0.18231858,126.333336,13.131012,0.0,0.0,91.418625,3454.8496,8.487496e-05,0.0,66.40074,94.18769,0.0,30.000002,0.2505227,70.0,287.61176,179.13655,0.0,66.387115,0.25055492,0.0,95.40693,8.330017
32468,21388080.0,1.0,23.273895,24.53482,23.273743,23.398132,23.32373,22.558533,13.17807,13.148193,13.149292,13.175049,0.0,0.03450165,0.034488574,0.18395951,134.66667,13.131012,0.0,0.0,91.97578,3480.9663,8.548828e-05,0.0,65.224434,104.672386,0.0,30.000002,0.25294134,70.0,292.4309,187.68709,0.0,65.21607,0.25297216,0.0,93.6582,8.330017
32469,21388140.0,1.0,23.260773,24.561768,23.26062,23.381653,23.32077,22.554077,13.17511,13.167297,13.167847,13.17984,0.0,0.034716275,0.034708235,0.18486929,143.0,13.131012,0.0,0.0,92.37546,3497.2012,8.5983025e-05,0.0,63.9573,116.34534,0.0,30.000002,0.2542884,70.0,296.87607,196.70293,0.0,63.952255,0.25431663,0.0,91.83334,8.330017
32470,21388200.0,1.0,23.24768,24.588226,23.247528,23.365051,23.317719,22.54956,13.201202,13.18512,13.185394,13.197052,0.0,0.03475441,0.034749452,0.18508105,151.33333,13.214294,0.0,0.0,92.603424,3476.2268,8.508453e-05,0.0,62.671806,128.65399,0.0,30.000002,0.25458285,70.0,300.74634,205.73816,0.0,62.66874,0.25460747,0.0,90.046295,8.330017
32471,21388260.0,1.0,23.235504,24.614197,23.235382,23.34964,23.314636,22.545166,13.198547,13.197998,13.198151,13.203186,0.0,0.03465599,0.03465299,0.18476468,159.66667,13.214294,0.0,0.0,92.68948,3466.3071,8.489371e-05,0.0,61.438972,141.04622,0.0,30.000002,0.25407726,70.0,304.03903,214.44966,0.0,61.437138,0.25409865,0.0,88.383606,8.330017
32472,21388320.0,1.0,23.22406,24.63971,23.223938,23.335083,23.311737,22.540985,13.190796,13.201874,13.201935,13.198425,0.0,0.034466863,0.034465082,0.18409233,168.0,13.214294,0.0,0.0,92.63455,3450.0894,8.4578576e-05,0.0,60.305923,152.97923,0.0,30.000002,0.25303036,70.0,306.7764,222.5271,0.0,60.304825,0.25304884,0.0,86.897095,8.330017
32473,21388380.0,1.0,23.213593,24.664795,23.213501,23.321808,23.309113,22.537018,13.220673,13.210968,13.210999,13.2146,0.0,0.034238815,0.03423773,0.18320617,176.33333,13.297607,0.0,0.0,92.44678,3403.6392,8.296528e-05,0.0,59.291534,164.13513,0.0,30.000002,0.2516875,70.0,309.05246,229.84091,0.0,59.290867,0.25170353,0.0,85.59529,8.330017
32474,21388440.0,1.0,23.204376,24.689423,23.204285,23.31015,23.306824,22.533325,13.227081,13.22171,13.221741,13.226166,0.0,0.034009468,0.0340088,0.1822195,184.66667,13.297607,0.0,0.0,92.14676,3376.153,8.2202285e-05,0.0,58.394875,174.50523,0.0,30.000002,0.2502439,70.0,311.02484,236.4772,0.0,58.394455,0.25025842,0.0,84.45509,8.330017
32475,21388500.0,1.0,23.196167,24.713654,23.196075,23.299896,23.30478,22.529877,13.231598,13.229797,13.229797,13.23233,0.0,0.033794276,0.03379387,0.18118681,193.0,13.297607,0.0,0.0,91.76007,3349.3274,8.147184e-05,0.0,57.59396,184.28888,0.0,30.000002,0.24878122,70.0,312.82175,242.62248,0.0,57.593708,0.24879463,0.0,83.43669,8.330017
32476,21388560.0,0.0,23.1904,24.737457,23.1904,23.292725,23.303375,22.527222,13.26712,13.244171,13.244171,13.256439,0.0,0.03337061,0.033370364,0.17933215,189.0,13.38092,0.0,0.0,91.313866,3287.7004,7.948322e-05,0.0,56.958206,189.67604,0.0,30.000002,0.24608384,70.0,312.06223,245.0436,0.0,56.95805,0.24607962,0.0,82.68615,8.330017
32477,21388620.0,0.0,23.186829,24.760895,23.186829,23.288086,23.30252,22.525085,13.276184,13.257568,13.257568,13.270721,0.0,0.03294466,0.032944508,0.17766504,185.0,13.38092,0.0,0.0,90.83351,3246.5193,7.834304e-05,0.0,56.569717,191.15796,0.0,30.000002,0.24356338,70.0,310.25638,244.8283,0.0,56.569626,0.24355496,0.0,82.2869,8.330017
32478,21388680.0,0.0,23.184662,24.783936,23.184662,23.285278,23.302094,22.523315,13.2854,13.268127,13.268127,13.280365,0.0,0.032574367,0.032574277,0.17616887,181.0,13.38092,0.0,0.0,90.33883,3209.4087,7.730204e-05,0.0,56.348522,190.51234,0.0,30.000002,0.24132518,70.0,308.07736,243.28505,0.0,56.34846,0.24131416,0.0,82.08321,8.330017
32479,21388740.0,0.0,23.18396,24.80661,23.18396,23.284454,23.302124,22.521912,13.336853,13.289001,13.289001,13.315308,0.0,0.03227021,0.032270156,0.17487025,177.0,13.464203,0.0,0.0,89.84425,3150.706,7.5229844e-05,0.0,56.275032,188.19836,-1.1101497e-09,30.000002,0.23941702,70.0,305.71826,240.76698,0.0,56.274998,0.23940487,0.0,82.04337,8.330017
32480,21388800.0,0.0,23.184723,24.828949,23.184723,23.285522,23.30249,22.520874,13.361298,13.3151245,13.3151245,13.346466,0.0,0.032030635,0.032030597,0.17375508,173.0,13.464203,0.0,0.0,89.37105,3118.325,7.4193245e-05,0.0,56.312073,184.87398,0.15246116,30.000002,0.23782048,69.78655,303.36603,237.72002,0.0,56.31205,0.23780885,0.0,82.118385,8.330017
32481,21388860.0,0.0,23.186707,24.850983,23.186707,23.288208,23.303314,22.520447,13.381561,13.339081,13.339081,13.369232,0.0,0.031847995,0.031847972,0.17280826,169.0,13.464203,0.0,0.0,88.93267,3092.3967,7.33641e-05,0.0,56.43392,180.91862,0.3908995,30.000002,0.23650731,69.452736,301.10413,234.3876,0.0,56.433903,0.23649591,0.0,82.27943,8.330017
32482,21388920.0,0.0,23.18982,24.87265,23.18985,23.292389,23.304413,22.520264,13.440369,13.372131,13.372131,13.413757,0.0,0.03171367,0.031713653,0.17201793,165.0,13.547516,0.0,0.0,88.54497,3045.238,7.1587914e-05,0.0,56.62033,176.59401,0.62453353,30.000002,0.23544712,69.125656,298.97806,230.93091,0.0,56.62032,0.23543642,0.0,82.50634,8.330017
32483,21388980.0,0.0,23.194122,24.894043,23.194122,23.298096,23.305725,22.520325,13.468445,13.407288,13.407288,13.450317,0.0,0.03161496,0.031614948,0.17137378,161.0,13.547516,0.0,0.0,88.22525,3025.243,7.0875234e-05,0.0,56.852497,172.0872,0.85724247,30.000002,0.23460442,68.79986,297.00543,227.45683,0.0,56.85249,0.23459473,0.0,82.78472,8.330017
32484,21389040.0,0.0,23.199158,24.91513,23.199158,23.30478,23.307251,22.520538,13.489929,13.437775,13.437775,13.476501,0.0,0.031538878,0.03153887,0.17085153,157.0,13.547516,0.0,0.0,87.97366,3010.2964,7.0341164e-05,0.0,57.1151,167.51085,1.0893755,30.000002,0.23392873,68.47488,295.17145,224.01512,0.0,57.115097,0.2339201,0.0,83.10278,8.330017
32485,21389100.0,0.0,23.204987,24.935944,23.204987,23.31247,23.30896,22.520935,13.549194,13.474915,13.474915,13.522034,0.0,0.031481694,0.03148169,0.17046306,153.0,13.630798,0.0,0.0,87.80581,2972.776,6.886208e-05,0.0,57.40478,162.89438,1.321042,30.000002,0.23342459,68.15054,293.48157,220.62506,0.0,57.40478,0.23341724,0.0,83.461876,8.330017
32486,21389160.0,0.0,23.210876,24.956512,23.210876,23.320068,23.310791,22.521698,13.576416,13.512665,13.512665,13.559174,0.0,0.031436227,0.031436227,0.17019159,149.0,13.630798,0.0,0.0,87.71116,2961.519,6.840093e-05,0.0,57.71388,158.28552,1.5525923,30.000002,0.23306078,67.82637,291.91983,217.30228,0.0,57.71388,0.23305492,0.0,83.85627,8.330017
32487,21389220.0,0.0,23.217285,24.976807,23.217285,23.328308,23.312775,22.522614,13.595642,13.543732,13.543732,13.583435,0.0,0.031398624,0.03139862,0.17003822,145.0,13.630798,0.0,0.0,87.702225,2954.88,6.8107416e-05,0.0,58.03978,153.69426,1.7840812,30.000002,0.23283051,67.50228,290.47928,214.04822,0.0,58.03978,0.23282638,0.0,84.28673,8.330017
32488,21389280.0,0.0,23.224213,24.996887,23.224213,23.337097,23.31491,22.523651,13.653351,13.580353,13.580353,13.627136,0.0,0.0313657,0.031365696,0.1700109,141.0,13.714111,0.0,0.0,87.786964,2924.4646,6.685888e-05,0.0,58.3814,149.11781,2.0156128,30.000002,0.23273534,67.17814,289.1563,210.85942,0.0,58.3814,0.23273318,0.0,84.75658,8.330017
32489,21389340.0,0.0,23.231628,25.016724,23.231628,23.346436,23.31723,22.524872,13.677765,13.616394,13.616394,13.661194,0.0,0.0313344,0.0313344,0.1701141,137.0,13.714111,0.0,0.0,87.97243,2920.6538,6.661218e-05,0.0,58.7379,144.55286,2.2474804,30.000002,0.2327736,66.85353,287.94522,207.73074,0.0,58.7379,0.23277396,0.0,85.268845,8.330017
32490,21389400.0,0.0,23.239288,25.036377,23.239258,23.355927,23.319641,22.526184,13.695251,13.645905,13.645905,13.683899,0.0,0.03130244,0.03130244,0.17033082,133.0,13.714111,0.0,0.0,88.24674,2920.587,6.649858e-05,0.0,59.10809,140.004,2.4796453,30.000002,0.23292331,66.528496,286.8214,204.6537,0.0,59.10809,0.23292664,0.0,85.82204,8.330017
32491,21389460.0,0.0,23.246002,25.055817,23.245941,23.363922,23.322083,22.527771,13.751953,13.681122,13.681122,13.726501,0.0,0.03127118,0.031271175,0.17066358,129.0,13.797394,0.0,0.0,88.59576,2895.5237,6.542059e-05,0.0,59.493713,135.47533,2.7118993,30.000002,0.23318997,66.20335,285.7872,201.6317,0.0,59.493713,0.23319693,0.0,86.4185,8.330017
32492,21389520.0,0.0,23.2529,25.075104,23.252808,23.3721,23.324677,22.52948,13.77478,13.715759,13.715759,13.759155,0.0,0.031239506,0.031239506,0.17110574,125.0,13.797394,0.0,0.0,89.031166,2896.891,6.532031e-05,0.0,59.89456,130.97272,2.944561,30.000002,0.23356444,65.87762,284.83862,198.66325,0.0,59.89456,0.23357596,0.0,87.05879,8.330017
32493,21389580.0,0.0,23.259766,25.094208,23.259644,23.380096,23.327362,22.531311,13.790741,13.743835,13.743835,13.780304,0.0,0.031205554,0.031205554,0.17164008,121.0,13.797394,0.0,0.0,89.53963,2901.5132,6.533707e-05,0.0,60.310143,126.49805,3.1774812,30.000002,0.23402508,65.55153,283.9612,195.73914,0.0,60.310143,0.23404224,0.0,87.74203,8.330017
32494,21389640.0,0.0,23.266632,25.11316,23.266418,23.387878,23.33023,22.533264,13.846588,13.777771,13.777771,13.82196,0.0,0.03116939,0.03116939,0.17227694,117.0,13.880707,0.0,0.0,90.12738,2880.4597,6.438462e-05,0.0,60.743225,122.0398,3.41034,30.000002,0.23458266,65.225525,283.16055,192.85446,0.0,60.743225,0.23460685,0.0,88.474785,8.330017
32495,21389700.0,0.0,23.273468,25.131989,23.273224,23.395538,23.333221,22.53537,13.868286,13.811188,13.811188,13.853485,0.0,0.031130752,0.031130752,0.17301375,113.0,13.880707,0.0027831823,0.0,90.7942,2885.925,6.4393906e-05,0.0,61.195244,117.59908,3.6437268,30.000002,0.23523355,64.89878,282.43518,190.00723,0.0,61.195244,0.23526657,0.0,89.260124,8.330017
32496,21389760.0,0.0,23.27893,25.150696,23.278564,23.401093,23.336182,22.537628,13.883026,13.838135,13.838135,13.873322,0.0,0.03108911,0.03108911,0.17381643,109.0,13.880707,0.046175983,0.0,91.5,2894.048,6.450813e-05,0.0,61.665375,113.20474,3.8771484,30.000002,0.23594192,64.57199,281.76758,187.20227,0.0,61.665375,0.23598598,0.0,90.09107,8.330017
32497,21389820.0,0.0,23.284119,25.169281,23.28366,23.406189,23.339264,22.54004,13.93634,13.870819,13.870819,13.91333,0.0,0.03104575,0.03104575,0.17469166,105.0,13.96402,0.124094635,0.0,92.25926,2875.4045,6.3643456e-05,0.0,62.158077,108.84968,4.1099353,30.000002,0.23671421,64.246086,281.16116,184.43654,0.0,62.158077,0.2367718,0.0,90.973976,8.330017
32498,21389880.0,0.0,23.289185,25.187805,23.288574,23.41098,23.34253,22.542603,13.958191,13.903015,13.903015,13.944153,0.0,0.031027205,0.030994741,0.17559522,101.0,13.96402,0.23426774,0.0,93.06322,2883.3108,6.3726926e-05,0.0,62.694485,104.527115,4.343245,30.000002,0.23753363,63.919456,280.60297,181.69846,0.0,62.672287,0.23760849,0.0,91.90668,8.330017
32499,21389940.0,0.0,23.293976,25.206238,23.293213,23.415253,23.345795,22.545288,13.972321,13.928955,13.928894,13.963196,0.0,0.031089969,0.030930396,0.17651871,97.0,13.96402,0.37564382,0.0,93.90425,2893.9446,6.390507e-05,0.0,63.325726,100.17496,4.577375,30.000002,0.23843384,63.59168,280.1019,178.95613,0.0,63.215958,0.23853022,0.0,92.90622,8.330017
32500,21390000.0,0.0,23.298462,25.224579,23.297485,23.418976,23.349121,22.548096,14.025421,13.961029,13.960815,14.002991,0.0,0.03112472,0.03086931,0.17751677,93.0,14.047302,0.55353385,0.0,94.78315,2877.254,6.310663e-05,0.0,63.969856,95.87484,4.8093324,30.000002,0.23937581,63.266933,279.6522,176.2519,0.0,63.793076,0.23949845,0.0,93.973595,8.330017
32501,21390060.0,0.0,23.301758,25.24289,23.300507,23.420929,23.352325,22.551086,14.047211,13.993134,13.992737,14.034149,0.0,0.031179821,0.030802269,0.17850786,89.0,14.047302,0.759715,0.0,95.66957,2886.8186,6.323907e-05,0.0,64.660965,91.641815,5.042685,30.000002,0.24032594,62.94024,279.2337,173.58466,0.0,64.39792,0.24048156,0.0,95.097435,8.330017
32502,21390120.0,0.0,23.304657,25.26117,23.3031,23.422333,23.35553,22.55423,14.0598755,14.018402,14.017883,14.051849,0.0,0.031251572,0.03073072,0.1795007,85.0,14.047302,0.99816376,0.0,96.56672,2898.4568,6.3455336e-05,0.0,65.40191,87.46613,5.2741203,30.000002,0.24127886,62.61623,278.83823,170.94585,0.0,65.036476,0.24147461,0.0,96.2888,8.330017
32503,21390180.0,1.0,23.306122,25.279419,23.304047,23.421783,23.358582,22.557343,13.987671,14.013855,14.013672,14.009369,1.0,0.03166022,0.030972667,0.18180686,93.333336,13.880615,1.2673887,0.0,97.45141,2984.3096,6.603569e-05,0.0,66.1074,85.49057,5.4902515,30.000002,0.24417585,62.313644,280.5253,170.58759,0.0,65.622826,0.24443816,0.0,97.3268,8.330017
32504,21390240.0,1.0,23.304565,25.297668,23.301971,23.417908,23.360992,22.560059,13.982574,14.000977,14.001099,13.98819,1.0,0.032295126,0.031414587,0.18448463,101.666664,13.880615,1.5584819,0.0,98.27719,3032.1143,6.7162946e-05,0.0,66.57518,86.01991,5.6981273,30.000002,0.24786736,62.02262,283.54376,172.32303,0.0,65.95888,0.24819702,0.0,97.84923,8.330017
32505,21390300.0,1.0,23.300781,25.315918,23.297546,23.411346,23.362701,22.562378,13.982391,13.993439,13.993713,13.9835205,1.0,0.03303663,0.031942543,0.18724954,110.0,13.880615,1.8614061,0.0,99.025604,3082.0356,6.8327296e-05,0.0,66.79936,88.42556,5.9006257,30.000002,0.25182688,61.739124,287.34573,175.53882,0.0,66.04679,0.25223467,0.0,97.922,8.330017
32506,21390360.0,1.0,23.293518,25.334198,23.289612,23.400452,23.363373,22.564087,13.89682,13.963837,13.964966,13.927155,1.0,0.033841506,0.03252051,0.18988994,118.333336,13.713898,2.1663973,0.0,99.63942,3190.776,7.169019e-05,0.0,66.728035,92.90692,6.0942116,30.000002,0.2557644,61.4681,291.79974,180.30109,0.0,65.839584,0.2562599,0.0,97.48089,8.330017
32507,21390420.0,1.0,23.28366,25.352478,23.27893,23.386322,23.363098,22.565216,13.865906,13.926697,13.928619,13.88385,1.0,0.03464358,0.03309088,0.19215289,126.666664,13.713898,2.463457,0.0,100.0,3246.5295,7.323428e-05,0.0,66.381165,99.30203,6.2894664,30.000002,0.2593011,61.194748,296.6823,186.37227,0.0,65.362404,0.25990087,0.0,96.58866,8.330017
32508,21390480.0,1.0,23.271881,25.37085,23.266235,23.369934,23.361908,22.565735,13.840393,13.894409,13.896759,13.855377,1.0,0.035407886,0.033626292,0.19369587,135.0,13.713898,2.744245,0.0,100.0,3291.8604,7.453762e-05,0.0,65.773315,107.723946,6.4794517,30.000002,0.26203474,60.92877,301.6873,193.68323,0.0,64.63428,0.26274857,0.0,95.25657,8.330017
32509,21390540.0,1.0,23.258636,25.389252,23.251892,23.35144,23.359833,22.565643,13.733185,13.838989,13.842804,13.775238,1.0,0.036012873,0.034017768,0.19454351,143.33333,13.547211,2.9984462,0.0,100.0,3381.7874,7.779659e-05,0.0,64.93768,117.83165,6.6662936,30.000002,0.26374835,60.667187,306.47888,201.87563,0.0,63.69173,0.26458633,0.0,93.66001,8.330017
32510,21390600.0,1.0,23.244324,25.407745,23.236328,23.331268,23.356995,22.565125,13.6796875,13.777008,13.782013,13.70929,1.0,0.036431134,0.034243725,0.19480464,151.66667,13.547211,3.2206879,0.0,99.93706,3411.3376,7.8975005e-05,0.0,63.9861,128.95488,6.860918,30.000002,0.26451963,60.394714,310.87622,210.44946,0.0,62.6462,0.26550302,0.0,91.99987,8.330017
32511,21390660.0,1.0,23.229889,25.42633,23.220459,23.3107,23.353699,22.564362,13.635345,13.721619,13.727173,13.660065,1.0,0.0366929,0.034337636,0.1944301,160.0,13.547211,3.4083169,0.0,99.608284,3425.385,7.972701e-05,0.0,62.985886,140.77705,7.0519795,30.000002,0.26434565,60.127228,314.70926,219.12138,0.0,61.56537,0.2654857,0.0,90.331924,8.330017
32512,21390720.0,1.0,23.215363,25.445007,23.204315,23.289795,23.349945,22.563354,13.516998,13.646912,13.654083,13.564301,1.0,0.036804937,0.034313347,0.19347687,168.33333,13.380493,3.5559626,0.0,99.06727,3480.6313,8.239648e-05,0.0,61.985558,152.82904,7.2408066,30.000002,0.26331016,59.86287,317.85275,227.53806,0.0,60.498207,0.26461893,0.0,88.72097,8.330017
32513,21390780.0,1.0,23.200867,25.463837,23.187988,23.268707,23.345856,22.562134,13.45639,13.570221,13.578339,13.489532,1.0,0.036801536,0.034211572,0.19207774,176.66667,13.380493,3.6610134,0.0,98.31551,3478.4456,8.290555e-05,0.0,61.030285,164.6763,7.430125,30.000002,0.2616202,59.597824,320.33383,235.44086,0.0,59.48583,0.2631142,0.0,87.2152,8.330017
32514,21390840.0,1.0,23.187134,25.482758,23.17215,23.248383,23.341522,22.560791,13.409943,13.505402,13.513489,13.436218,1.0,0.036722854,0.03406246,0.19034208,185.0,13.380493,3.7216856,0.0,97.36397,3463.484,8.296549e-05,0.0,60.14005,176.06021,7.6204357,30.000002,0.25945124,59.331387,322.22208,242.70381,0.0,58.548443,0.2611493,0.0,85.82691,8.330017
32515,21390900.0,1.0,23.174164,25.501862,23.156952,23.229004,23.337036,22.559357,13.296356,13.427216,13.43634,13.342834,1.0,0.036598634,0.03389574,0.18836245,193.33333,13.213806,3.7364888,0.0,96.22218,3492.6199,8.5047664e-05,0.0,59.319252,186.8701,7.798054,30.000002,0.256974,59.08272,323.62463,249.31187,0.0,57.695515,0.2588777,0.0,84.550575,8.330017
32516,21390960.0,1.0,23.162628,25.521118,23.142883,23.211243,23.332703,22.558044,13.241241,13.351257,13.360687,13.272339,1.0,0.036447845,0.033731174,0.18619578,201.66667,13.213806,3.7087865,0.0,94.912125,3471.7769,8.503263e-05,0.0,58.561886,197.15671,7.9785213,30.000002,0.25426456,58.83007,324.65314,255.34706,0.0,56.922523,0.25639546,0.0,83.36634,8.330017
32517,21391020.0,1.0,23.152283,25.540527,23.129944,23.195099,23.328278,22.556671,13.201263,13.289917,13.298706,13.224426,1.0,0.036281448,0.033580616,0.18388253,210.0,13.213806,3.63641,0.0,93.44855,3442.8958,8.465687e-05,0.0,57.85945,206.98872,8.148191,30.000002,0.25140482,58.592533,325.39294,260.89032,0.0,56.222256,0.25376368,0.0,82.25633,8.330017
32518,21391080.0,0.0,23.143677,25.56015,23.11847,23.180908,23.323914,22.555298,13.088165,13.214783,13.22406,13.1354065,1.0,0.035868533,0.033225782,0.18066382,206.0,13.047119,3.5199735,0.0,91.85079,3449.3472,8.62862e-05,0.0,57.26815,212.51483,8.329708,30.000002,0.24718216,58.33841,323.25793,262.65955,0.0,55.64838,0.24976446,0.0,81.34601,8.330017
32519,21391140.0,0.0,23.136871,25.579956,23.10852,23.168732,23.319733,22.554016,13.03064,13.13797,13.147278,13.06189,1.0,0.035427466,0.03286599,0.17751426,202.0,13.047119,3.3630755,0.0,90.14293,3407.8616,8.5751e-05,0.0,56.871094,214.3165,8.50602,30.000002,0.2429831,58.091576,319.9845,261.8435,0.0,55.282753,0.2458088,0.0,80.71307,8.330017
32520,21391200.0,0.0,23.132172,25.600006,23.100311,23.159058,23.315765,22.552795,12.9913025,13.075012,13.083405,13.012695,1.0,0.035009034,0.03255437,0.17441979,198.0,13.047119,3.1676717,0.0,88.34983,3361.2334,8.487168e-05,0.0,56.60981,213.87424,8.681687,30.000002,0.23889302,57.845642,316.21725,259.5526,0.0,55.0713,0.24198054,0.0,80.2398,8.330017
32521,21391260.0,0.0,23.123322,25.62024,23.09433,23.177948,23.31482,22.553741,12.78598,13.017548,13.024536,12.934631,0.0,0.03558913,0.034724552,0.1320309,194.0,13.130402,0.0,0.0,42.404175,2997.7336,7.9197394e-05,0.0,54.238476,264.38947,8.802411,30.000002,0.2000908,57.676624,299.96295,270.2808,0.0,53.717976,0.20238592,0.0,70.21937,8.330017
32522,21391320.0,0.0,23.140778,25.640686,23.113129,23.233307,23.314331,22.55423,12.569733,12.852173,12.858459,12.738098,0.0,0.034662172,0.034122717,0.102011465,190.0,13.130402,0.0,0.0,19.435799,2629.1946,7.142565e-05,0.0,52.90772,279.1986,8.987867,30.000002,0.16897452,57.41699,284.90805,260.22174,0.0,52.575745,0.17081411,0.0,63.605858,8.330017
32523,21391380.0,0.0,23.160797,25.661255,23.13562,23.319305,23.31424,22.55478,12.417145,12.678406,12.68335,12.583679,0.0,0.033750016,0.033427816,0.07379328,186.0,13.130402,0.0,0.0,0.0,2248.9895,6.2329964e-05,0.0,52.098404,282.23096,9.150608,30.000002,0.13957861,57.189148,270.75903,243.71938,0.0,51.895386,0.14096145,0.0,56.47668,8.330017
32524,21391440.0,0.0,23.197906,25.682007,23.173187,23.428314,23.314972,22.555847,12.442078,12.546753,12.550079,12.489014,0.0,0.032408867,0.032215755,0.061182655,182.0,13.213715,0.0,0.0,0.0,1944.75,5.244806e-05,0.0,51.88908,264.44168,9.323565,30.000002,0.12452609,56.94701,260.07755,225.27838,0.0,51.762592,0.12576456,0.0,53.15931,8.330017
32525,21391500.0,0.0,23.245697,25.70285,23.219757,23.545654,23.316772,22.557709,12.614197,12.530792,12.532623,12.499207,0.0,0.03160541,0.031486947,0.05558185,178.0,13.213715,0.0,0.0,0.0,1782.5925,4.6518326e-05,0.0,52.202408,243.97768,9.496051,30.000002,0.11739359,56.70553,253.15755,210.60529,0.0,52.123093,0.1186362,0.0,51.97292,8.330017
32526,21391560.0,0.0,23.293396,25.723846,23.265656,23.660004,23.319458,22.560425,12.794739,12.604553,12.605347,12.583771,0.0,0.03115306,0.031079566,0.0521669,174.0,13.213715,0.0,0.0,0.0,1682.6993,4.276982e-05,0.0,52.699654,226.21341,9.666208,30.000002,0.113071606,56.467308,248.44724,199.09068,0.0,52.6502,0.11436713,0.0,51.48999,8.330017
32527,21391620.0,0.0,23.34378,25.744934,23.313904,23.777527,23.322876,22.563751,12.997742,12.732178,12.732422,12.711456,0.0,0.03092886,0.030883225,0.050119333,170.0,13.296997,0.0,0.0,0.0,1604.247,3.9579558e-05,0.0,53.281696,211.1956,9.83357,30.000002,0.11052116,56.233,245.28075,190.02312,0.0,53.25098,0.111904204,0.0,51.474773,8.330017
32528,21391680.0,0.0,23.39682,25.766083,23.364471,23.897034,23.326904,22.567657,13.125641,12.876556,12.876556,12.852203,0.0,0.030848328,0.030819979,0.048964705,166.0,13.296997,0.0,0.0,0.0,1579.3766,3.8403236e-05,0.0,53.888275,198.58463,10.0007515,30.000002,0.10911007,55.99895,243.29741,182.8164,0.0,53.869194,0.11061016,0.0,51.72191,8.330017
32529,21391740.0,0.0,23.451843,25.787323,23.416779,24.01764,23.33142,22.571991,13.211609,13.003571,13.003479,12.97699,0.0,0.03085325,0.030835656,0.04835713,162.0,13.296997,0.0,0.0,0.0,1574.2513,3.7950384e-05,0.0,54.48271,187.99214,10.164872,30.000002,0.10838843,55.76918,242.0119,177.00381,0.0,54.47087,0.11002689,0.0,52.097458,8.330017
32530,21391800.0,0.0,23.5083,25.808624,23.470428,24.138702,23.336304,22.57666,13.315338,13.117249,13.117157,13.089569,0.0,0.030908305,0.030897174,0.048094694,158.0,13.38031,0.0,0.0,0.0,1558.2424,3.6979236e-05,0.0,55.04249,179.13329,10.323397,30.000002,0.10809199,55.547245,241.15031,172.29297,0.0,55.035,0.10988352,0.0,52.527462,8.330017
32531,21391860.0,0.0,23.561005,25.829956,23.519989,24.247833,23.341675,22.582,13.367706,13.215424,13.215332,13.188446,0.0,0.030979792,0.030972887,0.04799094,154.0,13.38031,0.0,0.0,0.0,1570.9908,3.7170437e-05,0.0,55.566566,171.45247,10.485605,30.000002,0.107965305,55.32015,240.52654,168.27115,0.0,55.561924,0.10992955,0.0,52.966827,8.330017
32532,21391920.0,0.0,23.614014,25.851288,23.569763,24.356873,23.347198,22.587463,13.392334,13.28653,13.286499,13.262634,0.0,0.031056952,0.031052701,0.04798635,150.0,13.38031,0.0,0.0,0.0,1585.2512,3.7448353e-05,0.0,56.051826,164.76292,10.645704,30.000002,0.10793467,55.096012,240.06499,164.80516,0.0,56.048973,0.110083885,0.0,53.398537,8.330017
32533,21391980.0,0.0,23.667175,25.87265,23.619812,24.465668,23.352844,22.593079,13.458221,13.347565,13.347534,13.326233,0.0,0.031131444,0.031128768,0.0480364,146.0,13.463593,0.0,0.0,0.0,1578.5813,3.687278e-05,0.0,56.498165,158.88661,10.793701,30.000002,0.10795274,54.88882,239.71495,161.77635,0.0,56.496365,0.110285066,0.0,53.812386,8.330017
32534,21392040.0,0.0,23.720581,25.894012,23.669983,24.574097,23.358582,22.598785,13.481232,13.399353,13.3993225,13.380646,0.0,0.031195864,0.03119416,0.0481002,142.0,13.463593,0.0,0.0,0.0,1596.0212,3.7258513e-05,0.0,56.91198,153.58842,10.944442,30.000002,0.10795022,54.677784,239.43802,159.03911,0.0,56.910835,0.11047944,0.0,54.205376,8.330017
32535,21392100.0,0.0,23.77417,25.915344,23.720093,24.68216,23.36438,22.604553,13.490326,13.435852,13.435852,13.420502,0.0,0.031248856,0.031247798,0.048160676,138.0,13.463593,0.0,0.0,0.0,1612.1417,3.7625043e-05,0.0,57.30326,148.67305,11.099092,30.000002,0.107906565,54.46127,239.2114,156.48378,0.0,57.302547,0.11064797,0.0,54.582363,8.330017
32536,21392160.0,0.0,23.82257,25.936646,23.765106,24.777802,23.369995,22.61023,13.549835,13.473328,13.473328,13.459625,0.0,0.031290207,0.031289544,0.04821299,134.0,13.5469055,0.0,0.0,0.0,1604.947,3.7076545e-05,0.0,57.674873,144.0736,11.243532,30.000002,0.10783537,54.259056,239.02489,154.07397,0.0,57.674427,0.11078387,0.0,54.944656,8.330017
32537,21392220.0,0.0,23.870728,25.957886,23.809753,24.873138,23.375671,22.615967,13.567017,13.510498,13.510468,13.498108,0.0,0.031320382,0.03131997,0.048252717,130.0,13.5469055,0.0,0.0,0.0,1620.4017,3.742618e-05,0.0,58.032978,139.69504,11.388191,30.000002,0.10772078,54.05653,238.86986,151.75949,0.0,58.032696,0.11088458,0.0,55.296524,8.330017
32538,21392280.0,0.0,23.918854,25.979034,23.854279,24.968079,23.381409,22.621796,13.57135,13.535217,13.535217,13.524994,0.0,0.031340282,0.031340025,0.04827903,126.0,13.5469055,0.0,0.0,0.0,1633.9852,3.774141e-05,0.0,58.38179,135.4809,11.534859,30.000002,0.10756141,53.8512,238.74141,149.5118,0.0,58.38162,0.11095111,0.0,55.641262,8.330017
32539,21392340.0,0.0,23.966583,26.000122,23.898682,25.062622,23.387177,22.627655,13.62973,13.564667,13.564636,13.554901,0.0,0.031351086,0.03135093,0.048292197,122.0,13.6302185,0.0,0.0,0.0,1624.6438,3.7147238e-05,0.0,58.72556,131.38274,11.67007,30.000002,0.1073815,53.6619,238.63617,147.30708,0.0,58.725452,0.11098619,0.0,55.982433,8.330017
32540,21392400.0,0.0,24.014343,26.021118,23.942993,25.15686,23.393036,22.633575,13.64621,13.59671,13.59671,13.58725,0.0,0.031354196,0.0313541,0.048293494,118.0,13.6302185,0.0,0.0,0.0,1638.2125,3.744491e-05,0.0,59.068214,127.36343,11.8079815,30.000002,0.10716385,53.468822,238.55202,145.12784,0.0,59.06815,0.11099389,0.0,56.323463,8.330017
32541,21392460.0,0.0,24.0578,26.041962,23.98285,25.240448,23.398773,22.639435,13.650818,13.618378,13.618378,13.610199,0.0,0.031350777,0.031350717,0.048284438,114.0,13.6302185,0.0,0.0,0.0,1649.7659,3.7711405e-05,0.0,59.412712,123.399376,11.944907,30.000002,0.10691848,53.27713,238.48763,142.96353,0.0,59.41267,0.11097812,0.0,56.66705,8.330017
32542,21392520.0,0.0,24.1008,26.062714,24.022339,25.32373,23.404572,22.645325,13.711365,13.646057,13.646057,13.637695,0.0,0.031341825,0.031341787,0.04826638,110.0,13.713501,0.0,0.0,0.0,1638.4956,3.7083544e-05,0.0,59.761547,119.47352,12.077292,30.000002,0.10665542,53.09179,238.44208,140.80682,0.0,59.761524,0.11094223,0.0,57.015522,8.330017
32543,21392580.0,0.0,24.143799,26.083282,24.061768,25.4068,23.410461,22.651337,13.726837,13.677399,13.677399,13.668823,0.0,0.031328205,0.031328183,0.048240565,106.0,13.713501,0.0,0.0,0.0,1649.8909,3.7326387e-05,0.0,60.11697,115.573364,12.210745,30.000002,0.10636848,52.904957,238.4147,138.65251,0.0,60.11696,0.11088925,0.0,57.370968,8.330017
32544,21392640.0,0.0,24.186707,26.10373,24.101105,25.489563,23.416443,22.65741,13.730743,13.698944,13.698944,13.691284,0.0,0.03131064,0.03131063,0.0482081,102.0,13.713501,0.0,0.0,0.0,1659.6747,3.7540278e-05,0.0,60.480892,111.690704,12.343554,30.000002,0.10606345,52.71903,238.40501,136.4974,0.0,60.48088,0.110821545,0.0,57.73522,8.330017
32545,21392700.0,0.0,24.229095,26.123962,24.140411,25.572083,23.422485,22.663544,13.787384,13.726776,13.726776,13.7187805,0.0,0.03128876,0.031288754,0.04817651,98.0,13.796814,0.0,0.0,0.27210623,1646.3523,3.6861456e-05,0.0,60.85521,107.812515,12.462185,30.000002,0.1057727,52.552944,238.41257,134.33734,0.0,60.855206,0.110746056,0.0,58.11308,8.330017
32546,21392760.0,0.0,24.27835,26.144012,24.186005,25.645294,23.428558,22.669678,13.809998,13.757782,13.757782,13.749573,0.0,0.031193014,0.031193009,0.04886085,94.0,13.796814,0.0,0.0,1.5356143,1662.5054,3.7152844e-05,0.0,61.261677,103.35147,12.596184,30.000002,0.10596464,52.365345,238.43558,132.07301,0.0,61.261677,0.1112373,0.0,58.826286,8.330017
32547,21392820.0,0.0,24.338013,26.163849,24.24234,25.716827,23.434814,22.675964,13.827148,13.7829895,13.7829895,13.775787,0.0,0.031065976,0.031065973,0.050315864,90.0,13.796814,0.0,0.0,3.505928,1687.388,3.759604e-05,0.0,61.735767,98.36756,12.7188425,30.000002,0.106811754,52.19362,238.46883,129.77898,0.0,61.735767,0.11243711,0.0,59.90559,8.330017
32548,21392880.0,0.0,24.40738,26.183472,24.30893,25.785889,23.441284,22.682465,13.906555,13.819305,13.819305,13.813019,0.0,0.03090942,0.03090942,0.052541114,86.0,13.880096,0.0,0.0,6.156021,1701.0135,3.7398328e-05,0.0,62.283337,92.94598,12.82873,30.000002,0.10831241,52.03978,238.50598,127.48577,0.0,62.283337,0.11434871,0.0,61.369972,8.330017
32549,21392940.0,0.0,24.48584,26.20285,24.384583,25.85141,23.44809,22.68924,13.938782,13.8638,13.8638,13.859741,0.0,0.030731661,0.030731661,0.05552568,82.0,13.880096,0.0,0.0,9.444518,1749.0137,3.8275004e-05,0.0,62.915688,87.178185,12.942659,30.000002,0.11042642,51.880276,238.53963,125.22647,0.0,62.915688,0.116976716,0.0,63.25891,8.330017
32550,21393000.0,0.0,24.572113,26.221985,24.468597,25.912476,23.45517,22.69629,13.964386,13.900482,13.900482,13.899963,0.0,0.030521292,0.030521292,0.059318867,78.0,13.880096,0.0,0.0,13.322574,1808.5306,3.9398234e-05,0.0,63.644188,81.07857,13.041733,30.000002,0.11320709,51.741577,238.56285,122.99733,0.0,63.644188,0.1203468,0.0,65.587326,8.330017
32551,21393060.0,0.0,24.660645,26.240814,24.555725,25.960571,23.462494,22.703491,14.045197,13.945892,13.945892,13.951294,0.0,0.030279867,0.030279867,0.063931294,74.0,13.963409,0.0,0.0,17.633564,1856.7206,3.989566e-05,0.0,64.49114,74.69464,13.117486,30.000002,0.11668557,51.63552,238.57057,120.80895,0.0,64.49114,0.12447828,0.0,68.31465,8.330017
32552,21393120.0,0.0,24.751434,26.2594,24.644775,26.002502,23.470215,22.71103,14.081207,13.994629,13.994629,14.006622,0.0,0.030010011,0.030010011,0.06917054,70.0,13.963409,0.0,0.0,22.314423,1938.443,4.1454565e-05,0.0,65.46214,68.20141,13.203285,30.000002,0.12059931,51.5154,238.56212,118.67148,0.0,65.46214,0.12917592,0.0,71.360275,8.330017
32553,21393180.0,0.0,24.840729,26.277649,24.733185,26.037384,23.478333,22.718903,14.1026,14.034058,14.034058,14.050537,0.0,0.029708747,0.029708747,0.07494443,66.0,13.963409,0.0,0.0,27.306778,2027.0542,4.316707e-05,0.0,66.57478,61.697144,13.265088,30.000002,0.12494983,51.42888,238.538,116.59524,0.0,66.57478,0.13434719,0.0,74.71389,8.330017
32554,21393240.0,0.0,24.925201,26.295593,24.817902,26.063934,23.486908,22.727234,14.170776,14.078033,14.078033,14.102203,0.0,0.02938296,0.02938296,0.081160836,62.0,14.046692,0.0,0.0,32.55425,2097.4175,4.413137e-05,0.0,67.8566,55.292984,13.291314,30.000002,0.12970647,51.392162,238.5012,114.607216,0.0,67.8566,0.13990746,0.0,78.383675,8.330017
32555,21393300.0,0.0,25.004883,26.313202,24.896545,26.082916,23.495941,22.735931,14.197723,14.120758,14.120758,14.150085,0.0,0.029016532,0.029016532,0.08755737,58.0,14.046692,0.0,0.0,37.935493,2195.4934,4.6044854e-05,0.0,69.30097,49.162605,13.357433,30.000002,0.13439678,51.299595,238.4612,112.71799,0.0,69.30097,0.14557934,0.0,82.32082,8.330017
32556,21393360.0,0.0,25.072113,26.330475,24.963959,26.08908,23.50528,22.744843,14.20755,14.151855,14.151855,14.180237,0.0,0.028632127,0.028632127,0.094011836,54.0,14.046692,0.0,0.0,43.31373,2292.0405,4.7962727e-05,0.0,70.94248,43.419914,13.367705,30.000002,0.13922976,51.285213,238.42645,110.96566,0.0,70.94248,0.15124282,0.0,86.55345,8.330017
32557,21393420.0,0.0,25.130463,26.347382,25.021545,26.087463,23.515106,22.75415,14.261475,14.186371,14.186371,14.219635,0.0,0.028219504,0.028219504,0.100291036,50.0,14.130005,0.0,0.0,48.628628,2359.6873,4.8922433e-05,0.0,72.7773,38.185978,13.398849,30.000002,0.1437818,51.24161,238.40688,109.37543,0.0,72.7773,0.1566959,0.0,91.07278,8.330017
32558,21393480.0,0.0,25.179932,26.363892,25.069275,26.078918,23.52536,22.763855,14.274353,14.217957,14.217957,14.251526,0.0,0.027778585,0.027778585,0.10623258,46.0,14.130005,0.0,0.0,53.818058,2446.9912,5.0668114e-05,0.0,74.80719,33.538456,13.452609,30.000002,0.14790705,51.16635,238.40933,107.96805,0.0,74.80719,0.16178432,0.0,95.90325,8.330017
32559,21393540.0,0.0,25.19519,26.380035,25.082031,26.064514,23.535889,22.773804,14.268585,14.238831,14.238831,14.2647705,0.0,0.02800775,0.02800775,0.10971414,42.0,14.130005,0.0,0.0,58.837086,2518.6133,5.2236155e-05,0.0,76.91764,30.470175,13.452917,30.000002,0.15125008,51.165916,238.43353,107.17474,0.0,76.91764,0.16572945,0.0,99.581894,8.330017
32560,21393600.0,1.0,25.163025,26.395752,25.044067,26.04831,23.54535,22.782837,14.309174,14.261536,14.261536,14.286316,0.0,0.029598476,0.029598476,0.110660106,50.333332,14.213318,0.0,0.0,63.678066,2551.3628,5.2652278e-05,0.0,78.23482,30.81841,13.418257,30.000002,0.1548784,51.21444,238.54321,108.62072,0.0,78.23482,0.16985916,0.0,99.986336,8.330017
32561,21393660.0,1.0,25.143707,26.411041,25.019806,26.029755,23.553162,22.790344,14.32489,14.286621,14.286621,14.309509,0.0,0.030905074,0.030905074,0.11303964,58.666668,14.213318,0.0,0.0,68.3284,2617.8818,5.4022763e-05,0.0,78.75713,32.294384,13.382907,30.000002,0.1592466,51.263927,238.83693,111.06372,0.0,78.75713,0.17485338,0.0,100.00017,8.330017
32562,21393720.0,1.0,25.13507,26.425873,25.006714,26.00772,23.559875,22.796875,14.341614,14.308716,14.308716,14.3284,0.0,0.0319634,0.0319634,0.11675952,67.0,14.213318,0.0,0.0,72.739914,2695.9978,5.5588716e-05,0.0,78.78572,34.451164,13.350761,30.000002,0.1643126,51.308937,239.45155,114.224846,0.0,78.78572,0.18068986,0.0,100.000206,8.330017
32563,21393780.0,1.0,25.132202,26.440277,25.001099,25.980408,23.565613,22.802643,14.408447,14.344299,14.344299,14.37207,0.0,0.032806523,0.032806523,0.12176705,75.333336,14.2966,0.0,0.0,76.82688,2758.9177,5.641846e-05,0.0,78.376884,37.316177,13.280988,30.000002,0.17027867,51.406616,240.60524,118.14465,0.0,78.376884,0.18737817,0.0,100.000015,8.330017
32564,21393840.0,1.0,25.133362,26.454193,24.998535,25.94751,23.57077,22.807892,14.441437,14.384003,14.384003,14.415375,0.0,0.033483587,0.033483587,0.12772024,83.666664,14.2966,0.0,0.0,80.570816,2856.2688,5.8289967e-05,0.0,77.68195,40.780846,13.243673,30.000002,0.17661504,51.45886,242.5556,122.703865,0.0,77.68195,0.19469148,0.0,100.0,8.330017
32565,21393900.0,1.0,25.134186,26.46762,24.996521,25.907867,23.5755,22.812775,14.463898,14.418549,14.418549,14.447235,0.0,0.03400294,0.03400294,0.13454142,92.0,14.2966,0.0,0.0,83.89528,2961.1182,6.033503e-05,0.0,76.7584,44.872387,13.177872,30.000002,0.18356626,51.55098,245.68779,127.918526,0.0,76.7584,0.20255192,0.0,100.0,8.330017
32566,21393960.0,1.0,25.13272,26.48056,24.993286,25.861023,23.579773,22.81717,14.528259,14.461334,14.461334,14.496582,0.0,0.034368664,0.034368664,0.14219914,100.333336,14.379913,0.0,0.0,86.676674,3044.5518,6.156807e-05,0.0,75.64613,49.642227,13.086039,30.000002,0.19112648,51.679546,250.34991,133.84137,0.0,75.64613,0.21093906,0.0,100.0,8.330017
32567,21394020.0,1.0,25.128876,26.49295,24.9859,25.806244,23.583923,22.821503,14.555878,14.502808,14.502808,14.537567,0.0,0.03461147,0.03461147,0.1504552,108.666664,14.379913,0.0,0.0,88.8846,3157.9792,6.376714e-05,0.0,74.432365,55.009308,13.031197,30.000002,0.19879933,51.75632,256.17245,140.38858,0.0,74.432365,0.21968727,0.0,100.0,8.330017
32568,21394080.0,1.0,25.1185,26.504822,24.972504,25.742981,23.587982,22.825775,14.57251,14.535309,14.535309,14.5633545,0.0,0.03475212,0.03475212,0.15919368,117.0,14.379913,0.0,0.0,90.441284,3274.1467,6.606923e-05,0.0,73.16302,60.9632,12.9500675,30.000002,0.20688134,51.869904,263.10074,147.54663,0.0,73.16302,0.22870818,0.0,100.0,8.330017
32569,21394140.0,1.0,25.09967,26.516144,24.95105,25.669922,23.592102,22.830078,14.628326,14.57312,14.57312,14.606567,0.0,0.03480901,0.03480901,0.16834515,125.333336,14.463196,0.0,0.0,91.15607,3361.835,6.743994e-05,0.0,71.86758,67.50775,12.848337,30.000002,0.21533684,52.01233,271.09445,155.3291,0.0,71.86758,0.23796867,0.0,100.0,8.330017
32570,21394200.0,1.0,25.073364,26.526917,24.920197,25.588348,23.596313,22.834473,14.648132,14.608063,14.608063,14.638519,0.0,0.03485452,0.03485452,0.1775355,133.66667,14.463196,0.0,0.0,91.04203,3474.634,6.9694746e-05,0.0,70.57489,74.74605,12.775484,30.000002,0.22366767,52.114326,279.9422,163.7653,0.0,70.57489,0.24727139,0.0,99.8936,8.330017
32571,21394260.0,1.0,25.02362,26.537079,24.865112,25.50418,23.60019,22.838593,14.646576,14.633209,14.633209,14.651093,0.0,0.03565514,0.03565514,0.18306525,142.0,14.463196,0.0,0.0,90.11008,3567.64,7.1813214e-05,0.0,69.04114,86.37935,12.695253,30.000002,0.23025452,52.226646,288.703,174.8174,0.0,69.04114,0.2544012,0.0,97.91755,8.330017
32572,21394320.0,1.0,24.962677,26.546661,24.797424,25.417877,23.603241,22.84195,14.658966,14.653564,14.653564,14.6640625,0.0,0.036486197,0.036486197,0.18460992,150.33333,14.546509,0.0,0.0,88.27096,3587.882,7.230256e-05,0.0,66.945595,103.495224,12.657947,30.000002,0.23325036,52.278877,296.1821,188.59938,0.0,66.945595,0.2576188,0.0,94.44236,8.330017
32573,21394380.0,1.0,24.900848,26.555634,24.728027,25.333344,23.605713,22.844818,14.615509,14.654663,14.654663,14.642548,0.0,0.036934372,0.036934372,0.18280172,158.66667,14.546509,0.0,0.0,85.62269,3588.158,7.286598e-05,0.0,64.59273,124.76887,12.669267,30.000002,0.23241521,52.263027,301.67123,203.78741,0.0,64.59273,0.25671598,0.0,90.50133,8.330017
32574,21394440.0,1.0,24.841919,26.563995,24.661163,25.253448,23.60785,22.847382,14.550842,14.628296,14.628296,14.5902405,0.0,0.036880895,0.036880895,0.17797944,167.0,14.546509,0.0,0.0,82.19759,3541.0503,7.256343e-05,0.0,62.241302,148.21681,12.728368,30.000002,0.22784455,52.180283,304.43323,218.58087,0.0,62.241302,0.25179273,0.0,86.60386,8.330017
32575,21394500.0,1.0,24.789886,26.571686,24.600037,25.181732,23.610138,22.850067,14.524963,14.594391,14.594391,14.552185,0.0,0.03642265,0.03642265,0.17107941,175.33333,14.629791,0.0,0.0,78.03106,3421.2324,7.027838e-05,0.0,60.15734,170.4318,12.844854,30.000002,0.22043651,52.017204,304.3966,230.68155,0.0,60.15734,0.24395049,0.0,83.133026,8.330017
32576,21394560.0,1.0,24.746643,26.578735,24.548676,25.124878,23.612854,22.853088,14.478394,14.555634,14.555634,14.5095215,0.0,0.035795666,0.035795666,0.16309837,183.66667,14.629791,0.0,0.0,73.377,3303.064,6.8221125e-05,0.0,58.409435,189.75174,12.977226,30.000002,0.21180314,51.831882,302.52493,239.53159,0.0,58.409435,0.23471536,0.0,80.12747,8.330017
32577,21394620.0,1.0,24.707916,26.585114,24.5029,25.07721,23.615997,22.856506,14.440277,14.514801,14.514801,14.468475,0.0,0.03514512,0.03514512,0.15469679,192.0,14.629791,0.0,0.0,68.323845,3173.1228,6.580059e-05,0.0,56.977516,205.8826,13.109821,30.000002,0.20284565,51.64625,299.64426,245.4678,0.0,56.977516,0.2250223,0.0,77.50157,8.330017
32578,21394680.0,0.0,24.675842,26.59079,24.463287,25.039429,23.61969,22.860382,14.455078,14.489044,14.489044,14.459381,0.0,0.034331318,0.034331318,0.14552698,188.0,14.713104,0.0,0.0,62.96162,3000.0479,6.2027524e-05,0.0,55.89199,215.02008,13.286081,30.000002,0.19277355,51.399487,294.3193,245.82986,0.0,55.89199,0.21420084,0.0,75.28075,8.330017
32579,21394740.0,0.0,24.64856,26.595764,24.429749,25.01233,23.624084,22.864838,14.448456,14.472473,14.472473,14.453461,0.0,0.03361827,0.03361827,0.13659771,184.0,14.713104,0.0,0.0,57.388855,2850.8975,5.894981e-05,0.0,55.18554,218.51076,13.452146,30.000002,0.183227,51.166992,288.31317,242.60638,0.0,55.18554,0.20383726,0.0,73.434906,8.330017
32580,21394800.0,0.0,24.625702,26.600006,24.401093,24.995514,23.629028,22.869812,14.451141,14.461731,14.461731,14.450562,0.0,0.033048857,0.033048857,0.12791032,180.0,14.713104,0.0,0.0,51.70267,2708.2822,5.5962322e-05,0.0,54.75149,218.55617,13.626772,30.000002,0.17416398,50.92252,282.1565,237.44087,0.0,54.75149,0.19400527,0.0,71.78253,8.330017
32581,21394860.0,0.0,24.608063,26.602905,24.378204,24.990784,23.634369,22.875122,14.513367,14.472931,14.472931,14.480621,0.0,0.03261309,0.03261309,0.11952495,176.0,14.796417,0.0,0.0,46.022724,2546.078,5.2169704e-05,0.0,54.526382,216.25897,13.807157,30.000002,0.16563311,50.66998,276.04645,231.15115,0.0,54.526382,0.18474498,0.0,70.2524,8.330017
32582,21394920.0,0.0,24.593048,26.603851,24.359436,24.995728,23.640167,22.880829,14.542358,14.496887,14.496887,14.515106,0.0,0.032286927,0.032286927,0.11146854,172.0,14.796417,0.0,0.0,40.443485,2418.5388,4.9426544e-05,0.0,54.448544,212.58203,13.974896,30.000002,0.15769339,50.435143,270.27182,224.37204,0.0,54.448544,0.17603397,0.0,68.78778,8.330017
32583,21394980.0,0.0,24.580688,26.602875,24.34433,25.009796,23.64627,22.88684,14.567261,14.521576,14.521576,14.542419,0.0,0.032045815,0.032045815,0.10377661,168.0,14.796417,0.0,0.0,35.054337,2301.6646,4.6943613e-05,0.0,54.47887,208.03778,14.140248,30.000002,0.15027378,50.20365,264.9583,217.43109,0.0,54.47887,0.16785848,0.0,67.36481,8.330017
32584,21395040.0,0.0,24.572021,26.600098,24.332764,25.032837,23.65271,22.893158,14.644562,14.560883,14.560883,14.589508,0.0,0.031871345,0.031871345,0.09650065,164.0,14.8797,0.0,0.0,29.943115,2167.939,4.3811164e-05,0.0,54.592697,202.92181,14.323667,30.000002,0.14330077,49.946865,260.16846,210.52156,0.0,54.592697,0.16023296,0.0,65.97901,8.330017
32585,21395100.0,0.0,24.56491,26.59552,24.324646,25.0643,23.659424,22.899689,14.67926,14.604614,14.604614,14.634644,0.0,0.031739987,0.031739987,0.08971859,160.0,14.8797,0.0,0.0,25.204205,2070.3264,4.175158e-05,0.0,54.7661,197.43707,14.47832,30.000002,0.13696963,49.73035,255.92856,203.77863,0.0,54.7661,0.15318736,0.0,64.64164,8.330017
32586,21395160.0,0.0,24.559113,26.589233,24.317535,25.099854,23.666077,22.90628,14.705109,14.641632,14.641632,14.667908,0.0,0.031640645,0.031640645,0.08345376,156.0,14.8797,0.0,0.0,20.853638,1982.7736,3.9933537e-05,0.0,54.985237,191.73143,14.650403,30.000002,0.13110784,49.489437,252.23071,197.28387,0.0,54.985237,0.14672399,0.0,63.3582,8.330017
32587,21395220.0,0.0,24.554474,26.581299,24.312988,25.141724,23.672943,22.913055,14.785645,14.689026,14.689026,14.715851,0.0,0.031557992,0.031557992,0.07772692,152.0,14.963013,0.0,0.0,16.934227,1877.7408,3.748041e-05,0.0,55.23779,185.86519,14.79955,30.000002,0.1258259,49.280632,249.03384,191.05788,0.0,55.23779,0.14083113,0.0,62.141617,8.330017
32588,21395280.0,0.0,24.552307,26.571716,24.31134,25.189514,23.679993,22.920044,14.819641,14.738525,14.738525,14.763184,0.0,0.031488393,0.031488393,0.072584525,148.0,14.963013,0.0,0.0,13.5085945,1808.3201,3.604852e-05,0.0,55.520798,179.87445,14.947107,30.000002,0.12108613,49.074047,246.32239,185.13126,0.0,55.520798,0.13554963,0.0,61.01729,8.330017
32589,21395340.0,0.0,24.553162,26.560638,24.31314,25.242645,23.687256,22.927185,14.843658,14.778351,14.778351,14.797852,0.0,0.03142654,0.03142654,0.06810252,144.0,14.963013,0.0,0.0,10.640156,1748.6493,3.4828776e-05,0.0,55.831886,173.76877,15.089476,30.000002,0.11694243,48.874733,244.20921,179.52837,0.0,55.831886,0.13094327,0.0,60.0209,8.330017
32590,21395400.0,0.0,24.558441,26.548035,24.319244,25.300476,23.694672,22.93451,14.926056,14.82666,14.82666,14.843536,0.0,0.031369872,0.031369872,0.064344615,140.0,15.046295,0.0,0.0,8.395323,1673.8895,3.303646e-05,0.0,56.170017,167.5672,15.232916,30.000002,0.11342104,48.673916,242.62862,174.27429,0.0,56.170017,0.12707193,0.0,59.19578,8.330017
32591,21395460.0,0.0,24.564056,26.533997,24.326172,25.35498,23.701904,22.941742,14.958954,14.876831,14.876831,14.890533,0.0,0.031318013,0.031318013,0.06125431,136.0,15.046295,0.0,0.0,6.659513,1634.8202,3.2237567e-05,0.0,56.53195,161.33505,15.358899,30.000002,0.11051504,48.49754,241.44711,169.36241,0.0,56.53195,0.12387769,0.0,58.550877,8.330017
32592,21395520.0,0.0,24.574127,26.518616,24.337921,25.412445,23.709259,22.949158,14.981262,14.916412,14.916412,14.9262085,0.0,0.031269193,0.031269193,0.058842104,132.0,15.046295,0.0,0.0,5.5152755,1604.6765,3.1618158e-05,0.0,56.916164,155.09973,15.475649,30.000002,0.10820313,48.33409,240.57219,164.7958,0.0,56.916164,0.121367715,0.0,58.1176,8.330017
32593,21395580.0,0.0,24.59024,26.501892,24.355835,25.472229,23.716827,22.956726,15.0633545,14.964203,14.964203,14.971222,0.0,0.031219952,0.031219952,0.057162147,128.0,15.129608,0.0,0.0,5.000422,1559.3643,3.0438492e-05,0.0,57.323708,148.84106,15.587674,30.000002,0.106509276,48.177258,239.93304,160.56908,0.0,57.323708,0.11958962,0.0,57.945217,8.330017
32594,21395640.0,0.0,24.612274,26.483917,24.38034,25.533325,23.724579,22.964478,15.094971,15.013489,15.013489,15.018188,0.0,0.031166757,0.031166757,0.056198977,124.0,15.129608,0.0,0.0,5.083769,1550.1946,3.0226602e-05,0.0,57.75512,142.54642,15.68488,30.000002,0.10543094,48.04117,239.46892,156.6481,0.0,57.75512,0.11851992,0.0,58.052826,8.330017
32595,21395700.0,0.0,24.641357,26.464752,24.412292,25.594818,23.732483,22.972382,15.115845,15.052368,15.052368,15.055389,0.0,0.031108437,0.031108437,0.056000292,120.0,15.129608,0.0,0.0,5.7839656,1550.079,3.0176076e-05,0.0,58.21423,136.19543,15.772828,30.000002,0.10498793,47.91804,239.13892,153.02505,0.0,58.21423,0.118204966,0.0,58.47636,8.330017
32596,21395760.0,0.0,24.67395,26.444458,24.44815,25.64798,23.740112,22.980164,15.198212,15.099426,15.099426,15.101868,0.0,0.031046541,0.031046541,0.056559373,116.0,15.212921,0.0,0.0,6.9931703,1535.0353,2.9589037e-05,0.0,58.703255,129.81523,15.841457,30.000002,0.105195604,47.82196,238.9098,149.69463,0.0,58.703255,0.11863987,0.0,59.21708,8.330017
32597,21395820.0,0.0,24.71289,26.423065,24.490692,25.700073,23.747925,22.988098,15.228119,15.147888,15.147888,15.150665,0.0,0.0309789,0.0309789,0.057806306,112.0,15.212921,0.0,0.0,8.699748,1555.6901,2.9938219e-05,0.0,59.222668,123.42126,15.905419,30.000002,0.105955325,47.732414,238.75252,146.61697,0.0,59.222668,0.119751774,0.0,60.24354,8.330017
32598,21395880.0,0.0,24.757843,26.400635,24.54013,25.750275,23.75595,22.996216,15.246826,15.185211,15.185211,15.188782,0.0,0.030902324,0.030902324,0.059777487,108.0,15.212921,0.0,0.0,10.897843,1584.6741,3.0429497e-05,0.0,59.77775,116.983406,15.95051,30.000002,0.10731627,47.669285,238.64877,143.77037,0.0,59.77775,0.12156931,0.0,61.56083,8.330017
32599,21395940.0,0.0,24.80774,26.377228,24.595642,25.79773,23.76413,23.004517,15.328003,15.230957,15.230957,15.237396,0.0,0.030817412,0.030817412,0.062465403,104.0,15.296204,0.0,0.0,13.575745,1597.9316,3.0372625e-05,0.0,60.37389,110.510155,15.970534,30.000002,0.10928331,47.64125,238.58455,141.13971,0.0,60.37389,0.12408742,0.0,63.164986,8.330017
32600,21396000.0,0.0,24.861847,26.352936,24.655487,25.841858,23.772552,23.013,15.355896,15.277771,15.277771,15.287415,0.0,0.030721666,0.030721666,0.06578294,100.0,15.296204,0.0,0.0,16.660894,1646.1324,3.1219788e-05,0.0,61.013668,104.02107,15.993746,30.000002,0.11171776,47.608753,238.548,138.68216,0.0,61.013668,0.12721346,0.0,65.01942,8.330017
32601,21396060.0,0.0,24.913544,26.32779,24.714172,25.874176,23.7807,23.021362,15.372009,15.312592,15.312592,15.324036,0.0,0.030621735,0.030621735,0.06970641,96.0,15.296204,0.0,0.0,20.035072,1701.3463,3.219618e-05,0.0,61.7054,97.567085,15.966539,30.000002,0.11472949,47.646843,238.53435,136.40724,0.0,61.7054,0.13093579,0.0,67.1055,8.330017
32602,21396120.0,0.0,24.965576,26.30185,24.772858,25.902039,23.789032,23.029877,15.448486,15.356018,15.356018,15.372986,0.0,0.030510398,0.030510398,0.07406274,92.0,15.379517,0.0,0.0,23.651636,1736.0128,3.2543376e-05,0.0,62.4458,91.22074,15.959094,30.000002,0.11801199,47.65727,238.53693,134.27489,0.0,62.4458,0.13507111,0.0,69.35612,8.330017
32603,21396180.0,0.0,25.016022,26.275177,24.830261,25.925049,23.797607,23.038574,15.470978,15.39917,15.39917,15.420044,0.0,0.030389473,0.030389473,0.078783944,88.0,15.379517,0.0,0.0,27.46271,1802.0569,3.3720346e-05,0.0,63.24219,85.000496,15.943188,30.000002,0.1215763,47.67954,238.55519,132.26288,0.0,63.24219,0.13955024,0.0,71.753174,8.330017
