,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32604,21396240.0,0.0,25.063019,26.247803,24.884918,25.942688,23.806366,23.047485,15.482025,15.430603,15.430603,15.451263,0.0,0.030260453,0.030260453,0.08379726,84.0,15.379517,0.0,0.0,31.421947,1871.0723,3.4953944e-05,0.0,64.0997,78.94516,15.901202,30.000002,0.12541819,47.738316,238.59183,130.36505,0.0,64.0997,0.14430575,0.0,74.28051,8.330017
32605,21396300.0,0.0,25.105011,26.219849,24.935303,25.954224,23.815338,23.05658,15.5477295,15.468414,15.468414,15.494415,0.0,0.030130034,0.030130034,0.08903863,80.0,15.462799,0.0,0.0,35.48097,1914.8173,3.5468987e-05,0.0,65.025856,73.10287,15.822967,30.000002,0.12953556,47.847847,238.65276,128.58946,0.0,65.025856,0.14928435,0.0,76.92816,8.330017
32606,21396360.0,0.0,25.139252,26.191284,24.976776,25.95459,23.824066,23.065521,15.564972,15.5035095,15.5035095,15.530975,0.0,0.030005222,0.030005222,0.09434829,76.0,15.462799,0.0,0.0,39.476704,1987.1898,3.6785186e-05,0.0,66.01826,67.56243,15.764525,30.000002,0.13365354,47.92966,238.74234,126.936134,0.0,66.01826,0.15432575,0.0,79.6521,8.330017
32607,21396420.0,0.0,25.166931,26.162262,25.011261,25.948822,23.832977,23.074615,15.57074,15.527283,15.527283,15.551392,0.0,0.029885596,0.029885596,0.09958536,72.0,15.462799,0.0,0.0,43.36882,2057.844,3.807619e-05,0.0,67.071785,62.37344,15.702187,30.000002,0.13774814,48.016937,238.86491,125.40484,0.0,67.071785,0.159319,0.0,82.42096,8.330017
32608,21396480.0,0.0,25.188995,26.132751,25.039795,25.93863,23.842041,23.083832,15.628998,15.559998,15.559998,15.589722,0.0,0.029753432,0.029753432,0.10464799,68.0,15.546112,0.0,0.0,47.141907,2096.5034,3.852345e-05,0.0,68.1752,57.53643,15.64039,30.000002,0.14170948,48.103455,239.01971,123.96371,0.0,68.1752,0.16413793,0.0,85.223976,8.330017
32609,21396540.0,0.0,25.205597,26.102875,25.06195,25.923706,23.851288,23.0932,15.641571,15.590576,15.590576,15.620544,0.0,0.02962296,0.02962296,0.10949867,64.0,15.546112,0.0,0.0,50.74372,2160.5562,3.970549e-05,0.0,69.3367,53.06607,15.60207,30.000002,0.1454269,48.1571,239.20828,122.61848,0.0,69.3367,0.16873606,0.0,88.06468,8.330017
32610,21396600.0,0.0,25.215881,26.072662,25.077698,25.904236,23.860657,23.102722,15.642242,15.610931,15.610931,15.634644,0.0,0.029495906,0.029495906,0.11407685,60.0,15.546112,0.0,0.0,54.1324,2219.891,4.080861e-05,0.0,70.55637,48.961437,15.542573,30.000002,0.1490102,48.240395,239.42773,121.36403,0.0,70.55637,0.17306195,0.0,90.94105,8.330017
32611,21396660.0,0.0,25.21817,26.042206,25.08493,25.877563,23.86972,23.112,15.694397,15.637238,15.637238,15.665802,0.0,0.029384933,0.029384933,0.11830137,56.0,15.629395,0.0,0.0,57.196,2243.7202,4.1010077e-05,0.0,71.83627,45.23067,15.468736,30.000002,0.15239793,48.34377,239.67043,120.19922,0.0,71.83627,0.17705712,0.0,93.837105,8.330017
32612,21396720.0,0.0,25.21585,26.011505,25.086273,25.847412,23.878937,23.121399,15.702759,15.661987,15.661987,15.689545,0.0,0.029282456,0.029282456,0.12210173,52.0,15.629395,0.0,0.0,59.94923,2291.2034,4.1912124e-05,0.0,73.16037,41.87341,15.435268,30.000002,0.15533684,48.390625,239.92346,119.11669,0.0,73.16037,0.1806601,0.0,96.73308,8.330017
32613,21396780.0,0.0,25.204987,25.980652,25.078339,25.8143,23.888184,23.130829,15.699585,15.677582,15.677582,15.69751,0.0,0.029322749,0.029322749,0.124914534,48.0,15.629395,0.0,0.0,62.369846,2331.0872,4.2698626e-05,0.0,74.49566,39.131584,15.384043,30.000002,0.15787856,48.46234,240.165,118.225006,0.0,74.49566,0.18366241,0.0,99.29685,8.330017
32614,21396840.0,1.0,25.173676,25.949677,25.047394,25.77948,23.896973,23.139893,15.757202,15.702332,15.702332,15.728821,0.0,0.030380674,0.030380674,0.12667894,56.333332,15.7127075,0.0,0.0,64.42297,2340.447,4.265376e-05,0.0,75.44607,39.308537,15.291603,30.000002,0.16119707,48.59176,240.81639,119.49646,0.0,75.44607,0.18744257,0.0,99.966606,8.330017
32615,21396900.0,1.0,25.144745,25.918701,25.019104,25.743439,23.904938,23.148193,15.776489,15.732086,15.732086,15.76001,0.0,0.03138072,0.03138072,0.12917684,64.666664,15.7127075,0.0,0.0,66.12237,2385.9104,4.350367e-05,0.0,75.77012,40.918694,15.195429,30.000002,0.1651176,48.7264,241.9224,121.953766,0.0,75.77012,0.19194227,0.0,99.99618,8.330017
32616,21396960.0,1.0,25.120605,25.887726,24.996826,25.704102,23.91159,23.155487,15.793152,15.756836,15.756836,15.780792,0.0,0.032170985,0.032170985,0.13299626,73.0,15.7127075,0.0,0.0,67.372444,2442.0596,4.4542066e-05,0.0,75.66636,43.314808,15.068148,30.000002,0.16990668,48.90459,243.68936,125.237854,0.0,75.66636,0.19733888,0.0,99.99966,8.330017
32617,21397020.0,1.0,25.09906,25.856812,24.977325,25.661133,23.917755,23.162323,15.8619995,15.795074,15.795074,15.828766,0.0,0.03281439,0.03281439,0.13783716,81.333336,15.7960205,0.0,0.0,68.175,2474.2488,4.4872293e-05,0.0,75.27271,46.358437,14.944113,30.000002,0.17529355,49.078243,246.37444,129.22372,0.0,75.27271,0.20346886,0.0,99.99998,8.330017
32618,21397080.0,1.0,25.078339,25.82605,24.958496,25.614075,23.923553,23.168884,15.889648,15.834595,15.834595,15.86969,0.0,0.033337694,0.033337694,0.1435174,89.666664,15.7960205,0.0,0.0,68.50209,2543.347,4.61278e-05,0.0,74.65536,50.03775,14.831834,30.000002,0.18113843,49.23543,250.14297,133.88124,0.0,74.65536,0.2101987,0.0,99.97979,8.330017
32619,21397140.0,1.0,25.050415,25.795471,24.932068,25.562561,23.928986,23.17511,15.905121,15.866852,15.866852,15.895508,0.0,0.034053814,0.034053814,0.14878835,98.0,15.7960205,0.0,0.0,68.31455,2614.888,4.7472764e-05,0.0,73.78518,55.211773,14.688213,30.000002,0.18718167,49.4365,254.75046,139.63779,0.0,73.78518,0.21692203,0.0,99.26121,8.330017
32620,21397200.0,1.0,25.01059,25.765137,24.89209,25.507996,23.933655,23.180695,15.959686,15.906342,15.906342,15.938934,0.0,0.035137556,0.035137556,0.15195212,106.333336,15.879303,0.0,0.0,67.54773,2642.7876,4.7857287e-05,0.0,72.382576,63.66055,14.564448,30.000002,0.19206268,49.60977,259.80878,147.31535,0.0,72.382576,0.22224572,0.0,96.9605,8.330017
32621,21397260.0,1.0,24.9682,25.735107,24.848846,25.4534,23.937225,23.185394,15.956909,15.937347,15.937347,15.9591675,0.0,0.03609524,0.03609524,0.15336744,114.666664,15.879303,0.0,0.0,66.253044,2682.5962,4.8745304e-05,0.0,70.480606,75.345245,14.479433,30.000002,0.19517478,49.728794,264.78458,156.6726,0.0,70.480606,0.22556902,0.0,93.80399,8.330017
32622,21397320.0,1.0,24.924896,25.705475,24.80423,25.399506,23.940155,23.189545,15.934326,15.9479065,15.9479065,15.951538,0.0,0.036746617,0.036746617,0.15263793,123.0,15.879303,0.0,0.0,64.421814,2697.8948,4.9248967e-05,0.0,68.2413,90.37337,14.440923,30.000002,0.1958655,49.782707,269.0223,167.43309,0.0,68.2413,0.22616075,0.0,90.1447,8.330017
32623,21397380.0,1.0,24.883362,25.676239,24.760986,25.34848,23.942688,23.193329,15.948364,15.955292,15.955292,15.954742,0.0,0.036944468,0.036944468,0.14969483,131.33333,15.962616,0.0,0.0,62.048435,2646.9648,4.8296333e-05,0.0,65.86959,108.01093,14.467676,30.000002,0.19367483,49.745255,271.90552,178.7263,0.0,65.86959,0.22359169,0.0,86.36653,8.330017
32624,21397440.0,1.0,24.84491,25.64746,24.72107,25.302124,23.945251,23.197144,15.91922,15.951202,15.951202,15.940704,0.0,0.036716964,0.036716964,0.145022,139.66667,15.962616,0.0,0.0,59.24527,2598.4172,4.7618996e-05,0.0,63.620377,126.49985,14.5307455,30.000002,0.1892769,49.656956,273.3713,189.34148,0.0,63.620377,0.21849604,0.0,82.83154,8.330017
32625,21397500.0,1.0,24.810211,25.619263,24.684998,25.261047,23.94806,23.201172,15.884338,15.933441,15.933441,15.912445,0.0,0.036202755,0.036202755,0.13931037,148.0,15.962616,0.0,0.0,56.089897,2528.6865,4.6518035e-05,0.0,61.632656,144.17728,14.640056,30.000002,0.18334666,49.50392,273.62234,198.34828,0.0,61.632656,0.21175002,0.0,79.69201,8.330017
32626,21397560.0,0.0,24.7807,25.591644,24.654327,25.227661,23.951202,23.205536,15.903351,15.922485,15.922485,15.908081,0.0,0.035297412,0.035297412,0.1322971,144.0,16.045898,0.0,0.0,52.634533,2403.1704,4.4113112e-05,0.0,60.054092,156.22852,14.806016,30.000002,0.17553194,49.271576,271.21655,202.34715,0.0,60.054092,0.20290922,0.0,77.11367,8.330017
32627,21397620.0,0.0,24.755096,25.564667,24.628387,25.20163,23.955078,23.21051,15.89032,15.912323,15.912323,15.900299,0.0,0.034397587,0.034397587,0.12532966,140.0,16.045898,0.0,0.0,48.96161,2299.2666,4.2247993e-05,0.0,58.964775,162.51103,14.969037,30.000002,0.1678515,49.04335,267.61865,202.39445,0.0,58.964775,0.19413348,0.0,75.129265,8.330017
32628,21397680.0,0.0,24.732727,25.538422,24.606018,25.182678,23.959656,23.216064,15.88678,15.901825,15.901825,15.891907,0.0,0.03362474,0.03362474,0.118607104,136.0,16.045898,0.0,0.0,45.136723,2198.2642,4.040301e-05,0.0,58.256393,164.68488,15.14457,30.000002,0.16058332,48.7976,263.57434,199.95518,0.0,58.256393,0.18585758,0.0,73.52377,8.330017
32629,21397740.0,0.0,24.713257,25.51294,24.586792,25.170685,23.964813,23.222137,15.950867,15.912994,15.912994,15.918945,0.0,0.03300459,0.03300459,0.112195306,132.0,16.129211,0.0,0.0,41.221256,2072.1213,3.7837766e-05,0.0,57.851116,163.89828,15.326232,30.000002,0.15385038,48.543274,259.4645,195.93227,0.0,57.851116,0.17820087,0.0,72.17909,8.330017
32630,21397800.0,0.0,24.695923,25.488281,24.570404,25.165375,23.97052,23.228668,15.97345,15.934937,15.934937,15.949524,0.0,0.03252794,0.03252794,0.10608038,128.0,16.129211,0.0,0.0,37.288918,1983.3505,3.618381e-05,0.0,57.664627,161.31448,15.487562,30.000002,0.14771767,48.317413,255.55862,191.09886,0.0,57.664627,0.1711295,0.0,70.99041,8.330017
32631,21397860.0,0.0,24.680603,25.464508,24.55597,25.165619,23.97638,23.235443,15.990814,15.955109,15.955109,15.970795,0.0,0.032185167,0.032185167,0.10025494,124.0,16.129211,0.0,0.0,33.385784,1904.0204,3.4721645e-05,0.0,57.65419,157.55005,15.664705,30.000002,0.14202397,48.069412,251.97977,185.85158,0.0,57.65419,0.16461727,0.0,69.90819,8.330017
32632,21397920.0,0.0,24.666656,25.44168,24.54367,25.171387,23.982544,23.242493,16.067413,15.991028,15.991028,16.015106,0.0,0.031925417,0.031925417,0.094684534,120.0,16.212494,0.0,0.0,29.569757,1801.7654,3.2635693e-05,0.0,57.748795,153.20436,15.811345,30.000002,0.13680623,47.864117,248.78221,180.50215,0.0,57.748795,0.15852633,0.0,68.87961,8.330017
32633,21397980.0,0.0,24.654755,25.41986,24.5336,25.182678,23.989014,23.249786,16.093292,16.030273,16.030273,16.056244,0.0,0.031732593,0.031732593,0.08937482,116.0,16.212494,0.0,0.0,25.893343,1735.5752,3.1430816e-05,0.0,57.926006,148.49452,15.959224,30.000002,0.13193138,47.65709,246.00484,175.17123,0.0,57.926006,0.15283044,0.0,67.89208,8.330017
32634,21398040.0,0.0,24.644775,25.399109,24.525726,25.19925,23.995728,23.257324,16.109894,16.060913,16.060913,16.083069,0.0,0.03158943,0.03158943,0.08435328,112.0,16.212494,0.0,0.0,22.409779,1676.0034,3.0357796e-05,0.0,58.167076,143.56052,16.104702,30.000002,0.12739931,47.45342,243.81462,169.93683,0.0,58.167076,0.14752209,0.0,66.94551,8.330017
32635,21398100.0,0.0,24.637543,25.379456,24.520355,25.221191,24.002686,23.265015,16.182983,16.101654,16.101654,16.125061,0.0,0.031483606,0.031483606,0.079670176,108.0,16.295807,0.0,0.0,19.192705,1593.2622,2.8663071e-05,0.0,58.460445,138.48267,16.275259,30.000002,0.12315928,47.214638,242.1551,164.85312,0.0,58.460445,0.14262678,0.0,66.05302,8.330017
32636,21398160.0,0.0,24.629944,25.360962,24.514832,25.24356,24.009369,23.272675,16.207184,16.14154,16.14154,16.163086,0.0,0.031399705,0.031399705,0.07531939,104.0,16.295807,0.0,0.0,16.20378,1545.7538,2.783118e-05,0.0,58.791065,133.34001,16.41988,30.000002,0.11930753,47.01217,240.91216,159.94432,0.0,58.791065,0.1381076,0.0,65.21359,8.330017
32637,21398220.0,0.0,24.62387,25.34375,24.51117,25.269775,24.016205,23.280426,16.221252,16.171997,16.171997,16.18927,0.0,0.031327292,0.031327292,0.071297355,100.0,16.295807,0.0,0.0,13.485506,1502.3871,2.7066724e-05,0.0,59.150948,128.1625,16.542084,30.000002,0.11579988,46.841084,239.99707,155.21176,0.0,59.150948,0.1339415,0.0,64.431755,8.330017
32638,21398280.0,0.0,24.62033,25.32779,24.509766,25.299774,24.023193,23.28833,16.297974,16.21289,16.21289,16.22934,0.0,0.03126292,0.03126292,0.06764201,96.0,16.37912,0.0,0.0,11.084933,1436.1069,2.5707686e-05,0.0,59.54008,122.950035,16.689644,30.000002,0.112556174,46.6345,239.34483,150.66118,0.0,59.54008,0.13015746,0.0,63.72953,8.330017
32639,21398340.0,0.0,24.618896,25.313202,24.510834,25.333069,24.030365,23.296417,16.318817,16.253815,16.253815,16.268005,0.0,0.031200502,0.031200502,0.064381465,92.0,16.37912,0.0,0.0,9.025552,1403.2024,2.5137688e-05,0.0,59.956654,117.69869,16.811916,30.000002,0.10968349,46.463318,238.89996,146.29016,0.0,59.956654,0.1267718,0.0,63.12862,8.330017
32640,21398400.0,0.0,24.6203,25.300018,24.514648,25.369293,24.037659,23.304596,16.330261,16.283447,16.283447,16.294067,0.0,0.031137595,0.031137595,0.06155103,88.0,16.37912,0.0,0.0,7.343923,1374.7661,2.4639727e-05,0.0,60.402287,112.4042,16.937315,30.000002,0.107142486,46.287758,238.61873,142.1014,0.0,60.402287,0.12381546,0.0,62.65669,8.330017
32641,21398460.0,0.0,24.6221,25.287567,24.518555,25.402283,24.044617,23.312592,16.407501,16.32315,16.32315,16.331726,0.0,0.03107595,0.03107595,0.059152577,84.0,16.462402,0.0,0.0,5.9857445,1324.3203,2.3579725e-05,0.0,60.87832,107.09433,17.061148,30.000002,0.10494639,46.11439,238.46458,138.1047,0.0,60.87832,0.12129396,0.0,62.328487,8.330017
32642,21398520.0,0.0,24.626312,25.275208,24.5253,25.437378,24.051697,23.32077,16.426544,16.363129,16.363129,16.369507,0.0,0.031011475,0.031011475,0.057158995,80.0,16.462402,0.0,0.0,4.978716,1306.4183,2.3279259e-05,0.0,61.38292,101.78836,17.164911,30.000002,0.10310096,45.969124,238.4071,134.28854,0.0,61.38292,0.11917119,0.0,62.14852,8.330017
32643,21398580.0,0.0,24.633759,25.26294,24.535522,25.474152,24.05896,23.32904,16.436554,16.391602,16.391602,16.39569,0.0,0.03093998,0.03093998,0.055602036,76.0,16.462402,0.0,0.0,4.3480687,1292.4183,2.3036022e-05,0.0,61.92054,96.47364,17.267212,30.000002,0.10158927,45.8259,238.42273,130.64723,0.0,61.92054,0.11747121,0.0,62.147778,8.330017
32644,21398640.0,0.0,24.644745,25.250732,24.549652,25.512238,24.066345,23.337463,16.514526,16.43042,16.43042,16.432709,0.0,0.03086029,0.03086029,0.054503713,72.0,16.545715,0.0,0.0,4.117733,1257.0502,2.2249498e-05,0.0,62.49634,91.14484,17.363417,30.000002,0.10043454,45.691216,238.49168,127.176865,0.0,62.49634,0.116213724,0.0,62.357647,8.330017
32645,21398700.0,0.0,24.659271,25.238586,24.56784,25.551147,24.073944,23.34607,16.532043,16.469849,16.469849,16.470764,0.0,0.030767791,0.030767791,0.053856738,68.0,16.545715,0.0,0.0,4.267837,1253.8673,2.2199836e-05,0.0,63.113754,85.79621,17.447193,30.000002,0.09963387,45.573933,238.5983,123.85916,0.0,63.113754,0.11538156,0.0,62.7889,8.330017
32646,21398760.0,0.0,24.674866,25.226501,24.587128,25.583954,24.081146,23.354462,16.541748,16.497467,16.497467,16.49759,0.0,0.030664558,0.030664558,0.053658057,64.0,16.545715,0.0,0.0,4.7151413,1254.5858,2.2211618e-05,0.0,63.78022,80.43933,17.523438,30.000002,0.0991789,45.467186,238.7292,120.6928,0.0,63.78022,0.11497655,0.0,63.447674,8.330017
32647,21398820.0,0.0,24.693787,25.214478,24.61023,25.61673,24.088562,23.363007,16.620087,16.535828,16.535828,16.535492,0.0,0.030550687,0.030550687,0.053891767,60.0,16.628998,0.0,0.0,5.5020156,1233.6356,2.1682392e-05,0.0,64.501564,75.09454,17.588797,30.000002,0.09906187,45.375683,238.87346,117.67501,0.0,64.501564,0.11498255,0.0,64.336395,8.330017
32648,21398880.0,0.0,24.716003,25.202515,24.637115,25.649109,24.09616,23.371735,16.63623,16.574677,16.574677,16.574493,0.0,0.030420119,0.030420119,0.05452159,56.0,16.628998,0.0,0.0,6.599555,1243.9979,2.1864065e-05,0.0,65.28185,69.77255,17.64887,30.000002,0.099233456,45.29158,239.02428,114.78677,0.0,65.28185,0.11535098,0.0,65.454956,8.330017
32649,21398940.0,0.0,24.741333,25.190582,24.667633,25.680664,24.103943,23.380615,16.644867,16.601624,16.601624,16.601929,0.0,0.030270815,0.030270815,0.055543914,52.0,16.628998,0.0,0.0,8.008107,1257.6641,2.2093178e-05,0.0,66.13233,64.47426,17.70063,30.000002,0.0996924,45.219116,239.17511,112.019,0.0,66.13233,0.11607451,0.0,66.821945,8.330017
32650,21399000.0,0.0,24.76947,25.178741,24.701538,25.71103,24.111938,23.38971,16.722076,16.638885,16.638885,16.640717,0.0,0.030097699,0.030097699,0.05695663,48.0,16.71231,0.0,0.0,9.725967,1248.8434,2.1773958e-05,0.0,67.065216,59.203503,17.737156,30.000002,0.100441806,45.167984,239.3205,109.36311,0.0,67.065216,0.11714158,0.0,68.456375,8.330017
32651,21399060.0,0.0,24.79715,25.166931,24.734955,25.733765,24.11966,23.39853,16.736023,16.676422,16.676422,16.679932,0.0,0.029898206,0.029898206,0.05868052,44.0,16.71231,0.0,0.0,11.622291,1270.017,2.2136113e-05,0.0,68.08918,54.00371,17.773783,30.000002,0.10138483,45.116703,239.45851,106.809296,0.0,68.08918,0.118466064,0.0,70.3333,8.330017
32652,21399120.0,0.0,24.82602,25.155182,24.769897,25.75476,24.127625,23.407593,16.742798,16.70166,16.70166,16.706146,0.0,0.029670656,0.029670656,0.060666528,40.0,16.71231,0.0,0.0,13.72012,1293.1615,2.2527836e-05,0.0,69.21923,48.90573,17.799364,30.000002,0.102503926,45.08089,239.58699,104.354904,0.0,69.21923,0.11999759,0.0,72.45079,8.330017
32653,21399180.0,0.0,24.855865,25.143494,24.806183,25.773712,24.135864,23.41687,16.81726,16.736816,16.736816,16.744598,0.0,0.029407762,0.029407762,0.0628867,36.0,16.795593,0.0,0.0,16.003878,1291.1472,2.2329685e-05,0.0,70.47554,43.925804,17.821938,30.000002,0.103749365,45.049286,239.70477,101.99276,0.0,70.47554,0.121692546,0.0,74.82889,8.330017
32654,21399240.0,0.0,24.886139,25.131805,24.843079,25.79065,24.14441,23.426422,16.82727,16.771881,16.771881,16.782135,0.0,0.029099355,0.029099355,0.06525818,32.0,16.795593,0.0,0.0,18.440329,1317.1769,2.2766391e-05,0.0,71.87095,39.115555,17.848055,30.000002,0.10502868,45.012722,239.81386,99.71953,0.0,71.87095,0.12344763,0.0,77.46515,8.330017
32655,21399300.0,0.0,24.916351,25.120209,24.880157,25.805298,24.15329,23.436249,16.831512,16.794556,16.794556,16.80481,0.0,0.028738368,0.028738368,0.06773228,28.0,16.795593,0.0,0.0,21.012316,1343.5135,2.3213324e-05,0.0,73.43439,34.50412,17.87061,30.000002,0.106308766,44.981148,239.91559,97.53425,0.0,73.43439,0.12520005,0.0,80.39076,8.330017
32656,21399360.0,0.0,24.943176,25.108612,24.913422,25.8125,24.161957,23.445953,16.904938,16.827057,16.827057,16.841888,0.0,0.028450934,0.028450934,0.0704925,27.0,16.878906,0.0,0.0,23.621502,1344.4124,2.3059356e-05,0.0,75.163124,30.447851,17.870174,30.000002,0.10796025,44.98176,239.95929,95.78166,0.0,75.163124,0.12738672,0.0,83.58864,8.330017
32657,21399420.0,0.0,24.9682,25.097076,24.944641,25.817291,24.170898,23.455902,16.91629,16.860931,16.860931,16.87854,0.0,0.02818548,0.02818548,0.07334554,26.0,16.878906,0.0,0.0,26.26426,1374.8275,2.3568666e-05,0.0,77.00112,26.941145,17.87575,30.000002,0.10969828,44.97395,239.96338,94.371025,0.0,77.00112,0.12970994,0.0,86.979065,8.330017
32658,21399480.0,0.0,24.99112,25.085571,24.973602,25.81955,24.180084,23.466064,16.921753,16.884033,16.884033,16.900421,0.0,0.027926823,0.027926823,0.07622545,25.0,16.878906,0.0,0.0,28.915104,1405.8778,2.4095638e-05,0.0,78.958694,23.903854,17.873468,30.000002,0.11147938,44.977146,239.9389,93.230736,0.0,78.958694,0.13207296,0.0,90.5805,8.330017
32659,21399540.0,0.0,25.011475,25.074066,24.999725,25.819092,24.189545,23.47644,16.993225,16.916443,16.916443,16.938293,0.0,0.027721727,0.027721727,0.07918766,25.0,16.96222,0.0,0.0,31.549555,1409.3539,2.3994886e-05,0.0,81.02558,21.373415,17.849916,30.000002,0.11344786,45.010117,239.87332,92.431725,0.0,81.02558,0.13462624,0.0,94.38439,8.330017
32660,21399600.0,0.0,25.028564,25.062622,25.022064,25.816254,24.199188,23.487,17.003967,16.94934,16.94934,16.973206,0.0,0.027579485,0.027579485,0.08206355,25.0,16.96222,0.0,0.0,34.143505,1441.5742,2.4541383e-05,0.0,83.1639,19.318068,17.829107,30.000002,0.115439415,45.03925,239.77994,91.91659,0.0,83.1639,0.13722095,0.0,98.29157,8.330017
32661,21399660.0,0.0,25.017334,25.051208,25.010834,25.808472,24.2081,23.496979,17.004852,16.971802,16.971802,16.991638,0.0,0.028418947,0.028418947,0.082353964,25.0,16.96222,0.0,0.0,36.633266,1468.4142,2.504383e-05,0.0,85.09756,18.4229,17.777983,30.000002,0.11703534,45.110825,239.6773,91.92478,0.0,85.09756,0.13919187,0.0,99.94714,8.330017
32662,21399720.0,1.0,24.997223,25.039795,24.989075,25.801056,24.216095,23.506165,17.075378,17.004364,17.004364,17.026642,0.0,0.02979848,0.02979848,0.08269962,33.333332,17.045502,0.0,0.0,39.04804,1468.8771,2.4916371e-05,0.0,86.217735,18.78103,17.687159,30.000002,0.11957404,45.237976,239.4412,93.02255,0.0,86.217735,0.1422978,0.0,99.99942,8.330017
32663,21399780.0,1.0,24.98648,25.028412,24.978394,25.792938,24.223206,23.514618,17.096802,17.040802,17.040802,17.063202,0.0,0.031028468,0.031028468,0.08452165,41.666668,17.045502,0.0,0.0,41.380974,1509.9971,2.562593e-05,0.0,86.70382,19.7147,17.582256,30.000002,0.123035975,45.38484,239.12659,94.81358,0.0,86.70382,0.14657876,0.0,100.00037,8.330017
32664,21399840.0,1.0,24.982483,25.01706,24.975739,25.782806,24.229523,23.5224,17.113403,17.070648,17.070648,17.089935,0.0,0.032132957,0.032132957,0.08762339,50.0,17.045502,0.0,0.0,43.602745,1561.4227,2.6496415e-05,0.0,86.670235,21.151121,17.44205,30.000002,0.12736668,45.58113,238.79147,97.22256,0.0,86.670235,0.15188967,0.0,100.00002,8.330017
32665,21399900.0,1.0,24.983429,25.005737,24.979034,25.769623,24.235077,23.529572,17.194336,17.114777,17.114777,17.138824,0.0,0.033113852,0.033113852,0.09196171,58.333332,17.128815,0.0,0.0,45.67491,1592.4546,2.6864062e-05,0.0,86.153786,23.122026,17.258965,30.000002,0.13256933,45.83745,238.51118,100.272766,0.0,86.153786,0.15819323,0.0,100.0,8.330017
32666,21399960.0,1.0,24.98648,24.994385,24.984863,25.749756,24.239594,23.535858,17.217133,17.158264,17.158264,17.182709,0.0,0.033951666,0.033951666,0.09749971,66.666664,17.128815,0.0,0.0,47.499832,1662.4844,2.8041937e-05,0.0,85.21538,25.67265,17.048813,30.000002,0.13855399,46.13166,238.40721,103.98404,0.0,85.21538,0.1653959,0.0,100.0,8.330017
32667,21400020.0,1.0,24.990753,24.983093,24.992157,25.725159,24.243683,23.54184,17.232819,17.191559,17.191559,17.212646,0.0,0.034636274,0.034636274,0.10401584,75.0,17.128815,0.0,0.0,49.065254,1739.378,2.9334082e-05,0.0,83.97976,28.782524,16.8737,30.000002,0.14498349,46.37682,238.65494,108.30413,0.0,83.97976,0.17329153,0.0,100.0,8.330017
32668,21400080.0,1.0,24.994904,24.971771,24.999329,25.69458,24.247437,23.547516,17.30481,17.23587,17.23587,17.262573,0.0,0.035157893,0.035157893,0.1115498,83.333336,17.212097,0.0,0.0,50.27894,1789.2305,3.0001947e-05,0.0,82.48745,32.5309,16.608274,30.000002,0.15222907,46.748413,239.50476,113.30065,0.0,82.48745,0.1818571,0.0,100.0,8.330017
32669,21400140.0,1.0,24.996948,24.96048,25.003967,25.657837,24.251038,23.55304,17.326141,17.276825,17.276825,17.303375,0.0,0.0355311,0.0355311,0.11983984,91.666664,17.212097,0.0,0.0,51.09823,1875.3403,3.1457508e-05,0.0,80.833336,36.94111,16.40615,30.000002,0.15972926,47.03139,241.3001,118.963715,0.0,80.833336,0.19092022,0.0,99.964096,8.330017
32670,21400200.0,1.0,24.987885,24.949188,24.99533,25.615204,24.254395,23.55838,17.335236,17.306335,17.306335,17.326843,0.0,0.03623344,0.03623344,0.127168,100.0,17.212097,0.0,0.0,51.481224,1960.88,3.2925564e-05,0.0,78.95099,42.98072,16.158447,30.000002,0.16730443,47.37817,244.44774,125.751785,0.0,78.95099,0.19973657,0.0,98.85131,8.330017
32671,21400260.0,1.0,24.96344,24.937897,24.968231,25.56723,24.256775,23.562927,17.390106,17.343994,17.343994,17.367737,0.0,0.037415363,0.037415363,0.1319502,108.333336,17.29541,0.0,0.0,51.342422,1998.9495,3.3491287e-05,0.0,76.4817,52.550068,15.941665,30.000002,0.1735309,47.681667,249.07268,134.53229,0.0,76.4817,0.20679708,0.0,95.78774,8.330017
32672,21400320.0,1.0,24.934357,24.926605,24.93576,25.517334,24.258514,23.566956,17.382172,17.371216,17.371216,17.386475,0.0,0.038339995,0.038339995,0.13457213,116.666664,17.29541,0.0,0.0,50.709618,2049.0627,3.444518e-05,0.0,73.50706,65.92598,15.80071,30.000002,0.17753617,47.879005,254.12846,145.21313,0.0,73.50706,0.21126331,0.0,91.838005,8.330017
32673,21400380.0,1.0,24.90271,24.915283,24.9003,25.467041,24.259796,23.570526,17.354279,17.376526,17.376526,17.376526,0.0,0.03879381,0.03879381,0.13452993,125.0,17.29541,0.0,0.0,49.57193,2071.494,3.496147e-05,0.0,70.27322,83.466125,15.726623,30.000002,0.17853823,47.982727,258.6281,157.57191,0.0,70.27322,0.2121519,0.0,87.44857,8.330017
32674,21400440.0,1.0,24.871277,24.903992,24.865082,25.418701,24.260925,23.574005,17.369751,17.381165,17.381165,17.378326,0.0,0.03861111,0.03861111,0.13186756,133.33333,17.378693,0.0,0.0,47.918747,2021.9924,3.4088887e-05,0.0,67.09869,103.89774,15.760377,30.000002,0.17605995,47.93547,261.76572,170.32076,0.0,67.09869,0.20910923,0.0,83.15652,8.330017
32675,21400500.0,1.0,24.841827,24.89267,24.832275,25.374146,24.26239,23.577728,17.339996,17.374786,17.374786,17.364471,0.0,0.037916772,0.037916772,0.12737808,141.66667,17.378693,0.0,0.0,45.85124,1977.966,3.346184e-05,0.0,64.27808,124.718765,15.844477,30.000002,0.17122191,47.817734,263.46667,181.88028,0.0,64.27808,0.2032602,0.0,79.35248,8.330017
32676,21400560.0,1.0,24.815033,24.881348,24.802582,25.334503,24.264221,23.581787,17.30838,17.355682,17.355682,17.337677,0.0,0.036961067,0.036961067,0.12198319,150.0,17.378693,0.0,0.0,43.438572,1914.842,3.24688e-05,0.0,61.932827,143.69278,15.995611,30.000002,0.1650248,47.606144,263.9754,191.15634,0.0,61.932827,0.19594006,0.0,76.147156,8.330017
32677,21400620.0,0.0,24.791046,24.870026,24.776184,25.300323,24.266815,23.586487,17.341278,17.35022,17.35022,17.340729,0.0,0.035723623,0.035723623,0.11559441,146.0,17.462006,0.0,0.0,40.7069,1800.2922,3.0419711e-05,0.0,60.1736,155.94847,16.197514,30.000002,0.15752238,47.32348,262.12585,195.02583,0.0,60.1736,0.18705876,0.0,73.62789,8.330017
32678,21400680.0,0.0,24.769562,24.858673,24.752838,25.271973,24.270294,23.591888,17.340302,17.347961,17.347961,17.34253,0.0,0.034617405,0.034617405,0.1094045,142.0,17.462006,0.0,0.0,37.725834,1716.4268,2.9017676e-05,0.0,59.00011,161.98233,16.39542,30.000002,0.15046905,47.04641,259.27048,194.9574,0.0,59.00011,0.17864741,0.0,71.737564,8.330017
32679,21400740.0,0.0,24.749908,24.84729,24.73172,25.249115,24.274475,23.59793,17.344543,17.3461,17.3461,17.3432,0.0,0.03372326,0.03372326,0.10352768,138.0,17.462006,0.0,0.0,34.546402,1638.1467,2.7695802e-05,0.0,58.25494,163.83426,16.5786,30.000002,0.14409257,46.78996,256.07867,192.55687,0.0,58.25494,0.17097414,0.0,70.229454,8.330017
32680,21400800.0,0.0,24.731964,24.835907,24.712524,25.231567,24.279266,23.604462,17.416626,17.367096,17.367096,17.377289,0.0,0.03304072,0.03304072,0.097960696,134.0,17.545319,0.0,0.0,31.212765,1533.8198,2.5780426e-05,0.0,57.842243,162.7674,16.79019,30.000002,0.13825418,46.493732,252.85951,188.71385,0.0,57.842243,0.16403812,0.0,68.97353,8.330017
32681,21400860.0,0.0,24.715332,24.824493,24.694977,25.219269,24.284393,23.611328,17.439056,17.39444,17.39444,17.409485,0.0,0.032552328,0.032552328,0.092634365,130.0,17.545319,0.0,0.0,27.771503,1470.488,2.47273e-05,0.0,57.67451,159.96658,16.97937,30.000002,0.13298658,46.22888,249.83421,184.15134,0.0,57.67451,0.15773298,0.0,67.856544,8.330017
32682,21400920.0,0.0,24.69986,24.81308,24.678864,25.211395,24.289856,23.6185,17.454468,17.417145,17.417145,17.432007,0.0,0.032189224,0.032189224,0.0874894,126.0,17.545319,0.0,0.0,24.284323,1413.6482,2.3783236e-05,0.0,57.652355,156.30894,17.13165,30.000002,0.12815696,46.01569,247.09471,179.32298,0.0,57.652355,0.15185995,0.0,66.796844,8.330017
32683,21400980.0,0.0,24.68573,24.801605,24.664337,25.208374,24.295654,23.625946,17.529175,17.454712,17.454712,17.474274,0.0,0.031937808,0.031937808,0.0824921,122.0,17.628601,0.0,0.0,20.790567,1330.9152,2.2265665e-05,0.0,57.749565,152.1182,17.30934,30.000002,0.12356704,45.766926,244.77563,174.39989,0.0,57.749565,0.14635912,0.0,65.761986,8.330017
32684,21401040.0,0.0,24.673126,24.7901,24.651611,25.21054,24.301758,23.633667,17.54892,17.489899,17.489899,17.508575,0.0,0.031768113,0.031768113,0.077653,118.0,17.628601,0.0,0.0,17.353651,1285.2836,2.1534015e-05,0.0,57.930786,147.65585,17.466925,30.000002,0.11928787,45.546307,242.95828,169.5133,0.0,57.930786,0.14117993,0.0,64.7342,8.330017
32685,21401100.0,0.0,24.66156,24.778564,24.640137,25.216461,24.308014,23.64151,17.560364,17.516357,17.516357,17.531616,0.0,0.03163851,0.03163851,0.07298199,114.0,17.628601,0.0,0.0,14.000344,1242.7573,2.0844405e-05,0.0,58.1593,143.06859,17.611223,30.000002,0.1152302,45.344288,241.54932,164.71411,0.0,58.1593,0.13624996,0.0,63.704365,8.330017
32686,21401160.0,0.0,24.649658,24.766998,24.628296,25.223541,24.313995,23.6492,17.634064,17.556,17.556,17.571167,0.0,0.03154091,0.03154091,0.068455,110.0,17.711914,0.0,0.0,10.718421,1172.8538,1.9564406e-05,0.0,58.425976,138.42642,17.773605,30.000002,0.11130689,45.11695,240.47731,160.02156,0.0,58.425976,0.13152742,0.0,62.65952,8.330017
32687,21401220.0,0.0,24.638641,24.755402,24.617554,25.234406,24.32016,23.657043,17.65216,17.593445,17.593445,17.606232,0.0,0.031466015,0.031466015,0.064097814,106.0,17.711914,0.0,0.0,7.565558,1136.9525,1.9007439e-05,0.0,58.723034,133.76007,17.901474,30.000002,0.10762665,44.937935,239.68324,155.45374,0.0,58.723034,0.12702054,0.0,61.60416,8.330017
32688,21401280.0,0.0,24.62851,24.743774,24.607788,25.248657,24.326477,23.665009,17.66037,17.620026,17.620026,17.629059,0.0,0.031404287,0.031404287,0.05993295,102.0,17.711914,0.0,0.0,4.567492,1102.8677,1.8463557e-05,0.0,59.045536,129.06956,18.046247,30.000002,0.10408188,44.735252,239.11774,151.00853,0.0,59.045536,0.12273207,0.0,60.544987,8.330017
32689,21401340.0,0.0,24.619476,24.732086,24.599274,25.266418,24.332886,23.673065,17.737,17.65799,17.65799,17.66397,0.0,0.03135169,0.03135169,0.05600434,98.0,17.795197,0.0,0.0,1.7682818,1043.1392,1.7378468e-05,0.0,59.392708,124.34933,18.202568,30.000002,0.10071048,44.516407,238.74063,146.69438,0.0,59.392708,0.11869786,0.0,59.49281,8.330017
32690,21401400.0,0.0,24.61139,24.720337,24.591919,25.287323,24.339447,23.681274,17.749268,17.69458,17.69458,17.697113,0.0,0.031297922,0.031297922,0.052340668,94.0,17.795197,0.0,0.0,0.0,1014.51953,1.6929242e-05,0.0,59.760487,119.583534,18.347765,30.000002,0.097565286,44.313126,238.51633,142.50197,0.0,59.760487,0.11492609,0.0,58.517807,8.330017
32691,21401460.0,0.0,24.610931,24.708588,24.593475,25.306763,24.345703,23.68927,17.760895,17.719116,17.719116,17.718903,0.0,0.0311278,0.0311278,0.05034984,90.0,17.795197,0.0,0.0,0.0,994.64,1.659678e-05,0.0,60.19378,113.61527,18.459532,30.000002,0.09557824,44.156654,238.41823,138.2667,0.0,60.19378,0.11259316,0.0,58.336224,8.330017
32692,21401520.0,0.0,24.614899,24.696747,24.60019,25.327515,24.352142,23.697418,17.851074,17.759552,17.759552,17.755646,0.0,0.030999029,0.030999029,0.04915568,86.0,17.87851,0.0,0.0,0.0,958.3554,1.5911064e-05,0.0,60.711678,107.45562,18.551432,30.000002,0.09429972,44.027996,238.41054,134.29752,0.0,60.711678,0.1111417,0.0,58.511913,8.330017
32693,21401580.0,0.0,24.621216,24.684875,24.60971,25.349121,24.358765,23.70578,17.86444,17.800842,17.800842,17.794556,0.0,0.030902736,0.030902736,0.04839129,82.0,17.87851,0.0,0.0,0.0,953.19037,1.5825215e-05,0.0,61.273567,101.468956,18.631508,30.000002,0.093420364,43.91589,238.46294,130.6253,0.0,61.273567,0.11018517,0.0,58.86696,8.330017
32694,21401640.0,0.0,24.62915,24.672913,24.621155,25.371307,24.36557,23.714233,17.873962,17.82904,17.82904,17.822296,0.0,0.030833155,0.030833155,0.047914438,78.0,17.87851,0.0,0.0,0.0,952.8635,1.5833659e-05,0.0,61.86734,95.75118,18.702135,30.000002,0.09281804,43.81701,238.55531,127.23374,0.0,61.86734,0.109569475,0.0,59.33649,8.330017
32695,21401700.0,0.0,24.638062,24.66092,24.63379,25.39386,24.372498,23.72284,17.953674,17.868866,17.868866,17.860168,0.0,0.030784084,0.030784084,0.04762024,74.0,17.961792,0.0,0.0,0.0,928.0749,1.5334364e-05,0.0,62.483673,90.34227,18.76641,30.000002,0.09239796,43.727024,238.67416,124.09497,0.0,62.483673,0.10917802,0.0,59.875816,8.330017
32696,21401760.0,0.0,24.645905,24.648865,24.645233,25.412384,24.379028,23.73117,17.962708,17.9068,17.9068,17.897339,0.0,0.030745275,0.030745275,0.047428682,70.0,17.961792,0.0,0.0,0.0,931.45654,1.5403195e-05,0.0,63.116,85.22192,18.827822,30.000002,0.09207639,43.64105,238.812,121.15713,0.0,63.116,0.10890941,0.0,60.45636,8.330017
32697,21401820.0,0.0,24.654053,24.63675,24.657074,25.431091,24.385712,23.739594,17.966888,17.930878,17.930878,17.922363,0.0,0.03071229,0.03071229,0.047301725,66.0,17.961792,0.0,0.0,0.0,935.68805,1.5485497e-05,0.0,63.762867,80.365364,18.886267,30.000002,0.09181806,43.559227,238.96361,118.38837,0.0,63.762867,0.108717,0.0,61.0659,8.330017
32698,21401880.0,0.0,24.662415,24.624573,24.66925,25.449951,24.392456,23.748108,18.043396,17.966278,17.966278,17.956757,0.0,0.030681677,0.030681677,0.047211234,62.0,18.045105,0.0,0.0,0.0,913.73883,1.5040318e-05,0.0,64.424034,75.74778,18.941635,30.000002,0.0915966,43.481712,239.12563,115.76204,0.0,64.424034,0.10856567,0.0,61.698032,8.330017
32699,21401940.0,0.0,24.670929,24.612335,24.681702,25.468964,24.399323,23.756744,18.05017,17.998718,17.998718,17.989258,0.0,0.030649746,0.030649746,0.047133606,58.0,18.045105,0.0,0.0,0.0,918.8168,1.51401155e-05,0.0,65.101845,71.331,18.997179,30.000002,0.09137975,43.40395,239.29686,113.24445,0.0,65.101845,0.108419426,0.0,62.351437,8.330017
32700,21402000.0,0.0,24.679535,24.600006,24.694275,25.488068,24.406311,23.765442,18.051056,18.017944,18.017944,18.009827,0.0,0.030611869,0.030611869,0.047054622,54.0,18.045105,0.0,0.0,0.0,923.1326,1.5215854e-05,0.0,65.79908,67.07945,19.05209,30.000002,0.09115801,43.327076,239.4765,110.81253,0.0,65.79908,0.108267166,0.0,63.02699,8.330017
32701,21402060.0,0.0,24.686035,24.587677,24.704437,25.502563,24.4122,23.773132,18.127014,18.052063,18.052063,18.042908,0.0,0.030560823,0.030560823,0.046955857,50.0,18.128418,0.0,0.0,0.0,900.87164,1.4771562e-05,0.0,66.51459,62.9752,19.109514,30.000002,0.09089655,43.24668,239.66585,108.4435,0.0,66.51459,0.10806949,0.0,63.721977,8.330017
32702,21402120.0,0.0,24.692535,24.575348,24.7146,25.517242,24.418243,23.780975,18.132782,18.083374,18.083374,18.074219,0.0,0.030501503,0.030501503,0.046846926,46.0,18.128418,0.0,0.0,0.0,904.9867,1.4855889e-05,0.0,67.26242,58.97614,19.166708,30.000002,0.09061101,43.166607,239.86473,106.11813,0.0,67.26242,0.10783611,0.0,64.45014,8.330017
32703,21402180.0,0.0,24.699097,24.56308,24.724884,25.532104,24.424377,23.78891,18.133026,18.101624,18.101624,18.09378,0.0,0.030429875,0.030429875,0.046718493,42.0,18.128418,0.0,0.0,0.0,907.9863,1.4910422e-05,0.0,68.04797,55.063515,19.224476,30.000002,0.09029659,43.08573,240.07301,103.82691,0.0,68.04797,0.10756759,0.0,65.21613,8.330017
32704,21402240.0,0.0,24.705688,24.550812,24.73523,25.547089,24.430603,23.796936,18.208862,18.134888,18.134888,18.125946,0.0,0.030339945,0.030339945,0.0465582,38.0,18.2117,0.0,0.0,0.0,884.4313,1.4447945e-05,0.0,68.8667,51.260193,19.28504,30.000002,0.089924835,43.000946,240.29068,101.57265,0.0,68.8667,0.1072306,0.0,66.015205,8.330017
32705,21402300.0,0.0,24.712372,24.538544,24.745758,25.562317,24.437012,23.805054,18.214752,18.167023,18.167023,18.157837,0.0,0.030233458,0.030233458,0.046370197,34.0,18.2117,0.0,0.0,0.10574137,887.1819,1.4509713e-05,0.0,69.73502,47.530266,19.347385,30.000002,0.08950311,42.913662,240.51836,99.33776,0.0,69.73502,0.106829666,0.0,66.86355,8.330017
32706,21402360.0,0.0,24.71878,24.526306,24.755981,25.574615,24.443085,23.812958,18.214691,18.186127,18.186127,18.178284,0.0,0.030081736,0.030081736,0.046270933,30.0,18.2117,0.0,0.0,0.3574787,888.7909,1.4540633e-05,0.0,70.66528,43.79701,19.411007,30.000002,0.08907771,42.82459,240.75536,97.099525,0.0,70.66528,0.10642682,0.0,67.83697,8.330017
32707,21402420.0,0.0,24.726685,24.514069,24.768066,25.586945,24.44934,23.820984,18.292755,18.218414,18.218414,18.209717,0.0,0.0299845,0.0299845,0.046471767,28.333334,18.295013,0.0,0.0,0.73704004,866.43256,1.4094044e-05,0.0,71.66801,40.344006,19.464577,30.000002,0.088976584,42.74959,240.9544,95.147064,0.0,71.66801,0.106434286,0.0,68.955215,8.330017
32708,21402480.0,0.0,24.735199,24.5018,24.781006,25.599182,24.455719,23.829132,18.300293,18.251312,18.251312,18.242615,0.0,0.029901372,0.029901372,0.046806976,26.666666,18.295013,0.0,0.0,1.2340564,872.49384,1.42007075e-05,0.0,72.69757,37.19173,19.513643,30.000002,0.08900483,42.6809,241.12871,93.41124,0.0,72.69757,0.10660379,0.0,70.14341,8.330017
32709,21402540.0,0.0,24.744568,24.489532,24.795044,25.611145,24.46222,23.837402,18.303986,18.27243,18.27243,18.265106,0.0,0.029814208,0.029814208,0.047283813,25.0,18.295013,0.0,0.0,1.8493054,879.7005,1.4324182e-05,0.0,73.765434,34.25471,19.558607,30.000002,0.08913944,42.61795,241.28345,91.83386,0.0,73.765434,0.106906615,0.0,71.43126,8.330017
32710,21402600.0,0.0,24.75473,24.477234,24.81015,25.62268,24.468811,23.845734,18.311798,18.286835,18.286835,18.281158,0.0,0.029787805,0.029787805,0.048017252,25.0,18.300018,0.0,0.0,2.5780656,887.4555,1.4445972e-05,0.0,74.85887,31.68881,19.590414,30.000002,0.089579515,42.573418,241.38881,90.57729,0.0,74.85887,0.10758876,0.0,72.807106,8.330017
32711,21402660.0,0.0,24.763245,24.464935,24.823334,25.629364,24.47409,23.852692,18.314423,18.297333,18.297333,18.293182,0.0,0.029795056,0.029795056,0.04892004,25.0,18.300018,0.0,0.0,3.3496666,898.6267,1.4626817e-05,0.0,75.94237,29.470776,19.613943,30.000002,0.090209275,42.540478,241.45512,89.5836,0.0,75.94237,0.108506665,0.0,74.22669,8.330017
32712,21402720.0,0.0,24.771637,24.452576,24.836517,25.635315,24.4794,23.85965,18.316803,18.304596,18.304596,18.301697,0.0,0.029825045,0.029825045,0.049939923,25.0,18.300018,0.0,0.0,4.176637,911.2215,1.4833023e-05,0.0,77.0099,27.544807,19.634083,30.000002,0.090963766,42.512283,241.49037,88.799065,0.0,77.0099,0.10958721,0.0,75.675545,8.330017
32713,21402780.0,0.0,24.78006,24.440186,24.849731,25.64035,24.48465,23.866608,18.318695,18.30951,18.30951,18.307556,0.0,0.029876476,0.029876476,0.051078282,25.0,18.300018,0.0,0.0,5.0547495,925.19037,1.5060484e-05,0.0,78.0513,25.887468,19.633093,30.000002,0.09187716,42.513668,241.49565,88.20966,0.0,78.0513,0.110826895,0.0,77.14967,8.330017
32714,21402840.0,0.0,24.788055,24.427765,24.86267,25.6445,24.489899,23.873505,18.320007,18.313202,18.313202,18.311981,0.0,0.029936813,0.029936813,0.05228086,25.0,18.300018,0.0,0.0,5.9660273,939.76996,1.5298074e-05,0.0,79.06425,24.446909,19.648977,30.000002,0.09281527,42.491432,241.47948,87.76444,0.0,79.06425,0.11215168,0.0,78.6375,8.330017
32715,21402900.0,0.0,24.795746,24.415283,24.875244,25.647705,24.495056,23.88034,18.320892,18.315918,18.315918,18.315186,0.0,0.03000553,0.03000553,0.053541634,25.0,18.300018,0.0,0.0,6.9022646,954.80835,1.5542239e-05,0.0,80.04456,23.198786,19.6528,30.000002,0.093832605,42.48608,241.44398,87.447655,0.0,80.04456,0.11355299,0.0,80.13522,8.330017
32716,21402960.0,0.0,24.802002,24.40274,24.885925,25.64743,24.499664,23.886688,18.321869,18.31781,18.31781,18.317413,0.0,0.030091198,0.030091198,0.05486442,25.0,18.300018,0.0,0.0,7.8193655,970.6185,1.5800313e-05,0.0,80.97969,22.144579,19.632782,30.000002,0.09496423,42.514107,241.3881,87.26456,0.0,80.97969,0.11504294,0.0,81.625145,8.330017
32717,21403020.0,0.0,24.807343,24.390137,24.895721,25.646027,24.50415,23.892944,18.322357,18.319244,18.319244,18.319061,0.0,0.03018706,0.03018706,0.05620749,25.0,18.300018,0.0,0.0,8.713643,986.5733,1.6061238e-05,0.0,81.86441,21.255884,19.623114,30.000002,0.096104294,42.52764,241.31708,87.186714,0.0,81.86441,0.11657735,0.0,83.082726,8.330017
32718,21403080.0,0.0,24.81189,24.377472,24.904785,25.643768,24.508606,23.89914,18.322418,18.320282,18.320282,18.320251,0.0,0.030285701,0.030285701,0.05755332,25.0,18.300018,0.0,0.0,9.58132,1002.2882,1.631809e-05,0.0,82.70909,20.489487,19.62921,30.000002,0.09721358,42.519108,241.23677,87.17948,0.0,82.70909,0.11812068,0.0,84.50529,8.330017
32719,21403140.0,0.0,24.815979,24.364716,24.912903,25.64038,24.51294,23.905273,18.322601,18.320953,18.320953,18.320984,0.0,0.030393958,0.030393958,0.058909714,25.0,18.300018,0.0,0.0,10.406967,1018.21436,1.6578237e-05,0.0,83.49973,19.85081,19.595922,30.000002,0.09843009,42.56571,241.1458,87.2521,0.0,83.49973,0.119691335,0.0,85.870514,8.330017
32720,21403200.0,0.0,24.819,24.351898,24.919952,25.635864,24.517212,23.911285,18.322601,18.321442,18.321442,18.321503,0.0,0.030512158,0.030512158,0.060247254,25.0,18.300018,0.0,0.0,11.175881,1033.998,1.6837303e-05,0.0,84.22911,19.332209,19.57729,30.000002,0.09961538,42.591793,241.04652,87.39424,0.0,84.22911,0.12126628,0.0,87.155464,8.330017
32721,21403260.0,0.0,24.820343,24.33899,24.924988,25.628784,24.520935,23.91687,18.322296,18.321686,18.321686,18.321777,0.0,0.030639868,0.030639868,0.06154847,25.0,18.300018,0.0,0.0,11.865479,1049.3917,1.7090984e-05,0.0,84.906525,18.907743,19.556728,30.000002,0.100793324,42.620583,240.9424,87.58603,0.0,84.906525,0.12282712,0.0,88.360916,8.330017
32722,21403320.0,0.0,24.820557,24.325989,24.92868,25.620758,24.524536,23.922363,18.321808,18.321686,18.321686,18.321747,0.0,0.030783469,0.030783469,0.06279646,25.0,18.300018,0.0,0.0,12.468789,1064.3093,1.733751e-05,0.0,85.515976,18.586088,19.534163,30.000002,0.10195736,42.652172,240.83408,87.830055,0.0,85.515976,0.124362595,0.0,89.45525,8.330017
32723,21403380.0,0.0,24.819702,24.312866,24.931183,25.611908,24.528076,23.927765,18.321075,18.321472,18.321472,18.321503,0.0,0.030940585,0.030940585,0.06398078,25.0,18.300018,0.0,0.0,12.985061,1078.6125,1.7574688e-05,0.0,86.05636,18.355131,19.52122,30.000002,0.10307139,42.67029,240.72348,88.11661,0.0,86.05636,0.12586161,0.0,90.43335,8.330017
32724,21403440.0,0.0,24.817902,24.299652,24.932434,25.602234,24.531464,23.933044,18.320251,18.321045,18.321045,18.321014,0.0,0.031112721,0.031112721,0.06508562,25.0,18.300018,0.0,0.0,13.402015,1092.2833,1.7801953e-05,0.0,86.51691,18.214882,19.49867,30.000002,0.10417283,42.701862,240.61203,88.442856,0.0,86.51691,0.12731214,0.0,91.27385,8.330017
32725,21403500.0,0.0,24.815216,24.286316,24.932434,25.591797,24.534729,23.938202,18.319702,18.320526,18.320526,18.320465,0.0,0.031301357,0.031301357,0.06610202,25.0,18.300018,0.0,0.0,13.712067,1105.5458,1.802411e-05,0.0,86.89018,18.164623,19.465487,30.000002,0.10525814,42.74832,240.50087,88.806274,0.0,86.89018,0.12870479,0.0,91.96218,8.330017
32726,21403560.0,0.0,24.810822,24.272858,24.93045,25.57965,24.537445,23.942871,18.318573,18.319916,18.319916,18.319794,0.0,0.03150587,0.03150587,0.067007266,25.0,18.300018,0.0,0.0,13.892156,1117.7743,1.8230647e-05,0.0,87.16732,18.205156,19.441347,30.000002,0.10626516,42.782112,240.39178,89.20211,0.0,87.16732,0.13001925,0.0,92.47829,8.330017
32727,21403620.0,0.0,24.805298,24.259277,24.927216,25.566956,24.540009,23.947418,18.31717,18.31903,18.31903,18.318817,0.0,0.031726107,0.031726107,0.067781694,25.0,18.300018,0.0,0.0,13.941482,1128.8416,1.8418963e-05,0.0,87.339355,18.338581,19.424662,30.000002,0.10718204,42.805473,240.28664,89.62607,0.0,87.339355,0.13123429,0.0,92.80363,8.330017
32728,21403680.0,0.0,24.799011,24.245575,24.922607,25.553741,24.54242,23.951813,18.315948,18.317963,18.317963,18.317688,0.0,0.03196302,0.03196302,0.068401955,25.0,18.300018,0.0,0.0,13.843426,1138.9701,1.859295e-05,0.0,87.38969,18.575212,19.384365,30.000002,0.108070955,42.86189,240.1869,90.078705,0.0,87.38969,0.13232835,0.0,92.90967,8.330017
32729,21403740.0,0.0,24.791595,24.23175,24.916962,25.540222,24.544647,23.956055,18.3143,18.316772,18.316772,18.316437,0.0,0.032209963,0.032209963,0.06887182,25.0,18.300018,0.0,0.0,13.616684,1147.7747,1.8746823e-05,0.0,87.32992,18.90461,19.368328,30.000002,0.10880547,42.884342,240.09373,90.55138,0.0,87.32992,0.1332922,0.0,92.81879,8.330017
32730,21403800.0,0.0,24.783447,24.217743,24.910309,25.52652,24.546692,23.960114,18.312347,18.315338,18.315338,18.31491,0.0,0.032464784,0.032464784,0.06917527,25.0,18.300018,0.0,0.0,13.256722,1155.1208,1.8877025e-05,0.0,87.153885,19.332857,19.348797,30.000002,0.109439366,42.911686,240.00865,91.04171,0.0,87.153885,0.13410382,0.0,92.52137,8.330017
32731,21403860.0,0.0,24.774231,24.203613,24.902283,25.512238,24.548248,23.963745,18.310455,18.31369,18.31369,18.313232,0.0,0.032723624,0.032723624,0.06928938,25.0,18.300018,0.0,0.0,12.751834,1161.0464,1.8985846e-05,0.0,86.85583,19.869688,19.329683,30.000002,0.10994429,42.938442,239.93298,91.54832,0.0,86.85583,0.13473734,0.0,92.0076,8.330017
32732,21403920.0,0.0,24.764221,24.1893,24.893372,25.498108,24.549591,23.967163,18.308075,18.31186,18.31186,18.31134,0.0,0.032981467,0.032981467,0.069198415,25.0,18.300018,0.0,0.0,12.106151,1165.0444,1.9064162e-05,0.0,86.4361,20.522203,19.321499,30.000002,0.110268354,42.9499,239.86874,92.06558,0.0,86.4361,0.13515836,0.0,91.27926,8.330017
32733,21403980.0,0.0,24.753662,24.174866,24.883698,25.484222,24.550781,23.970459,18.30542,18.309723,18.309723,18.309143,0.0,0.033230428,0.033230428,0.06888595,25.0,18.300018,0.0,0.0,11.323318,1167.0188,1.9109784e-05,0.0,85.899025,21.295046,19.316181,30.000002,0.11041389,42.957348,239.81729,92.588646,0.0,85.899025,0.1353414,0.0,90.34493,8.330017
32734,21404040.0,0.0,24.742523,24.160217,24.87326,25.470734,24.551758,23.973541,18.302551,18.307312,18.307312,18.306702,0.0,0.03346133,0.03346133,0.06831274,25.0,18.300018,0.0,0.0,10.392357,1166.7002,1.9119e-05,0.0,85.23751,22.20592,19.315487,30.000002,0.11034052,42.958317,239.78107,93.11323,0.0,85.23751,0.13523644,0.0,89.19219,8.330017
32735,21404100.0,0.0,24.730957,24.145416,24.862366,25.457855,24.552612,23.976501,18.299316,18.304657,18.304657,18.304016,0.0,0.033668954,0.033668954,0.06751294,25.0,18.300018,0.0,0.0,9.346438,1164.0952,1.9091543e-05,0.0,84.48592,23.23938,19.324924,30.000002,0.11004044,42.945107,239.75967,93.63144,0.0,84.48592,0.13485272,0.0,87.87982,8.330017
32736,21404160.0,0.0,24.718872,24.130432,24.85083,25.445435,24.55307,23.979156,18.295715,18.301666,18.301666,18.301056,0.0,0.03384332,0.03384332,0.06646652,25.0,18.300018,0.0,0.0,8.182194,1158.8822,1.9021967e-05,0.0,83.6531,24.396572,19.345495,30.000002,0.1094862,42.916306,239.7552,94.13239,0.0,83.6531,0.13415517,0.0,86.418625,8.330017
32737,21404220.0,0.0,24.706543,24.115265,24.83899,25.43399,24.553406,23.98169,18.29187,18.29834,18.29834,18.29779,0.0,0.03397521,0.03397521,0.065164395,25.0,18.300018,0.0,0.0,6.9081373,1150.8699,1.890671e-05,0.0,82.75641,25.667032,19.376503,30.000002,0.1086608,42.8729,239.76973,94.60015,0.0,82.75641,0.13311723,0.0,84.83052,8.330017
32738,21404280.0,0.0,24.694153,24.099884,24.827026,25.423706,24.55365,23.984161,18.287933,18.2948,18.2948,18.294281,0.0,0.034057435,0.034057435,0.0636142,25.0,18.300018,0.0,0.0,5.537974,1140.068,1.8745794e-05,0.0,81.82153,27.025158,19.41573,30.000002,0.10756538,42.817978,239.80476,95.01497,0.0,81.82153,0.13173199,0.0,83.14902,8.330017
32739,21404340.0,0.0,24.681793,24.08432,24.815033,25.414764,24.553864,23.986572,18.283997,18.291077,18.291077,18.29071,0.0,0.03408597,0.03408597,0.061833195,25.0,18.300018,0.0,0.0,4.0875597,1126.5192,1.8539673e-05,0.0,80.87662,28.433773,19.461174,30.000002,0.10621187,42.754356,239.8613,95.35487,0.0,80.87662,0.13000885,0.0,81.40909,8.330017
32740,21404400.0,0.0,24.669098,24.068542,24.803131,25.40744,24.554047,23.988953,18.279694,18.28711,18.28711,18.286926,0.0,0.03405575,0.03405575,0.059822366,25.0,18.300018,0.0,0.0,2.560311,1109.6047,1.8277315e-05,0.0,79.94032,29.85532,19.54989,30.000002,0.10450069,42.63015,239.94176,95.591286,0.0,79.94032,0.12793481,0.0,79.6275,8.330017
32741,21404460.0,0.0,24.656555,24.052551,24.791107,25.401276,24.554077,23.991241,18.276093,18.283173,18.283173,18.283173,0.0,0.033974145,0.033974145,0.057634585,25.0,18.300018,0.0,0.0,0.97857946,1090.4519,1.7977389e-05,0.0,79.04514,31.233109,19.629917,30.000002,0.10261488,42.518116,240.04387,95.71082,0.0,79.04514,0.12558484,0.0,77.84575,8.330017
32742,21404520.0,0.0,24.64447,24.036346,24.779633,25.396759,24.554169,23.99356,18.273071,18.27951,18.27951,18.279724,0.0,0.033829484,0.033829484,0.055381548,25.0,18.300018,0.0,0.0,0.0,1069.6777,1.7650098e-05,0.0,78.20755,32.500675,19.715637,30.000002,0.1005794,42.398106,240.16513,95.69837,0.0,78.20755,0.12304261,0.0,76.13112,8.330017
