,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32743,21404580.0,0.0,24.636566,24.019928,24.773438,25.393677,24.554413,23.996002,18.271973,18.276337,18.276337,18.276703,0.0,0.033478353,0.033478353,0.05376918,25.0,18.300018,0.0,0.0,0.0,1049.3641,1.7319438e-05,0.0,77.51604,33.22464,19.802929,30.000002,0.09870583,42.2759,240.29791,95.42644,0.0,77.51604,0.12072689,0.0,75.004005,8.330017
32744,21404640.0,0.0,24.630554,24.003265,24.769836,25.391693,24.554901,23.998627,18.27359,18.27478,18.27478,18.275116,0.0,0.033100955,0.033100955,0.052490775,25.0,18.300018,0.0,0.0,0.0,1031.2847,1.7024655e-05,0.0,77.032265,33.496613,19.88953,30.000002,0.097039275,42.15466,240.43451,94.97108,0.0,77.032265,0.11869287,0.0,74.259415,8.330017
32745,21404700.0,0.0,24.625793,23.986359,24.767792,25.390594,24.555634,24.001495,18.276428,18.274872,18.274872,18.275055,0.0,0.032741085,0.032741085,0.05144997,25.0,18.300018,0.0,0.0,0.0,1015.6457,1.6769669e-05,0.0,76.7247,33.42811,19.965225,30.000002,0.0955964,42.048683,240.57034,94.398506,0.0,76.7247,0.11693174,0.0,73.786385,8.330017
32746,21404760.0,0.0,24.62146,23.969208,24.766632,25.389465,24.556458,24.004486,18.279663,18.276337,18.276337,18.276276,0.0,0.032423206,0.032423206,0.050635125,25.0,18.300018,0.0,0.0,0.0,1002.6601,1.6558759e-05,0.0,76.58639,33.073635,20.045979,30.000002,0.09436741,41.93563,240.69987,93.75383,0.0,76.58639,0.11548059,0.0,73.548935,8.330017
32747,21404820.0,0.0,24.617859,23.951813,24.766235,25.388855,24.557465,24.00763,18.283142,18.278534,18.278534,18.27826,0.0,0.032149296,0.032149296,0.049979378,25.0,18.300018,0.0,0.0,0.0,992.047,1.6386657e-05,0.0,76.56576,32.551254,20.105759,30.000002,0.093365125,41.851936,240.82143,93.08766,0.0,76.56576,0.114276774,0.0,73.4634,8.330017
32748,21404880.0,0.0,24.614594,23.934143,24.76651,25.388702,24.558624,24.010895,18.28656,18.281189,18.281189,18.280731,0.0,0.031922296,0.031922296,0.049467504,25.0,18.300018,0.0,0.0,0.0,983.688,1.6252417e-05,0.0,76.64668,31.910677,20.16497,30.000002,0.09253599,41.76904,240.93271,92.42598,0.0,76.64668,0.113310285,0.0,73.50293,8.330017
32749,21404940.0,0.0,24.611603,23.91623,24.767395,25.388947,24.559967,24.014313,18.28952,18.284088,18.284088,18.283478,0.0,0.0317494,0.0317494,0.049102817,25.0,18.300018,0.0,0.0,0.0,977.58655,1.6155218e-05,0.0,76.82566,31.1833,20.221912,30.000002,0.09189772,41.68932,241.03027,91.79234,0.0,76.82566,0.11259983,0.0,73.657974,8.330017
32750,21405000.0,0.0,24.608887,23.89804,24.768646,25.389435,24.561432,24.017792,18.292206,18.286896,18.286896,18.286194,0.0,0.031622335,0.031622335,0.04884422,25.0,18.300018,0.0,0.0,0.0,973.38446,1.6089416e-05,0.0,77.065674,30.437141,20.267351,30.000002,0.09142737,41.62571,241.11447,91.207985,0.0,77.065674,0.11208671,0.0,73.88103,8.330017
32751,21405060.0,0.0,24.605865,23.879578,24.769653,25.389069,24.562775,24.02127,18.294586,18.28955,18.28955,18.288818,0.0,0.031528123,0.031528123,0.04865728,25.0,18.300018,0.0,0.0,0.0,970.4782,1.604565e-05,0.0,77.341385,29.702847,20.308325,30.000002,0.091066554,41.568344,241.1878,90.67239,0.0,77.341385,0.111711726,0.0,74.14285,8.330017
32752,21405120.0,0.0,24.602875,23.86084,24.770782,25.388824,24.564148,24.02475,18.29657,18.291992,18.291992,18.29126,0.0,0.031465773,0.031465773,0.048536576,25.0,18.300018,0.0,0.0,0.0,968.7735,1.6021833e-05,0.0,77.643295,28.998373,20.344929,30.000002,0.09080894,41.5171,241.24965,90.19305,0.0,77.643295,0.11146641,0.0,74.4325,8.330017
32753,21405180.0,0.0,24.599915,23.841797,24.772034,25.388672,24.565552,24.02829,18.298126,18.294067,18.294067,18.293365,0.0,0.03143828,0.03143828,0.04848418,25.0,18.300018,0.0,0.0,0.0,968.3291,1.6018885e-05,0.0,77.958435,28.353018,20.37661,30.000002,0.09066093,41.472744,241.29745,89.7887,0.0,77.958435,0.111358196,0.0,74.73585,8.330017
32754,21405240.0,0.0,24.596893,23.82248,24.773346,25.38855,24.566986,24.0318,18.299438,18.295868,18.295868,18.295227,0.0,0.03143005,0.03143005,0.04846812,25.0,18.300018,0.0,0.0,0.0,968.58124,1.6027545e-05,0.0,78.27213,27.763184,20.405376,30.000002,0.090573505,41.432472,241.3361,89.438736,0.0,78.27213,0.111325465,0.0,75.03767,8.330017
32755,21405300.0,0.0,24.593811,23.802856,24.774689,25.388397,24.56842,24.035309,18.300537,18.297485,18.297485,18.296906,0.0,0.031431917,0.031431917,0.048470862,25.0,18.300018,0.0,0.0,0.0,969.21136,1.604255e-05,0.0,78.58265,27.21321,20.432497,30.000002,0.09051874,41.3945,241.36926,89.12372,0.0,78.58265,0.111333415,0.0,75.3362,8.330017
32756,21405360.0,0.0,24.59021,23.782928,24.775513,25.387207,24.569641,24.038696,18.301422,18.298859,18.298859,18.29831,0.0,0.03144881,0.03144881,0.04850099,25.0,18.300018,0.0,0.0,0.0,970.3048,1.6065596e-05,0.0,78.88354,26.720232,20.457253,30.000002,0.09050946,41.359844,241.39453,88.85802,0.0,78.88354,0.111397475,0.0,75.62495,8.330017
32757,21405420.0,0.0,24.586517,23.762695,24.776306,25.385986,24.5708,24.042053,18.302032,18.299896,18.299896,18.299438,0.0,0.03148041,0.03148041,0.048557043,25.0,18.300018,0.0,0.0,0.0,971.85065,1.6096135e-05,0.0,79.16237,26.301414,20.479431,30.000002,0.09054505,41.328796,241.4109,88.6511,0.0,79.16237,0.111516364,0.0,75.89162,8.330017
32758,21405480.0,0.0,24.582733,23.742126,24.77707,25.384705,24.571991,24.04538,18.302551,18.300812,18.300812,18.300415,0.0,0.03151653,0.03151653,0.04862083,25.0,18.300018,0.0,0.0,0.0,973.5477,1.6129248e-05,0.0,79.428856,25.92016,20.50063,30.000002,0.09059536,41.299118,241.42357,88.47094,0.0,79.428856,0.111653045,0.0,76.14603,8.330017
32759,21405540.0,0.0,24.578827,23.721222,24.777802,25.383392,24.57312,24.048645,18.302887,18.301483,18.301483,18.301147,0.0,0.031560697,0.031560697,0.048698213,25.0,18.300018,0.0,0.0,0.0,975.4672,1.6166054e-05,0.0,79.66607,25.607363,20.520065,30.000002,0.090670064,41.271908,241.42967,88.33863,0.0,79.66607,0.11181857,0.0,76.37159,8.330017
32760,21405600.0,0.0,24.57483,23.700012,24.778473,25.382019,24.574219,24.05191,18.3031,18.302002,18.302002,18.301727,0.0,0.031607833,0.031607833,0.0487803,25.0,18.300018,0.0,0.0,0.0,977.45966,1.6204125e-05,0.0,79.880066,25.3421,20.538538,30.000002,0.09075452,41.246048,241.43193,88.23685,0.0,79.880066,0.11199499,0.0,76.57447,8.330017
32761,21405660.0,2.0,24.610413,23.677338,24.834534,25.368866,24.568573,24.049225,18.353241,18.308624,18.307922,18.308502,0.0,0.03266115,0.029759951,0.060540862,35.666668,18.300018,25.716389,15.837389,40.95756,1036.5195,1.7016037e-05,0.0,89.4158,16.6817,20.329826,30.000002,0.099175625,41.538246,241.04448,86.35699,0.0,86.773186,0.123163946,0.0,90.65588,8.330017
32762,21405720.0,2.0,24.5932,23.65216,24.820404,25.34903,24.561615,24.046692,18.386444,18.33899,18.335846,18.340057,0.0,0.0356519,0.032591604,0.06450247,46.333332,18.300018,37.966442,22.959846,61.017227,1108.8334,1.8233153e-05,0.0,98.760796,13.75668,19.984951,30.000002,0.10683783,42.02107,240.41151,87.27213,0.0,95.79253,0.13275705,0.0,99.355675,8.330017
32763,21405780.0,2.0,24.559692,23.624542,24.784393,25.328339,24.553223,24.041473,18.394592,18.365784,18.363556,18.366425,2.0,0.037383664,0.037205257,0.06649883,57.0,18.300018,50.123966,30.017149,80.86381,1175.049,1.9378345e-05,0.0,99.96745,14.718349,19.648058,30.000002,0.1136422,42.492718,239.70277,90.17139,0.0,99.80255,0.14109057,0.0,99.98601,8.330017
32764,21405840.0,7.0,24.540985,23.594574,24.76773,25.305054,24.543365,24.034302,18.128418,18.28363,18.282593,18.283936,2.0,0.03982265,0.0398178,0.07080024,67.666664,17.966614,62.175816,36.991985,100.0,1371.2584,2.3082312e-05,0.0,99.9992,16.639992,19.308084,30.000002,0.121249795,42.96868,239.00114,93.97409,0.0,99.994995,0.15044448,0.0,99.99966,8.330017
32765,21405900.0,7.0,24.520264,23.562317,24.749298,25.277618,24.531311,24.025177,18.101593,18.191101,18.190613,18.191254,2.0,0.042660385,0.042660248,0.07584443,78.333336,17.966614,74.09618,43.86548,100.0,1454.0817,2.443684e-05,0.0,99.999985,19.024696,18.963385,30.000002,0.12994099,43.451263,238.49057,98.497696,0.0,99.99987,0.16117023,0.0,99.99999,8.330017
32766,21405960.0,7.0,24.497345,23.527863,24.72757,25.245483,24.517181,24.01413,18.101135,18.140594,18.14038,18.140656,2.0,0.04584183,0.04584183,0.08150058,89.0,17.966614,85.86606,50.619865,100.0,1545.6125,2.5963727e-05,0.0,100.0,21.883747,18.571386,30.000002,0.13981877,44.00006,238.51038,103.754295,0.0,100.0,0.17318965,0.0,100.0,8.330017
32767,21406020.0,8.0,24.472595,23.491272,24.702148,25.208282,24.500397,24.000702,17.86441,18.015503,18.015442,18.015533,2.0,0.04935303,0.04935303,0.08774302,99.666664,17.63321,97.452126,57.226486,100.0,1787.3767,3.062574e-05,0.0,100.0,25.263374,18.106352,30.000002,0.15097551,44.651108,239.64703,109.79248,0.0,100.0,0.18645635,0.0,100.0,8.330017
32768,21406080.0,8.0,24.443481,23.452637,24.672455,25.165283,24.4805,23.984558,17.832092,17.909637,17.909607,17.909637,2.0,0.053154267,0.053154267,0.0945011,110.333336,17.63321,100.0,63.659393,100.0,1907.6917,3.2685486e-05,0.0,100.0,29.197584,17.677895,30.000002,0.16297992,45.25095,242.89471,116.62779,0.0,100.0,0.20081738,0.0,100.0,8.330017
32769,21406140.0,8.0,24.411865,23.412018,24.638489,25.116547,24.45752,23.965668,17.824677,17.857239,17.857239,17.857239,2.0,0.057224255,0.057224255,0.10173701,121.0,17.63321,100.0,69.89019,100.0,2031.6464,3.4828816e-05,0.0,100.0,33.715942,17.195072,30.000002,0.17610124,45.9269,249.82233,124.29892,0.0,100.0,0.21619515,0.0,100.0,8.330017
32770,21406200.0,6.0,24.376831,23.369507,24.59964,25.061188,24.43097,23.943573,17.493317,17.66925,17.66925,17.66925,3.0,0.06154008,0.06154008,0.10940996,131.66667,17.133118,100.0,75.88175,100.0,2389.3105,4.213739e-05,0.0,100.0,38.853348,16.678747,30.000002,0.19023614,46.649754,260.2548,132.84958,0.0,100.0,0.23250084,0.0,100.0,8.330017
32771,21406260.0,6.0,24.336761,23.325134,24.555054,24.998138,24.4003,23.917603,17.428406,17.517181,17.517181,17.517181,3.0,0.06605934,0.06605934,0.1174446,142.33333,17.133118,100.0,81.597435,100.0,2551.383,4.510057e-05,0.0,100.0,44.64272,16.206198,30.000002,0.20512784,47.311325,273.7106,142.3049,0.0,100.0,0.24957523,0.0,100.0,8.330017
32772,21406320.0,6.0,24.293701,23.279053,24.505127,24.927979,24.365692,23.888092,17.398926,17.4404,17.4404,17.4404,2.0,0.07075482,0.07075482,0.12579252,153.0,17.133118,100.0,87.00007,100.0,2707.7847,4.7963178e-05,0.0,100.0,51.11736,15.723139,30.000002,0.22109257,47.987602,289.66974,152.71011,0.0,100.0,0.26731566,0.0,100.0,8.330017
32773,21406380.0,5.0,24.246307,23.231293,24.449615,24.850403,24.326904,23.854828,17.184265,17.289398,17.289398,17.289398,2.0,0.075596176,0.075596176,0.1343998,163.66667,16.799713,100.0,92.04691,100.0,3021.632,5.454758e-05,0.0,100.0,58.28856,15.284009,30.000002,0.2377881,48.602386,308.82703,164.09195,0.0,100.0,0.28560698,0.0,100.0,8.330017
32774,21406440.0,5.0,24.193665,23.181915,24.388184,24.765045,24.283722,23.817596,17.126495,17.180298,17.180298,17.180298,2.0,0.08054705,0.08054705,0.14320178,174.33333,16.799713,100.0,96.70565,100.0,3197.7327,5.7936966e-05,0.0,100.0,66.13841,14.881708,30.000002,0.2550876,49.16561,333.25433,176.44617,0.0,100.0,0.30431208,0.0,100.0,8.330017
32775,21406500.0,5.0,24.136688,23.131042,24.32135,24.672577,24.23642,23.776672,17.09195,17.121552,17.121552,17.121552,2.0,0.08558039,0.08558039,0.15215039,185.0,16.799713,100.0,100.0,100.0,3361.3447,6.108143e-05,0.0,100.0,74.65487,14.4942875,30.000002,0.2730151,49.707996,365.59155,189.78088,0.0,100.0,0.3233287,0.0,100.0,8.330017
32776,21406560.0,3.0,24.075989,23.078705,24.250427,24.57486,24.186035,23.732727,16.799957,16.915924,16.915924,16.915924,3.0,0.0906695,0.0906695,0.16119812,195.66667,16.299591,100.0,100.0,100.0,3767.2976,7.02988e-05,0.0,100.0,83.81347,14.130137,30.000002,0.29140213,50.217808,407.79947,204.09048,0.0,100.0,0.34255582,0.0,100.0,8.330017
32777,21406620.0,3.0,24.008728,23.024994,24.17276,24.468384,24.130432,23.684052,16.710388,16.771454,16.771454,16.771454,3.0,0.09578461,0.09578461,0.17029212,206.33333,16.299591,100.0,100.0,100.0,3965.0156,7.446484e-05,0.0,100.0,93.56873,13.800725,30.000002,0.3100088,50.678986,459.98907,219.3416,0.0,100.0,0.36188123,0.0,100.0,8.330017
32778,21406680.0,3.0,23.935883,22.970001,24.089233,24.35437,24.070282,23.631226,16.648956,16.687347,16.687347,16.687347,3.0,0.10090267,0.10090267,0.17939132,217.0,16.299591,100.0,100.0,100.0,4138.107,7.81039e-05,0.0,100.0,103.882706,13.491024,30.000002,0.32883665,51.112568,519.3519,235.50839,0.0,100.0,0.38121757,0.0,100.0,8.330017
32779,21406740.0,3.0,23.85672,22.913788,23.999207,24.232056,24.005005,23.5737,16.363617,16.465363,16.465363,16.465363,3.0,0.10599584,0.10599595,0.18844631,227.66667,15.7994995,100.0,100.0,100.0,4545.2046,8.8124056e-05,0.0,99.9913,114.72777,13.202612,30.000002,0.3477504,51.516342,583.083,252.56635,0.0,99.99133,0.4004758,0.0,99.9913,8.330017
32780,21406800.0,3.0,23.770569,22.856445,23.902466,24.101227,23.934387,23.511261,16.250214,16.314789,16.314789,16.314789,3.0,0.11050989,0.11051103,0.19647165,238.33333,15.7994995,100.0,100.0,100.0,4731.9185,9.262608e-05,0.0,98.39522,131.15987,12.952757,30.000002,0.36473376,51.86614,649.7125,274.38107,0.0,98.39557,0.41753167,0.0,98.39522,8.330017
32781,21406860.0,3.0,23.681458,22.798035,23.805084,23.970276,23.863129,23.447723,16.11847,16.191193,16.191193,16.191193,3.0,0.11190905,0.111909576,0.19895917,249.0,15.7994995,100.0,100.0,100.0,4822.8276,9.5598414e-05,0.0,94.98376,151.54776,12.821552,30.000002,0.37076154,52.049828,680.689,295.44553,0.0,94.98391,0.42280847,0.0,94.98376,8.330017
32782,21406920.0,3.0,23.588867,22.738617,23.706085,23.837585,23.7901,23.382446,15.742462,15.8815,15.8815,15.8815,3.0,0.111163095,0.11116336,0.19763297,249.33333,15.299408,100.0,100.0,100.0,5051.346,0.000103688064,0.0,92.472115,165.0356,12.768995,30.000002,0.36896905,52.12341,680.72864,306.6295,0.0,92.47219,0.41998538,0.0,92.472115,8.330017
32783,21406980.0,3.0,23.494415,22.678314,23.605255,23.702911,23.715271,23.315369,15.553162,15.648895,15.648926,15.648895,3.0,0.11049251,0.11042906,0.19644077,249.66667,15.299408,100.0,99.72555,100.0,5059.618,0.000105462175,0.0,90.46273,177.6871,12.718248,30.000002,0.36734825,52.19445,680.9659,317.0002,0.0,90.44556,0.41738713,0.0,90.46273,8.330017
32784,21407040.0,3.0,23.399567,22.617157,23.50412,23.567932,23.639557,23.247559,15.412018,15.484009,15.484314,15.484009,3.0,0.109970376,0.10925362,0.19551249,250.0,15.299408,100.0,98.531944,100.0,5024.275,0.00010590382,0.0,88.72612,190.42207,12.664548,30.000002,0.36573532,52.26963,681.2118,327.2968,0.0,88.53549,0.4147619,0.0,88.72612,8.330017
32785,21407100.0,3.0,23.303406,22.555237,23.402344,23.432037,23.562592,23.17926,15.104706,15.219635,15.221191,15.219635,3.0,0.10955825,0.10770524,0.19477977,250.0,14.799316,100.0,96.63856,100.0,5191.118,0.00011288949,0.0,87.17984,203.42477,12.631686,30.000002,0.36382627,52.31564,681.4679,337.6602,0.0,86.693855,0.412068,0.0,87.17984,8.330017
32786,21407160.0,3.0,23.21048,22.492645,23.304169,23.301605,23.488129,23.11258,14.955414,15.036926,15.039307,15.036987,3.0,0.10933381,0.10579858,0.19406104,250.0,14.799316,100.0,94.02896,99.456276,5157.575,0.00011361617,0.0,85.77005,217.17487,12.592194,30.000002,0.3618485,52.37093,681.74066,348.45578,0.0,84.85359,0.409208,0.0,85.72389,8.330017
32787,21407220.0,3.0,23.117706,22.429413,23.206482,23.171967,23.41269,23.04654,14.835083,14.900299,14.903534,14.900879,3.0,0.10955264,0.10384469,0.19203505,250.0,14.799316,100.0,90.77741,97.09515,5085.733,0.00011320525,0.0,84.27239,235.03378,12.561983,30.000002,0.3590196,52.413223,682.0928,362.22342,0.0,82.814255,0.40547195,0.0,83.88439,8.330017
32788,21407280.0,0.0,23.025208,22.365692,23.10965,23.043701,23.335724,22.980988,14.545624,14.660797,14.669037,14.663971,3.0,0.109534994,0.10120664,0.18786693,246.0,14.299194,99.94434,86.89546,93.496414,5205.579,0.00011962978,0.0,82.60292,256.4102,12.5598955,30.000002,0.35329357,52.416145,675.60004,377.01797,0.0,80.501595,0.39864647,0.0,81.64151,8.330017
32789,21407340.0,0.0,22.933777,22.301483,23.014618,22.918518,23.25763,22.916504,14.364166,14.458221,14.468292,14.46344,3.0,0.108424656,0.09758462,0.18110782,242.0,14.299194,98.79095,82.401825,88.715515,5101.065,0.00011930985,0.0,81.109474,272.67224,12.598912,30.000002,0.34315297,52.361523,651.5736,384.24548,0.0,78.37245,0.387146,0.0,79.47768,8.330017
32790,21407400.0,0.0,22.84494,22.236908,22.92331,22.79898,23.179626,22.854095,14.205811,14.287994,14.299286,14.295197,3.0,0.10674855,0.09356275,0.17282264,238.0,14.299194,96.86335,77.294304,82.76685,4939.7275,0.000117309195,0.0,79.773445,285.23853,12.683829,30.000002,0.3304575,52.242638,617.9874,386.3828,0.0,76.41524,0.37315482,0.0,77.37496,8.330017
32791,21407460.0,0.0,22.765564,22.172028,22.84256,22.69458,23.10672,22.797577,14.008026,14.099823,14.115051,14.111298,1.0,0.104580484,0.08917941,0.1631923,234.0,14.132507,94.205666,71.631546,75.813644,4803.07,0.00011645872,0.0,78.53148,294.66193,12.7785015,30.000002,0.31588677,52.1101,577.8011,384.16693,0.0,74.54797,0.35696876,0.0,75.25613,8.330017
32792,21407520.0,0.0,22.690948,22.106934,22.767334,22.598114,23.034973,22.743896,13.866638,13.941956,13.958008,13.955627,1.0,0.10199969,0.08452617,0.1525272,230.0,14.132507,90.86202,65.467354,67.97544,4581.245,0.000112593996,0.0,77.33921,301.61804,12.89721,30.000002,0.29974207,51.943905,535.05743,378.55185,0.0,72.72244,0.33906683,0.0,73.07898,8.330017
32793,21407580.0,0.0,22.621613,22.041656,22.698761,22.511261,22.96518,22.693726,13.7456665,13.811035,13.827362,13.826599,1.0,0.098998226,0.07961369,0.14091597,226.0,14.132507,86.83144,58.820545,59.32011,4324.3516,0.00010746861,0.0,76.149506,306.57785,13.065645,30.000002,0.28191963,51.708096,490.8327,370.07574,0.0,70.88747,0.319538,0.0,70.78354,8.330017
32794,21407640.0,0.0,22.558289,21.976318,22.637604,22.43518,22.897858,22.647522,13.578278,13.659088,13.680817,13.682251,1.0,0.09556113,0.074444935,0.1284556,222.0,13.96582,82.11473,51.71228,49.923306,4100.6333,0.000103802835,0.0,74.92854,309.83725,13.285765,30.000002,0.26258498,51.39993,445.50577,359.12384,0.0,69.003365,0.29846707,0.0,68.31936,8.330017
32795,21407700.0,0.0,22.501831,21.91098,22.583923,22.369904,22.833282,22.605286,13.464996,13.531036,13.55368,13.557526,1.0,0.09171097,0.06904858,0.115352616,218.0,13.96582,76.789246,44.217953,39.955994,3807.9714,9.740183e-05,0.0,73.65716,311.66888,13.523043,30.000002,0.24234577,51.06774,403.51184,346.1664,0.0,67.041626,0.27611768,0.0,65.65215,8.330017
32796,21407760.0,0.0,22.45575,21.845734,22.542786,22.322174,22.776428,22.570496,13.370697,13.42749,13.450012,13.45639,1.0,0.0874602,0.06344482,0.10177511,214.0,13.96582,70.916435,36.40186,29.58257,3491.6685,8.999255e-05,0.0,72.32921,311.93042,13.830747,30.000002,0.22104731,50.63695,367.17606,331.33862,0.0,64.98342,0.25267923,0.0,62.74603,8.330017
32797,21407820.0,0.0,22.417389,21.78061,22.510803,22.287964,22.72409,22.540985,13.332275,13.364899,13.383148,13.390686,0.0,0.08283569,0.057669856,0.08796335,210.0,14.049103,64.51007,28.299566,18.915936,3129.7708,8.057955e-05,0.0,70.93911,310.5389,14.20726,30.000002,0.19915856,50.109833,337.5953,314.92676,0.0,62.80859,0.22847435,0.0,59.551334,8.330017
32798,21407880.0,0.0,22.387451,21.715729,22.487,22.266235,22.676453,22.516632,13.293121,13.318817,13.334503,13.34317,0.0,0.07788367,0.0517937,0.07440636,206.0,14.049103,57.671745,19.992975,8.115718,2783.52,7.165374e-05,0.0,69.49216,307.23163,14.5693035,30.000002,0.17766349,49.602974,314.6189,297.28876,0.0,60.50865,0.2040794,0.0,55.99774,8.330017
32799,21407940.0,0.0,22.362823,21.651154,22.470612,22.256409,22.633759,22.497375,13.27063,13.285889,13.29895,13.30835,0.0,0.072638355,0.045903437,0.0615364,202.0,14.049103,50.458252,11.53344,0.0,2438.5068,6.2590516e-05,0.0,67.9888,301.6904,15.08419,30.000002,0.156302,48.882133,296.46063,278.76993,0.0,58.040016,0.18005894,0.0,52.064896,8.330017
32800,21408000.0,0.0,22.338135,21.586945,22.45279,22.255829,22.596924,22.483795,13.348419,13.301819,13.298798,13.301636,0.0,0.06682127,0.039770424,0.055750046,198.0,14.132416,42.90495,2.9655232,0.0,2111.5193,5.3046995e-05,0.0,66.58913,287.4463,15.514888,30.000002,0.1407456,48.279156,282.7473,259.6558,0.0,55.457764,0.16231129,0.0,50.428516,8.330017
32801,21408060.0,0.0,22.316864,21.523224,22.438538,22.259705,22.56903,22.476868,13.457092,13.373566,13.3454895,13.338959,0.0,0.061110407,0.035085566,0.05258169,194.0,14.132416,35.11773,0.0,0.0,1867.5686,4.5909277e-05,0.0,65.19154,271.67627,15.909484,30.000002,0.12890933,47.72672,271.88486,242.7624,0.0,53.3649,0.14874393,0.0,49.7948,8.330017
32802,21408120.0,0.0,22.300049,21.459991,22.428253,22.266418,22.547638,22.472992,13.598907,13.478607,13.426971,13.411652,0.0,0.05543333,0.03340639,0.050496142,190.0,14.132416,27.14857,0.0,0.0,1690.4319,4.0588286e-05,0.0,63.716446,255.32324,16.18946,30.000002,0.12080158,47.33476,263.6318,228.3851,0.0,52.964478,0.13930587,0.0,49.66648,8.330017
32803,21408180.0,0.0,22.28656,21.3974,22.421173,22.275177,22.532562,22.470642,13.787109,13.62146,13.549347,13.524445,0.0,0.049862638,0.032430507,0.04930532,186.0,14.215698,19.060745,0.0,0.0,1533.1891,3.5851404e-05,0.0,62.029182,241.27563,16.42524,30.000002,0.11422175,47.004665,257.3196,216.47658,0.0,52.92081,0.13157292,0.0,49.821854,8.330017
32804,21408240.0,0.0,22.276154,21.33548,22.417145,22.28537,22.523651,22.469452,13.906189,13.756805,13.683075,13.652069,0.0,0.04437324,0.031887766,0.048668735,182.0,14.215698,10.914735,0.0,0.0,1429.263,3.303075e-05,0.0,60.077732,229.39499,16.6392,30.000002,0.108577184,46.70512,252.44264,206.49419,0.0,53.08484,0.12490807,0.0,50.116425,8.330017
32805,21408300.0,0.0,22.268616,21.274323,22.415802,22.29657,22.520477,22.468994,13.985382,13.859741,13.799561,13.767395,0.0,0.03900391,0.031599347,0.048363518,178.0,14.215698,2.7660654,0.0,0.0,1345.5905,3.087826e-05,0.0,57.81106,219.31992,16.823692,30.000002,0.10356646,46.44683,248.62611,197.98021,0.0,53.355576,0.118948326,0.0,50.471245,8.330017
32806,21408360.0,0.0,22.262024,21.21402,22.416412,22.305878,22.522766,22.468689,14.099701,13.951416,13.907928,13.875824,0.0,0.034790043,0.031391926,0.04812076,174.0,14.299011,0.0,0.0,0.0,1254.9008,2.8347642e-05,0.0,55.858444,209.70102,17.017899,30.000002,0.09955693,46.174942,245.6896,190.49287,0.0,53.68365,0.114281505,0.0,50.85255,8.330017
32807,21408420.0,0.0,22.257843,21.154602,22.420868,22.315948,22.52774,22.468903,14.17511,14.0372925,14.007599,13.976654,0.0,0.0333014,0.031213434,0.047884576,170.0,14.299011,0.0,0.0,0.0,1219.3236,2.7374681e-05,0.0,55.478268,199.26022,17.133924,30.000002,0.097859055,46.012505,243.77779,184.07,0.0,54.109085,0.11238007,0.0,51.31465,8.330017
32808,21408480.0,0.0,22.254395,21.096191,22.426575,22.326569,22.534027,22.469513,14.227692,14.1111145,14.091553,14.063202,0.0,0.03242739,0.031139432,0.04780858,166.0,14.299011,0.0,0.0,0.0,1200.9591,2.6883139e-05,0.0,55.42561,190.02121,17.227736,30.000002,0.09689274,45.881172,242.4841,178.72693,0.0,54.56952,0.111358285,0.0,51.798103,8.330017
32809,21408540.0,0.0,22.251404,21.038849,22.433105,22.337585,22.541168,22.470428,14.322845,14.186035,14.173126,14.146393,0.0,0.031926863,0.031128008,0.04782555,162.0,14.382294,0.0,0.0,0.0,1168.3933,2.5866144e-05,0.0,55.56527,181.94623,17.308077,30.000002,0.09636581,45.768692,241.57806,174.24864,0.0,55.030716,0.110865444,0.0,52.272964,8.330017
32810,21408600.0,0.0,22.248749,20.982635,22.440155,22.348907,22.54889,22.471558,14.358124,14.254364,14.246094,14.221741,0.0,0.031642307,0.0311475,0.04788515,158.0,14.382294,0.0,0.0,0.0,1166.2535,2.582012e-05,0.0,55.809902,174.80128,17.380985,30.000002,0.09607865,45.66662,240.9113,170.38785,0.0,55.477898,0.110661656,0.0,52.728016,8.330017
32811,21408660.0,0.0,22.24472,20.927643,22.445679,22.35736,22.55542,22.471924,14.373718,14.302338,14.297272,14.276794,0.0,0.03149086,0.03118434,0.047966756,154.0,14.382294,0.0,0.0,0.0,1166.0216,2.5820093e-05,0.0,56.110794,168.44847,17.448753,30.000002,0.09593493,45.571747,240.40714,167.01454,0.0,55.90493,0.11063009,0.0,53.159016,8.330017
32812,21408720.0,0.0,22.240845,20.873932,22.451355,22.365936,22.562195,22.472412,14.442841,14.350281,14.347076,14.328827,0.0,0.03142043,0.031227516,0.048053272,150.0,14.465607,0.0,0.0,0.0,1142.9999,2.5074736e-05,0.0,56.438034,162.75443,17.511349,30.000002,0.0958714,45.48411,240.01573,164.02112,0.0,56.30844,0.11068998,0.0,53.563995,8.330017
32813,21408780.0,0.0,22.237152,20.821594,22.457184,22.374695,22.569153,22.473022,14.462097,14.394043,14.392059,14.375946,0.0,0.031390406,0.03126863,0.048132077,146.0,14.465607,0.0,0.0,0.0,1146.5396,2.518485e-05,0.0,56.772865,157.5428,17.574383,30.000002,0.09583048,45.395866,239.70058,161.28783,0.0,56.691063,0.11078115,0.0,53.946774,8.330017
32814,21408840.0,0.0,22.233582,20.770721,22.463165,22.383514,22.576233,22.473724,14.468567,14.424133,14.422974,14.4097595,0.0,0.031379737,0.031304315,0.048198745,142.0,14.465607,0.0,0.0,0.0,1149.1232,2.5260297e-05,0.0,57.108456,152.67467,17.638147,30.000002,0.09578859,45.306595,239.43976,158.72874,0.0,57.057793,0.1108735,0.0,54.31307,8.330017
32815,21408900.0,0.0,22.230286,20.721344,22.469238,22.392426,22.583374,22.474487,14.534943,14.459473,14.458771,14.446503,0.0,0.031380367,0.03133322,0.04825158,138.0,14.54892,0.0,0.0,0.0,1127.4664,2.456993e-05,0.0,57.44182,148.09427,17.698631,30.000002,0.09574443,45.22192,239.22247,156.31094,0.0,57.410152,0.110956326,0.0,54.664677,8.330017
32816,21408960.0,0.0,22.225616,20.673584,22.473602,22.398682,22.588898,22.474457,14.549652,14.495605,14.495178,14.483734,0.0,0.031383738,0.03135455,0.04828991,134.0,14.54892,0.0,0.0,0.0,1130.9905,2.4679886e-05,0.0,57.772423,143.71506,17.760445,30.000002,0.09568211,45.13538,239.03911,153.98505,0.0,57.752823,0.111019745,0.0,55.006565,8.330017
32817,21409020.0,0.0,22.221008,20.627502,22.477936,22.40506,22.594452,22.474487,14.553375,14.5191345,14.51889,14.509277,0.0,0.031386472,0.03136854,0.048314564,130.0,14.54892,0.0,0.0,0.0,1133.2217,2.4750507e-05,0.0,58.10116,139.48657,17.822666,30.000002,0.09560149,45.048267,238.88431,151.72398,0.0,58.08912,0.111061364,0.0,55.342186,8.330017
32818,21409080.0,0.0,22.216797,20.58316,22.48236,22.411499,22.600098,22.47461,14.618622,14.549927,14.549774,14.540222,0.0,0.03138683,0.03137562,0.04832658,126.0,14.632202,0.0,0.0,0.0,1110.8813,2.405776e-05,0.0,58.429283,135.37286,17.881144,30.000002,0.09551007,44.9664,238.75456,149.50923,0.0,58.42176,0.111080974,0.0,55.67432,8.330017
32819,21409140.0,0.0,22.21286,20.540619,22.486908,22.41809,22.605865,22.474854,14.631561,14.581696,14.581604,14.572296,0.0,0.031383775,0.03137667,0.048327766,122.0,14.632202,0.0,0.0,0.0,1113.8132,2.4153864e-05,0.0,58.75901,131.33658,17.939917,30.000002,0.09540157,44.884117,238.64723,147.32173,0.0,58.754242,0.11107951,0.0,56.006516,8.330017
32820,21409200.0,0.0,22.209045,20.5,22.491547,22.424805,22.611694,22.475159,14.635315,14.603149,14.603088,14.595001,0.0,0.031376537,0.03137212,0.048318878,118.0,14.632202,0.0,0.0,0.0,1115.6267,2.4214109e-05,0.0,59.091896,127.35443,18.003773,30.000002,0.09526848,44.794716,238.56071,145.15059,0.0,59.088932,0.11105969,0.0,56.341118,8.330017
32821,21409260.0,0.0,22.201172,20.46045,22.49112,22.425446,22.612213,22.470947,14.693878,14.632599,14.632568,14.6241455,0.0,0.031365998,0.0313632,0.048302308,114.0,14.715515,0.0,0.0,0.0,1089.6672,2.3441939e-05,0.0,59.4302,123.41005,18.060434,30.000002,0.095135875,44.715393,238.49394,142.98813,0.0,59.428318,0.11102329,0.0,56.680634,8.330017
32822,21409320.0,0.0,22.192932,20.42102,22.490479,22.42627,22.612885,22.466827,14.705719,14.66156,14.66153,14.653198,0.0,0.031351727,0.03134998,0.048278056,110.0,14.715515,0.0,0.0,0.0,1087.5408,2.341994e-05,0.0,59.774895,119.49464,18.12285,30.000002,0.094980404,44.62801,238.44617,140.83058,0.0,59.77372,0.110972025,0.0,57.026337,8.330017
32823,21409380.0,0.0,22.184723,20.381744,22.48996,22.427216,22.613617,22.46283,14.707245,14.680267,14.680267,14.673035,0.0,0.03133434,0.031333275,0.04824768,106.0,14.715515,0.0,0.0,0.0,1083.4484,2.332665e-05,0.0,60.12784,115.598495,18.185196,30.000002,0.09481464,44.540726,238.41676,138.67369,0.0,60.12712,0.11090754,0.0,57.380222,8.330017
32824,21409440.0,0.0,22.17688,20.34262,22.489563,22.428314,22.61444,22.458923,14.768036,14.707916,14.707916,14.700195,0.0,0.031314597,0.031313922,0.048212733,102.0,14.798798,0.0,0.0,0.0,1054.0491,2.2465014e-05,0.0,60.491055,111.712845,18.239477,30.000002,0.09465583,44.46473,238.40521,136.5139,0.0,60.4906,0.11083244,0.0,57.74436,8.330017
32825,21409500.0,0.0,22.168945,20.30362,22.48935,22.429626,22.615417,22.45517,14.783417,14.73587,14.73587,14.728027,0.0,0.03129303,0.03129259,0.048174396,98.0,14.798798,0.0,0.0,0.0,1051.6095,2.243554e-05,0.0,60.866398,107.83203,18.298325,30.000002,0.0944816,44.382347,238.41109,134.3488,0.0,60.8661,0.110747896,0.0,58.12065,8.330017
32826,21409560.0,0.0,22.160156,20.26477,22.48816,22.429382,22.615417,22.45105,14.788391,14.755676,14.755676,14.748596,0.0,0.031267554,0.031267267,0.048128974,94.0,14.798798,0.0,0.0,0.0,1047.8782,2.2358801e-05,0.0,61.25267,103.9639,18.35696,30.000002,0.09429897,44.300255,238.43391,132.18333,0.0,61.25248,0.110655226,0.0,58.50791,8.330017
32827,21409620.0,0.0,22.151398,20.226074,22.487,22.429321,22.615509,22.447052,14.851837,14.786591,14.786591,14.7786255,0.0,0.031238403,0.031238224,0.048079032,90.0,14.882111,0.0,0.0,0.0,1018.706,2.1524671e-05,0.0,61.651863,100.111404,18.415508,30.000002,0.09410541,44.21829,238.47322,130.01634,0.0,61.651737,0.110546656,0.0,58.907722,8.330017
32828,21409680.0,0.0,22.142792,20.18747,22.486053,22.429504,22.615784,22.443176,14.867462,14.81665,14.81665,14.808441,0.0,0.031207314,0.031207195,0.048027124,86.0,14.882111,0.0,0.0,0.0,1016.4683,2.1506437e-05,0.0,62.068687,96.2578,18.473705,30.000002,0.09390604,44.13681,238.52866,127.84122,0.0,62.06861,0.11042854,0.0,59.32404,8.330017
32829,21409740.0,0.0,22.134186,20.149048,22.48523,22.42981,22.61612,22.439453,14.872498,14.8376465,14.8376465,14.8302,0.0,0.031171225,0.031171147,0.04796763,82.0,14.882111,0.0,0.0,0.0,1012.9574,2.1438647e-05,0.0,62.5014,92.41425,18.532467,30.000002,0.09369624,44.054546,238.59966,125.66478,0.0,62.501347,0.11030211,0.0,59.75499,8.330017
32830,21409800.0,0.0,22.125763,20.110718,22.484558,22.430298,22.616608,22.435791,14.936462,14.869598,14.869598,14.861267,0.0,0.03113131,0.031131264,0.047902707,78.0,14.965393,0.0,0.0,0.0,983.9251,2.0624424e-05,0.0,62.951447,88.58865,18.589947,30.000002,0.09347575,43.974075,238.68571,123.48735,0.0,62.951416,0.11015604,0.0,60.201775,8.330017
32831,21409860.0,0.0,22.116272,20.07251,22.482697,22.429077,22.615936,22.431519,14.952545,14.9010315,14.9010315,14.892456,0.0,0.031088222,0.03108819,0.04783304,74.0,14.965393,0.0,0.0,0.0,981.8998,2.0618068e-05,0.0,63.42357,84.76323,18.647923,30.000002,0.093246505,43.892906,238.7865,121.30314,0.0,63.42355,0.1100006,0.0,60.668606,8.330017
32832,21409920.0,0.0,22.106812,20.034424,22.480896,22.428009,22.615387,22.427368,14.956451,14.921417,14.921417,14.913788,0.0,0.031041976,0.031041954,0.047758833,70.0,14.965393,0.0,0.0,0.0,978.3466,2.0552281e-05,0.0,63.91962,80.94234,18.70578,30.000002,0.09300823,43.81191,238.90147,119.11353,0.0,63.91961,0.10983252,0.0,61.15703,8.330017
32833,21409980.0,0.0,22.097443,19.99649,22.479248,22.427155,22.61496,22.42334,15.020813,14.953491,14.953491,14.945007,0.0,0.030989394,0.03098938,0.04767225,66.0,15.048706,0.0,0.0,0.0,949.2502,1.975354e-05,0.0,64.436844,77.14724,18.76399,30.000002,0.09275117,43.730415,239.0299,116.926865,0.0,64.43683,0.10964135,0.0,61.664917,8.330017
32834,21410040.0,0.0,22.088257,19.958649,22.477814,22.426575,22.614685,22.419495,15.035767,14.984009,14.984009,14.975372,0.0,0.030934613,0.030934604,0.047579966,62.0,15.048706,0.0,0.0,0.0,947.1931,1.974861e-05,0.0,64.98497,73.35199,18.822227,30.000002,0.0924827,43.648884,239.17174,114.73109,0.0,64.98496,0.10943296,0.0,62.202244,8.330017
32835,21410100.0,0.0,22.079163,19.920929,22.476562,22.426178,22.614563,22.415771,15.040192,15.005096,15.005096,14.9973755,0.0,0.030871624,0.030871619,0.04747186,58.0,15.048706,0.0,0.0,0.0,943.72205,1.9688845e-05,0.0,65.56073,69.57342,18.88127,30.000002,0.09219584,43.566223,239.32607,112.53578,0.0,65.56072,0.10920704,0.0,62.766296,8.330017
32836,21410160.0,0.0,22.069489,19.8833,22.47461,22.424683,22.61377,22.411804,15.109619,15.0381775,15.0381775,15.029449,0.0,0.030801715,0.030801713,0.04735107,54.0,15.132019,0.0,0.0,0.0,917.36926,1.8973304e-05,0.0,66.16617,65.82615,18.940111,30.000002,0.09188444,43.483845,239.49284,110.34299,0.0,66.16617,0.108944766,0.0,63.35929,8.330017
32837,21410220.0,0.0,22.059967,19.845825,22.47287,22.423523,22.61319,22.40805,15.123322,15.069824,15.069824,15.060944,0.0,0.030727241,0.030727237,0.047222324,50.0,15.132019,0.0,0.0,0.0,916.59973,1.9008148e-05,0.0,66.81385,62.07654,18.999739,30.000002,0.09155664,43.400364,239.67238,108.13965,0.0,66.81385,0.10866171,0.0,63.993473,8.330017
32838,21410280.0,0.0,22.050568,19.80841,22.471313,22.422577,22.612732,22.404419,15.126068,15.091095,15.091095,15.083099,0.0,0.030641606,0.030641606,0.047073312,46.0,15.132019,0.0,0.0,0.0,913.5597,1.8963254e-05,0.0,67.49945,58.35264,19.060617,30.000002,0.09120095,43.315132,239.86372,105.9386,0.0,67.49945,0.10834814,0.0,64.664734,8.330017
32839,21410340.0,0.0,22.041351,19.771118,22.46994,22.421875,22.612457,22.40097,15.204742,15.127716,15.127716,15.118408,0.0,0.03054545,0.03054545,0.0469058,42.0,15.2153015,0.0,0.0,0.0,896.0356,1.848904e-05,0.0,68.226555,54.667892,19.121939,30.000002,0.09080992,43.229286,240.06664,103.74183,0.0,68.226555,0.10798559,0.0,65.37673,8.330017
32840,21410400.0,0.0,22.032349,19.733948,22.468872,22.42157,22.612396,22.397736,15.2100525,15.158691,15.158691,15.149445,0.0,0.03044149,0.03044149,0.046725344,38.0,15.2153015,0.0,0.0,0.0,893.7997,1.8486571e-05,0.0,69.01238,50.989716,19.184708,30.000002,0.090389445,43.141407,240.28162,101.535286,0.0,69.01238,0.10758507,0.0,66.14622,8.330017
32841,21410460.0,0.0,22.022858,19.696838,22.467224,22.420258,22.611786,22.394287,15.208893,15.177795,15.177795,15.16983,0.0,0.030318698,0.030318698,0.046510935,34.0,15.2153015,0.0,0.0,0.0,889.3029,1.84052e-05,0.0,69.85099,47.349785,19.24908,30.000002,0.08992656,43.05129,240.50743,99.33455,0.0,69.85099,0.10713772,0.0,66.967445,8.330017
32842,21410520.0,0.0,22.013336,19.659851,22.465698,22.41925,22.611328,22.391022,15.287781,15.212616,15.212616,15.20343,0.0,0.030219084,0.030219084,0.046341266,31.0,15.2986145,0.0,0.0,0.0,871.5254,1.7927974e-05,0.0,70.737495,43.9173,19.311064,30.000002,0.08952869,42.964508,240.7247,97.27545,0.0,70.737495,0.10676801,0.0,67.834816,8.330017
32843,21410580.0,0.0,22.004028,19.622955,22.464478,22.41858,22.611115,22.38794,15.2934265,15.242889,15.242889,15.233765,0.0,0.030125607,0.030125607,0.04618235,28.0,15.2986145,0.0,0.0,0.0,869.4992,1.7929045e-05,0.0,71.67338,40.64455,19.372347,30.000002,0.08914187,42.878716,240.9389,95.30921,0.0,71.67338,0.10640817,0.0,68.74921,8.330017
32844,21410640.0,0.0,21.994843,19.586151,22.46341,22.418121,22.611023,22.38504,15.292755,15.26178,15.26178,15.253845,0.0,0.030016137,0.030016137,0.045993675,25.0,15.2986145,0.0,0.0,0.0,865.50385,1.7857423e-05,0.0,72.655426,37.500656,19.434736,30.000002,0.08872699,42.79137,241.15373,93.40656,0.0,72.655426,0.10601946,0.0,69.708176,8.330017
32845,21410700.0,0.0,21.985321,19.549438,22.462494,22.417847,22.611023,22.382202,15.37442,15.297363,15.297363,15.288116,0.0,0.030022146,0.030022146,0.04601979,25.0,15.381897,0.0,0.0,0.0,850.44464,1.7435843e-05,0.0,73.646286,34.882973,19.483635,30.000002,0.08865665,42.72291,241.30946,91.931915,0.0,73.646286,0.10605552,0.0,70.67249,8.330017
32846,21410760.0,0.0,21.975159,19.512817,22.460968,22.416565,22.610504,22.37915,15.382965,15.330627,15.330627,15.321228,0.0,0.030083856,0.030083856,0.04614047,25.0,15.381897,0.0,0.0,0.0,852.9374,1.7530094e-05,0.0,74.59364,32.7141,19.524403,30.000002,0.08875842,42.665836,241.42403,90.77363,0.0,74.59364,0.10630183,0.0,71.58938,8.330017
32847,21410820.0,0.0,21.964874,19.476257,22.459412,22.415283,22.609985,22.37613,15.384491,15.350891,15.350891,15.342712,0.0,0.030179042,0.030179042,0.046317153,25.0,15.381897,0.0,0.0,0.0,854.60565,1.7573566e-05,0.0,75.485886,30.90747,19.56002,30.000002,0.08895942,42.61597,241.508,89.85511,0.0,75.485886,0.106668755,0.0,72.44913,8.330017
32848,21410880.0,0.0,21.95456,19.439789,22.457855,22.414032,22.609497,22.373108,15.465576,15.388336,15.388336,15.378906,0.0,0.030288948,0.030288948,0.04651741,25.0,15.46521,0.0,0.0,0.0,843.40796,1.7245164e-05,0.0,76.33107,29.359777,19.592806,30.000002,0.08920566,42.570072,241.57208,89.09805,0.0,76.33107,0.10709046,0.0,73.26092,8.330017
32849,21410940.0,0.0,21.944244,19.403412,22.45633,22.41278,22.60904,22.370148,15.471344,15.42041,15.42041,15.411133,0.0,0.030419296,0.030419296,0.046751086,25.0,15.46521,0.0,0.0,0.0,847.8012,1.7376293e-05,0.0,77.10401,28.093796,19.621874,30.000002,0.08950997,42.529377,241.61331,88.52029,0.0,77.10401,0.10758151,0.0,74.00001,8.330017
32850,21411000.0,0.0,21.933777,19.367096,22.454742,22.411499,22.608551,22.367157,15.471405,15.440735,15.440735,15.4328,0.0,0.03055504,0.03055504,0.046991725,25.0,15.46521,0.0,0.0,0.0,850.79083,1.7448187e-05,0.0,77.813896,27.03092,19.650412,30.000002,0.08983527,42.489426,241.63947,88.06534,0.0,77.813896,0.108101375,0.0,74.67635,8.330017
32851,21411060.0,0.0,21.922943,19.330841,22.452515,22.409119,22.607452,22.363861,15.5512085,15.477356,15.477356,15.468292,0.0,0.030697532,0.030697532,0.047242686,25.0,15.548492,0.0,0.0,0.0,840.37946,1.7140184e-05,0.0,78.46242,26.144129,19.673971,30.000002,0.090180375,42.45644,241.65329,87.71382,0.0,78.46242,0.10863523,0.0,75.29201,8.330017
32852,21411120.0,0.0,21.912048,19.294678,22.450256,22.406769,22.606384,22.360565,15.555878,15.50824,15.50824,15.499451,0.0,0.030843414,0.030843414,0.047497477,25.0,15.548492,0.0,0.0,0.0,845.02826,1.727574e-05,0.0,79.031075,25.439037,19.697264,30.000002,0.0905335,42.42383,241.65453,87.4687,0.0,79.031075,0.10918057,0.0,75.82931,8.330017
32853,21411180.0,0.0,21.901031,19.258575,22.447937,22.404358,22.605286,22.35727,15.555298,15.527435,15.527435,15.52002,0.0,0.030986993,0.030986993,0.04774653,25.0,15.548492,0.0,0.0,0.0,848.071,1.7349188e-05,0.0,79.53538,24.86361,19.721134,30.000002,0.090880185,42.39041,241.64784,87.29543,0.0,79.53538,0.1097202,0.0,76.30391,8.330017
32854,21411240.0,0.0,21.890228,19.222534,22.445648,22.401917,22.604187,22.353973,15.634552,15.5633545,15.5633545,15.55481,0.0,0.03112885,0.03112885,0.04799138,25.0,15.631805,0.0,0.0,0.0,837.4622,1.7040604e-05,0.0,79.97917,24.400047,19.74102,30.000002,0.09122563,42.36257,241.63484,87.18231,0.0,79.97917,0.11024794,0.0,76.71984,8.330017
32855,21411300.0,0.0,21.879425,19.186584,22.443329,22.399506,22.603088,22.350677,15.638733,15.593445,15.593445,15.585175,0.0,0.031265322,0.031265322,0.04822546,25.0,15.631805,0.0,0.0,0.0,841.68494,1.7166114e-05,0.0,80.348694,24.054625,19.761772,30.000002,0.091553114,42.33352,241.61589,87.13062,0.0,80.348694,0.11075471,0.0,77.064186,8.330017
32856,21411360.0,0.0,21.868164,19.150665,22.44046,22.39618,22.601501,22.347107,15.637878,15.611969,15.611969,15.6050415,0.0,0.03139542,0.03139542,0.04844743,25.0,15.631805,0.0,0.0,0.0,844.2194,1.7229464e-05,0.0,80.66258,23.790512,19.782223,30.000002,0.091863,42.30489,241.5936,87.11854,0.0,80.66258,0.11123771,0.0,77.355225,8.330017
32857,21411420.0,0.0,21.856934,19.114807,22.437561,22.392883,22.599915,22.343567,15.716827,15.647522,15.647522,15.639404,0.0,0.03151852,0.03151852,0.048656452,25.0,15.715118,0.0,0.0,0.0,832.8824,1.6909942e-05,0.0,80.92273,23.599272,19.802538,30.000002,0.09215231,42.276447,241.5688,87.14025,0.0,80.92273,0.1116931,0.0,77.594986,8.330017
32858,21411480.0,0.0,21.845795,19.07901,22.434692,22.389618,22.598358,22.340057,15.720703,15.677063,15.677063,15.669189,0.0,0.031631563,0.031631563,0.048847433,25.0,15.715118,0.0,0.0,0.0,836.24786,1.7017097e-05,0.0,81.12167,23.483658,19.822903,30.000002,0.09241298,42.247936,241.54227,87.194435,0.0,81.12167,0.11211022,0.0,77.77665,8.330017
32859,21411540.0,0.0,21.834717,19.043243,22.431824,22.386353,22.596771,22.336548,15.719788,15.694458,15.694458,15.687897,0.0,0.03173492,0.03173492,0.04902126,25.0,15.715118,0.0,0.0,0.0,837.9358,1.7062877e-05,0.0,81.272934,23.42267,19.843493,30.000002,0.09264601,42.219112,241.51518,87.2696,0.0,81.272934,0.11249094,0.0,77.91328,8.330017
32860,21411600.0,0.0,21.8237,19.007568,22.429016,22.383148,22.595245,22.333069,15.798706,15.730164,15.730164,15.722321,0.0,0.03182977,0.03182977,0.049180128,25.0,15.798401,0.0,0.0,0.0,825.72485,1.6728856e-05,0.0,81.38724,23.401733,19.864346,30.000002,0.09285461,42.18992,241.48816,87.35865,0.0,81.38724,0.11283966,0.0,78.015144,8.330017
32861,21411660.0,0.0,21.812408,18.971893,22.425781,22.379272,22.593353,22.329437,15.80249,15.760651,15.760651,15.752899,0.0,0.031913564,0.031913564,0.049319915,25.0,15.798401,0.0,0.0,0.0,828.19727,1.6817867e-05,0.0,81.45986,23.423237,19.885645,30.000002,0.09303178,42.160095,241.46179,87.46034,0.0,81.45986,0.11314711,0.0,78.077934,8.330017
32862,21411720.0,0.0,21.801208,18.93631,22.422577,22.375427,22.591492,22.325806,15.801483,15.776062,15.776062,15.769653,0.0,0.03198356,0.03198356,0.04943621,25.0,15.798401,0.0,0.0,0.0,828.8303,1.6841368e-05,0.0,81.4901,23.48406,19.907635,30.000002,0.09316991,42.12931,241.43712,87.570015,0.0,81.4901,0.1134033,0.0,78.10119,8.330017
32863,21411780.0,0.0,21.79004,18.900726,22.419403,22.371674,22.589691,22.322266,15.880463,15.812134,15.812134,15.804382,0.0,0.032047357,0.032047357,0.049541824,25.0,15.881714,0.0,0.0,0.0,815.6948,1.6492262e-05,0.0,81.5032,23.55995,19.929932,30.000002,0.09329023,42.098095,241.41338,87.68186,0.0,81.5032,0.113636695,0.0,78.1085,8.330017
32864,21411840.0,0.0,21.779022,18.865204,22.416351,22.368073,22.587952,22.318787,15.884033,15.841553,15.841553,15.834015,0.0,0.032099612,0.032099612,0.04962799,25.0,15.881714,0.0,0.0,0.0,817.17096,1.6558914e-05,0.0,81.48849,23.658363,19.952888,30.000002,0.09337791,42.065956,241.39171,87.79444,0.0,81.48849,0.113827355,0.0,78.09006,8.330017
32865,21411900.0,0.0,21.768097,18.829712,22.413391,22.364563,22.586273,22.315369,15.88324,15.85788,15.85788,15.851593,0.0,0.03214113,0.03214113,0.049696103,25.0,15.881714,0.0,0.0,0.0,817.0748,1.6568036e-05,0.0,81.45285,23.771105,19.976486,30.000002,0.09343515,42.032917,241.37238,87.90385,0.0,81.45285,0.11397829,0.0,78.05235,8.330017
32866,21411960.0,0.0,21.756927,18.79425,22.410065,22.360504,22.58432,22.311798,15.962402,15.894196,15.894196,15.886505,0.0,0.032176413,0.032176413,0.0497537,25.0,15.964996,0.0,0.0,0.0,803.16486,1.6206879e-05,0.0,81.4066,23.890392,20.000435,30.000002,0.093475,41.99939,241.35449,88.01057,0.0,81.4066,0.11410674,0.0,78.00493,8.330017
32867,21412020.0,0.0,21.74588,18.75885,22.40689,22.356628,22.582458,22.30835,15.965942,15.9236145,15.9236145,15.916138,0.0,0.032202255,0.032202255,0.0497955,25.0,15.964996,0.0,0.0,0.0,803.849,1.6256607e-05,0.0,81.34692,24.015675,20.02498,30.000002,0.09348804,41.965027,241.33907,88.11061,0.0,81.34692,0.11420017,0.0,77.945305,8.330017
32868,21412080.0,0.0,21.734924,18.72345,22.403778,22.352875,22.580688,22.304993,15.9652405,15.939972,15.939972,15.933716,0.0,0.032219842,0.032219842,0.049823534,25.0,15.964996,0.0,0.0,0.0,803.08636,1.62521e-05,0.0,81.27904,24.141336,20.050022,30.000002,0.09347781,41.92997,241.32611,88.20205,0.0,81.27904,0.11426314,0.0,77.8784,8.330017
32869,21412140.0,0.0,21.72406,18.68808,22.400787,22.349243,22.57898,22.301697,16.044708,15.97641,15.97641,15.9687805,0.0,0.032232735,0.032232735,0.04984369,25.0,16.04831,0.0,0.0,0.0,788.6233,1.5883023e-05,0.0,81.20762,24.266016,20.07532,30.000002,0.09345472,41.89455,241.31458,88.28805,0.0,81.20762,0.114309385,0.0,77.80842,8.330017
32870,21412200.0,0.0,21.713348,18.65274,22.39795,22.345825,22.577423,22.298523,16.048218,16.00589,16.00589,15.998413,0.0,0.03223901,0.03223901,0.049852844,25.0,16.04831,0.0,0.0,0.0,788.7649,1.5920587e-05,0.0,81.1333,24.385817,20.101002,30.000002,0.09341292,41.858597,241.30533,88.36405,0.0,81.1333,0.114331014,0.0,77.73612,8.330017
32871,21412260.0,0.0,21.702393,18.617401,22.394836,22.341919,22.575592,22.295227,16.047607,16.023743,16.023743,16.017487,0.0,0.032240756,0.032240756,0.04985447,25.0,16.04831,0.0,0.0,0.0,787.6202,1.590844e-05,0.0,81.05887,24.499758,20.126905,30.000002,0.093358636,41.82233,241.29779,88.431854,0.0,81.05887,0.11433618,0.0,77.66403,8.330017
32872,21412320.0,0.0,21.691528,18.582092,22.391815,22.338196,22.573883,22.292023,16.12738,16.059723,16.059723,16.052124,0.0,0.03223857,0.03223857,0.04984957,25.0,16.131592,0.0,0.0,0.0,772.78613,1.553536e-05,0.0,80.9858,24.60644,20.15298,30.000002,0.09329346,41.785828,241.29185,88.49121,0.0,80.9858,0.114326894,0.0,77.59353,8.330017
32873,21412380.0,0.0,21.680817,18.546814,22.388977,22.334686,22.572327,22.28897,16.130829,16.088898,16.088898,16.081451,0.0,0.032232538,0.032232538,0.04983832,25.0,16.131592,0.0,0.0,0.0,772.5481,1.5564321e-05,0.0,80.916374,24.70245,20.179167,30.000002,0.09321782,41.749165,241.28772,88.54025,0.0,80.916374,0.11430354,0.0,77.5268,8.330017
32874,21412440.0,0.0,21.670166,18.511536,22.38623,22.331299,22.570831,22.28601,16.130371,16.105164,16.105164,16.098969,0.0,0.032223776,0.032223776,0.049822606,25.0,16.131592,0.0,0.0,0.0,771.1168,1.554567e-05,0.0,80.85228,24.78678,20.20535,30.000002,0.09313494,41.71251,241.2851,88.579575,0.0,80.85228,0.114270195,0.0,77.465416,8.330017
32875,21412500.0,0.0,21.659637,18.476257,22.383606,22.328094,22.569427,22.283142,16.21051,16.141846,16.141846,16.134186,0.0,0.032213617,0.032213617,0.049804594,25.0,16.214905,0.0,0.0,0.0,756.197,1.5174331e-05,0.0,80.791695,24.864088,20.231495,30.000002,0.093048565,41.675907,241.28331,88.61338,0.0,80.791695,0.11423196,0.0,77.40751,8.330017
32876,21412560.0,0.0,21.648926,18.44101,22.380798,22.324493,22.567902,22.280182,16.213928,16.172424,16.172424,16.164856,0.0,0.032201994,0.032201994,0.04978424,25.0,16.214905,0.0,0.0,0.0,755.8259,1.5200421e-05,0.0,80.73715,24.930292,20.257536,30.000002,0.0929585,41.63945,241.28264,88.639145,0.0,80.73715,0.11418835,0.0,77.355545,8.330017
32877,21412620.0,0.0,21.638306,18.405762,22.378113,22.321106,22.566437,22.277344,16.21347,16.187958,16.187958,16.181671,0.0,0.032189503,0.032189503,0.04976257,25.0,16.214905,0.0,0.0,0.0,754.27216,1.5178577e-05,0.0,80.69062,24.983173,20.283327,30.000002,0.09286671,41.60334,241.28302,88.65625,0.0,80.69062,0.11414162,0.0,77.31139,8.330017
32878,21412680.0,0.0,21.627747,18.370514,22.375519,22.31784,22.565063,22.274597,16.293854,16.224823,16.224823,16.217102,0.0,0.032176778,0.032176778,0.04974055,25.0,16.298218,0.0,0.0,0.0,739.3513,1.4810793e-05,0.0,80.64778,25.03021,20.30898,30.000002,0.09277468,41.56743,241.28383,88.66974,0.0,80.64778,0.11409418,0.0,77.27082,8.330017
32879,21412740.0,0.0,21.61731,18.335266,22.373108,22.31482,22.563873,22.272003,16.297089,16.254425,16.254425,16.246857,0.0,0.032164074,0.032164074,0.049718685,25.0,16.298218,0.0,0.0,0.0,738.90607,1.4833613e-05,0.0,80.611946,25.066668,20.334335,30.000002,0.09268338,41.53193,241.28526,88.67712,0.0,80.611946,0.1140469,0.0,77.23702,8.330017
32880,21412800.0,0.0,21.606964,18.300018,22.37082,22.31192,22.562744,22.26947,16.296753,16.270966,16.270966,16.264648,0.0,0.032151848,0.032151848,0.049697727,25.0,16.298218,0.0,0.0,0.0,737.42017,1.4813278e-05,0.0,80.58276,25.093683,20.359327,30.000002,0.09259419,41.49694,241.28714,88.67954,0.0,80.58276,0.11400146,0.0,77.20963,8.330017
32881,21412860.0,0.0,21.596283,18.263855,22.368286,22.308624,22.561401,22.266815,16.37738,16.308014,16.308014,16.300232,0.0,0.03214,0.03214,0.04967746,25.0,16.3815,0.0,0.0,0.0,722.58923,1.4450968e-05,0.0,80.55739,25.115463,20.384083,30.000002,0.092506535,41.46228,241.28922,88.67935,0.0,80.55739,0.113957494,0.0,77.1859,8.330017
32882,21412920.0,0.0,21.585358,18.226013,22.365906,22.305542,22.560211,22.264343,16.380432,16.337646,16.337646,16.330048,0.0,0.03212902,0.03212902,0.049658753,25.0,16.3815,0.0,0.0,0.0,722.10657,1.4472607e-05,0.0,80.53798,25.129393,20.408438,30.000002,0.0924221,41.42819,241.2915,88.67556,0.0,80.53798,0.11391683,0.0,77.16789,8.330017
