,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32883,21412980.0,0.0,21.574188,18.186584,22.363617,22.302643,22.559143,22.261932,16.380066,16.354218,16.354218,16.34787,0.0,0.032119107,0.032119107,0.049641915,25.0,16.3815,0.0,0.0,0.0,720.5854,1.4452039e-05,0.0,80.52386,25.13682,20.432354,30.000002,0.092341475,41.394703,241.29387,88.66915,0.0,80.52386,0.113880135,0.0,77.154915,8.330017
32884,21413040.0,0.0,21.562836,18.14563,22.36145,22.299835,22.558105,22.259613,16.468445,16.392487,16.392487,16.38443,0.0,0.03210977,0.03210977,0.049626086,25.0,16.464813,0.0,0.0,0.0,707.6906,1.41691135e-05,0.0,80.51237,25.141094,20.456682,30.000002,0.092261404,41.360645,241.29626,88.66155,0.0,80.51237,0.11384564,0.0,77.144455,8.330017
32885,21413100.0,0.0,21.55127,18.103271,22.359467,22.297241,22.55722,22.257416,16.464539,16.425781,16.425781,16.417664,0.0,0.03210142,0.03210142,0.049611975,25.0,16.464813,0.0,0.0,0.0,705.4799,1.4125027e-05,0.0,80.50469,25.141008,20.480627,30.000002,0.092184804,41.32712,241.29861,88.6525,0.0,80.50469,0.113814816,0.0,77.1376,8.330017
32886,21413160.0,0.0,21.539398,18.059631,22.357239,22.294281,22.556183,22.255127,16.463318,16.441742,16.441742,16.435242,0.0,0.03209432,0.03209432,0.049600024,25.0,16.464813,0.0,0.0,0.0,703.7838,1.4095648e-05,0.0,80.500946,25.136677,20.502203,30.000002,0.09211688,41.296913,241.30089,88.642334,0.0,80.500946,0.11378865,0.0,77.13449,8.330017
32887,21413220.0,0.0,21.527222,18.01477,22.355103,22.291443,22.555206,22.2529,16.55188,16.47815,16.47815,16.470215,0.0,0.032088067,0.032088067,0.04958954,25.0,16.548096,0.0,0.0,0.0,690.8678,1.3816187e-05,0.0,80.499664,25.12993,20.525352,30.000002,0.09204757,41.264507,241.30302,88.63169,0.0,80.499664,0.113765664,0.0,77.1337,8.330017
32888,21413280.0,0.0,21.514954,17.968842,22.353119,22.288849,22.554352,22.250824,16.547668,16.510315,16.510315,16.50238,0.0,0.0320828,0.0320828,0.049580734,25.0,16.548096,0.0,0.0,0.0,688.5272,1.3768024e-05,0.0,80.50077,25.121021,20.548117,30.000002,0.091981694,41.232635,241.30501,88.620865,0.0,80.50077,0.11374632,0.0,77.13514,8.330017
32889,21413340.0,0.0,21.502594,17.921906,22.351257,22.286377,22.55362,22.24884,16.546448,16.526825,16.526825,16.520416,0.0,0.03207856,0.03207856,0.049573705,25.0,16.548096,0.0,0.0,0.0,686.80927,1.373776e-05,0.0,80.50398,25.110424,20.569675,30.000002,0.09192124,41.202457,241.3068,88.610176,0.0,80.50398,0.11373081,0.0,77.13854,8.330017
32890,21413400.0,0.0,21.490204,17.874084,22.349518,22.284058,22.552948,22.246918,16.635376,16.56253,16.56253,16.554718,0.0,0.032075193,0.032075193,0.049568143,25.0,16.631409,0.0,0.0,0.0,674.01074,1.3465354e-05,0.0,80.50871,25.098797,20.59054,30.000002,0.091864616,41.173244,241.3084,88.59983,0.0,80.50871,0.1137185,0.0,77.14336,8.330017
32891,21413460.0,0.0,21.477386,17.82547,22.347565,22.281372,22.552155,22.244934,16.628723,16.594025,16.594025,16.586273,0.0,0.0320726,0.0320726,0.0495639,25.0,16.631409,0.0,0.0,0.0,671.03534,1.3390829e-05,0.0,80.5146,25.086626,20.612144,30.000002,0.09180828,41.142998,241.30978,88.590004,0.0,80.5146,0.11370907,0.0,77.14925,8.330017
32892,21413520.0,0.0,21.464508,17.776184,22.345734,22.27884,22.551422,22.243011,16.630005,16.610748,16.610748,16.604462,0.0,0.032070752,0.032070752,0.049560927,25.0,16.631409,0.0,0.0,0.0,669.9554,1.3387675e-05,0.0,80.52135,25.074284,20.632858,30.000002,0.09175591,41.114,241.31097,88.58089,0.0,80.52135,0.11370241,0.0,77.1559,8.330017
32893,21413580.0,0.0,21.45169,17.726318,22.343994,22.276428,22.550781,22.24121,16.718872,16.64624,16.64624,16.63852,0.0,0.0320696,0.0320696,0.049559128,25.0,16.714691,0.0,0.0,0.0,657.10455,1.3116216e-05,0.0,80.528656,25.062109,20.652351,30.000002,0.091708116,41.086708,241.31195,88.57262,0.0,80.528656,0.1136983,0.0,77.163055,8.330017
32894,21413640.0,0.0,21.438751,17.675934,22.342407,22.274261,22.550262,22.239502,16.714111,16.677734,16.677734,16.669983,0.0,0.03206897,0.03206897,0.049558196,25.0,16.714691,0.0,0.0,0.0,654.6398,1.3062347e-05,0.0,80.53622,25.050396,20.67289,30.000002,0.091659226,41.057953,241.31274,88.56517,0.0,80.53622,0.11369611,0.0,77.17041,8.330017
32895,21413700.0,0.0,21.425873,17.625214,22.340912,22.272186,22.549835,22.237885,16.713043,16.693848,16.693848,16.687592,0.0,0.032068867,0.032068867,0.049558148,25.0,16.714691,0.0,0.0,0.0,652.94257,1.30332555e-05,0.0,80.543816,25.039406,20.692282,30.000002,0.09161428,41.030807,241.31334,88.558716,0.0,80.543816,0.11369585,0.0,77.17777,8.330017
32896,21413760.0,0.0,21.41278,17.574188,22.339203,22.269714,22.549225,22.236145,16.80246,16.729553,16.729553,16.721802,0.0,0.03206915,0.03206915,0.049558744,25.0,16.798004,0.0,0.0,0.0,640.2563,1.27705425e-05,0.0,80.55127,25.029217,20.711048,30.000002,0.09157174,41.00453,241.31377,88.55314,0.0,80.55127,0.11369702,0.0,77.18497,8.330017
32897,21413820.0,0.0,21.399597,17.52298,22.337585,22.267456,22.548737,22.234528,16.797333,16.761047,16.761047,16.753296,0.0,0.032069724,0.032069724,0.049559817,25.0,16.798004,0.0,0.0,0.0,637.72125,1.2713238e-05,0.0,80.55846,25.01994,20.730602,30.000002,0.09152809,40.977158,241.31406,88.54839,0.0,80.55846,0.11369924,0.0,77.19187,8.330017
32898,21413880.0,0.0,21.386566,17.47171,22.33612,22.26532,22.54834,22.232971,16.796326,16.77716,16.77716,16.770905,0.0,0.03207057,0.03207057,0.049561348,25.0,16.798004,0.0,0.0,0.0,636.0202,1.26843615e-05,0.0,80.56519,25.011732,20.74907,30.000002,0.09148761,40.9513,241.31421,88.54457,0.0,80.56519,0.11370248,0.0,77.198326,8.330017
32899,21413940.0,0.0,21.373657,17.420471,22.334747,22.263336,22.548035,22.231537,16.885986,16.812927,16.812927,16.805176,0.0,0.032071605,0.032071605,0.049563177,25.0,16.881317,0.0,0.0,0.0,623.4069,1.2426323e-05,0.0,80.57146,25.004528,20.766954,30.000002,0.0914489,40.92626,241.31424,88.54153,0.0,80.57146,0.11370637,0.0,77.2043,8.330017
32900,21414000.0,0.0,21.360748,17.369354,22.333496,22.261536,22.547821,22.230194,16.880585,16.844421,16.844421,16.83667,0.0,0.03207274,0.03207274,0.049565166,25.0,16.881317,0.0,0.0,0.0,620.8584,1.23664095e-05,0.0,80.57719,24.99832,20.785631,30.000002,0.09140856,40.900116,241.3142,88.53917,0.0,80.57719,0.11371064,0.0,77.20976,8.330017
32901,21414060.0,0.0,21.3479,17.31845,22.332031,22.259308,22.547455,22.228699,16.879791,16.859406,16.859406,16.85321,0.0,0.032073993,0.032073993,0.04956734,25.0,16.881317,0.0,0.0,0.0,619.2159,1.2339852e-05,0.0,80.58222,24.99327,20.802166,30.000002,0.09137346,40.87697,241.31403,88.537605,0.0,80.58222,0.11371533,0.0,77.21454,8.330017
32902,21414120.0,0.0,21.33496,17.267914,22.330627,22.257202,22.54715,22.227325,16.969574,16.895721,16.895721,16.88794,0.0,0.032075234,0.032075234,0.049569484,25.0,16.9646,0.0,0.0,0.0,606.6224,1.2084628e-05,0.0,80.58675,24.98906,20.820314,30.000002,0.09133451,40.851562,241.31383,88.53651,0.0,80.58675,0.11371995,0.0,77.21883,8.330017
32903,21414180.0,0.0,21.322205,17.217804,22.329376,22.25531,22.546967,22.226044,16.962372,16.927368,16.927368,16.919617,0.0,0.032076474,0.032076474,0.04957161,25.0,16.9646,0.0,0.0,0.0,603.65515,1.2005997e-05,0.0,80.590706,24.9857,20.838142,30.000002,0.09129624,40.8266,241.31357,88.5359,0.0,80.590706,0.11372455,0.0,77.222565,8.330017
32904,21414240.0,0.0,21.309662,17.168213,22.328247,22.25357,22.546844,22.224854,16.963104,16.94403,16.94403,16.937744,0.0,0.032077685,0.032077685,0.04957369,25.0,16.9646,0.0,0.0,0.0,602.4694,1.1996551e-05,0.0,80.59409,24.98315,20.855362,30.000002,0.091259286,40.802494,241.31326,88.535736,0.0,80.59409,0.113729045,0.0,77.225746,8.330017
32905,21414300.0,0.0,21.297455,17.119263,22.32721,22.251953,22.546844,22.223724,17.053131,16.979858,16.979858,16.972076,0.0,0.03207885,0.03207885,0.049575683,25.0,17.047913,0.0,0.0,0.0,589.9773,1.1746355e-05,0.0,80.59689,24.981377,20.87151,30.000002,0.091224656,40.779884,241.31294,88.535965,0.0,80.59689,0.11373338,0.0,77.22837,8.330017
32906,21414360.0,0.0,21.285065,17.071075,22.325989,22.24997,22.546692,22.222534,17.04486,17.011078,17.011078,17.003387,0.0,0.03207992,0.03207992,0.0495775,25.0,17.047913,0.0,0.0,0.0,586.7925,1.165634e-05,0.0,80.59921,24.980238,20.888668,30.000002,0.09118737,40.755863,241.3126,88.53646,0.0,80.59921,0.113737345,0.0,77.23053,8.330017
32907,21414420.0,0.0,21.272919,17.023712,22.32486,22.248138,22.54663,22.221375,17.04663,17.027527,17.027527,17.021332,0.0,0.03208091,0.03208091,0.049579185,25.0,17.047913,0.0,0.0,0.0,585.92633,1.1658688e-05,0.0,80.60107,24.979652,20.905128,30.000002,0.091151476,40.732822,241.31226,88.53719,0.0,80.60107,0.113741,0.0,77.23225,8.330017
32908,21414480.0,0.0,21.26117,16.977295,22.323822,22.24646,22.54663,22.220337,17.13675,17.063354,17.063354,17.055634,0.0,0.032081816,0.032081816,0.049580712,25.0,17.131195,0.0,0.0,0.0,573.4807,1.1411673e-05,0.0,80.60247,24.979578,20.920631,30.000002,0.09111754,40.711113,241.31192,88.538124,0.0,80.60247,0.11374435,0.0,77.23354,8.330017
32909,21414540.0,0.0,21.249603,16.931915,22.322937,22.244965,22.546783,22.219421,17.128906,17.094604,17.094604,17.086945,0.0,0.0320826,0.0320826,0.049582027,25.0,17.131195,0.0,0.0,0.0,570.557,1.1328109e-05,0.0,80.60353,24.979895,20.93705,30.000002,0.091081105,40.68813,241.31157,88.53915,0.0,80.60353,0.113747224,0.0,77.2345,8.330017
32910,21414600.0,0.0,21.238373,16.887695,22.322144,22.243591,22.546997,22.218567,17.129852,17.111023,17.111023,17.104797,0.0,0.032083284,0.032083284,0.049583178,25.0,17.131195,0.0,0.0,0.0,569.5284,1.132164e-05,0.0,80.60426,24.980522,20.952919,30.000002,0.09104567,40.665913,241.31125,88.54025,0.0,80.60426,0.11374975,0.0,77.23515,8.330017
32911,21414660.0,0.0,21.227295,16.844696,22.321136,22.241821,22.547028,22.21759,17.220459,17.146881,17.146881,17.13913,0.0,0.032083873,0.032083873,0.04958417,25.0,17.214508,0.0,0.0,0.0,557.28,1.1082947e-05,0.0,80.6047,24.98142,20.96782,30.000002,0.09101223,40.645054,241.31094,88.541405,0.0,80.6047,0.11375192,0.0,77.235535,8.330017
32912,21414720.0,0.0,21.21643,16.80307,22.320251,22.240265,22.54721,22.216705,17.21222,17.1781,17.1781,17.17044,0.0,0.032084353,0.032084353,0.049584962,25.0,17.214508,0.0,0.0,0.0,554.4007,1.0996847e-05,0.0,80.60492,24.982498,20.983591,30.000002,0.09097641,40.622974,241.31065,88.54254,0.0,80.60492,0.11375367,0.0,77.23572,8.330017
32913,21414780.0,0.0,16.778442,16.762909,22.319519,22.238892,22.547485,22.215973,17.124115,17.188934,17.188934,17.183716,0.0,0.032011725,0.032011725,0.049455505,25.0,17.214508,0.0,0.0,0.0,275.93182,9.8670625e-06,0.0,80.63295,25.175068,49.99816,95.99581,3.7424078e-07,0.0025763144,241.31564,88.574036,0.0,80.63295,0.11347876,0.0,77.26453,8.330017
32914,21414840.0,0.0,16.726532,16.724304,22.318573,22.237244,22.547577,22.215027,16.846588,17.064545,17.064545,17.075409,0.0,0.03201723,0.03201723,0.049467538,25.0,17.297821,0.0,0.0,0.0,49.746002,1.49986e-06,0.0,80.672806,25.12322,50.0,96.0,3.7315024e-07,4.9247063e-07,241.31696,88.55071,0.0,80.672806,0.113501914,0.0,77.30358,8.330017
32915,21414900.0,0.0,16.689514,16.687347,22.31723,22.235107,22.547272,22.213715,17.016785,17.005249,17.005249,17.01648,0.0,0.032009695,0.032009695,0.0494546,25.0,17.297821,0.0,0.0,0.0,-17.432367,9.54197e-21,0.0,80.704704,25.130568,49.415966,96.0,1.0422482e-06,0.8176447,241.31874,88.546844,0.0,80.704704,0.113474086,0.0,77.334625,8.330017
32916,21414960.0,0.0,16.65744,16.65213,22.31549,22.232422,22.546753,22.21222,16.972565,17.007812,17.007812,17.014496,0.0,0.03194941,0.03194941,0.04934655,25.0,17.297821,0.0,0.0,0.0,-17.718534,9.54197e-21,0.0,80.75684,25.338528,46.58026,96.0,7.93479e-05,4.787635,241.32437,88.600845,0.0,80.75684,0.11324605,0.0,77.38617,8.330017
32917,21415020.0,0.0,17.246857,16.618805,22.313751,22.229706,22.546173,22.210693,16.8667,16.961761,16.961761,16.970947,0.0,0.031915925,0.031915925,0.04929312,25.0,17.381104,0.0,0.0,0.0,12.463977,9.54197e-21,0.0,80.86508,25.483038,40.82163,96.0,0.014114474,12.849718,241.33691,88.648964,0.0,80.86508,0.11312402,0.0,77.493774,8.330017
32918,21415080.0,0.0,17.954742,16.587433,22.311707,22.226685,22.54541,22.208954,17.015259,16.942932,16.942932,16.949371,0.0,0.03197408,0.03197408,0.049397428,25.0,17.381104,0.0,0.0,0.0,51.03837,9.54197e-21,0.0,80.91442,25.29458,38.23906,96.0,0.027218672,16.465317,241.34009,88.60444,0.0,80.91442,0.113345504,0.0,77.53964,8.330017
32919,21415140.0,0.0,17.783478,16.558105,22.309906,22.223938,22.54483,22.207428,17.359253,17.062195,17.062195,17.052032,0.0,0.03196684,0.03196684,0.049383663,25.0,17.381104,0.0,0.0,0.0,27.46197,9.54197e-21,0.0,80.96263,25.23501,39.133255,96.0,0.023591477,15.213447,241.3436,88.56163,0.0,80.96263,0.113317326,0.0,77.58577,8.330017
32920,21415200.0,0.0,17.471039,16.530975,22.308746,22.222015,22.54486,22.206482,17.5784,17.25827,17.25827,17.231415,0.0,0.031946205,0.031946205,0.049346246,25.0,17.464417,0.0,0.0,0.0,-1.5766535,9.54197e-21,0.0,81.021164,25.220083,40.202038,96.0,0.017804189,13.717149,241.34673,88.52998,0.0,81.021164,0.11323872,0.0,77.64229,8.330017
32921,21415260.0,0.0,17.153748,16.506104,22.308075,22.220581,22.545319,22.205933,17.56903,17.408417,17.408417,17.377533,0.0,0.031929206,0.031929206,0.04931751,25.0,17.464417,0.0,0.0,0.0,-22.308174,9.54197e-21,0.0,81.099495,25.18568,41.08219,96.0,0.012585823,12.484933,241.34996,88.49161,0.0,81.099495,0.11317573,0.0,77.71865,8.330017
32922,21415320.0,0.0,17.357666,16.483582,22.30777,22.219604,22.546051,22.205658,17.43689,17.448395,17.448395,17.42685,0.0,0.031965844,0.031965844,0.049384832,25.0,17.464417,0.0,0.0,0.0,-7.3329124,9.54197e-21,0.0,81.16462,25.051878,40.272495,96.0,0.01741131,13.618508,241.35059,88.45504,0.0,81.16462,0.11331624,0.0,77.78089,8.330017
32923,21415380.0,0.0,17.81369,16.463562,22.307465,22.218658,22.546783,22.205353,17.437775,17.435822,17.435822,17.424072,0.0,0.03201325,0.03201325,0.04946793,25.0,17.547699,0.0,0.0,0.0,19.911251,9.54197e-21,0.0,81.19143,24.949738,38.512775,96.0,0.026305016,16.082113,241.34877,88.44779,0.0,81.19143,0.11349438,0.0,77.804665,8.330017
32924,21415440.0,0.0,17.730621,16.446106,22.30722,22.217804,22.547516,22.205078,17.559875,17.466797,17.466797,17.456055,0.0,0.032018285,0.032018285,0.049475033,25.0,17.547699,0.0,0.0,0.0,11.266268,9.54197e-21,0.0,81.21843,24.930584,38.92161,96.0,0.024628108,15.509743,241.34744,88.441696,0.0,81.21843,0.1135116,0.0,77.82963,8.330017
32925,21415500.0,0.0,17.481262,16.431335,22.30719,22.217194,22.548431,22.204987,17.629913,17.529205,17.529205,17.516235,0.0,0.032009453,0.032009453,0.049458034,25.0,17.547699,0.0,0.0,0.0,-6.2757025,9.54197e-21,0.0,81.252014,24.941444,39.829384,96.0,0.02000638,14.238866,241.34634,88.43788,0.0,81.252014,0.11347695,0.0,77.86156,8.330017
32926,21415560.0,0.0,17.659882,16.419312,22.307037,22.21637,22.549316,22.204834,17.630676,17.573273,17.573273,17.561188,0.0,0.032037042,0.032037042,0.049506973,25.0,17.631012,0.0,0.0,0.0,1.367167,9.54197e-21,0.0,81.27476,24.886858,39.077656,96.0,0.023936113,15.291283,241.34407,88.43658,0.0,81.27476,0.11358103,0.0,77.88252,8.330017
32927,21415620.0,0.0,17.654785,16.410187,22.307007,22.215698,22.550262,22.204803,17.6391,17.601013,17.601013,17.590973,0.0,0.032046445,0.032046445,0.04952265,25.0,17.631012,0.0,0.0,0.0,1.0090538,9.54197e-21,0.0,81.29183,24.87661,39.0756,96.0,0.023956334,15.294165,241.34195,88.4407,0.0,81.29183,0.11361553,0.0,77.898186,8.330017
32928,21415680.0,0.0,17.641296,16.404053,22.307037,22.215149,22.5513,22.204834,17.644897,17.620178,17.620178,17.612305,0.0,0.032054607,0.032054607,0.049536303,25.0,17.631012,0.0,0.0,0.0,-0.04118144,9.54197e-21,0.0,81.30601,24.87103,39.11205,96.0,0.023793466,15.24313,241.33975,88.44621,0.0,81.30601,0.11364552,0.0,77.911194,8.330017
32929,21415740.0,0.0,17.844269,16.401001,22.30719,22.214722,22.552368,22.204895,17.677795,17.637604,17.637604,17.631012,0.0,0.03207096,0.03207096,0.049564496,25.0,17.714294,0.0,0.0,0.0,9.284085,9.54197e-21,0.0,81.31099,24.869883,38.100002,96.0,0.027776394,16.66,241.33757,88.46333,0.0,81.31099,0.11370643,0.0,77.91513,8.330017
32930,21415800.0,0.0,17.792969,16.401123,22.307404,22.214386,22.553528,22.205048,17.736359,17.670532,17.670532,17.663055,0.0,0.03207634,0.03207634,0.049573135,25.0,17.714294,0.0,0.0,0.0,4.002597,9.54197e-21,0.0,81.314384,24.868763,38.429977,96.0,0.026686957,16.198032,241.33537,88.46834,0.0,81.314384,0.11372582,0.0,77.91785,8.330017
32931,21415860.0,0.0,17.704102,16.404541,22.307434,22.213715,22.554565,22.205109,17.758698,17.70697,17.70697,17.698822,0.0,0.032077838,0.032077838,0.04957507,25.0,17.714294,0.0,0.0,0.0,-2.4053657,9.54197e-21,0.0,81.31726,24.877203,38.864597,96.0,0.024948496,15.589562,241.33328,88.474686,0.0,81.31726,0.11373077,0.0,77.92025,8.330017
32932,21415920.0,0.0,17.881012,16.411346,22.307526,22.213196,22.555664,22.20523,17.77536,17.733032,17.733032,17.725525,0.0,0.03208724,0.03208724,0.04959127,25.0,17.797607,0.0,0.0,0.0,5.68312,9.54197e-21,0.0,81.315575,24.894009,37.91045,96.0,0.028368581,16.92537,241.33168,88.49467,0.0,81.315575,0.11376577,0.0,77.91815,8.330017
32933,21415980.0,0.0,17.856628,16.42163,22.30774,22.2128,22.556885,22.205414,17.812073,17.761505,17.761505,17.754028,0.0,0.032090843,0.032090843,0.049597126,25.0,17.797607,0.0,0.0,0.0,3.025689,9.54197e-21,0.0,81.31263,24.896812,38.146843,96.0,0.02765809,16.594418,241.33,88.50011,0.0,81.31263,0.11377881,0.0,77.915,8.330017
32934,21416040.0,0.0,17.791687,16.435516,22.308105,22.212585,22.558167,22.205719,17.826355,17.788147,17.788147,17.780975,0.0,0.032092184,0.032092184,0.049599048,25.0,17.797607,0.0,0.0,0.0,-1.4547381,9.54197e-21,0.0,81.30885,24.902336,38.56311,96.0,0.026207492,16.011644,241.32834,88.50467,0.0,81.30885,0.113783434,0.0,77.91114,8.330017
32935,21416100.0,0.0,17.976074,16.453094,22.308533,22.212494,22.55954,22.206116,17.84842,17.809418,17.809418,17.802917,0.0,0.032095358,0.032095358,0.04960435,25.0,17.88092,0.0,0.0,0.0,6.8853726,9.54197e-21,0.0,81.30364,24.934841,37.509296,96.0,0.02960731,17.486984,241.3276,88.526955,0.0,81.30364,0.11379509,0.0,77.905914,8.330017
32936,21416160.0,0.0,17.946533,16.474487,22.308716,22.211914,22.56073,22.206299,17.893219,17.838287,17.838287,17.83133,0.0,0.03209663,0.03209663,0.04960634,25.0,17.88092,0.0,0.0,0.0,3.5511794,9.54197e-21,0.0,81.29819,24.935898,37.826878,96.0,0.02863429,17.042372,241.32655,88.528885,0.0,81.29819,0.113799594,0.0,77.90052,8.330017
32937,21416220.0,0.0,17.885834,16.499756,22.30896,22.211548,22.562012,22.206604,17.917511,17.86969,17.86969,17.862305,0.0,0.032097694,0.032097694,0.049608,25.0,17.88092,0.0,0.0,0.0,-1.243368,9.54197e-21,0.0,81.29219,24.933584,38.32645,96.0,0.027078122,16.342966,241.32538,88.52865,0.0,81.29219,0.113803394,0.0,77.89464,8.330017
32938,21416280.0,0.0,18.054901,16.529053,22.309357,22.211304,22.563385,22.20697,17.93988,17.895569,17.895569,17.88852,0.0,0.032097712,0.032097712,0.049607847,25.0,17.964203,0.0,0.0,0.0,6.203708,9.54197e-21,0.0,81.28603,24.967451,37.36742,96.0,0.03005027,17.685612,241.32521,88.548294,0.0,81.28603,0.11380328,0.0,77.888664,8.330017
32939,21416340.0,0.0,18.030365,16.562408,22.309875,22.211243,22.56485,22.207458,17.980042,17.925873,17.925873,17.918457,0.0,0.032097545,0.032097545,0.049607456,25.0,17.964203,0.0,0.0,0.0,3.3134904,9.54197e-21,0.0,81.28021,24.966595,37.70803,96.0,0.028998397,17.208757,241.32466,88.54758,0.0,81.28021,0.11380254,0.0,77.88304,8.330017
32940,21416400.0,0.0,17.979858,16.600006,22.310516,22.211304,22.566406,22.208038,18.002533,17.956573,17.956573,17.949005,0.0,0.032097764,0.032097764,0.049607784,25.0,17.964203,0.0,0.0,0.0,-0.8374335,9.54197e-21,0.0,81.274315,24.960924,38.218357,96.0,0.027439246,16.494297,241.32394,88.54451,0.0,81.274315,0.113803305,0.0,77.87735,8.330017
32941,21416460.0,0.0,18.146942,16.640198,22.310333,22.210602,22.566986,22.207764,18.026855,17.982117,17.982117,17.974945,0.0,0.032096583,0.032096583,0.049605615,25.0,18.047516,0.0,0.0,0.0,6.5030346,9.54197e-21,0.0,81.26875,24.992231,37.303402,96.0,0.030248156,17.775232,241.32417,88.56138,0.0,81.26875,0.11379878,0.0,77.87201,8.330017
32942,21416520.0,0.0,18.118927,16.681305,22.310211,22.210052,22.567657,22.20758,18.068909,18.013123,18.013123,18.005554,0.0,0.032095704,0.032095704,0.04960407,25.0,18.047516,0.0,0.0,0.0,3.3305244,9.54197e-21,0.0,81.26384,24.987349,37.70991,96.0,0.028990217,17.206127,241.32394,88.55757,0.0,81.26384,0.11379546,0.0,77.86733,8.330017
32943,21416580.0,0.0,18.06369,16.723267,22.310242,22.209686,22.56842,22.207489,18.091492,18.044617,18.044617,18.036896,0.0,0.032095324,0.032095324,0.049603414,25.0,18.047516,0.0,0.0,0.0,-1.0876197,9.54197e-21,0.0,81.25908,24.978163,38.279957,96.0,0.027232932,16.408058,241.32349,88.55182,0.0,81.25908,0.11379405,0.0,77.86278,8.330017
32944,21416640.0,0.0,18.226196,16.766113,22.310394,22.209442,22.569275,22.20752,18.113495,18.070007,18.070007,18.062805,0.0,0.03209396,0.03209396,0.049600996,25.0,18.130798,0.0,0.0,0.0,6.0829515,9.54197e-21,0.0,81.25478,25.006231,37.38962,96.0,0.029976161,17.654531,241.32393,88.56663,0.0,81.25478,0.11378891,0.0,77.8587,8.330017
32945,21416700.0,0.0,18.202667,16.809814,22.310638,22.209381,22.570251,22.207611,18.152893,18.099731,18.099731,18.092285,0.0,0.03209295,0.03209295,0.049599268,25.0,18.130798,0.0,0.0,0.0,3.265013,9.54197e-21,0.0,81.251205,24.999115,37.7894,96.0,0.028743627,17.094841,241.3239,88.56139,0.0,81.251205,0.11378515,0.0,77.855316,8.330017
32946,21416760.0,0.0,18.148773,16.85434,22.310944,22.209412,22.571075,22.207764,18.175568,18.130371,18.130371,18.122772,0.0,0.03209214,0.03209214,0.049597878,25.0,18.130798,0.0,0.0,0.0,-1.0451498,9.54197e-21,0.0,81.24787,24.988604,38.37069,96.0,0.026916644,16.281033,241.32361,88.55441,0.0,81.24787,0.11378216,0.0,77.852165,8.330017
32947,21416820.0,0.0,18.310638,16.899628,22.31134,22.209595,22.571991,22.207977,18.197357,18.154938,18.154938,18.147888,0.0,0.03209109,0.03209109,0.049596053,25.0,18.214111,0.0,0.0,0.0,6.1049595,9.54197e-21,0.0,81.24495,25.013609,37.48453,96.0,0.029678036,17.521658,241.32416,88.56779,0.0,81.24495,0.11377822,0.0,77.8494,8.330017
32948,21416880.0,0.0,18.289429,16.945679,22.31186,22.20993,22.573029,22.208282,18.23706,18.184235,18.184235,18.17691,0.0,0.032090228,0.032090228,0.04959461,25.0,18.214111,0.0,0.0,0.0,3.3912094,9.54197e-21,0.0,81.24267,25.004213,37.893387,96.0,0.028423632,16.949255,241.32419,88.5614,0.0,81.24267,0.11377503,0.0,77.84728,8.330017
32949,21416940.0,0.0,18.236267,16.992493,22.31247,22.210419,22.574127,22.20868,18.26001,18.214417,18.214417,18.20697,0.0,0.032088857,0.032088857,0.049592204,25.0,18.214111,0.0,0.0,0.0,-0.8310215,9.54197e-21,0.0,81.240685,24.994255,38.48075,96.0,0.026514418,16.126945,241.32397,88.55412,0.0,81.240685,0.11376991,0.0,77.84543,8.330017
32950,21417000.0,0.0,18.394684,17.04004,22.313232,22.21106,22.575348,22.209198,18.28302,18.239563,18.239563,18.232513,0.0,0.03208868,0.03208868,0.049591966,25.0,18.297394,0.0,0.0,0.0,6.0367236,9.54197e-21,0.0,81.23891,25.01486,37.62656,96.0,0.029236818,17.322817,241.32451,88.56592,0.0,81.23891,0.113769315,0.0,77.843765,8.330017
32951,21417060.0,0.0,18.373108,17.088257,22.312714,22.210236,22.575226,22.208466,18.323212,18.269348,18.269348,18.261993,0.0,0.03208811,0.03208811,0.04959103,25.0,18.297394,0.0,0.0,0.0,3.2391913,9.54197e-21,0.0,81.23762,25.003494,38.06037,96.0,0.027917085,16.71548,241.32454,88.5587,0.0,81.23762,0.11376722,0.0,77.84257,8.330017
32952,21417120.0,0.0,18.31601,17.137146,22.312256,22.209595,22.575226,22.207855,18.345367,18.299683,18.299683,18.292175,0.0,0.032085404,0.032085404,0.049586203,25.0,18.297394,0.0,0.0,0.0,-1.0944576,9.54197e-21,0.0,81.23698,24.997282,38.660065,96.0,0.025815474,15.875912,241.32436,88.55211,0.0,81.23698,0.11375702,0.0,77.84202,8.330017
32953,21417180.0,0.0,18.285156,17.186676,22.31192,22.209076,22.575317,22.207336,18.337372,18.317932,18.317932,18.311676,0.0,0.032081176,0.032081176,0.049578805,25.0,18.300018,0.0,0.0,0.0,-2.8008552,9.54197e-21,0.0,81.238976,25.001703,38.99803,96.0,0.024354722,15.402754,241.32439,88.55005,0.0,81.238976,0.11374117,0.0,77.8441,8.330017
32954,21417240.0,0.0,18.296906,17.236847,22.311615,22.208649,22.57544,22.206848,18.320068,18.322327,18.322327,18.318268,0.0,0.03207965,0.03207965,0.04957632,25.0,18.300018,0.0,0.0,0.0,-1.5396336,9.54197e-21,0.0,81.242004,25.00214,39.118538,96.0,0.02379017,15.234047,241.32442,88.548676,0.0,81.242004,0.1137356,0.0,77.847145,8.330017
32955,21417300.0,0.0,18.32663,17.287598,22.31131,22.20819,22.575562,22.20633,18.310425,18.31894,18.31894,18.316925,0.0,0.032079335,0.032079335,0.04957592,25.0,18.300018,0.0,0.0,0.0,0.6521798,9.54197e-21,0.0,81.244865,25.000841,39.168102,96.0,0.023552231,15.1646595,241.32442,88.54763,0.0,81.244865,0.11373459,0.0,77.849976,8.330017
32956,21417360.0,0.0,18.338654,17.338928,22.310822,22.207611,22.575317,22.205658,18.313934,18.315643,18.315643,18.314789,0.0,0.032077204,0.032077204,0.049572185,25.0,18.300018,0.0,0.0,0.0,1.397324,9.54197e-21,0.0,81.248215,25.003006,39.309406,96.0,0.022852892,14.96683,241.32445,88.546555,0.0,81.248215,0.1137266,0.0,77.85327,8.330017
32957,21417420.0,0.0,18.324188,17.390839,22.310303,22.207031,22.575073,22.204987,18.321594,18.316742,18.316742,18.316101,0.0,0.032072395,0.032072395,0.04956371,25.0,18.300018,0.0,0.0,0.0,0.333403,9.54197e-21,0.0,81.25384,25.009336,39.56245,96.0,0.021534318,14.612566,241.32458,88.544945,0.0,81.25384,0.11370852,0.0,77.858826,8.330017
32958,21417480.0,0.0,18.306885,17.443237,22.309784,22.206451,22.57483,22.204346,18.323486,18.319519,18.319519,18.318878,0.0,0.032067243,0.032067243,0.04955476,25.0,18.300018,0.0,0.0,0.0,-0.8209459,9.54197e-21,0.0,81.262276,25.014635,39.8137,96.0,0.02015279,14.260821,241.32483,88.5424,0.0,81.262276,0.11368925,0.0,77.86716,8.330017
32959,21417540.0,0.0,18.308136,17.496155,22.309296,22.205902,22.574615,22.203674,18.318665,18.320251,18.320251,18.319794,0.0,0.032064233,0.032064233,0.04954972,25.0,18.300018,0.0,0.0,0.0,-0.67565024,9.54197e-21,0.0,81.27254,25.014097,39.983635,96.0,0.019185398,14.022907,241.32506,88.53885,0.0,81.27254,0.11367819,0.0,77.87722,8.330017
32960,21417600.0,0.0,18.321014,17.54956,22.308807,22.205353,22.574371,22.203033,18.314941,18.318604,18.318604,18.318512,0.0,0.032062516,0.032062516,0.049546927,25.0,18.300018,0.0,0.0,0.0,0.21832734,9.54197e-21,0.0,81.283356,25.010931,40.112835,96.0,0.018435879,13.8420315,241.32521,88.535194,0.0,81.283356,0.11367195,0.0,77.88776,8.330017
32961,21417660.0,0.0,18.327454,17.603394,22.308167,22.204681,22.573853,22.20224,18.316254,18.317139,18.317139,18.31723,0.0,0.032059986,0.032059986,0.049542606,25.0,18.300018,0.0,0.0,0.0,0.62489164,9.54197e-21,0.0,81.29502,25.009758,40.27485,96.0,0.017481612,13.615209,241.32533,88.53177,0.0,81.29502,0.11366258,0.0,77.899086,8.330017
32962,21417720.0,0.0,18.321198,17.657654,22.307495,22.20401,22.573334,22.201447,18.319916,18.317627,18.317627,18.317627,0.0,0.032056045,0.032056045,0.04953577,25.0,18.300018,0.0,0.0,0.0,0.15373893,9.54197e-21,0.0,81.30851,25.010921,40.4905,96.0,0.01619493,13.313296,241.32549,88.528145,0.0,81.30851,0.11364786,0.0,77.91222,8.330017
32963,21417780.0,0.0,18.315216,17.712341,22.306854,22.203339,22.572815,22.200653,18.320953,18.318909,18.318909,18.318787,0.0,0.032052465,0.032052465,0.049529642,25.0,18.300018,0.0,0.0,0.0,-0.28512347,9.54197e-21,0.0,81.32399,25.010069,40.70693,96.0,0.014897042,13.010296,241.32562,88.523766,0.0,81.32399,0.113634564,0.0,77.92728,8.330017
32964,21417840.0,0.0,18.316833,17.767426,22.306213,22.202698,22.572296,22.19989,18.31961,18.31955,18.31955,18.319397,0.0,0.032050155,0.032050155,0.049525805,25.0,18.300018,0.0,0.0,0.0,-0.2002338,9.54197e-21,0.0,81.340706,25.00589,40.89841,96.0,0.013754038,12.742222,241.32568,88.51887,0.0,81.340706,0.11362611,0.0,77.94349,8.330017
32965,21417900.0,0.0,22.304962,17.822815,22.305267,22.201813,22.571594,22.198944,18.757965,18.373169,18.373169,18.365234,0.0,0.032456048,0.032456048,0.050242644,25.0,18.300018,0.0,0.0,0.0,200.35707,9.54197e-21,0.0,81.15744,24.047709,2.5127818e-05,30.00004,0.11515484,69.99996,241.30148,88.40709,0.0,81.15744,0.11515542,0.0,77.75745,8.330017
32966,21417960.0,0.0,22.305237,17.87857,22.305267,22.202087,22.571564,22.198761,19.079498,18.759094,18.759094,18.71463,0.0,0.032437228,0.032437228,0.05020013,25.0,18.300018,0.0,0.0,0.0,504.6567,9.865213e-06,0.0,80.96062,24.31481,1.0187343e-08,30.000002,0.11507458,70.0,241.29155,88.53938,0.0,80.96062,0.11507503,0.0,77.56492,8.330017
32967,21418020.0,0.0,22.306091,17.934631,22.306122,22.203339,22.572205,22.199219,18.633636,18.75467,18.75467,18.731354,0.0,0.03241803,0.03241803,0.050161526,25.0,18.300018,0.0,0.0,0.0,541.05945,1.0115292e-05,0.0,80.8015,24.528181,-3.6824124e-11,30.000002,0.11499762,70.0,241.28465,88.64127,0.0,80.8015,0.11499799,0.0,77.410545,8.330017
32968,21418080.0,0.0,22.306702,17.990997,22.306732,22.204285,22.57257,22.199402,18.428375,18.638885,18.638885,18.637756,0.0,0.03239335,0.03239335,0.050115272,25.0,18.300018,0.0,0.0,0.0,555.3822,1.0189835e-05,0.0,80.65496,24.716547,-1.7249675e-14,30.000002,0.11490204,70.0,241.28079,88.723114,0.0,80.65496,0.114902325,0.0,77.26922,8.330017
32969,21418140.0,0.0,22.306854,18.047607,22.306854,22.204681,22.57251,22.199188,18.345978,18.519318,18.519318,18.530884,0.0,0.032364745,0.032364745,0.050063554,25.0,18.300018,0.0,0.0,0.0,558.85535,1.0177547e-05,0.0,80.52218,24.879593,-1.5162032e-15,30.000002,0.11479312,70.0,241.27954,88.78626,0.0,80.52218,0.11479334,0.0,77.14183,8.330017
32970,21418200.0,0.0,22.30658,18.104431,22.30658,22.20459,22.572113,22.19867,18.316284,18.431335,18.431335,18.44696,0.0,0.032333758,0.032333758,0.050008643,25.0,18.300018,0.0,0.0,0.0,559.29517,1.0159027e-05,0.0,80.40424,25.017214,4.7318874e-17,30.000002,0.11467625,70.0,241.28049,88.83224,0.0,80.40424,0.1146764,0.0,77.02919,8.330017
32971,21418260.0,0.0,22.305847,18.161499,22.305847,22.20401,22.571198,22.197754,18.304138,18.375153,18.375153,18.389984,0.0,0.03230174,0.03230174,0.0499526,25.0,18.300018,0.0,0.0,0.0,558.54126,1.01292135e-05,0.0,80.30164,25.130093,-8.1491533e-20,30.000002,0.11455617,70.0,241.2832,88.86284,0.0,80.30164,0.11455628,0.0,76.93161,8.330017
32972,21418320.0,0.0,22.304932,18.21875,22.304932,22.203217,22.57016,22.196747,18.300354,18.341278,18.341278,18.353424,0.0,0.032269772,0.032269772,0.049897105,25.0,18.300018,0.0,0.0,0.0,557.8402,1.0112634e-05,0.0,80.21427,25.219524,2.8006575e-21,30.000002,0.11443674,70.0,241.28728,88.87995,0.0,80.21427,0.1144368,0.0,76.84889,8.330017
32973,21418380.0,0.0,22.303925,18.276154,22.303925,22.202301,22.569061,22.195648,18.299225,18.322021,18.322021,18.331085,0.0,0.032238696,0.032238696,0.049843498,25.0,18.300018,0.0,0.0,0.0,557.0905,1.009774e-05,0.0,80.14168,25.287155,1.288674e-22,30.000002,0.11432097,70.0,241.2924,88.88542,0.0,80.14168,0.11432101,0.0,76.780495,8.330017
32974,21418440.0,0.0,22.302856,18.33368,22.302856,22.201324,22.567932,22.194519,18.299042,18.311523,18.311523,18.317902,0.0,0.03220919,0.03220919,0.049792852,25.0,18.300018,0.0,0.0,0.0,556.3895,1.0085157e-05,0.0,80.08312,25.334955,-2.1804244e-25,30.000002,0.114211306,70.0,241.29825,88.88114,0.0,80.08312,0.114211306,0.0,76.72565,8.330017
32975,21418500.0,0.0,22.301788,18.391357,22.301788,22.200317,22.566772,22.19339,18.299011,18.305695,18.305695,18.310028,0.0,0.032181814,0.032181814,0.049746044,25.0,18.300018,0.0,0.0,0.0,555.73126,1.0073622e-05,0.0,80.0375,25.36536,4.8201534e-26,30.000002,0.11410973,70.0,241.3045,88.869095,0.0,80.0375,0.11410972,0.0,76.683235,8.330017
32976,21418560.0,0.0,22.300598,18.449127,22.300598,22.19925,22.56543,22.19217,18.299042,18.302643,18.302643,18.305481,0.0,0.032156732,0.032156732,0.049703315,25.0,18.300018,0.0,0.0,0.0,555.1106,1.0062975e-05,0.0,80.00378,25.38108,0.03889164,30.000002,0.11401675,69.94555,241.31097,88.85105,0.0,80.00378,0.1140168,0.0,76.65222,8.330017
32977,21418620.0,0.0,22.299408,18.506927,22.299408,22.198181,22.564087,22.190948,18.299103,18.301147,18.301147,18.30304,0.0,0.03213416,0.03213416,0.04966498,25.0,18.300018,0.0,0.0,0.0,554.53094,1.00530715e-05,0.0,79.982445,25.384369,0.23541886,30.000002,0.11393315,69.67042,241.31744,88.82853,0.0,79.982445,0.11393329,0.0,76.63304,8.330017
32978,21418680.0,0.0,22.298218,18.564789,22.298248,22.197113,22.562744,22.189758,18.299164,18.300323,18.300323,18.301575,0.0,0.032114606,0.032114606,0.04963192,25.0,18.300018,0.0,0.0,0.0,554.005,1.0044141e-05,0.0,79.97109,25.376543,0.43832794,30.000002,0.11386092,69.38634,241.3237,88.802864,0.0,79.97109,0.11386111,0.0,76.623344,8.330017
32979,21418740.0,0.0,22.297058,18.62268,22.297058,22.196075,22.561432,22.188538,18.299255,18.299805,18.299805,18.300629,0.0,0.032097336,0.032097336,0.049602795,25.0,18.300018,0.0,0.0,0.0,553.5214,1.0035985e-05,0.0,79.96611,25.36213,0.64121515,30.000002,0.11379716,69.1023,241.32968,88.775856,0.0,79.96611,0.11379743,0.0,76.619675,8.330017
32980,21418800.0,0.0,22.295898,18.680573,22.295929,22.195038,22.56012,22.187347,18.299316,18.29956,18.29956,18.300049,0.0,0.032082506,0.032082506,0.049577903,25.0,18.300018,0.0,0.0,0.0,553.08417,1.0028673e-05,0.0,79.96748,25.34143,0.84408635,30.000002,0.11374249,68.818275,241.33531,88.74787,0.0,79.96748,0.113742866,0.0,76.62201,8.330017
32981,21418860.0,0.0,22.294678,18.738434,22.294708,22.194,22.558655,22.186096,18.299408,18.299469,18.299469,18.299774,0.0,0.03207026,0.03207026,0.04955745,25.0,18.300018,0.0,0.0,0.0,552.69104,1.0022214e-05,0.0,79.974625,25.315664,1.046945,30.000002,0.11369743,68.53428,241.3405,88.719765,0.0,79.974625,0.113697916,0.0,76.62975,8.330017
32982,21418920.0,0.0,22.293488,18.796204,22.293488,22.192993,22.55722,22.184845,18.299469,18.299438,18.299438,18.299622,0.0,0.032060396,0.032060396,0.049541075,25.0,18.300018,0.0,0.0,0.0,552.33966,1.0016502e-05,0.0,79.98617,25.286728,1.2497942,30.000002,0.11366117,68.25029,241.34517,88.6924,0.0,79.98617,0.1136618,0.0,76.64161,8.330017
32983,21418980.0,0.0,22.292267,18.853943,22.292297,22.191956,22.555756,22.183624,18.29953,18.299469,18.299469,18.29956,0.0,0.03205279,0.03205279,0.049528558,25.0,18.300018,0.0,0.0,0.0,552.02966,1.00115285e-05,0.0,80.0015,25.25546,1.4526169,30.000002,0.11363326,67.96634,241.34932,88.66613,0.0,80.0015,0.11363408,0.0,76.656975,8.330017
32984,21419040.0,0.0,22.291077,18.91156,22.291107,22.190979,22.554321,22.182404,18.299591,18.2995,18.2995,18.29953,0.0,0.032047145,0.032047145,0.049519368,25.0,18.300018,0.0,0.0,0.0,551.75696,1.000723e-05,0.0,80.01929,25.223564,1.6554372,30.000002,0.11361255,67.68239,241.35292,88.64162,0.0,80.01929,0.11361359,0.0,76.674576,8.330017
32985,21419100.0,0.0,22.289886,18.969055,22.289948,22.189972,22.552917,22.181183,18.299652,18.29953,18.29953,18.29956,0.0,0.0320431,0.0320431,0.049512878,25.0,18.300018,0.0,0.0,0.0,551.5147,1.0003482e-05,0.0,80.03839,25.19231,1.8582417,30.000002,0.113597706,67.39847,241.35602,88.61921,0.0,80.03839,0.113599025,0.0,76.69334,8.330017
32986,21419160.0,0.0,22.288696,19.026398,22.288727,22.188995,22.551361,22.179932,18.299713,18.299591,18.299591,18.299591,0.0,0.032041054,0.032041054,0.04950977,25.0,18.300018,0.0,0.0,0.0,551.30743,1.00003945e-05,0.0,80.05934,25.16147,2.0609834,30.000002,0.11359016,67.114624,241.3585,88.5992,0.0,80.05934,0.11359182,0.0,76.713745,8.330017
32987,21419220.0,0.0,22.287476,19.083557,22.287537,22.18805,22.549835,22.17868,18.299744,18.299622,18.299622,18.299622,0.0,0.03204058,0.03204058,0.049509294,25.0,18.300018,0.0,0.0,0.0,551.12854,9.997808e-06,0.0,80.0804,25.133192,2.2637274,30.000002,0.11358834,66.83079,241.36037,88.58236,0.0,80.0804,0.11359039,0.0,76.73414,8.330017
32988,21419280.0,0.0,22.286255,19.140533,22.286316,22.187103,22.54831,22.17743,18.299774,18.299683,18.299683,18.299652,0.0,0.032041565,0.032041565,0.049511224,25.0,18.300018,0.0,0.0,0.0,550.97687,9.995709e-06,0.0,80.10013,25.109652,2.4664288,30.000002,0.113592505,66.547,241.36151,88.56981,0.0,80.10013,0.11359423,0.0,76.75314,8.330017
32989,21419340.0,0.0,22.285034,19.197296,22.285126,22.186157,22.546783,22.176178,18.299805,18.299713,18.299713,18.299713,0.0,0.032042325,0.032042325,0.04951278,25.0,18.300018,0.0,0.0,0.0,550.82166,9.993547e-06,0.0,80.120155,25.085327,2.6691337,30.000002,0.11359413,66.263214,241.36276,88.55661,0.0,80.120155,0.113597386,0.0,76.772446,8.330017
32990,21419400.0,0.0,22.283844,19.253815,22.283936,22.185211,22.545258,22.174957,18.299805,18.299744,18.299744,18.299744,0.0,0.03204391,0.03204391,0.049515694,25.0,18.300018,0.0,0.0,0.0,550.6817,9.991654e-06,0.0,80.13907,25.064407,2.8717916,30.000002,0.11359947,65.97949,241.36356,88.54624,0.0,80.13907,0.11360348,0.0,76.7906,8.330017
32991,21419460.0,0.0,22.282593,19.310028,22.282715,22.184296,22.54364,22.173676,18.299835,18.299774,18.299774,18.299774,0.0,0.032045785,0.032045785,0.04951908,25.0,18.300018,0.0,0.0,0.0,550.545,9.989842e-06,0.0,80.15734,25.045198,3.0744157,30.000002,0.1136056,65.695816,241.36417,88.53717,0.0,80.15734,0.11361062,0.0,76.80811,8.330017
32992,21419520.0,0.0,22.281372,19.365967,22.281525,22.18338,22.542023,22.172424,18.299835,18.299805,18.299805,18.299774,0.0,0.032048017,0.032048017,0.049523033,25.0,18.300018,0.0,0.0,0.0,550.41376,9.988122e-06,0.0,80.1745,25.028524,3.2769938,30.000002,0.113612846,65.41221,241.36453,88.52995,0.0,80.1745,0.11361904,0.0,76.82453,8.330017
32993,21419580.0,0.0,22.28012,19.4216,22.280304,22.182465,22.540405,22.171173,18.299866,18.299805,18.299805,18.299805,0.0,0.03205052,0.03205052,0.049527407,25.0,18.300018,0.0,0.0,0.0,550.2873,9.986484e-06,0.0,80.190025,25.015104,3.479511,30.000002,0.1136208,65.128685,241.36461,88.524895,0.0,80.190025,0.11362842,0.0,76.83934,8.330017
32994,21419640.0,0.0,22.27887,19.476868,22.279114,22.18155,22.538788,22.169922,18.299866,18.299835,18.299835,18.299805,0.0,0.03205304,0.03205304,0.049531758,25.0,18.300018,0.0,0.0,0.0,550.1609,9.984844e-06,0.0,80.203186,25.005764,3.681916,30.000002,0.11362937,64.845314,241.36443,88.52221,0.0,80.203186,0.113637775,0.0,76.85186,8.330017
32995,21419700.0,0.0,22.277618,19.5318,22.277893,22.180634,22.5372,22.16867,18.299866,18.299835,18.299835,18.299835,0.0,0.032055557,0.032055557,0.049536116,25.0,18.300018,0.0,0.0,0.0,550.03485,9.983213e-06,0.0,80.21672,24.99585,3.88433,30.000002,0.113635644,64.561935,241.36427,88.5192,0.0,80.21672,0.1136472,0.0,76.86474,8.330017
32996,21419760.0,0.0,22.276367,19.586304,22.276703,22.17978,22.535492,22.167389,18.299866,18.299835,18.299835,18.299835,0.0,0.03205803,0.03205803,0.049540374,25.0,18.300018,0.0,0.0,0.0,549.90576,9.981539e-06,0.0,80.22909,24.988043,4.0866213,30.000002,0.11364226,64.278725,241.36401,88.51736,0.0,80.22909,0.11365642,0.0,76.87649,8.330017
32997,21419820.0,0.0,22.275085,19.640411,22.275482,22.178925,22.533813,22.166107,18.299866,18.299835,18.299835,18.299835,0.0,0.03206037,0.03206037,0.04954438,25.0,18.300018,0.0,0.0,0.0,549.7728,9.979793e-06,0.0,80.23997,24.982586,4.2887917,30.000002,0.11364785,63.99569,241.36365,88.51673,0.0,80.23997,0.11366511,0.0,76.88681,8.330017
32998,21419880.0,0.0,22.273804,19.694092,22.274292,22.17807,22.532135,22.164856,18.299866,18.299835,18.299835,18.299835,0.0,0.032062598,0.032062598,0.049548186,25.0,18.300018,0.0,0.0,0.0,549.637,9.977999e-06,0.0,80.25018,24.97822,4.4908466,30.000002,0.1136523,63.71281,241.36325,88.51661,0.0,80.25018,0.11367338,0.0,76.89649,8.330017
32999,21419940.0,0.0,22.272522,19.747284,22.273071,22.177216,22.530457,22.163605,18.299835,18.299835,18.299835,18.299835,0.0,0.03206459,0.03206459,0.049551576,25.0,18.300018,0.0,0.0,0.0,549.4956,9.976104e-06,0.0,80.25915,24.97567,4.6927285,30.000002,0.11365517,63.43018,241.36281,88.51728,0.0,80.25915,0.11368076,0.0,76.90498,8.330017
33000,21420000.0,0.0,22.27121,19.800018,22.271881,22.176361,22.528809,22.162354,18.299835,18.299835,18.299835,18.299835,0.0,0.03206619,0.03206619,0.04955427,25.0,18.300018,0.0,0.0,0.0,549.3447,9.974044e-06,0.0,80.26675,24.974974,4.8942933,30.000002,0.11365662,63.14799,241.36237,88.51859,0.0,80.26675,0.11368664,0.0,76.91216,8.330017
33001,21420060.0,0.0,22.269836,19.853058,22.27063,22.175446,22.52707,22.161041,18.299835,18.299835,18.299835,18.299835,0.0,0.03206787,0.03206787,0.049557112,25.0,18.300018,0.0,0.0,0.0,549.1923,9.972e-06,0.0,80.274635,24.973936,5.096002,30.000002,0.1136553,62.865597,241.36192,88.519806,0.0,80.274635,0.11369285,0.0,76.91964,8.330017
33002,21420120.0,0.0,22.268463,19.907257,22.269379,22.17456,22.52533,22.15976,18.299805,18.299835,18.299835,18.299835,0.0,0.032069318,0.032069318,0.049559545,25.0,18.300018,0.0,0.0,0.0,549.0293,9.969765e-06,0.0,80.28185,24.973904,5.2972937,30.000002,0.113652915,62.583786,241.36148,88.52135,0.0,80.28185,0.11369818,0.0,76.92647,8.330017
33003,21420180.0,0.0,22.26706,19.962524,22.268158,22.173645,22.52359,22.158447,18.299805,18.299835,18.299835,18.299835,0.0,0.032070544,0.032070544,0.0495616,25.0,18.300018,0.0,0.0,0.0,548.8592,9.967405e-06,0.0,80.28849,24.974636,5.4984407,30.000002,0.11364827,62.302185,241.36107,88.52309,0.0,80.28849,0.113702685,0.0,76.932755,8.330017
33004,21420240.0,0.0,22.265625,20.018799,22.266907,22.17276,22.521881,22.157166,18.299805,18.299805,18.299805,18.299805,0.0,0.032071557,0.032071557,0.049563285,25.0,18.300018,0.0,0.0,0.0,548.68256,9.964936e-06,0.0,80.294655,24.975954,5.6990223,30.000002,0.11364118,62.02137,241.36067,88.52494,0.0,80.294655,0.113706395,0.0,76.93861,8.330017
33005,21420300.0,0.0,22.26419,20.07602,22.265656,22.171875,22.520172,22.155884,18.299774,18.299805,18.299805,18.299805,0.0,0.032072354,0.032072354,0.049564604,25.0,18.300018,0.0,0.0,0.0,548.4992,9.962355e-06,0.0,80.300446,24.977726,5.899597,30.000002,0.113631345,61.740566,241.36029,88.52682,0.0,80.300446,0.113709316,0.0,76.9441,8.330017
33006,21420360.0,0.0,22.262695,20.134125,22.264404,22.17096,22.518402,22.154602,18.299774,18.299805,18.299805,18.299805,0.0,0.032072958,0.032072958,0.049565595,25.0,18.300018,0.0,0.0,0.0,548.30707,9.959652e-06,0.0,80.305954,24.97978,6.0993695,30.000002,0.11361863,61.460884,241.35997,88.528656,0.0,80.305954,0.11371151,0.0,76.94933,8.330017
33007,21420420.0,0.0,22.26117,20.193085,22.263153,22.170044,22.516632,22.15329,18.299774,18.299774,18.299774,18.299774,0.0,0.032073364,0.032073364,0.049566247,25.0,18.300018,0.0,0.0,0.0,548.10596,9.95679e-06,0.0,80.31124,24.981995,6.298072,30.000002,0.113602735,61.1827,241.35968,88.530365,0.0,80.31124,0.11371298,0.0,76.95438,8.330017
33008,21420480.0,0.0,22.259613,20.252808,22.261902,22.169128,22.514862,22.152008,18.299744,18.299774,18.299774,18.299774,0.0,0.032073576,0.032073576,0.049566574,25.0,18.300018,0.0,0.0,0.0,547.8973,9.953801e-06,0.0,80.31642,24.984226,6.496624,30.000002,0.11358324,60.904724,241.35944,88.53188,0.0,80.31642,0.113713734,0.0,76.95932,8.330017
33009,21420540.0,0.0,22.258026,20.313232,22.26065,22.168243,22.513123,22.150726,18.299744,18.299774,18.299774,18.299774,0.0,0.03207367,0.03207367,0.0495667,25.0,18.300018,0.0,0.0,0.0,547.6829,9.950725e-06,0.0,80.321594,24.986368,6.694488,30.000002,0.11356006,60.627716,241.35924,88.53322,0.0,80.321594,0.11371405,0.0,76.964264,8.330017
33010,21420600.0,0.0,22.25644,20.374298,22.2594,22.167358,22.511383,22.149414,18.299744,18.299744,18.299744,18.299744,0.0,0.032073684,0.032073684,0.049566694,25.0,18.300018,0.0,0.0,0.0,547.464,9.947581e-06,0.0,80.326775,24.98843,6.891673,30.000002,0.11353294,60.351658,241.35905,88.534424,0.0,80.326775,0.11371407,0.0,76.96923,8.330017
33011,21420660.0,0.0,22.254791,20.435944,22.258148,22.166473,22.509583,22.148132,18.299713,18.299744,18.299744,18.299744,0.0,0.03207361,0.03207361,0.04956654,25.0,18.300018,0.0,0.0,0.0,547.23724,9.944325e-06,0.0,80.33201,24.990307,7.087954,30.000002,0.113501444,60.076862,241.35892,88.53542,0.0,80.33201,0.11371376,0.0,76.97424,8.330017
33012,21420720.0,0.0,22.253113,20.498138,22.256897,22.165588,22.507812,22.14685,18.299713,18.299744,18.299744,18.299744,0.0,0.032073457,0.032073457,0.049566258,25.0,18.300018,0.0,0.0,0.0,547.00354,9.940952e-06,0.0,80.33735,24.99188,7.283126,30.000002,0.1134652,59.803623,241.3588,88.53616,0.0,80.33735,0.113713175,0.0,76.97938,8.330017
33013,21420780.0,0.0,22.251404,20.560791,22.255646,22.164703,22.506042,22.145538,18.299713,18.299713,18.299713,18.299744,0.0,0.03207327,0.03207327,0.049565915,25.0,18.300018,0.0,0.0,0.0,546.76575,9.93752e-06,0.0,80.34276,24.99327,7.477351,30.000002,0.11342381,59.531708,241.35869,88.536766,0.0,80.34276,0.11371246,0.0,76.98457,8.330017
33014,21420840.0,0.0,22.249664,20.62381,22.254395,22.163818,22.504272,22.144257,18.299713,18.299713,18.299713,18.299713,0.0,0.032073047,0.032073047,0.049565524,25.0,18.300018,0.0,0.0,0.0,546.52264,9.934002e-06,0.0,80.34832,24.994303,7.670175,30.000002,0.11337691,59.261757,241.3586,88.537125,0.0,80.34832,0.113711625,0.0,76.989914,8.330017
33015,21420900.0,0.0,22.247894,20.687195,22.253174,22.162933,22.502533,22.143005,18.299713,18.299713,18.299713,18.299713,0.0,0.03207284,0.03207284,0.04956516,25.0,18.300018,0.0,0.0,0.0,546.27484,9.9304125e-06,0.0,80.35408,24.994848,7.8607025,30.000002,0.113324106,58.995014,241.35854,88.5372,0.0,80.35408,0.11371082,0.0,76.99545,8.330017
33016,21420960.0,0.0,22.246094,20.750885,22.251923,22.162079,22.500732,22.141724,18.299683,18.299713,18.299713,18.299713,0.0,0.032072615,0.032072615,0.04956477,25.0,18.300018,0.0,0.0,0.0,546.0267,9.926826e-06,0.0,80.3598,24.995445,8.051409,30.000002,0.11326496,58.728027,241.35846,88.53731,0.0,80.3598,0.11371,0.0,77.00097,8.330017
33017,21421020.0,0.0,22.244293,20.814758,22.250702,22.161224,22.498962,22.140442,18.299683,18.299713,18.299713,18.299713,0.0,0.032072414,0.032072414,0.049564425,25.0,18.300018,0.0,0.0,0.0,545.7735,9.92316e-06,0.0,80.36567,24.995619,8.239798,30.000002,0.11319895,58.464283,241.35838,88.53719,0.0,80.36567,0.113709256,0.0,77.00661,8.330017
33018,21421080.0,0.0,22.242493,20.878784,22.24945,22.16037,22.497192,22.13916,18.299683,18.299683,18.299683,18.299713,0.0,0.032072283,0.032072283,0.049564205,25.0,18.300018,0.0,0.0,0.0,545.5196,9.919479e-06,0.0,80.37164,24.99537,8.425223,30.000002,0.113125674,58.204685,241.35829,88.5369,0.0,80.37164,0.11370877,0.0,77.01235,8.330017
33019,21421140.0,0.0,22.240692,20.942932,22.24823,22.159515,22.495422,22.137909,18.299683,18.299683,18.299683,18.299683,0.0,0.032072134,0.032072134,0.04956395,25.0,18.300018,0.0,0.0,0.0,545.26575,9.915801e-06,0.0,80.3776,24.99514,8.610879,30.000002,0.11304521,57.944767,241.3582,88.53661,0.0,80.3776,0.11370822,0.0,77.01808,8.330017
33020,21421200.0,0.0,22.238861,21.00711,22.24701,22.15866,22.493652,22.136627,18.299683,18.299683,18.299683,18.299683,0.0,0.03207206,0.03207206,0.04956382,25.0,18.300018,0.0,0.0,0.0,545.0122,9.912119e-06,0.0,80.38361,24.994509,8.793667,30.000002,0.11295651,57.68887,241.3581,88.53616,0.0,80.38361,0.11370794,0.0,77.023865,8.330017
33021,21421260.0,0.0,22.237091,21.071228,22.245789,22.157837,22.491852,22.135376,18.299683,18.299683,18.299683,18.299683,0.0,0.03207202,0.03207202,0.049563766,25.0,18.300018,0.0,0.0,0.0,544.7599,9.908455e-06,0.0,80.38963,24.993631,8.974667,30.000002,0.11285943,57.435463,241.35799,88.535614,0.0,80.38963,0.1137078,0.0,77.02965,8.330017
33022,21421320.0,0.0,22.235321,21.135284,22.244537,22.156982,22.490051,22.134094,18.299683,18.299683,18.299683,18.299683,0.0,0.032072045,0.032072045,0.04956382,25.0,18.300018,0.0,0.0,0.0,544.51135,9.904838e-06,0.0,80.39563,24.992512,9.153411,30.000002,0.11275385,57.185226,241.35785,88.534996,0.0,80.39563,0.113707915,0.0,77.035416,8.330017
33023,21421380.0,0.0,22.233582,21.199188,22.243347,22.156158,22.488281,22.132843,18.299683,18.299683,18.299683,18.299683,0.0,0.032072153,0.032072153,0.04956402,25.0,18.300018,0.0,0.0,0.0,544.2697,9.901322e-06,0.0,80.40156,24.99123,9.329503,30.000002,0.112639844,56.938698,241.35767,88.53437,0.0,80.40156,0.113708325,0.0,77.0411,8.330017
33024,21421440.0,0.0,22.231964,21.262909,22.242126,22.155334,22.486511,22.131592,18.299713,18.299683,18.299683,18.299683,0.0,0.032072376,0.032072376,0.049564403,25.0,18.300018,0.0,0.0,0.0,544.0417,9.898003e-06,0.0,80.40726,24.989824,9.501511,30.000002,0.112517096,56.697887,241.35745,88.5338,0.0,80.40726,0.113709144,0.0,77.04656,8.330017
33025,21421500.0,0.0,22.230347,21.326324,22.240906,22.154541,22.484741,22.13034,18.299713,18.299713,18.299713,18.299713,0.0,0.032072578,0.032072578,0.04956476,25.0,18.300018,0.0,0.0,0.0,543.8119,9.894652e-06,0.0,80.412994,24.988352,9.673855,30.000002,0.11238611,56.4566,241.35724,88.533165,0.0,80.412994,0.11370991,0.0,77.05207,8.330017
