,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33026,21421560.0,0.0,22.22882,21.389404,22.239716,22.153717,22.482971,22.12909,18.299713,18.299713,18.299713,18.299713,0.0,0.03207287,0.03207287,0.049565274,25.0,18.300018,0.0,0.0,0.0,543.59534,9.891469e-06,0.0,80.4186,24.98657,9.842903,30.000002,0.11224548,56.219936,241.357,88.53245,0.0,80.4186,0.113711014,0.0,77.057434,8.330017
33027,21421620.0,0.0,22.227386,21.452118,22.238525,22.152924,22.48117,22.127838,18.299744,18.299713,18.299713,18.299713,0.0,0.03207324,0.03207324,0.049565926,25.0,18.300018,0.0,0.0,0.0,543.3953,9.88854e-06,0.0,80.42395,24.984802,10.008892,30.000002,0.1120965,55.98755,241.3567,88.53183,0.0,80.42395,0.11371241,0.0,77.06257,8.330017
33028,21421680.0,0.0,22.226074,21.514374,22.237335,22.15216,22.4794,22.126617,18.299744,18.299744,18.299744,18.299713,0.0,0.032073665,0.032073665,0.049566664,25.0,18.300018,0.0,0.0,0.0,543.2069,9.885762e-06,0.0,80.42917,24.98288,10.1727085,30.000002,0.111938626,55.75821,241.3564,88.53118,0.0,80.42917,0.113713995,0.0,77.06755,8.330017
33029,21421740.0,0.0,22.224915,21.57608,22.236145,22.151367,22.47763,22.125366,18.299774,18.299744,18.299744,18.299744,0.0,0.03207416,0.03207416,0.049567517,25.0,18.300018,0.0,0.0,0.0,543.03894,9.88329e-06,0.0,80.43406,24.98105,10.333335,30.000002,0.11177287,55.533333,241.35605,88.530655,0.0,80.43406,0.113715835,0.0,77.07223,8.330017
33030,21421800.0,0.0,22.223938,21.637238,22.234955,22.150604,22.475891,22.124146,18.299805,18.299774,18.299774,18.299744,0.0,0.032074716,0.032074716,0.049568474,25.0,18.300018,0.0,0.0,0.0,542.9006,9.881247e-06,0.0,80.43842,24.97942,10.489352,30.000002,0.11159974,55.31491,241.35565,88.53031,0.0,80.43842,0.1137179,0.0,77.076385,8.330017
33031,21421860.0,0.0,22.222961,21.697754,22.233795,22.149841,22.474121,22.122925,18.299805,18.299774,18.299774,18.299774,0.0,0.032075267,0.032075267,0.049569428,25.0,18.300018,0.0,0.0,0.0,542.7591,9.8791415e-06,0.0,80.44287,24.97766,10.64577,30.000002,0.11141861,55.095924,241.35526,88.52989,0.0,80.44287,0.113719955,0.0,77.08063,8.330017
33032,21421920.0,0.0,22.222229,21.757568,22.232605,22.149078,22.472351,22.121704,18.299835,18.299805,18.299805,18.299805,0.0,0.03207589,0.03207589,0.0495705,25.0,18.300018,0.0,0.0,0.0,542.6496,9.8774835e-06,0.0,80.44692,24.975895,10.7982435,30.000002,0.111229934,54.88246,241.35481,88.52954,0.0,80.44692,0.113722265,0.0,77.084496,8.330017
33033,21421980.0,0.0,22.22174,21.81662,22.231445,22.148346,22.470581,22.120514,18.299866,18.299835,18.299835,18.299805,0.0,0.032076534,0.032076534,0.049571607,25.0,18.300018,0.0,0.0,0.0,542.5742,9.876337e-06,0.0,80.45042,24.974419,10.946483,30.000002,0.111035414,54.674923,241.35432,88.52938,0.0,80.45042,0.11372468,0.0,77.087814,8.330017
33034,21422040.0,0.0,22.221252,21.874847,22.230286,22.147614,22.468842,22.119293,18.299896,18.299835,18.299835,18.299835,0.0,0.032077186,0.032077186,0.04957273,25.0,18.300018,0.0,0.0,0.0,542.49756,9.875155e-06,0.0,80.45395,24.972836,11.094756,30.000002,0.11083359,54.467346,241.35385,88.52917,0.0,80.45395,0.1137271,0.0,77.09117,8.330017
33035,21422100.0,0.0,22.221039,21.93219,22.229126,22.146881,22.467072,22.118103,18.299927,18.299866,18.299866,18.299866,0.0,0.032077875,0.032077875,0.049573913,25.0,18.300018,0.0,0.0,0.0,542.45746,9.8744895e-06,0.0,80.45705,24.971346,11.23927,30.000002,0.11062589,54.265022,241.35335,88.52905,0.0,80.45705,0.113729656,0.0,77.09411,8.330017
33036,21422160.0,0.0,22.220978,21.988617,22.227997,22.146149,22.465302,22.116882,18.299957,18.299896,18.299896,18.299896,0.0,0.03207858,0.03207858,0.04957512,25.0,18.300018,0.0,0.0,0.0,542.4373,9.8741e-06,0.0,80.45993,24.969877,11.38185,30.000002,0.11041221,54.065407,241.35281,88.52897,0.0,80.45993,0.11373228,0.0,77.09684,8.330017
33037,21422220.0,0.0,22.2211,22.044006,22.226868,22.145447,22.463562,22.115692,18.299988,18.299927,18.299927,18.299927,0.0,0.032079294,0.032079294,0.04957635,25.0,18.300018,0.0,0.0,0.0,542.44556,9.87413e-06,0.0,80.46246,24.968544,11.521791,30.000002,0.11019356,53.86949,241.35226,88.52897,0.0,80.46246,0.11373493,0.0,77.099236,8.330017
33038,21422280.0,0.0,22.221436,22.098328,22.225739,22.144775,22.461823,22.114532,18.300018,18.299957,18.299957,18.299957,0.0,0.032079995,0.032079995,0.049577545,25.0,18.300018,0.0,0.0,0.0,542.4834,9.874613e-06,0.0,80.464554,24.967514,11.658706,30.000002,0.10997131,53.67781,241.3517,88.52913,0.0,80.464554,0.11373754,0.0,77.101204,8.330017
33039,21422340.0,0.0,22.222046,22.15155,22.22461,22.144073,22.460083,22.113342,18.300049,18.299988,18.299988,18.299988,0.0,0.032080647,0.032080647,0.04957866,25.0,18.300018,0.0,0.0,0.0,542.5584,9.875637e-06,0.0,80.46605,24.96686,11.791353,30.000002,0.10974719,53.492104,241.3511,88.52946,0.0,80.46605,0.11373995,0.0,77.10259,8.330017
33040,21422400.0,0.0,22.222626,22.203552,22.22348,22.143372,22.458344,22.112152,18.30008,18.300018,18.300018,18.300018,0.0,0.032081313,0.032081313,0.049579795,25.0,18.300018,0.0,0.0,0.0,542.6288,9.876572e-06,0.0,80.46763,24.966085,11.924442,30.000002,0.10951726,53.305782,241.35052,88.529724,0.0,80.46763,0.11374242,0.0,77.10408,8.330017
33041,21422460.0,0.0,22.22351,22.254303,22.222382,22.14273,22.456604,22.110992,18.30011,18.300049,18.300049,18.300049,0.0,0.032081977,0.032081977,0.049580924,25.0,18.300018,0.0,0.0,0.0,542.73285,9.87796e-06,0.0,80.46891,24.965366,12.054798,30.000002,0.10928418,53.123283,241.34991,88.53002,0.0,80.46891,0.11374488,0.0,77.10526,8.330017
33042,21422520.0,0.0,22.224548,22.303772,22.221252,22.14206,22.454865,22.109833,18.30014,18.30008,18.30008,18.30008,0.0,0.0320826,0.0320826,0.049581982,25.0,18.300018,0.0,0.0,0.0,542.8663,9.879817e-06,0.0,80.46979,24.964928,12.18235,30.000002,0.109049596,52.94471,241.3493,88.53044,0.0,80.46979,0.11374718,0.0,77.10608,8.330017
33043,21422580.0,0.0,22.225739,22.351868,22.220154,22.141418,22.453125,22.108673,18.30017,18.30011,18.30011,18.30011,0.0,0.032083202,0.032083202,0.04958301,25.0,18.300018,0.0,0.0,0.0,543.0169,9.881904e-06,0.0,80.47049,24.964535,12.308268,30.000002,0.1088122,52.76843,241.3487,88.53087,0.0,80.47049,0.11374942,0.0,77.10671,8.330017
33044,21422640.0,0.0,22.227081,22.398499,22.219086,22.140778,22.451385,22.107544,18.300201,18.30014,18.30014,18.30014,0.0,0.032083757,0.032083757,0.049583953,25.0,18.300018,0.0,0.0,0.0,543.19257,9.884378e-06,0.0,80.47083,24.964396,12.431491,30.000002,0.1085743,52.595913,241.34808,88.53139,0.0,80.47083,0.11375147,0.0,77.10701,8.330017
33045,21422700.0,0.0,22.228607,22.443665,22.217987,22.140137,22.449677,22.106384,18.300201,18.30017,18.30017,18.30017,0.0,0.032084227,0.032084227,0.04958475,25.0,18.300018,0.0,0.0,0.0,543.39526,9.88725e-06,0.0,80.47077,24.96453,12.550995,30.000002,0.108338006,52.428608,241.34749,88.531975,0.0,80.47077,0.1137532,0.0,77.106926,8.330017
33046,21422760.0,0.0,22.230164,22.487244,22.216919,22.139526,22.447968,22.105255,18.300232,18.300201,18.300201,18.300201,0.0,0.03208471,0.03208471,0.04958557,25.0,18.300018,0.0,0.0,0.0,543.5958,9.890063e-06,0.0,80.470764,24.964596,12.670933,30.000002,0.10809761,52.260693,241.34688,88.53253,0.0,80.470764,0.113755,0.0,77.10688,8.330017
33047,21422820.0,0.0,22.231873,22.529236,22.21585,22.138916,22.446259,22.104126,18.300262,18.300232,18.300232,18.300201,0.0,0.03208515,0.03208515,0.049586304,25.0,18.300018,0.0,0.0,0.0,543.8231,9.89327e-06,0.0,80.47048,24.964787,12.788161,30.000002,0.10785789,52.096577,241.34627,88.53311,0.0,80.47048,0.113756604,0.0,77.10659,8.330017
33048,21422880.0,0.0,22.233734,22.56955,22.214813,22.138336,22.44455,22.103027,18.300293,18.300232,18.300232,18.300232,0.0,0.032085508,0.032085508,0.049586907,25.0,18.300018,0.0,0.0,0.0,544.0686,9.89676e-06,0.0,80.46993,24.965168,12.902233,30.000002,0.10762063,51.93687,241.34569,88.53372,0.0,80.46993,0.113757916,0.0,77.106026,8.330017
33049,21422940.0,0.0,22.235596,22.608093,22.213745,22.137726,22.44284,22.101898,18.300293,18.300262,18.300262,18.300262,0.0,0.03208587,0.03208587,0.049587518,25.0,18.300018,0.0,0.0,0.0,544.31354,9.900229e-06,0.0,80.46938,24.965523,13.016443,30.000002,0.10738051,51.77698,241.3451,88.53432,0.0,80.46938,0.11375926,0.0,77.105484,8.330017
33050,21423000.0,0.0,22.23758,22.644867,22.212708,22.137146,22.441132,22.100769,18.300323,18.300293,18.300293,18.300262,0.0,0.03208618,0.03208618,0.04958804,25.0,18.300018,0.0,0.0,0.0,544.57513,9.903951e-06,0.0,80.46865,24.965975,13.128215,30.000002,0.10714219,51.620495,241.34451,88.53491,0.0,80.46865,0.113760404,0.0,77.10475,8.330017
33051,21423060.0,0.0,22.239594,22.67978,22.21167,22.136597,22.439453,22.09967,18.300323,18.300293,18.300293,18.300293,0.0,0.03208646,0.03208646,0.049588513,25.0,18.300018,0.0,0.0,0.0,544.8439,9.907772e-06,0.0,80.467834,24.966469,13.238807,30.000002,0.106903896,51.46567,241.34395,88.5355,0.0,80.467834,0.11376145,0.0,77.10396,8.330017
33052,21423120.0,0.0,22.241669,22.712738,22.210632,22.136047,22.437744,22.098602,18.300354,18.300323,18.300323,18.300323,0.0,0.0320867,0.0320867,0.049588915,25.0,18.300018,0.0,0.0,0.0,545.1196,9.91171e-06,0.0,80.46691,24.967037,13.347716,30.000002,0.106666945,51.313198,241.34338,88.53609,0.0,80.46691,0.11376233,0.0,77.10305,8.330017
33053,21423180.0,0.0,22.243713,22.743744,22.209625,22.135498,22.436066,22.097504,18.300354,18.300323,18.300323,18.300323,0.0,0.032086886,0.032086886,0.049589228,25.0,18.300018,0.0,0.0,0.0,545.3979,9.915697e-06,0.0,80.46587,24.96769,13.454519,30.000002,0.106432624,51.163673,241.34283,88.53667,0.0,80.46587,0.11376301,0.0,77.102036,8.330017
33054,21423240.0,0.0,22.245758,22.772675,22.208618,22.13498,22.434387,22.096405,18.300354,18.300323,18.300323,18.300323,0.0,0.032087006,0.032087006,0.049589418,25.0,18.300018,0.0,0.0,0.0,545.67267,9.919638e-06,0.0,80.46474,24.9684,13.558399,30.000002,0.10620308,51.018238,241.34232,88.53721,0.0,80.46474,0.11376343,0.0,77.10094,8.330017
33055,21423300.0,0.0,22.247803,22.79953,22.207611,22.13443,22.432709,22.095337,18.300354,18.300354,18.300354,18.300323,0.0,0.03208713,0.03208713,0.04958962,25.0,18.300018,0.0,0.0,0.0,545.9477,9.923578e-06,0.0,80.463615,24.969105,13.662678,30.000002,0.105971456,50.87225,241.34178,88.53775,0.0,80.463615,0.113763876,0.0,77.099846,8.330017
33056,21423360.0,0.0,22.249817,22.824219,22.206604,22.133942,22.43106,22.094269,18.300354,18.300354,18.300354,18.300354,0.0,0.032087218,0.032087218,0.049589764,25.0,18.300018,0.0,0.0,0.0,546.2201,9.927492e-06,0.0,80.46246,24.969837,13.765452,30.000002,0.10574211,50.72837,241.34126,88.53827,0.0,80.46246,0.113764204,0.0,77.09873,8.330017
33057,21423420.0,0.0,22.25177,22.84665,22.205627,22.133453,22.429382,22.093231,18.300354,18.300354,18.300354,18.300354,0.0,0.032087263,0.032087263,0.04958983,25.0,18.300018,0.0,0.0,0.0,546.48334,9.931283e-06,0.0,80.46128,24.97059,13.866347,30.000002,0.10551617,50.587116,241.34077,88.53875,0.0,80.46128,0.11376436,0.0,77.097595,8.330017
33058,21423480.0,0.0,22.253632,22.866821,22.20465,22.132996,22.427734,22.092163,18.300323,18.300354,18.300354,18.300354,0.0,0.032087285,0.032087285,0.04958986,25.0,18.300018,0.0,0.0,0.0,546.7382,9.934971e-06,0.0,80.4601,24.97136,13.966337,30.000002,0.10529172,50.44713,241.34029,88.539215,0.0,80.4601,0.11376443,0.0,77.09645,8.330017
33059,21423540.0,0.0,22.255371,22.884613,22.203705,22.132507,22.426086,22.091125,18.300323,18.300323,18.300323,18.300323,0.0,0.03208727,0.03208727,0.049589828,25.0,18.300018,0.0,0.0,0.0,546.9764,9.938413e-06,0.0,80.45892,24.972126,14.064531,30.000002,0.105070956,50.309658,241.33981,88.53964,0.0,80.45892,0.11376436,0.0,77.09533,8.330017
33060,21423600.0,0.0,22.256897,22.899994,22.202728,22.13205,22.424438,22.090088,18.300293,18.300323,18.300323,18.300323,0.0,0.032087214,0.032087214,0.04958973,25.0,18.300018,0.0,0.0,0.0,547.1863,9.941452e-06,0.0,80.457825,24.972857,14.160241,30.000002,0.104855865,50.17566,241.33937,88.54001,0.0,80.457825,0.11376415,0.0,77.09427,8.330017
33061,21423660.0,0.0,22.258362,22.912964,22.20166,22.131317,22.42279,22.08899,18.300293,18.300323,18.300323,18.300323,0.0,0.03208716,0.03208716,0.049589626,25.0,18.300018,0.0,0.0,0.0,547.3911,9.944474e-06,0.0,80.456696,24.973614,14.256316,30.000002,0.10463959,50.041157,241.33891,88.54038,0.0,80.456696,0.11376394,0.0,77.093185,8.330017
33062,21423720.0,0.0,22.259552,22.923492,22.200592,22.130615,22.421173,22.08786,18.300262,18.300293,18.300293,18.300293,0.0,0.032087073,0.032087073,0.049589474,25.0,18.300018,0.0,0.0,0.0,547.5603,9.94697e-06,0.0,80.455635,24.974358,14.350798,30.000002,0.10442741,49.908886,241.33849,88.540726,0.0,80.455635,0.113763615,0.0,77.09217,8.330017
33063,21423780.0,0.0,22.260498,22.931702,22.199524,22.129944,22.419556,22.086792,18.300232,18.300262,18.300262,18.300262,0.0,0.03208696,0.03208696,0.049589284,25.0,18.300018,0.0,0.0,0.0,547.69305,9.948916e-06,0.0,80.45468,24.97505,14.44317,30.000002,0.10422061,49.77956,241.33807,88.541,0.0,80.45468,0.113763206,0.0,77.091255,8.330017
33064,21423840.0,0.0,22.261444,22.937653,22.198456,22.129242,22.417938,22.085693,18.300201,18.300232,18.300232,18.300232,0.0,0.032086845,0.032086845,0.04958908,25.0,18.300018,0.0,0.0,0.0,547.82654,9.950887e-06,0.0,80.453705,24.97577,14.535685,30.000002,0.104013465,49.65004,241.33766,88.5413,0.0,80.453705,0.11376277,0.0,77.09033,8.330017
33065,21423900.0,0.0,22.262115,22.941345,22.197388,22.12854,22.41632,22.084595,18.30017,18.300201,18.300201,18.300232,0.0,0.032086708,0.032086708,0.049588837,25.0,18.300018,0.0,0.0,0.0,547.92267,9.95233e-06,0.0,80.452835,24.976469,14.626765,30.000002,0.10381058,49.52253,241.33727,88.54155,0.0,80.452835,0.11376225,0.0,77.0895,8.330017
33066,21423960.0,0.0,22.262512,22.942902,22.196198,22.127625,22.414703,22.083435,18.30014,18.30017,18.30017,18.300201,0.0,0.03208655,0.03208655,0.04958857,25.0,18.300018,0.0,0.0,0.0,547.9897,9.953412e-06,0.0,80.45201,24.977173,14.7171545,30.000002,0.10360995,49.395985,241.33687,88.541794,0.0,80.45201,0.11376168,0.0,77.088715,8.330017
33067,21424020.0,0.0,22.262695,22.942383,22.195007,22.126678,22.413086,22.082275,18.30008,18.30014,18.30014,18.30014,0.0,0.032086384,0.032086384,0.049588278,25.0,18.300018,0.0,0.0,0.0,548.02155,9.953952e-06,0.0,80.45127,24.97786,14.806514,30.000002,0.10341261,49.27088,241.33649,88.54201,0.0,80.45127,0.113761045,0.0,77.08801,8.330017
33068,21424080.0,0.0,22.262665,22.939789,22.193848,22.125763,22.411499,22.081146,18.300049,18.30011,18.30011,18.30011,0.0,0.032086205,0.032086205,0.04958797,25.0,18.300018,0.0,0.0,0.0,548.01874,9.95395e-06,0.0,80.450645,24.978487,14.894456,30.000002,0.10321948,49.147762,241.33612,88.542175,0.0,80.450645,0.11376039,0.0,77.08742,8.330017
33069,21424140.0,0.0,22.262299,22.935242,22.192688,22.124847,22.409912,22.079987,18.300018,18.30008,18.30008,18.30008,0.0,0.032086022,0.032086022,0.049587656,25.0,18.300018,0.0,0.0,0.0,547.9711,9.953297e-06,0.0,80.45019,24.979038,14.9804325,30.000002,0.10303223,49.027397,241.33578,88.5423,0.0,80.45019,0.113759704,0.0,77.08699,8.330017
33070,21424200.0,0.0,22.261963,22.928772,22.191498,22.123932,22.408325,22.078857,18.299988,18.300049,18.300049,18.300049,0.0,0.032085832,0.032085832,0.049587324,25.0,18.300018,0.0,0.0,0.0,547.9286,9.952741e-06,0.0,80.4497,24.979633,15.066727,30.000002,0.10284462,48.90658,241.33543,88.542435,0.0,80.4497,0.11375899,0.0,77.08653,8.330017
33071,21424260.0,0.0,22.2612,22.92044,22.190216,22.122803,22.406738,22.077637,18.299927,18.299988,18.299988,18.300018,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,547.8389,9.951587e-06,0.0,80.44932,24.980242,15.152187,30.000002,0.102660544,48.786938,241.3351,88.542564,0.0,80.44932,0.113758214,0.0,77.086174,8.330017
33072,21424320.0,0.0,22.260193,22.91034,22.188965,22.121674,22.405151,22.076447,18.299896,18.299957,18.299957,18.299957,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,547.70654,9.94974e-06,0.0,80.44907,24.980787,15.236385,30.000002,0.10248062,48.66906,241.33476,88.542656,0.0,80.44907,0.11375745,0.0,77.085945,8.330017
33073,21424380.0,0.0,22.259003,22.898468,22.187683,22.120544,22.403595,22.075256,18.299835,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,547.5496,9.947562e-06,0.0,80.4489,24.981354,15.320067,30.000002,0.10230322,48.551907,241.33444,88.54274,0.0,80.4489,0.11375663,0.0,77.08579,8.330017
33074,21424440.0,0.0,22.257568,22.884949,22.186401,22.119415,22.402039,22.074066,18.299805,18.299866,18.299866,18.299896,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,547.355,9.9448025e-06,0.0,80.44886,24.981857,15.402539,30.000002,0.10212994,48.436443,241.33414,88.54279,0.0,80.44886,0.11375581,0.0,77.08577,8.330017
33075,21424500.0,0.0,22.255829,22.869812,22.18515,22.118317,22.400482,22.072876,18.299774,18.299835,18.299835,18.299835,0.0,0.032084763,0.032084763,0.049585495,25.0,18.300018,0.0,0.0,0.0,547.1135,9.941357e-06,0.0,80.44902,24.982285,15.483324,30.000002,0.10196228,48.32335,241.33385,88.542816,0.0,80.44902,0.113755025,0.0,77.08594,8.330017
33076,21424560.0,0.0,22.253967,22.853119,22.183777,22.116974,22.398895,22.071655,18.299744,18.299805,18.299805,18.299805,0.0,0.03208454,0.03208454,0.04958511,25.0,18.300018,0.0,0.0,0.0,546.86957,9.937945e-06,0.0,80.44914,24.982763,15.564392,30.000002,0.1017946,48.20985,241.33354,88.542854,0.0,80.44914,0.11375419,0.0,77.08606,8.330017
33077,21424620.0,0.0,22.25177,22.83493,22.182404,22.115631,22.39737,22.070404,18.299683,18.299744,18.299744,18.299774,0.0,0.032084316,0.032084316,0.049584724,25.0,18.300018,0.0,0.0,0.0,546.57404,9.9337685e-06,0.0,80.44942,24.983229,15.6444845,30.000002,0.10163114,48.09772,241.33325,88.54288,0.0,80.44942,0.11375335,0.0,77.08635,8.330017
33078,21424680.0,0.0,22.249268,22.815338,22.18106,22.114319,22.395813,22.069183,18.299652,18.299713,18.299713,18.299713,0.0,0.032084092,0.032084092,0.049584348,25.0,18.300018,0.0,0.0,0.0,546.23303,9.928896e-06,0.0,80.44988,24.983627,15.723142,30.000002,0.10147271,47.987602,241.333,88.54287,0.0,80.44988,0.113752544,0.0,77.0868,8.330017
33079,21424740.0,0.0,22.246765,22.794342,22.179688,22.113007,22.394257,22.067932,18.299622,18.299683,18.299683,18.299683,0.0,0.032083865,0.032083865,0.049583957,25.0,18.300018,0.0,0.0,0.0,545.8933,9.924063e-06,0.0,80.450325,24.984074,15.801923,30.000002,0.10131479,47.877308,241.33272,88.542885,0.0,80.450325,0.11375169,0.0,77.087234,8.330017
33080,21424800.0,0.0,22.243927,22.772064,22.178345,22.111694,22.39273,22.066711,18.29956,18.299622,18.299622,18.299652,0.0,0.03208363,0.03208363,0.049583558,25.0,18.300018,0.0,0.0,0.0,545.5078,9.918569e-06,0.0,80.45093,24.984505,15.87982,30.000002,0.10116096,47.76825,241.33244,88.54288,0.0,80.45093,0.11375083,0.0,77.08783,8.330017
33081,21424860.0,0.0,22.240845,22.748505,22.17691,22.110168,22.391205,22.06543,18.29953,18.299591,18.299591,18.299591,0.0,0.032083392,0.032083392,0.04958315,25.0,18.300018,0.0,0.0,0.0,545.09216,9.912687e-06,0.0,80.4516,24.984957,15.957297,30.000002,0.101009585,47.659782,241.33218,88.542885,0.0,80.4516,0.113749936,0.0,77.08849,8.330017
33082,21424920.0,0.0,22.237488,22.723755,22.175446,22.108643,22.389648,22.064148,18.299469,18.29956,18.29956,18.29956,0.0,0.032083146,0.032083146,0.049582727,25.0,18.300018,0.0,0.0,0.0,544.63995,9.906235e-06,0.0,80.45239,24.9854,16.034122,30.000002,0.10086141,47.552227,241.33194,88.54288,0.0,80.45239,0.11374903,0.0,77.089264,8.330017
33083,21424980.0,0.0,22.233978,22.697906,22.17398,22.107147,22.388123,22.062866,18.299438,18.2995,18.2995,18.29953,0.0,0.03208291,0.03208291,0.04958233,25.0,18.300018,0.0,0.0,0.0,544.15356,9.899245e-06,0.0,80.45334,24.98578,16.109985,30.000002,0.10071697,47.446022,241.3317,88.54284,0.0,80.45334,0.113748156,0.0,77.09019,8.330017
33084,21425040.0,0.0,22.230133,22.67096,22.172546,22.105652,22.386627,22.061584,18.299408,18.299469,18.299469,18.299469,0.0,0.03208269,0.03208269,0.04958195,25.0,18.300018,0.0,0.0,0.0,543.62616,9.891651e-06,0.0,80.45448,24.986097,16.18451,30.000002,0.1005775,47.341686,241.33147,88.542786,0.0,80.45448,0.11374733,0.0,77.09129,8.330017
33085,21425100.0,0.0,22.226318,22.643036,22.171112,22.104156,22.385101,22.060333,18.299377,18.299438,18.299438,18.299438,0.0,0.032082457,0.032082457,0.049581554,25.0,18.300018,0.0,0.0,0.0,543.10406,9.884151e-06,0.0,80.45559,24.986467,16.259258,30.000002,0.10043831,47.23704,241.33122,88.54275,0.0,80.45559,0.11374647,0.0,77.09238,8.330017
33086,21425160.0,0.0,22.222137,22.614136,22.169586,22.102448,22.383575,22.05899,18.299316,18.299408,18.299408,18.299408,0.0,0.03208221,0.03208221,0.049581133,25.0,18.300018,0.0,0.0,0.0,542.53864,9.876093e-06,0.0,80.456825,24.986881,16.33357,30.000002,0.10030236,47.133,241.33101,88.542725,0.0,80.456825,0.11374556,0.0,77.093575,8.330017
33087,21425220.0,0.0,22.217773,22.584381,22.16806,22.100769,22.38205,22.057678,18.299286,18.299347,18.299347,18.299377,0.0,0.032081977,0.032081977,0.04958073,25.0,18.300018,0.0,0.0,0.0,541.93726,9.867435e-06,0.0,80.45821,24.987236,16.407015,30.000002,0.10016997,47.03018,241.33078,88.54267,0.0,80.45821,0.11374468,0.0,77.09491,8.330017
33088,21425280.0,0.0,22.213226,22.553772,22.166534,22.09909,22.380554,22.056366,18.299255,18.299316,18.299316,18.299316,0.0,0.03208173,0.03208173,0.04958031,25.0,18.300018,0.0,0.0,0.0,541.31635,9.858506e-06,0.0,80.45967,24.987629,16.480167,30.000002,0.10003997,46.927765,241.33057,88.54263,0.0,80.45967,0.113743775,0.0,77.09633,8.330017
33089,21425340.0,0.0,22.208527,22.5224,22.165009,22.097443,22.379059,22.055054,18.299225,18.299286,18.299286,18.299286,0.0,0.032081492,0.032081492,0.049579903,25.0,18.300018,0.0,0.0,0.0,540.6666,9.849123e-06,0.0,80.46129,24.987967,16.552505,30.000002,0.0999134,46.826492,241.33037,88.54257,0.0,80.46129,0.113742895,0.0,77.09789,8.330017
33090,21425400.0,0.0,22.203674,22.490875,22.163513,22.095795,22.377563,22.053772,18.299194,18.299255,18.299255,18.299255,0.0,0.032081276,0.032081276,0.049579535,25.0,18.300018,0.0,0.0,0.0,539.9955,9.839416e-06,0.0,80.463066,24.988232,16.622505,30.000002,0.099793345,46.728493,241.33017,88.542496,0.0,80.463066,0.11374208,0.0,77.099625,8.330017
33091,21425460.0,0.0,22.198578,22.457611,22.161896,22.093933,22.376038,22.052399,18.299164,18.299225,18.299225,18.299225,0.0,0.03208104,0.03208104,0.049579132,25.0,18.300018,0.0,0.0,0.0,539.299,9.829392e-06,0.0,80.464874,24.988565,16.695091,30.000002,0.09966949,46.626873,241.32997,88.542435,0.0,80.464874,0.11374122,0.0,77.101364,8.330017
33092,21425520.0,0.0,22.19336,22.424316,22.160278,22.092072,22.374542,22.051056,18.299133,18.299194,18.299194,18.299194,0.0,0.03208083,0.03208083,0.04957877,25.0,18.300018,0.0,0.0,0.0,538.5782,9.818984e-06,0.0,80.466805,24.988773,16.765596,30.000002,0.09954946,46.528168,241.32977,88.54232,0.0,80.466805,0.11374044,0.0,77.103226,8.330017
33093,21425580.0,0.0,22.187927,22.390472,22.158691,22.09024,22.373047,22.049713,18.299103,18.299164,18.299164,18.299164,0.0,0.032080673,0.032080673,0.04957851,25.0,18.300018,0.0,0.0,0.0,537.8282,9.808121e-06,0.0,80.46886,24.988785,16.83448,30.000002,0.09943157,46.431725,241.32957,88.54216,0.0,80.46886,0.11373986,0.0,77.10521,8.330017
33094,21425640.0,0.0,22.182526,22.356201,22.157074,22.08841,22.371582,22.04837,18.299072,18.299133,18.299133,18.299133,0.0,0.03208051,0.03208051,0.04957823,25.0,18.300018,0.0,0.0,0.0,537.0823,9.797324e-06,0.0,80.47089,24.988829,16.903576,30.000002,0.09931251,46.334995,241.32939,88.54201,0.0,80.47089,0.113739245,0.0,77.10717,8.330017
33095,21425700.0,0.0,22.17691,22.321503,22.155487,22.086609,22.370087,22.047028,18.299042,18.299103,18.299103,18.299103,0.0,0.032080382,0.032080382,0.049578015,25.0,18.300018,0.0,0.0,0.0,536.30963,9.786131e-06,0.0,80.47301,24.988743,16.971563,30.000002,0.099194705,46.239815,241.3292,88.541824,0.0,80.47301,0.11373878,0.0,77.109215,8.330017
33096,21425760.0,0.0,22.171112,22.286469,22.153809,22.084595,22.368591,22.045624,18.299042,18.299072,18.299072,18.299072,0.0,0.03208027,0.03208027,0.049577836,25.0,18.300018,0.0,0.0,0.0,535.5176,9.774694e-06,0.0,80.47516,24.988607,17.03898,30.000002,0.099077195,46.145428,241.329,88.541626,0.0,80.47516,0.11373837,0.0,77.11128,8.330017
33097,21425820.0,0.0,22.165222,22.25113,22.15213,22.08258,22.367096,22.04425,18.299011,18.299042,18.299042,18.299042,0.0,0.03208019,0.03208019,0.049577698,25.0,18.300018,0.0,0.0,0.0,534.7054,9.762921e-06,0.0,80.47734,24.988417,17.10557,30.000002,0.098960474,46.052204,241.32878,88.54143,0.0,80.47734,0.113738075,0.0,77.113396,8.330017
33098,21425880.0,0.0,22.15924,22.215607,22.150452,22.080597,22.365631,22.042877,18.29898,18.299011,18.299011,18.299011,0.0,0.032080144,0.032080144,0.049577624,25.0,18.300018,0.0,0.0,0.0,533.8767,9.7508755e-06,0.0,80.47955,24.988184,17.17109,30.000002,0.09884502,45.960472,241.32858,88.541245,0.0,80.47955,0.1137379,0.0,77.115524,8.330017
33099,21425940.0,0.0,22.153107,22.179901,22.148804,22.078644,22.364166,22.041504,18.29895,18.299011,18.299011,18.299011,0.0,0.032080133,0.032080133,0.049577616,25.0,18.300018,0.0,0.0,0.0,533.0305,9.738565e-06,0.0,80.48176,24.98794,17.235083,30.000002,0.0987317,45.870884,241.32835,88.54109,0.0,80.48176,0.113737874,0.0,77.117645,8.330017
33100,21426000.0,0.0,22.147003,22.144104,22.147125,22.07666,22.362701,22.04013,18.29895,18.29898,18.29898,18.29898,0.0,0.032080118,0.032080118,0.049577594,25.0,18.300018,0.0,0.0,0.0,532.1875,9.726297e-06,0.0,80.48397,24.987701,17.299274,30.000002,0.098617315,45.781017,241.32814,88.54094,0.0,80.48397,0.11373783,0.0,77.11977,8.330017
33101,21426060.0,0.0,22.140717,22.108246,22.145386,22.074524,22.361206,22.038696,18.29892,18.29895,18.29895,18.29895,0.0,0.032080125,0.032080125,0.049577605,25.0,18.300018,0.0,0.0,0.0,531.3225,9.713751e-06,0.0,80.48618,24.98744,17.362673,30.000002,0.09850376,45.692257,241.32793,88.540794,0.0,80.48618,0.11373785,0.0,77.121895,8.330017
33102,21426120.0,0.0,22.134338,22.072418,22.143646,22.072388,22.359741,22.037292,18.29892,18.29895,18.29895,18.29895,0.0,0.032080147,0.032080147,0.049577657,25.0,18.300018,0.0,0.0,0.0,530.4426,9.700932e-06,0.0,80.48837,24.987194,17.425032,30.000002,0.09839149,45.604954,241.3277,88.54068,0.0,80.48837,0.11373795,0.0,77.124,8.330017
33103,21426180.0,0.0,22.12793,22.036682,22.141907,22.070251,22.358276,22.035889,18.29889,18.29892,18.29892,18.29892,0.0,0.032080185,0.032080185,0.04957772,25.0,18.300018,0.0,0.0,0.0,529.5562,9.688009e-06,0.0,80.490555,24.986954,17.48687,30.000002,0.09827955,45.51838,241.32747,88.54058,0.0,80.490555,0.1137381,0.0,77.12609,8.330017
33104,21426240.0,0.0,22.12146,22.001068,22.140167,22.068146,22.356812,22.034485,18.29889,18.29889,18.29889,18.29892,0.0,0.032080237,0.032080237,0.049577814,25.0,18.300018,0.0,0.0,0.0,528.6616,9.674944e-06,0.0,80.4927,24.986744,17.547693,30.000002,0.098168895,45.433228,241.32724,88.54052,0.0,80.4927,0.1137383,0.0,77.12815,8.330017
33105,21426300.0,0.0,22.11496,21.965668,22.138458,22.06604,22.355347,22.033081,18.298859,18.29889,18.29889,18.29889,0.0,0.032080308,0.032080308,0.049577937,25.0,18.300018,0.0,0.0,0.0,527.76044,9.6617705e-06,0.0,80.494774,24.986584,17.607075,30.000002,0.09806032,45.350094,241.32701,88.540504,0.0,80.494774,0.113738544,0.0,77.13014,8.330017
33106,21426360.0,0.0,22.108398,21.930542,22.136627,22.063751,22.353882,22.031616,18.298859,18.29889,18.29889,18.29889,0.0,0.03208037,0.03208037,0.04957805,25.0,18.300018,0.0,0.0,0.0,526.8547,9.6485555e-06,0.0,80.49686,24.986423,17.666636,30.000002,0.09795084,45.266712,241.32677,88.54048,0.0,80.49686,0.1137388,0.0,77.13213,8.330017
33107,21426420.0,0.0,22.101776,21.895721,22.134827,22.061493,22.352417,22.030182,18.298859,18.298859,18.298859,18.298859,0.0,0.032080445,0.032080445,0.049578175,25.0,18.300018,0.0,0.0,0.0,525.93933,9.635164e-06,0.0,80.4989,24.986284,17.725235,30.000002,0.09784258,45.18467,241.32652,88.54048,0.0,80.4989,0.113739066,0.0,77.134094,8.330017
33108,21426480.0,0.0,22.095184,21.861298,22.133026,22.059235,22.350952,22.028748,18.298859,18.298859,18.298859,18.298859,0.0,0.032080524,0.032080524,0.049578313,25.0,18.300018,0.0,0.0,0.0,525.0225,9.62173e-06,0.0,80.50086,24.9862,17.782425,30.000002,0.09773642,45.104607,241.3263,88.54052,0.0,80.50086,0.113739364,0.0,77.13597,8.330017
33109,21426540.0,0.0,22.088562,21.827301,22.131226,22.057007,22.349518,22.027313,18.298828,18.298859,18.298859,18.298859,0.0,0.032080606,0.032080606,0.049578447,25.0,18.300018,0.0,0.0,0.0,524.107,9.6082995e-06,0.0,80.50283,24.986115,17.839787,30.000002,0.0976294,45.0243,241.32605,88.54055,0.0,80.50283,0.113739654,0.0,77.13786,8.330017
33110,21426600.0,0.0,22.082,21.793823,22.129456,22.054749,22.348053,22.025879,18.298828,18.298859,18.298859,18.298859,0.0,0.032080684,0.032080684,0.04957859,25.0,18.300018,0.0,0.0,0.0,523.1919,9.594859e-06,0.0,80.50476,24.98605,17.89622,30.000002,0.09752361,44.94529,241.3258,88.5406,0.0,80.50476,0.11373996,0.0,77.13971,8.330017
33111,21426660.0,0.0,22.075378,21.760895,22.127594,22.052338,22.346588,22.024414,18.298828,18.298828,18.298828,18.298828,0.0,0.03208077,0.03208077,0.04957873,25.0,18.300018,0.0,0.0,0.0,522.273,9.581382e-06,0.0,80.50667,24.986,17.952162,30.000002,0.09741823,44.866974,241.32556,88.540665,0.0,80.50667,0.11374027,0.0,77.14153,8.330017
33112,21426720.0,0.0,22.068756,21.728607,22.125702,22.049957,22.345154,22.02295,18.298828,18.298828,18.298828,18.298828,0.0,0.03208085,0.03208085,0.04957887,25.0,18.300018,0.0,0.0,0.0,521.35535,9.567885e-06,0.0,80.50853,24.985975,18.007391,30.000002,0.09731369,44.78965,241.32532,88.54074,0.0,80.50853,0.11374057,0.0,77.14332,8.330017
33113,21426780.0,0.0,22.062225,21.696991,22.12384,22.047577,22.343689,22.021484,18.298828,18.298828,18.298828,18.298828,0.0,0.032080933,0.032080933,0.049579017,25.0,18.300018,0.0,0.0,0.0,520.4441,9.554464e-06,0.0,80.510345,24.985983,18.061699,30.000002,0.097210415,44.71362,241.32507,88.54083,0.0,80.510345,0.113740884,0.0,77.14505,8.330017
33114,21426840.0,0.0,22.055817,21.666138,22.12201,22.045227,22.342255,22.02002,18.298828,18.298828,18.298828,18.298828,0.0,0.032081015,0.032081015,0.04957915,25.0,18.300018,0.0,0.0,0.0,519.546,9.541226e-06,0.0,80.51208,24.986029,18.114697,30.000002,0.097109176,44.639427,241.32484,88.54095,0.0,80.51208,0.11374118,0.0,77.14671,8.330017
33115,21426900.0,0.0,22.049377,21.636078,22.120178,22.042847,22.34082,22.018585,18.298859,18.298828,18.298828,18.298828,0.0,0.032081094,0.032081094,0.04957928,25.0,18.300018,0.0,0.0,0.0,518.6474,9.527957e-06,0.0,80.51382,24.986074,18.167856,30.000002,0.09700717,44.565002,241.3246,88.54106,0.0,80.51382,0.113741465,0.0,77.148384,8.330017
33116,21426960.0,0.0,22.042969,21.606903,22.118225,22.040344,22.339355,22.01709,18.298859,18.298859,18.298859,18.298859,0.0,0.03208117,0.03208117,0.049579415,25.0,18.300018,0.0,0.0,0.0,517.7552,9.514786e-06,0.0,80.51553,24.986122,18.220364,30.000002,0.09690596,44.49149,241.32436,88.54117,0.0,80.51553,0.11374176,0.0,77.15003,8.330017
33117,21427020.0,0.0,22.036682,21.578613,22.116302,22.037842,22.337921,22.015594,18.298859,18.298859,18.298859,18.298859,0.0,0.032081243,0.032081243,0.049579542,25.0,18.300018,0.0,0.0,0.0,516.87524,9.501777e-06,0.0,80.517204,24.986195,18.271975,30.000002,0.09680605,44.419235,241.32413,88.54129,0.0,80.517204,0.11374204,0.0,77.15163,8.330017
33118,21427080.0,0.0,22.030487,21.551361,22.11441,22.03534,22.336487,22.0141,18.298859,18.298859,18.298859,18.298859,0.0,0.032081317,0.032081317,0.04957967,25.0,18.300018,0.0,0.0,0.0,516.0059,9.488891e-06,0.0,80.51885,24.98627,18.323145,30.000002,0.09670656,44.347595,241.32388,88.54142,0.0,80.51885,0.1137423,0.0,77.1532,8.330017
33119,21427140.0,0.0,22.024445,21.525116,22.112488,22.032837,22.335052,22.012634,18.29889,18.298859,18.298859,18.298859,0.0,0.032081388,0.032081388,0.049579784,25.0,18.300018,0.0,0.0,0.0,515.15576,9.476286e-06,0.0,80.520454,24.986366,18.373446,30.000002,0.09660835,44.277176,241.32365,88.54155,0.0,80.520454,0.11374256,0.0,77.15474,8.330017
33120,21427200.0,0.0,22.018646,21.500427,22.110657,22.030426,22.333649,22.01117,18.29892,18.29889,18.29889,18.29889,0.0,0.032081448,0.032081448,0.049579892,25.0,18.300018,0.0,0.0,0.0,514.34235,9.46423e-06,0.0,80.52197,24.986475,18.421701,30.000002,0.09651373,44.209618,241.32343,88.54168,0.0,80.52197,0.11374279,0.0,77.15619,8.330017
33121,21427260.0,0.0,22.106262,21.475403,22.114716,22.044495,22.343628,22.019562,18.349487,18.29654,18.29654,18.296082,0.0,0.0003344538,0.0003344538,0.00046762393,56.666668,18.300018,0.0,0.0,0.0,9.777079,9.54197e-21,0.0,25.573175,22.460646,1.2344574e-05,30.000002,0.0011366094,69.999985,2.0418844,54.12553,0.0,25.573175,0.001153152,0.0,23.03078,8.330017
33122,21427320.0,0.0,22.112183,21.450623,22.1203,22.061554,22.355865,22.029938,18.348724,18.299103,18.299103,18.297882,0.0,0.0011329015,0.0011329015,0.001333088,88.333336,18.300018,0.0,0.0,0.0,4.5306597,9.54197e-21,0.0,34.58672,32.49682,1.0163176e-05,30.000002,0.003596607,69.999985,11.83958,59.29596,0.0,34.58672,0.0036225,0.0,30.218029,8.330017
33123,21427380.0,0.0,22.142456,21.42575,22.146149,22.077698,22.367157,22.03952,18.433197,18.313507,18.313507,18.308075,0.0,0.0053056097,0.0053056097,0.005541472,120.0,18.300018,0.0,0.0,0.0,18.755276,9.54197e-21,0.0,47.783806,44.140045,-1.7828803e-05,30.000002,0.016148115,70.00002,73.09565,68.45433,0.0,47.783806,0.016165597,0.0,42.115612,8.330017
33124,21427440.0,9.0,22.167053,21.400726,22.167297,22.091156,22.375702,22.046722,19.145905,18.399872,18.399872,18.358826,0.0,0.013166345,0.013166345,0.014466042,120.0,18.300018,0.0,0.0,0.0,48.409435,9.54197e-21,0.0,57.238663,46.725986,-3.0974556e-09,30.000002,0.040783014,70.0,213.43959,77.626854,0.0,57.238663,0.040798884,0.0,51.898205,8.330017
33125,21427500.0,9.0,22.171356,21.37558,22.171509,22.10086,22.381409,22.051483,20.065155,18.748291,18.748291,18.600525,0.0,0.019961622,0.019961622,0.02514831,120.0,18.300018,0.0,0.0,0.0,60.727863,9.54197e-21,0.0,62.716568,45.51966,-1.21046445e-11,30.000002,0.06505018,70.0,243.29771,84.85467,0.0,62.716568,0.065070085,0.0,58.523262,8.330017
33126,21427560.0,9.0,22.17331,21.350311,22.173523,22.106934,22.385468,22.054901,20.443665,19.336945,19.336945,19.100494,0.0,0.024750182,0.024750182,0.034468245,120.0,18.300018,0.0,0.0,0.0,495.46106,1.3401832e-05,0.0,65.863396,46.128258,-9.173711e-17,30.000002,0.0839469,70.0,242.17313,91.23705,0.0,65.863396,0.083972715,0.0,62.394726,8.330017
33127,21427620.0,2.0,22.175537,21.324951,22.17575,22.111359,22.388885,22.057892,18.893494,19.310211,19.310211,19.167023,0.0,0.028221436,0.028221436,0.04157065,120.0,18.300018,0.0,0.0,0.0,403.50156,7.785527e-06,0.0,67.472595,49.685753,1.8056247e-22,30.000002,0.097994305,70.0,241.02585,97.70353,0.0,67.472595,0.09802339,0.0,64.31641,8.330017
33128,21427680.0,2.0,22.176605,21.299469,22.176819,22.113312,22.390686,22.059448,18.55954,19.068787,19.068787,19.011414,0.0,0.030722389,0.030722389,0.04666137,120.0,18.300018,0.0,0.0,0.0,495.87082,9.25236e-06,0.0,67.95696,55.922108,-3.9523844e-23,30.000002,0.10809104,70.0,240.02287,104.49357,0.0,67.95696,0.108120695,0.0,64.902565,8.330017
33129,21427740.0,2.0,22.176208,21.273926,22.176392,22.112885,22.390839,22.05951,18.430298,18.809875,18.809875,18.804474,0.0,0.03247384,0.03247384,0.050015047,120.0,18.300018,0.0,0.0,0.0,537.34515,9.964997e-06,0.0,67.65387,64.07172,-5.398507e-26,30.000002,0.11495135,70.0,239.26537,111.4162,0.0,67.65387,0.114980206,0.0,64.62978,8.330017
33130,21427800.0,0.0,22.174347,21.24826,22.17456,22.110474,22.389648,22.05835,18.366486,18.61908,18.61908,18.635803,0.0,0.033790927,0.033790927,0.05236988,126.666664,18.300018,0.0,0.0,0.0,560.4503,1.029838e-05,0.0,66.7834,74.59811,-7.353974e-29,30.000002,0.11994299,70.0,238.71506,119.16068,0.0,66.7834,0.11997452,0.0,63.80631,8.330017
33131,21427860.0,0.0,22.171051,21.222534,22.171265,22.106049,22.387177,22.05603,18.337463,18.49643,18.49643,18.518494,0.0,0.034572233,0.034572233,0.0537446,133.33333,18.300018,0.0,0.0,0.0,575.8002,1.0552183e-05,0.0,65.52032,86.88727,-8.97193e-32,30.000002,0.122884735,70.0,238.44034,127.25397,0.0,65.52032,0.12291468,0.0,62.6119,8.330017
33132,21427920.0,0.0,22.167053,21.196716,22.167267,22.100739,22.384125,22.053192,18.319489,18.420807,18.420807,18.441132,0.0,0.034898844,0.034898844,0.054344848,140.0,18.300018,0.0,0.0,0.0,582.7809,1.0666875e-05,0.0,64.11881,99.90832,-7.4441044e-35,30.000002,0.124141015,70.0,238.43011,135.15594,0.0,64.11881,0.12416828,0.0,61.278503,8.330017
33133,21427980.0,0.0,22.162872,21.170837,22.162994,22.095032,22.38086,22.05014,18.303009,18.372467,18.372467,18.389069,0.0,0.03461462,0.03461462,0.053931218,136.0,18.300018,0.0,0.0,0.0,580.04663,1.0609615e-05,0.0,62.81994,110.17858,-1.0128445e-37,30.000002,0.123163946,70.0,238.54333,140.5903,0.0,62.81994,0.12317817,0.0,60.026924,8.330017
33134,21428040.0,0.0,22.15866,21.144897,22.158752,22.089355,22.377625,22.047089,18.292267,18.339386,18.339386,18.352325,0.0,0.03414463,0.03414463,0.053176202,132.0,18.300018,0.0,0.0,0.0,571.9988,1.0452256e-05,0.0,61.81944,117.23193,7.7492e-41,30.000002,0.12146931,70.0,238.6408,143.87201,0.0,61.81944,0.12147691,0.0,59.044075,8.330017
33135,21428100.0,0.0,22.154633,21.118896,22.154663,22.083893,22.374512,22.044159,18.287354,18.317719,18.317719,18.327423,0.0,0.033629503,0.033629503,0.05231222,128.0,18.300018,0.0,0.0,0.0,562.6146,1.0275754e-05,0.0,61.083347,121.54575,2.7746e-41,30.000002,0.11957479,70.0,238.68163,145.50177,0.0,61.083347,0.11957719,0.0,58.31023,8.330017
33136,21428160.0,0.0,22.150848,21.092865,22.150848,22.078705,22.371613,22.041382,18.28601,18.303986,18.303986,18.311035,0.0,0.033147547,0.033147547,0.051475644,124.0,18.300018,0.0,0.0,0.0,553.41785,1.0105681e-05,0.0,60.586243,123.54264,2.8e-43,30.000002,0.11777406,70.0,238.66814,145.86322,0.0,60.586243,0.11777281,0.0,57.81003,8.330017
33137,21428220.0,0.0,22.147247,21.066772,22.147247,22.073792,22.368896,22.038757,18.28656,18.295715,18.295715,18.300629,0.0,0.032728825,0.032728825,0.05073313,120.0,18.300018,0.0,0.0,0.0,545.18494,9.955164e-06,0.0,60.28954,123.733955,0.0,30.000002,0.11619335,70.0,238.62003,145.31143,0.0,60.28954,0.116189376,0.0,57.511215,8.330017
33138,21428280.0,0.0,22.14383,21.04065,22.14383,22.069153,22.366302,22.036255,18.288116,18.29126,18.29126,18.294464,0.0,0.032379348,0.032379348,0.050106328,116.0,18.300018,0.0,0.0,0.0,538.1666,9.828218e-06,0.0,60.1591,122.5481,0.0,30.000002,0.11486717,70.0,238.55725,144.10771,0.0,60.1591,0.11486152,0.0,57.381058,8.330017
33139,21428340.0,0.0,22.140594,21.014496,22.140594,22.064758,22.363861,22.033875,18.290009,18.289246,18.289246,18.291199,0.0,0.03209618,0.03209618,0.04959623,112.0,18.300018,0.0,0.0,0.0,532.383,9.724542e-06,0.0,60.163002,120.36598,0.0,30.000002,0.113790244,70.0,238.49606,142.46313,0.0,60.163002,0.113783434,0.0,57.387466,8.330017
33140,21428400.0,0.0,22.137512,20.988342,22.137512,22.060547,22.361572,22.031586,18.29184,18.288666,18.288666,18.289673,0.0,0.031870797,0.031870797,0.049190473,108.0,18.300018,0.0,0.0,0.0,527.7037,9.6412705e-06,0.0,60.270927,117.51527,0.0,30.000002,0.112933315,70.0,238.44725,140.54567,0.0,60.270927,0.11292581,0.0,57.499428,8.330017
33141,21428460.0,0.0,22.134583,20.962128,22.134583,22.05658,22.359406,22.02945,18.293427,18.28891,18.28891,18.289246,0.0,0.03169356,0.03169356,0.048872713,104.0,18.300018,0.0,0.0,0.0,523.9636,9.575146e-06,0.0,60.46185,114.20452,0.0,30.000002,0.112260774,70.0,238.41612,138.45348,0.0,60.46185,0.11225289,0.0,57.695164,8.330017
33142,21428520.0,0.0,22.131775,20.935944,22.131775,22.052765,22.35736,22.027374,18.294739,18.28955,18.28955,18.28946,0.0,0.03155445,0.03155445,0.04862478,100.0,18.300018,0.0,0.0,0.0,520.97186,9.522591e-06,0.0,60.716873,110.604095,0.0,30.000002,0.111734375,70.0,238.40501,136.26233,0.0,60.716873,0.11172629,0.0,57.95514,8.330017
33143,21428580.0,0.0,22.129028,20.90976,22.129028,22.049042,22.355347,22.02533,18.295807,18.290314,18.290314,18.289917,0.0,0.03144364,0.03144364,0.048428386,96.0,18.300018,0.0,0.0,0.0,518.53406,9.480001e-06,0.0,61.02034,106.83805,0.0,30.000002,0.11131604,70.0,238.41423,134.02309,0.0,61.02034,0.11130782,0.0,58.263268,8.330017
33144,21428640.0,0.0,22.126373,20.883545,22.126373,22.04541,22.353424,22.023376,18.2966,18.291077,18.291077,18.290497,0.0,0.03135448,0.03135448,0.048271738,92.0,18.300018,0.0,0.0,0.0,516.5273,9.4451325e-06,0.0,61.36424,102.96834,0.0,30.000002,0.11098071,70.0,238.44315,131.7583,0.0,61.36424,0.11097246,0.0,58.611286,8.330017
33145,21428700.0,0.0,22.123749,20.85736,22.123749,22.0419,22.351532,22.021454,18.29718,18.29181,18.29181,18.291107,0.0,0.03128528,0.03128528,0.048153203,88.0,18.300018,0.0,0.0,0.0,514.91907,9.417365e-06,0.0,61.74854,99.0174,0.0,30.000002,0.11072346,70.0,238.49078,129.47687,0.0,61.74854,0.11071485,0.0,58.99851,8.330017
33146,21428760.0,0.0,22.121216,20.831207,22.121216,22.038452,22.3497,22.019562,18.297607,18.292389,18.292389,18.291656,0.0,0.031224903,0.031224903,0.048051592,84.0,18.300018,0.0,0.0,0.0,513.5056,9.3929975e-06,0.0,62.15972,95.059654,0.0,30.000002,0.110501,70.0,238.55591,127.2024,0.0,62.15972,0.11049243,0.0,59.410965,8.330017
33147,21428820.0,0.0,22.118744,20.805084,22.118744,22.035065,22.34793,22.01773,18.297882,18.292847,18.292847,18.292084,0.0,0.031175127,0.031175127,0.047969405,80.0,18.300018,0.0,0.0,0.0,512.2862,9.372045e-06,0.0,62.601574,91.09159,0.0,30.000002,0.11031692,70.0,238.63736,124.9331,0.0,62.601574,0.11030695,0.0,59.85173,8.330017
33148,21428880.0,0.0,22.116272,20.778961,22.116272,22.031738,22.346191,22.0159,18.298035,18.293243,18.293243,18.29248,0.0,0.03112138,0.03112138,0.04788174,76.0,18.300018,0.0,0.0,0.0,511.05963,9.350873e-06,0.0,63.0595,87.16471,0.0,30.000002,0.11012393,70.0,238.73419,122.68111,0.0,63.0595,0.11011545,0.0,60.3071,8.330017
33149,21428940.0,0.0,22.113861,20.7529,22.113861,22.028473,22.344482,22.01413,18.298157,18.293488,18.293488,18.292725,0.0,0.031073706,0.031073706,0.047805075,72.0,18.300018,0.0,0.0,0.0,509.91077,9.330994e-06,0.0,63.548046,83.23703,0.0,30.000002,0.10994918,70.0,238.84569,120.43101,0.0,63.548046,0.10993919,0.0,60.790062,8.330017
33150,21429000.0,0.0,22.111511,20.726868,22.11148,22.025238,22.342804,22.01236,18.298218,18.29367,18.29367,18.292938,0.0,0.03102397,0.03102397,0.047725696,68.0,18.300018,0.0,0.0,0.0,508.75565,9.3109575e-06,0.0,64.06021,79.336525,0.0,30.000002,0.109768085,70.0,238.97096,118.19061,0.0,64.06021,0.109757066,0.0,61.294216,8.330017
33151,21429060.0,0.0,22.109161,20.700897,22.109161,22.022034,22.341156,22.01062,18.298126,18.293793,18.293793,18.29309,0.0,0.03096587,0.03096587,0.047629766,64.0,18.300018,0.0,0.0,0.0,507.5078,9.289109e-06,0.0,64.59056,75.48547,0.0,30.000002,0.1095607,70.0,239.10919,115.96655,0.0,64.59056,0.10955228,0.0,61.815273,8.330017
33152,21429120.0,0.0,22.106873,20.674988,22.106873,22.01892,22.33957,22.008942,18.298065,18.293823,18.293823,18.293152,0.0,0.030914098,0.030914098,0.047544047,60.0,18.300018,0.0,0.0,0.0,506.2058,9.2661585e-06,0.0,65.15826,71.64442,0.0,30.000002,0.109344415,70.0,239.26053,113.73675,0.0,65.15826,0.109323494,0.0,62.371872,8.330017
33153,21429180.0,0.0,22.104614,20.64914,22.104614,22.015839,22.337982,22.007263,18.298004,18.293823,18.293823,18.293152,0.0,0.03085309,0.03085309,0.047440268,56.0,18.300018,0.0,0.0,0.0,504.859,9.242364e-06,0.0,65.755936,67.81571,0.0,30.000002,0.10911597,70.0,239.42406,111.511154,0.0,65.755936,0.10909459,0.0,62.95739,8.330017
33154,21429240.0,0.0,22.102417,20.623352,22.102417,22.012817,22.336456,22.005615,18.297852,18.293823,18.293823,18.293152,0.0,0.030775307,0.030775307,0.04730477,52.0,18.300018,0.0,0.0,0.0,503.3988,9.216442e-06,0.0,66.37611,64.0339,0.0,30.000002,0.108854316,70.0,239.59903,109.3025,0.0,66.37611,0.10884586,0.0,63.564796,8.330017
33155,21429300.0,0.0,22.10025,20.597656,22.10025,22.009888,22.33496,22.003998,18.297668,18.293701,18.293701,18.29306,0.0,0.030706584,0.030706584,0.047187693,48.0,18.300018,0.0,0.0,0.0,501.77917,9.187403e-06,0.0,67.04672,60.270992,0.0,30.000002,0.10856233,70.0,239.78693,107.08265,0.0,67.04672,0.10853932,0.0,64.22142,8.330017
33156,21429360.0,0.0,22.098145,20.572052,22.098145,22.006958,22.333496,22.00241,18.297424,18.29361,18.29361,18.292969,0.0,0.030610789,0.030610789,0.0470196,44.0,18.300018,0.0,0.0,0.0,500.0539,9.156447e-06,0.0,67.74533,56.53978,0.0,30.000002,0.108239844,70.0,239.98526,104.87838,0.0,67.74533,0.10823131,0.0,64.90542,8.330017
33157,21429420.0,0.0,22.0961,20.546509,22.0961,22.00409,22.332092,22.000854,18.29712,18.293427,18.293427,18.292816,0.0,0.03051109,0.03051109,0.046846,40.0,18.300018,0.0,0.0,0.0,498.09644,9.120982e-06,0.0,68.492165,52.851864,0.0,30.000002,0.10786666,70.0,240.19527,102.675476,0.0,68.492165,0.10785806,0.0,65.636734,8.330017
33158,21429480.0,0.0,22.094116,20.521088,22.094116,22.001343,22.33075,21.99936,18.296844,18.293213,18.293213,18.292603,0.0,0.030401032,0.030401032,0.046654537,36.0,18.300018,0.0,0.0,0.0,495.964,9.082316e-06,0.0,69.29637,49.182957,0.0,30.000002,0.10745263,70.0,240.41669,100.468834,0.0,69.29637,0.10744324,0.0,66.424225,8.330017
33159,21429540.0,0.0,22.092224,20.495758,22.092194,21.998688,22.329437,21.997894,18.296448,18.292938,18.292938,18.292358,0.0,0.030272052,0.030272052,0.046429217,32.0,18.300018,0.0,0.0,0.0,493.58337,9.0389385e-06,0.0,70.15232,45.568844,0.0,30.000002,0.106975704,70.0,240.64847,98.273285,0.0,70.15232,0.106967896,0.0,67.26252,8.330017
33160,21429600.0,0.0,22.090302,20.47055,22.090302,21.996094,22.328186,21.99649,18.296936,18.292969,18.292969,18.292389,0.0,0.030195972,0.030195972,0.046303768,29.666666,18.300018,0.0,0.0,0.0,491.79358,9.006615e-06,0.0,71.0557,42.250885,0.0,30.000002,0.10669338,70.0,240.85759,96.30617,0.0,71.0557,0.10668604,0.0,68.14571,8.330017
33161,21429660.0,0.0,22.08844,20.445465,22.08844,21.99353,22.326965,21.995087,18.297546,18.293365,18.293365,18.292755,0.0,0.030130977,0.030130977,0.046196163,27.333334,18.300018,0.0,0.0,0.0,490.43817,8.983355e-06,0.0,71.983536,39.17522,0.0,30.000002,0.10645568,70.0,241.05515,94.48902,0.0,71.983536,0.10644884,0.0,69.05088,8.330017
33162,21429720.0,0.0,22.08664,20.420502,22.08664,21.990997,22.325775,21.993744,18.297852,18.293823,18.293823,18.293213,0.0,0.030076208,0.030076208,0.046105985,25.0,18.300018,0.0,0.0,0.0,489.2221,8.962078e-06,0.0,72.945366,36.299507,0.0,30.000002,0.10624707,70.0,241.24321,92.79245,0.0,72.945366,0.10623888,0.0,69.987625,8.330017
33163,21429780.0,0.0,22.084808,20.39566,22.084808,21.988495,22.324585,21.99237,18.299225,18.294739,18.294739,18.294067,0.0,0.030104429,0.030104429,0.046168525,25.0,18.300018,0.0,0.0,0.0,489.18433,8.962876e-06,0.0,73.89034,33.903282,0.0,30.000002,0.1063747,70.0,241.37996,91.47094,0.0,73.89034,0.10637049,0.0,70.90498,8.330017
33164,21429840.0,0.0,22.082947,20.370972,22.082947,21.985931,22.323364,21.990997,18.30072,18.296112,18.296112,18.29541,0.0,0.030182408,0.030182408,0.04631606,25.0,18.300018,0.0,0.0,0.0,490.21503,8.984668e-06,0.0,74.78522,31.923298,0.0,30.000002,0.10667721,70.0,241.4795,90.43559,0.0,74.78522,0.106673844,0.0,71.76922,8.330017
33165,21429900.0,0.0,22.081116,20.346405,22.081055,21.983368,22.322144,21.989594,18.301788,18.297516,18.297516,18.296814,0.0,0.030276826,0.030276826,0.046490084,25.0,18.300018,0.0,0.0,0.0,491.5774,9.0119565e-06,0.0,75.63682,30.219952,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
33166,21429960.0,0.0,22.079071,20.322021,22.079071,21.980621,22.320862,21.98816,18.30249,18.298828,18.298828,18.298157,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,493.31775,9.045775e-06,0.0,76.42734,28.805628,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
33167,21430020.0,0.0,22.077026,20.29776,22.077026,21.977814,22.319519,21.986633,18.302979,18.299927,18.299927,18.299316,0.0,0.030527718,0.030527718,0.04694009,25.0,18.300018,0.0,0.0,0.0,495.3181,9.084338e-06,0.0,77.14756,27.64238,0.0,30.000002,0.10799292,70.0,241.64629,88.38329,0.0,77.14756,0.107991666,0.0,74.03425,8.330017
33168,21430080.0,0.0,22.074951,20.273682,22.07492,21.974945,22.318146,21.985107,18.303284,18.300842,18.300842,18.300293,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,497.39682,9.124155e-06,0.0,77.812485,26.653318,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.66689,8.330017
