,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33169,21430140.0,0.0,22.072784,20.249786,22.072784,21.971985,22.31668,21.98352,18.303467,18.301544,18.301544,18.301086,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,499.55222,9.1652655e-06,0.0,78.40455,25.852907,0.0,30.000002,0.10904268,70.0,241.67705,87.66607,0.0,78.40455,0.10904227,0.0,75.2277,8.330017
33170,21430200.0,0.0,22.070526,20.226044,22.070526,21.968964,22.315186,21.981903,18.303558,18.302063,18.302063,18.301666,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,501.7224,9.206626e-06,0.0,78.92232,25.214577,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92232,0.10957931,0.0,75.7159,8.330017
33171,21430260.0,0.0,22.068207,20.202515,22.068207,21.96579,22.31363,21.980194,18.303528,18.30243,18.30243,18.302124,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,503.84247,9.247007e-06,0.0,79.37921,24.695803,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.37921,0.11010592,0.0,76.14496,8.330017
33172,21430320.0,0.0,22.065857,20.179138,22.065857,21.962555,22.312042,21.978455,18.303467,18.302704,18.302704,18.30246,0.0,0.031228736,0.031228736,0.048161417,25.0,18.300018,0.0,0.0,0.0,505.89365,9.286093e-06,0.0,79.78252,24.273577,0.0,30.000002,0.11061787,70.0,241.65193,87.21727,0.0,79.78252,0.1106182,0.0,76.52222,8.330017
33173,21430380.0,0.0,22.063416,20.156006,22.063416,21.959229,22.310364,21.976685,18.303314,18.302856,18.302856,18.302673,0.0,0.03136077,0.03136077,0.04838738,25.0,18.300018,0.0,0.0,0.0,507.83643,9.323155e-06,0.0,80.1239,23.950321,0.0,30.000002,0.11110812,70.0,241.63315,87.173355,0.0,80.1239,0.11110859,0.0,76.83996,8.330017
33174,21430440.0,0.0,22.060944,20.133026,22.060944,21.955841,22.308685,21.974884,18.303131,18.302917,18.302917,18.302795,0.0,0.031484112,0.031484112,0.048597332,25.0,18.300018,0.0,0.0,0.0,509.6403,9.357642e-06,0.0,80.4093,23.706335,0.0,30.000002,0.11156882,70.0,241.61159,87.16627,0.0,80.4093,0.1115694,0.0,77.10428,8.330017
33175,21430500.0,0.0,22.05838,20.11029,22.05841,21.952393,22.306915,21.973022,18.302917,18.302887,18.302887,18.302795,0.0,0.031601798,0.031601798,0.048796732,25.0,18.300018,0.0,0.0,0.0,511.29544,9.389408e-06,0.0,80.626526,23.559208,0.0,30.000002,0.11199939,70.0,241.58626,87.20621,0.0,80.626526,0.11200004,0.0,77.303406,8.330017
33176,21430560.0,0.0,22.055786,20.087769,22.055817,21.948853,22.305145,21.9711,18.302673,18.302795,18.302795,18.302765,0.0,0.031710736,0.031710736,0.0489803,25.0,18.300018,0.0,0.0,0.0,512.8172,9.418719e-06,0.0,80.80178,23.46317,0.0,30.000002,0.112400934,70.0,241.55995,87.267166,0.0,80.80178,0.11240165,0.0,77.46279,8.330017
33177,21430620.0,0.0,22.053162,20.06549,22.053162,21.945282,22.303314,21.969177,18.302399,18.302673,18.302673,18.302643,0.0,0.03180955,0.03180955,0.049146105,25.0,18.300018,0.0,0.0,0.0,514.158,9.444678e-06,0.0,80.93126,23.420034,0.0,30.000002,0.112764455,70.0,241.53336,87.347664,0.0,80.93126,0.1127652,0.0,77.57904,8.330017
33178,21430680.0,0.0,22.050476,20.043427,22.050507,21.94165,22.301453,21.967224,18.302124,18.30249,18.30249,18.30249,0.0,0.03189805,0.03189805,0.04929396,25.0,18.300018,0.0,0.0,0.0,515.3161,9.467266e-06,0.0,81.01794,23.424294,0.0,30.000002,0.11308935,70.0,241.50687,87.44442,0.0,81.01794,0.11309011,0.0,77.65504,8.330017
33179,21430740.0,0.0,22.04779,20.021576,22.04779,21.937988,22.29956,21.96524,18.301819,18.302277,18.302277,18.302307,0.0,0.031975776,0.031975776,0.049423315,25.0,18.300018,0.0,0.0,0.0,516.28656,9.486397e-06,0.0,81.06893,23.464598,0.0,30.000002,0.11337424,70.0,241.48135,87.55049,0.0,81.06893,0.113374986,0.0,77.69768,8.330017
33180,21430800.0,0.0,22.045074,20.0,22.045074,21.934296,22.297638,21.963226,18.301544,18.302032,18.302032,18.302094,0.0,0.032043137,0.032043137,0.049535,25.0,18.300018,0.0,0.0,0.0,517.0756,9.502181e-06,0.0,81.09196,23.53033,0.0,30.000002,0.11362041,70.0,241.45737,87.660164,0.0,81.09196,0.113621235,0.0,77.71432,8.330017
33181,21430860.0,0.0,22.042358,19.979553,22.042358,21.930634,22.295715,21.961212,18.301239,18.301788,18.301788,18.30185,0.0,0.032097846,0.032097846,0.04962534,25.0,18.300018,0.0,0.0,0.0,517.65015,9.513993e-06,0.0,81.07976,23.629099,0.0,30.000002,0.11382054,70.0,241.43506,87.77564,0.0,81.07976,0.11382122,0.0,77.69814,8.330017
33182,21430920.0,0.0,22.039642,19.960999,22.039642,21.926971,22.293762,21.959198,18.300964,18.301514,18.301514,18.301575,0.0,0.032139532,0.032139532,0.04969373,25.0,18.300018,0.0,0.0,0.0,518.0011,9.521685e-06,0.0,81.04249,23.745798,0.0,30.000002,0.11397233,70.0,241.41556,87.88758,0.0,81.04249,0.11397296,0.0,77.65886,8.330017
33183,21430980.0,0.0,22.036926,19.944366,22.036926,21.923279,22.29181,21.957184,18.30069,18.301239,18.301239,18.30133,0.0,0.032172438,0.032172438,0.04974737,25.0,18.300018,0.0,0.0,0.0,518.2012,9.526601e-06,0.0,80.99194,23.869694,0.0,30.000002,0.11409181,70.0,241.39822,87.994354,0.0,80.99194,0.114092395,0.0,77.607475,8.330017
33184,21431040.0,0.0,22.03421,19.929565,22.03421,21.919617,22.289856,21.95517,18.300446,18.300995,18.300995,18.301086,0.0,0.032199845,0.032199845,0.049791757,25.0,18.300018,0.0,0.0,0.0,518.3069,9.529781e-06,0.0,80.934105,23.996948,0.0,30.000002,0.11419113,70.0,241.38234,88.09725,0.0,80.934105,0.11419169,0.0,77.54949,8.330017
33185,21431100.0,0.0,22.031464,19.916504,22.031494,21.915955,22.287903,21.953156,18.300232,18.30075,18.30075,18.300842,0.0,0.032217324,0.032217324,0.049819574,25.0,18.300018,0.0,0.0,0.0,518.24164,9.529815e-06,0.0,80.86635,24.125,0.0,30.000002,0.1142539,70.0,241.36935,88.189995,0.0,80.86635,0.11425441,0.0,77.48267,8.330017
33186,21431160.0,0.0,22.028809,19.905151,22.028809,21.912354,22.28598,21.951172,18.300018,18.300537,18.300537,18.300598,0.0,0.032230403,0.032230403,0.049840033,25.0,18.300018,0.0,0.0,0.0,518.1054,9.528508e-06,0.0,80.7955,24.251928,0.0,30.000002,0.114300616,70.0,241.35776,88.277435,0.0,80.7955,0.11430106,0.0,77.41321,8.330017
33187,21431220.0,0.0,22.026154,19.895447,22.026154,21.908783,22.284027,21.949188,18.299866,18.300323,18.300323,18.300385,0.0,0.03223749,0.03223749,0.049850512,25.0,18.300018,0.0,0.0,0.0,517.8685,9.525355e-06,0.0,80.72193,24.374771,0.0,30.000002,0.1143253,70.0,241.34819,88.35609,0.0,80.72193,0.11432571,0.0,77.34154,8.330017
33188,21431280.0,0.0,22.023499,19.88736,22.023499,21.905243,22.282104,21.947205,18.299713,18.30014,18.30014,18.300201,0.0,0.03223817,0.03223817,0.049850356,25.0,18.300018,0.0,0.0,0.0,517.52295,9.520208e-06,0.0,80.648766,24.488045,0.0,30.000002,0.11432651,70.0,241.34111,88.422325,0.0,80.648766,0.114326864,0.0,77.270706,8.330017
33189,21431340.0,0.0,22.020874,19.880768,22.020874,21.901733,22.280212,21.945251,18.299591,18.299988,18.299988,18.300049,0.0,0.032233115,0.032233115,0.04984079,25.0,18.300018,0.0,0.0,0.0,517.07764,9.513233e-06,0.0,80.58227,24.582872,0.0,30.000002,0.11430607,70.0,241.3369,88.47151,0.0,80.58227,0.11430635,0.0,77.20673,8.330017
33190,21431400.0,0.0,22.01825,19.875671,22.01825,21.898224,22.27829,21.943298,18.2995,18.299835,18.299835,18.299896,0.0,0.032228336,0.032228336,0.049831595,25.0,18.300018,0.0,0.0,0.0,516.6445,9.506473e-06,0.0,80.51431,24.681057,0.0,30.000002,0.11428816,70.0,241.33229,88.52341,0.0,80.51431,0.11428845,0.0,77.14129,8.330017
33191,21431460.0,0.0,22.015686,19.871979,22.015686,21.894806,22.276398,21.941376,18.299408,18.299713,18.299713,18.299744,0.0,0.032220945,0.032220945,0.049818132,25.0,18.300018,0.0,0.0,0.0,516.1673,9.4988745e-06,0.0,80.45019,24.769716,0.0,30.000002,0.11425995,70.0,241.3291,88.56673,0.0,80.45019,0.11426018,0.0,77.07974,8.330017
33192,21431520.0,0.0,22.013153,19.86966,22.013153,21.891418,22.274536,21.939484,18.299347,18.299591,18.299591,18.299652,0.0,0.03221107,0.03221107,0.049800638,25.0,18.300018,0.0,0.0,0.0,515.6512,9.49057e-06,0.0,80.392746,24.844507,0.0,30.000002,0.1142227,70.0,241.32748,88.59935,0.0,80.392746,0.11422291,0.0,77.024826,8.330017
33193,21431580.0,0.0,22.01062,19.868622,22.01062,21.888062,22.272675,21.937561,18.299286,18.2995,18.2995,18.29956,0.0,0.032200295,0.032200295,0.049781688,25.0,18.300018,0.0,0.0,0.0,515.1212,9.48201e-06,0.0,80.33882,24.912668,0.0,30.000002,0.11418221,70.0,241.32654,88.62716,0.0,80.33882,0.1141824,0.0,76.97338,8.330017
33194,21431640.0,0.0,22.008118,19.868805,22.008118,21.884705,22.270844,21.9357,18.299255,18.299438,18.299438,18.299469,0.0,0.032188494,0.032188494,0.04976116,25.0,18.300018,0.0,0.0,0.0,514.5758,9.4731695e-06,0.0,80.29263,24.967304,0.0,30.000002,0.11413808,70.0,241.3267,88.646034,0.0,80.29263,0.114138246,0.0,76.92949,8.330017
33195,21431700.0,0.0,22.005646,19.870178,22.005646,21.88144,22.269012,21.933838,18.299255,18.299408,18.299408,18.299438,0.0,0.03217682,0.03217682,0.049741033,25.0,18.300018,0.0,0.0,0.0,514.035,9.464418e-06,0.0,80.25741,25.0049,0.0,30.000002,0.11409448,70.0,241.3279,88.65515,0.0,80.25741,0.11409461,0.0,76.896194,8.330017
33196,21431760.0,0.0,22.003204,19.87268,22.003204,21.878204,22.267212,21.932007,18.299255,18.299347,18.299347,18.299377,0.0,0.03216495,0.03216495,0.049720526,25.0,18.300018,0.0,0.0,0.0,513.4952,9.455648e-06,0.0,80.22045,25.045067,0.0,30.000002,0.114050366,70.0,241.32895,88.66561,0.0,80.22045,0.114050485,0.0,76.86124,8.330017
33197,21431820.0,0.0,22.000793,19.876251,22.000793,21.875,22.265411,21.930176,18.299255,18.299316,18.299316,18.299347,0.0,0.03215345,0.03215345,0.04970078,25.0,18.300018,0.0,0.0,0.0,512.965,9.447064e-06,0.0,80.19084,25.074211,0.0,30.000002,0.11400762,70.0,241.33058,88.67006,0.0,80.19084,0.114007734,0.0,76.833374,8.330017
33198,21431880.0,0.0,21.998413,19.880798,21.998413,21.871826,22.263641,21.928375,18.299255,18.299316,18.299316,18.299347,0.0,0.03214327,0.03214327,0.049683396,25.0,18.300018,0.0,0.0,0.0,512.461,9.438965e-06,0.0,80.170425,25.09081,0.0,30.000002,0.11396985,70.0,241.33258,88.66866,0.0,80.170425,0.113969944,0.0,76.81431,8.330017
33199,21431940.0,0.0,21.996033,19.886292,21.996033,21.868683,22.261871,21.926575,18.299286,18.299316,18.299316,18.299316,0.0,0.032132808,0.032132808,0.049665514,25.0,18.300018,0.0,0.0,0.0,511.9524,9.4307725e-06,0.0,80.14863,25.10919,0.0,30.000002,0.11393107,70.0,241.33456,88.66801,0.0,80.14863,0.11393117,0.0,76.79394,8.330017
33200,21432000.0,0.0,21.993652,19.8927,21.993683,21.86554,22.260101,21.924774,18.299316,18.299316,18.299316,18.299316,0.0,0.032123376,0.032123376,0.04964946,25.0,18.300018,0.0,0.0,0.0,511.46356,9.4229445e-06,0.0,80.13277,25.119732,0.0,30.000002,0.113896154,70.0,241.33672,88.663925,0.0,80.13277,0.113896236,0.0,76.779236,8.330017
33201,21432060.0,0.0,21.991333,19.899902,21.991333,21.862457,22.258362,21.923035,18.299316,18.299316,18.299316,18.299316,0.0,0.03211434,0.03211434,0.049634095,25.0,18.300018,0.0,0.0,0.0,510.9847,9.415273e-06,0.0,80.11886,25.127764,0.0,30.000002,0.11386271,70.0,241.3389,88.65882,0.0,80.11886,0.11386278,0.0,76.76641,8.330017
33202,21432120.0,0.0,21.989044,19.907898,21.989044,21.859406,22.256622,21.921295,18.299347,18.299316,18.299316,18.299316,0.0,0.032106183,0.032106183,0.04962027,25.0,18.300018,0.0,0.0,0.0,510.52448,9.407948e-06,0.0,80.10882,25.130997,0.0,30.000002,0.11383256,70.0,241.34111,88.651886,0.0,80.10882,0.11383264,0.0,76.757256,8.330017
33203,21432180.0,0.0,21.986725,19.916595,21.986725,21.856384,22.254883,21.919556,18.299377,18.299347,18.299347,18.299347,0.0,0.032098956,0.032098956,0.049608063,25.0,18.300018,0.0,0.0,0.0,510.08228,9.400954e-06,0.0,80.102104,25.13037,0.0,30.000002,0.11380589,70.0,241.34328,88.64373,0.0,80.102104,0.113805965,0.0,76.751274,8.330017
33204,21432240.0,0.0,21.984436,19.925934,21.984436,21.853363,22.253174,21.917816,18.299408,18.299377,18.299377,18.299377,0.0,0.03209265,0.03209265,0.049597446,25.0,18.300018,0.0,0.0,0.0,509.65762,9.394277e-06,0.0,80.09803,25.126963,0.0,30.000002,0.11378265,70.0,241.34535,88.63496,0.0,80.09803,0.11378274,0.0,76.74777,8.330017
33205,21432300.0,0.0,21.982178,19.935852,21.982178,21.850372,22.251465,21.916107,18.299438,18.299377,18.299377,18.299377,0.0,0.032087285,0.032087285,0.04958846,25.0,18.300018,0.0,0.0,0.0,509.2509,9.387928e-06,0.0,80.09692,25.120298,0.0,30.000002,0.11376294,70.0,241.34734,88.62533,0.0,80.09692,0.11376302,0.0,76.747086,8.330017
33206,21432360.0,0.0,21.97995,19.94632,21.97995,21.847443,22.249786,21.914398,18.299469,18.299408,18.299408,18.299408,0.0,0.032082833,0.032082833,0.049581036,25.0,18.300018,0.0,0.0,0.0,508.86322,9.381902e-06,0.0,80.0979,25.111717,0.0,30.000002,0.113746606,70.0,241.34918,88.61557,0.0,80.0979,0.11374668,0.0,76.74835,8.330017
33207,21432420.0,0.0,21.977722,19.957275,21.977722,21.844543,22.248108,21.91272,18.2995,18.299438,18.299438,18.299438,0.0,0.03207923,0.03207923,0.04957506,25.0,18.300018,0.0,0.0,0.0,508.493,9.3761955e-06,0.0,80.100494,25.101892,0.0,30.000002,0.1137334,70.0,241.35085,88.606,0.0,80.100494,0.11373351,0.0,76.75112,8.330017
33208,21432480.0,0.0,21.975525,19.968628,21.975525,21.841644,22.24643,21.911041,18.29953,18.299469,18.299469,18.299469,0.0,0.032076437,0.032076437,0.049570464,25.0,18.300018,0.0,0.0,0.0,508.13882,9.370784e-06,0.0,80.104485,25.091118,0.0,30.000002,0.113723226,70.0,241.35233,88.59677,0.0,80.104485,0.11372331,0.0,76.75518,8.330017
33209,21432540.0,0.0,21.973328,19.980347,21.973328,21.838776,22.244781,21.909393,18.29953,18.2995,18.2995,18.299469,0.0,0.03207435,0.03207435,0.049567062,25.0,18.300018,0.0,0.0,0.0,507.79822,9.365615e-06,0.0,80.109375,25.080011,0.0,30.000002,0.113715634,70.0,241.3536,88.588104,0.0,80.109375,0.11371574,0.0,76.76008,8.330017
33210,21432600.0,0.0,21.97116,19.99237,21.97116,21.835907,22.243103,21.907715,18.29956,18.29953,18.29953,18.2995,0.0,0.032072846,0.032072846,0.049564652,25.0,18.300018,0.0,0.0,0.0,507.46906,9.36065e-06,0.0,80.11476,25.069042,0.0,30.000002,0.113710225,70.0,241.35472,88.580154,0.0,80.11476,0.11371032,0.0,76.7654,8.330017
33211,21432660.0,0.0,21.968994,20.004608,21.968994,21.8331,22.241455,21.906097,18.299591,18.29953,18.29953,18.29953,0.0,0.032071985,0.032071985,0.049563326,25.0,18.300018,0.0,0.0,0.0,507.1539,9.355921e-06,0.0,80.12082,25.058025,0.0,30.000002,0.11370718,70.0,241.35565,88.57287,0.0,80.12082,0.11370728,0.0,76.771324,8.330017
33212,21432720.0,0.0,21.966858,20.017029,21.966858,21.830322,22.239838,21.90445,18.299591,18.29956,18.29956,18.29956,0.0,0.032071598,0.032071598,0.04956279,25.0,18.300018,0.0,0.0,0.0,506.8492,9.351382e-06,0.0,80.127,25.047546,0.0,30.000002,0.11370585,70.0,241.3564,88.56639,0.0,80.127,0.11370596,0.0,76.77734,8.330017
33213,21432780.0,0.0,21.964722,20.029602,21.964722,21.827545,22.23819,21.902832,18.299622,18.299591,18.299591,18.29956,0.0,0.03207156,0.03207156,0.04956284,25.0,18.300018,0.0,0.0,0.0,506.5523,9.34698e-06,0.0,80.13307,25.037813,0.0,30.000002,0.113705836,70.0,241.35701,88.56074,0.0,80.13307,0.11370595,0.0,76.78322,8.330017
33214,21432840.0,0.0,21.962616,20.042206,21.962616,21.824768,22.236572,21.901215,18.299622,18.299591,18.299591,18.299591,0.0,0.032071933,0.032071933,0.049563576,25.0,18.300018,0.0,0.0,0.0,506.2643,9.342737e-06,0.0,80.13912,25.028755,0.0,30.000002,0.113707304,70.0,241.35744,88.55591,0.0,80.13912,0.11370743,0.0,76.789055,8.330017
33215,21432900.0,0.0,21.96051,20.05484,21.96051,21.822021,22.234955,21.899628,18.299652,18.299622,18.299622,18.299591,0.0,0.032072555,0.032072555,0.049564715,25.0,18.300018,0.0,0.0,0.0,505.98178,9.338588e-06,0.0,80.144844,25.020613,0.0,30.000002,0.11370969,70.0,241.35776,88.55187,0.0,80.144844,0.113709815,0.0,76.79455,8.330017
33216,21432960.0,0.0,21.958405,20.067383,21.958405,21.819305,22.233337,21.89804,18.299652,18.299622,18.299622,18.299622,0.0,0.032073386,0.032073386,0.049566206,25.0,18.300018,0.0,0.0,0.0,505.7052,9.334529e-06,0.0,80.150185,25.013409,0.0,30.000002,0.11371284,70.0,241.35796,88.548615,0.0,80.150185,0.11371297,0.0,76.79966,8.330017
33217,21433020.0,0.0,21.95633,20.079834,21.95633,21.81662,22.23172,21.896454,18.299652,18.299622,18.299622,18.299622,0.0,0.032074362,0.032074362,0.04956792,25.0,18.300018,0.0,0.0,0.0,505.4335,9.330555e-06,0.0,80.15506,25.007172,0.0,30.000002,0.113716505,70.0,241.35805,88.54606,0.0,80.15506,0.11371663,0.0,76.80431,8.330017
33218,21433080.0,0.0,21.954285,20.092133,21.954285,21.813934,22.230133,21.894867,18.299652,18.299652,18.299652,18.299652,0.0,0.032075413,0.032075413,0.04956976,25.0,18.300018,0.0,0.0,0.0,505.16473,9.326631e-06,0.0,80.159424,25.001879,0.0,30.000002,0.113720454,70.0,241.35805,88.544136,0.0,80.159424,0.11372058,0.0,76.80846,8.330017
33219,21433140.0,0.0,21.95221,20.104187,21.95221,21.81128,22.228516,21.89331,18.299652,18.299652,18.299652,18.299652,0.0,0.032076493,0.032076493,0.049571626,25.0,18.300018,0.0,0.0,0.0,504.89783,9.3227345e-06,0.0,80.16328,24.99745,0.0,30.000002,0.11372448,70.0,241.358,88.54274,0.0,80.16328,0.11372461,0.0,76.8121,8.330017
33220,21433200.0,0.0,21.950165,20.115936,21.950165,21.808624,22.226929,21.891754,18.299683,18.299652,18.299652,18.299652,0.0,0.032077618,0.032077618,0.049573567,25.0,18.300018,0.0,0.0,0.0,504.63266,9.318867e-06,0.0,80.166595,24.993929,0.0,30.000002,0.113728665,70.0,241.35788,88.54192,0.0,80.166595,0.1137288,0.0,76.81524,8.330017
33221,21433260.0,0.0,21.94815,20.12735,21.94815,21.80603,22.225342,21.890198,18.299683,18.299652,18.299652,18.299652,0.0,0.03207872,0.03207872,0.04957546,25.0,18.300018,0.0,0.0,0.0,504.36963,9.315018e-06,0.0,80.16939,24.991207,0.0,30.000002,0.11373276,70.0,241.35773,88.541534,0.0,80.16939,0.1137329,0.0,76.81787,8.330017
33222,21433320.0,0.0,21.946136,20.138367,21.946136,21.803406,22.223785,21.888672,18.299683,18.299652,18.299652,18.299652,0.0,0.03207977,0.03207977,0.04957726,25.0,18.300018,0.0,0.0,0.0,504.10782,9.3111885e-06,0.0,80.1717,24.989195,0.0,30.000002,0.11373666,70.0,241.35753,88.541504,0.0,80.1717,0.11373679,0.0,76.82002,8.330017
33223,21433380.0,0.0,21.944122,20.148895,21.944122,21.800812,22.222198,21.887115,18.299683,18.299652,18.299652,18.299652,0.0,0.032080762,0.032080762,0.049578946,25.0,18.300018,0.0,0.0,0.0,503.84656,9.307365e-06,0.0,80.17352,24.98784,0.0,30.000002,0.11374033,70.0,241.35733,88.541794,0.0,80.17352,0.113740474,0.0,76.821724,8.330017
33224,21433440.0,0.0,21.942139,20.158936,21.942139,21.798248,22.220642,21.88559,18.299683,18.299683,18.299683,18.299683,0.0,0.03208167,0.03208167,0.049580492,25.0,18.300018,0.0,0.0,0.0,503.58514,9.303534e-06,0.0,80.17493,24.987034,0.0,30.000002,0.1137437,70.0,241.3571,88.542305,0.0,80.17493,0.113743834,0.0,76.82301,8.330017
33225,21433500.0,0.0,21.940155,20.168365,21.940155,21.795685,22.219086,21.884064,18.299683,18.299683,18.299683,18.299683,0.0,0.03208249,0.03208249,0.049581878,25.0,18.300018,0.0,0.0,0.0,503.32346,9.299692e-06,0.0,80.17598,24.986649,0.0,30.000002,0.11374673,70.0,241.35689,88.54297,0.0,80.17598,0.11374687,0.0,76.82397,8.330017
33226,21433560.0,0.0,21.938171,20.177155,21.938171,21.793152,22.21753,21.882568,18.299683,18.299683,18.299683,18.299683,0.0,0.032083225,0.032083225,0.049583115,25.0,18.300018,0.0,0.0,0.0,503.0624,9.295845e-06,0.0,80.176636,24.986744,0.0,30.000002,0.11374942,70.0,241.35666,88.543816,0.0,80.176636,0.11374956,0.0,76.824554,8.330017
33227,21433620.0,0.0,21.936218,20.185242,21.936218,21.79065,22.215973,21.881073,18.299683,18.299683,18.299683,18.299683,0.0,0.03208386,0.03208386,0.049584184,25.0,18.300018,0.0,0.0,0.0,502.80164,9.292001e-06,0.0,80.17701,24.987152,0.0,30.000002,0.11375177,70.0,241.35645,88.54473,0.0,80.17701,0.11375191,0.0,76.82487,8.330017
33228,21433680.0,0.0,21.934265,20.192566,21.934296,21.788147,22.214447,21.879578,18.299683,18.299683,18.299683,18.299683,0.0,0.03208441,0.03208441,0.049585097,25.0,18.300018,0.0,0.0,0.0,502.5407,9.288148e-06,0.0,80.177155,24.987774,0.0,30.000002,0.11375377,70.0,241.35625,88.54568,0.0,80.177155,0.11375391,0.0,76.824974,8.330017
33229,21433740.0,0.0,21.932343,20.199097,21.932343,21.785645,22.21289,21.878082,18.299683,18.299683,18.299683,18.299683,0.0,0.032084856,0.032084856,0.04958585,25.0,18.300018,0.0,0.0,0.0,502.27963,9.28429e-06,0.0,80.17705,24.988651,0.0,30.000002,0.113755435,70.0,241.35606,88.54668,0.0,80.17705,0.11375556,0.0,76.82484,8.330017
33230,21433800.0,0.0,21.93042,20.204742,21.93042,21.783173,22.211365,21.876617,18.299683,18.299683,18.299683,18.299683,0.0,0.03208522,0.03208522,0.049586453,25.0,18.300018,0.0,0.0,0.0,502.01822,9.280419e-06,0.0,80.17677,24.989655,0.0,30.000002,0.11375676,70.0,241.3559,88.547646,0.0,80.17677,0.1137569,0.0,76.82455,8.330017
33231,21433860.0,0.0,21.928497,20.209442,21.928497,21.780731,22.209839,21.875153,18.299683,18.299683,18.299683,18.299683,0.0,0.032085504,0.032085504,0.04958692,25.0,18.300018,0.0,0.0,0.0,501.75735,9.276545e-06,0.0,80.17637,24.990751,0.0,30.000002,0.1137578,70.0,241.35574,88.548584,0.0,80.17637,0.11375793,0.0,76.82413,8.330017
33232,21433920.0,0.0,21.926605,20.213135,21.926605,21.77829,22.208313,21.873688,18.299683,18.299683,18.299683,18.299683,0.0,0.032085713,0.032085713,0.049587253,25.0,18.300018,0.0,0.0,0.0,501.49707,9.272679e-06,0.0,80.17586,24.99189,0.0,30.000002,0.11375855,70.0,241.35562,88.54947,0.0,80.17586,0.11375869,0.0,76.823616,8.330017
33233,21433980.0,0.0,21.924713,20.21579,21.924713,21.775848,22.206818,21.872223,18.299683,18.299683,18.299683,18.299683,0.0,0.03208586,0.03208586,0.04958749,25.0,18.300018,0.0,0.0,0.0,501.23697,9.2688115e-06,0.0,80.175285,24.993025,0.0,30.000002,0.11375907,70.0,241.3555,88.55028,0.0,80.175285,0.11375921,0.0,76.82306,8.330017
33234,21434040.0,0.0,21.922821,20.217346,21.922821,21.773438,22.205292,21.870789,18.299683,18.299683,18.299683,18.299683,0.0,0.032085955,0.032085955,0.049587633,25.0,18.300018,0.0,0.0,0.0,500.97726,9.264946e-06,0.0,80.17469,24.99412,0.0,30.000002,0.113759406,70.0,241.35541,88.55101,0.0,80.17469,0.11375955,0.0,76.82247,8.330017
33235,21434100.0,0.0,21.920929,20.217712,21.920929,21.771057,22.203796,21.869354,18.299683,18.299683,18.299683,18.299683,0.0,0.03208599,0.03208599,0.049587682,25.0,18.300018,0.0,0.0,0.0,500.71774,9.261081e-06,0.0,80.17405,24.99519,0.0,30.000002,0.11375953,70.0,241.35533,88.55167,0.0,80.17405,0.11375967,0.0,76.82185,8.330017
33236,21434160.0,0.0,21.919067,20.216888,21.919067,21.768677,22.202301,21.86792,18.299683,18.299683,18.299683,18.299683,0.0,0.032085985,0.032085985,0.049587663,25.0,18.300018,0.0,0.0,0.0,500.45932,9.257223e-06,0.0,80.17342,24.99619,0.0,30.000002,0.11375951,70.0,241.35527,88.55224,0.0,80.17342,0.11375963,0.0,76.821236,8.330017
33237,21434220.0,0.0,21.917236,20.214722,21.917236,21.766327,22.200806,21.866486,18.299683,18.299683,18.299683,18.299683,0.0,0.032085948,0.032085948,0.04958759,25.0,18.300018,0.0,0.0,0.0,500.202,9.253382e-06,0.0,80.172806,24.997105,0.0,30.000002,0.11375936,70.0,241.35522,88.55273,0.0,80.172806,0.11375948,0.0,76.82065,8.330017
33238,21434280.0,0.0,21.915375,20.211243,21.915375,21.763977,22.19931,21.865082,18.299683,18.299683,18.299683,18.299683,0.0,0.03208588,0.03208588,0.049587473,25.0,18.300018,0.0,0.0,0.0,499.94553,9.249555e-06,0.0,80.172226,24.99793,0.0,30.000002,0.11375911,70.0,241.3552,88.55314,0.0,80.172226,0.113759235,0.0,76.82008,8.330017
33239,21434340.0,0.0,21.913544,20.20636,21.913544,21.761627,22.197815,21.863647,18.299683,18.299683,18.299683,18.299683,0.0,0.0320858,0.0320858,0.04958732,25.0,18.300018,0.0,0.0,0.0,499.68988,9.245736e-06,0.0,80.171684,24.99866,0.0,30.000002,0.11375879,70.0,241.35518,88.55347,0.0,80.171684,0.11375892,0.0,76.81957,8.330017
33240,21434400.0,0.0,21.911713,20.200012,21.911713,21.759308,22.19635,21.862244,18.299683,18.299683,18.299683,18.299683,0.0,0.032085706,0.032085706,0.049587153,25.0,18.300018,0.0,0.0,0.0,499.4352,9.241931e-06,0.0,80.17119,24.999292,0.0,30.000002,0.11375843,70.0,241.35516,88.553734,0.0,80.17119,0.113758564,0.0,76.81911,8.330017
33241,21434460.0,0.0,21.909882,20.192871,21.909882,21.756958,22.194885,21.86084,18.299683,18.299683,18.299683,18.299683,0.0,0.032085594,0.032085594,0.049586963,25.0,18.300018,0.0,0.0,0.0,499.17953,9.238123e-06,0.0,80.170746,24.999828,0.0,30.000002,0.11375803,70.0,241.35516,88.553925,0.0,80.170746,0.113758154,0.0,76.81868,8.330017
33242,21434520.0,0.0,21.90805,20.1857,21.90805,21.754608,22.19342,21.859436,18.299683,18.299683,18.299683,18.299683,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,498.9236,9.2343025e-06,0.0,80.17036,25.000273,0.0,30.000002,0.11375761,70.0,241.35518,88.554054,0.0,80.17036,0.11375773,0.0,76.81831,8.330017
33243,21434580.0,0.0,21.90622,20.178467,21.90622,21.752258,22.191956,21.858032,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586575,25.0,18.300018,0.0,0.0,0.0,498.6685,9.230489e-06,0.0,80.17002,25.000635,0.0,30.000002,0.113757186,70.0,241.35518,88.554146,0.0,80.17002,0.11375732,0.0,76.81799,8.330017
33244,21434640.0,0.0,21.904388,20.171204,21.904388,21.749908,22.19049,21.856628,18.299683,18.299683,18.299683,18.299683,0.0,0.03208526,0.03208526,0.04958638,25.0,18.300018,0.0,0.0,0.0,498.41397,9.226679e-06,0.0,80.16973,25.000912,0.0,30.000002,0.11375676,70.0,241.3552,88.554184,0.0,80.16973,0.1137569,0.0,76.81772,8.330017
33245,21434700.0,0.0,21.902588,20.16388,21.902588,21.74759,22.189026,21.855255,18.299683,18.299683,18.299683,18.299683,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,498.1608,9.222893e-06,0.0,80.1695,25.001114,0.0,30.000002,0.113756366,70.0,241.35522,88.554184,0.0,80.1695,0.1137565,0.0,76.817505,8.330017
33246,21434760.0,0.0,21.900726,20.156494,21.900757,21.74524,22.187592,21.853851,18.299683,18.299683,18.299683,18.299683,0.0,0.032085046,0.032085046,0.049586024,25.0,18.300018,0.0,0.0,0.0,497.90692,9.21911e-06,0.0,80.16931,25.00125,0.0,30.000002,0.11375599,70.0,241.35524,88.55415,0.0,80.16931,0.11375613,0.0,76.81734,8.330017
33247,21434820.0,0.0,21.898926,20.149078,21.898926,21.74289,22.186127,21.852448,18.299683,18.299683,18.299683,18.299683,0.0,0.032084957,0.032084957,0.049585868,25.0,18.300018,0.0,0.0,0.0,497.65256,9.21531e-06,0.0,80.169174,25.00133,0.0,30.000002,0.11375564,70.0,241.35527,88.5541,0.0,80.169174,0.113755785,0.0,76.8172,8.330017
33248,21434880.0,0.0,21.897095,20.141632,21.897095,21.74054,22.184692,21.851074,18.299683,18.299683,18.299683,18.299683,0.0,0.032084875,0.032084875,0.049585726,25.0,18.300018,0.0,0.0,0.0,497.39914,9.21152e-06,0.0,80.16907,25.00136,0.0,30.000002,0.11375534,70.0,241.35529,88.55403,0.0,80.16907,0.11375547,0.0,76.81711,8.330017
33249,21434940.0,0.0,21.895294,20.134094,21.895294,21.73819,22.183258,21.8497,18.299683,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.0495856,25.0,18.300018,0.0,0.0,0.0,497.14694,9.207746e-06,0.0,80.169,25.001356,0.0,30.000002,0.11375506,70.0,241.35532,88.55395,0.0,80.169,0.1137552,0.0,76.81705,8.330017
33250,21435000.0,0.0,21.893494,20.126556,21.893494,21.73587,22.181854,21.848328,18.299683,18.299683,18.299683,18.299683,0.0,0.032084733,0.032084733,0.04958549,25.0,18.300018,0.0,0.0,0.0,496.89584,9.20399e-06,0.0,80.16896,25.001312,0.0,30.000002,0.113754824,70.0,241.35533,88.55385,0.0,80.16896,0.113754965,0.0,76.81702,8.330017
33251,21435060.0,0.0,21.891663,20.118958,21.891663,21.73352,22.18042,21.846924,18.299683,18.299683,18.299683,18.299683,0.0,0.032084677,0.032084677,0.049585402,25.0,18.300018,0.0,0.0,0.0,496.644,9.200238e-06,0.0,80.16895,25.001242,0.0,30.000002,0.11375463,70.0,241.35535,88.55375,0.0,80.16895,0.11375475,0.0,76.81701,8.330017
33252,21435120.0,0.0,21.889832,20.111298,21.889832,21.73114,22.178986,21.84555,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.049585324,25.0,18.300018,0.0,0.0,0.0,496.3919,9.196473e-06,0.0,80.16897,25.001152,0.0,30.000002,0.11375445,70.0,241.35538,88.55365,0.0,80.16897,0.11375459,0.0,76.817024,8.330017
33253,21435180.0,0.0,21.888031,20.103607,21.888031,21.72879,22.177582,21.844177,18.299683,18.299683,18.299683,18.299683,0.0,0.032084595,0.032084595,0.049585264,25.0,18.300018,0.0,0.0,0.0,496.14032,9.192708e-06,0.0,80.16899,25.001049,0.0,30.000002,0.11375433,70.0,241.3554,88.55355,0.0,80.16899,0.11375445,0.0,76.817055,8.330017
33254,21435240.0,0.0,21.88623,20.095886,21.88623,21.72647,22.176178,21.842804,18.299683,18.299683,18.299683,18.299683,0.0,0.032084566,0.032084566,0.049585216,25.0,18.300018,0.0,0.0,0.0,495.89005,9.188962e-06,0.0,80.16904,25.000938,0.0,30.000002,0.11375422,70.0,241.35541,88.55346,0.0,80.16904,0.113754354,0.0,76.8171,8.330017
33255,21435300.0,0.0,21.88443,20.088104,21.88443,21.724152,22.174744,21.84143,18.299683,18.299683,18.299683,18.299683,0.0,0.032084543,0.032084543,0.049585182,25.0,18.300018,0.0,0.0,0.0,495.64096,9.185236e-06,0.0,80.16909,25.000826,0.0,30.000002,0.113754146,70.0,241.35542,88.55337,0.0,80.16909,0.113754265,0.0,76.81715,8.330017
33256,21435360.0,0.0,21.882599,20.080292,21.88263,21.721771,22.17334,21.840057,18.299683,18.299683,18.299683,18.299683,0.0,0.032084532,0.032084532,0.04958516,25.0,18.300018,0.0,0.0,0.0,495.39105,9.181513e-06,0.0,80.16914,25.000708,0.0,30.000002,0.11375409,70.0,241.35542,88.55328,0.0,80.16914,0.11375422,0.0,76.81721,8.330017
33257,21435420.0,0.0,21.880798,20.072418,21.880798,21.719421,22.171936,21.838715,18.299683,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,495.14078,9.177774e-06,0.0,80.169205,25.000595,0.0,30.000002,0.11375406,70.0,241.35544,88.55321,0.0,80.169205,0.11375419,0.0,76.81727,8.330017
33258,21435480.0,0.0,21.878998,20.064514,21.878998,21.717072,22.170563,21.837341,18.299683,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.049585138,25.0,18.300018,0.0,0.0,0.0,494.8913,9.174042e-06,0.0,80.16927,25.000488,0.0,30.000002,0.11375404,70.0,241.35544,88.55315,0.0,80.16927,0.11375418,0.0,76.81733,8.330017
33259,21435540.0,0.0,21.877197,20.05658,21.877197,21.714722,22.169159,21.835999,18.299683,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.04958514,25.0,18.300018,0.0,0.0,0.0,494.64246,9.170314e-06,0.0,80.169334,25.000385,0.0,30.000002,0.11375404,70.0,241.35545,88.553085,0.0,80.169334,0.11375418,0.0,76.81739,8.330017
33260,21435600.0,0.0,21.875427,20.048584,21.875427,21.712402,22.167786,21.834625,18.299683,18.299683,18.299683,18.299683,0.0,0.03208452,0.03208452,0.04958515,25.0,18.300018,0.0,0.0,0.0,494.39493,9.166609e-06,0.0,80.169395,25.000292,0.0,30.000002,0.11375407,70.0,241.35545,88.55303,0.0,80.169395,0.11375419,0.0,76.81745,8.330017
33261,21435660.0,0.0,21.873627,20.040558,21.873627,21.710052,22.166382,21.833282,18.299683,18.299683,18.299683,18.299683,0.0,0.03208453,0.03208453,0.04958516,25.0,18.300018,0.0,0.0,0.0,494.14655,9.162906e-06,0.0,80.16946,25.000208,0.0,30.000002,0.11375409,70.0,241.35545,88.55299,0.0,80.16946,0.11375422,0.0,76.817505,8.330017
33262,21435720.0,0.0,21.871826,20.03247,21.871826,21.707672,22.165009,21.83191,18.299683,18.299683,18.299683,18.299683,0.0,0.03208454,0.03208454,0.04958518,25.0,18.300018,0.0,0.0,0.0,493.89752,9.159181e-06,0.0,80.16951,25.000134,0.0,30.000002,0.113754116,70.0,241.35545,88.55296,0.0,80.16951,0.11375426,0.0,76.81756,8.330017
33263,21435780.0,0.0,21.870026,20.024353,21.870026,21.705322,22.163635,21.830566,18.299683,18.299683,18.299683,18.299683,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,493.6493,9.155465e-06,0.0,80.16956,25.00007,0.0,30.000002,0.11375415,70.0,241.35547,88.55293,0.0,80.16956,0.113754295,0.0,76.81761,8.330017
33264,21435840.0,0.0,21.868256,20.016205,21.868256,21.703003,22.162262,21.829224,18.299683,18.299683,18.299683,18.299683,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,493.40363,9.151785e-06,0.0,80.1696,25.000029,0.0,30.000002,0.113754205,70.0,241.35545,88.552925,0.0,80.1696,0.11375433,0.0,76.81764,8.330017
33265,21435900.0,0.0,21.866455,20.008026,21.866486,21.700684,22.160889,21.82788,18.299683,18.299683,18.299683,18.299683,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,493.1575,9.148098e-06,0.0,80.16964,24.999983,0.0,30.000002,0.11375424,70.0,241.35545,88.55291,0.0,80.16964,0.11375438,0.0,76.81769,8.330017
33266,21435960.0,0.0,21.864655,19.999786,21.864685,21.698303,22.159515,21.826538,18.299683,18.299683,18.299683,18.299683,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,492.91025,9.14441e-06,0.0,80.16968,24.999945,0.0,30.000002,0.11375428,70.0,241.35545,88.5529,0.0,80.16968,0.113754414,0.0,76.81772,8.330017
33267,21436020.0,0.0,21.862885,19.991547,21.862885,21.695953,22.158173,21.825195,18.299683,18.299683,18.299683,18.299683,0.0,0.032084595,0.032084595,0.04958527,25.0,18.300018,0.0,0.0,0.0,492.6625,9.140704e-06,0.0,80.1697,24.999916,0.0,30.000002,0.11375433,70.0,241.35545,88.552895,0.0,80.1697,0.11375445,0.0,76.81774,8.330017
33268,21436080.0,0.0,21.861084,19.983215,21.861084,21.693604,22.1568,21.823853,18.299683,18.299683,18.299683,18.299683,0.0,0.032084603,0.032084603,0.04958529,25.0,18.300018,0.0,0.0,0.0,492.4151,9.136993e-06,0.0,80.16972,24.999895,0.0,30.000002,0.11375437,70.0,241.35545,88.552895,0.0,80.16972,0.1137545,0.0,76.817764,8.330017
33269,21436140.0,0.0,21.859314,19.974884,21.859314,21.691284,22.155457,21.82251,18.299683,18.299683,18.299683,18.299683,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,492.1688,9.133301e-06,0.0,80.16975,24.99988,0.0,30.000002,0.11375441,70.0,241.35545,88.552895,0.0,80.16975,0.11375454,0.0,76.81778,8.330017
33270,21436200.0,0.0,21.857544,19.966522,21.857544,21.688934,22.154083,21.821198,18.299683,18.299683,18.299683,18.299683,0.0,0.03208462,0.03208462,0.049585324,25.0,18.300018,0.0,0.0,0.0,491.92358,9.129624e-06,0.0,80.16976,24.99987,0.0,30.000002,0.113754444,70.0,241.35545,88.5529,0.0,80.16976,0.11375456,0.0,76.817795,8.330017
33271,21436260.0,0.0,21.855743,19.9581,21.855743,21.686584,22.15274,21.819855,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.049585335,25.0,18.300018,0.0,0.0,0.0,491.67728,9.125946e-06,0.0,80.16977,24.999866,0.0,30.000002,0.113754466,70.0,241.35545,88.55291,0.0,80.16977,0.1137546,0.0,76.8178,8.330017
33272,21436320.0,0.0,21.853973,19.949646,21.853973,21.684204,22.151398,21.818512,18.299683,18.299683,18.299683,18.299683,0.0,0.032084636,0.032084636,0.04958535,25.0,18.300018,0.0,0.0,0.0,491.43042,9.122251e-06,0.0,80.16978,24.999866,0.0,30.000002,0.1137545,70.0,241.35545,88.55292,0.0,80.16978,0.11375463,0.0,76.81782,8.330017
33273,21436380.0,0.0,21.852173,19.941162,21.852173,21.681854,22.150055,21.8172,18.299683,18.299683,18.299683,18.299683,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,491.18427,9.11856e-06,0.0,80.169785,24.999868,0.0,30.000002,0.11375452,70.0,241.35544,88.552925,0.0,80.169785,0.11375465,0.0,76.81782,8.330017
33274,21436440.0,0.0,21.850403,19.932617,21.850403,21.679504,22.148712,21.815857,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.93857,9.11487e-06,0.0,80.169785,24.999876,0.0,30.000002,0.11375454,70.0,241.35544,88.55293,0.0,80.169785,0.113754675,0.0,76.81782,8.330017
33275,21436500.0,0.0,21.848633,19.924072,21.848663,21.677185,22.14737,21.814545,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,490.69415,9.111201e-06,0.0,80.169785,24.999884,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.169785,0.11375469,0.0,76.81782,8.330017
33276,21436560.0,0.0,21.846863,19.915466,21.846863,21.674805,22.146027,21.813202,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,490.4487,9.1075335e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.113754705,0.0,76.81782,8.330017
33277,21436620.0,0.0,21.845093,19.90686,21.845093,21.672455,22.144684,21.81189,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,490.2025,9.103841e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
33278,21436680.0,0.0,21.843292,19.898193,21.843323,21.670105,22.143372,21.810577,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,489.95703,9.100156e-06,0.0,80.16977,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16977,0.11375473,0.0,76.8178,8.330017
33279,21436740.0,0.0,21.841553,19.889496,21.841553,21.667786,22.14206,21.809265,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,489.71402,9.096507e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
33280,21436800.0,0.0,21.839783,19.880768,21.839813,21.665466,22.140717,21.807953,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,489.47058,9.092849e-06,0.0,80.16976,24.999937,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375473,0.0,76.817795,8.330017
33281,21436860.0,0.0,21.838013,19.87201,21.838013,21.663086,22.139404,21.80661,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,489.22598,9.089191e-06,0.0,80.169754,24.999949,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
33282,21436920.0,0.0,21.836243,19.86322,21.836243,21.660706,22.138092,21.805298,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,488.9808,9.085513e-06,0.0,80.16975,24.999958,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
33283,21436980.0,0.0,21.834473,19.8544,21.834473,21.658356,22.13675,21.803986,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,488.73593,9.08183e-06,0.0,80.16975,24.999968,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
33284,21437040.0,0.0,21.832703,19.84555,21.832733,21.656036,22.135437,21.802704,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,488.4922,9.078167e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
33285,21437100.0,0.0,21.830963,19.83667,21.830963,21.653687,22.134155,21.801392,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,488.2495,9.074518e-06,0.0,80.16973,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.81777,8.330017
33286,21437160.0,0.0,21.829193,19.827759,21.829193,21.651337,22.132843,21.80008,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,488.0057,9.070869e-06,0.0,80.16973,24.99999,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
33287,21437220.0,0.0,21.827423,19.818817,21.827423,21.648956,22.13153,21.798767,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,487.76135,9.067199e-06,0.0,80.16972,24.999996,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
33288,21437280.0,0.0,21.825653,19.809845,21.825653,21.646606,22.130219,21.797485,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,487.51764,9.063537e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33289,21437340.0,0.0,21.823914,19.800842,21.823914,21.644257,22.128937,21.796173,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,487.27444,9.059874e-06,0.0,80.169716,25.000004,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33290,21437400.0,0.0,21.822174,19.79181,21.822174,21.641937,22.127625,21.794891,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,487.0325,9.0562335e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33291,21437460.0,0.0,21.820404,19.782745,21.820404,21.639557,22.126343,21.79358,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,486.7895,9.052593e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33292,21437520.0,0.0,21.818634,19.773651,21.818634,21.637207,22.12503,21.792267,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,486.54575,9.0489275e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33293,21437580.0,0.0,21.816895,19.764526,21.816895,21.634857,22.123749,21.790985,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,486.3027,9.045269e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33294,21437640.0,0.0,21.815155,19.755402,21.815155,21.632538,22.122467,21.789703,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,486.06213,9.041647e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33295,21437700.0,0.0,21.813416,19.746216,21.813416,21.630188,22.121185,21.788422,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,485.8211,9.038017e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33296,21437760.0,0.0,21.811646,19.73703,21.811646,21.627838,22.119904,21.78711,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,485.57892,9.034386e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33297,21437820.0,0.0,21.809875,19.727814,21.809875,21.625458,22.118591,21.785828,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,485.33612,9.030735e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33298,21437880.0,0.0,21.808136,19.718567,21.808136,21.623108,22.11731,21.784546,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.09363,9.02708e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33299,21437940.0,0.0,21.806396,19.70929,21.806396,21.620758,22.116058,21.783264,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.85226,9.023442e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33300,21438000.0,0.0,21.804657,19.700012,21.804657,21.618439,22.114777,21.781982,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.61194,9.019819e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33301,21438060.0,0.0,21.802887,19.690613,21.802887,21.616028,22.113495,21.7807,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.36954,9.016189e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33302,21438120.0,0.0,21.801117,19.681,21.801117,21.613647,22.112213,21.779388,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.1258,9.012522e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33303,21438180.0,0.0,21.799377,19.671204,21.799377,21.611267,22.110962,21.778107,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.88254,9.008857e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33304,21438240.0,0.0,21.797607,19.661194,21.797607,21.608887,22.10968,21.776825,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.63947,9.005185e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33305,21438300.0,0.0,21.795868,19.651031,21.795868,21.606537,22.108429,21.775543,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.39777,9.001538e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33306,21438360.0,0.0,21.794098,19.640686,21.794098,21.604126,22.107147,21.774261,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.15402,8.997885e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33307,21438420.0,0.0,21.792328,19.630188,21.792328,21.601685,22.105896,21.77298,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.9086,8.994188e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33308,21438480.0,0.0,21.790558,19.619507,21.790558,21.599274,22.104645,21.771667,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.66373,8.9904925e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33309,21438540.0,0.0,21.788788,19.608704,21.788788,21.596924,22.103394,21.770386,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.42126,8.986833e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33310,21438600.0,0.0,21.787048,19.597717,21.787048,21.594513,22.102142,21.769135,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.17838,8.983166e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33311,21438660.0,0.0,21.785248,19.586609,21.785248,21.592072,22.10086,21.767822,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.9333,8.979488e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33312,21438720.0,0.0,21.783478,19.575348,21.783478,21.58963,22.09961,21.76654,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.68683,8.975774e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33313,21438780.0,0.0,21.781677,19.563965,21.781677,21.587189,22.098358,21.765228,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.44037,8.972048e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33314,21438840.0,0.0,21.779907,19.55246,21.779938,21.584778,22.097137,21.763947,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.19556,8.96835e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33315,21438900.0,0.0,21.778168,19.540833,21.778168,21.582367,22.095886,21.762695,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.9529,8.964684e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
