,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33316,21438960.0,0.0,21.776367,19.529114,21.776367,21.579895,22.094635,21.761383,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.7066,8.960984e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33317,21439020.0,0.0,21.774567,19.517273,21.774567,21.577423,22.093384,21.760101,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.4589,8.957248e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33318,21439080.0,0.0,21.772797,19.50534,21.772797,21.574951,22.092133,21.75879,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.21167,8.953514e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33319,21439140.0,0.0,21.770996,19.493317,21.771027,21.57251,22.090912,21.757507,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.96466,8.949773e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33320,21439200.0,0.0,21.769226,19.481201,21.769226,21.570068,22.08966,21.756226,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.71902,8.946057e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33321,21439260.0,0.0,21.767426,19.469025,21.767426,21.567566,22.08844,21.754944,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.47147,8.9423365e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33322,21439320.0,0.0,21.765625,19.456757,21.765625,21.565063,22.087189,21.753632,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,479.2223,8.938572e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33323,21439380.0,0.0,21.763824,19.444427,21.763824,21.562592,22.085968,21.75235,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.97372,8.934811e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33324,21439440.0,0.0,21.762054,19.432037,21.762054,21.56015,22.084717,21.751068,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.7276,8.931087e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33325,21439500.0,0.0,21.760284,19.419586,21.760284,21.557678,22.083496,21.749786,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.48105,8.927354e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33326,21439560.0,0.0,21.758453,19.407104,21.758453,21.555145,22.082275,21.748474,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.23233,8.923612e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33327,21439620.0,0.0,21.756653,19.394592,21.756653,21.552643,22.081024,21.747192,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.98233,8.919835e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33328,21439680.0,0.0,21.754852,19.382019,21.754852,21.55014,22.079803,21.74588,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.73233,8.916046e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33329,21439740.0,0.0,21.753052,19.369415,21.753052,21.547638,22.078583,21.744598,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.48346,8.912276e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33330,21439800.0,0.0,21.751251,19.356812,21.751251,21.545166,22.077362,21.743317,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.23572,8.9085215e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33331,21439860.0,0.0,21.74945,19.344177,21.74945,21.542603,22.076141,21.742035,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.98593,8.904761e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33332,21439920.0,0.0,21.74762,19.331543,21.74762,21.54007,22.07489,21.740723,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.73486,8.9009645e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33333,21439980.0,0.0,21.74582,19.318909,21.74582,21.537537,22.07367,21.73944,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.48434,8.89717e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33334,21440040.0,0.0,21.744019,19.306274,21.744019,21.535034,22.072449,21.738129,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.23404,8.89337e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33335,21440100.0,0.0,21.742218,19.29367,21.742218,21.532532,22.071259,21.736847,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.98514,8.889595e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33336,21440160.0,0.0,21.740387,19.281067,21.740387,21.529968,22.070038,21.735565,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.73434,8.885814e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33337,21440220.0,0.0,21.738556,19.268463,21.738556,21.527405,22.068817,21.734253,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.482,8.8819925e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33338,21440280.0,0.0,21.736725,19.25592,21.736725,21.524872,22.067596,21.732971,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.2303,8.8781735e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33339,21440340.0,0.0,21.734924,19.243408,21.734924,21.522339,22.066376,21.731659,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.98105,8.874393e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33340,21440400.0,0.0,21.733124,19.230927,21.733124,21.519836,22.065155,21.730377,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.73138,8.870603e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33341,21440460.0,0.0,21.731293,19.218475,21.731293,21.517242,22.063965,21.729095,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.47964,8.866804e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33342,21440520.0,0.0,21.729462,19.206116,21.729462,21.514648,22.062744,21.727783,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.22665,8.862971e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33343,21440580.0,0.0,21.72763,19.193817,21.72763,21.512115,22.061523,21.726501,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.97372,8.859128e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33344,21440640.0,0.0,21.72583,19.18155,21.72583,21.509552,22.060303,21.72519,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.72195,8.855304e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33345,21440700.0,0.0,21.723999,19.169373,21.72403,21.507019,22.059113,21.723907,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.4713,8.851497e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33346,21440760.0,0.0,21.722168,19.157288,21.722168,21.504425,22.057892,21.722595,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.2187,8.847682e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33347,21440820.0,0.0,21.720337,19.145294,21.720337,21.501831,22.056671,21.721313,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.96484,8.843833e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33348,21440880.0,0.0,21.718506,19.133392,21.718506,21.499237,22.055481,21.720001,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.71155,8.839987e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33349,21440940.0,0.0,21.716675,19.121582,21.716675,21.496674,22.05426,21.71872,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.4585,8.836135e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33350,21441000.0,0.0,21.714874,19.109863,21.714874,21.49411,22.05307,21.717438,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.20688,8.832308e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33351,21441060.0,0.0,21.713013,19.098267,21.713013,21.491486,22.05185,21.716125,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.95343,8.828477e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33352,21441120.0,0.0,21.711151,19.086792,21.711182,21.488892,22.05066,21.714813,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.6985,8.824605e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33353,21441180.0,0.0,21.70929,19.07544,21.70932,21.486298,22.049438,21.713531,18.299652,18.299683,18.299683,18.299683,0.0,0.032084435,0.032084435,0.04958498,25.0,18.300018,0.0,0.0,0.0,471.43933,8.820689e-06,0.0,80.16978,25.000832,0.056554705,30.000002,0.11375367,69.92082,241.35545,88.553246,0.0,80.16978,0.113753855,0.0,76.81782,8.330017
33354,21441240.0,0.0,21.707489,19.064209,21.70752,21.483704,22.048248,21.71222,18.299652,18.299652,18.299652,18.299652,0.0,0.032083593,0.032083593,0.049583483,25.0,18.300018,0.0,0.0,0.0,471.17355,8.816568e-06,0.0,80.17021,25.003735,0.26844,30.000002,0.11375037,69.62418,241.35553,88.55401,0.0,80.17021,0.11375068,0.0,76.81825,8.330017
33355,21441300.0,0.0,21.705688,19.053131,21.705688,21.48114,22.047058,21.710938,18.299652,18.299652,18.299652,18.299652,0.0,0.03208278,0.03208278,0.049582064,25.0,18.300018,0.0,0.0,0.0,470.9109,8.812496e-06,0.0,80.17115,25.005835,0.472442,30.000002,0.11374728,69.338585,241.35564,88.55434,0.0,80.17115,0.113747634,0.0,76.81919,8.330017
33356,21441360.0,0.0,21.703827,19.042206,21.703827,21.478516,22.045868,21.709625,18.299652,18.299652,18.299652,18.299652,0.0,0.032081988,0.032081988,0.049580686,25.0,18.300018,0.0,0.0,0.0,470.64444,8.808425e-06,0.0,80.17247,25.00746,0.6752409,30.000002,0.11374424,69.054665,241.35577,88.55441,0.0,80.17247,0.11374467,0.0,76.820496,8.330017
33357,21441420.0,0.0,21.701965,19.031403,21.701996,21.475922,22.044647,21.708344,18.299652,18.299652,18.299652,18.299652,0.0,0.032081235,0.032081235,0.049579393,25.0,18.300018,0.0,0.0,0.0,470.37808,8.804332e-06,0.0,80.17427,25.008537,0.8780385,30.000002,0.113741376,68.77075,241.35593,88.55422,0.0,80.17427,0.11374186,0.0,76.82226,8.330017
33358,21441480.0,0.0,21.700134,19.020782,21.700165,21.473297,22.043457,21.707031,18.299652,18.299652,18.299652,18.299652,0.0,0.032080498,0.032080498,0.049578127,25.0,18.300018,0.0,0.0,0.0,470.11172,8.800241e-06,0.0,80.17629,25.009422,1.0808319,30.000002,0.1137385,68.48683,241.3561,88.55394,0.0,80.17629,0.11373913,0.0,76.82424,8.330017
33359,21441540.0,0.0,21.698303,19.010315,21.698334,21.470734,22.042267,21.70575,18.299652,18.299652,18.299652,18.299652,0.0,0.032079823,0.032079823,0.04957698,25.0,18.300018,0.0,0.0,0.0,469.848,8.796184e-06,0.0,80.17874,25.009882,1.2836193,30.000002,0.11373588,68.202934,241.35626,88.553474,0.0,80.17874,0.11373662,0.0,76.82663,8.330017
33360,21441600.0,0.0,21.696503,19.0,21.696503,21.46817,22.041077,21.704468,18.299652,18.299652,18.299652,18.299652,0.0,0.03207925,0.03207925,0.049576007,25.0,18.300018,0.0,0.0,0.0,469.58765,8.792189e-06,0.0,80.1817,25.00992,1.4863942,30.000002,0.113734335,67.919044,241.35643,88.55288,0.0,80.1817,0.11373451,0.0,76.829506,8.330017
33361,21441660.0,0.0,21.694702,18.991058,21.694763,21.465698,22.039886,21.703217,18.299652,18.299652,18.299652,18.299652,0.0,0.032078654,0.032078654,0.049574994,25.0,18.300018,0.0,0.0,0.0,469.3301,8.788217e-06,0.0,80.184586,25.010038,1.6891695,30.000002,0.11373113,67.63516,241.3566,88.5523,0.0,80.184586,0.1137323,0.0,76.83231,8.330017
33362,21441720.0,0.0,21.692963,18.98462,21.692993,21.463257,22.038696,21.701965,18.299652,18.299652,18.299652,18.299652,0.0,0.032078113,0.032078113,0.049574073,25.0,18.300018,0.0,0.0,0.0,469.07758,8.784332e-06,0.0,80.18781,25.009947,1.8919299,30.000002,0.11372889,67.3513,241.35677,88.55167,0.0,80.18781,0.113730304,0.0,76.83544,8.330017
33363,21441780.0,0.0,21.691223,18.98056,21.691254,21.460846,22.037506,21.700745,18.299652,18.299652,18.299652,18.299652,0.0,0.032077666,0.032077666,0.04957332,25.0,18.300018,0.0,0.0,0.0,468.82874,8.7805165e-06,0.0,80.19143,25.009624,2.0946662,30.000002,0.113727696,67.06747,241.35692,88.550995,0.0,80.19143,0.11372865,0.0,76.83894,8.330017
33364,21441840.0,0.0,21.689484,18.97882,21.689514,21.458435,22.036316,21.699493,18.299683,18.299652,18.299652,18.299652,0.0,0.032077197,0.032077197,0.049572524,25.0,18.300018,0.0,0.0,0.0,468.579,8.776688e-06,0.0,80.194984,25.009356,2.2974043,30.000002,0.1137247,66.78363,241.35707,88.55033,0.0,80.194984,0.11372692,0.0,76.84239,8.330017
33365,21441900.0,0.0,21.687744,18.97931,21.687805,21.456055,22.035126,21.698273,18.299683,18.299652,18.299652,18.299652,0.0,0.032076772,0.032076772,0.049571812,25.0,18.300018,0.0,0.0,0.0,468.3318,8.772895e-06,0.0,80.198814,25.009,2.5001137,30.000002,0.11372263,66.49984,241.35722,88.54967,0.0,80.198814,0.11372536,0.0,76.8461,8.330017
33366,21441960.0,0.0,21.686035,18.981934,21.686127,21.453766,22.033936,21.697083,18.299683,18.299683,18.299683,18.299683,0.0,0.032076363,0.032076363,0.049571116,25.0,18.300018,0.0,0.0,0.0,468.0888,8.769151e-06,0.0,80.20277,25.008644,2.7028005,30.000002,0.11372043,66.21608,241.35736,88.54902,0.0,80.20277,0.113723844,0.0,76.84992,8.330017
33367,21442020.0,0.0,21.684387,18.986664,21.684479,21.451508,22.032745,21.695892,18.299683,18.299683,18.299683,18.299683,0.0,0.03207597,0.03207597,0.049570456,25.0,18.300018,0.0,0.0,0.0,467.8497,8.765473e-06,0.0,80.20686,25.00827,2.9054897,30.000002,0.11371817,65.93231,241.3575,88.548386,0.0,80.20686,0.11372241,0.0,76.85388,8.330017
33368,21442080.0,0.0,21.682709,18.993347,21.68283,21.44925,22.031555,21.694702,18.299683,18.299683,18.299683,18.299683,0.0,0.032075614,0.032075614,0.04956985,25.0,18.300018,0.0,0.0,0.0,467.6121,8.761833e-06,0.0,80.211136,25.007862,3.1081545,30.000002,0.11371585,65.64858,241.35764,88.54776,0.0,80.211136,0.11372107,0.0,76.85801,8.330017
33369,21442140.0,0.0,21.68103,19.001953,21.681183,21.447021,22.030365,21.693512,18.299683,18.299683,18.299683,18.299683,0.0,0.03207528,0.03207528,0.04956928,25.0,18.300018,0.0,0.0,0.0,467.37546,8.758209e-06,0.0,80.21555,25.007448,3.3107855,30.000002,0.11371339,65.3649,241.35776,88.54716,0.0,80.21555,0.113719836,0.0,76.86227,8.330017
33370,21442200.0,0.0,21.679352,19.01236,21.679535,21.444794,22.029205,21.692322,18.299683,18.299683,18.299683,18.299683,0.0,0.03207498,0.03207498,0.049568776,25.0,18.300018,0.0,0.0,0.0,467.13965,8.754603e-06,0.0,80.22015,25.006994,3.5131834,30.000002,0.11371079,65.08154,241.35786,88.54657,0.0,80.22015,0.113718726,0.0,76.86671,8.330017
33371,21442260.0,0.0,21.677734,19.024506,21.677979,21.442688,22.028015,21.691193,18.299683,18.299683,18.299683,18.299683,0.0,0.032074697,0.032074697,0.049568295,25.0,18.300018,0.0,0.0,0.0,466.9085,8.7510425e-06,0.0,80.22489,25.006565,3.715639,30.000002,0.11370792,64.7981,241.35797,88.54601,0.0,80.22489,0.11371768,0.0,76.87127,8.330017
33372,21442320.0,0.0,21.676117,19.0383,21.676392,21.440613,22.026825,21.690063,18.299683,18.299683,18.299683,18.299683,0.0,0.032074444,0.032074444,0.04956787,25.0,18.300018,0.0,0.0,0.0,466.68088,8.747551e-06,0.0,80.229774,25.006134,3.918008,30.000002,0.11370482,64.514786,241.35808,88.545494,0.0,80.229774,0.11371675,0.0,76.875984,8.330017
33373,21442380.0,0.0,21.6745,19.05365,21.674835,21.438507,22.025665,21.688934,18.299713,18.299683,18.299683,18.299683,0.0,0.032074187,0.032074187,0.049567435,25.0,18.300018,0.0,0.0,0.0,466.45273,8.744062e-06,0.0,80.23475,25.005768,4.120294,30.000002,0.11370116,64.23158,241.35817,88.545006,0.0,80.23475,0.11371581,0.0,76.88077,8.330017
33374,21442440.0,0.0,21.672882,19.070496,21.673279,21.436462,22.024475,21.687805,18.299713,18.299683,18.299683,18.299683,0.0,0.032073952,0.032073952,0.049567036,25.0,18.300018,0.0,0.0,0.0,466.22534,8.7405815e-06,0.0,80.23986,25.005411,4.322453,30.000002,0.11369708,63.948566,241.35825,88.54454,0.0,80.23986,0.11371494,0.0,76.8857,8.330017
33375,21442500.0,0.0,21.671265,19.088715,21.671753,21.434418,22.023315,21.686676,18.299713,18.299713,18.299713,18.299683,0.0,0.03207374,0.03207374,0.04956668,25.0,18.300018,0.0,0.0,0.0,465.99722,8.737093e-06,0.0,80.24518,25.005083,4.5243783,30.000002,0.113693394,63.665874,241.35832,88.54412,0.0,80.24518,0.11371416,0.0,76.89082,8.330017
33376,21442560.0,0.0,21.669678,19.108276,21.670258,21.432465,22.022125,21.685577,18.299713,18.299713,18.299713,18.299713,0.0,0.032073513,0.032073513,0.049566295,25.0,18.300018,0.0,0.0,0.0,465.77295,8.733645e-06,0.0,80.25046,25.004786,4.726322,30.000002,0.11368687,63.38315,241.3584,88.54371,0.0,80.25046,0.113713324,0.0,76.895905,8.330017
33377,21442620.0,0.0,21.66806,19.129059,21.668793,21.430542,22.020966,21.68451,18.299713,18.299713,18.299713,18.299713,0.0,0.03207328,0.03207328,0.049565896,25.0,18.300018,0.0,0.0,0.0,465.5485,8.730208e-06,0.0,80.2559,25.00455,4.9279957,30.000002,0.113680445,63.100807,241.35847,88.54332,0.0,80.2559,0.11371246,0.0,76.90114,8.330017
33378,21442680.0,0.0,21.666443,19.15097,21.667328,21.42862,22.019806,21.68341,18.299713,18.299713,18.299713,18.299713,0.0,0.032073066,0.032073066,0.049565535,25.0,18.300018,0.0,0.0,0.0,465.32205,8.726747e-06,0.0,80.261536,25.004316,5.1292825,30.000002,0.11367394,62.819004,241.35854,88.542946,0.0,80.261536,0.11371166,0.0,76.90656,8.330017
33379,21442740.0,0.0,21.664825,19.17398,21.665863,21.426697,22.018616,21.682343,18.299713,18.299713,18.299713,18.299713,0.0,0.03207284,0.03207284,0.04956514,25.0,18.300018,0.0,0.0,0.0,465.09604,8.723293e-06,0.0,80.267136,25.004114,5.3306,30.000002,0.11366415,62.53716,241.35861,88.54259,0.0,80.267136,0.11371082,0.0,76.91196,8.330017
33380,21442800.0,0.0,21.663177,19.197937,21.664398,21.424805,22.017456,21.681274,18.299713,18.299713,18.299713,18.299713,0.0,0.0320726,0.0320726,0.049564734,25.0,18.300018,0.0,0.0,0.0,464.86575,8.719777e-06,0.0,80.272896,25.003946,5.5314794,30.000002,0.113653906,62.25593,241.35867,88.54223,0.0,80.272896,0.113709934,0.0,76.9175,8.330017
33381,21442860.0,0.0,21.66156,19.222809,21.662964,21.423004,22.016296,21.680237,18.299713,18.299713,18.299713,18.299713,0.0,0.03207235,0.03207235,0.049564306,25.0,18.300018,0.0,0.0,0.0,464.63596,8.716254e-06,0.0,80.27874,25.00381,5.7320485,30.000002,0.113641836,61.975132,241.35873,88.54188,0.0,80.27874,0.113709,0.0,76.92313,8.330017
33382,21442920.0,0.0,21.659882,19.248474,21.66159,21.421204,22.015137,21.6792,18.299713,18.299713,18.299713,18.299713,0.0,0.032072097,0.032072097,0.049563874,25.0,18.300018,0.0,0.0,0.0,464.40427,8.712711e-06,0.0,80.2847,25.00366,5.932201,30.000002,0.11362786,61.69492,241.3588,88.54152,0.0,80.2847,0.11370807,0.0,76.92886,8.330017
33383,21442980.0,0.0,21.658203,19.274902,21.660187,21.419434,22.013977,21.678162,18.299683,18.299713,18.299713,18.299713,0.0,0.03207186,0.03207186,0.049563468,25.0,18.300018,0.0,0.0,0.0,464.1686,8.709113e-06,0.0,80.29081,25.003456,6.131827,30.000002,0.11361171,61.41544,241.35884,88.541145,0.0,80.29081,0.11370719,0.0,76.93475,8.330017
33384,21443040.0,0.0,21.656464,19.30194,21.658813,21.417664,22.012817,21.677124,18.299683,18.299683,18.299683,18.299683,0.0,0.03207165,0.03207165,0.04956311,25.0,18.300018,0.0,0.0,0.0,463.92575,8.705407e-06,0.0,80.29713,25.00318,6.330515,30.000002,0.11359377,61.137276,241.35889,88.54075,0.0,80.29713,0.113706395,0.0,76.94083,8.330017
33385,21443100.0,0.0,21.654694,19.32956,21.65741,21.415924,22.011658,21.676086,18.299683,18.299683,18.299683,18.299683,0.0,0.032071423,0.032071423,0.04956272,25.0,18.300018,0.0,0.0,0.0,463.68405,8.701723e-06,0.0,80.303406,25.002937,6.529277,30.000002,0.11357143,60.859013,241.35893,88.54037,0.0,80.303406,0.11370557,0.0,76.94687,8.330017
33386,21443160.0,0.0,21.652924,19.357666,21.656097,21.414276,22.010498,21.67511,18.299683,18.299683,18.299683,18.299683,0.0,0.032071188,0.032071188,0.049562324,25.0,18.300018,0.0,0.0,0.0,463.4368,8.697948e-06,0.0,80.3098,25.00265,6.7271047,30.000002,0.113546506,60.582054,241.35898,88.53995,0.0,80.3098,0.11370471,0.0,76.953026,8.330017
33387,21443220.0,0.0,21.651093,19.386139,21.654755,21.412628,22.009338,21.674103,18.299683,18.299683,18.299683,18.299683,0.0,0.032070987,0.032070987,0.04956198,25.0,18.300018,0.0,0.0,0.0,463.18347,8.6940845e-06,0.0,80.31633,25.00226,6.924031,30.000002,0.11351804,60.30636,241.35901,88.539505,0.0,80.31633,0.113703966,0.0,76.959305,8.330017
33388,21443280.0,0.0,21.6492,19.414948,21.653442,21.41098,22.00821,21.673126,18.299683,18.299683,18.299683,18.299683,0.0,0.032070793,0.032070793,0.04956165,25.0,18.300018,0.0,0.0,0.0,462.9244,8.690148e-06,0.0,80.322914,25.001816,7.1201816,30.000002,0.1134854,60.031746,241.35904,88.53903,0.0,80.322914,0.11370323,0.0,76.965645,8.330017
33389,21443340.0,0.0,21.647247,19.44397,21.65213,21.409363,22.00705,21.67215,18.299652,18.299683,18.299683,18.299683,0.0,0.032070633,0.032070633,0.04956138,25.0,18.300018,0.0,0.0,0.0,462.65582,8.686063e-06,0.0,80.3296,25.001265,7.31518,30.000002,0.11344838,59.758747,241.35904,88.53854,0.0,80.3296,0.11370265,0.0,76.97207,8.330017
33390,21443400.0,0.0,21.645172,19.473114,21.650848,21.407745,22.00592,21.671143,18.299652,18.299652,18.299652,18.299652,0.0,0.032070532,0.032070532,0.049561217,25.0,18.300018,0.0,0.0,0.0,462.37363,8.68177e-06,0.0,80.336365,25.000597,7.5082564,30.000002,0.11340669,59.48844,241.35904,88.53805,0.0,80.336365,0.113702275,0.0,76.97858,8.330017
33391,21443460.0,0.0,21.643158,19.50235,21.649567,21.40622,22.00476,21.670197,18.299652,18.299652,18.299652,18.299652,0.0,0.032070417,0.032070417,0.04956102,25.0,18.300018,0.0,0.0,0.0,462.09686,8.677551e-06,0.0,80.343124,24.999933,7.701484,30.000002,0.11335914,59.217922,241.35902,88.53754,0.0,80.343124,0.11370185,0.0,76.98508,8.330017
33392,21443520.0,0.0,21.641022,19.531555,21.648315,21.404694,22.003632,21.66925,18.299622,18.299652,18.299652,18.299652,0.0,0.032070346,0.032070346,0.049560897,25.0,18.300018,0.0,0.0,0.0,461.8057,8.673133e-06,0.0,80.34994,24.999117,7.8927336,30.000002,0.11330587,58.950172,241.359,88.53699,0.0,80.34994,0.11370158,0.0,76.991615,8.330017
33393,21443580.0,0.0,21.638763,19.560638,21.647095,21.403198,22.002502,21.668304,18.299622,18.299622,18.299622,18.299652,0.0,0.032070346,0.032070346,0.04956091,25.0,18.300018,0.0,0.0,0.0,461.4978,8.668458e-06,0.0,80.35673,24.99819,8.081422,30.000002,0.113246284,58.686012,241.35893,88.536446,0.0,80.35673,0.11370158,0.0,76.99815,8.330017
33394,21443640.0,0.0,21.636505,19.58957,21.645844,21.401703,22.001373,21.667389,18.299622,18.299622,18.299622,18.299622,0.0,0.032070328,0.032070328,0.049560882,25.0,18.300018,0.0,0.0,0.0,461.1926,8.663834e-06,0.0,80.36353,24.997246,8.270309,30.000002,0.113180004,58.421562,241.35887,88.53588,0.0,80.36353,0.11370153,0.0,77.004684,8.330017
33395,21443700.0,0.0,21.634094,19.618195,21.644623,21.400208,22.000244,21.666443,18.299591,18.299622,18.299622,18.299622,0.0,0.03207037,0.03207037,0.049560964,25.0,18.300018,0.0,0.0,0.0,460.86807,8.658921e-06,0.0,80.3703,24.996122,8.456661,30.000002,0.113106355,58.160675,241.3588,88.53528,0.0,80.3703,0.1137017,0.0,77.011185,8.330017
33396,21443760.0,0.0,21.631653,19.646454,21.643433,21.398804,21.999115,21.665527,18.299591,18.299591,18.299591,18.299591,0.0,0.032070447,0.032070447,0.049561102,25.0,18.300018,0.0,0.0,0.0,460.53625,8.653889e-06,0.0,80.377045,24.994858,8.641405,30.000002,0.11302494,57.90203,241.35869,88.53463,0.0,80.377045,0.113702,0.0,77.01766,8.330017
33397,21443820.0,0.0,21.62909,19.674286,21.642242,21.39743,21.997986,21.664612,18.29956,18.299591,18.299591,18.299591,0.0,0.032070577,0.032070577,0.04956134,25.0,18.300018,0.0,0.0,0.0,460.19226,8.648677e-06,0.0,80.38373,24.993477,8.824108,30.000002,0.112935536,57.64625,241.35857,88.53397,0.0,80.38373,0.1137025,0.0,77.02407,8.330017
33398,21443880.0,0.0,21.626434,19.7016,21.641083,21.396027,21.996857,21.663727,18.29956,18.29956,18.29956,18.29956,0.0,0.032070775,0.032070775,0.049561687,25.0,18.300018,0.0,0.0,0.0,459.8343,8.643243e-06,0.0,80.39028,24.992054,9.004394,30.000002,0.11283801,57.39385,241.35841,88.53336,0.0,80.39028,0.11370323,0.0,77.03036,8.330017
33399,21443940.0,0.0,21.623627,19.728271,21.639893,21.394653,21.995728,21.662811,18.29953,18.29956,18.29956,18.29956,0.0,0.032071058,0.032071058,0.04956218,25.0,18.300018,0.0,0.0,0.0,459.45786,8.637526e-06,0.0,80.396545,24.990625,9.180895,30.000002,0.11273182,57.146748,241.3582,88.532845,0.0,80.396545,0.11370429,0.0,77.03636,8.330017
33400,21444000.0,0.0,21.62085,19.754272,21.638733,21.39328,21.994598,21.661926,18.29953,18.29953,18.29953,18.29956,0.0,0.03207133,0.03207133,0.049562648,25.0,18.300018,0.0,0.0,0.0,459.08466,8.631872e-06,0.0,80.40286,24.989124,9.357704,30.000002,0.112617604,56.899216,241.358,88.532265,0.0,80.40286,0.11370529,0.0,77.04242,8.330017
33401,21444060.0,0.0,21.61795,19.77951,21.637604,21.391998,21.9935,21.661041,18.2995,18.29953,18.29953,18.29953,0.0,0.03207167,0.03207167,0.049563244,25.0,18.300018,0.0,0.0,0.0,458.69485,8.625966e-06,0.0,80.40902,24.98738,9.531373,30.000002,0.11249379,56.656082,241.35777,88.531624,0.0,80.40902,0.11370658,0.0,77.04832,8.330017
33402,21444120.0,0.0,21.61496,19.803864,21.636505,21.390717,21.99237,21.660187,18.2995,18.2995,18.2995,18.29953,0.0,0.03207208,0.03207208,0.049563944,25.0,18.300018,0.0,0.0,0.0,458.2918,8.619841e-06,0.0,80.41492,24.985683,9.70213,30.000002,0.11236137,56.41702,241.35751,88.53108,0.0,80.41492,0.1137081,0.0,77.053955,8.330017
33403,21444180.0,0.0,21.611847,19.827301,21.635376,21.389465,21.991272,21.659332,18.299469,18.2995,18.2995,18.2995,0.0,0.032072525,0.032072525,0.049564727,25.0,18.300018,0.0,0.0,0.0,457.87927,8.613589e-06,0.0,80.42066,24.98385,9.870771,30.000002,0.11221982,56.18092,241.35722,88.53051,0.0,80.42066,0.11370978,0.0,77.059456,8.330017
33404,21444240.0,0.0,21.608673,19.84967,21.634277,21.388184,21.990143,21.658447,18.299469,18.299469,18.299469,18.299469,0.0,0.032073032,0.032073032,0.049565602,25.0,18.300018,0.0,0.0,0.0,457.45285,8.607107e-06,0.0,80.42609,24.982115,10.036317,30.000002,0.11206987,55.949158,241.35689,88.53005,0.0,80.42609,0.11371166,0.0,77.06464,8.330017
33405,21444300.0,0.0,21.605408,19.870972,21.633179,21.386932,21.989044,21.657593,18.299438,18.299469,18.299469,18.299469,0.0,0.03207359,0.03207359,0.049566567,25.0,18.300018,0.0,0.0,0.0,457.01013,8.600368e-06,0.0,80.43097,24.98056,10.197335,30.000002,0.111911714,55.723732,241.3565,88.52976,0.0,80.43097,0.11371375,0.0,77.0693,8.330017
33406,21444360.0,0.0,21.602142,19.891052,21.63211,21.385773,21.987946,21.656769,18.299438,18.299438,18.299438,18.299469,0.0,0.03207415,0.03207415,0.049567528,25.0,18.300018,0.0,0.0,0.0,456.57382,8.593732e-06,0.0,80.435936,24.97888,10.358737,30.000002,0.11174533,55.497765,241.35612,88.52939,0.0,80.435936,0.11371582,0.0,77.074036,8.330017
33407,21444420.0,0.0,21.598755,19.909851,21.631042,21.384583,21.986847,21.655945,18.299408,18.299438,18.299438,18.299438,0.0,0.03207477,0.03207477,0.049568597,25.0,18.300018,0.0,0.0,0.0,456.11923,8.586819e-06,0.0,80.44051,24.97717,10.516176,30.000002,0.11157053,55.277355,241.35571,88.529076,0.0,80.44051,0.113718145,0.0,77.0784,8.330017
33408,21444480.0,0.0,21.595276,19.927307,21.630005,21.383423,21.985748,21.65512,18.299408,18.299438,18.299438,18.299438,0.0,0.032075416,0.032075416,0.049569707,25.0,18.300018,0.0,0.0,0.0,455.65082,8.57968e-06,0.0,80.44453,24.975714,10.669364,30.000002,0.11138881,55.06289,241.35526,88.52892,0.0,80.44453,0.11372054,0.0,77.08222,8.330017
33409,21444540.0,0.0,21.591797,19.943298,21.628967,21.382263,21.98465,21.654297,18.299408,18.299408,18.299408,18.299408,0.0,0.03207607,0.03207607,0.049570825,25.0,18.300018,0.0,0.0,0.0,455.18518,8.572604e-06,0.0,80.44859,24.97415,10.8225765,30.000002,0.111199364,54.848392,241.3548,88.528725,0.0,80.44859,0.113722965,0.0,77.08609,8.330017
33410,21444600.0,0.0,21.588165,19.957794,21.62793,21.381134,21.983551,21.653473,18.299377,18.299408,18.299408,18.299408,0.0,0.03207676,0.03207676,0.049572013,25.0,18.300018,0.0,0.0,0.0,454.6994,8.5652055e-06,0.0,80.45221,24.97264,10.971934,30.000002,0.111002944,54.63929,241.35431,88.5286,0.0,80.45221,0.113725536,0.0,77.08953,8.330017
33411,21444660.0,0.0,21.584534,19.970642,21.626923,21.380066,21.982452,21.65268,18.299377,18.299377,18.299377,18.299377,0.0,0.032077473,0.032077473,0.04957323,25.0,18.300018,0.0,0.0,0.0,454.2089,8.557722e-06,0.0,80.455605,24.971127,11.119292,30.000002,0.1107997,54.432995,241.3538,88.52849,0.0,80.455605,0.113728166,0.0,77.09276,8.330017
33412,21444720.0,0.0,21.58078,19.981812,21.625916,21.378998,21.981384,21.651886,18.299347,18.299377,18.299377,18.299377,0.0,0.032078195,0.032078195,0.049574476,25.0,18.300018,0.0,0.0,0.0,453.70737,8.550075e-06,0.0,80.458664,24.96972,11.263921,30.000002,0.1105905,54.23051,241.35327,88.52846,0.0,80.458664,0.11373086,0.0,77.09565,8.330017
33413,21444780.0,0.0,21.576996,19.99118,21.624939,21.37793,21.980286,21.651093,18.299347,18.299347,18.299347,18.299347,0.0,0.032078914,0.032078914,0.0495757,25.0,18.300018,0.0,0.0,0.0,453.19443,8.542239e-06,0.0,80.461266,24.968596,11.40544,30.000002,0.110376656,54.032387,241.35272,88.52859,0.0,80.461266,0.113733515,0.0,77.0981,8.330017
33414,21444840.0,0.0,21.57309,19.998718,21.623962,21.376892,21.979218,21.6503,18.299316,18.299347,18.299347,18.299347,0.0,0.03207959,0.03207959,0.049576852,25.0,18.300018,0.0,0.0,0.0,452.6653,8.534149e-06,0.0,80.463234,24.967827,11.542554,30.000002,0.11015971,53.840424,241.35214,88.52887,0.0,80.463234,0.113736026,0.0,77.09996,8.330017
33415,21444900.0,0.0,21.569153,20.004272,21.622955,21.375824,21.978119,21.649536,18.299316,18.299347,18.299347,18.299347,0.0,0.032080278,0.032080278,0.04957803,25.0,18.300018,0.0,0.0,0.0,452.14102,8.526158e-06,0.0,80.46531,24.966932,11.680107,30.000002,0.10993643,53.64785,241.35158,88.5291,0.0,80.46531,0.11373858,0.0,77.10191,8.330017
33416,21444960.0,0.0,21.565125,20.007812,21.62201,21.374847,21.97705,21.648773,18.299286,18.299316,18.299316,18.299316,0.0,0.032080974,0.032080974,0.049579214,25.0,18.300018,0.0,0.0,0.0,451.59665,8.517847e-06,0.0,80.46706,24.96606,11.814757,30.000002,0.109708965,53.45934,241.35098,88.52934,0.0,80.46706,0.11374115,0.0,77.103546,8.330017
33417,21445020.0,0.0,21.560974,20.009247,21.621094,21.373901,21.975983,21.64801,18.299286,18.299316,18.299316,18.299316,0.0,0.032081634,0.032081634,0.04958034,25.0,18.300018,0.0,0.0,0.0,451.03763,8.509288e-06,0.0,80.46838,24.96547,11.946489,30.000002,0.109479025,53.27491,241.35039,88.52971,0.0,80.46838,0.1137436,0.0,77.10479,8.330017
33418,21445080.0,0.0,21.556732,20.008484,21.620148,21.372925,21.974915,21.647247,18.299255,18.299286,18.299286,18.299286,0.0,0.032082282,0.032082282,0.049581442,25.0,18.300018,0.0,0.0,0.0,450.46658,8.5005695e-06,0.0,80.46952,24.964907,12.076478,30.000002,0.10924543,53.092934,241.34978,88.53008,0.0,80.46952,0.11374601,0.0,77.105835,8.330017
33419,21445140.0,0.0,21.552368,20.005432,21.619232,21.371979,21.973846,21.646515,18.299225,18.299255,18.299255,18.299286,0.0,0.03208288,0.03208288,0.049582466,25.0,18.300018,0.0,0.0,0.0,449.87662,8.491538e-06,0.0,80.47027,24.964605,12.203652,30.000002,0.10901046,52.914886,241.34917,88.53056,0.0,80.47027,0.11374823,0.0,77.10652,8.330017
33420,21445200.0,0.0,21.54779,20.0,21.618286,21.371033,21.972778,21.645752,18.299225,18.299255,18.299255,18.299255,0.0,0.032083403,0.032083403,0.049583353,25.0,18.300018,0.0,0.0,0.0,449.2582,8.482063e-06,0.0,80.47055,24.964594,12.326933,30.000002,0.10877612,52.7423,241.34856,88.53112,0.0,80.47055,0.11375017,0.0,77.106766,8.330017
33421,21445260.0,0.0,21.54309,19.991516,21.61728,21.369904,21.97171,21.644958,18.299194,18.299225,18.299225,18.299225,0.0,0.032083932,0.032083932,0.049584243,25.0,18.300018,0.0,0.0,0.0,448.64023,8.472741e-06,0.0,80.47095,24.964397,12.453832,30.000002,0.108530916,52.564632,241.34795,88.53157,0.0,80.47095,0.113752104,0.0,77.10711,8.330017
33422,21445320.0,0.0,21.538055,19.979431,21.616272,21.368805,21.970642,21.644165,18.299133,18.299194,18.299194,18.299194,0.0,0.032084454,0.032084454,0.04958513,25.0,18.300018,0.0,0.0,0.0,447.9695,8.462507e-06,0.0,80.47111,24.964287,12.576358,30.000002,0.108288445,52.393105,241.34734,88.532074,0.0,80.47111,0.11375404,0.0,77.10723,8.330017
33423,21445380.0,0.0,21.532776,19.963867,21.615265,21.367706,21.969604,21.643372,18.299103,18.299164,18.299164,18.299164,0.0,0.03208493,0.03208493,0.04958593,25.0,18.300018,0.0,0.0,0.0,447.26907,8.451831e-06,0.0,80.47104,24.964304,12.698059,30.000002,0.10804291,52.222717,241.34673,88.53259,0.0,80.47104,0.11375579,0.0,77.10714,8.330017
33424,21445440.0,0.0,21.527496,19.944946,21.614288,21.366608,21.968536,21.642578,18.299072,18.299133,18.299133,18.299133,0.0,0.032085404,0.032085404,0.04958674,25.0,18.300018,0.0,0.0,0.0,446.55093,8.440772e-06,0.0,80.470726,24.964643,12.810019,30.000002,0.10781343,52.065975,241.34612,88.53331,0.0,80.470726,0.11375754,0.0,77.106804,8.330017
33425,21445500.0,0.0,21.521606,19.92276,21.613281,21.365509,21.967499,21.641785,18.299011,18.299072,18.299072,18.299103,0.0,0.032085747,0.032085747,0.04958731,25.0,18.300018,0.0,0.0,0.0,445.77884,8.429105e-06,0.0,80.47025,24.964802,12.933262,30.000002,0.107556455,51.893436,241.34552,88.53377,0.0,80.47025,0.11375881,0.0,77.10632,8.330017
33426,21445560.0,0.0,21.515808,19.89746,21.612213,21.364258,21.96643,21.64093,18.29898,18.299042,18.299042,18.299042,0.0,0.032086145,0.032086145,0.04958799,25.0,18.300018,0.0,0.0,0.0,444.98514,8.416844e-06,0.0,80.46958,24.965414,13.039597,30.000002,0.10733208,51.744564,241.34492,88.53455,0.0,80.46958,0.11376028,0.0,77.10565,8.330017
33427,21445620.0,0.0,21.509521,19.869171,21.611115,21.362976,21.965393,21.640106,18.29892,18.29898,18.29898,18.299011,0.0,0.03208644,0.03208644,0.049588483,25.0,18.300018,0.0,0.0,0.0,444.1466,8.404036e-06,0.0,80.468765,24.965952,13.151525,30.000002,0.10709286,51.587868,241.34435,88.53518,0.0,80.468765,0.11376137,0.0,77.10486,8.330017
33428,21445680.0,0.0,21.50299,19.837982,21.610046,21.361725,21.964355,21.639252,18.298859,18.29895,18.29895,18.29895,0.0,0.03208668,0.03208668,0.04958888,25.0,18.300018,0.0,0.0,0.0,443.26416,8.390475e-06,0.0,80.46781,24.966585,13.261247,30.000002,0.10685579,51.434254,241.34378,88.535805,0.0,80.46781,0.11376225,0.0,77.10393,8.330017
33429,21445740.0,0.0,21.496094,19.804077,21.608978,21.360504,21.963318,21.638428,18.298828,18.29892,18.29892,18.29892,0.0,0.032086845,0.032086845,0.049589153,25.0,18.300018,0.0,0.0,0.0,442.32596,8.3760315e-06,0.0,80.46673,24.967287,13.367897,30.000002,0.10662306,51.284946,241.34323,88.53639,0.0,80.46673,0.11376285,0.0,77.10287,8.330017
33430,21445800.0,0.0,21.489197,19.767517,21.60791,21.359253,21.96228,21.637573,18.298798,18.298859,18.298859,18.298859,0.0,0.032087017,0.032087017,0.049589437,25.0,18.300018,0.0,0.0,0.0,441.39978,8.361821e-06,0.0,80.46566,24.967981,13.4749565,30.000002,0.106387906,51.135063,241.3427,88.53697,0.0,80.46566,0.11376347,0.0,77.10182,8.330017
33431,21445860.0,0.0,21.48175,19.728485,21.60675,21.35785,21.961243,21.636719,18.298737,18.298798,18.298798,18.298828,0.0,0.03208715,0.03208715,0.049589656,25.0,18.300018,0.0,0.0,0.0,440.40634,8.3466175e-06,0.0,80.46453,24.968693,13.580396,30.000002,0.10615469,50.987446,241.34216,88.53753,0.0,80.46453,0.113763966,0.0,77.10072,8.330017
33432,21445920.0,0.0,21.47403,19.687042,21.605621,21.356476,21.960205,21.635834,18.298676,18.298767,18.298767,18.298767,0.0,0.03208724,0.03208724,0.0495898,25.0,18.300018,0.0,0.0,0.0,439.36142,8.3305e-06,0.0,80.46335,24.96944,13.683859,30.000002,0.10592454,50.8426,241.34164,88.538055,0.0,80.46335,0.11376428,0.0,77.09959,8.330017
33433,21445980.0,0.0,21.466064,19.643341,21.604462,21.355072,21.959198,21.634949,18.298615,18.298706,18.298706,18.298706,0.0,0.0320873,0.0320873,0.0495899,25.0,18.300018,0.0,0.0,0.0,438.28494,8.313924e-06,0.0,80.46215,24.9702,13.78635,30.000002,0.1056956,50.69911,241.34113,88.53857,0.0,80.46215,0.11376451,0.0,77.09843,8.330017
33434,21446040.0,0.0,21.457794,19.597504,21.603333,21.353699,21.95816,21.634064,18.298553,18.298645,18.298645,18.298645,0.0,0.032087326,0.032087326,0.049589936,25.0,18.300018,0.0,0.0,0.0,437.16125,8.296546e-06,0.0,80.460945,24.970968,13.886957,30.000002,0.10547012,50.55826,241.34064,88.53903,0.0,80.460945,0.113764584,0.0,77.097275,8.330017
33435,21446100.0,0.0,21.449127,19.549652,21.602203,21.352356,21.957153,21.63321,18.298492,18.298584,18.298584,18.298615,0.0,0.032087304,0.032087304,0.049589887,25.0,18.300018,0.0,0.0,0.0,435.9805,8.278256e-06,0.0,80.45978,24.97171,13.984955,30.000002,0.10525014,50.421066,241.34018,88.53944,0.0,80.45978,0.1137645,0.0,77.096146,8.330017
33436,21446160.0,0.0,21.4404,19.499908,21.601013,21.35083,21.956116,21.632294,18.298462,18.298553,18.298553,18.298553,0.0,0.03208728,0.03208728,0.049589843,25.0,18.300018,0.0,0.0,0.0,434.8072,8.260149e-06,0.0,80.458595,24.972475,14.083329,30.000002,0.10502872,50.283337,241.3397,88.539856,0.0,80.458595,0.11376441,0.0,77.095,8.330017
33437,21446220.0,0.0,21.431213,19.448395,21.599792,21.349304,21.955078,21.631378,18.2984,18.298492,18.298492,18.298492,0.0,0.032087225,0.032087225,0.049589746,25.0,18.300018,0.0,0.0,0.0,433.5613,8.240861e-06,0.0,80.45746,24.973227,14.180008,30.000002,0.10481125,50.14799,241.33925,88.54024,0.0,80.45746,0.113764204,0.0,77.09391,8.330017
33438,21446280.0,0.0,21.421722,19.395233,21.598602,21.347809,21.954071,21.630463,18.29834,18.298431,18.298431,18.298431,0.0,0.032087144,0.032087144,0.049589597,25.0,18.300018,0.0,0.0,0.0,432.26276,8.220685e-06,0.0,80.4564,24.973934,14.274475,30.000002,0.10459906,50.015736,241.33882,88.54055,0.0,80.4564,0.113763876,0.0,77.0929,8.330017
33439,21446340.0,0.0,21.41217,19.340546,21.597412,21.346313,21.953064,21.629547,18.298279,18.29837,18.29837,18.2984,0.0,0.032087054,0.032087054,0.049589437,25.0,18.300018,0.0,0.0,0.0,430.9732,8.200673e-06,0.0,80.45533,24.974669,14.369085,30.000002,0.10438633,49.88328,241.3384,88.54088,0.0,80.45533,0.11376354,0.0,77.09187,8.330017
33440,21446400.0,0.0,21.402222,19.284454,21.596222,21.344818,21.952026,21.628632,18.298218,18.29831,18.29831,18.29834,0.0,0.03208694,0.03208694,0.04958924,25.0,18.300018,0.0,0.0,0.0,429.6174,8.179584e-06,0.0,80.45434,24.97538,14.462172,30.000002,0.10417778,49.75296,241.33797,88.54117,0.0,80.45434,0.113763124,0.0,77.09093,8.330017
33441,21446460.0,0.0,21.391998,19.227112,21.59494,21.3432,21.95102,21.627686,18.298157,18.298279,18.298279,18.298279,0.0,0.03208681,0.03208681,0.04958901,25.0,18.300018,0.0,0.0,0.0,428.2313,8.158035e-06,0.0,80.45339,24.976099,14.5545225,30.000002,0.10397138,49.62367,241.33757,88.54144,0.0,80.45339,0.113762625,0.0,77.09003,8.330017
33442,21446520.0,0.0,21.3815,19.16858,21.593689,21.341583,21.950012,21.626709,18.298096,18.298218,18.298218,18.298218,0.0,0.032086663,0.032086663,0.049588755,25.0,18.300018,0.0,0.0,0.0,426.8027,8.135763e-06,0.0,80.45252,24.976803,14.645785,30.000002,0.10376819,49.495903,241.33717,88.541695,0.0,80.45252,0.11376208,0.0,77.089195,8.330017
33443,21446580.0,0.0,21.37082,19.109009,21.592438,21.339966,21.949005,21.625763,18.298065,18.298157,18.298157,18.298157,0.0,0.0320865,0.0320865,0.04958848,25.0,18.300018,0.0,0.0,0.0,425.3374,8.112839e-06,0.0,80.45175,24.977451,14.735563,30.000002,0.10356918,49.370213,241.33679,88.54189,0.0,80.45175,0.113761485,0.0,77.08846,8.330017
33444,21446640.0,0.0,21.359833,19.048553,21.591187,21.338379,21.947998,21.624817,18.298004,18.298096,18.298096,18.298126,0.0,0.03208633,0.03208633,0.049588185,25.0,18.300018,0.0,0.0,0.0,423.82935,8.0892205e-06,0.0,80.45113,24.978027,14.823282,30.000002,0.10337609,49.247406,241.33643,88.542046,0.0,80.45113,0.11376085,0.0,77.08788,8.330017
33445,21446700.0,0.0,21.348846,18.987305,21.589935,21.336761,21.946991,21.62387,18.297974,18.298065,18.298065,18.298065,0.0,0.032086156,0.032086156,0.049587887,25.0,18.300018,0.0,0.0,0.0,422.33414,8.065803e-06,0.0,80.45049,24.978645,14.911328,30.000002,0.10318251,49.12414,241.33606,88.54221,0.0,80.45049,0.1137602,0.0,77.08728,8.330017
33446,21446760.0,0.0,21.337463,18.925385,21.588623,21.335052,21.945953,21.622894,18.297943,18.298004,18.298004,18.298035,0.0,0.032085963,0.032085963,0.04958755,25.0,18.300018,0.0,0.0,0.0,420.78546,8.041559e-06,0.0,80.44995,24.979275,14.998482,30.000002,0.10299244,49.00212,241.33571,88.54237,0.0,80.44995,0.11375948,0.0,77.08676,8.330017
33447,21446820.0,0.0,21.325958,18.862915,21.58731,21.333344,21.944946,21.621887,18.297882,18.297974,18.297974,18.297974,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,419.20325,8.016676e-06,0.0,80.44954,24.979843,15.084312,30.000002,0.10280655,48.88196,241.33536,88.54249,0.0,80.44954,0.11375875,0.0,77.08638,8.330017
33448,21446880.0,0.0,21.31424,18.800049,21.585999,21.331635,21.94394,21.62091,18.297852,18.297913,18.297913,18.297913,0.0,0.032085557,0.032085557,0.049586855,25.0,18.300018,0.0,0.0,0.0,417.60254,7.991492e-06,0.0,80.44919,24.98043,15.169595,30.000002,0.10262315,48.76257,241.33502,88.5426,0.0,80.44919,0.11375797,0.0,77.08605,8.330017
33449,21446940.0,0.0,21.30243,18.736847,21.584717,21.329926,21.942932,21.619934,18.29779,18.297882,18.297882,18.297882,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,415.97678,7.965844e-06,0.0,80.448975,24.980957,15.253608,30.000002,0.102443926,48.64495,241.3347,88.54268,0.0,80.448975,0.1137572,0.0,77.08586,8.330017
33450,21447000.0,0.0,21.290466,18.673492,21.583405,21.328247,21.941956,21.618958,18.29779,18.297852,18.297852,18.297852,0.0,0.032085143,0.032085143,0.049586143,25.0,18.300018,0.0,0.0,0.0,414.32587,7.939771e-06,0.0,80.44895,24.98141,15.335854,30.000002,0.102270424,48.529804,241.3344,88.54272,0.0,80.44895,0.113756426,0.0,77.085846,8.330017
33451,21447060.0,0.0,21.278412,18.610077,21.582062,21.326416,21.940948,21.61792,18.29776,18.297821,18.297821,18.297821,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,412.68106,7.913794e-06,0.0,80.44889,24.98191,15.418394,30.000002,0.1020968,48.41425,241.33408,88.54278,0.0,80.44889,0.113755636,0.0,77.0858,8.330017
33452,21447120.0,0.0,21.266205,18.546753,21.580688,21.324615,21.939941,21.616882,18.29773,18.29776,18.29776,18.29779,0.0,0.032084707,0.032084707,0.049585395,25.0,18.300018,0.0,0.0,0.0,410.9994,7.887167e-06,0.0,80.44898,24.982397,15.4999,30.000002,0.101927474,48.300137,241.33379,88.542816,0.0,80.44898,0.11375482,0.0,77.0859,8.330017
33453,21447180.0,0.0,21.253937,18.483612,21.579346,21.322815,21.938934,21.615875,18.297699,18.29776,18.29776,18.29776,0.0,0.03208449,0.03208449,0.04958503,25.0,18.300018,0.0,0.0,0.0,409.30396,7.860272e-06,0.0,80.44926,24.982817,15.579905,30.000002,0.10176328,48.188133,241.3335,88.54283,0.0,80.44926,0.113754004,0.0,77.086174,8.330017
33454,21447240.0,0.0,21.241638,18.420776,21.578003,21.321045,21.937927,21.614868,18.297668,18.29773,18.29773,18.29773,0.0,0.032084268,0.032084268,0.049584646,25.0,18.300018,0.0,0.0,0.0,407.61722,7.833475e-06,0.0,80.4495,24.983282,15.660034,30.000002,0.10159953,48.075954,241.3332,88.542854,0.0,80.4495,0.113753185,0.0,77.086426,8.330017
33455,21447300.0,0.0,21.229279,18.358398,21.57666,21.319244,21.93692,21.61383,18.297668,18.297699,18.297699,18.297699,0.0,0.032084037,0.032084037,0.049584255,25.0,18.300018,0.0,0.0,0.0,405.90817,7.806268e-06,0.0,80.44991,24.983732,15.739228,30.000002,0.10143995,47.96508,241.33293,88.54287,0.0,80.44991,0.11375233,0.0,77.08683,8.330017
33456,21447360.0,0.0,21.216797,18.29657,21.575226,21.317352,21.935913,21.612793,18.297638,18.297668,18.297668,18.297668,0.0,0.032083802,0.032083802,0.04958385,25.0,18.300018,0.0,0.0,0.0,404.193,7.778944e-06,0.0,80.4504,24.984201,15.817974,30.000002,0.10128286,47.854836,241.33266,88.542885,0.0,80.4504,0.11375145,0.0,77.08731,8.330017
33457,21447420.0,0.0,21.204346,18.235413,21.573822,21.31543,21.934906,21.611725,18.297607,18.297638,18.297638,18.297668,0.0,0.03208356,0.03208356,0.049583435,25.0,18.300018,0.0,0.0,0.0,402.47134,7.751453e-06,0.0,80.451,24.984661,15.896034,30.000002,0.101128995,47.745552,241.3324,88.54289,0.0,80.451,0.113750555,0.0,77.08789,8.330017
33458,21447480.0,0.0,21.191956,18.17508,21.572418,21.313538,21.93393,21.610657,18.297607,18.297638,18.297638,18.297638,0.0,0.03208333,0.03208333,0.04958304,25.0,18.300018,0.0,0.0,0.0,400.75266,7.7239565e-06,0.0,80.45174,24.985058,15.973083,30.000002,0.10097897,47.637688,241.33214,88.54287,0.0,80.45174,0.1137497,0.0,77.08862,8.330017
