,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33459,21447540.0,0.0,21.179657,18.115662,21.571014,21.311676,21.932922,21.60962,18.297607,18.297638,18.297638,18.297638,0.0,0.032083105,0.032083105,0.049582664,25.0,18.300018,0.0,0.0,0.0,399.04498,7.696613e-06,0.0,80.45269,24.98539,16.048727,30.000002,0.10083405,47.53178,241.3319,88.54282,0.0,80.45269,0.11374888,0.0,77.08955,8.330017
33460,21447600.0,0.0,21.167328,18.057312,21.569641,21.309814,21.931946,21.608582,18.297607,18.297638,18.297638,18.297638,0.0,0.032082878,0.032082878,0.04958227,25.0,18.300018,0.0,0.0,0.0,397.3438,7.669302e-06,0.0,80.45359,24.985775,16.124607,30.000002,0.10068937,47.425552,241.33165,88.5428,0.0,80.45359,0.11374802,0.0,77.09043,8.330017
33461,21447660.0,0.0,21.15506,18.000122,21.568176,21.3078,21.930939,21.607483,18.297607,18.297638,18.297638,18.297638,0.0,0.032082636,0.032082636,0.04958185,25.0,18.300018,0.0,0.0,0.0,395.63947,7.641913e-06,0.0,80.45463,24.986202,16.200014,30.000002,0.10054798,47.319977,241.3314,88.542786,0.0,80.45463,0.11374713,0.0,77.09144,8.330017
33462,21447720.0,0.0,21.142914,17.944244,21.566711,21.305817,21.929932,21.606384,18.297638,18.297638,18.297638,18.297638,0.0,0.032082397,0.032082397,0.04958145,25.0,18.300018,0.0,0.0,0.0,393.951,7.6147257e-06,0.0,80.45582,24.986568,16.27451,30.000002,0.10041023,47.215687,241.33118,88.54274,0.0,80.45582,0.11374625,0.0,77.09259,8.330017
33463,21447780.0,0.0,21.13089,17.88977,21.565277,21.303833,21.928925,21.605316,18.297638,18.297638,18.297638,18.297638,0.0,0.032082155,0.032082155,0.049581032,25.0,18.300018,0.0,0.0,0.0,392.2751,7.587678e-06,0.0,80.45708,24.986975,16.348692,30.000002,0.10027491,47.11183,241.33096,88.54271,0.0,80.45708,0.11374534,0.0,77.09382,8.330017
33464,21447840.0,0.0,21.119019,17.836853,21.563812,21.30188,21.927948,21.604218,18.297668,18.297638,18.297638,18.297638,0.0,0.032081917,0.032081917,0.04958063,25.0,18.300018,0.0,0.0,0.0,390.62387,7.5610005e-06,0.0,80.45849,24.987322,16.42202,30.000002,0.10014312,47.009174,241.33075,88.542656,0.0,80.45849,0.11374447,0.0,77.095184,8.330017
33465,21447900.0,0.0,21.107483,17.785614,21.562378,21.299927,21.92694,21.60315,18.297668,18.297668,18.297668,18.297668,0.0,0.032081697,0.032081697,0.04958025,25.0,18.300018,0.0,0.0,0.0,389.01202,7.5349403e-06,0.0,80.460106,24.987608,16.494154,30.000002,0.100015976,46.908184,241.33054,88.54259,0.0,80.460106,0.11374365,0.0,77.09675,8.330017
33466,21447960.0,0.0,21.095917,17.736145,21.560944,21.297943,21.925934,21.60205,18.297699,18.297668,18.297668,18.297668,0.0,0.032081466,0.032081466,0.04957986,25.0,18.300018,0.0,0.0,0.0,387.40042,7.5088087e-06,0.0,80.46168,24.98795,16.56649,30.000002,0.0998892,46.806915,241.33032,88.542534,0.0,80.46168,0.11374279,0.0,77.098274,8.330017
33467,21448020.0,0.0,21.084686,17.688568,21.559479,21.29599,21.924957,21.600952,18.29773,18.297699,18.297699,18.297699,0.0,0.032081228,0.032081228,0.049579453,25.0,18.300018,0.0,0.0,0.0,385.8234,7.4831787e-06,0.0,80.463425,24.988295,16.638214,30.000002,0.09976603,46.706497,241.33012,88.54248,0.0,80.463425,0.11374191,0.0,77.09995,8.330017
33468,21448080.0,0.0,21.073792,17.643036,21.558075,21.294037,21.92395,21.599854,18.29776,18.29773,18.29773,18.29773,0.0,0.032081023,0.032081023,0.049579106,25.0,18.300018,0.0,0.0,0.0,384.29758,7.458389e-06,0.0,80.46534,24.9885,16.708609,30.000002,0.09964664,46.60795,241.32993,88.54237,0.0,80.46534,0.11374115,0.0,77.101814,8.330017
33469,21448140.0,0.0,21.062897,17.59967,21.55661,21.292114,21.922974,21.598755,18.297821,18.29776,18.29776,18.29776,0.0,0.03208081,0.03208081,0.049578737,25.0,18.300018,0.0,0.0,0.0,382.77322,7.433543e-06,0.0,80.46723,24.988756,16.779205,30.000002,0.09952625,46.50911,241.32974,88.54229,0.0,80.46723,0.11374036,0.0,77.10364,8.330017
33470,21448200.0,0.0,21.052338,17.558594,21.555206,21.290192,21.921967,21.597687,18.297852,18.29779,18.29779,18.29779,0.0,0.032080628,0.032080628,0.049578436,25.0,18.300018,0.0,0.0,0.0,381.28882,7.409324e-06,0.0,80.46924,24.98883,16.848698,30.000002,0.09940711,46.411823,241.32954,88.542145,0.0,80.46924,0.1137397,0.0,77.10558,8.330017
33471,21448260.0,0.0,21.041931,17.519897,21.55371,21.288147,21.92096,21.596558,18.297882,18.297821,18.297821,18.297821,0.0,0.032080468,0.032080468,0.049578164,25.0,18.300018,0.0,0.0,0.0,379.82767,7.3854517e-06,0.0,80.4713,24.988834,16.917608,30.000002,0.09928822,46.31535,241.32935,88.54197,0.0,80.4713,0.1137391,0.0,77.107574,8.330017
33472,21448320.0,0.0,21.0318,17.483734,21.552216,21.286102,21.919983,21.595428,18.297943,18.297882,18.297882,18.297852,0.0,0.032080337,0.032080337,0.049577948,25.0,18.300018,0.0,0.0,0.0,378.4033,7.3621445e-06,0.0,80.47342,24.988747,16.98568,30.000002,0.09917011,46.22005,241.32915,88.54178,0.0,80.47342,0.11373862,0.0,77.10961,8.330017
33473,21448380.0,0.0,21.022003,17.450226,21.55075,21.284088,21.918976,21.5943,18.298004,18.297913,18.297913,18.297913,0.0,0.032080244,0.032080244,0.04957779,25.0,18.300018,0.0,0.0,0.0,377.0261,7.339599e-06,0.0,80.47559,24.988577,17.05266,30.000002,0.09905325,46.126278,241.32895,88.54158,0.0,80.47559,0.11373828,0.0,77.11171,8.330017
33474,21448440.0,0.0,21.012756,17.419464,21.549286,21.282104,21.918,21.5932,18.298035,18.297974,18.297974,18.297943,0.0,0.0320802,0.0320802,0.04957772,25.0,18.300018,0.0,0.0,0.0,375.7189,7.318181e-06,0.0,80.4778,24.988358,17.11809,30.000002,0.098938525,46.03467,241.32874,88.541405,0.0,80.4778,0.11373813,0.0,77.11383,8.330017
33475,21448500.0,0.0,21.003448,17.391602,21.547821,21.28012,21.917023,21.592102,18.298096,18.298004,18.298004,18.298004,0.0,0.032080144,0.032080144,0.04957763,25.0,18.300018,0.0,0.0,0.0,374.40753,7.296618e-06,0.0,80.47999,24.988148,17.183723,30.000002,0.09882272,45.942787,241.32854,88.54123,0.0,80.47999,0.113737926,0.0,77.115944,8.330017
33476,21448560.0,0.0,20.994598,17.36676,21.546326,21.278015,21.916016,21.590942,18.298157,18.298065,18.298065,18.298065,0.0,0.032080114,0.032080114,0.049577586,25.0,18.300018,0.0,0.0,0.0,373.1486,7.2758303e-06,0.0,80.48221,24.987896,17.248545,30.000002,0.09870772,45.852036,241.32832,88.54105,0.0,80.48221,0.113737814,0.0,77.11807,8.330017
33477,21448620.0,0.0,20.986206,17.345062,21.5448,21.27591,21.915009,21.589783,18.298218,18.298126,18.298126,18.298096,0.0,0.032080114,0.032080114,0.049577586,25.0,18.300018,0.0,0.0,0.0,371.9559,7.256161e-06,0.0,80.48443,24.987638,17.312313,30.000002,0.098594,45.762764,241.32811,88.5409,0.0,80.48443,0.113737814,0.0,77.12021,8.330017
33478,21448680.0,0.0,20.97821,17.32663,21.543274,21.273834,21.914032,21.588654,18.29831,18.298187,18.298187,18.298157,0.0,0.03208012,0.03208012,0.049577605,25.0,18.300018,0.0,0.0,0.0,370.8067,7.237114e-06,0.0,80.48664,24.98738,17.375546,30.000002,0.09848062,45.674236,241.32788,88.54076,0.0,80.48664,0.11373785,0.0,77.12233,8.330017
33479,21448740.0,0.0,20.970673,17.311554,21.541779,21.271759,21.913025,21.587524,18.29837,18.298248,18.298248,18.298248,0.0,0.03208015,0.03208015,0.04957766,25.0,18.300018,0.0,0.0,0.0,369.7325,7.2193275e-06,0.0,80.48882,24.987135,17.437746,30.000002,0.09836851,45.587154,241.32765,88.54065,0.0,80.48882,0.11373796,0.0,77.12443,8.330017
33480,21448800.0,0.0,20.963806,17.300018,21.540283,21.269714,21.912048,21.586395,18.298431,18.29834,18.29834,18.29831,0.0,0.032080207,0.032080207,0.049577758,25.0,18.300018,0.0,0.0,0.0,368.74933,7.2030584e-06,0.0,80.49096,24.986935,17.498482,30.000002,0.098258495,45.502125,241.32742,88.540596,0.0,80.49096,0.11373817,0.0,77.12648,8.330017
33481,21448860.0,0.0,20.956818,17.290344,21.538788,21.26764,21.911072,21.585266,18.298523,18.2984,18.2984,18.29837,0.0,0.032080226,0.032080226,0.04957779,25.0,18.300018,0.0,0.0,0.0,367.75018,7.186465e-06,0.0,80.49311,24.986752,17.561134,30.000002,0.098144285,45.414413,241.3272,88.54051,0.0,80.49311,0.113738246,0.0,77.12854,8.330017
33482,21448920.0,0.0,20.950043,17.280853,21.537292,21.265594,21.910065,21.584137,18.298584,18.298462,18.298462,18.298462,0.0,0.032080278,0.032080278,0.049577888,25.0,18.300018,0.0,0.0,0.0,366.78934,7.170598e-06,0.0,80.49525,24.986536,17.621866,30.000002,0.09803306,45.329388,241.32697,88.54044,0.0,80.49525,0.11373845,0.0,77.1306,8.330017
33483,21448980.0,0.0,20.94336,17.271576,21.535828,21.26358,21.909058,21.583008,18.298645,18.298523,18.298523,18.298523,0.0,0.03208035,0.03208035,0.04957801,25.0,18.300018,0.0,0.0,0.0,365.85483,7.155205e-06,0.0,80.49736,24.986343,17.681473,30.000002,0.09792337,45.24594,241.32672,88.540405,0.0,80.49736,0.11373871,0.0,77.13262,8.330017
33484,21449040.0,0.0,20.936707,17.262482,21.534363,21.261566,21.908081,21.581879,18.298676,18.298584,18.298584,18.298584,0.0,0.03208042,0.03208042,0.049578127,25.0,18.300018,0.0,0.0,0.0,364.93448,7.140093e-06,0.0,80.49942,24.986195,17.740717,30.000002,0.09781376,45.163,241.32648,88.5404,0.0,80.49942,0.11373897,0.0,77.1346,8.330017
33485,21449100.0,0.0,20.930023,17.253632,21.532867,21.259552,21.907104,21.58078,18.298676,18.298615,18.298615,18.298615,0.0,0.03208048,0.03208048,0.04957824,25.0,18.300018,0.0,0.0,0.0,364.0095,7.124901e-06,0.0,80.501465,24.986069,17.80005,30.000002,0.0977034,45.07993,241.32625,88.54039,0.0,80.501465,0.11373921,0.0,77.13656,8.330017
33486,21449160.0,0.0,20.923767,17.245026,21.531433,21.257568,21.906097,21.57965,18.298706,18.298645,18.298645,18.298645,0.0,0.032080628,0.032080628,0.049578495,25.0,18.300018,0.0,0.0,0.0,363.124,7.1101767e-06,0.0,80.50343,24.985918,17.853706,30.000002,0.09760337,45.00481,241.326,88.54047,0.0,80.50343,0.11373975,0.0,77.138435,8.330017
33487,21449220.0,0.0,20.917328,17.236633,21.529968,21.255585,21.90512,21.578552,18.298706,18.298676,18.298676,18.298676,0.0,0.032080714,0.032080714,0.04957864,25.0,18.300018,0.0,0.0,0.0,362.23444,7.0955607e-06,0.0,80.505356,24.98587,17.910177,30.000002,0.09749739,44.92575,241.32576,88.540535,0.0,80.505356,0.11374007,0.0,77.140274,8.330017
33488,21449280.0,0.0,20.91095,17.228485,21.528534,21.253632,21.904114,21.577454,18.298737,18.298706,18.298706,18.298706,0.0,0.0320808,0.0320808,0.04957879,25.0,18.300018,0.0,0.0,0.0,361.3512,7.080994e-06,0.0,80.507225,24.985857,17.96571,30.000002,0.09739266,44.848007,241.32552,88.54062,0.0,80.507225,0.1137404,0.0,77.142075,8.330017
33489,21449340.0,0.0,20.904694,17.220612,21.5271,21.251678,21.903137,21.576385,18.298737,18.298706,18.298706,18.298706,0.0,0.032080885,0.032080885,0.04957893,25.0,18.300018,0.0,0.0,0.0,360.48218,7.066647e-06,0.0,80.50902,24.985886,18.019907,30.000002,0.097289965,44.77213,241.32527,88.540726,0.0,80.50902,0.113740705,0.0,77.14379,8.330017
33490,21449400.0,0.0,20.898438,17.213013,21.525665,21.249756,21.90216,21.575287,18.298737,18.298737,18.298737,18.298706,0.0,0.032080967,0.032080967,0.049579076,25.0,18.300018,0.0,0.0,0.0,359.61572,7.052334e-06,0.0,80.51082,24.985914,18.07427,30.000002,0.09718649,44.696026,241.32503,88.54083,0.0,80.51082,0.11374102,0.0,77.14551,8.330017
33491,21449460.0,0.0,20.892242,17.205688,21.524231,21.247803,21.901154,21.574188,18.298767,18.298737,18.298737,18.298737,0.0,0.032081053,0.032081053,0.049579214,25.0,18.300018,0.0,0.0,0.0,358.75174,7.038026e-06,0.0,80.51259,24.985947,18.127968,30.000002,0.09708381,44.620846,241.32478,88.54094,0.0,80.51259,0.113741316,0.0,77.14721,8.330017
33492,21449520.0,0.0,20.886139,17.198639,21.522827,21.24591,21.900177,21.57312,18.298767,18.298737,18.298737,18.298737,0.0,0.03208113,0.03208113,0.04957935,25.0,18.300018,0.0,0.0,0.0,357.9017,7.0239444e-06,0.0,80.51431,24.986008,18.18075,30.000002,0.096982405,44.54695,241.32454,88.54106,0.0,80.51431,0.113741614,0.0,77.14886,8.330017
33493,21449580.0,0.0,20.880066,17.191895,21.521423,21.243988,21.8992,21.572052,18.298767,18.298767,18.298767,18.298767,0.0,0.032081205,0.032081205,0.049579483,25.0,18.300018,0.0,0.0,0.0,357.05862,7.0099663e-06,0.0,80.516014,24.986076,18.233086,30.000002,0.09688143,44.473682,241.3243,88.54118,0.0,80.516014,0.1137419,0.0,77.15048,8.330017
33494,21449640.0,0.0,20.874115,17.185455,21.52002,21.242096,21.898193,21.570984,18.298798,18.298767,18.298767,18.298767,0.0,0.03208128,0.03208128,0.049579605,25.0,18.300018,0.0,0.0,0.0,356.22885,6.9962043e-06,0.0,80.51766,24.986164,18.284533,30.000002,0.09678172,44.401653,241.32407,88.54131,0.0,80.51766,0.11374217,0.0,77.15206,8.330017
33495,21449700.0,0.0,20.868286,17.179352,21.518616,21.240234,21.897217,21.569916,18.298798,18.298798,18.298798,18.298767,0.0,0.03208135,0.03208135,0.04957972,25.0,18.300018,0.0,0.0,0.0,355.41772,6.9827483e-06,0.0,80.51925,24.98627,18.334728,30.000002,0.09668402,44.33138,241.32384,88.54145,0.0,80.51925,0.11374242,0.0,77.15358,8.330017
33496,21449760.0,0.0,20.862457,17.173584,21.517212,21.238373,21.89624,21.568848,18.298828,18.298798,18.298798,18.298798,0.0,0.032081414,0.032081414,0.049579836,25.0,18.300018,0.0,0.0,0.0,354.6084,6.9693137e-06,0.0,80.520836,24.986382,18.38508,30.000002,0.09658562,44.26089,241.3236,88.54159,0.0,80.520836,0.11374267,0.0,77.155106,8.330017
33497,21449820.0,0.0,20.85675,17.168152,21.515839,21.236511,21.895233,21.56778,18.298828,18.298798,18.298798,18.298798,0.0,0.03208148,0.03208148,0.049579944,25.0,18.300018,0.0,0.0,0.0,353.80862,6.95601e-06,0.0,80.5224,24.986492,18.434603,30.000002,0.09648842,44.191555,241.32336,88.54172,0.0,80.5224,0.1137429,0.0,77.1566,8.330017
33498,21449880.0,0.0,20.851166,17.163055,21.514465,21.23468,21.894257,21.566742,18.298859,18.298828,18.298828,18.298828,0.0,0.03208154,0.03208154,0.049580045,25.0,18.300018,0.0,0.0,0.0,353.03067,6.9430703e-06,0.0,80.52391,24.986614,18.482903,30.000002,0.09639324,44.123936,241.32314,88.541855,0.0,80.52391,0.11374313,0.0,77.15804,8.330017
33499,21449940.0,0.0,20.845581,17.158325,21.513092,21.23285,21.89328,21.565674,18.298859,18.298828,18.298828,18.298828,0.0,0.032081597,0.032081597,0.049580146,25.0,18.300018,0.0,0.0,0.0,352.25412,6.930144e-06,0.0,80.52541,24.98674,18.531353,30.000002,0.0962974,44.05611,241.3229,88.54199,0.0,80.52541,0.11374334,0.0,77.159485,8.330017
33500,21450000.0,0.0,20.840118,17.153961,21.511719,21.231018,21.892303,21.564636,18.29889,18.298859,18.298859,18.298859,0.0,0.032081656,0.032081656,0.049580242,25.0,18.300018,0.0,0.0,0.0,351.4894,6.917392e-06,0.0,80.5269,24.98686,18.579002,30.000002,0.09620276,43.989395,241.32268,88.54212,0.0,80.5269,0.11374355,0.0,77.160904,8.330017
33501,21450060.0,0.0,20.834747,17.149994,21.510345,21.229187,21.891327,21.563599,18.29889,18.298859,18.298859,18.298859,0.0,0.03208171,0.03208171,0.049580336,25.0,18.300018,0.0,0.0,0.0,350.73474,6.9047915e-06,0.0,80.528366,24.98698,18.62623,30.000002,0.0961086,43.923275,241.32246,88.54225,0.0,80.528366,0.11374376,0.0,77.162315,8.330017
33502,21450120.0,0.0,20.829437,17.146423,21.509003,21.227386,21.89032,21.562561,18.29892,18.29889,18.29889,18.29889,0.0,0.032081764,0.032081764,0.049580425,25.0,18.300018,0.0,0.0,0.0,349.99417,6.892427e-06,0.0,80.5298,24.987103,18.672844,30.000002,0.09601531,43.858017,241.32224,88.54238,0.0,80.5298,0.113743946,0.0,77.16369,8.330017
33503,21450180.0,0.0,20.82428,17.143219,21.50766,21.225616,21.889343,21.561523,18.29892,18.29889,18.29889,18.29889,0.0,0.032081813,0.032081813,0.04958051,25.0,18.300018,0.0,0.0,0.0,349.27063,6.8803465e-06,0.0,80.53122,24.987228,18.718662,30.000002,0.09592328,43.793877,241.32202,88.54251,0.0,80.53122,0.11374413,0.0,77.16505,8.330017
33504,21450240.0,0.0,20.819275,17.140472,21.506317,21.223846,21.888367,21.560516,18.29895,18.29892,18.29892,18.29892,0.0,0.03208186,0.03208186,0.04958059,25.0,18.300018,0.0,0.0,0.0,348.57056,6.868655e-06,0.0,80.53258,24.987354,18.763342,30.000002,0.0958332,43.73132,241.32181,88.54263,0.0,80.53258,0.11374431,0.0,77.16635,8.330017
33505,21450300.0,0.0,20.81427,17.138123,21.504974,21.222046,21.88739,21.559479,18.29898,18.29895,18.29895,18.29895,0.0,0.03208191,0.03208191,0.049580667,25.0,18.300018,0.0,0.0,0.0,347.87115,6.8569675e-06,0.0,80.53394,24.987488,18.808168,30.000002,0.09574252,43.668564,241.3216,88.54276,0.0,80.53394,0.11374448,0.0,77.16766,8.330017
33506,21450360.0,0.0,20.809357,17.1362,21.503632,21.220306,21.886414,21.558441,18.29898,18.29895,18.29895,18.29895,0.0,0.03208195,0.03208195,0.049580745,25.0,18.300018,0.0,0.0,0.0,347.18268,6.8454224e-06,0.0,80.5353,24.987608,18.852436,30.000002,0.095652655,43.606586,241.32138,88.54288,0.0,80.5353,0.113744654,0.0,77.16895,8.330017
33507,21450420.0,0.0,20.804596,17.134705,21.50232,21.218536,21.885437,21.557434,18.299011,18.29898,18.29898,18.29898,0.0,0.032082,0.032082,0.04958082,25.0,18.300018,0.0,0.0,0.0,346.51474,6.834232e-06,0.0,80.53663,24.987728,18.89593,30.000002,0.09556406,43.545696,241.32117,88.543,0.0,80.53663,0.11374482,0.0,77.17022,8.330017
33508,21450480.0,0.0,20.799927,17.133698,21.500977,21.216797,21.88446,21.556427,18.299042,18.299011,18.299011,18.29898,0.0,0.032082044,0.032082044,0.049580894,25.0,18.300018,0.0,0.0,0.0,345.8579,6.8232116e-06,0.0,80.53794,24.987848,18.939049,30.000002,0.095475934,43.485332,241.32095,88.54311,0.0,80.53794,0.11374498,0.0,77.17148,8.330017
33509,21450540.0,0.0,20.79541,17.133118,21.499664,21.215057,21.883484,21.55542,18.299042,18.299011,18.299011,18.299011,0.0,0.03208208,0.03208208,0.049580965,25.0,18.300018,0.0,0.0,0.0,345.22098,6.812529e-06,0.0,80.53923,24.987967,18.981417,30.000002,0.09538905,43.426018,241.32076,88.54323,0.0,80.53923,0.11374513,0.0,77.172714,8.330017
33510,21450600.0,0.0,20.791077,17.133057,21.498383,21.213348,21.882507,21.554413,18.299072,18.299042,18.299042,18.299042,0.0,0.03208212,0.03208212,0.049581032,25.0,18.300018,0.0,0.0,0.0,344.61087,6.802295e-06,0.0,80.540474,24.988085,19.022726,30.000002,0.095304064,43.368183,241.32056,88.54334,0.0,80.540474,0.11374528,0.0,77.17391,8.330017
33511,21450660.0,0.0,20.786804,17.133423,21.497162,21.211884,21.88153,21.553467,18.299103,18.299072,18.299072,18.299042,0.0,0.032082163,0.032082163,0.049581103,25.0,18.300018,0.0,0.0,0.0,344.0076,6.7921287e-06,0.0,80.541725,24.988209,19.064169,30.000002,0.09521855,43.31016,241.32034,88.54346,0.0,80.541725,0.11374543,0.0,77.17511,8.330017
33512,21450720.0,0.0,20.782715,17.134308,21.496002,21.210419,21.880554,21.55249,18.299133,18.299072,18.299072,18.299072,0.0,0.032082204,0.032082204,0.04958117,25.0,18.300018,0.0,0.0,0.0,343.42767,6.7823566e-06,0.0,80.54296,24.98832,19.10492,30.000002,0.09513419,43.253117,241.32014,88.543564,0.0,80.54296,0.11374558,0.0,77.17629,8.330017
33513,21450780.0,0.0,20.77884,17.135712,21.494843,21.208984,21.879608,21.551544,18.299164,18.299103,18.299103,18.299103,0.0,0.03208224,0.03208224,0.049581237,25.0,18.300018,0.0,0.0,0.0,342.8794,6.7731303e-06,0.0,80.54415,24.988432,19.144634,30.000002,0.09505172,43.197514,241.31995,88.54367,0.0,80.54415,0.11374571,0.0,77.17744,8.330017
33514,21450840.0,0.0,20.774933,17.137604,21.493652,21.20755,21.878632,21.550598,18.299194,18.299133,18.299133,18.299133,0.0,0.03208228,0.03208228,0.049581297,25.0,18.300018,0.0,0.0,0.0,342.33038,6.7638857e-06,0.0,80.54535,24.98855,19.184479,30.000002,0.09496874,43.141727,241.31975,88.54378,0.0,80.54535,0.11374586,0.0,77.17858,8.330017
33515,21450900.0,0.0,20.77124,17.140015,21.492493,21.206116,21.877655,21.549683,18.299194,18.299164,18.299164,18.299164,0.0,0.032082316,0.032082316,0.049581364,25.0,18.300018,0.0,0.0,0.0,341.80298,6.7549836e-06,0.0,80.54653,24.988657,19.223656,30.000002,0.09488693,43.086884,241.31956,88.543884,0.0,80.54653,0.113745995,0.0,77.17971,8.330017
33516,21450960.0,0.0,20.76773,17.142975,21.491455,21.204926,21.876678,21.548767,18.299225,18.299194,18.299194,18.299194,0.0,0.032082353,0.032082353,0.049581423,25.0,18.300018,0.0,0.0,0.0,341.29688,6.746385e-06,0.0,80.5477,24.988762,19.26248,30.000002,0.094805606,43.032528,241.31937,88.54398,0.0,80.5477,0.11374614,0.0,77.18083,8.330017
33517,21451020.0,0.0,20.764343,17.146484,21.490417,21.203735,21.875732,21.547882,18.299286,18.299225,18.299225,18.299225,0.0,0.03208239,0.03208239,0.04958149,25.0,18.300018,0.0,0.0,0.0,340.81512,6.73823e-06,0.0,80.54884,24.988865,19.30079,30.000002,0.09472513,42.978893,241.31918,88.54408,0.0,80.54884,0.11374627,0.0,77.18194,8.330017
33518,21451080.0,0.0,20.761139,17.150513,21.48938,21.202545,21.874756,21.546997,18.299316,18.299255,18.299255,18.299255,0.0,0.032082427,0.032082427,0.049581554,25.0,18.300018,0.0,0.0,0.0,340.35803,6.7305104e-06,0.0,80.54997,24.98897,19.338428,30.000002,0.09464584,42.926197,241.31898,88.54418,0.0,80.54997,0.113746405,0.0,77.183014,8.330017
33519,21451140.0,0.0,20.758148,17.155151,21.488342,21.201385,21.87381,21.546143,18.299316,18.299286,18.299286,18.299286,0.0,0.032082465,0.032082465,0.04958161,25.0,18.300018,0.0,0.0,0.0,339.9328,6.7233254e-06,0.0,80.55107,24.989075,19.375116,30.000002,0.09456836,42.874836,241.3188,88.54428,0.0,80.55107,0.113746546,0.0,77.18407,8.330017
33520,21451200.0,0.0,20.755157,17.160309,21.487305,21.200226,21.872833,21.545258,18.299347,18.299316,18.299316,18.299286,0.0,0.032082498,0.032082498,0.04958167,25.0,18.300018,0.0,0.0,0.0,339.5061,6.7161122e-06,0.0,80.55217,24.989187,19.411922,30.000002,0.09449041,42.823307,241.31862,88.54439,0.0,80.55217,0.113746665,0.0,77.18511,8.330017
33521,21451260.0,0.0,20.75241,17.166107,21.48639,21.19928,21.871887,21.544434,18.299377,18.299347,18.299347,18.299316,0.0,0.03208253,0.03208253,0.049581733,25.0,18.300018,0.0,0.0,0.0,339.1056,6.709257e-06,0.0,80.55325,24.989285,19.44827,30.000002,0.09441323,42.772423,241.31844,88.54448,0.0,80.55325,0.11374681,0.0,77.18616,8.330017
33522,21451320.0,0.0,20.749847,17.172455,21.485504,21.198364,21.870941,21.54361,18.299408,18.299377,18.299377,18.299347,0.0,0.03208257,0.03208257,0.049581792,25.0,18.300018,0.0,0.0,0.0,338.7365,6.7029837e-06,0.0,80.55431,24.989386,19.483967,30.000002,0.09433724,42.722446,241.31825,88.54458,0.0,80.55431,0.113746926,0.0,77.18717,8.330017
33523,21451380.0,0.0,20.747437,17.179413,21.484589,21.197449,21.869965,21.542786,18.299469,18.299408,18.299408,18.299408,0.0,0.032082602,0.032082602,0.04958185,25.0,18.300018,0.0,0.0,0.0,338.38342,6.6969674e-06,0.0,80.55537,24.989485,19.519352,30.000002,0.09426172,42.67291,241.31807,88.54467,0.0,80.55537,0.11374705,0.0,77.18818,8.330017
33524,21451440.0,0.0,20.745178,17.187012,21.483704,21.196533,21.869019,21.541992,18.2995,18.299438,18.299438,18.299438,0.0,0.03208264,0.03208264,0.049581908,25.0,18.300018,0.0,0.0,0.0,338.05716,6.6914213e-06,0.0,80.5564,24.989586,19.55411,30.000002,0.094187364,42.62425,241.31789,88.54477,0.0,80.5564,0.11374719,0.0,77.18917,8.330017
33525,21451500.0,0.0,20.743164,17.19522,21.482819,21.195618,21.868103,21.541168,18.29953,18.299469,18.299469,18.299469,0.0,0.032082673,0.032082673,0.049581967,25.0,18.300018,0.0,0.0,0.0,337.76572,6.6864627e-06,0.0,80.557396,24.989687,19.587982,30.000002,0.09411471,42.576824,241.31772,88.54486,0.0,80.557396,0.11374731,0.0,77.190125,8.330017
33526,21451560.0,0.0,20.741241,17.20404,21.482056,21.195038,21.867157,21.540436,18.29956,18.2995,18.2995,18.2995,0.0,0.032082703,0.032082703,0.04958202,25.0,18.300018,0.0,0.0,0.0,337.48093,6.6815614e-06,0.0,80.558395,24.989794,19.621967,30.000002,0.09404165,42.529247,241.31754,88.54496,0.0,80.558395,0.11374744,0.0,77.191086,8.330017
33527,21451620.0,0.0,20.739563,17.213531,21.481323,21.194427,21.86621,21.539673,18.299591,18.29953,18.29953,18.29953,0.0,0.032082736,0.032082736,0.04958208,25.0,18.300018,0.0,0.0,0.0,337.2299,6.6772395e-06,0.0,80.55939,24.989891,19.655375,30.000002,0.09396966,42.48248,241.31737,88.54505,0.0,80.55939,0.11374755,0.0,77.192024,8.330017
33528,21451680.0,0.0,20.73816,17.223663,21.480621,21.193848,21.865295,21.53894,18.299622,18.29956,18.29956,18.29956,0.0,0.03208277,0.03208277,0.04958213,25.0,18.300018,0.0,0.0,0.0,337.0189,6.673617e-06,0.0,80.56034,24.98999,19.68792,30.000002,0.09389936,42.436913,241.3172,88.54514,0.0,80.56034,0.11374767,0.0,77.19295,8.330017
33529,21451740.0,0.0,20.736725,17.234467,21.479889,21.193268,21.86435,21.538208,18.299652,18.299591,18.299591,18.299591,0.0,0.032082804,0.032082804,0.049582187,25.0,18.300018,0.0,0.0,0.0,336.80515,6.6699426e-06,0.0,80.561295,24.990095,19.720573,30.000002,0.09382868,42.391197,241.31703,88.54524,0.0,80.561295,0.1137478,0.0,77.193855,8.330017
33530,21451800.0,0.0,20.735535,17.245941,21.479156,21.192688,21.863434,21.537476,18.299683,18.299652,18.299652,18.299622,0.0,0.032082833,0.032082833,0.049582243,25.0,18.300018,0.0,0.0,0.0,336.6223,6.6667712e-06,0.0,80.56223,24.99019,19.752672,30.000002,0.09375904,42.34626,241.31686,88.545334,0.0,80.56223,0.11374791,0.0,77.19476,8.330017
33531,21451860.0,0.0,20.73462,17.258087,21.478577,21.192383,21.862518,21.536774,18.299744,18.299683,18.299683,18.299652,0.0,0.032082863,0.032082863,0.0495823,25.0,18.300018,0.0,0.0,0.0,336.46683,6.663997e-06,0.0,80.56316,24.990286,19.784481,30.000002,0.093689874,42.30173,241.3167,88.54542,0.0,80.56316,0.11374802,0.0,77.195656,8.330017
33532,21451920.0,0.0,20.733887,17.270966,21.477997,21.192108,21.861603,21.536102,18.299774,18.299713,18.299713,18.299713,0.0,0.032082897,0.032082897,0.04958235,25.0,18.300018,0.0,0.0,0.0,336.3426,6.6617968e-06,0.0,80.56408,24.990383,19.81586,30.000002,0.09362149,42.257793,241.31653,88.54551,0.0,80.56408,0.11374815,0.0,77.19653,8.330017
33533,21451980.0,0.0,20.733307,17.284515,21.477448,21.191833,21.860687,21.53543,18.299835,18.299744,18.299744,18.299744,0.0,0.032082926,0.032082926,0.049582403,25.0,18.300018,0.0,0.0,0.0,336.24933,6.66015e-06,0.0,80.56498,24.990479,19.846682,30.000002,0.093554184,42.214645,241.31636,88.5456,0.0,80.56498,0.11374826,0.0,77.19739,8.330017
33534,21452040.0,0.0,20.733032,17.298798,21.476868,21.191559,21.859802,21.53476,18.299866,18.299805,18.299805,18.299774,0.0,0.032082956,0.032082956,0.04958245,25.0,18.300018,0.0,0.0,0.0,336.19543,6.65917e-06,0.0,80.56585,24.990578,19.876709,30.000002,0.09348847,42.172604,241.31621,88.54569,0.0,80.56585,0.11374837,0.0,77.19823,8.330017
33535,21452100.0,0.0,20.732758,17.313782,21.476318,21.191284,21.858887,21.534088,18.299896,18.299835,18.299835,18.299805,0.0,0.032082986,0.032082986,0.049582504,25.0,18.300018,0.0,0.0,0.0,336.13828,6.6581283e-06,0.0,80.56672,24.99068,19.90684,30.000002,0.093422405,42.130424,241.31604,88.545784,0.0,80.56672,0.11374848,0.0,77.19906,8.330017
33536,21452160.0,0.0,20.732819,17.329529,21.475891,21.191345,21.858002,21.533508,18.299927,18.299866,18.299866,18.299866,0.0,0.032083016,0.032083016,0.049582552,25.0,18.300018,0.0,0.0,0.0,336.1184,6.6576117e-06,0.0,80.56758,24.990772,19.93659,30.000002,0.093357034,42.088776,241.31589,88.54587,0.0,80.56758,0.11374858,0.0,77.19989,8.330017
33537,21452220.0,0.0,20.733124,17.346008,21.475494,21.191406,21.857117,21.532898,18.299988,18.299896,18.299896,18.299896,0.0,0.032083046,0.032083046,0.0495826,25.0,18.300018,0.0,0.0,0.0,336.13797,6.657838e-06,0.0,80.56843,24.990868,19.965801,30.000002,0.093292736,42.04788,241.31573,88.54595,0.0,80.56843,0.11374869,0.0,77.20069,8.330017
33538,21452280.0,0.0,20.733551,17.36322,21.475098,21.191437,21.856232,21.532288,18.300018,18.299957,18.299957,18.299957,0.0,0.03208307,0.03208307,0.049582653,25.0,18.300018,0.0,0.0,0.0,336.17786,6.6583925e-06,0.0,80.56926,24.990963,19.994753,30.000002,0.09322887,42.007343,241.31557,88.546036,0.0,80.56926,0.113748804,0.0,77.20149,8.330017
33539,21452340.0,0.0,20.734222,17.381226,21.474731,21.191498,21.855347,21.531677,18.30008,18.299988,18.299988,18.299988,0.0,0.0320831,0.0320831,0.049582697,25.0,18.300018,0.0,0.0,0.0,336.25092,6.659534e-06,0.0,80.570076,24.991058,20.023184,30.000002,0.09316604,41.96754,241.31541,88.54613,0.0,80.570076,0.1137489,0.0,77.20228,8.330017
33540,21452400.0,0.0,20.735138,17.399994,21.474335,21.191559,21.854492,21.531067,18.30011,18.300018,18.300018,18.300018,0.0,0.032083128,0.032083128,0.049582746,25.0,18.300018,0.0,0.0,0.0,336.3637,6.6613534e-06,0.0,80.57087,24.991154,20.05088,30.000002,0.09310471,41.92877,241.31528,88.54621,0.0,80.57087,0.113749005,0.0,77.20303,8.330017
33541,21452460.0,0.0,20.736816,17.419342,21.474915,21.192871,21.854462,21.531403,18.30017,18.30008,18.30008,18.30008,0.0,0.032083146,0.032083146,0.049582776,25.0,18.300018,0.0,0.0,0.0,336.52188,6.6635316e-06,0.0,80.57167,24.991255,20.079193,30.000002,0.093041874,41.88913,241.31512,88.54629,0.0,80.57167,0.11374908,0.0,77.2038,8.330017
33542,21452520.0,0.0,20.738739,17.438965,21.475586,21.194214,21.854431,21.531708,18.300262,18.30014,18.30014,18.30014,0.0,0.032083165,0.032083165,0.04958281,25.0,18.300018,0.0,0.0,0.0,336.7508,6.667221e-06,0.0,80.57246,24.991348,20.107159,30.000002,0.0929797,41.849976,241.31497,88.546364,0.0,80.57246,0.11374914,0.0,77.20455,8.330017
33543,21452580.0,0.0,20.740753,17.458862,21.476227,21.195526,21.85437,21.532013,18.300354,18.300232,18.300232,18.300201,0.0,0.0320832,0.0320832,0.049582858,25.0,18.300018,0.0,0.0,0.0,337.00992,6.6714992e-06,0.0,80.57324,24.99143,20.134237,30.000002,0.092919424,41.81207,241.31482,88.54645,0.0,80.57324,0.11374925,0.0,77.20531,8.330017
33544,21452640.0,0.0,20.742859,17.479065,21.476868,21.196838,21.85434,21.532349,18.300385,18.300293,18.300293,18.300262,0.0,0.032083217,0.032083217,0.04958289,25.0,18.300018,0.0,0.0,0.0,337.28955,6.6761795e-06,0.0,80.574005,24.991524,20.161446,30.000002,0.092858724,41.773975,241.31468,88.54652,0.0,80.574005,0.113749325,0.0,77.20604,8.330017
33545,21452700.0,0.0,20.745026,17.499542,21.477509,21.19812,21.85431,21.532654,18.300415,18.300354,18.300354,18.300323,0.0,0.032083236,0.032083236,0.04958293,25.0,18.300018,0.0,0.0,0.0,337.5783,6.680986e-06,0.0,80.57477,24.991606,20.188293,30.000002,0.092798725,41.73639,241.31453,88.54659,0.0,80.57477,0.1137494,0.0,77.20677,8.330017
33546,21452760.0,0.0,20.747498,17.520264,21.478363,21.19986,21.854279,21.53302,18.300446,18.300385,18.300385,18.300354,0.0,0.03208326,0.03208326,0.04958297,25.0,18.300018,0.0,0.0,0.0,337.89996,6.686235e-06,0.0,80.575516,24.991697,20.21439,30.000002,0.09274031,41.699852,241.31439,88.54667,0.0,80.575516,0.1137495,0.0,77.20748,8.330017
33547,21452820.0,0.0,20.750183,17.54123,21.479187,21.201569,21.854248,21.533386,18.300476,18.300415,18.300415,18.300415,0.0,0.03208332,0.03208332,0.049583074,25.0,18.300018,0.0,0.0,0.0,338.24942,6.6920165e-06,0.0,80.57623,24.99177,20.238348,30.000002,0.092686705,41.66631,241.31425,88.546776,0.0,80.57623,0.11374971,0.0,77.208176,8.330017
33548,21452880.0,0.0,20.752838,17.562439,21.480042,21.203278,21.854187,21.533752,18.300507,18.300446,18.300446,18.300446,0.0,0.032083347,0.032083347,0.049583115,25.0,18.300018,0.0,0.0,0.0,338.6098,6.698043e-06,0.0,80.576935,24.991869,20.263508,30.000002,0.09263021,41.631092,241.31412,88.54686,0.0,80.576935,0.11374981,0.0,77.20885,8.330017
33549,21452940.0,0.0,20.755615,17.583862,21.480865,21.204956,21.854156,21.534119,18.300537,18.300476,18.300476,18.300476,0.0,0.032083366,0.032083366,0.049583156,25.0,18.300018,0.0,0.0,0.0,338.9872,6.7043425e-06,0.0,80.57762,24.991964,20.288012,30.000002,0.092575096,41.596783,241.31398,88.54694,0.0,80.57762,0.113749884,0.0,77.2095,8.330017
33550,21453000.0,0.0,20.758392,17.6055,21.48169,21.206635,21.854095,21.534485,18.300537,18.300507,18.300507,18.300507,0.0,0.03208339,0.03208339,0.049583193,25.0,18.300018,0.0,0.0,0.0,339.36432,6.7106344e-06,0.0,80.5783,24.992065,20.312601,30.000002,0.09251971,41.56236,241.31384,88.54702,0.0,80.5783,0.11374997,0.0,77.21015,8.330017
33551,21453060.0,0.0,20.76242,17.62732,21.483887,21.210205,21.855164,21.536041,18.300598,18.300537,18.300537,18.300537,0.0,0.032083414,0.032083414,0.04958323,25.0,18.300018,0.0,0.0,0.0,339.8362,6.7180035e-06,0.0,80.57898,24.992157,20.336878,30.000002,0.09246494,41.52837,241.3137,88.547104,0.0,80.57898,0.113750055,0.0,77.2108,8.330017
33552,21453120.0,0.0,20.766571,17.649353,21.486176,21.213776,21.856201,21.537598,18.30069,18.300598,18.300598,18.300598,0.0,0.032083437,0.032083437,0.049583267,25.0,18.300018,0.0,0.0,0.0,340.37875,6.7269348e-06,0.0,80.57964,24.992249,20.36071,30.000002,0.0924111,41.495007,241.31357,88.54718,0.0,80.57964,0.113750145,0.0,77.21144,8.330017
33553,21453180.0,0.0,20.770782,17.67154,21.488464,21.217316,21.857239,21.539185,18.300781,18.30066,18.30066,18.30066,0.0,0.03208346,0.03208346,0.049583305,25.0,18.300018,0.0,0.0,0.0,340.93945,6.736238e-06,0.0,80.5803,24.99234,20.384329,30.000002,0.09235765,41.461937,241.31345,88.54726,0.0,80.5803,0.11375022,0.0,77.21207,8.330017
33554,21453240.0,0.0,20.775085,17.693909,21.490723,21.220825,21.858276,21.540741,18.300812,18.30072,18.30072,18.30069,0.0,0.032083478,0.032083478,0.049583342,25.0,18.300018,0.0,0.0,0.0,341.52072,6.745937e-06,0.0,80.58094,24.99243,20.407518,30.000002,0.092305094,41.429474,241.31331,88.54733,0.0,80.58094,0.11375031,0.0,77.212685,8.330017
33555,21453300.0,0.0,20.77945,17.7164,21.492981,21.224304,21.859314,21.542267,18.300842,18.30075,18.30075,18.30075,0.0,0.0320835,0.0320835,0.04958338,25.0,18.300018,0.0,0.0,0.0,342.11823,6.7559113e-06,0.0,80.581566,24.99252,20.430103,30.000002,0.09225384,41.397858,241.31319,88.5474,0.0,80.581566,0.11375038,0.0,77.21328,8.330017
33556,21453360.0,0.0,20.784119,17.739075,21.495544,21.228424,21.860504,21.543945,18.300873,18.300812,18.300812,18.300781,0.0,0.03208352,0.03208352,0.049583413,25.0,18.300018,0.0,0.0,0.0,342.73672,6.766112e-06,0.0,80.58219,24.99261,20.452765,30.000002,0.09220234,41.36613,241.31306,88.54748,0.0,80.58219,0.11375046,0.0,77.213875,8.330017
33557,21453420.0,0.0,20.788849,17.76184,21.498138,21.232544,21.861664,21.545624,18.300903,18.300842,18.300842,18.300842,0.0,0.03208354,0.03208354,0.049583446,25.0,18.300018,0.0,0.0,0.0,343.37863,6.776778e-06,0.0,80.5828,24.992697,20.475035,30.000002,0.09215165,41.33495,241.31293,88.547554,0.0,80.5828,0.11375053,0.0,77.21447,8.330017
33558,21453480.0,0.0,20.793701,17.78476,21.500702,21.236572,21.862823,21.547302,18.300934,18.300873,18.300873,18.300842,0.0,0.03208356,0.03208356,0.04958348,25.0,18.300018,0.0,0.0,0.0,344.03723,6.7877513e-06,0.0,80.5834,24.99278,20.496716,30.000002,0.092102244,41.304596,241.3128,88.54762,0.0,80.5834,0.11375061,0.0,77.21504,8.330017
33559,21453540.0,0.0,20.798523,17.80777,21.503265,21.240662,21.863983,21.54898,18.300934,18.300903,18.300903,18.300903,0.0,0.03208358,0.03208358,0.04958351,25.0,18.300018,0.0,0.0,0.0,344.69662,6.7987257e-06,0.0,80.584,24.99287,20.51847,30.000002,0.09205259,41.27414,241.31268,88.54769,0.0,80.584,0.11375068,0.0,77.215614,8.330017
33560,21453600.0,0.0,20.803406,17.830872,21.505829,21.24469,21.865143,21.550629,18.300964,18.300934,18.300934,18.300903,0.0,0.0320836,0.0320836,0.049583547,25.0,18.300018,0.0,0.0,0.0,345.36475,6.8098425e-06,0.0,80.58459,24.992952,20.539852,30.000002,0.09200374,41.24421,241.31256,88.54776,0.0,80.58459,0.11375074,0.0,77.21618,8.330017
33561,21453660.0,0.0,20.808624,17.854065,21.508698,21.24936,21.866394,21.55243,18.300995,18.300934,18.300934,18.300934,0.0,0.03208362,0.03208362,0.04958358,25.0,18.300018,0.0,0.0,0.0,346.0588,6.8212676e-06,0.0,80.58517,24.993032,20.561035,30.000002,0.09195527,41.214554,241.31245,88.54783,0.0,80.58517,0.113750815,0.0,77.216736,8.330017
33562,21453720.0,0.0,20.813873,17.87732,21.511597,21.253998,21.867676,21.5542,18.301025,18.300964,18.300964,18.300964,0.0,0.032083638,0.032083638,0.04958361,25.0,18.300018,0.0,0.0,0.0,346.7724,6.8331005e-06,0.0,80.58574,24.993113,20.581928,30.000002,0.091907404,41.185303,241.31233,88.5479,0.0,80.58574,0.11375089,0.0,77.217285,8.330017
33563,21453780.0,0.0,20.819183,17.900635,21.514465,21.258636,21.868927,21.55597,18.301025,18.300995,18.300995,18.300995,0.0,0.032083657,0.032083657,0.04958364,25.0,18.300018,0.0,0.0,0.0,347.4974,6.8451545e-06,0.0,80.58631,24.993193,20.60244,30.000002,0.09186035,41.156586,241.31221,88.547966,0.0,80.58631,0.11375095,0.0,77.21783,8.330017
33564,21453840.0,0.0,20.824524,17.924011,21.517303,21.263184,21.870178,21.55774,18.301056,18.301025,18.301025,18.300995,0.0,0.032083675,0.032083675,0.049583673,25.0,18.300018,0.0,0.0,0.0,348.23114,6.857357e-06,0.0,80.58685,24.993273,20.622414,30.000002,0.091814466,41.128624,241.3121,88.548035,0.0,80.58685,0.113751024,0.0,77.218346,8.330017
33565,21453900.0,0.0,20.829895,17.947418,21.520142,21.267761,21.87143,21.55951,18.301056,18.301025,18.301025,18.301025,0.0,0.032083694,0.032083694,0.049583703,25.0,18.300018,0.0,0.0,0.0,348.96643,6.8695736e-06,0.0,80.587395,24.993355,20.642456,30.000002,0.091768384,41.100563,241.31198,88.548096,0.0,80.587395,0.11375109,0.0,77.218864,8.330017
33566,21453960.0,0.0,20.835571,17.970856,21.523346,21.27304,21.872803,21.561401,18.301086,18.301056,18.301056,18.301056,0.0,0.032083713,0.032083713,0.049583733,25.0,18.300018,0.0,0.0,0.0,349.72632,6.8820596e-06,0.0,80.58794,24.993431,20.662243,30.000002,0.09172282,41.07286,241.31187,88.548164,0.0,80.58794,0.113751166,0.0,77.21938,8.330017
33567,21454020.0,0.0,20.841278,17.994293,21.52655,21.27826,21.874176,21.563263,18.301117,18.301086,18.301086,18.301056,0.0,0.032083727,0.032083727,0.049583767,25.0,18.300018,0.0,0.0,0.0,350.50644,6.894976e-06,0.0,80.58846,24.993507,20.681664,30.000002,0.09167805,41.045673,241.31177,88.548225,0.0,80.58846,0.113751225,0.0,77.219894,8.330017
33568,21454080.0,0.0,20.847015,18.01773,21.529724,21.283447,21.87555,21.565125,18.301117,18.301086,18.301086,18.301086,0.0,0.032083746,0.032083746,0.049583793,25.0,18.300018,0.0,0.0,0.0,351.292,6.907994e-06,0.0,80.58899,24.993584,20.70091,30.000002,0.09163364,41.018723,241.31165,88.54829,0.0,80.58899,0.113751285,0.0,77.22039,8.330017
33569,21454140.0,0.0,20.852783,18.041168,21.532898,21.288635,21.876892,21.567017,18.301147,18.301117,18.301117,18.301117,0.0,0.03208376,0.03208376,0.049583826,25.0,18.300018,0.0,0.0,0.0,352.0836,6.921121e-06,0.0,80.5895,24.99366,20.719805,30.000002,0.09158998,40.992275,241.31154,88.548355,0.0,80.5895,0.11375135,0.0,77.22089,8.330017
33570,21454200.0,0.0,20.858582,18.064575,21.53601,21.293732,21.878235,21.568848,18.301147,18.301117,18.301117,18.301117,0.0,0.03208378,0.03208378,0.049583852,25.0,18.300018,0.0,0.0,0.0,352.87918,6.9343128e-06,0.0,80.59,24.993734,20.7382,30.000002,0.09154744,40.96652,241.31143,88.548416,0.0,80.59,0.11375141,0.0,77.22136,8.330017
33571,21454260.0,0.0,20.864838,18.087982,21.539734,21.30008,21.87973,21.570892,18.301178,18.301147,18.301147,18.301147,0.0,0.032083794,0.032083794,0.049583882,25.0,18.300018,0.0,0.0,0.0,353.71213,6.94791e-06,0.0,80.59049,24.993813,20.75666,30.000002,0.09150469,40.940674,241.31133,88.54848,0.0,80.59049,0.11375147,0.0,77.22183,8.330017
33572,21454320.0,0.0,20.871124,18.111328,21.543457,21.306396,21.881195,21.572906,18.301208,18.301178,18.301178,18.301147,0.0,0.032083813,0.032083813,0.04958391,25.0,18.300018,0.0,0.0,0.0,354.56842,6.962035e-06,0.0,80.59099,24.993885,20.7748,30.000002,0.09146264,40.91528,241.31122,88.54854,0.0,80.59099,0.11375154,0.0,77.222305,8.330017
33573,21454380.0,0.0,20.877441,18.134613,21.54718,21.312622,21.88266,21.57489,18.301208,18.301178,18.301178,18.301178,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,355.43286,6.9763355e-06,0.0,80.59146,24.993958,20.792454,30.000002,0.09142167,40.890564,241.31113,88.5486,0.0,80.59146,0.1137516,0.0,77.222755,8.330017
33574,21454440.0,0.0,20.883759,18.157806,21.550873,21.318878,21.884125,21.576904,18.301239,18.301208,18.301208,18.301208,0.0,0.032083847,0.032083847,0.04958396,25.0,18.300018,0.0,0.0,0.0,356.2997,6.9906587e-06,0.0,80.591934,24.994032,20.810171,30.000002,0.091380514,40.86576,241.31102,88.54865,0.0,80.591934,0.11375165,0.0,77.22322,8.330017
33575,21454500.0,0.0,20.890045,18.18097,21.554535,21.325073,21.88559,21.578888,18.301239,18.301208,18.301208,18.301208,0.0,0.03208386,0.03208386,0.04958399,25.0,18.300018,0.0,0.0,0.0,357.16672,7.004986e-06,0.0,80.59241,24.994102,20.82758,30.000002,0.091340035,40.84139,241.31091,88.54871,0.0,80.59241,0.11375171,0.0,77.22366,8.330017
33576,21454560.0,0.0,20.89682,18.20401,21.558807,21.33252,21.887177,21.581024,18.30127,18.301239,18.301239,18.301239,0.0,0.032083876,0.032083876,0.049584016,25.0,18.300018,0.0,0.0,0.0,358.06998,7.019702e-06,0.0,80.592865,24.994173,20.844828,30.000002,0.091299884,40.81724,241.31082,88.548775,0.0,80.592865,0.11375177,0.0,77.22411,8.330017
33577,21454620.0,0.0,20.903625,18.22696,21.56308,21.339905,21.888733,21.58316,18.3013,18.30127,18.30127,18.30127,0.0,0.03208389,0.03208389,0.049584042,25.0,18.300018,0.0,0.0,0.0,358.995,7.034912e-06,0.0,80.59332,24.994242,20.86184,30.000002,0.091260254,40.793427,241.31071,88.54883,0.0,80.59332,0.11375182,0.0,77.22455,8.330017
33578,21454680.0,0.0,20.9104,18.249786,21.567322,21.34726,21.89032,21.585266,18.30133,18.3013,18.3013,18.30127,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,359.92682,7.0502783e-06,0.0,80.59377,24.99431,20.878536,30.000002,0.0912213,40.770046,241.31062,88.54889,0.0,80.59377,0.11375188,0.0,77.224976,8.330017
33579,21454740.0,0.0,20.917175,18.272491,21.571503,21.354523,21.891876,21.587372,18.30133,18.3013,18.3013,18.3013,0.0,0.03208392,0.03208392,0.049584094,25.0,18.300018,0.0,0.0,0.0,360.85733,7.0656283e-06,0.0,80.5942,24.994379,20.89479,30.000002,0.09118335,40.74729,241.31053,88.54894,0.0,80.5942,0.11375193,0.0,77.22539,8.330017
33580,21454800.0,0.0,20.92392,18.295074,21.575714,21.361786,21.893433,21.589478,18.30133,18.30133,18.30133,18.3013,0.0,0.032083936,0.032083936,0.049584117,25.0,18.300018,0.0,0.0,0.0,361.79123,7.081014e-06,0.0,80.594635,24.994452,20.911104,30.000002,0.091145225,40.724453,241.31044,88.548996,0.0,80.594635,0.11375199,0.0,77.22581,8.330017
33581,21454860.0,0.0,20.931183,18.317505,21.580566,21.370514,21.895111,21.591705,18.301361,18.30133,18.30133,18.30133,0.0,0.03208395,0.03208395,0.049584143,25.0,18.300018,0.0,0.0,0.0,362.76068,7.0967494e-06,0.0,80.59506,24.994518,20.927208,30.000002,0.09110756,40.70191,241.31033,88.54905,0.0,80.59506,0.113752045,0.0,77.22622,8.330017
33582,21454920.0,0.0,20.938477,18.339752,21.58545,21.37915,21.89679,21.593933,18.301392,18.301361,18.301361,18.301361,0.0,0.032083962,0.032083962,0.049584165,25.0,18.300018,0.0,0.0,0.0,363.75403,7.113037e-06,0.0,80.59549,24.994583,20.943012,30.000002,0.09107056,40.679783,241.31024,88.5491,0.0,80.59549,0.1137521,0.0,77.226616,8.330017
33583,21454980.0,0.0,20.94574,18.361847,21.590302,21.387787,21.898438,21.59616,18.301422,18.301392,18.301392,18.301361,0.0,0.03208398,0.03208398,0.04958419,25.0,18.300018,0.0,0.0,0.0,364.75012,7.129398e-06,0.0,80.5959,24.99465,20.958675,30.000002,0.09103386,40.657852,241.31015,88.54916,0.0,80.5959,0.11375214,0.0,77.22701,8.330017
33584,21455040.0,0.0,20.952942,18.383759,21.595123,21.396332,21.900116,21.598358,18.301422,18.301392,18.301392,18.301392,0.0,0.032083992,0.032083992,0.049584214,25.0,18.300018,0.0,0.0,0.0,365.74545,7.1457544e-06,0.0,80.59631,24.994715,20.974047,30.000002,0.0909978,40.636333,241.31006,88.54921,0.0,80.59631,0.113752194,0.0,77.22741,8.330017
33585,21455100.0,0.0,20.960114,18.405487,21.599915,21.404785,21.901764,21.600555,18.301422,18.301392,18.301392,18.301392,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,366.7337,7.161992e-06,0.0,80.5967,24.99478,20.989012,30.000002,0.09096267,40.615387,241.30998,88.54926,0.0,80.5967,0.113752246,0.0,77.22778,8.330017
33586,21455160.0,0.0,20.967896,18.426971,21.605469,21.415009,21.903564,21.602844,18.301453,18.301422,18.301422,18.301422,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,367.7731,7.178781e-06,0.0,80.5971,24.994848,21.004028,30.000002,0.090927385,40.59436,241.30989,88.54932,0.0,80.5971,0.11375229,0.0,77.228165,8.330017
33587,21455220.0,0.0,20.975647,18.448273,21.611023,21.42514,21.905334,21.605164,18.301483,18.301453,18.301453,18.301453,0.0,0.032084033,0.032084033,0.04958428,25.0,18.300018,0.0,0.0,0.0,368.83325,7.196102e-06,0.0,80.59749,24.994911,21.018784,30.000002,0.09089269,40.573704,241.3098,88.54937,0.0,80.59749,0.11375234,0.0,77.22853,8.330017
33588,21455280.0,0.0,20.983337,18.46933,21.616547,21.43518,21.907104,21.607422,18.301483,18.301453,18.301453,18.301453,0.0,0.032084044,0.032084044,0.049584303,25.0,18.300018,0.0,0.0,0.0,369.8913,7.2134367e-06,0.0,80.59786,24.994972,21.033142,30.000002,0.0908589,40.553604,241.30972,88.549416,0.0,80.59786,0.113752395,0.0,77.2289,8.330017
33589,21455340.0,0.0,20.991028,18.490173,21.62207,21.445251,21.908875,21.60971,18.301514,18.301483,18.301483,18.301483,0.0,0.032084055,0.032084055,0.049584325,25.0,18.300018,0.0,0.0,0.0,370.95383,7.230819e-06,0.0,80.59824,24.995039,21.047552,30.000002,0.090824954,40.53343,241.30963,88.54947,0.0,80.59824,0.11375244,0.0,77.22926,8.330017
33590,21455400.0,0.0,20.998657,18.510742,21.627563,21.45523,21.910614,21.612,18.301514,18.301483,18.301483,18.301483,0.0,0.03208407,0.03208407,0.049584348,25.0,18.300018,0.0,0.0,0.0,372.00647,7.2480466e-06,0.0,80.59862,24.995098,21.06171,30.000002,0.09079158,40.513607,241.30956,88.54952,0.0,80.59862,0.11375248,0.0,77.229614,8.330017
33591,21455460.0,0.0,21.006897,18.531036,21.63388,21.467072,21.912506,21.61438,18.301544,18.301514,18.301514,18.301514,0.0,0.03208408,0.03208408,0.049584366,25.0,18.300018,0.0,0.0,0.0,373.1058,7.265737e-06,0.0,80.59898,24.99516,21.075735,30.000002,0.09075849,40.49397,241.30946,88.54957,0.0,80.59898,0.11375253,0.0,77.22997,8.330017
33592,21455520.0,0.0,21.015137,18.551056,21.640228,21.478882,21.914398,21.61673,18.301575,18.301544,18.301544,18.301514,0.0,0.032084092,0.032084092,0.049584385,25.0,18.300018,0.0,0.0,0.0,374.22873,7.283999e-06,0.0,80.59934,24.99522,21.08957,30.000002,0.090725824,40.474606,241.30939,88.549614,0.0,80.59934,0.11375258,0.0,77.230316,8.330017
33593,21455580.0,0.0,21.023285,18.5708,21.646545,21.4906,21.91629,21.61908,18.301575,18.301544,18.301544,18.301544,0.0,0.032084107,0.032084107,0.049584407,25.0,18.300018,0.0,0.0,0.0,375.35294,7.3023416e-06,0.0,80.5997,24.99528,21.103146,30.000002,0.09069374,40.455597,241.3093,88.54966,0.0,80.5997,0.11375262,0.0,77.23066,8.330017
33594,21455640.0,0.0,21.031342,18.590271,21.652771,21.502197,21.918152,21.62143,18.301605,18.301575,18.301575,18.301544,0.0,0.03208412,0.03208412,0.049584426,25.0,18.300018,0.0,0.0,0.0,376.46478,7.320487e-06,0.0,80.600044,24.995338,21.11636,30.000002,0.090662494,40.437096,241.30922,88.54971,0.0,80.600044,0.11375266,0.0,77.23099,8.330017
33595,21455700.0,0.0,21.039398,18.609406,21.659027,21.513794,21.920013,21.62378,18.301605,18.301575,18.301575,18.301575,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,377.58215,7.338696e-06,0.0,80.60039,24.9954,21.129622,30.000002,0.090631105,40.41853,241.30914,88.54976,0.0,80.60039,0.1137527,0.0,77.231316,8.330017
33596,21455760.0,0.0,21.048065,18.628204,21.666168,21.527435,21.922028,21.62622,18.301605,18.301575,18.301575,18.301575,0.0,0.03208414,0.03208414,0.049584463,25.0,18.300018,0.0,0.0,0.0,378.74084,7.3572696e-06,0.0,80.60073,24.995457,21.142714,30.000002,0.0906001,40.4002,241.30907,88.549805,0.0,80.60073,0.11375275,0.0,77.23164,8.330017
33597,21455820.0,0.0,21.056702,18.646698,21.67331,21.540955,21.924011,21.628632,18.301636,18.301605,18.301605,18.301605,0.0,0.03208415,0.03208415,0.049584482,25.0,18.300018,0.0,0.0,0.0,379.92346,7.3764345e-06,0.0,80.60107,24.995512,21.15556,30.000002,0.09056966,40.382214,241.30899,88.54985,0.0,80.60107,0.11375279,0.0,77.231964,8.330017
33598,21455880.0,0.0,21.065277,18.664825,21.68042,21.554443,21.925995,21.631042,18.301666,18.301636,18.301636,18.301636,0.0,0.032084163,0.032084163,0.049584504,25.0,18.300018,0.0,0.0,0.0,381.10513,7.395627e-06,0.0,80.601395,24.99557,21.16829,30.000002,0.09053946,40.364395,241.30891,88.5499,0.0,80.601395,0.11375283,0.0,77.232285,8.330017
33599,21455940.0,0.0,21.073761,18.682587,21.6875,21.56781,21.927979,21.633453,18.301666,18.301636,18.301636,18.301636,0.0,0.03208417,0.03208417,0.04958452,25.0,18.300018,0.0,0.0,0.0,382.278,7.4146838e-06,0.0,80.60172,24.995625,21.180782,30.000002,0.09050981,40.3469,241.30884,88.549934,0.0,80.60172,0.113752864,0.0,77.23259,8.330017
33600,21456000.0,0.0,21.082123,18.700012,21.694519,21.581055,21.929962,21.635864,18.301666,18.301636,18.301636,18.301636,0.0,0.032084186,0.032084186,0.049584538,25.0,18.300018,0.0,0.0,0.0,383.43372,7.433451e-06,0.0,80.602036,24.99568,21.192944,30.000002,0.09048093,40.32988,241.30876,88.54998,0.0,80.602036,0.11375292,0.0,77.232895,8.330017
