,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33601,21456060.0,0.0,21.093964,18.717194,21.705902,21.600098,21.93573,21.641998,18.301819,18.301697,18.301697,18.301697,0.0,0.032084193,0.032084193,0.049584556,25.0,18.300018,0.0,0.0,0.0,384.86365,7.4551554e-06,0.0,80.60235,24.995737,21.20515,30.000002,0.09045192,40.31279,241.30869,88.550026,0.0,80.60235,0.11375295,0.0,77.23319,8.330017
33602,21456120.0,0.0,21.105957,18.734344,21.717499,21.619019,21.941528,21.648102,18.302032,18.301819,18.301819,18.301788,0.0,0.032084204,0.032084204,0.04958457,25.0,18.300018,0.0,0.0,0.0,386.45148,7.4804584e-06,0.0,80.60266,24.99579,21.217182,30.000002,0.0904233,40.295944,241.30862,88.550064,0.0,80.60266,0.11375299,0.0,77.23349,8.330017
33603,21456180.0,0.0,21.117859,18.751404,21.729065,21.637848,21.947266,21.654205,18.302185,18.301971,18.301971,18.30194,0.0,0.0320842,0.0320842,0.049584568,25.0,18.300018,0.0,0.0,0.0,388.07513,7.506638e-06,0.0,80.602974,24.995846,21.229849,30.000002,0.09039312,40.27821,241.30855,88.550095,0.0,80.602974,0.11375296,0.0,77.233795,8.330017
33604,21456240.0,0.0,21.129822,18.768402,21.74054,21.656555,21.953003,21.660278,18.302277,18.302094,18.302094,18.302063,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,389.72263,7.5332537e-06,0.0,80.60328,24.995892,21.240803,30.000002,0.09036708,40.26288,241.30847,88.55015,0.0,80.60328,0.113753065,0.0,77.234085,8.330017
33605,21456300.0,0.0,21.141663,18.78537,21.751984,21.67517,21.95871,21.66632,18.302307,18.302155,18.302155,18.302124,0.0,0.032084238,0.032084238,0.049584627,25.0,18.300018,0.0,0.0,0.0,391.3673,7.5598223e-06,0.0,80.60357,24.995945,21.252296,30.000002,0.09033969,40.246784,241.30841,88.550186,0.0,80.60357,0.1137531,0.0,77.23436,8.330017
33606,21456360.0,0.0,21.154175,18.802246,21.764221,21.695831,21.964417,21.672272,18.302338,18.302246,18.302246,18.302216,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,393.06085,7.5868425e-06,0.0,80.60386,24.995998,21.263687,30.000002,0.090312526,40.23084,241.30833,88.55023,0.0,80.60386,0.11375314,0.0,77.23464,8.330017
33607,21456420.0,0.0,21.166656,18.819061,21.776459,21.71637,21.970093,21.678192,18.302368,18.302277,18.302277,18.302277,0.0,0.032084256,0.032084256,0.04958466,25.0,18.300018,0.0,0.0,0.0,394.77972,7.614425e-06,0.0,80.60415,24.99605,21.274921,30.000002,0.090285726,40.21511,241.30827,88.55027,0.0,80.60415,0.11375318,0.0,77.23492,8.330017
33608,21456480.0,0.0,21.179077,18.835815,21.788605,21.736786,21.975739,21.684082,18.302399,18.302338,18.302338,18.302307,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,396.50113,7.642089e-06,0.0,80.60443,24.996101,21.285946,30.000002,0.0902594,40.199677,241.30821,88.55031,0.0,80.60443,0.1137532,0.0,77.23519,8.330017
33609,21456540.0,0.0,21.191406,18.852509,21.800629,21.756989,21.981354,21.689941,18.302399,18.302338,18.302338,18.302338,0.0,0.032084275,0.032084275,0.04958469,25.0,18.300018,0.0,0.0,0.0,398.21082,7.669561e-06,0.0,80.604706,24.996151,21.296675,30.000002,0.09023377,40.184654,241.30814,88.550354,0.0,80.604706,0.11375324,0.0,77.23545,8.330017
33610,21456600.0,0.0,21.203766,18.86914,21.812714,21.777222,21.986969,21.6958,18.302399,18.302368,18.302368,18.302368,0.0,0.032084282,0.032084282,0.049584705,25.0,18.300018,0.0,0.0,0.0,399.92892,7.697085e-06,0.0,80.60498,24.996204,21.307444,30.000002,0.09020804,40.16958,241.30807,88.55039,0.0,80.60498,0.113753274,0.0,77.23572,8.330017
33611,21456660.0,0.0,21.217804,18.885712,21.826904,21.801208,21.993744,21.702759,18.30246,18.302399,18.302399,18.302399,0.0,0.03208429,0.03208429,0.04958472,25.0,18.300018,0.0,0.0,0.0,401.77026,7.725822e-06,0.0,80.60525,24.996252,21.318071,30.000002,0.09018261,40.154697,241.30801,88.55043,0.0,80.60525,0.1137533,0.0,77.23597,8.330017
33612,21456720.0,0.0,21.231873,18.902191,21.841156,21.825012,22.000488,21.709686,18.302582,18.30246,18.30246,18.30246,0.0,0.032084297,0.032084297,0.04958474,25.0,18.300018,0.0,0.0,0.0,403.68936,7.756315e-06,0.0,80.60552,24.996302,21.3285,30.000002,0.09015766,40.1401,241.30795,88.55047,0.0,80.60552,0.11375333,0.0,77.23623,8.330017
33613,21456780.0,0.0,21.24591,18.91861,21.855347,21.848755,22.007202,21.716583,18.302643,18.30252,18.30252,18.30252,0.0,0.03208431,0.03208431,0.04958475,25.0,18.300018,0.0,0.0,0.0,405.6203,7.787074e-06,0.0,80.60578,24.99635,21.338837,30.000002,0.090132914,40.12563,241.30789,88.55051,0.0,80.60578,0.11375337,0.0,77.23649,8.330017
33614,21456840.0,0.0,21.259857,18.934967,21.869446,21.872345,22.013916,21.72348,18.302673,18.302582,18.302582,18.302582,0.0,0.032084316,0.032084316,0.049584765,25.0,18.300018,0.0,0.0,0.0,407.55322,7.817895e-06,0.0,80.60604,24.996397,21.348978,30.000002,0.09010862,40.11143,241.30783,88.55054,0.0,80.60604,0.1137534,0.0,77.23673,8.330017
33615,21456900.0,0.0,21.273712,18.951263,21.883423,21.89566,22.020569,21.730316,18.302673,18.302612,18.302612,18.302582,0.0,0.032084323,0.032084323,0.04958478,25.0,18.300018,0.0,0.0,0.0,409.47168,7.848474e-06,0.0,80.60629,24.996443,21.358849,30.000002,0.090084955,40.09761,241.30777,88.550575,0.0,80.60629,0.11375344,0.0,77.23697,8.330017
33616,21456960.0,0.0,21.288513,18.967468,21.89862,21.921814,22.027374,21.737213,18.302704,18.302643,18.302643,18.302643,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,411.47336,7.879863e-06,0.0,80.606544,24.99649,21.368753,30.000002,0.0900612,40.083744,241.30771,88.55061,0.0,80.606544,0.11375346,0.0,77.23721,8.330017
33617,21457020.0,0.0,21.303314,18.983612,21.913788,21.947784,22.03418,21.74411,18.302765,18.302704,18.302704,18.302673,0.0,0.032084342,0.032084342,0.049584806,25.0,18.300018,0.0,0.0,0.0,413.50702,7.9120455e-06,0.0,80.60679,24.996536,21.378487,30.000002,0.090037845,40.070118,241.30765,88.550644,0.0,80.60679,0.11375348,0.0,77.23744,8.330017
33618,21457080.0,0.0,21.317963,18.999695,21.928833,21.97348,22.040924,21.750916,18.302795,18.302734,18.302734,18.302704,0.0,0.03208435,0.03208435,0.04958482,25.0,18.300018,0.0,0.0,0.0,415.53415,7.944194e-06,0.0,80.607025,24.99658,21.387953,30.000002,0.09001512,40.056866,241.30759,88.55068,0.0,80.607025,0.11375352,0.0,77.23768,8.330017
33619,21457140.0,0.0,21.332642,19.015686,21.943878,21.999207,22.047668,21.757751,18.302795,18.302765,18.302765,18.302734,0.0,0.032084353,0.032084353,0.049584832,25.0,18.300018,0.0,0.0,0.0,417.57208,7.976396e-06,0.0,80.60727,24.996628,21.397455,30.000002,0.08999229,40.043564,241.30753,88.55072,0.0,80.60727,0.11375355,0.0,77.23791,8.330017
33620,21457200.0,0.0,21.347229,19.031616,21.958832,22.02475,22.054382,21.764557,18.302795,18.302765,18.302765,18.302765,0.0,0.032084364,0.032084364,0.049584847,25.0,18.300018,0.0,0.0,0.0,419.59686,8.008399e-06,0.0,80.607506,24.99667,21.40679,30.000002,0.08996986,40.030495,241.30748,88.55075,0.0,80.607506,0.11375357,0.0,77.23813,8.330017
33621,21457260.0,0.0,21.36264,19.047455,21.974884,22.052856,22.061249,21.771362,18.302826,18.302795,18.302795,18.302795,0.0,0.032084372,0.032084372,0.049584858,25.0,18.300018,0.0,0.0,0.0,421.6861,8.040986e-06,0.0,80.60774,24.996714,21.416037,30.000002,0.089947626,40.017548,241.30742,88.55078,0.0,80.60774,0.11375361,0.0,77.23836,8.330017
33622,21457320.0,0.0,21.378082,19.063232,21.990906,22.080841,22.068085,21.778137,18.302887,18.302826,18.302826,18.302826,0.0,0.03208438,0.03208438,0.04958487,25.0,18.300018,0.0,0.0,0.0,423.80762,8.074292e-06,0.0,80.60797,24.996756,21.425156,30.000002,0.08992569,40.004784,241.30736,88.55082,0.0,80.60797,0.11375363,0.0,77.23858,8.330017
33623,21457380.0,0.0,21.393402,19.078949,22.006836,22.108582,22.07489,21.784882,18.302887,18.302856,18.302856,18.302856,0.0,0.032084387,0.032084387,0.049584884,25.0,18.300018,0.0,0.0,0.0,425.9311,8.107686e-06,0.0,80.60819,24.996798,21.434103,30.000002,0.08990415,39.992256,241.30731,88.55085,0.0,80.60819,0.11375366,0.0,77.2388,8.330017
33624,21457440.0,0.0,21.4086,19.094574,22.022614,22.136047,22.081635,21.791565,18.302887,18.302856,18.302856,18.302856,0.0,0.032084394,0.032084394,0.049584895,25.0,18.300018,0.0,0.0,0.0,428.0372,8.1408025e-06,0.0,80.60841,24.99684,21.442812,30.000002,0.089883186,39.980064,241.30725,88.55088,0.0,80.60841,0.113753684,0.0,77.239006,8.330017
33625,21457500.0,0.0,21.423798,19.110107,22.038391,22.163574,22.08841,21.798279,18.302887,18.302887,18.302887,18.302887,0.0,0.0320844,0.0320844,0.049584907,25.0,18.300018,0.0,0.0,0.0,430.15515,8.1739845e-06,0.0,80.608635,24.996881,21.451551,30.000002,0.08986213,39.96783,241.3072,88.55091,0.0,80.608635,0.113753706,0.0,77.23921,8.330017
33626,21457560.0,0.0,21.43991,19.12558,22.055359,22.193787,22.095337,21.804962,18.302917,18.302887,18.302887,18.302887,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,432.33344,8.207686e-06,0.0,80.60885,24.996922,21.460178,30.000002,0.089841336,39.95575,241.30714,88.55094,0.0,80.60885,0.113753736,0.0,77.239426,8.330017
33627,21457620.0,0.0,21.455963,19.140991,22.072235,22.223785,22.102234,21.811615,18.302979,18.302917,18.302917,18.302917,0.0,0.032084413,0.032084413,0.049584933,25.0,18.300018,0.0,0.0,0.0,434.54654,8.242181e-06,0.0,80.60906,24.996962,21.468641,30.000002,0.08982093,39.9439,241.3071,88.55097,0.0,80.60906,0.11375376,0.0,77.239624,8.330017
33628,21457680.0,0.0,21.471985,19.15628,22.089111,22.253693,22.10913,21.818237,18.303009,18.302948,18.302948,18.302948,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,436.7626,8.276731e-06,0.0,80.60928,24.997002,21.477028,30.000002,0.0898007,39.93216,241.30704,88.551,0.0,80.60928,0.11375378,0.0,77.23983,8.330017
33629,21457740.0,0.0,21.487885,19.171509,22.105835,22.283356,22.115997,21.82486,18.303009,18.302979,18.302979,18.302979,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,438.97128,8.3111545e-06,0.0,80.60948,24.997042,21.485258,30.000002,0.08978084,39.920635,241.30699,88.55103,0.0,80.60948,0.11375381,0.0,77.24003,8.330017
33630,21457800.0,0.0,21.503662,19.186676,22.122406,22.312744,22.122803,21.83142,18.303009,18.302979,18.302979,18.302979,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,441.15866,8.345229e-06,0.0,80.60969,24.99708,21.493267,30.000002,0.0897615,39.909424,241.30695,88.55106,0.0,80.60969,0.11375383,0.0,77.24022,8.330017
33631,21457860.0,0.0,21.52002,19.201752,22.13974,22.343811,22.129822,21.837952,18.303009,18.302979,18.302979,18.302979,0.0,0.032084443,0.032084443,0.049584977,25.0,18.300018,0.0,0.0,0.0,443.403,8.379817e-06,0.0,80.60988,24.99712,21.501305,30.000002,0.08974209,39.89817,241.3069,88.551094,0.0,80.60988,0.113753855,0.0,77.24041,8.330017
33632,21457920.0,0.0,21.536316,19.216736,22.157013,22.374664,22.13684,21.844452,18.30304,18.303009,18.303009,18.303009,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,445.656,8.414701e-06,0.0,80.610085,24.997156,21.509201,30.000002,0.089723006,39.88712,241.30684,88.551125,0.0,80.610085,0.113753885,0.0,77.2406,8.330017
33633,21457980.0,0.0,21.55246,19.231628,22.174103,22.405182,22.143768,21.850922,18.30304,18.303009,18.303009,18.303009,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,447.89264,8.449363e-06,0.0,80.610275,24.997194,21.516882,30.000002,0.08970444,39.876366,241.3068,88.551155,0.0,80.610275,0.11375391,0.0,77.24079,8.330017
33634,21458040.0,0.0,21.568634,19.24646,22.191223,22.43576,22.150726,21.857391,18.30304,18.303009,18.303009,18.303009,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,450.14203,8.48409e-06,0.0,80.610466,24.997232,21.52459,30.000002,0.0896858,39.865574,241.30675,88.55118,0.0,80.610466,0.11375393,0.0,77.240974,8.330017
33635,21458100.0,0.0,21.584686,19.2612,22.208252,22.466125,22.157654,21.863861,18.303009,18.303009,18.303009,18.303009,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,452.37314,8.518536e-06,0.0,80.61066,24.997269,21.532164,30.000002,0.08966748,39.85497,241.3067,88.55121,0.0,80.61066,0.11375396,0.0,77.24115,8.330017
33636,21458160.0,0.0,21.601196,19.275848,22.22586,22.497864,22.164795,21.87024,18.30304,18.303009,18.303009,18.303009,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,454.6383,8.5532265e-06,0.0,80.61084,24.997303,21.539665,30.000002,0.08964931,39.844467,241.30666,88.55124,0.0,80.61084,0.11375398,0.0,77.24133,8.330017
33637,21458220.0,0.0,21.617645,19.290405,22.243408,22.52945,22.171875,21.876587,18.30304,18.30304,18.30304,18.30304,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,456.9159,8.588204e-06,0.0,80.61102,24.99734,21.547062,30.000002,0.0896314,39.83411,241.30661,88.55126,0.0,80.61102,0.113754,0.0,77.24151,8.330017
33638,21458280.0,0.0,21.634033,19.304901,22.260864,22.560791,22.178955,21.882935,18.30304,18.30304,18.30304,18.30304,0.0,0.032084484,0.032084484,0.04958505,25.0,18.300018,0.0,0.0,0.0,459.18683,8.623085e-06,0.0,80.61121,24.997374,21.554321,30.000002,0.08961382,39.823948,241.30656,88.55129,0.0,80.61121,0.11375402,0.0,77.241684,8.330017
33639,21458340.0,0.0,21.650238,19.319275,22.278137,22.591797,22.185944,21.889221,18.30304,18.30304,18.30304,18.30304,0.0,0.03208449,0.03208449,0.04958506,25.0,18.300018,0.0,0.0,0.0,461.4354,8.657609e-06,0.0,80.61138,24.997408,21.561384,30.000002,0.0895967,39.81406,241.30652,88.551315,0.0,80.61138,0.11375404,0.0,77.24185,8.330017
33640,21458400.0,0.0,21.666473,19.333588,22.29544,22.622864,22.192993,21.895508,18.30304,18.30304,18.30304,18.30304,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,463.69693,8.6922055e-06,0.0,80.611565,24.997444,21.568474,30.000002,0.08957952,39.80414,241.30647,88.551346,0.0,80.611565,0.11375407,0.0,77.24202,8.330017
33641,21458460.0,0.0,21.683105,19.347809,22.313293,22.655243,22.200195,21.901733,18.30304,18.30304,18.30304,18.30304,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,465.9817,8.726926e-06,0.0,80.61173,24.997478,21.575472,30.000002,0.08956255,39.794342,241.30644,88.55137,0.0,80.61173,0.11375408,0.0,77.24219,8.330017
33642,21458520.0,0.0,21.699677,19.361938,22.331085,22.687378,22.207367,21.907928,18.30304,18.30304,18.30304,18.30304,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,468.2765,8.761901e-06,0.0,80.61191,24.99751,21.582335,30.000002,0.0895459,39.78473,241.3064,88.55139,0.0,80.61191,0.11375411,0.0,77.24235,8.330017
33643,21458580.0,0.0,21.716187,19.375946,22.348816,22.719421,22.214508,21.914124,18.30304,18.30304,18.30304,18.30304,0.0,0.032084513,0.032084513,0.049585097,25.0,18.300018,0.0,0.0,0.0,470.56918,8.79682e-06,0.0,80.612076,24.997543,21.58914,30.000002,0.08952939,39.775208,241.30635,88.55142,0.0,80.612076,0.11375413,0.0,77.24251,8.330017
33644,21458640.0,0.0,21.732605,19.389893,22.366425,22.75122,22.221619,21.920288,18.30304,18.30304,18.30304,18.30304,0.0,0.03208452,0.03208452,0.049585108,25.0,18.300018,0.0,0.0,0.0,472.8495,8.831521e-06,0.0,80.61224,24.997576,21.595814,30.000002,0.08951319,39.76586,241.3063,88.551445,0.0,80.61224,0.113754146,0.0,77.242676,8.330017
33645,21458700.0,0.0,21.74887,19.403748,22.38388,22.782715,22.228699,21.926392,18.30304,18.30304,18.30304,18.30304,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,475.10556,8.865832e-06,0.0,80.612404,24.997608,21.602306,30.000002,0.08949742,39.756767,241.30627,88.55147,0.0,80.612404,0.11375417,0.0,77.24283,8.330017
33646,21458760.0,0.0,21.765656,19.417511,22.402008,22.815735,22.235962,21.932465,18.30304,18.30304,18.30304,18.30304,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,477.415,8.900607e-06,0.0,80.612564,24.997643,21.608826,30.000002,0.089481585,39.747643,241.30623,88.55149,0.0,80.612564,0.11375418,0.0,77.24297,8.330017
33647,21458820.0,0.0,21.782349,19.431183,22.420044,22.848541,22.243195,21.938507,18.30304,18.30304,18.30304,18.30304,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,479.72842,8.935588e-06,0.0,80.61272,24.997673,21.615229,30.000002,0.08946602,39.738678,241.30618,88.55151,0.0,80.61272,0.113754205,0.0,77.24313,8.330017
33648,21458880.0,0.0,21.79889,19.444763,22.437927,22.880981,22.250397,21.944519,18.30304,18.30304,18.30304,18.30304,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,482.02264,8.970302e-06,0.0,80.61288,24.997704,21.621458,30.000002,0.08945088,39.729958,241.30615,88.55154,0.0,80.61288,0.11375422,0.0,77.24328,8.330017
33649,21458940.0,0.0,21.81546,19.458221,22.45581,22.913513,22.257599,21.950531,18.30304,18.30304,18.30304,18.30304,0.0,0.032084543,0.032084543,0.04958515,25.0,18.300018,0.0,0.0,0.0,484.32983,9.005085e-06,0.0,80.61303,24.997736,21.627708,30.000002,0.08943568,39.72121,241.3061,88.55156,0.0,80.61303,0.11375424,0.0,77.24342,8.330017
33650,21459000.0,0.0,21.83191,19.471619,22.473602,22.94577,22.26477,21.956512,18.30304,18.30304,18.30304,18.30304,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,486.6171,9.039564e-06,0.0,80.613174,24.997765,21.63385,30.000002,0.08942074,39.712612,241.30608,88.55158,0.0,80.613174,0.11375426,0.0,77.243576,8.330017
33651,21459060.0,0.0,21.848816,19.484894,22.491974,22.979462,22.272095,21.962402,18.30304,18.30304,18.30304,18.30304,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,488.93817,9.074276e-06,0.0,80.613335,24.997795,21.639933,30.000002,0.08940594,39.704094,241.30603,88.551605,0.0,80.613335,0.11375428,0.0,77.24371,8.330017
33652,21459120.0,0.0,21.865662,19.498077,22.510315,23.01297,22.279419,21.968292,18.30304,18.30304,18.30304,18.30304,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,491.2706,9.10925e-06,0.0,80.61348,24.997824,21.645931,30.000002,0.08939134,39.695698,241.306,88.55163,0.0,80.61348,0.113754295,0.0,77.24386,8.330017
33653,21459180.0,0.0,21.882385,19.51117,22.528534,23.046234,22.286682,21.974152,18.30304,18.30304,18.30304,18.30304,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,493.59494,9.14411e-06,0.0,80.613625,24.997852,21.651817,30.000002,0.089377016,39.687458,241.30595,88.55165,0.0,80.613625,0.1137543,0.0,77.243996,8.330017
33654,21459240.0,0.0,21.898956,19.52417,22.54657,23.079132,22.293915,21.97998,18.30304,18.30304,18.30304,18.30304,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,495.8952,9.178596e-06,0.0,80.61376,24.99788,21.657543,30.000002,0.08936307,39.67944,241.30592,88.551674,0.0,80.61376,0.11375433,0.0,77.24413,8.330017
33655,21459300.0,0.0,21.915558,19.537048,22.564606,23.112091,22.301147,21.98581,18.30304,18.30304,18.30304,18.30304,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,498.2085,9.213154e-06,0.0,80.61391,24.997911,21.66329,30.000002,0.08934907,39.671394,241.3059,88.5517,0.0,80.61391,0.11375434,0.0,77.24426,8.330017
33656,21459360.0,0.0,21.932556,19.549866,22.583282,23.146454,22.308563,21.991577,18.30304,18.30304,18.30304,18.30304,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,500.5464,9.247837e-06,0.0,80.61405,24.997938,21.668962,30.000002,0.08933524,39.663452,241.30585,88.55172,0.0,80.61405,0.113754354,0.0,77.2444,8.330017
33657,21459420.0,0.0,21.949524,19.56253,22.601837,23.180573,22.315948,21.997314,18.30304,18.30304,18.30304,18.30304,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,502.89413,9.282775e-06,0.0,80.61418,24.997967,21.674528,30.000002,0.08932167,39.65566,241.30582,88.551735,0.0,80.61418,0.11375438,0.0,77.24453,8.330017
33658,21459480.0,0.0,21.9664,19.575134,22.620361,23.21457,22.323303,22.003052,18.30304,18.30304,18.30304,18.30304,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,505.23917,9.317653e-06,0.0,80.61432,24.997993,21.680044,30.000002,0.08930823,39.64794,241.30579,88.55176,0.0,80.61432,0.11375439,0.0,77.24466,8.330017
33659,21459540.0,0.0,21.983154,19.587616,22.638733,23.248291,22.330627,22.008759,18.30304,18.30304,18.30304,18.30304,0.0,0.03208459,0.03208459,0.049585227,25.0,18.300018,0.0,0.0,0.0,507.57068,9.3522995e-06,0.0,80.614456,24.99802,21.685453,30.000002,0.08929503,39.640366,241.30576,88.55178,0.0,80.614456,0.11375441,0.0,77.24479,8.330017
33660,21459600.0,0.0,21.999725,19.600006,22.656952,23.281677,22.33789,22.014404,18.303009,18.30304,18.30304,18.30304,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,509.87292,9.386497e-06,0.0,80.61458,24.998047,21.69072,30.000002,0.089282185,39.632996,241.30573,88.551796,0.0,80.61458,0.11375443,0.0,77.24491,8.330017
33661,21459660.0,0.0,22.022125,19.61203,22.682587,23.323822,22.352509,22.027191,18.303253,18.30307,18.30307,18.30307,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,512.64386,9.424934e-06,0.0,80.61471,24.998074,21.69601,30.000002,0.08926928,39.625584,241.30568,88.55182,0.0,80.61471,0.113754444,0.0,77.24503,8.330017
33662,21459720.0,0.0,22.045074,19.623383,22.709198,23.365753,22.367065,22.039917,18.30371,18.303253,18.303253,18.303223,0.0,0.032054394,0.032054394,0.049680986,25.0,18.300018,0.0,0.0,0.4972538,515.74927,9.46985e-06,0.0,80.61794,24.958384,21.701485,30.000002,0.08928001,39.617924,241.30528,88.538994,0.0,80.61794,0.11378947,0.0,77.31283,8.330017
33663,21459780.0,0.0,22.069977,19.634155,22.738892,23.407288,22.381592,22.052643,18.304962,18.30365,18.30365,18.303589,0.0,0.031929437,0.031929437,0.050165296,25.0,18.300018,0.0,0.0,1.4448391,519.89545,9.533573e-06,0.0,80.67686,24.732414,21.702814,30.000002,0.08943778,39.61606,241.3003,88.476,0.0,80.67686,0.114023566,0.0,77.676544,8.330017
33664,21459840.0,0.0,22.096191,19.644318,22.770905,23.448242,22.39618,22.065369,18.306671,18.304474,18.304474,18.304321,0.0,0.03175178,0.03175178,0.050977133,25.0,18.300018,0.0,0.0,2.7993743,525.27625,9.619776e-06,0.0,80.82336,24.33282,21.70239,30.000002,0.08975241,39.616653,241.28801,88.37649,0.0,80.82336,0.1144796,0.0,78.31414,8.330017
33665,21459900.0,0.0,22.123901,19.6539,22.805664,23.488373,22.410797,22.078156,18.308746,18.305664,18.305664,18.305481,0.0,0.03152098,0.03152098,0.05218088,25.0,18.300018,0.0,0.0,4.5496125,532.13965,9.7324655e-06,0.0,81.08331,23.740395,21.697834,30.000002,0.09027255,39.62303,241.26437,88.24671,0.0,81.08331,0.11522015,0.0,79.291374,8.330017
33666,21459960.0,0.0,22.154419,19.662933,22.843445,23.528717,22.425323,22.090668,18.311218,18.307251,18.307251,18.307068,0.0,0.03124256,0.03124256,0.053771682,25.0,18.300018,0.0,0.0,6.706227,540.72784,9.874808e-06,0.0,81.469986,22.967766,21.67367,30.000002,0.091042496,39.656864,241.2276,88.0953,0.0,81.469986,0.116254084,0.0,80.63348,8.330017
33667,21460020.0,0.0,22.186218,19.671448,22.88382,23.56784,22.439941,22.10321,18.313904,18.309204,18.309204,18.309082,0.0,0.030922359,0.030922359,0.055766687,25.0,18.300018,0.0,0.0,9.24799,551.1033,1.0049201e-05,0.0,82.00807,22.026525,21.645304,30.000002,0.092043035,39.696575,241.17422,87.93517,0.0,82.00807,0.117608726,0.0,82.38682,8.330017
33668,21460080.0,0.0,22.21933,19.679443,22.926666,23.605469,22.45465,22.115906,18.31668,18.311401,18.311401,18.311432,0.0,0.030557288,0.030557288,0.058184113,25.0,18.300018,0.0,0.0,12.158013,563.3262,1.02560225e-05,0.0,82.71831,20.935547,21.611898,30.000002,0.09328318,39.743343,241.10178,87.77817,0.0,82.71831,0.11929438,0.0,84.57798,8.330017
33669,21460140.0,0.0,22.253662,19.68695,22.97168,23.641388,22.469513,22.128693,18.319489,18.313782,18.313782,18.314026,0.0,0.030147655,0.030147655,0.06102736,25.0,18.300018,0.0,0.0,15.4157295,577.4291,1.0495607e-05,0.0,83.625374,19.72534,21.572956,30.000002,0.0947599,39.79786,241.00859,87.63787,0.0,83.625374,0.12130435,0.0,87.22294,8.330017
33670,21460200.0,0.0,22.290833,19.694,23.018494,23.675293,22.484558,22.141632,18.322388,18.316284,18.316284,18.316895,0.0,0.029686138,0.029686138,0.06425425,25.0,18.300018,0.0,0.0,19.018488,593.61975,1.0770115e-05,0.0,84.751144,18.433327,21.500284,30.000002,0.09653561,39.8996,240.89345,87.529785,0.0,84.751144,0.123624034,0.0,90.34924,8.330017
33671,21460260.0,0.0,22.328644,19.700562,23.06781,23.709747,22.500427,22.155212,18.32489,18.318848,18.318848,18.319794,0.0,0.02918489,0.02918489,0.06780947,25.0,18.300018,0.0,0.0,22.95692,611.28516,1.10699075e-05,0.0,86.10539,17.128443,21.435986,30.000002,0.098451205,39.98962,240.75803,87.47109,0.0,86.10539,0.12617648,0.0,93.962875,8.330017
33672,21460320.0,0.0,22.366333,19.706726,23.117188,23.741852,22.51651,22.168976,18.327087,18.321259,18.321259,18.32257,0.0,0.02866559,0.02866559,0.071589224,25.0,18.300018,0.0,0.0,27.203611,630.28107,1.1392822e-05,0.0,87.71473,15.865569,21.366962,30.000002,0.10051212,40.08625,240.60292,87.481865,0.0,87.71473,0.12892011,0.0,98.074356,8.330017
33673,21460380.0,1.0,22.388245,19.712463,23.142517,23.771881,22.532532,22.182709,18.33255,18.324677,18.324677,18.326355,0.0,0.029543016,0.029543016,0.07381401,33.333332,18.300018,0.0,0.0,31.74076,652.90643,1.1790922e-05,0.0,89.210495,15.76889,21.21135,30.000002,0.10365712,40.30411,240.28162,88.53593,0.0,89.210495,0.13290101,0.0,99.94018,8.330017
33674,21460440.0,1.0,22.403656,19.717834,23.15738,23.80066,22.547943,22.195892,18.337555,18.329742,18.329742,18.331757,0.0,0.030962294,0.030962294,0.07581366,41.666668,18.300018,0.0,0.0,36.559223,678.6927,1.22509255e-05,0.0,89.795975,16.693865,21.010456,30.000002,0.10753012,40.58536,239.85338,90.45311,0.0,89.795975,0.13773532,0.0,100.00157,8.330017
33675,21460500.0,1.0,22.423279,19.722809,23.1792,23.827698,22.562714,22.208527,18.344025,18.335419,18.335419,18.337616,0.0,0.032226298,0.032226298,0.079119995,50.0,18.300018,0.0,0.0,41.640007,709.4184,1.2790925e-05,0.0,89.70856,18.12826,20.79801,30.000002,0.112152755,40.882786,239.36784,92.978676,0.0,89.70856,0.1435765,0.0,99.99559,8.330017
33676,21460560.0,1.0,22.452057,19.727448,23.207367,23.853973,22.576752,22.220276,18.352112,18.342377,18.342377,18.34491,0.0,0.03335498,0.03335498,0.08375862,58.333332,18.300018,0.0,0.0,47.005634,746.8584,1.3442865e-05,0.0,89.047935,20.094955,20.501308,30.000002,0.117788866,41.29817,238.88306,96.15353,0.0,89.047935,0.1504662,0.0,99.99974,8.330017
33677,21460620.0,1.0,22.479767,19.731781,23.239288,23.877106,22.590332,22.231659,18.359924,18.350159,18.350159,18.353027,0.0,0.034324598,0.034324598,0.08950878,66.666664,18.300018,0.0,0.0,52.57279,789.02454,1.4179365e-05,0.0,87.94988,22.59013,20.254616,30.000002,0.123882346,41.643536,238.51474,99.92374,0.0,87.94988,0.15815799,0.0,100.00002,8.330017
33678,21460680.0,1.0,22.512878,19.735779,23.273834,23.896515,22.603516,22.242676,18.36734,18.358185,18.358185,18.361328,0.0,0.035113156,0.035113156,0.096329965,75.0,18.300018,0.0,0.0,58.303757,835.96625,1.4993548e-05,0.0,86.499016,25.657621,19.951242,30.000002,0.13071476,42.06826,238.41681,104.31076,0.0,86.499016,0.16655801,0.0,100.000015,8.330017
33679,21460740.0,1.0,22.550934,19.739502,23.309723,23.91101,22.616333,22.253418,18.374542,18.366241,18.366241,18.369537,0.0,0.03569761,0.03569761,0.10427842,83.333336,18.300018,0.0,0.0,64.17177,888.31445,1.5898193e-05,0.0,84.74152,29.400951,19.59151,30.000002,0.13831463,42.571884,238.8221,109.404045,0.0,84.74152,0.17566003,0.0,100.0,8.330017
33680,21460800.0,1.0,22.58435,19.742981,23.345123,23.920715,22.628937,22.263977,18.380432,18.373901,18.373901,18.377045,0.0,0.036081634,0.036081634,0.11307171,91.666664,18.300018,0.0,0.0,70.10054,943.50586,1.6857024e-05,0.0,82.82111,33.79331,19.30268,30.000002,0.14609422,42.97625,240.0566,115.14835,0.0,82.82111,0.18524112,0.0,100.0,8.330017
33681,21460860.0,1.0,22.623566,19.746185,23.379578,23.926758,22.641388,22.274261,18.385681,18.380737,18.380737,18.383514,0.0,0.036303576,0.036303576,0.12271715,100.0,18.300018,0.0,0.0,76.0781,1002.71216,1.7878214e-05,0.0,80.80231,38.90854,18.920235,30.000002,0.15463522,43.51167,242.597,121.60445,0.0,80.80231,0.19524598,0.0,100.0,8.330017
33682,21460920.0,1.0,22.658173,19.749176,23.410522,23.927032,22.653778,22.284515,18.389801,18.38681,18.38681,18.388947,0.0,0.036358315,0.036358315,0.13291068,108.333336,18.300018,0.0,0.0,82.021164,1063.8835,1.8938048e-05,0.0,78.76699,44.684166,18.57544,30.000002,0.16333857,43.994385,247.08485,128.7289,0.0,78.76699,0.20557453,0.0,100.0,8.330017
33683,21460980.0,1.0,22.6893,19.751953,23.436035,23.920471,22.666138,22.29477,18.392609,18.391724,18.391724,18.392914,0.0,0.03630422,0.03630422,0.14356302,116.666664,18.300018,0.0,0.0,87.84856,1126.4573,2.0023645e-05,0.0,76.77308,51.129684,18.22769,30.000002,0.17232434,44.48123,253.56485,136.52487,0.0,76.77308,0.21612732,0.0,100.0,8.330017
33684,21461040.0,1.0,22.716064,19.754578,23.455902,23.90799,22.678528,22.305023,18.394318,18.3956,18.3956,18.39563,0.0,0.036153093,0.036153093,0.15446676,125.0,18.300018,0.0,0.0,93.51221,1189.4364,2.1118829e-05,0.0,74.85464,58.169132,17.88785,30.000002,0.1814425,44.95701,261.4514,144.93108,0.0,74.85464,0.22679886,0.0,100.0,8.330017
33685,21461100.0,1.0,22.739075,19.757019,23.469666,23.889832,22.690979,22.315338,18.395111,18.39853,18.39853,18.397217,0.0,0.035949524,0.035949524,0.16555567,133.33333,18.300018,0.0,0.0,98.9737,1252.3408,2.2215152e-05,0.0,73.03539,65.78322,17.538872,30.000002,0.19071591,45.44558,270.56705,153.91049,0.0,73.03539,0.2374533,0.0,100.0,8.330017
33686,21461160.0,1.0,22.758606,19.759308,23.480072,23.870575,22.703552,22.325592,18.395142,18.400482,18.400482,18.397797,0.0,0.035705835,0.035705835,0.17666896,141.66667,18.300018,0.0,0.0,100.0,1314.8253,2.3306147e-05,0.0,71.32823,73.891525,17.21297,30.000002,0.19996613,45.90184,280.6563,163.4246,0.0,71.32823,0.24809718,0.0,100.0,8.330017
33687,21461220.0,1.0,22.772766,19.761475,23.48349,23.845398,22.716217,22.335907,18.394104,18.40149,18.40149,18.39737,0.0,0.03547296,0.03547296,0.18768932,150.0,18.300018,0.0,0.0,100.0,1375.9403,2.4379624e-05,0.0,69.73908,82.52141,16.888968,30.000002,0.20920706,46.355446,291.35892,173.46796,0.0,69.73908,0.25861448,0.0,99.96586,8.330017
33688,21461280.0,1.0,22.77594,19.76358,23.471252,23.813751,22.72873,22.34607,18.245758,18.349792,18.349792,18.289307,1.0,0.035908613,0.035908613,0.19540349,158.33333,18.1333,0.0,0.0,100.0,1478.203,2.635596e-05,0.0,68.097244,94.83642,16.561956,30.000002,0.21711592,46.813263,302.49365,185.78503,0.0,68.097244,0.26725036,0.0,98.48307,8.330017
33689,21461340.0,1.0,22.767792,19.765564,23.448425,23.777954,22.7406,22.355682,18.208618,18.296204,18.296204,18.233337,1.0,0.036488235,0.036488235,0.19892478,166.66667,18.1333,0.0,0.0,100.0,1513.0168,2.6999476e-05,0.0,66.01749,112.68357,16.343407,30.000002,0.22166853,47.119232,312.65866,200.94836,0.0,66.01749,0.27194118,0.0,95.49974,8.330017
33690,21461400.0,1.0,22.756134,19.767517,23.42389,23.740662,22.752045,22.36493,18.175018,18.252716,18.252716,18.19693,1.0,0.036649313,0.036649313,0.19979885,175.0,18.1333,0.0,0.0,100.0,1527.0134,2.7282616e-05,0.0,63.79244,133.41306,16.203556,30.000002,0.22324467,47.31502,320.85358,216.91617,0.0,63.79244,0.27314118,0.0,92.31987,8.330017
33691,21461460.0,1.0,22.744965,19.76941,23.403687,23.708588,22.763306,22.373749,18.00592,18.16269,18.16269,18.058044,1.0,0.036375556,0.036375556,0.19888315,183.33333,17.966614,0.0,0.0,100.0,1574.1781,2.8305245e-05,0.0,61.69644,154.38763,16.141365,30.000002,0.22241926,47.40209,326.60406,231.80139,0.0,61.69644,0.27167484,0.0,89.475975,8.330017
33692,21461520.0,1.0,22.732971,19.771301,23.383667,23.675812,22.774353,22.382416,17.96878,18.082886,18.082886,17.993164,1.0,0.035823863,0.035823863,0.19713335,191.66667,17.966614,0.0,0.0,100.0,1562.1951,2.8096716e-05,0.0,59.891266,173.24272,16.108557,30.000002,0.22038104,47.448017,330.207,244.27107,0.0,59.891266,0.2688147,0.0,87.1891,8.330017
33693,21461580.0,1.0,22.72113,19.773163,23.364624,23.64386,22.78543,22.391052,17.950134,18.028778,18.028778,17.964264,1.0,0.035184626,0.035184626,0.19527435,200.0,17.966614,0.0,0.0,100.0,1544.341,2.7786205e-05,0.0,58.4177,188.82265,16.09051,30.000002,0.2180524,47.47329,332.3767,254.00346,0.0,58.4177,0.26567137,0.0,85.46262,8.330017
33694,21461640.0,1.0,22.708405,19.775085,23.345764,23.612152,22.796509,22.399689,17.801575,17.943481,17.943481,17.843475,1.0,0.034580655,0.034580655,0.19369912,208.33333,17.799896,0.0,0.0,100.0,1574.3024,2.84985e-05,0.0,57.249992,201.27374,16.082418,30.000002,0.21594784,47.484615,333.8422,261.49573,0.0,57.249992,0.26288256,0.0,84.18928,8.330017
33695,21461700.0,1.0,22.69635,19.777039,23.326385,23.580109,22.807556,22.408295,17.785309,17.875427,17.875427,17.798279,1.0,0.034073785,0.034073785,0.19251375,216.66667,17.799896,0.0,0.0,100.0,1559.0717,2.8220084e-05,0.0,56.33105,211.35516,16.052294,30.000002,0.21439658,47.526787,335.12146,267.4886,0.0,56.33105,0.26067933,0.0,83.2391,8.330017
33696,21461760.0,1.0,22.688019,19.779053,23.312042,23.555634,22.818756,22.41684,17.782776,17.837524,17.837524,17.787811,1.0,0.033692986,0.033692986,0.19172923,225.0,17.799896,0.0,0.0,100.0,1546.782,2.8000333e-05,0.0,55.61351,219.80074,16.021927,30.000002,0.21334776,47.5693,336.5552,272.59534,0.0,55.61351,0.25912902,0.0,82.51635,8.330017
33697,21461820.0,0.0,22.67978,19.781158,23.29779,23.531006,22.829926,22.425354,17.63855,17.764648,17.764648,17.679077,1.0,0.03318886,0.03318886,0.19041224,221.0,17.63321,0.0,0.0,100.0,1579.8767,2.8785169e-05,0.0,55.07697,223.48186,16.002684,30.000002,0.21165174,47.596245,335.2919,273.92236,0.0,55.07697,0.25679255,0.0,82.05591,8.330017
33698,21461880.0,0.0,22.671478,19.783356,23.283173,23.50592,22.841064,22.433838,17.62259,17.701752,17.701752,17.633026,1.0,0.032745294,0.032745294,0.18946257,217.0,17.63321,0.0,0.0,100.0,1567.6201,2.8554738e-05,0.0,54.779606,223.40193,15.971737,30.000002,0.21038291,47.63957,333.20496,272.88962,0.0,54.779606,0.2549506,0.0,81.906425,8.330017
33699,21461940.0,0.0,22.663391,19.785675,23.268555,23.481323,22.852203,22.442322,17.618988,17.663391,17.663391,17.621277,1.0,0.03239361,0.03239361,0.18877289,213.0,17.63321,0.0,0.0,100.0,1556.8158,2.8363042e-05,0.0,54.651302,221.26498,15.933889,30.000002,0.20948857,47.692554,330.8916,270.67407,0.0,54.651302,0.2535545,0.0,81.9355,8.330017
33700,21462000.0,0.0,22.654327,19.788147,23.253387,23.45639,22.863342,22.450775,17.478577,17.595306,17.595306,17.516998,1.0,0.03212968,0.03212968,0.18830846,209.0,17.466492,0.0,0.0,100.0,1594.853,2.9242072e-05,0.0,54.650486,217.87628,15.898699,30.000002,0.20889108,47.74182,328.5957,267.81174,0.0,54.650486,0.25256038,0.0,82.08727,8.330017
33701,21462060.0,0.0,22.648926,19.790802,23.241821,23.43686,22.87439,22.459045,17.46524,17.536865,17.536865,17.47351,1.0,0.031935394,0.031935394,0.18799636,205.0,17.466492,0.0,0.0,100.0,1589.6509,2.9137245e-05,0.0,54.73473,213.85669,15.850907,30.000002,0.2085795,47.808727,326.41727,264.67023,0.0,54.73473,0.25185874,0.0,82.31195,8.330017
33702,21462120.0,0.0,22.643738,19.79364,23.230194,23.41742,22.885376,22.467255,17.462097,17.501648,17.501648,17.463196,1.0,0.03179842,0.03179842,0.18779781,201.0,17.466492,0.0,0.0,100.0,1585.4584,2.9064317e-05,0.0,54.88117,209.51317,15.795883,30.000002,0.20848088,47.885765,324.39203,261.42386,0.0,54.88117,0.25138587,0.0,82.585,8.330017
33703,21462180.0,0.0,22.63733,19.796661,23.217896,23.397278,22.89621,22.475311,17.320892,17.43576,17.43576,17.358643,1.0,0.031705335,0.031705335,0.18767655,197.0,17.299805,0.0,0.0,100.0,1628.7521,3.005277e-05,0.0,55.070244,205.05533,15.75083,30.000002,0.20846346,47.948837,322.52298,258.18118,0.0,55.070244,0.2510784,0.0,82.8876,8.330017
33704,21462240.0,0.0,22.631042,19.799927,23.20462,23.376099,22.90683,22.483154,17.305481,17.37799,17.37799,17.313751,1.0,0.031642348,0.031642348,0.18760175,193.0,17.299805,0.0,0.0,100.0,1627.2256,3.0020323e-05,0.0,55.28586,200.60785,15.690366,30.000002,0.20860672,48.03349,320.78598,254.99611,0.0,55.28586,0.25087768,0.0,83.206474,8.330017
33705,21462300.0,0.0,22.624115,19.803436,23.191162,23.354828,22.917297,22.490906,17.300262,17.341919,17.341919,17.301666,1.0,0.031600673,0.031600673,0.18755591,189.0,17.299805,0.0,0.0,100.0,1625.3428,2.9994373e-05,0.0,55.519444,196.21698,15.637151,30.000002,0.20877254,48.107986,319.15952,251.88165,0.0,55.519444,0.25074863,0.0,83.53573,8.330017
33706,21462360.0,0.0,22.619873,19.80722,23.181122,23.33841,22.927643,22.498413,17.158356,17.275421,17.275421,17.196625,1.0,0.03157372,0.03157372,0.18752722,185.0,17.133118,0.0,0.0,100.0,1670.6152,3.1032476e-05,0.0,55.76512,191.9045,15.587072,30.000002,0.20896137,48.178097,317.62268,248.8397,0.0,55.76512,0.2506662,0.0,83.8718,8.330017
33707,21462420.0,0.0,22.615387,19.81131,23.170105,23.32077,22.937744,22.505737,17.141754,17.216675,17.216675,17.150848,1.0,0.03156594,0.03156594,0.18740693,181.0,17.133118,0.0,0.0,99.80772,1670.5162,3.1026626e-05,0.0,56.01581,187.81212,15.52986,30.000002,0.20914862,48.258198,316.1237,245.92046,0.0,56.01581,0.2505312,0.0,84.18575,8.330017
33708,21462480.0,0.0,22.610168,19.815674,23.158783,23.303131,22.947632,22.512848,17.134369,17.179382,17.179382,17.137085,1.0,0.031578213,0.031578213,0.18703644,177.0,17.133118,0.0,0.0,99.41698,1668.4612,3.099811e-05,0.0,56.259716,184.092,15.48256,30.000002,0.20912455,48.324417,314.56332,243.15582,0.0,56.259716,0.25018582,0.0,84.43779,8.330017
33709,21462540.0,0.0,22.604065,19.820404,23.146881,23.284882,22.957306,22.519775,16.991394,17.112,17.112,17.033112,1.0,0.03159675,0.03159675,0.18642469,173.0,16.9664,0.0,0.0,98.83469,1710.9805,3.2014552e-05,0.0,56.49283,180.6397,15.444994,30.000002,0.2088738,48.377007,312.89368,240.46776,0.0,56.49283,0.24961165,0.0,84.63521,8.330017
33710,21462600.0,0.0,22.597778,19.82547,23.134277,23.26596,22.966705,22.526459,16.970367,17.050934,17.050934,16.982452,1.0,0.03161865,0.03161865,0.18556008,169.0,16.9664,0.0,0.0,98.06575,1706.3126,3.1923806e-05,0.0,56.7154,177.40445,15.405072,30.000002,0.20844471,48.4329,311.08725,237.81581,0.0,56.7154,0.24879116,0.0,84.77838,8.330017
33711,21462660.0,0.0,22.594055,19.830902,23.125702,23.252777,22.975983,22.532928,16.96164,17.012573,17.012573,16.966492,1.0,0.03163439,0.03163439,0.18445644,165.0,16.9664,0.0,0.0,97.17991,1699.5936,3.1803665e-05,0.0,56.927986,174.27257,15.380265,30.000002,0.20774098,48.46763,309.11243,235.12091,0.0,56.927986,0.24771887,0.0,84.87763,8.330017
33712,21462720.0,0.0,22.590668,19.836731,23.117035,23.23935,22.985046,22.539246,16.8172,16.942413,16.942413,16.859955,1.0,0.03164444,0.03164444,0.18318053,161.0,16.799713,0.0,0.0,96.16999,1737.5642,3.274315e-05,0.0,57.136715,171.16765,15.352503,30.000002,0.20690967,48.5065,307.01514,232.36447,0.0,57.136715,0.2464633,0.0,84.94986,8.330017
33713,21462780.0,0.0,22.586792,19.842987,23.10794,23.225525,22.993835,22.545288,16.796967,16.879425,16.879425,16.809631,1.0,0.031651437,0.031651437,0.18170811,157.0,16.799713,0.0,0.0,95.02258,1728.996,3.257866e-05,0.0,57.342583,168.09651,15.329907,30.000002,0.20589304,48.538128,304.78983,229.54425,0.0,57.342583,0.24500492,0.0,84.98972,8.330017
33714,21462840.0,0.0,22.58313,19.84967,23.099304,23.212433,23.00241,22.551178,16.78778,16.838654,16.838654,16.793,1.0,0.031654492,0.031654492,0.18004383,153.0,16.799713,0.0,0.0,93.74767,1718.2076,3.2381387e-05,0.0,57.546806,165.03368,15.313917,30.000002,0.2046857,48.560516,302.44135,226.64607,0.0,57.546806,0.24334672,0.0,84.9995,8.330017
33715,21462900.0,0.0,22.578735,19.856812,23.09085,23.199646,23.010773,22.556854,16.642242,16.768219,16.768219,16.686066,1.0,0.031653818,0.031653818,0.17819737,149.0,16.632996,0.0,0.0,92.34557,1750.7582,3.323415e-05,0.0,57.751465,161.95496,15.313207,30.000002,0.20325059,48.561512,299.98206,223.65996,0.0,57.751465,0.2414989,0.0,84.98236,8.330017
33716,21462960.0,0.0,22.577972,19.86441,23.085785,23.19165,23.018982,22.562347,16.62262,16.704987,16.704987,16.635468,1.0,0.03164662,0.03164662,0.17621128,145.0,16.632996,0.0,0.0,90.88853,1738.2739,3.298743e-05,0.0,57.95853,158.81842,15.305072,30.000002,0.2017348,48.572903,297.43784,220.57559,0.0,57.95853,0.2394982,0.0,84.94913,8.330017
33717,21463020.0,0.0,22.57788,19.872528,23.081512,23.184631,23.027008,22.567657,16.614563,16.66446,16.66446,16.61914,1.0,0.031633276,0.031633276,0.17412493,141.0,16.632996,0.0,0.0,89.365974,1724.455,3.2724267e-05,0.0,58.172287,155.58313,15.298099,30.000002,0.20012496,48.582664,294.8378,217.38467,0.0,58.172287,0.23738497,0.0,84.91058,8.330017
33718,21463080.0,0.0,22.576874,19.881134,23.077637,23.178192,23.03482,22.572815,16.469849,16.594818,16.594818,16.515106,1.0,0.031616524,0.031616524,0.17194316,137.0,16.466309,0.0,0.0,87.78187,1753.7505,3.352339e-05,0.0,58.39442,152.26009,15.313678,30.000002,0.1983206,48.560852,292.20078,214.10114,0.0,58.39442,0.23516956,0.0,84.86665,8.330017
33719,21463140.0,0.0,22.576965,19.89029,23.073792,23.171906,23.042389,22.577728,16.45108,16.532257,16.532257,16.464783,1.0,0.03159847,0.03159847,0.1696746,133.0,16.466309,0.0,0.0,86.13581,1738.6636,3.322456e-05,0.0,58.625145,148.87482,15.316118,30.000002,0.1965143,48.557438,289.54605,210.74991,0.0,58.625145,0.23286478,0.0,84.81651,8.330017
33720,21463200.0,0.0,22.577454,19.899994,23.0708,23.16684,23.049774,22.582489,16.44339,16.49237,16.49237,16.448273,1.0,0.03157866,0.03157866,0.16733104,129.0,16.466309,0.0,0.0,84.44469,1722.397,3.2911164e-05,0.0,58.865005,145.42519,15.326008,30.000002,0.19461015,48.543587,286.87836,207.33559,0.0,58.865005,0.23048146,0.0,84.76256,8.330017
33721,21463260.0,0.0,22.581207,19.910156,23.072327,23.168121,23.057251,22.58731,16.510529,16.490509,16.490509,16.489502,0.0,0.031551786,0.031551786,0.164969,125.0,16.549591,0.0,0.0,82.79709,1683.8351,3.2044125e-05,0.0,59.11618,141.85881,15.345881,30.000002,0.19263253,48.515766,284.17657,203.84337,0.0,59.11618,0.22806534,0.0,84.72108,8.330017
33722,21463320.0,0.0,22.587128,19.920654,23.075653,23.171661,23.064728,22.592163,16.517426,16.499695,16.499695,16.510254,0.0,0.03151789,0.03151789,0.16264601,121.0,16.549591,0.0,0.0,81.197014,1667.2126,3.1719956e-05,0.0,59.383713,138.14003,15.357113,30.000002,0.19071838,48.500042,281.47134,200.27457,0.0,59.383713,0.2256742,0.0,84.708145,8.330017
33723,21463380.0,0.0,22.593964,19.931458,23.080292,23.176971,23.072266,22.597046,16.520386,16.506714,16.506714,16.51712,0.0,0.031479158,0.031479158,0.1603833,117.0,16.549591,0.0,0.0,79.65985,1651.2396,3.1401483e-05,0.0,59.66976,134.28233,15.371828,30.000002,0.18882808,48.479443,278.79193,196.64967,0.0,59.66976,0.22333375,0.0,84.72841,8.330017
33724,21463440.0,0.0,22.601349,19.942596,23.086365,23.184235,23.079834,22.60199,16.593872,16.534393,16.534393,16.567749,0.0,0.03143606,0.03143606,0.15820368,113.0,16.632904,0.0,0.0,78.203514,1614.612,3.057691e-05,0.0,59.97597,130.29308,15.396693,30.000002,0.18694915,48.44463,276.16266,192.98358,0.0,59.97597,0.22106779,0.0,84.78793,8.330017
33725,21463500.0,0.0,22.610687,19.954071,23.093994,23.193573,23.087524,22.607056,16.603088,16.561615,16.561615,16.593323,0.0,0.031388562,0.031388562,0.15613973,109.0,16.632904,0.0,0.0,76.85191,1600.3511,3.0294132e-05,0.0,60.30446,126.17495,15.412335,30.000002,0.18519875,48.42273,273.60907,189.29094,0.0,60.30446,0.21890858,0.0,84.89588,8.330017
33726,21463560.0,0.0,22.622925,19.965881,23.105103,23.207703,23.095459,22.612366,16.607727,16.579468,16.579468,16.6026,0.0,0.03133395,0.03133395,0.15423667,105.0,16.632904,0.0,0.0,75.66584,1587.7542,3.0032917e-05,0.0,60.657978,121.91029,15.427677,30.000002,0.1835647,48.401253,271.15524,185.57477,0.0,60.657978,0.21689576,0.0,85.06727,8.330017
33727,21463620.0,0.0,22.635712,19.978058,23.117462,23.223389,23.103485,22.617767,16.68338,16.61383,16.61383,16.654114,0.0,0.031272512,0.031272512,0.15253592,101.0,16.716217,0.0,0.0,74.646706,1555.9282,2.9300994e-05,0.0,61.04124,117.48931,15.448954,30.000002,0.1820517,48.371468,268.8266,181.84384,0.0,61.04124,0.21507213,0.0,85.31703,8.330017
33728,21463680.0,0.0,22.650269,19.9906,23.131042,23.2406,23.111633,22.623322,16.693909,16.645569,16.645569,16.682495,0.0,0.031205144,0.031205144,0.15104926,97.0,16.716217,0.0,0.0,73.80585,1546.8264,2.9111437e-05,0.0,61.455673,112.94498,15.456982,30.000002,0.18075667,48.360226,266.6361,178.12273,0.0,61.455673,0.21345024,0.0,85.64958,8.330017
33729,21463740.0,0.0,22.665222,20.00351,23.145447,23.258759,23.119904,22.628967,16.69934,16.666534,16.666534,16.693573,0.0,0.031131346,0.031131346,0.14979334,93.0,16.716217,0.0,0.0,73.15119,1539.4839,2.8949516e-05,0.0,61.90474,108.29148,15.467577,30.000002,0.17961991,48.345394,264.59464,174.42429,0.0,61.90474,0.21204665,0.0,86.07352,8.330017
33730,21463800.0,0.0,22.680603,20.016785,23.160675,23.277954,23.128296,22.634735,16.775879,16.70288,16.70288,16.745392,0.0,0.031051341,0.031051341,0.1487834,89.0,16.7995,0.0,0.0,72.69651,1513.3046,2.8329987e-05,0.0,62.392063,103.54294,15.479872,30.000002,0.17865732,48.32818,262.7098,170.7603,0.0,62.392063,0.21087673,0.0,86.59827,8.330017
33731,21463860.0,0.0,22.698547,20.030426,23.178345,23.300293,23.136963,22.640778,16.786407,16.73584,16.73584,16.7742,0.0,0.03096167,0.03096167,0.14803542,85.0,16.7995,0.0,0.0,72.47749,1509.9913,2.8246523e-05,0.0,62.919926,98.70854,15.481784,30.000002,0.17792906,48.325504,260.9825,167.1361,0.0,62.919926,0.20994906,0.0,87.23541,8.330017
33732,21463920.0,0.0,22.716919,20.044464,23.196533,23.322968,23.145752,22.646942,16.792114,16.757477,16.757477,16.7854,0.0,0.03086159,0.03086159,0.14757062,81.0,16.7995,0.0,0.0,72.48741,1508.7747,2.8196786e-05,0.0,63.494957,93.78815,15.480156,30.000002,0.17742,48.32778,259.41833,163.55466,0.0,63.494957,0.20928398,0.0,88.00141,8.330017
33733,21463980.0,0.0,22.735413,20.058899,23.21524,23.346008,23.154694,22.653229,16.869476,16.794556,16.794556,16.838196,0.0,0.03075154,0.03075154,0.147392,77.0,16.882812,0.0,0.0,72.73382,1489.075,2.770281e-05,0.0,64.122765,88.8034,15.479996,30.000002,0.17711104,48.328007,258.018,160.02713,0.0,64.122765,0.20888539,0.0,88.907455,8.330017
33734,21464040.0,0.0,22.75473,20.07373,23.234436,23.369385,23.163788,22.659698,16.879913,16.827972,16.827972,16.867615,0.0,0.030629694,0.030629694,0.14748897,73.0,16.882812,0.0,0.0,73.21282,1491.9055,2.7734932e-05,0.0,64.8068,83.78472,15.470995,30.000002,0.17703576,48.340607,256.77286,156.56346,0.0,64.8068,0.20873792,0.0,89.96186,8.330017
33735,21464100.0,0.0,22.77414,20.08899,23.253784,23.392548,23.173035,22.66629,16.885345,16.850067,16.850067,16.879272,0.0,0.030494388,0.030494388,0.147856,69.0,16.882812,0.0,0.0,73.921005,1496.544,2.7794982e-05,0.0,65.55422,78.747856,15.459617,30.000002,0.17716038,48.356537,255.67696,153.16705,0.0,65.55422,0.2088345,0.0,91.17973,8.330017
33736,21464160.0,0.0,22.794586,20.104614,23.274353,23.416962,23.182526,22.673126,16.962524,16.887299,16.887299,16.932678,0.0,0.030342024,0.030342024,0.14848755,65.0,16.966095,0.0,0.0,74.87962,1482.5205,2.7409445e-05,0.0,66.37194,73.71285,15.444952,30.000002,0.17747864,48.377068,254.72203,149.8422,0.0,66.37194,0.20916158,0.0,92.57906,8.330017
33737,21464220.0,0.0,22.815308,20.120697,23.295197,23.441162,23.1922,22.680176,16.972473,16.92044,16.92044,16.961151,0.0,0.030169053,0.030169053,0.14937876,61.0,16.966095,0.0,0.0,76.07955,1490.8441,2.7543394e-05,0.0,67.27089,68.69238,15.426885,30.000002,0.1779814,48.402363,253.89908,146.58884,0.0,67.27089,0.20970628,0.0,94.18554,8.330017
33738,21464280.0,0.0,22.835938,20.137177,23.315796,23.46457,23.202057,22.687347,16.97702,16.941986,16.941986,16.971375,0.0,0.029973429,0.029973429,0.15050088,57.0,16.966095,0.0,0.0,77.50984,1500.5227,2.769556e-05,0.0,68.2613,63.721134,15.406055,30.000002,0.17864256,48.431522,253.19289,143.41664,0.0,68.2613,0.21043794,0.0,96.02025,8.330017
33739,21464340.0,1.0,22.856995,20.154114,23.335663,23.486847,23.212036,22.694672,17.063324,16.980743,16.980743,17.028564,0.0,0.030115096,0.030115096,0.15320855,65.333336,17.049408,0.0,0.0,79.16239,1500.8778,2.7555006e-05,0.0,69.259,60.509865,15.332362,30.000002,0.18129802,48.53469,254.06868,142.1913,0.0,69.259,0.21343455,0.0,97.89335,8.330017
33740,21464400.0,1.0,22.877563,20.171478,23.354034,23.507416,23.221924,22.701935,17.085632,17.021393,17.021393,17.068634,0.0,0.030492702,0.030492702,0.15668513,73.666664,17.049408,0.0,0.0,81.009415,1532.2997,2.810737e-05,0.0,70.05276,59.170208,15.2340975,30.000002,0.1850564,48.67226,256.098,142.65155,0.0,70.05276,0.21767059,0.0,99.40741,8.330017
33741,21464460.0,1.0,22.89795,20.18927,23.37027,23.527222,23.231567,22.708984,17.09842,17.053375,17.053375,17.090149,0.0,0.031232595,0.031232595,0.15983598,82.0,17.049408,0.0,0.0,83.04927,1568.4885,2.8750039e-05,0.0,70.52822,60.128384,15.111528,30.000002,0.18927296,48.84386,259.02362,144.84674,0.0,70.52822,0.22230497,0.0,99.98497,8.330017
