,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33742,21464520.0,1.0,22.918,20.20752,23.385223,23.545135,23.240753,22.715698,17.177277,17.099548,17.099548,17.149445,0.0,0.031959742,0.031959742,0.16336189,90.333336,17.13272,0.0,0.0,85.26446,1585.5356,2.8939323e-05,0.0,70.56506,62.771713,14.980702,30.000002,0.19384195,49.027016,262.7603,148.36343,0.0,70.56506,0.2272865,0.0,99.99996,8.330017
33743,21464580.0,1.0,22.937164,20.226227,23.399841,23.560791,23.249664,22.722198,17.19107,17.139832,17.139832,17.181458,0.0,0.0325185,0.0325185,0.16785893,98.666664,17.13272,0.0,0.0,87.62142,1627.9391,2.9694565e-05,0.0,70.33586,66.159256,14.855772,30.000002,0.19892018,49.20192,267.33484,152.65495,0.0,70.33586,0.23290308,0.0,100.000015,8.330017
33744,21464640.0,1.0,22.955261,20.245422,23.413116,23.573273,23.258362,22.728485,17.199951,17.167389,17.167389,17.195404,0.0,0.032946266,0.032946266,0.17319618,107.0,17.13272,0.0,0.0,90.085785,1674.4376,3.0519288e-05,0.0,69.91194,70.22038,14.729522,30.000002,0.20450673,49.37867,272.7578,157.67128,0.0,69.91194,0.23909749,0.0,99.99999,8.330017
33745,21464700.0,1.0,22.973877,20.265076,23.424347,23.582214,23.266907,22.73465,17.277649,17.210114,17.210114,17.254211,0.0,0.033297665,0.033297665,0.17913719,115.333336,17.216003,0.0,0.0,92.62425,1701.789,3.089592e-05,0.0,69.33433,75.048355,14.573773,30.000002,0.2106745,49.596714,278.99365,163.45753,0.0,69.33433,0.24574278,0.0,99.93573,8.330017
33746,21464760.0,1.0,22.98999,20.285187,23.43393,23.590088,23.27533,22.740784,17.28714,17.247284,17.247284,17.28241,0.0,0.033771858,0.033771858,0.1845614,123.666664,17.216003,0.0,0.0,95.233826,1750.5593,3.177657e-05,0.0,68.56478,81.55946,14.442184,30.000002,0.21654525,49.780945,285.71268,170.45679,0.0,68.56478,0.25211924,0.0,99.3235,8.330017
33747,21464820.0,1.0,23.003845,20.305786,23.440796,23.594635,23.283539,22.746704,17.287537,17.269958,17.269958,17.289581,0.0,0.03419592,0.03419592,0.1895167,132.0,17.216003,0.0,0.0,97.87024,1796.1669,3.2598105e-05,0.0,67.56804,89.68753,14.321339,30.000002,0.22194263,49.950127,292.617,178.53262,0.0,67.56804,0.25792307,0.0,98.31307,8.330017
33748,21464880.0,1.0,23.015442,20.326904,23.444427,23.59491,23.291412,22.75235,17.14441,17.232452,17.232452,17.184296,1.0,0.034520686,0.034520686,0.19395345,140.33333,17.049316,0.0,0.0,100.0,1886.0796,3.4446333e-05,0.0,66.40825,99.27252,14.204091,30.000002,0.22679028,50.114273,299.77475,187.519,0.0,66.40825,0.26301464,0.0,97.05147,8.330017
33749,21464940.0,1.0,23.022003,20.34848,23.443146,23.591034,23.298859,22.757599,17.117615,17.188232,17.188232,17.136292,1.0,0.034984935,0.034984935,0.1962614,148.66667,17.049316,0.0,0.0,100.0,1919.4727,3.5071655e-05,0.0,65.071785,111.833084,14.116404,30.000002,0.22999215,50.237038,306.5896,198.0926,0.0,65.071785,0.2662605,0.0,95.046906,8.330017
33750,21465000.0,1.0,23.026001,20.370605,23.440308,23.58554,23.305817,22.762482,17.092346,17.153442,17.153442,17.108856,1.0,0.03522646,0.03522646,0.19691886,157.0,17.049316,0.0,0.0,100.0,1937.1932,3.5418052e-05,0.0,63.54779,126.52186,14.063019,30.000002,0.23128176,50.311775,312.3709,209.43462,0.0,63.54779,0.26740322,0.0,92.74529,8.330017
33751,21465060.0,1.0,23.029999,20.393188,23.438965,23.581879,23.312653,22.76715,16.97519,17.090698,17.090698,17.014557,1.0,0.03519964,0.03519964,0.19659811,165.33333,16.882599,0.0,0.0,100.0,2031.3885,3.7498376e-05,0.0,62.038292,141.6233,14.040306,30.000002,0.23113953,50.343575,316.97125,220.40056,0.0,62.038292,0.26702756,0.0,90.58569,8.330017
33752,21465120.0,1.0,23.03305,20.41632,23.437134,23.577118,23.319275,22.771637,16.939209,17.030884,17.030884,16.96112,1.0,0.03497146,0.03497146,0.19569337,173.66667,16.882599,0.0,0.0,100.0,2050.7698,3.7929654e-05,0.0,60.646606,156.05463,14.033051,30.000002,0.23009259,50.35373,320.4489,230.34709,0.0,60.646606,0.26566297,0.0,88.703606,8.330017
33753,21465180.0,1.0,23.03592,20.439972,23.435425,23.572327,23.325867,22.776093,16.914215,16.985321,16.985321,16.930054,1.0,0.034640826,0.034640826,0.1945828,182.0,16.882599,0.0,0.0,100.0,2059.1016,3.8139613e-05,0.0,59.426872,169.04967,14.034046,30.000002,0.22865708,50.352333,323.0757,238.94972,0.0,59.426872,0.2638884,0.0,87.14955,8.330017
33754,21465240.0,1.0,23.037994,20.464142,23.433563,23.567139,23.332458,22.780548,16.793,16.917358,16.917358,16.835114,1.0,0.034285426,0.034285426,0.19353686,190.33333,16.715912,0.0,0.0,100.0,2139.4043,4.0034352e-05,0.0,58.389927,180.40298,14.043438,30.000002,0.2271757,50.339188,325.19296,246.27238,0.0,58.389927,0.26212874,0.0,85.9008,8.330017
33755,21465300.0,1.0,23.039917,20.488861,23.43106,23.561127,23.33902,22.784973,16.755219,16.852173,16.852173,16.776947,1.0,0.033955425,0.033955425,0.19266468,198.66667,16.715912,0.08914462,0.0,100.0,2147.9863,4.0249153e-05,0.0,57.51507,190.37729,14.046759,30.000002,0.2259166,50.334538,327.0967,252.63434,0.0,57.51507,0.2605941,0.0,84.89084,8.330017
33756,21465360.0,1.0,23.043945,20.51413,23.43097,23.558502,23.345764,22.78949,16.734589,16.804565,16.804565,16.747253,1.0,0.033705313,0.033673715,0.19198571,207.0,16.715912,0.24739613,0.0,100.0,2151.002,4.0334453e-05,0.0,56.796192,199.27739,14.048179,30.000002,0.22492924,50.332554,328.99094,258.329,0.0,56.776344,0.25938126,0.0,84.06057,8.330017
33757,21465420.0,0.0,23.047638,20.539917,23.430786,23.555511,23.352448,22.794006,16.614899,16.736664,16.736877,16.655548,1.0,0.0334025,0.033216015,0.1906596,203.0,16.549194,0.4727852,0.0,100.0,2222.964,4.2120897e-05,0.0,56.33176,203.52068,14.063393,30.000002,0.22314724,50.31125,328.26117,260.25607,0.0,56.213264,0.25728187,0.0,83.51791,8.330017
33758,21465480.0,0.0,23.050842,20.566284,23.430145,23.551819,23.35907,22.798553,16.576904,16.670044,16.670563,16.596497,1.0,0.033127535,0.032784026,0.18964168,199.0,16.549194,0.7634975,0.0,100.0,2224.727,4.21998e-05,0.0,56.1117,203.9913,14.076488,30.000002,0.2216689,50.292915,326.5924,259.70984,0.0,55.891098,0.25555164,0.0,83.31426,8.330017
33759,21465540.0,0.0,23.054169,20.5932,23.429321,23.548004,23.365631,22.803162,16.557312,16.62091,16.621674,16.567108,1.0,0.032967784,0.032422118,0.18886349,195.0,16.549194,1.1194661,0.0,100.0,2221.9226,4.216653e-05,0.0,56.098938,202.23708,14.082223,30.000002,0.22058232,50.284885,324.61224,257.82648,0.0,55.74571,0.2542483,0.0,83.3175,8.330017
33760,21465600.0,0.0,23.057007,20.620697,23.428009,23.54364,23.37204,22.80777,16.443695,16.55539,16.556885,16.480042,1.0,0.032929305,0.032135993,0.18830591,191.0,16.382507,1.5391747,0.0,100.0,2292.9014,4.394206e-05,0.0,56.252525,199.07849,14.085696,30.000002,0.21984757,50.28002,322.6038,255.17882,0.0,55.736416,0.253364,0.0,83.46622,8.330017
33761,21465660.0,0.0,23.061737,20.648773,23.428314,23.541779,23.378357,22.812439,16.413086,16.493958,16.496063,16.428467,1.0,0.033006355,0.031918857,0.1879178,187.0,16.382507,2.021625,0.0,100.0,2299.464,4.4100343e-05,0.0,56.536884,195.1047,14.080104,30.000002,0.21945739,50.287853,320.70074,252.14185,0.0,55.827827,0.2528346,0.0,83.71259,8.330017
33762,21465720.0,0.0,23.066254,20.67743,23.428223,23.53946,23.3844,22.817078,16.397491,16.4505,16.45282,16.40451,1.0,0.03318773,0.031759545,0.18765587,183.0,16.382507,2.5629287,0.0,100.0,2302.7612,4.41742e-05,0.0,56.923622,190.69365,14.070693,30.000002,0.21932457,50.301033,318.96014,248.94081,0.0,55.992687,0.25259414,0.0,84.024506,8.330017
33763,21465780.0,0.0,23.070282,20.706665,23.427399,23.536346,23.390045,22.821625,16.2872,16.389679,16.39331,16.322205,1.0,0.033460353,0.03164607,0.18748327,179.0,16.21582,3.1596494,0.0,100.0,2378.78,4.6085734e-05,0.0,57.38941,186.09267,14.057842,30.000002,0.21939684,50.319023,317.39755,245.71269,0.0,56.20961,0.2525805,0.0,84.37923,8.330017
33764,21465840.0,0.0,23.073639,20.73648,23.425507,23.531982,23.395233,22.82602,16.256775,16.331238,16.335785,16.272217,1.0,0.033808745,0.03156629,0.18736924,175.0,16.21582,3.8053691,0.0,100.0,2390.5547,4.6357134e-05,0.0,57.914288,181.45042,14.04068,30.000002,0.2196331,50.34305,315.99982,242.52919,0.0,56.461918,0.2527351,0.0,84.76124,8.330017
33765,21465900.0,0.0,23.076569,20.766907,23.423126,23.52707,23.399933,22.830261,16.239716,16.289398,16.294067,16.247711,1.0,0.03422093,0.03151107,0.18729317,171.0,16.049103,4.4956365,0.0,100.0,2481.434,4.8430826e-05,0.0,58.484543,176.84401,14.022985,30.000002,0.21997528,50.36782,314.7481,239.42169,0.0,56.738728,0.2530161,0.0,85.161476,8.330017
33766,21465960.0,0.0,23.081024,20.797943,23.422424,23.524628,23.404297,22.834534,16.129578,16.228943,16.235626,16.165771,1.0,0.03468767,0.03147307,0.18724054,167.0,16.049103,5.2292223,0.0,100.0,2476.4639,4.8527778e-05,0.0,59.090553,172.31192,14.004448,30.000002,0.22040044,50.393772,313.6219,236.40088,0.0,57.032566,0.2533924,0.0,85.574615,8.330017
33767,21466020.0,0.0,23.084778,20.82962,23.420715,23.520874,23.40805,22.838593,16.09668,16.170288,16.178284,16.112793,1.0,0.0351969,0.031445574,0.18719822,163.0,16.049103,5.9961047,0.0,100.0,2491.2117,4.8870574e-05,0.0,59.72273,167.86708,13.983122,30.000002,0.22089583,50.42363,312.59247,233.45999,0.0,57.337864,0.25383198,0.0,85.99745,8.330017
33768,21466080.0,0.0,23.088043,20.861877,23.418427,23.51651,23.411194,22.842499,16.077911,16.12735,16.135254,16.085907,1.0,0.035740294,0.031424716,0.18716112,159.0,16.049103,6.79081,0.0,100.0,2501.2122,4.9093764e-05,0.0,60.375244,163.50597,13.96247,30.000002,0.22142476,50.45254,311.641,230.58809,0.0,57.652138,0.25431758,0.0,86.42951,8.330017
33769,21466140.0,0.0,23.090637,20.894806,23.415344,23.511139,23.413666,22.846252,15.968323,16.065338,16.075958,16.004852,1.0,0.036312133,0.03140823,0.18712643,155.0,15.882416,7.608272,0.0,100.0,2579.8218,5.1163875e-05,0.0,61.044323,159.22397,13.94212,30.000002,0.22198075,50.481033,310.75418,227.77661,0.0,57.97422,0.254838,0.0,86.870995,8.330017
33770,21466200.0,0.0,23.092438,20.928314,23.411224,23.504517,23.415436,22.849823,15.933594,16.005493,16.01764,15.950745,1.0,0.036900673,0.031393457,0.18708894,151.0,15.882416,8.438984,0.0,100.0,2595.0454,5.153499e-05,0.0,61.72486,155.0152,13.920267,30.000002,0.22256085,50.511627,309.9118,225.01306,0.0,58.30269,0.2553748,0.0,87.32176,8.330017
33771,21466260.0,0.0,23.095917,20.962494,23.409027,23.50064,23.41687,22.853394,15.913635,15.961761,15.973389,15.9227295,1.0,0.0374995,0.031379156,0.1870482,147.0,15.882416,9.282093,0.0,100.0,2605.4658,5.1773186e-05,0.0,62.416637,150.86942,13.899175,30.000002,0.2231426,50.541157,309.10165,222.28624,0.0,58.637566,0.25591868,0.0,87.78308,8.330017
33772,21466320.0,0.0,23.098755,20.997345,23.406067,23.495789,23.417572,22.85675,15.804443,15.898468,15.913391,15.841248,1.0,0.0381058,0.031364486,0.18700367,143.0,15.715698,10.129222,0.0,100.0,2683.274,5.3882053e-05,0.0,63.119473,146.7744,13.879182,30.000002,0.2237202,50.569145,308.31546,219.58577,0.0,58.9795,0.25646546,0.0,88.25674,8.330017
33773,21466380.0,0.0,23.1008,21.032806,23.40207,23.489685,23.417542,22.859955,15.768738,15.837921,15.854401,15.786377,1.0,0.038712513,0.031348683,0.18695258,139.0,15.715698,10.9717655,0.0,100.0,2698.554,5.426893e-05,0.0,63.83022,142.72598,13.858098,30.000002,0.22430071,50.598663,307.54276,216.9049,0.0,59.328598,0.25700575,0.0,88.74337,8.330017
33774,21466440.0,0.0,23.102325,21.06894,23.397491,23.482971,23.41681,22.862976,15.747345,15.793793,15.809204,15.756744,1.0,0.03931448,0.031331453,0.18689634,135.0,15.715698,11.803234,0.0,100.0,2708.414,5.4509695e-05,0.0,64.54744,138.71596,13.838111,30.000002,0.2248652,50.62664,306.7762,214.23587,0.0,59.685707,0.25753433,0.0,89.244934,8.330017
33775,21466500.0,0.0,23.10318,21.105743,23.39215,23.47528,23.415344,22.865845,15.638733,15.729553,15.748657,15.675629,1.0,0.039906885,0.0313129,0.18683584,131.0,15.549011,12.6164255,0.0,100.0,2784.0457,5.663677e-05,0.0,65.269905,134.73894,13.819255,30.000002,0.22541028,50.65304,306.01065,211.57362,0.0,60.051857,0.2580475,0.0,89.763214,8.330017
33776,21466560.0,0.0,23.105438,21.143219,23.388306,23.469818,23.413666,22.868713,15.602295,15.6683655,15.688934,15.620453,1.0,0.040485937,0.031292543,0.18676747,127.0,15.549011,13.411997,0.0,100.0,2798.5537,5.7021713e-05,0.0,65.99647,130.79593,13.799952,30.000002,0.22594088,50.680065,305.23965,208.91635,0.0,60.427147,0.25853816,0.0,90.298584,8.330017
33777,21466620.0,0.0,23.10727,21.181396,23.383942,23.463715,23.411285,22.871399,15.580414,15.624542,15.64328,15.590759,1.0,0.041047677,0.031270325,0.18669344,123.0,15.549011,14.180234,0.0,100.0,2807.4087,5.7247158e-05,0.0,66.727,126.87909,13.781078,30.000002,0.22644886,50.70649,304.45865,206.25783,0.0,60.812916,0.25900373,0.0,90.85378,8.330017
33778,21466680.0,0.0,23.108368,21.220245,23.378754,23.456635,23.408142,22.873932,15.474762,15.560699,15.583191,15.511902,1.0,0.04158531,0.031246888,0.18661736,119.0,15.382294,14.9107275,0.0,100.0,2880.7656,5.938392e-05,0.0,67.45976,122.98284,13.7644005,30.000002,0.22691865,50.72984,303.6624,203.59282,0.0,61.21093,0.25944003,0.0,91.43169,8.330017
33779,21466740.0,0.0,23.108734,21.259766,23.37265,23.448425,23.404327,22.876282,15.43634,15.500702,15.524445,15.456055,1.0,0.04209467,0.031220594,0.18653183,115.0,15.382294,15.599762,0.0,100.0,2893.2034,5.9741862e-05,0.0,68.19265,119.119576,13.746727,30.000002,0.22736576,50.75458,302.84763,200.92786,0.0,61.620724,0.25983942,0.0,92.03089,8.330017
33780,21466800.0,0.0,23.108734,21.300018,23.366028,23.439728,23.399933,22.87851,15.412109,15.455811,15.477722,15.422455,1.0,0.04257176,0.03119149,0.18644004,111.0,15.382294,16.242855,0.0,100.0,2900.6616,5.99564e-05,0.0,68.92507,115.28789,13.730186,30.000002,0.2277698,50.77774,302.00797,198.25981,0.0,62.04378,0.26019478,0.0,92.65375,8.330017
33781,21466860.0,0.0,23.11023,21.341034,23.361267,23.433624,23.395508,22.880798,15.307343,15.391144,15.416962,15.34436,1.0,0.043012347,0.031159822,0.18634288,107.0,15.215607,16.839533,0.0,100.0,2971.3,6.2094055e-05,0.0,69.658104,111.47464,13.716581,30.000002,0.22811735,50.796787,301.13925,195.57951,0.0,62.482937,0.26050526,0.0,93.30468,8.330017
33782,21466920.0,0.0,23.111176,21.382965,23.355652,23.426422,23.390503,22.882904,15.2682495,15.330841,15.357697,15.2883,1.0,0.043414824,0.031125065,0.18623324,103.0,15.215607,17.383537,0.0,100.0,2982.1064,6.243197e-05,0.0,70.391396,107.69116,13.701543,30.000002,0.22843431,50.81784,300.23953,192.89401,0.0,62.937885,0.2607656,0.0,93.983055,8.330017
33783,21466980.0,0.0,23.111755,21.42572,23.349548,23.418701,23.38498,22.884888,15.243195,15.285828,15.310333,15.254028,1.0,0.043775883,0.031087281,0.18611482,99.0,15.215607,17.871649,0.0,100.0,2987.804,6.261643e-05,0.0,71.12498,103.93702,13.6878605,30.000002,0.22869603,50.836998,299.30252,190.20131,0.0,63.409996,0.26096925,0.0,94.691956,8.330017
33784,21467040.0,0.0,23.111542,21.4693,23.342651,23.410004,23.378876,22.886719,15.138947,15.220947,15.249359,15.176117,1.0,0.044087853,0.031046707,0.18598919,95.0,15.04892,18.29179,0.0,100.0,3054.7566,6.4741405e-05,0.0,71.85867,100.199615,13.677704,30.000002,0.2288849,50.851215,298.3232,187.49202,0.0,63.90275,0.2611135,0.0,95.43717,8.330017
33785,21467100.0,0.0,23.110718,21.513672,23.3349,23.400269,23.372284,22.888367,15.098877,15.160431,15.189697,15.119446,1.0,0.044349354,0.031002695,0.18584809,91.0,15.04892,18.644466,0.0,100.0,3062.7922,6.5042295e-05,0.0,72.59174,96.49482,13.665865,30.000002,0.22903259,50.86779,297.30197,184.77676,0.0,64.41548,0.26119277,0.0,96.2177,8.330017
33786,21467160.0,0.0,23.111755,21.558807,23.329315,23.393585,23.366058,22.890167,15.07486,15.117676,15.143646,15.087433,1.0,0.04455806,0.030956412,0.18570653,87.0,15.04892,18.9311,0.0,100.0,3065.1526,6.515264e-05,0.0,73.32741,92.808426,13.657786,30.000002,0.22909458,50.879097,296.22925,182.04288,0.0,64.95295,0.26119858,0.0,97.042915,8.330017
33787,21467220.0,1.0,23.112518,21.604675,23.32257,23.385498,23.359283,22.891724,14.981506,15.055939,15.085266,15.014465,1.0,0.045118473,0.031215893,0.18683127,95.333336,14.882202,19.15166,0.0,100.0,3142.0151,6.744526e-05,0.0,73.93382,91.442024,13.616572,30.000002,0.23097782,50.936802,297.5338,181.74617,0.0,65.41249,0.26316497,0.0,97.6595,8.330017
33788,21467280.0,1.0,23.111938,21.651245,23.313904,23.375244,23.351715,22.892792,14.957001,15.005554,15.033691,14.971344,1.0,0.045823265,0.03165443,0.188332,103.666664,14.882202,19.293734,0.0,100.0,3171.5544,6.813163e-05,0.0,74.22044,92.42782,13.564017,30.000002,0.23351337,51.010376,300.17764,183.45142,0.0,65.638084,0.26581222,0.0,97.80256,8.330017
33789,21467340.0,1.0,23.11029,21.698456,23.303802,23.363342,23.343414,22.893402,14.945038,14.973999,14.997162,14.951782,1.0,0.046548635,0.03217293,0.18994907,112.0,14.882202,19.352905,0.0,100.0,3201.064,6.878312e-05,0.0,74.18204,95.34927,13.50525,30.000002,0.23628163,51.092648,303.69424,186.69688,0.0,65.615074,0.268676,0.0,97.51196,8.330017
33790,21467400.0,1.0,23.107117,21.746338,23.29187,23.349152,23.334229,22.893372,14.852875,14.921814,14.947815,14.886261,1.0,0.047218245,0.032723375,0.19150952,120.333336,14.715515,19.308605,0.0,100.0,3293.1492,7.1541224e-05,0.0,73.77191,100.39955,13.445361,30.000002,0.23900239,51.176495,307.9259,191.53255,0.0,65.30063,0.27145597,0.0,96.75307,8.330017
33791,21467460.0,1.0,23.104584,21.79483,23.280914,23.336487,23.325226,22.893036,14.8177185,14.872223,14.898468,14.838623,1.0,0.047751505,0.033233397,0.19281189,128.66667,14.715515,19.173502,0.0,100.0,3327.481,7.245411e-05,0.0,73.047386,107.291695,13.393645,30.000002,0.24132054,51.248898,312.48593,197.61975,0.0,64.73237,0.2738084,0.0,95.63115,8.330017
33792,21467520.0,1.0,23.100983,21.843903,23.26892,23.322449,23.315704,22.892212,14.790161,14.833679,14.857513,14.806091,1.0,0.04812337,0.033672255,0.19369252,137.0,14.715515,18.947083,0.0,99.830284,3352.477,7.314103e-05,0.0,72.08951,115.78894,13.351223,30.000002,0.24303667,51.308285,317.06412,204.68246,0.0,63.972717,0.27550453,0.0,94.249405,8.330017
33793,21467580.0,1.0,23.096039,21.893524,23.255768,23.306915,23.305664,22.89087,14.682831,14.768677,14.797638,14.7248535,1.0,0.048280343,0.034002315,0.19393885,145.33333,14.548798,18.611263,0.0,99.47495,3428.661,7.575662e-05,0.0,70.92134,125.89233,13.323313,30.000002,0.24385147,51.347363,321.29614,212.57066,0.0,63.040733,0.27623367,0.0,92.64288,8.330017
33794,21467640.0,1.0,23.09024,21.943634,23.24176,23.290314,23.295319,22.8891,14.629364,14.703491,14.734497,14.658966,1.0,0.04821008,0.034204092,0.1935602,153.66667,14.548798,18.174587,0.0,98.95372,3440.3896,7.6334225e-05,0.0,69.64249,137.0777,13.306146,30.000002,0.24378821,51.371395,324.9486,220.84502,0.0,62.02028,0.2759965,0.0,90.95433,8.330017
33795,21467700.0,1.0,23.084015,21.994293,23.22763,23.27356,23.284912,22.887054,14.586487,14.649109,14.67865,14.610382,1.0,0.047920924,0.03427747,0.19261779,162.0,14.548798,17.638224,0.0,98.27178,3437.0981,7.651922e-05,0.0,68.321,148.88194,13.304886,30.000002,0.24284585,51.37316,327.866,229.12892,0.0,60.970913,0.27483925,0.0,89.27566,8.330017
33796,21467760.0,1.0,23.080109,22.04538,23.216492,23.260803,23.275665,22.885162,14.470642,14.571472,14.605194,14.518188,1.0,0.04742512,0.03423589,0.19121079,170.33333,14.382111,17.00647,0.0,97.471085,3481.3242,7.855375e-05,0.0,67.01526,160.68587,13.320819,30.000002,0.24111971,51.350857,329.93225,236.97408,0.0,59.944843,0.27288908,0.0,87.68723,8.330017
33797,21467820.0,1.0,23.076508,22.096893,23.205444,23.248108,23.266571,22.883087,14.412537,14.497162,14.531586,14.445251,1.0,0.046790164,0.034124095,0.18949196,178.66667,14.382111,16.289064,0.0,96.54883,3465.1045,7.8524994e-05,0.0,65.76599,172.18256,13.335472,30.000002,0.23898563,51.33034,331.3403,244.25482,0.0,58.977283,0.27043143,0.0,86.220345,8.330017
33798,21467880.0,1.0,23.073181,22.148834,23.194977,23.236145,23.257843,22.88092,14.370148,14.437744,14.469055,14.394257,1.0,0.046058312,0.0339706,0.18758224,187.0,14.382111,15.490537,0.0,95.516655,3438.2927,7.8143144e-05,0.0,64.58782,183.15205,13.361989,30.000002,0.23648673,51.293217,332.19962,250.8779,0.0,58.08505,0.26763502,0.0,84.88392,8.330017
33799,21467940.0,0.0,23.070312,22.201141,23.185486,23.225311,23.249725,22.878723,14.252411,14.357727,14.391144,14.301056,1.0,0.044976495,0.033566248,0.18472403,183.0,14.215393,14.6062,0.0,94.37198,3453.4854,7.958909e-05,0.0,63.58729,189.5159,13.41998,30.000002,0.23249024,51.212032,329.64374,253.33095,0.0,57.363773,0.26327458,0.0,83.85221,8.330017
33800,21468000.0,0.0,23.068665,22.253784,23.176971,23.215698,23.24231,22.876648,14.193665,14.280426,14.313141,14.2258,1.0,0.043848045,0.033131007,0.18192597,179.0,14.215393,13.654065,0.0,93.14098,3412.0156,7.8945945e-05,0.0,62.824516,192.03552,13.4683075,30.000002,0.22855966,51.144375,325.8254,252.982,0.0,56.878464,0.25890768,0.0,83.16736,8.330017
33801,21468060.0,0.0,23.070374,22.306732,23.172546,23.211487,23.236725,22.875153,14.155273,14.220764,14.249237,14.176636,1.0,0.04275024,0.032742143,0.1793063,175.0,14.215393,12.654397,0.0,91.89662,3363.4717,7.79825e-05,0.0,62.245987,191.84595,13.530323,30.000002,0.2247556,51.05755,321.50522,250.82877,0.0,56.594883,0.25479665,0.0,82.732025,8.330017
33802,21468120.0,0.0,23.073334,22.359985,23.16919,23.208527,23.231903,22.87378,14.054016,14.148163,14.176392,14.094757,1.0,0.041701578,0.032417946,0.17688371,171.0,14.048706,11.611297,0.0,90.63052,3376.66,7.917157e-05,0.0,61.796368,189.90788,13.581932,30.000002,0.22129102,50.985294,317.09195,247.61053,0.0,56.464363,0.25099808,0.0,82.467636,8.330017
33803,21468180.0,0.0,23.077148,22.413483,23.166595,23.206482,23.227753,22.872437,14.010254,14.083191,14.109009,14.034515,1.0,0.040701725,0.032160524,0.17462598,167.0,14.048706,10.532279,0.0,89.35027,3337.0735,7.8436016e-05,0.0,61.433983,186.89182,13.624224,30.000002,0.21812865,50.926083,312.77557,243.79744,0.0,56.448685,0.24748139,0.0,82.31688,8.330017
33804,21468240.0,0.0,23.081757,22.467194,23.164917,23.205688,23.224335,22.871094,13.981812,14.03418,14.055542,13.996368,1.0,0.039741464,0.03196138,0.17250413,163.0,14.048706,9.425066,0.0,88.0698,3293.7703,7.750372e-05,0.0,61.128826,183.2245,13.670529,30.000002,0.21514027,50.861256,308.6368,239.6698,0.0,56.517887,0.24419922,0.0,82.243286,8.330017
33805,21468300.0,0.0,23.087158,22.521118,23.164124,23.206024,23.22168,22.86972,13.888306,13.97345,13.9938965,13.9253845,1.0,0.03881616,0.031819057,0.17051318,159.0,13.882019,8.292576,0.0,86.798256,3310.9932,7.8763354e-05,0.0,60.866524,179.12317,13.720186,30.000002,0.21232095,50.79174,304.7131,235.37402,0.0,56.65972,0.24113934,0.0,82.23139,8.330017
33806,21468360.0,0.0,23.095093,22.575195,23.166016,23.20987,23.220459,22.868683,13.851227,13.918549,13.936737,13.87384,1.0,0.0379156,0.0317157,0.16864836,155.0,13.882019,7.155363,0.0,85.58915,3277.5557,7.81149e-05,0.0,60.62838,174.81125,13.76209,30.000002,0.20971389,50.73307,301.02158,231.0472,0.0,56.84954,0.23826717,0.0,82.26424,8.330017
33807,21468420.0,0.0,23.103912,22.629395,23.168884,23.214874,23.220001,22.867584,13.828125,13.878265,13.892975,13.842377,1.0,0.037035443,0.031640064,0.1669097,151.0,13.882019,6.018383,0.0,84.44201,3240.9844,7.729052e-05,0.0,60.406624,170.38771,13.802427,30.000002,0.20726526,50.6766,297.5608,226.75076,0.0,57.074368,0.2355724,0.0,82.33521,8.330017
33808,21468480.0,0.0,23.113617,22.683746,23.172699,23.22107,23.220184,22.866455,13.851013,13.860443,13.870117,13.844757,0.0,0.036170278,0.03157844,0.1652604,147.0,13.9653015,4.887569,0.0,83.35398,3172.2007,7.5211996e-05,0.0,60.193275,165.92946,13.841902,30.000002,0.2049251,50.621338,294.29166,222.50975,0.0,57.320084,0.2330001,0.0,82.432594,8.330017
33809,21468540.0,0.0,23.124542,22.738129,23.177826,23.228943,23.221252,22.865356,13.856476,13.856018,13.861725,13.85144,0.0,0.03532006,0.03153046,0.16374291,143.0,13.9653015,3.773178,0.0,82.35962,3128.2998,7.400497e-05,0.0,59.990215,161.42755,13.880155,30.000002,0.20272781,50.567783,291.22482,218.33144,0.0,57.588314,0.23058358,0.0,82.56616,8.330017
33810,21468600.0,0.0,23.136505,22.792572,23.184052,23.23816,23.223114,22.864258,13.862701,13.856018,13.859039,13.857544,0.0,0.034485724,0.031488463,0.16234593,139.0,13.9653015,2.680989,0.0,81.45917,3087.3706,7.286845e-05,0.0,59.797543,156.89815,13.914883,30.000002,0.20067272,50.51916,288.3387,214.21915,0.0,57.873447,0.22831103,0.0,82.7341,8.330017
33811,21468660.0,0.0,23.150574,22.847046,23.192688,23.250427,23.226135,22.863617,13.913727,13.871979,13.872498,13.8906555,0.0,0.033667788,0.031447813,0.16109557,135.0,14.0486145,1.6238881,0.0,80.6917,3024.3843,7.0711816e-05,0.0,59.618694,152.31659,13.951762,30.000002,0.19874246,50.467533,285.60028,210.16257,0.0,58.17536,0.22620203,0.0,82.94534,8.330017
33812,21468720.0,0.0,23.165863,22.90149,23.202698,23.264252,23.230011,22.863098,13.937592,13.895477,13.894653,13.921204,0.0,0.032871306,0.031406403,0.16002488,131.0,14.0486145,0.6098242,0.0,80.06928,2988.94,6.958282e-05,0.0,59.4607,147.65892,13.984253,30.000002,0.19700445,50.42205,282.99365,206.15897,0.0,58.496284,0.22429329,0.0,83.21102,8.330017
33813,21468780.0,0.0,23.182098,22.955902,23.213745,23.279266,23.234772,22.86267,13.956787,13.917419,13.916321,13.9435425,0.0,0.032130178,0.031360194,0.15913476,127.0,14.0486145,0.0,0.0,79.60313,2959.3877,6.864452e-05,0.0,59.350334,142.89984,14.017537,30.000002,0.19545221,50.37545,280.53635,202.20116,0.0,58.83753,0.22261535,0.0,83.537636,8.330017
33814,21468840.0,0.0,23.19928,23.010223,23.22586,23.29541,23.240173,22.862427,14.018921,13.9496765,13.948547,13.9888,0.0,0.03174958,0.031282764,0.15836497,123.0,14.131897,0.0,0.0,79.30531,2909.3464,6.680705e-05,0.0,59.524727,137.7452,14.044489,30.000002,0.19430266,50.337715,278.29944,198.17906,0.0,59.212093,0.22138683,0.0,83.95586,8.330017
33815,21468900.0,0.0,23.217346,23.064453,23.238953,23.312683,23.245972,22.862335,14.049835,13.985962,13.984985,14.028473,0.0,0.03149785,0.031208111,0.15785916,119.0,14.131897,0.0,0.0,79.18465,2889.3245,6.6051885e-05,0.0,59.82149,132.42735,14.065615,30.000002,0.19350846,50.30814,276.30475,194.21928,0.0,59.62693,0.22055456,0.0,84.47188,8.330017
33816,21468960.0,0.0,23.236511,23.11856,23.253265,23.33139,23.252136,22.862762,14.074158,14.017944,14.017181,14.057373,0.0,0.03131681,0.031137578,0.15761773,115.0,14.131897,0.0,0.0,79.25868,2877.0308,6.553241e-05,0.0,60.195393,127.067535,14.082198,30.000002,0.19301508,50.284924,274.54178,190.37259,0.0,60.07488,0.22006144,0.0,85.07759,8.330017
33817,21469020.0,0.0,23.256165,23.172485,23.268127,23.350525,23.258575,22.863403,14.137787,14.05777,14.05719,14.106262,0.0,0.031184042,0.031071272,0.15766579,111.0,14.21521,0.0,0.0,79.53831,2843.4714,6.4149055e-05,0.0,60.63211,121.6974,14.093248,30.000002,0.19282874,50.269447,273.0159,186.65419,0.0,60.556232,0.2199089,0.0,85.78011,8.330017
33818,21469080.0,0.0,23.276093,23.226227,23.283356,23.369934,23.265228,22.864227,14.16861,14.098175,14.097778,14.146942,0.0,0.031076906,0.031006316,0.15796928,107.0,14.21521,0.0,0.0,80.0105,2839.4539,6.3816486e-05,0.0,61.114494,116.361015,14.101197,30.000002,0.19289039,50.258327,271.69827,183.06534,0.0,61.06698,0.22004192,0.0,86.57322,8.330017
33819,21469140.0,0.0,23.296082,23.279755,23.298615,23.38919,23.272095,22.865204,14.190765,14.132324,14.132019,14.175171,0.0,0.030982988,0.030939452,0.15851673,103.0,14.21521,0.0,0.0,80.665764,2841.2168,6.366668e-05,0.0,61.636715,111.07278,14.104444,30.000002,0.19318396,50.25378,270.56927,179.59804,0.0,61.607265,0.2204291,0.0,87.45896,8.330017
33820,21469200.0,0.0,23.31601,23.333038,23.313843,23.40802,23.279144,22.866364,14.253296,14.172424,14.172241,14.222778,0.0,0.030896422,0.030869184,0.15932286,99.0,14.298492,0.0,0.0,81.51461,2819.8833,6.2629966e-05,0.0,62.200188,105.832794,14.101833,30.000002,0.19372194,50.25743,269.63184,176.25058,0.0,62.181656,0.22107804,0.0,88.4478,8.330017
33821,21469260.0,0.0,23.33606,23.386017,23.329224,23.426819,23.286255,22.867981,14.28064,14.212402,14.21225,14.261505,0.0,0.03080983,0.030792942,0.16035181,95.0,14.298492,0.0,0.0,82.54419,2827.0322,6.2589585e-05,0.0,62.801678,100.657425,14.099069,30.000002,0.19443612,50.2613,268.85977,173.0125,0.0,62.79012,0.22194402,0.0,89.53821,8.330017
33822,21469320.0,0.0,23.355713,23.43869,23.344177,23.444702,23.293549,22.869812,14.299683,14.24472,14.244629,14.286499,0.0,0.030719897,0.030709486,0.16160381,91.0,14.298492,0.0,0.0,83.74748,2839.2898,6.271143e-05,0.0,63.445145,95.53819,14.092511,30.000002,0.19534367,50.270485,268.24722,169.87251,0.0,63.437973,0.22302254,0.0,90.74176,8.330017
33823,21469380.0,0.0,23.374817,23.491058,23.358582,23.461487,23.301056,22.871796,14.359589,14.282562,14.282501,14.331451,0.0,0.030624976,0.030618435,0.16306873,87.0,14.381805,0.0,0.0,85.12039,2826.804,6.1923936e-05,0.0,64.13455,90.48259,14.077939,30.000002,0.19646014,50.290882,267.78854,166.82803,0.0,64.13001,0.22430213,0.0,92.06745,8.330017
33824,21469440.0,0.0,23.39331,23.54303,23.372314,23.477081,23.308746,22.873993,14.383148,14.319122,14.319092,14.365631,0.0,0.030523421,0.030519243,0.16473275,83.0,14.381805,0.0,0.0,86.654274,2842.6743,6.211271e-05,0.0,64.874855,85.49623,14.06316,30.000002,0.19772905,50.311577,267.47656,163.87434,0.0,64.87194,0.2257678,0.0,93.52601,8.330017
33825,21469500.0,0.0,23.411072,23.594574,23.385223,23.491302,23.31662,22.876373,14.399506,14.348724,14.348724,14.388031,0.0,0.030412547,0.03040993,0.16652605,79.0,14.381805,0.0,0.0,88.30906,2861.917,6.241598e-05,0.0,65.66283,80.62456,14.05129,30.000002,0.19906695,50.328194,267.2697,161.01195,0.0,65.66099,0.22733846,0.0,95.10796,8.330017
33826,21469560.0,1.0,23.427734,23.645721,23.397064,23.50415,23.324371,22.879028,14.469269,14.386993,14.386993,14.437378,0.0,0.0306171,0.03061546,0.16976723,87.333336,14.465118,0.0,0.0,90.0848,2868.0034,6.195368e-05,0.0,66.4214,77.83068,13.99703,30.000002,0.20233451,50.404156,269.0155,160.32481,0.0,66.42024,0.23099679,0.0,96.624794,8.330017
33827,21469620.0,1.0,23.44223,23.696411,23.406647,23.514252,23.33197,22.881561,14.509827,14.432556,14.432556,14.486969,0.0,0.031023482,0.031022452,0.1736037,95.666664,14.465118,0.0,0.0,91.94702,2913.7812,6.270633e-05,0.0,66.95743,77.284485,13.924268,30.000002,0.20654066,50.506027,272.11688,161.56398,0.0,66.956696,0.23565033,0.0,97.72597,8.330017
33828,21469680.0,1.0,23.454315,23.746613,23.413635,23.521118,23.339233,22.88382,14.540955,14.475098,14.475098,14.524536,0.0,0.031537507,0.03153685,0.17782062,104.0,14.465118,0.090317465,0.0,93.86203,2970.4697,6.376256e-05,0.0,67.23999,78.58234,13.840302,30.000002,0.2113221,50.623577,276.27014,164.3353,0.0,67.239525,0.2408999,0.0,98.403595,8.330017
33829,21469740.0,1.0,23.463684,23.796295,23.417847,23.524536,23.3461,22.885742,14.609955,14.525238,14.5252075,14.58316,0.0,0.0321457,0.032111894,0.18218449,112.333336,14.548401,0.25341773,0.0,95.794014,3003.2683,6.398539e-05,0.0,67.26348,81.66411,13.742238,30.000002,0.21646762,50.760864,281.28543,168.52635,0.0,67.23977,0.24644971,0.0,98.612404,8.330017
33830,21469800.0,1.0,23.470764,23.845428,23.419556,23.52478,23.352448,22.88736,14.638763,14.573486,14.573334,14.625,0.0,0.032873824,0.032687083,0.18647785,120.666664,14.548401,0.4771145,0.0,97.712204,3065.2583,6.51963e-05,0.0,67.09097,86.38167,13.6539545,30.000002,0.22162078,50.88446,286.92303,173.97304,0.0,66.96285,0.25204906,0.0,98.384346,8.330017
33831,21469860.0,1.0,23.476166,23.893951,23.419586,23.52304,23.358124,22.888794,14.65506,14.610992,14.610718,14.648712,0.0,0.033573795,0.033234123,0.19057366,129.0,14.548401,0.7539568,0.0,99.59309,3129.0127,6.651873e-05,0.0,66.64953,92.78484,13.567135,30.000002,0.22658335,51.006012,292.99136,180.62688,0.0,66.422035,0.25739118,0.0,97.74797,8.330017
33832,21469920.0,1.0,23.478394,23.941895,23.41626,23.517456,23.36316,22.889832,14.571136,14.609314,14.609283,14.599243,1.0,0.034351315,0.033811692,0.19375016,137.33333,14.381714,1.078631,0.0,100.0,3252.3389,6.9991336e-05,0.0,65.98293,101.37444,13.485454,30.000002,0.23088253,51.120365,299.37405,188.67133,0.0,65.63139,0.26193348,0.0,96.55214,8.330017
33833,21469980.0,1.0,23.477844,23.989197,23.409851,23.508759,23.36731,22.89029,14.536346,14.586853,14.58728,14.557251,1.0,0.035129033,0.034353763,0.1953196,145.66667,14.381714,1.440355,0.0,100.0,3310.6418,7.156207e-05,0.0,65.0367,112.704735,13.42934,30.000002,0.23366454,51.198925,305.4403,198.17824,0.0,64.546425,0.2648268,0.0,94.71168,8.330017
33834,21470040.0,1.0,23.476257,24.035858,23.402283,23.498444,23.370728,22.89029,14.501068,14.558594,14.559509,14.52179,1.0,0.035696443,0.034657393,0.19590972,154.0,14.381714,1.8322381,0.0,100.0,3350.2375,7.27285e-05,0.0,63.936848,125.50368,13.394764,30.000002,0.23512352,51.24733,310.8747,208.2283,0.0,63.29567,0.26629114,0.0,92.730156,8.330017
33835,21470100.0,1.0,23.473969,24.081787,23.39389,23.486877,23.373505,22.889984,14.380554,14.498779,14.501068,14.427429,1.0,0.03605531,0.034730606,0.19572872,162.33333,14.214996,2.248865,0.0,100.0,3434.003,7.570624e-05,0.0,62.81452,138.84311,13.380173,30.000002,0.23543926,51.26776,315.47736,218.15266,0.0,62.011887,0.266541,0.0,90.818115,8.330017
33836,21470160.0,1.0,23.472656,24.127014,23.386566,23.476624,23.375763,22.88971,14.321625,14.429871,14.433441,14.35376,1.0,0.0362462,0.03461973,0.1950869,170.66667,14.214996,2.685187,0.0,100.0,3453.3093,7.657897e-05,0.0,61.763374,151.86526,13.378033,30.000002,0.23499736,51.270752,319.2788,227.43785,0.0,60.789604,0.26598188,0.0,89.10629,8.330017
33837,21470220.0,1.0,23.471222,24.171478,23.37915,23.466034,23.377655,22.889374,14.276855,14.369263,14.373596,14.301422,1.0,0.036338747,0.034405313,0.19424799,179.0,14.214996,3.1381023,0.0,100.0,3458.9746,7.703002e-05,0.0,60.840523,163.9798,13.383847,30.000002,0.23416398,51.26261,322.43558,235.80653,0.0,59.68341,0.26501825,0.0,87.64322,8.330017
33838,21470280.0,1.0,23.469543,24.215149,23.37146,23.455017,23.37918,22.889008,14.160858,14.2916565,14.29776,14.206024,1.0,0.03639904,0.03414354,0.19340207,187.33333,14.048309,3.6049988,0.0,100.0,3515.0305,7.94239e-05,0.0,60.06383,174.92381,13.39466,30.000002,0.23322034,51.24748,325.15146,243.21368,0.0,58.709995,0.2639652,0.0,86.42452,8.330017
33839,21470340.0,1.0,23.467255,24.257996,23.36322,23.443237,23.38034,22.88861,14.11142,14.216919,14.224152,14.139069,1.0,0.03647354,0.033883136,0.19266026,195.66667,14.048309,4.081429,0.0,100.0,3518.0933,7.9842306e-05,0.0,59.424763,184.79942,13.402763,30.000002,0.23239745,51.23613,327.6689,249.84856,0.0,57.86562,0.2630355,0.0,85.41036,8.330017
33840,21470400.0,1.0,23.46466,24.300018,23.354767,23.431305,23.381134,22.888184,14.078888,14.159058,14.166443,14.097717,1.0,0.03658725,0.033651408,0.19206811,204.0,14.048309,4.564129,0.0,100.0,3515.6296,7.999151e-05,0.0,58.905243,193.81953,13.407679,30.000002,0.23177664,51.22925,330.15833,255.92795,0.0,57.13498,0.2623238,0.0,84.55697,8.330017
33841,21470460.0,0.0,23.464142,24.341553,23.34845,23.42212,23.381866,22.888184,13.970581,14.087372,14.096344,14.012726,1.0,0.036508027,0.033231653,0.190795,200.0,13.881592,5.053912,0.0,100.0,3558.359,8.213634e-05,0.0,58.562862,198.33138,13.433202,30.000002,0.23013914,51.193516,329.84363,258.2399,0.0,56.572826,0.2605394,0.0,83.98865,8.330017
33842,21470520.0,0.0,23.463501,24.383026,23.342072,23.412659,23.382385,22.888306,13.921509,14.016235,14.026184,13.946655,1.0,0.036441635,0.032814328,0.18977173,196.0,13.881592,5.547661,0.0,100.0,3550.1035,8.2277336e-05,0.0,58.456116,199.1921,13.453062,30.000002,0.22875759,51.16571,328.51144,258.09164,0.0,56.237137,0.2590269,0.0,83.75327,8.330017
33843,21470580.0,0.0,23.462921,24.424469,23.335663,23.40326,23.38272,22.88855,13.890808,13.959961,13.969727,13.905762,1.0,0.03644354,0.03245718,0.18897375,192.0,13.881592,6.0433855,0.0,100.0,3539.1223,8.219718e-05,0.0,58.524876,197.86478,13.470526,30.000002,0.22768548,51.141262,326.7965,256.57938,0.0,56.07318,0.25787014,0.0,83.72549,8.330017
33844,21470640.0,0.0,23.462067,24.46582,23.32904,23.393616,23.382751,22.888916,13.792664,13.893158,13.904449,13.827423,1.0,0.036521096,0.032169364,0.18839194,188.0,13.714905,6.538365,0.0,100.0,3582.9995,8.4308114e-05,0.0,58.733456,195.04192,13.482979,30.000002,0.22694626,51.12383,324.95807,254.1986,0.0,56.048256,0.25707582,0.0,83.85248,8.330017
33845,21470700.0,0.0,23.460571,24.50711,23.321777,23.38327,23.382416,22.889313,13.755951,13.831055,13.842865,13.774231,1.0,0.036667977,0.031948064,0.18798305,184.0,13.714905,7.02823,0.0,100.0,3582.6597,8.4550054e-05,0.0,59.04238,191.35077,13.489838,30.000002,0.22650047,51.114227,323.16138,251.3617,0.0,56.126152,0.2565912,0.0,84.08293,8.330017
33846,21470760.0,0.0,23.46045,24.54834,23.316132,23.375214,23.382019,22.889984,13.733124,13.785217,13.796082,13.7435,1.0,0.036872566,0.031784363,0.18770541,180.0,13.714905,7.513628,0.0,100.0,3580.6028,8.461922e-05,0.0,59.421993,187.18967,13.492688,30.000002,0.22628544,51.110237,321.4768,248.31342,0.0,56.279278,0.25635383,0.0,84.382454,8.330017
33847,21470820.0,0.0,23.45987,24.589539,23.310028,23.366608,23.381195,22.890625,13.639679,13.727722,13.740082,13.673065,1.0,0.037121203,0.031667437,0.1875232,176.0,13.548218,7.9885507,0.0,100.0,3631.499,8.6933636e-05,0.0,59.849255,182.81131,13.492456,30.000002,0.22624506,51.11056,319.9251,245.19794,0.0,56.48634,0.25630307,0.0,84.72746,8.330017
33848,21470880.0,0.0,23.458527,24.630646,23.3031,23.357025,23.379852,22.891205,13.605804,13.671875,13.684814,13.622772,1.0,0.037397526,0.03158552,0.18740489,172.0,13.548218,8.447666,0.0,100.0,3639.364,8.739094e-05,0.0,60.304333,178.37907,13.489967,30.000002,0.22632454,51.114048,318.49762,242.09863,0.0,56.72969,0.2563792,0.0,85.10068,8.330017
33849,21470940.0,0.0,23.456726,24.671722,23.295715,23.346985,23.378021,22.891663,13.58252,13.629791,13.641693,13.593384,1.0,0.037688572,0.031529777,0.18732949,168.0,13.548218,8.88622,0.0,100.0,3643.259,8.7640605e-05,0.0,60.774105,173.97685,13.485887,30.000002,0.22648408,51.11976,317.17657,239.05261,0.0,56.99808,0.2565392,0.0,85.49212,8.330017
33850,21471000.0,0.0,23.454315,24.712708,23.28772,23.336182,23.375671,22.891998,13.495483,13.575104,13.588715,13.5269165,1.0,0.037981745,0.03149369,0.18728368,164.0,13.3815,9.296369,0.0,100.0,3704.0576,9.0183996e-05,0.0,61.24789,169.65446,13.480711,30.000002,0.22669335,51.127007,315.9437,236.0788,0.0,57.283604,0.25675026,0.0,85.89534,8.330017
33851,21471060.0,0.0,23.45279,24.753662,23.2807,23.326874,23.37323,22.892487,13.456055,13.521088,13.535522,13.474762,1.0,0.038273085,0.03147322,0.18720207,160.0,13.3815,9.683742,0.0,99.90249,3715.9475,9.0802285e-05,0.0,61.718826,165.48434,13.475405,30.000002,0.22688648,51.13443,314.75085,233.19553,0.0,57.577354,0.2569404,0.0,86.292336,8.330017
33852,21471120.0,0.0,23.450867,24.794525,23.273285,23.317078,23.3703,22.892822,13.427673,13.477722,13.491425,13.440491,1.0,0.038561054,0.031470235,0.18699439,156.0,13.3815,10.03906,0.0,99.69105,3721.3997,9.11702e-05,0.0,62.17771,161.55971,13.470978,30.000002,0.22698148,51.14063,313.53943,230.42899,0.0,57.871765,0.25701818,0.0,86.65747,8.330017
33853,21471180.0,0.0,23.448425,24.835358,23.265259,23.306671,23.366821,22.892975,13.337097,13.420074,13.435944,13.370728,1.0,0.038830884,0.03147637,0.18665043,152.0,13.214813,10.35417,0.0,99.363846,3779.667,9.378795e-05,0.0,62.617157,157.8477,13.4688225,30.000002,0.22694097,51.143646,312.2676,227.74336,0.0,58.162125,0.25695017,0.0,86.98984,8.330017
33854,21471240.0,0.0,23.445496,24.87613,23.256714,23.295685,23.362885,22.892944,13.29303,13.362976,13.379883,13.314972,1.0,0.039076928,0.03148666,0.18616143,148.0,13.214813,10.62783,0.0,98.92625,3787.414,9.439348e-05,0.0,63.03592,154.309,13.467494,30.000002,0.22676007,51.14551,310.9074,225.10521,0.0,58.446945,0.25671822,0.0,87.29005,8.330017
33855,21471300.0,0.0,23.442444,24.91684,23.248016,23.284668,23.35849,22.892761,13.259338,13.315186,13.331543,13.274689,1.0,0.039293494,0.031497937,0.18552442,144.0,13.214813,10.856954,0.0,98.38392,3787.8975,9.4719384e-05,0.0,63.432938,150.90569,13.468403,30.000002,0.22641861,51.144238,309.43832,222.4843,0.0,58.726166,0.2563096,0.0,87.55985,8.330017
33856,21471360.0,0.0,23.440826,24.957489,23.240784,23.275696,23.354156,22.89264,13.16626,13.253418,13.271973,13.201904,1.0,0.03947304,0.031506896,0.18473874,140.0,13.048096,11.0400505,0.0,97.75514,3838.3948,9.727569e-05,0.0,63.80664,147.59766,13.474922,30.000002,0.22588255,51.13511,307.84088,219.84895,0.0,59.00005,0.2557119,0.0,87.80197,8.330017
33857,21471420.0,0.0,23.438904,24.998108,23.233307,23.26654,23.349396,22.892334,13.119019,13.1927185,13.212189,13.142944,1.0,0.03961613,0.031512648,0.18382275,136.0,13.048096,11.174608,0.0,97.03599,3839.3984,9.77766e-05,0.0,64.160904,144.34479,13.480158,30.000002,0.22521688,51.12778,306.12628,217.18144,0.0,59.27145,0.25494516,0.0,88.02341,8.330017
33858,21471480.0,0.0,23.437195,25.038666,23.225952,23.25763,23.34433,22.891876,13.082886,13.141937,13.160431,13.100311,1.0,0.039721422,0.03151538,0.18278143,132.0,13.048096,11.259293,0.0,96.23429,3832.8462,9.7965814e-05,0.0,64.496254,141.13066,13.489498,30.000002,0.22438635,51.1147,304.29825,214.47314,0.0,59.541714,0.25401187,0.0,88.22614,8.330017
33859,21471540.0,0.0,23.4357,25.079163,23.218689,23.248993,23.338928,22.891205,12.989105,13.078064,13.098511,13.026093,1.0,0.039781634,0.031514976,0.18160382,128.0,12.881409,11.283559,0.0,95.339905,3873.998,0.00010040029,0.0,64.81009,137.93605,13.503845,30.000002,0.22337024,51.094616,302.34158,211.70445,0.0,59.812153,0.25289384,0.0,88.40981,8.330017
33860,21471600.0,0.0,23.434082,25.119598,23.211487,23.24054,23.333221,22.89032,12.940186,13.015717,13.036713,12.965515,1.0,0.03979936,0.031511992,0.18030678,124.0,12.881409,11.250861,0.0,94.36472,3867.219,0.00010075135,0.0,65.10467,134.75664,13.516135,30.000002,0.22223444,51.077415,300.2802,208.8832,0.0,60.084026,0.25161183,0.0,88.57778,8.330017
33861,21471660.0,0.0,23.4346,25.159973,23.206299,23.234924,23.327911,22.889587,12.904083,12.965027,12.984528,12.923096,1.0,0.039767887,0.031503707,0.17890592,120.0,12.881409,11.162033,0.0,93.343475,3852.4973,0.00010073327,0.0,65.38079,131.54584,13.536492,30.000002,0.2209126,51.048912,298.11053,205.97844,0.0,60.359985,0.25016716,0.0,88.73823,8.330017
33862,21471720.0,0.0,23.435333,25.200317,23.201477,23.229828,23.322449,22.888672,12.8107605,12.900482,12.921539,12.848724,1.0,0.039693594,0.03148998,0.17743003,116.0,12.714691,11.021211,0.0,92.27804,3885.1506,0.000103040344,0.0,65.644165,128.29433,13.556385,30.000002,0.21949832,51.021065,295.87363,203.00485,0.0,60.64219,0.24860679,0.0,88.89854,8.330017
33863,21471780.0,0.0,23.436188,25.2406,23.1969,23.225159,23.316833,22.887604,12.761444,12.8377075,12.859009,12.787659,1.0,0.039576743,0.031473134,0.17588563,112.0,12.714691,10.825283,0.0,91.170235,3872.082,0.00010325044,0.0,65.894875,125.00726,13.57521,30.000002,0.21799763,50.994705,293.57715,199.96687,0.0,60.932373,0.24692892,0.0,89.059715,8.330017
33864,21471840.0,0.0,23.437714,25.280853,23.192871,23.221344,23.311188,22.886383,12.723663,12.785156,12.804871,12.74292,1.0,0.039417613,0.031452857,0.17428347,108.0,12.714691,10.575628,0.0,90.03134,3852.4158,0.000103134575,0.0,66.134125,121.68011,13.599306,30.000002,0.21637888,50.960968,291.23596,196.86833,0.0,61.231686,0.24514726,0.0,89.22501,8.330017
33865,21471900.0,0.0,23.440033,25.321045,23.189423,23.218414,23.305511,22.88498,12.631287,12.721222,12.742004,12.669739,1.0,0.039211445,0.031428676,0.1726303,104.0,12.548004,10.265389,0.0,88.86503,3877.3938,0.00010532173,0.0,66.36144,118.29753,13.628944,30.000002,0.21464282,50.91948,288.8519,193.70038,0.0,61.543,0.24326354,0.0,89.39877,8.330017
33866,21471960.0,0.0,23.443604,25.361176,23.187561,23.21759,23.300476,22.883759,12.582642,12.65863,12.67926,12.6091,1.0,0.038963962,0.031399157,0.17094958,100.0,12.548004,9.911195,0.0,87.70316,3859.5317,0.00010541678,0.0,66.58114,114.86191,13.65705,30.000002,0.21285923,50.880127,286.43723,190.47725,0.0,61.86707,0.24130568,0.0,89.586815,8.330017
33867,21472020.0,0.0,23.448029,25.401245,23.186523,23.218018,23.295593,22.882385,12.547119,12.608795,12.62738,12.567108,1.0,0.03866939,0.03136461,0.16926417,96.0,12.548004,9.500055,0.0,86.55216,3834.5774,0.00010511951,0.0,66.79595,111.33182,13.687253,30.000002,0.21101789,50.837845,283.96384,187.1767,0.0,62.21055,0.23928905,0.0,89.8018,8.330017
33868,21472080.0,0.0,23.452942,25.441284,23.186066,23.219177,23.290802,22.88089,12.457275,12.546478,12.565643,12.495972,1.0,0.038338326,0.031324916,0.16758245,92.0,12.381317,9.046693,0.0,85.417465,3854.307,0.000107226704,0.0,67.00893,107.746574,13.718727,30.000002,0.20914268,50.793785,281.4647,183.83713,0.0,62.57115,0.23723798,0.0,90.04207,8.330017
33869,21472140.0,0.0,23.45813,25.481293,23.186035,23.221039,23.286194,22.879242,12.409241,12.485779,12.504517,12.436401,1.0,0.037970744,0.031281017,0.16591544,88.0,12.381317,8.549722,0.0,84.30488,3833.0479,0.00010722972,0.0,67.22176,104.10437,13.747724,30.000002,0.20726486,50.75319,278.95197,180.46077,0.0,62.951923,0.2351598,0.0,90.31287,8.330017
33870,21472200.0,0.0,23.464172,25.52121,23.186707,23.223846,23.28183,22.877472,12.372864,12.4348755,12.451782,12.392639,1.0,0.037568394,0.031232372,0.16427168,84.0,12.381317,8.01281,0.0,83.224174,3806.9062,0.00010692242,0.0,67.436615,100.40823,13.781797,30.000002,0.20534554,50.705482,276.4411,177.05428,0.0,63.35441,0.23306498,0.0,90.61848,8.330017
33871,21472260.0,0.0,23.471863,25.561127,23.188904,23.228638,23.278381,22.875977,12.376373,12.404968,12.417786,12.379272,0.0,0.037130088,0.03117749,0.16267414,80.0,12.4646,7.4435287,0.0,82.203674,3752.768,0.00010500124,0.0,67.65849,96.63343,13.820548,30.000002,0.20340468,50.651234,273.9459,173.60814,0.0,63.78404,0.23097338,0.0,90.97223,8.330017
33872,21472320.0,0.0,23.480652,25.600952,23.192505,23.23529,23.275482,22.874512,12.369598,12.388245,12.39743,12.372162,0.0,0.036658276,0.031115634,0.1611662,76.0,12.4646,6.8434896,0.0,81.27225,3714.5305,0.00010385331,0.0,67.89652,92.753685,13.85635,30.000002,0.20152056,50.601112,271.49063,170.11761,0.0,64.24875,0.22892135,0.0,91.39443,8.330017
33873,21472380.0,0.0,23.490387,25.640778,23.197205,23.243317,23.273132,22.873047,12.365326,12.3767395,12.383087,12.366699,0.0,0.03615887,0.031043112,0.1597316,72.0,12.4646,6.224614,0.0,80.4289,3676.7656,0.00010267918,0.0,68.153564,88.799515,13.892007,30.000002,0.19968177,50.55119,269.09506,166.60974,0.0,64.74638,0.22692484,0.0,91.88351,8.330017
33874,21472440.0,0.0,23.501068,25.680511,23.202942,23.252686,23.27124,22.871643,12.395264,12.378906,12.381866,12.382263,0.0,0.035638794,0.030960934,0.15837483,68.0,12.547913,5.5934772,0.0,79.67174,3615.9255,0.00010018859,0.0,68.43132,84.810394,13.927788,30.000002,0.19787994,50.501095,266.7644,163.10542,0.0,65.276146,0.22496657,0.0,92.439316,8.330017
33875,21472500.0,0.0,23.514038,25.720245,23.21109,23.265442,23.27002,22.870361,12.408478,12.388489,12.388947,12.768036,0.0,0.035095364,0.03086603,0.15712726,64.0,12.547913,4.953943,0.0,79.05024,3574.5762,9.866771e-05,0.0,68.740295,80.74561,13.965382,30.000002,0.19613026,50.448463,264.5119,159.5878,0.0,65.84883,0.2230805,5.5168414,93.08736,8.330017
33876,21472560.0,0.0,23.531128,25.759888,23.223907,23.283905,23.270935,22.870056,12.42099,12.825287,12.909058,12.794708,0.0,0.034524158,0.030746495,0.15605575,60.0,12.547913,4.332429,0.0,78.64787,3537.6401,9.728527e-05,1.1591063,69.09614,76.550964,14.002124,30.000002,0.19448963,50.397026,262.3567,156.0361,0.0,66.47538,0.22131795,4.8066683,93.87035,8.330017
33877,21472620.0,0.0,23.549286,25.79953,23.237915,23.303375,23.27304,22.870636,12.466736,12.812012,12.711731,12.804443,0.0,0.033941746,0.030603146,0.1551838,56.0,12.631195,3.7405431,0.0,78.45193,3480.675,9.475575e-05,0.9149874,69.52435,72.21656,14.037085,30.000002,0.19299614,50.348083,260.31964,152.45601,0.0,67.17193,0.21972002,4.2859263,94.819016,8.330017
33878,21472680.0,0.0,23.568024,25.839111,23.252502,23.323425,23.275726,22.870972,12.491699,12.805237,12.607452,12.805878,0.0,0.033351697,0.030436551,0.15449865,52.0,12.631195,3.1779926,0.0,78.453224,3445.712,9.3303075e-05,0.8414225,70.03184,67.79207,14.071262,30.000002,0.19163635,50.300236,258.40402,148.87675,0.0,67.94449,0.21827781,3.9487264,95.94412,8.330017
33879,21472740.0,0.0,23.587341,25.878632,23.267609,23.343811,23.279083,22.871246,12.513275,12.802643,12.558441,12.805786,0.0,0.03275805,0.030245291,0.15400696,48.0,12.631195,2.6523135,0.0,78.66026,3416.2654,9.207548e-05,0.7730679,70.63571,63.295216,14.10542,30.000002,0.19041328,50.252415,256.61557,145.31146,0.0,68.807236,0.21700096,3.6622028,97.27592,8.330017
