,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33880,21472800.0,1.0,23.605835,25.918121,23.282501,23.363647,23.282928,22.871521,12.579895,12.803284,12.554047,12.811523,0.0,0.03253566,0.030391673,0.15509772,56.333332,12.714508,2.1690476,0.0,79.071754,3385.2537,8.999864e-05,0.5890232,71.24872,60.451317,14.100008,30.000002,0.1912564,50.25999,256.53714,143.66321,0.0,69.672516,0.21802148,2.9211721,98.6127,8.330017
33881,21472860.0,1.0,23.621368,25.95758,23.294922,23.380127,23.286926,22.871857,12.635468,12.803101,12.577515,12.812805,0.0,0.03256421,0.0307632,0.15695728,64.666664,12.714508,1.725051,0.0,79.62395,3393.465,8.9414796e-05,0.43825567,71.66684,59.334778,14.067449,30.000002,0.1932633,50.30557,257.5812,143.62427,0.0,70.33752,0.22028413,2.2405841,99.59179,8.330017
33882,21472920.0,1.0,23.634155,25.99701,23.305115,23.394043,23.29071,22.871765,12.685913,12.802856,12.615326,12.812714,0.0,0.032843642,0.03135756,0.1590687,73.0,12.714508,1.3184619,0.0,80.30277,3417.4636,8.9381894e-05,0.302188,71.81763,59.974854,14.016494,30.000002,0.19596866,50.37691,259.51254,145.05666,0.0,70.72799,0.22327301,1.6048219,99.97685,8.330017
33883,21472980.0,1.0,23.644867,26.036377,23.313324,23.404968,23.294159,22.871185,12.764801,12.803619,12.668457,12.81662,0.0,0.033137623,0.031950034,0.16182205,81.333336,12.797821,0.94565254,0.0,81.08089,3430.8196,8.8574154e-05,0.091348,71.63625,61.976124,13.955693,30.000002,0.19927014,50.462032,262.26413,147.67496,0.0,70.77753,0.2269143,0.6419832,99.997086,8.330017
33884,21473040.0,1.0,23.653168,26.075714,23.319092,23.412384,23.297272,22.870209,12.817108,12.804749,12.726685,12.815887,0.0,0.033465818,0.032562118,0.16501747,89.666664,12.797821,0.6011037,0.0,81.91144,3475.4763,8.910635e-05,0.0,71.213875,65.1462,13.886926,30.000002,0.20303707,50.558304,265.76266,151.3103,0.0,70.57199,0.2310534,0.0,99.71423,8.330017
33885,21473100.0,1.0,23.65863,26.11499,23.322021,23.41632,23.299957,22.868713,12.855774,12.823242,12.780518,12.839996,0.0,0.033873096,0.033238597,0.16803484,98.0,12.797821,0.28159335,0.0,82.76385,3528.5876,9.000346e-05,0.0,70.48122,70.0288,13.816545,30.000002,0.20680302,50.656837,269.8396,156.19199,0.0,70.04091,0.23515749,0.0,98.8526,8.330017
33886,21473160.0,1.0,23.661438,26.154236,23.322266,23.416626,23.302246,22.867035,12.91626,12.8594055,12.835876,12.891449,0.0,0.034238525,0.033866435,0.17080174,106.333336,12.8811035,0.0,0.0,83.600525,3555.1304,8.988631e-05,0.0,69.4341,76.65318,13.748993,30.000002,0.21029012,50.75141,274.28973,162.25139,0.0,69.18229,0.23891932,0.0,97.52682,8.330017
33887,21473220.0,1.0,23.663513,26.19345,23.321014,23.415009,23.30426,22.86493,12.942474,12.897339,12.884705,12.930023,0.0,0.034599993,0.034380943,0.17308792,114.666664,12.8811035,0.0,0.0,84.41063,3597.946,9.075902e-05,0.0,68.22484,84.84539,13.696713,30.000002,0.2132066,50.8246,278.8456,169.27657,0.0,68.08029,0.24208444,0.0,95.88921,8.330017
33888,21473280.0,1.0,23.66452,26.232635,23.318604,23.411713,23.306,22.862762,12.953217,12.92627,12.9670105,12.949768,0.0,0.034874544,0.034736063,0.174817,123.0,12.8811035,0.0,0.0,85.17812,3634.5063,9.166175e-05,0.0,66.89198,94.47178,13.654222,30.000002,0.21541448,50.88409,283.25824,177.08284,0.0,66.80268,0.24444774,0.0,94.07229,8.330017
33889,21473340.0,1.0,23.665314,26.27179,23.31543,23.407257,23.307617,22.860321,12.988861,12.955109,12.976501,12.978516,0.0,0.035001628,0.034915496,0.17597932,131.33333,12.9644165,0.0,0.0,85.894196,3638.0488,9.1252405e-05,0.0,65.49281,105.19681,13.626753,30.000002,0.21679711,50.922543,287.3067,185.3632,0.0,65.43831,0.24591571,0.0,92.21472,8.330017
33890,21473400.0,1.0,23.666351,26.310883,23.311981,23.402313,23.309265,22.85788,12.992859,12.977173,12.988556,12.992737,0.0,0.034978345,0.034924664,0.17663902,139.66667,12.9644165,0.0,0.0,86.55591,3651.2507,9.161376e-05,0.0,64.10717,116.50466,13.613981,30.000002,0.21741481,50.94043,290.90906,193.73721,0.0,64.07367,0.24656522,0.0,90.439026,8.330017
33891,21473460.0,1.0,23.66803,26.349945,23.308899,23.397583,23.311096,22.855896,12.989014,12.989105,12.994965,12.994324,0.0,0.034835268,0.03480272,0.17694315,148.0,12.9644165,0.0,0.0,87.17509,3657.6174,9.187729e-05,0.0,62.79177,127.95139,13.611166,30.000002,0.21746737,50.944363,294.15332,201.93451,0.0,62.77165,0.24660434,0.0,88.816795,8.330017
33892,21473520.0,1.0,23.670166,26.388977,23.306,23.392883,23.31314,22.854126,13.018036,13.003143,13.006226,13.011688,0.0,0.03460845,0.034588523,0.17704284,156.33333,13.047699,0.0,0.0,87.74527,3634.1306,9.079953e-05,0.0,61.595493,138.98698,13.616175,30.000002,0.21715419,50.937355,297.04044,209.63446,0.0,61.583252,0.24626023,0.0,87.40373,8.330017
33893,21473580.0,1.0,23.67273,26.427979,23.303436,23.38852,23.315552,22.85263,13.0234375,13.016083,13.017731,13.022888,0.0,0.03435001,0.03433779,0.17706445,164.66667,13.047699,0.0,0.0,88.27192,3627.0054,9.0560075e-05,0.0,60.534595,149.38971,13.623343,30.000002,0.21670942,50.92732,299.6813,216.77563,0.0,60.52706,0.24577333,0.0,86.19641,8.330017
33894,21473640.0,1.0,23.675537,26.466919,23.301086,23.384338,23.318237,22.85144,13.026642,13.024841,13.025696,13.028046,0.0,0.034094553,0.034087233,0.17707884,173.0,13.047699,0.0,0.0,88.76107,3619.8984,9.0337075e-05,0.0,59.590286,159.21463,13.6314945,30.000002,0.21625352,50.91591,302.19376,223.46068,0.0,59.585743,0.24528079,0.0,85.15775,8.330017
33895,21473700.0,1.0,23.67862,26.50586,23.299011,23.380493,23.321228,22.850525,13.066742,13.041626,13.042084,13.054382,0.0,0.03386365,0.033859186,0.1771591,181.33333,13.131012,0.0,0.0,89.21193,3589.4531,8.8929046e-05,0.0,58.762432,168.38899,13.639067,30.000002,0.21589269,50.905304,304.64874,229.69972,0.0,58.759644,0.24490006,0.0,84.276085,8.330017
33896,21473760.0,1.0,23.682434,26.54477,23.297882,23.377869,23.324554,22.85025,13.083679,13.061676,13.06192,13.077148,0.0,0.033664457,0.03366176,0.17730755,189.66667,13.131012,0.0,0.0,89.64409,3580.3489,8.848666e-05,0.0,58.02524,177.13942,13.643635,30.000002,0.215659,50.89891,307.1298,235.67014,0.0,58.02354,0.24465084,0.0,83.50704,8.330017
33897,21473820.0,1.0,23.68637,26.583618,23.296936,23.375397,23.328094,22.85022,13.097137,13.079132,13.079254,13.092804,0.0,0.033500366,0.033498745,0.17753388,198.0,13.131012,0.0,0.0,90.05289,3574.6982,8.817504e-05,0.0,57.365185,185.56877,13.6463375,30.000002,0.2155585,50.89513,309.6847,241.45949,0.0,57.36416,0.24454972,0.0,82.82835,8.330017
33898,21473880.0,0.0,23.691406,26.622437,23.29663,23.373627,23.332,22.850525,13.137634,13.101746,13.101807,13.123596,0.0,0.033136137,0.033135146,0.1769998,194.0,13.214294,0.0,0.0,90.44562,3536.137,8.664305e-05,0.0,56.840263,189.99411,13.668728,30.000002,0.2143832,50.863785,309.95084,243.89075,0.0,56.839634,0.24327601,0.0,82.37376,8.330017
33899,21473940.0,0.0,23.69751,26.661255,23.297302,23.372925,23.336426,22.851288,13.150482,13.121613,13.121643,13.142578,0.0,0.03276487,0.032764256,0.17666206,190.0,13.214294,0.048527718,0.0,90.83686,3517.2036,8.600046e-05,0.0,56.53709,190.85204,13.689786,30.000002,0.21336281,50.834297,309.26035,243.94832,0.0,56.536694,0.24219102,0.0,82.2405,8.330017
33900,21474000.0,0.0,23.703888,26.700012,23.298431,23.372711,23.341248,22.852417,13.16214,13.137299,13.137299,13.155609,0.0,0.032439243,0.032438867,0.1764829,186.0,13.214294,0.15206325,0.0,91.229576,3502.2,8.547054e-05,0.0,56.379044,189.85553,13.707121,30.000002,0.21257174,50.81003,308.21576,242.85585,0.0,56.3788,0.24135715,0.0,82.280876,8.330017
33901,21474060.0,0.0,23.707733,26.738708,23.296661,23.36972,23.342468,22.850342,13.204895,13.160004,13.160004,13.18811,0.0,0.032232672,0.032166697,0.1764284,182.0,13.297607,0.24987441,0.0,91.577866,3461.3953,8.37597e-05,0.0,56.39461,187.36581,13.720946,30.000002,0.21204647,50.790672,306.97562,240.88708,0.0,56.35125,0.24082163,0.0,82.463844,8.330017
33902,21474120.0,0.0,23.71167,26.777313,23.295258,23.36731,23.343964,22.848602,13.221863,13.182983,13.182892,13.211426,0.0,0.032120973,0.03195315,0.17650388,178.0,13.297607,0.36364588,0.0,91.90594,3443.1663,8.298829e-05,0.0,56.53462,183.9834,13.729443,30.000002,0.21178731,50.77878,305.71576,238.44424,0.0,56.423748,0.24057047,0.0,82.746956,8.330017
33903,21474180.0,0.0,23.715607,26.815796,23.294067,23.365204,23.345612,22.847076,13.23642,13.202393,13.2022705,13.2276,0.0,0.03203967,0.031794827,0.17667487,174.0,13.297607,0.49485442,0.0,92.21424,3429.3113,8.237001e-05,0.0,56.73184,180.13118,13.734489,30.000002,0.21169846,50.771713,304.4779,235.76355,0.0,56.569492,0.24050118,0.0,83.09358,8.330017
33904,21474240.0,0.0,23.719574,26.854187,23.29309,23.363403,23.347382,22.845825,13.2890625,13.230347,13.2300415,13.266205,0.0,0.032020185,0.031679228,0.17690414,170.0,13.38092,0.64512,0.0,92.50542,3393.7307,8.072682e-05,0.0,56.997604,175.98648,13.735872,30.000002,0.21176614,50.769775,303.2993,232.95425,0.0,56.771057,0.2405953,0.0,83.48641,8.330017
33905,21474300.0,0.0,23.723846,26.892487,23.29248,23.362122,23.349274,22.844757,13.313904,13.260925,13.260437,13.298431,0.0,0.03204623,0.03159615,0.17717478,166.0,13.38092,0.81541854,0.0,92.78594,3382.5962,8.012636e-05,0.0,57.3102,171.72925,13.735861,30.000002,0.21193996,50.769794,302.1958,230.1162,0.0,57.01093,0.24080867,0.0,83.90925,8.330017
33906,21474360.0,0.0,23.728363,26.930664,23.292297,23.361359,23.351196,22.844177,13.333099,13.28772,13.287079,13.321472,0.0,0.032105625,0.031533968,0.17746764,162.0,13.38092,1.0040102,0.0,93.06267,3375.4167,7.969102e-05,0.0,57.65605,167.44623,13.733954,30.000002,0.21218848,50.772465,301.15646,227.2874,0.0,57.27597,0.24109873,0.0,84.35244,8.330017
33907,21474420.0,0.0,23.73294,26.96872,23.292358,23.3609,23.35315,22.84375,13.388336,13.321533,13.320587,13.364105,0.0,0.03219672,0.03148904,0.17777933,158.0,13.464203,1.2128832,0.0,93.335915,3345.3074,7.8251265e-05,0.0,58.032303,163.16815,13.729546,30.000002,0.21250844,50.77864,300.18176,224.48376,0.0,57.56216,0.24145661,0.0,84.81366,8.330017
33908,21474480.0,0.0,23.737823,27.006714,23.292755,23.3609,23.355103,22.843506,13.4131775,13.3558655,13.354675,13.397522,0.0,0.032313664,0.031455148,0.17810315,154.0,13.464203,1.4420933,0.0,93.61158,3339.6145,7.783827e-05,0.0,58.433403,158.9202,13.725561,30.000002,0.21286584,50.784218,299.26303,221.71335,0.0,57.8638,0.24186365,0.0,85.29011,8.330017
33909,21474540.0,0.0,23.742767,27.044556,23.293274,23.361023,23.356995,22.843353,13.431488,13.384674,13.383301,13.420441,0.0,0.03244946,0.03142687,0.1784319,150.0,13.464203,1.688848,0.0,93.88945,3337.1746,7.75704e-05,0.0,58.854137,154.71086,13.720605,30.000002,0.21325347,50.79115,298.38547,218.9726,0.0,58.17681,0.24229991,0.0,85.780334,8.330017
33910,21474600.0,0.0,23.747711,27.082306,23.293976,23.36142,23.358856,22.843323,13.485962,13.419403,13.417603,13.462433,0.0,0.03260396,0.03140285,0.17876737,146.0,13.547516,1.9544879,0.0,94.172264,3310.5813,7.629198e-05,0.0,59.29516,150.53429,13.713862,30.000002,0.21367706,50.80059,297.5471,216.25737,0.0,58.50119,0.24276587,0.0,86.28608,8.330017
33911,21474660.0,0.0,23.752563,27.119934,23.294464,23.361542,23.36023,22.843292,13.509735,13.454163,13.452026,13.495483,0.0,0.03277208,0.03138079,0.17910402,142.0,13.547516,2.2306485,0.0,94.455246,3308.0107,7.600106e-05,0.0,59.752865,146.39575,13.70859,30.000002,0.21410507,50.807976,296.73877,213.56554,0.0,58.83524,0.24324872,0.0,86.806564,8.330017
33912,21474720.0,0.0,23.757385,27.15744,23.295013,23.361816,23.361511,22.843384,13.526093,13.482147,13.479919,13.516327,0.0,0.03295117,0.031359535,0.17944086,138.0,13.547516,2.5192332,0.0,94.74175,3308.4897,7.5848766e-05,0.0,60.226295,142.29002,13.701979,30.000002,0.21455163,50.817226,295.95435,210.8912,0.0,59.179054,0.24374343,0.0,87.34313,8.330017
33913,21474780.0,0.0,23.762207,27.194855,23.295746,23.362305,23.362701,22.843567,13.579376,13.515808,13.513092,13.556763,0.0,0.03314023,0.031337984,0.1797794,134.0,13.630798,2.81975,0.0,95.034134,3283.8474,7.467977e-05,0.0,60.716034,138.20862,13.694247,30.000002,0.21501498,50.828053,295.19073,208.22818,0.0,59.533234,0.24424951,0.0,87.89818,8.330017
33914,21474840.0,0.0,23.767395,27.232147,23.296753,23.36316,23.3638,22.843903,13.600952,13.548737,13.545654,13.587189,0.0,0.033337206,0.03131506,0.18012302,130.0,13.630798,3.1312504,0.0,95.337494,3283.6965,7.448762e-05,0.0,61.22219,134.14282,13.687825,30.000002,0.21547957,50.837048,294.44565,205.5704,0.0,59.898506,0.2447673,0.0,88.47469,8.330017
33915,21474900.0,0.0,23.772614,27.269318,23.29779,23.364075,23.364807,22.84433,13.616058,13.575226,13.572113,13.606873,0.0,0.03353767,0.031289954,0.18046938,126.0,13.630798,3.4513514,0.0,95.64983,3286.0547,7.440718e-05,0.0,61.74413,130.09613,13.680908,30.000002,0.21595073,50.846725,293.71344,202.91699,0.0,60.27477,0.24528894,0.0,89.073364,8.330017
33916,21474960.0,0.0,23.777222,27.306366,23.29837,23.364258,23.3656,22.845032,13.541168,13.569794,13.568481,13.564575,1.0,0.033741985,0.031263355,0.18081707,122.0,13.464111,3.7785475,0.0,95.961525,3345.9238,7.6666314e-05,0.0,62.28432,126.06539,13.672908,30.000002,0.21643241,50.857933,292.99313,200.26581,0.0,60.66368,0.24581446,0.0,89.69624,8.330017
33917,21475020.0,0.0,23.781097,27.343292,23.298004,23.363281,23.36612,22.845734,13.520477,13.549194,13.549561,13.531036,1.0,0.033950347,0.031236768,0.18115029,118.0,13.464111,4.1093726,0.0,96.25694,3361.3994,7.718822e-05,0.0,62.842125,122.0674,13.665946,30.000002,0.21689898,50.867676,292.27805,197.62306,0.0,61.06525,0.24632953,0.0,90.33991,8.330017
33918,21475080.0,0.0,23.784363,27.380096,23.297028,23.361511,23.366333,22.846375,13.506195,13.530151,13.531433,13.512543,1.0,0.03416118,0.03120967,0.18145815,114.0,13.464111,4.440857,0.0,96.53033,3373.854,7.7586046e-05,0.0,63.416416,118.11182,13.658908,30.000002,0.21734719,50.87753,291.56055,194.99086,0.0,61.47943,0.24682122,0.0,91.00263,8.330017
33919,21475140.0,0.0,23.786774,27.416779,23.295166,23.358612,23.36621,22.846954,13.414886,13.489136,13.492737,13.447784,1.0,0.03437317,0.031182121,0.1817301,110.0,13.297394,4.7693515,0.0,96.76861,3437.9053,8.017299e-05,0.0,64.0067,114.20339,13.651496,30.000002,0.21776886,50.887905,290.83215,192.36832,0.0,61.90746,0.24727713,0.0,91.68328,8.330017
33920,21475200.0,0.0,23.78836,27.453339,23.292236,23.35437,23.365662,22.847412,13.3785095,13.442383,13.447693,13.397156,1.0,0.03458386,0.031155044,0.1819448,106.0,13.297394,5.0905485,0.0,96.9575,3454.8066,8.087017e-05,0.0,64.60944,110.36344,13.645925,30.000002,0.21813205,50.895702,290.08246,189.76334,0.0,62.34794,0.24767615,0.0,92.37565,8.330017
33921,21475260.0,0.0,23.789246,27.489777,23.288574,23.349213,23.364838,22.84793,13.353363,13.403412,13.409241,13.365387,1.0,0.034790453,0.031128129,0.18209107,102.0,13.297394,5.4016848,0.0,97.091354,3466.905,8.1363054e-05,0.0,65.22303,106.59439,13.640875,30.000002,0.21843234,50.90278,289.2997,187.17267,0.0,62.800713,0.24800226,0.0,93.07806,8.330017
33922,21475320.0,0.0,23.789398,27.526093,23.284088,23.343079,23.363586,22.848358,13.255402,13.347931,13.3559265,13.291046,1.0,0.03499052,0.031101534,0.1821565,98.0,13.130707,5.698568,0.0,97.15921,3527.2046,8.402493e-05,0.0,65.84629,102.89655,13.636396,30.000002,0.21865779,50.909042,288.47348,184.59258,0.0,63.26617,0.24824134,0.0,93.78886,8.330017
33923,21475380.0,0.0,23.788696,27.562286,23.278595,23.335724,23.361938,22.848633,13.213837,13.290344,13.299683,13.234833,1.0,0.03518159,0.031075863,0.1821241,94.0,13.130707,5.9766946,0.0,97.147,3540.8196,8.472704e-05,0.0,66.476685,99.27827,13.633627,30.000002,0.21878539,50.91292,287.5904,182.02353,0.0,63.74372,0.24837448,0.0,94.50365,8.330017
33924,21475440.0,0.0,23.787506,27.598328,23.272522,23.327698,23.359863,22.848755,13.184235,13.243622,13.252899,13.198822,1.0,0.035360195,0.031050658,0.1819819,90.0,13.130707,6.232334,0.0,97.05122,3548.1274,8.516181e-05,0.0,67.11207,95.73987,13.632296,30.000002,0.21880387,50.914787,286.63278,179.46164,0.0,64.23303,0.24838582,0.0,95.22015,8.330017
33925,21475500.0,1.0,23.78415,27.634247,23.26538,23.31845,23.3573,22.848633,13.096283,13.185822,13.196686,13.127808,1.0,0.03585791,0.0313295,0.18298335,98.333336,12.96402,6.459906,0.0,96.85765,3616.5356,8.795293e-05,0.0,67.66276,94.51084,13.602153,30.000002,0.220454,50.95699,287.68106,179.23015,0.0,64.65503,0.2501712,0.0,95.731834,8.330017
33926,21475560.0,1.0,23.778168,27.670044,23.25647,23.307312,23.354034,22.848175,13.0711975,13.134949,13.145966,13.085815,1.0,0.03652745,0.031791657,0.18416663,106.666664,12.96402,6.6514335,0.0,96.543274,3650.9985,8.902563e-05,0.0,67.928246,95.908745,13.55986,30.000002,0.222636,51.0162,289.88562,181.11034,0.0,64.826775,0.25249058,0.0,95.720695,8.330017
33927,21475620.0,1.0,23.770538,27.705719,23.246124,23.294556,23.349854,22.847076,13.05542,13.100098,13.109741,13.065063,1.0,0.037248097,0.03233145,0.18526593,115.0,12.96402,6.796485,0.0,96.09291,3683.6035,8.9977766e-05,0.0,67.8892,99.52917,13.515774,30.000002,0.2248744,51.077915,292.80615,184.64346,0.0,64.729675,0.2548547,0.0,95.2283,8.330017
33928,21475680.0,1.0,23.7612,27.741241,23.234344,23.280212,23.344727,22.845276,12.96814,13.051758,13.0625,13.001892,1.0,0.037942566,0.032885026,0.18604612,123.333336,12.797302,6.8852367,0.0,95.49055,3761.2903,9.32438e-05,0.0,67.538345,105.3035,13.471752,30.000002,0.22684772,51.139545,296.15024,189.64722,0.0,64.35751,0.25688717,0.0,94.28125,8.330017
33929,21475740.0,1.0,23.751251,27.776611,23.221283,23.264374,23.338684,22.842804,12.927643,13.00061,13.011993,12.951141,1.0,0.03853554,0.033387784,0.18632038,131.66667,12.797302,6.909361,0.0,94.722664,3791.1853,9.449823e-05,0.0,66.907104,113.046486,13.4391575,30.000002,0.22820508,51.18518,299.59653,195.85411,0.0,63.739532,0.2582603,0.0,92.96546,8.330017
33930,21475800.0,1.0,23.741302,27.81189,23.207672,23.248047,23.33191,22.839722,12.891266,12.956543,12.96759,12.912445,1.0,0.038965266,0.033787087,0.18596475,140.0,12.797302,6.861638,0.0,93.78828,3807.2239,9.536585e-05,0.0,66.04785,122.49726,13.419072,30.000002,0.22873947,51.2133,302.84854,202.95337,0.0,62.925083,0.25873622,0.0,91.3895,8.330017
33931,21475860.0,1.0,23.732605,27.846985,23.194458,23.2323,23.32489,22.836426,12.785126,12.893066,12.906189,12.830475,1.0,0.039193664,0.034048554,0.184943,148.33333,12.630615,6.742451,0.0,92.69827,3856.6099,9.834063e-05,0.0,65.02871,133.26137,13.415195,30.000002,0.22833379,51.21873,305.66388,210.56903,0.0,61.977684,0.25820744,0.0,89.67186,8.330017
33932,21475920.0,1.0,23.72461,27.881989,23.181335,23.216766,23.317505,22.832733,12.725159,12.82431,12.838654,12.759888,1.0,0.039218117,0.03416815,0.18332122,156.66667,12.630615,6.547687,0.0,91.45449,3853.6199,9.907311e-05,0.0,63.93177,144.7609,13.425136,30.000002,0.22705106,51.20481,307.88794,218.25227,0.0,60.97481,0.25673065,0.0,87.93255,8.330017
33933,21475980.0,1.0,23.717682,27.91681,23.168976,23.202362,23.309937,22.828735,12.67337,12.762695,12.776794,12.703796,1.0,0.039056953,0.03416975,0.18120681,165.0,12.630615,6.276249,0.0,90.072075,3834.7075,9.925948e-05,0.0,62.81824,156.46156,13.445171,30.000002,0.22504343,51.176758,309.47464,225.63615,0.0,59.97452,0.25445694,0.0,86.25069,8.330017
33934,21476040.0,1.0,23.713318,27.951508,23.157715,23.189484,23.302399,22.824585,12.561188,12.685516,12.700958,12.611969,1.0,0.03874855,0.03408531,0.17875083,173.33333,12.463898,5.928048,0.0,88.566536,3848.965,0.000101533275,0.0,61.736256,167.88391,13.484001,30.000002,0.22243546,51.1224,310.4716,232.44496,0.0,59.02051,0.2516069,0.0,84.67917,8.330017
33935,21476100.0,1.0,23.709381,27.986084,23.14743,23.17807,23.294952,22.820282,12.49823,12.60791,12.623505,12.535767,1.0,0.038337894,0.033950366,0.17607884,181.66667,12.463898,5.507111,0.0,86.95583,3817.7876,0.00010155272,0.0,60.707367,178.81233,13.522543,30.000002,0.21953286,51.068436,311.00262,238.60817,0.0,58.135105,0.24838826,0.0,83.22917,8.330017
33936,21476160.0,1.0,23.707825,28.020477,23.139221,23.169373,23.2883,22.816345,12.449158,12.542236,12.5564575,12.479126,1.0,0.03786547,0.033792067,0.17329597,190.0,12.463898,5.0233946,0.0,85.27163,3777.779,0.000101092955,0.0,59.737755,189.11171,13.568031,30.000002,0.21642974,51.004757,311.18848,244.11282,0.0,57.329,0.24497333,0.0,81.90113,8.330017
33937,21476220.0,0.0,23.708984,28.054749,23.132965,23.1633,23.282074,22.812439,12.337128,12.464142,12.4783325,12.390106,1.0,0.037103914,0.03340014,0.16969444,186.0,12.297211,4.477458,0.0,83.53693,3762.579,0.000102714854,0.0,58.899803,194.9325,13.637243,30.000002,0.21208629,50.907864,308.79718,245.7614,0.0,56.67415,0.24020556,0.0,80.83334,8.330017
33938,21476280.0,0.0,23.711792,28.088867,23.128601,23.159698,23.27649,22.808716,12.27243,12.384064,12.397583,12.310272,1.0,0.036298968,0.032989297,0.16626629,182.0,12.297211,3.8810344,0.0,81.78224,3707.2551,0.00010205597,0.0,58.268578,196.95398,13.705262,30.000002,0.20785585,50.812634,305.4532,244.8213,0.0,56.245167,0.23555593,0.0,80.09142,8.330017
33939,21476340.0,0.0,23.71698,28.122833,23.126251,23.158844,23.271545,22.805145,12.226471,12.316528,12.328278,12.253082,1.0,0.035516195,0.032628298,0.16304079,178.0,12.297211,3.2389355,0.0,80.03316,3649.282,0.00010098426,0.0,57.79227,196.50102,13.777243,30.000002,0.20384215,50.711857,301.7433,242.33461,0.0,55.99737,0.23118208,0.0,79.56352,8.330017
33940,21476400.0,0.0,23.725067,28.156677,23.126282,23.161255,23.267426,22.801819,12.227692,12.274933,12.28363,12.233398,0.0,0.034770187,0.032334708,0.16006939,174.0,12.380493,2.5545397,0.0,78.3247,3570.0283,9.830029e-05,0.0,57.443214,194.18883,13.852325,30.000002,0.20012102,50.606747,297.93182,238.79239,0.0,55.906303,0.22716847,0.0,79.210175,8.330017
33941,21476460.0,0.0,23.733948,28.190338,23.12857,23.166534,23.264557,22.799103,12.222534,12.250885,12.256866,12.22522,0.0,0.034066018,0.032106206,0.15734714,170.0,12.380493,1.8472427,0.0,76.69017,3509.3691,9.6448035e-05,0.0,57.179165,190.8289,13.9159155,30.000002,0.19677433,50.51772,294.24124,234.75108,0.0,55.92518,0.22350986,0.0,78.97381,8.330017
33942,21476520.0,0.0,23.744629,28.223877,23.133057,23.174774,23.262451,22.79657,12.222137,12.236938,12.240814,12.221863,0.0,0.033398062,0.031932026,0.15487163,166.0,12.380493,1.1231415,0.0,75.16354,3452.55,9.462624e-05,0.0,56.9758,186.82045,13.975625,30.000002,0.19373466,50.434124,290.74948,230.4736,0.0,56.025784,0.22019115,0.0,78.82812,8.330017
33943,21476580.0,0.0,23.756378,28.257233,23.13919,23.185303,23.261017,22.79419,12.259491,12.238739,12.240723,12.241943,0.0,0.03275348,0.031790145,0.1525821,162.0,12.463806,0.3917228,0.0,73.73675,3378.159,9.158235e-05,0.0,56.806767,182.49149,14.030562,30.000002,0.19092886,50.357212,287.45535,226.13034,0.0,56.174957,0.21711683,0.0,78.741,8.330017
33944,21476640.0,0.0,23.774323,28.290466,23.152008,23.205292,23.26056,22.791931,12.280548,12.799011,12.251984,12.785828,0.0,0.03216312,0.031671643,0.15055618,158.0,12.463806,0.0,0.0,72.54903,3326.062,8.960438e-05,4.260112,56.69911,177.7883,14.085382,30.000002,0.18840978,50.280464,284.33694,221.72934,0.0,56.373238,0.21438093,6.3253,78.7342,8.330017
33945,21476700.0,0.0,23.795135,28.323517,23.168365,23.228973,23.262268,22.791595,12.303284,12.667999,12.717285,12.79837,0.0,0.03185473,0.031553335,0.14885424,154.0,12.463806,0.0,0.0,71.6226,3283.7527,8.789265e-05,0.0,56.826843,172.48225,14.131324,30.000002,0.1864369,50.216145,281.48428,217.24316,0.0,56.62577,0.21225148,6.051197,78.84468,8.330017
33946,21476760.0,0.0,23.8154,28.356415,23.184326,23.251984,23.263641,22.791138,12.364288,12.516357,12.544373,12.808472,0.0,0.031645425,0.031459015,0.14752376,150.0,12.547119,0.0,0.0,70.923645,3228.8777,8.5219406e-05,0.0,57.050407,166.95477,14.169348,30.000002,0.18491165,50.16291,278.92142,212.85997,0.0,56.925606,0.21061715,5.342994,79.05507,8.330017
33947,21476820.0,0.0,23.836151,28.38919,23.200958,23.27597,23.264893,22.790436,12.400574,12.454315,12.470001,12.8089905,0.0,0.031497955,0.031382482,0.14654598,146.0,12.547119,0.0,0.0,70.46987,3198.5408,8.375325e-05,0.0,57.33789,161.34981,14.201653,30.000002,0.18376915,50.117683,276.64075,208.63556,0.0,57.260437,0.20941527,4.8663282,79.35444,8.330017
33948,21476880.0,0.0,23.8573,28.421753,23.218048,23.300507,23.266174,22.789673,12.432739,12.43573,12.444489,12.808441,0.0,0.031390548,0.03131881,0.14592326,142.0,12.547119,0.0,0.0,70.264206,3177.2388,8.2632294e-05,0.0,57.672733,155.72345,14.228864,30.000002,0.1829847,50.07959,274.63583,204.58672,0.0,57.62456,0.20862144,4.452636,79.742424,8.330017
33949,21476940.0,0.0,23.878479,28.454193,23.235382,23.325195,23.267548,22.78894,12.499268,12.44873,12.453583,12.812561,0.0,0.03130854,0.03126396,0.14565185,138.0,12.630402,0.0,0.0,70.30873,3141.7212,8.059531e-05,0.0,58.043934,150.1129,14.249192,30.000002,0.18254831,50.05113,272.8962,200.71942,0.0,58.013977,0.20821327,3.7002974,80.2188,8.330017
33950,21477000.0,0.0,23.899536,28.48645,23.252747,23.34961,23.269104,22.78833,12.537567,12.477814,12.480469,12.810547,0.0,0.031241834,0.031214193,0.145716,134.0,12.630402,0.0,0.0,70.59417,3131.1267,7.975786e-05,0.0,58.444595,144.5371,14.264149,30.000002,0.18242715,50.03019,271.4029,197.02522,0.0,58.426006,0.20816104,3.2209754,80.782425,8.330017
33951,21477060.0,0.0,23.918335,28.518585,23.267609,23.369995,23.270721,22.788177,12.568359,12.509125,12.51059,12.808563,0.0,0.031187467,0.031170351,0.14608102,130.0,12.630402,0.0,0.0,71.06326,3127.7761,7.922783e-05,0.0,58.870525,139.03719,14.274007,30.000002,0.18258965,50.01639,270.13916,193.50835,0.0,58.85901,0.20842803,2.8446462,81.42598,8.330017
33952,21477120.0,0.0,23.936401,28.550507,23.281982,23.389496,23.272491,22.788147,12.633148,12.549408,12.550201,12.812164,0.0,0.031141005,0.031130364,0.14671391,126.0,12.713715,0.0,0.0,71.72529,3107.8987,7.776312e-05,0.0,59.317543,133.63753,14.278009,30.000002,0.18300776,50.010788,269.0834,190.16222,0.0,59.310383,0.20897467,2.1263444,82.143425,8.330017
33953,21477180.0,0.0,23.953827,28.582275,23.295746,23.407776,23.274506,22.7883,12.667023,12.592041,12.592499,12.809784,0.0,0.031098066,0.031091401,0.14760956,122.0,12.713715,0.0,0.0,72.5705,3112.3064,7.744645e-05,0.0,59.78489,128.3264,14.277828,30.000002,0.1836627,50.01104,268.22278,186.9689,0.0,59.780407,0.2097886,1.702343,82.93802,8.330017
33954,21477240.0,0.0,23.970734,28.613892,23.308716,23.424652,23.276642,22.788605,12.693329,12.62915,12.629395,12.807587,0.0,0.031055601,0.03105149,0.14872076,118.0,12.713715,0.0,0.0,73.56876,3122.3503,7.736534e-05,0.0,60.270935,123.10811,14.275689,30.000002,0.18450074,50.014038,267.5249,183.9053,0.0,60.26817,0.21081747,1.3777587,83.80309,8.330017
33955,21477300.0,0.0,23.985931,28.645355,23.32077,23.43988,23.279144,22.789093,12.753693,13.04187,12.67099,12.811218,0.0,0.031013312,0.031010749,0.15004556,114.0,12.796997,0.0,0.0,74.71576,3113.6946,7.631659e-05,0.0,60.777275,117.98139,14.264068,30.000002,0.18556078,50.030304,266.98776,180.96648,0.0,60.775547,0.21205956,0.6992123,84.74215,8.330017
33956,21477360.0,0.0,23.999756,28.676605,23.33081,23.451508,23.282623,22.790894,12.783813,12.972656,13.000427,12.80896,0.0,0.030971382,0.030969791,0.15153188,110.0,12.796997,0.0,0.0,75.95749,3128.261,7.634835e-05,0.0,61.303097,112.965385,14.254207,30.000002,0.18674201,50.044106,266.58508,178.14166,0.0,61.302025,0.21346323,0.30349088,85.74578,8.330017
33957,21477420.0,0.0,24.011963,28.707733,23.339447,23.461151,23.285797,22.79248,12.805237,12.891846,12.907227,12.806793,0.0,0.030928155,0.030927168,0.15315002,106.0,12.796997,0.0,0.0,77.28561,3146.83,7.657074e-05,0.0,61.848812,108.07569,14.239855,30.000002,0.18805183,50.064205,266.30084,175.42682,0.0,61.848145,0.21499579,0.019944841,86.80939,8.330017
33958,21477480.0,0.0,24.022827,28.738647,23.34674,23.468903,23.288818,22.793915,12.862152,12.866119,12.874725,12.836426,0.0,0.030882806,0.030882195,0.15487213,102.0,12.88031,0.0,0.0,78.68169,3144.3425,7.577697e-05,0.0,62.415813,103.31145,14.22322,30.000002,0.18945521,50.087494,266.1174,172.80902,0.0,62.415398,0.2166278,0.0,87.93107,8.330017
33959,21477540.0,0.0,24.032837,28.76941,23.353027,23.475128,23.29187,22.79535,12.887024,12.868378,12.873199,12.869446,0.0,0.030834498,0.030834116,0.15667278,98.0,12.88031,0.0,0.0,80.13236,3163.951,7.6006654e-05,0.0,63.005405,98.669174,14.206285,30.000002,0.19091992,50.1112,266.01794,170.27522,0.0,63.00515,0.21833232,0.0,89.110245,8.330017
33960,21477600.0,0.0,24.041534,28.800018,23.358124,23.479614,23.294983,22.796844,12.904297,12.878723,12.881409,12.891815,0.0,0.030782826,0.030782586,0.1585268,94.0,12.88031,0.0,0.0,81.619576,3186.4702,7.638716e-05,0.0,63.619297,94.14692,14.18745,30.000002,0.19243412,50.137566,265.98624,167.81451,0.0,63.61913,0.22008336,0.0,90.346756,8.330017
33961,21477660.0,0.0,24.02127,28.830078,23.342377,23.500732,23.298828,22.799591,12.830872,12.897003,12.8984375,12.895569,0.0,0.034912698,0.03491254,0.12956461,90.0,12.963593,0.0,0.0,38.923958,3001.7568,7.37929e-05,0.0,62.55991,123.53823,14.394813,30.000002,0.17477015,49.847263,260.94894,179.53598,0.0,62.559807,0.19943851,0.0,79.8777,8.330017
33962,21477720.0,0.0,24.028625,28.859314,23.349182,23.551788,23.300476,22.800354,12.647461,12.826202,12.826935,12.779572,0.0,0.035239886,0.03523979,0.104343675,86.0,12.963593,0.0,0.0,19.120003,2726.4138,6.911236e-05,0.0,60.666973,144.20982,14.794771,30.000002,0.15330926,49.287323,253.4687,182.28925,0.0,60.66692,0.17485845,0.0,72.05944,8.330017
33963,21477780.0,0.0,24.031128,28.887451,23.357971,23.629791,23.301788,22.800812,12.47345,12.700012,12.700378,12.641785,0.0,0.03482297,0.034822915,0.078857556,82.03328,12.963593,0.0,0.0,0.39615077,2393.2317,6.252193e-05,0.0,59.23285,157.07085,15.314257,30.000002,0.13047448,48.56004,246.15202,178.24966,0.0,59.23282,0.1485198,0.0,64.407646,8.330017
33964,21477840.0,0.0,24.04306,28.915192,23.382935,23.733276,23.303772,22.801819,12.41391,12.568451,12.568634,12.527618,0.0,0.033272605,0.033272576,0.063519344,78.0,13.0469055,0.0,0.0,0.0,2070.2278,5.3773027e-05,0.0,58.445942,152.82848,15.764991,30.000002,0.114526875,47.929012,241.53548,167.4642,0.0,58.44592,0.13004154,0.0,59.952755,8.330017
33965,21477900.0,0.0,24.07666,28.941895,23.424683,23.846436,23.30719,22.804138,12.498962,12.5095825,12.509705,12.486572,0.0,0.032011118,0.0320111,0.056758538,74.0,13.0469055,0.0,0.0,0.0,1887.6547,4.7894013e-05,0.0,58.550995,139.7652,16.047153,30.000002,0.10648238,47.533985,239.49324,156.09499,0.0,58.550983,0.12075446,0.0,58.494057,8.330017
33966,21477960.0,0.0,24.113525,28.967712,23.467468,23.957855,23.311646,22.807556,12.630005,12.530273,12.530334,12.516296,0.0,0.031158803,0.031158792,0.052473724,70.0,13.0469055,0.0,0.0,0.0,1769.555,4.3856202e-05,0.0,59.053295,126.32098,16.256315,30.000002,0.1012821,47.24116,238.64491,146.14044,0.0,59.05329,0.114765175,0.0,57.95355,8.330017
33967,21478020.0,0.0,24.156433,28.992676,23.51352,24.073242,23.317078,22.81186,12.80954,12.612152,12.612183,12.598419,0.0,0.030598983,0.030598976,0.04969696,66.0,13.1302185,0.0,0.0,0.0,1674.507,4.0265924e-05,0.0,59.79994,113.77686,16.428892,30.000002,0.09785251,46.99955,238.40884,137.66125,0.0,59.799934,0.11087124,0.0,58.06298,8.330017
33968,21478080.0,0.0,24.204163,29.016815,23.562744,24.191315,23.323334,22.816956,12.930756,12.723724,12.723755,12.706055,0.0,0.030242996,0.030242994,0.047967877,62.0,13.1302185,0.0,0.0,0.0,1633.0453,3.8720485e-05,0.0,60.700817,102.43263,16.566029,30.000002,0.09566749,46.807556,238.47952,130.47421,0.0,60.700817,0.10843264,0.0,58.587967,8.330017
33969,21478140.0,0.0,24.255981,29.04007,23.614502,24.311005,23.330292,22.822662,13.014374,12.829773,12.829803,12.808685,0.0,0.030026978,0.030026974,0.046924416,58.0,13.1302185,0.0,0.0,0.0,1612.9148,3.790477e-05,0.0,61.692856,92.344925,16.684135,30.000002,0.09429842,46.642212,238.69603,124.36733,0.0,61.692852,0.106959574,0.0,59.35652,8.330017
33970,21478200.0,0.0,24.310669,29.0625,23.668213,24.43158,23.337738,22.828857,13.124817,12.932404,12.932404,12.908417,0.0,0.029901577,0.029901575,0.046326675,54.0,13.213501,0.0,0.0,0.0,1585.0557,3.662843e-05,0.0,62.736763,83.45944,16.787382,30.000002,0.09345894,46.497665,238.9739,119.15612,0.0,62.736763,0.10611328,0.0,60.264027,8.330017
33971,21478260.0,0.0,24.363037,29.084076,23.718597,24.541016,23.345734,22.835724,13.178955,13.025665,13.025665,13.000671,0.0,0.029824806,0.029824803,0.045977794,50.0,13.213501,0.0,0.0,0.0,1588.3047,3.6575715e-05,0.0,63.80928,75.58762,16.882086,30.000002,0.09291023,46.365078,239.27448,114.622025,0.0,63.809277,0.105612785,0.0,61.24327,8.330017
33972,21478320.0,0.0,24.41623,29.104797,23.7695,24.650635,23.354004,22.842865,13.2065735,13.0954895,13.0954895,13.072174,0.0,0.029778115,0.029778112,0.045771834,46.0,13.213501,0.0,0.0,0.0,1594.7582,3.665379e-05,0.0,64.89952,68.59291,16.972408,30.000002,0.09253085,46.238632,239.57721,110.635475,0.0,64.89952,0.10531564,0.0,62.264336,8.330017
33973,21478380.0,0.0,24.469635,29.124695,23.820923,24.760223,23.362518,22.85025,13.275757,13.157196,13.157196,13.135437,0.0,0.029750334,0.029750334,0.045654085,42.0,13.296814,0.0,0.0,0.0,1581.6598,3.5915284e-05,0.0,66.00216,62.35697,17.054972,30.000002,0.09226169,46.12304,239.87138,107.10254,0.0,66.00216,0.105140306,0.0,63.314457,8.330017
33974,21478440.0,0.0,24.523315,29.143707,23.87259,24.86969,23.371216,22.857788,13.301331,13.21109,13.21109,13.191315,0.0,0.029721431,0.029721431,0.04556287,38.0,13.296814,0.0,0.0,0.0,1593.7236,3.617105e-05,0.0,67.11607,56.727493,17.138304,30.000002,0.09201145,46.006374,240.15846,103.90776,0.0,67.11607,0.10499174,0.0,64.38467,8.330017
33975,21478500.0,0.0,24.576965,29.161896,23.924316,24.978973,23.380066,22.865509,13.310822,13.249451,13.249451,13.232666,0.0,0.029676965,0.029676965,0.04545902,34.0,13.296814,0.0,0.0,0.0,1603.9702,3.6398895e-05,0.0,68.24769,51.5724,17.22446,30.000002,0.09172383,45.885757,240.44186,100.95773,0.0,68.24769,0.10480315,0.0,65.47728,8.330017
33976,21478560.0,0.0,24.62616,29.1792,23.971191,25.076202,23.388672,22.873047,13.372314,13.288422,13.288422,13.273163,0.0,0.02965188,0.02965188,0.04540294,31.0,13.380096,0.0,0.0,0.0,1592.0624,3.5731082e-05,0.0,69.396835,46.96413,17.305637,30.000002,0.091510065,45.77211,240.7037,98.33559,0.0,69.396835,0.10469804,0.0,66.58991,8.330017
33977,21478620.0,0.0,24.674805,29.195679,24.01773,25.173187,23.3974,22.880707,13.39093,13.326782,13.326782,13.312775,0.0,0.029624276,0.029624276,0.04534784,28.0,13.380096,0.0,0.0,0.0,1604.0345,3.5999892e-05,0.0,70.55595,42.810246,17.384636,30.000002,0.09129562,45.66151,240.95013,95.96218,0.0,70.55595,0.10458794,0.0,67.71348,8.330017
33978,21478680.0,0.0,24.723389,29.211304,24.06424,25.269958,23.40625,22.888489,13.396393,13.353607,13.353607,13.341705,0.0,0.029580094,0.029580094,0.045266204,25.0,13.380096,0.0,0.0,0.0,1613.7378,3.622452e-05,0.0,71.73294,39.008278,17.468962,30.000002,0.09102552,45.543453,241.1878,93.76477,0.0,71.73294,0.10441915,0.0,68.85541,8.330017
33979,21478740.0,0.0,24.772644,29.226074,24.111023,25.366394,23.415161,22.896332,13.458801,13.385376,13.385376,13.373993,0.0,0.029639522,0.029639522,0.045379985,25.0,13.463409,0.0,0.0,0.0,1604.3617,3.5593035e-05,0.0,72.90342,35.869724,17.539276,30.000002,0.09109379,45.445015,241.3611,92.062836,0.0,72.90342,0.104653396,0.0,69.98918,8.330017
33980,21478800.0,0.0,24.82193,29.24002,24.157776,25.462341,23.424042,22.904175,13.48291,13.422089,13.422089,13.410797,0.0,0.029743932,0.029743932,0.045570962,25.0,13.463409,0.0,0.0,0.0,1622.7941,3.5975056e-05,0.0,74.01411,33.291214,17.603542,30.000002,0.09130201,45.35504,241.4901,90.72388,0.0,74.01411,0.10505404,0.0,71.06074,8.330017
33981,21478860.0,0.0,24.867096,29.253082,24.199951,25.547394,23.432526,22.911652,13.49234,13.449707,13.449707,13.439575,0.0,0.029876197,0.029876197,0.045809876,25.0,13.463409,0.0,0.0,0.007343242,1641.0221,3.6365058e-05,0.0,75.05981,31.155523,17.66256,30.000002,0.09159847,45.272415,241.58492,89.66308,0.0,75.05981,0.105558455,0.0,72.06632,8.330017
33982,21478920.0,0.0,24.916962,29.26532,24.24707,25.631683,23.440918,22.919067,13.559296,13.483002,13.483002,13.472809,0.0,0.029937357,0.029937357,0.046426017,25.0,13.546692,0.0,0.0,1.190547,1640.0771,3.59342e-05,0.0,76.04953,29.22597,17.718618,30.000002,0.0920806,45.193935,241.64937,88.785225,0.0,76.04953,0.1062968,0.0,73.21969,8.330017
33983,21478980.0,0.0,24.97931,29.276672,24.306763,25.714447,23.449463,22.926636,13.581665,13.521149,13.521149,13.511383,0.0,0.029862087,0.029862087,0.047794037,25.0,13.546692,0.0,0.0,3.1942065,1669.0682,3.648512e-05,0.0,77.07393,27.23758,17.772367,30.000002,0.092936605,45.118687,241.68011,88.010376,0.0,77.07393,0.10751417,0.0,74.82128,8.330017
33984,21479040.0,0.0,25.051636,29.2872,24.377441,25.794708,23.45819,22.934357,13.598389,13.550293,13.550293,13.542603,0.0,0.02967837,0.02967837,0.049849093,25.0,13.546692,0.0,0.0,5.988958,1705.2847,3.7177633e-05,0.0,78.185104,25.193932,17.813099,30.000002,0.09417554,45.061665,241.6762,87.334114,0.0,78.185104,0.10920237,0.0,76.90894,8.330017
33985,21479100.0,0.0,25.133453,29.296875,24.458588,25.871552,23.467285,22.942413,13.674652,13.587433,13.587433,13.582306,0.0,0.029389676,0.029389676,0.05258228,25.0,13.630005,0.0,0.0,9.535427,1727.5679,3.7166345e-05,0.0,79.43335,23.095327,17.841557,30.000002,0.09579033,45.02182,241.63622,86.751175,0.0,79.43335,0.11135723,0.0,79.58398,8.330017
33986,21479160.0,0.0,25.21988,29.305695,24.543976,25.9357,23.476532,22.950592,13.702118,13.630341,13.630341,13.628967,0.0,0.029009862,0.029009862,0.055910774,25.0,13.630005,0.0,0.0,13.659323,1780.3496,3.8164853e-05,0.0,80.86342,20.986599,17.869507,30.000002,0.09771524,44.98269,241.5599,86.26789,0.0,80.86342,0.11392532,0.0,82.91362,8.330017
33987,21479220.0,0.0,25.3125,29.31369,24.63617,25.994843,23.486359,22.959259,13.719208,13.663544,13.663544,13.666168,0.0,0.028519988,0.028519988,0.059831053,25.0,13.630005,0.0,0.0,18.347736,1838.95,3.9283583e-05,0.0,82.52234,18.895903,17.88887,30.000002,0.099927485,44.95558,241.44821,85.88435,0.0,82.52234,0.116861455,0.0,86.93928,8.330017
33988,21479280.0,0.0,25.408356,29.3208,24.734222,26.048157,23.496826,22.968567,13.789856,13.702179,13.702179,13.711273,0.0,0.027907133,0.027907133,0.064312845,25.0,13.713318,0.0,0.0,23.563433,1880.656,3.9654813e-05,0.0,84.4745,16.867281,17.88361,30.000002,0.10242489,44.962944,241.30148,85.61178,0.0,84.4745,0.12012315,0.0,91.722176,8.330017
33989,21479340.0,0.0,25.506073,29.327087,24.832794,26.095428,23.508087,22.978546,13.815521,13.742798,13.742798,13.758301,0.0,0.027232153,0.027232153,0.069075786,25.0,13.713318,0.0,0.0,29.20136,1950.386,4.0983196e-05,0.0,86.75166,15.023217,17.89446,30.000002,0.104995266,44.947754,241.12581,85.47344,0.0,86.75166,0.12353828,0.0,97.203445,8.330017
33990,21479400.0,0.0,25.53952,29.33252,24.864532,26.138092,23.519562,22.988708,13.820862,13.773468,13.773468,13.790344,0.0,0.027899995,0.027899995,0.07052015,25.0,13.713318,0.0,0.0,35.240536,2009.4263,4.2260326e-05,0.0,89.01829,14.214664,17.842249,30.000002,0.107210174,45.02085,240.93814,85.76391,0.0,89.01829,0.12631957,0.0,99.87751,8.330017
33991,21479460.0,1.0,25.536133,29.337067,24.853851,26.173828,23.529358,22.997345,13.880371,13.807312,13.807312,13.824951,0.0,0.029506499,0.029506499,0.071127646,33.333332,13.7966,0.0,0.0,41.61442,2045.0548,4.2629294e-05,0.0,90.32391,14.636588,17.745949,30.000002,0.11030235,45.155674,240.59085,87.08047,0.0,90.32391,0.13014208,0.0,99.99769,8.330017
33992,21479520.0,1.0,25.549988,29.34082,24.86087,26.207733,23.53769,23.00467,13.913788,13.847321,13.847321,13.865265,0.0,0.030965218,0.030965218,0.073202476,41.666668,13.7966,0.0,0.0,48.306282,2122.6118,4.4164182e-05,0.0,90.84473,15.593611,17.637058,30.000002,0.11430898,45.30812,240.12993,89.051704,0.0,90.84473,0.13513163,0.0,100.00123,8.330017
33993,21479580.0,1.0,25.57547,29.343689,24.882263,26.237976,23.544708,23.010834,13.942108,13.884674,13.884674,13.901367,0.0,0.032286767,0.032286767,0.076587565,50.0,13.7966,0.0,0.0,55.281914,2215.8806,4.599029e-05,0.0,90.73774,17.01555,17.489191,30.000002,0.11919036,45.515133,239.60056,91.61055,0.0,90.73774,0.14115894,0.0,100.00013,8.330017
33994,21479640.0,2.0,25.608429,29.345703,24.916077,26.26236,23.550385,23.015808,14.026123,13.935852,13.935852,13.95578,0.0,0.03355859,0.03355859,0.08162674,60.666668,13.879913,0.0,0.0,62.499195,2306.272,4.730641e-05,0.0,89.98862,19.10193,17.26045,30.000002,0.12545568,45.83537,239.02179,95.041435,0.0,89.98862,0.14873855,0.0,100.000015,8.330017
33995,21479700.0,2.0,25.65329,29.346893,24.959229,26.27951,23.555054,23.019897,14.075287,13.9930725,13.9930725,14.016144,0.0,0.034689117,0.034689117,0.08811381,71.333336,13.879913,0.0,0.0,69.83939,2441.472,4.9875624e-05,0.0,88.71261,21.863846,17.071259,30.000002,0.132532,46.10024,238.55281,99.27088,0.0,88.71261,0.15749228,0.0,100.0,8.330017
33996,21479760.0,2.0,25.695618,29.347198,25.006989,26.283447,23.558716,23.02298,14.111725,14.043854,14.043854,14.067566,0.0,0.035619665,0.035619665,0.096067026,82.0,13.879913,0.0,0.0,77.14848,2592.5603,5.278144e-05,0.0,86.98366,25.398611,16.77983,30.000002,0.14072064,46.508236,238.42104,104.35704,0.0,86.98366,0.1672976,0.0,100.0,8.330017
33997,21479820.0,2.0,25.740479,29.34668,25.057251,26.276337,23.561737,23.025543,14.191437,14.103302,14.103302,14.132874,0.0,0.03631298,0.03631298,0.105371326,92.666664,13.963196,0.0,0.0,84.322266,2731.21,5.5029883e-05,0.0,84.92621,29.789822,16.504278,30.000002,0.14960222,46.894012,238.9915,110.34188,0.0,84.92621,0.17798154,0.0,100.0,8.330017
33998,21479880.0,2.0,25.784515,29.345306,25.105865,26.25772,23.564484,23.027832,14.2309265,14.160431,14.160431,14.192261,0.0,0.036758035,0.036758035,0.115810044,103.333336,13.963196,0.0,0.0,91.247635,2905.3613,5.83556e-05,0.0,82.67663,35.07565,16.268345,30.000002,0.15897857,47.224316,240.80852,117.23067,0.0,82.67663,0.18933176,0.0,100.0,8.330017
33999,21479940.0,2.0,25.817017,29.343079,25.14862,26.226288,23.567078,23.03003,14.256195,14.205627,14.205627,14.234253,0.0,0.036978446,0.036978446,0.12723503,114.0,13.963196,0.0,0.0,97.80065,3086.0483,6.1860315e-05,0.0,80.33678,41.305855,15.974201,30.000002,0.16910937,47.63612,244.69283,125.0585,0.0,80.33678,0.2012045,0.0,100.0,8.330017
34000,21480000.0,2.0,25.835815,29.339996,25.180664,26.179626,23.569641,23.032196,14.178558,14.206909,14.206909,14.208466,1.0,0.037008338,0.037008338,0.13948472,124.666664,13.796509,0.0,0.0,100.0,3328.617,6.756399e-05,0.0,77.98602,48.524433,15.663428,30.000002,0.1798451,48.0712,251.51497,133.87721,0.0,77.98602,0.21351697,0.0,100.0,8.330017
34001,21480060.0,2.0,25.844666,29.33609,25.198944,26.11792,23.572327,23.034363,14.163666,14.191559,14.191559,14.178894,1.0,0.036885772,0.036885772,0.15228494,135.33333,13.796509,0.0,0.0,100.0,3524.467,7.167284e-05,0.0,75.69949,56.675648,15.40271,30.000002,0.19075446,48.436203,260.5069,143.63301,0.0,75.69949,0.22607335,0.0,100.0,8.330017
34002,21480120.0,2.0,25.836761,29.331299,25.200592,26.040314,23.575134,23.036682,14.155853,14.179291,14.179291,14.164825,1.0,0.036664087,0.036664087,0.16543512,146.0,13.796509,0.0,0.0,100.0,3717.3657,7.5744836e-05,0.0,73.52692,65.70977,15.141678,30.000002,0.20197324,48.80165,271.34982,154.30244,0.0,73.52692,0.2387822,0.0,100.0,8.330017
34003,21480180.0,1.0,25.810486,29.325684,25.183716,25.946655,23.578156,23.039124,14.058289,14.14032,14.14032,14.097534,1.0,0.036335252,0.036335252,0.17841347,154.33333,13.629791,0.0,0.0,100.0,3958.035,8.1878e-05,0.0,71.50861,75.27437,14.884184,30.000002,0.21306899,49.16214,283.21356,165.47784,0.0,71.50861,0.25110334,0.0,100.0,8.330017
34004,21480240.0,1.0,25.766052,29.319214,25.145325,25.837555,23.581268,23.041687,14.019226,14.093567,14.093567,14.043304,1.0,0.036081973,0.036081973,0.19075137,162.66667,13.629791,0.0,0.0,100.0,4137.871,8.610882e-05,0.0,69.66034,85.65138,14.654507,30.000002,0.22376315,49.48369,295.68887,177.32372,0.0,69.66034,0.26288965,0.0,99.8196,8.330017
34005,21480300.0,1.0,25.687225,29.31189,25.068024,25.717224,23.583984,23.043884,13.969574,14.051605,14.051605,13.999298,1.0,0.03673801,0.03673801,0.19770259,171.0,13.629791,0.0,0.0,100.0,4271.413,8.974254e-05,0.0,67.62743,101.92872,14.463093,30.000002,0.23160855,49.75167,308.27045,192.5892,0.0,67.62743,0.2712057,0.0,97.41872,8.330017
34006,21480360.0,1.0,25.60431,29.30371,24.982391,25.5979,23.585968,23.045319,13.812042,13.973267,13.973267,13.87912,1.0,0.03716273,0.03716273,0.20046201,179.33333,13.463104,0.0,0.0,100.0,4397.7,9.463999e-05,0.0,65.17601,123.65296,14.352861,30.000002,0.23525274,49.905994,319.1287,210.32237,0.0,65.17601,0.2748338,0.0,93.953636,8.330017
34007,21480420.0,1.0,25.52185,29.294678,24.893585,25.47702,23.587341,23.046173,13.697632,13.87207,13.87207,13.758636,1.0,0.03714975,0.03714975,0.1999535,187.66667,13.463104,0.0,0.0,98.82653,4419.1133,9.6676944e-05,0.0,62.723724,148.15811,14.311626,30.000002,0.2351177,49.963726,327.11667,228.35793,0.0,62.723724,0.27430087,0.0,90.43547,8.330017
34008,21480480.0,1.0,25.440521,29.28482,24.803375,25.358978,23.58841,23.046753,13.579163,13.763977,13.763977,13.642181,1.0,0.036809836,0.036809836,0.19600435,196.0,13.463104,0.0,0.0,96.26991,4375.7827,9.73301e-05,0.0,60.43597,173.88327,14.329505,30.000002,0.23131518,49.938694,331.23544,245.14334,0.0,60.43597,0.26968586,0.0,86.98478,8.330017
34009,21480540.0,1.0,25.36615,29.274078,24.716064,25.24701,23.589478,23.047333,13.389923,13.627594,13.627594,13.476257,1.0,0.036226083,0.036226083,0.18986058,204.33333,13.296417,0.0,0.0,92.60847,4334.5156,9.9101315e-05,0.0,58.44953,197.65031,14.414779,30.000002,0.22490872,49.819313,331.72263,258.6638,0.0,58.44953,0.26235694,0.0,83.91984,8.330017
34010,21480600.0,1.0,25.295288,29.262512,24.632477,25.14273,23.590668,23.047974,13.266083,13.486725,13.486725,13.335358,1.0,0.035573263,0.035573263,0.18225835,212.66667,13.296417,0.0,0.0,87.95167,4216.4214,9.802566e-05,0.0,56.795734,218.25224,14.522317,30.000002,0.2171356,49.668755,329.53662,268.53366,0.0,56.795734,0.25344223,0.0,81.2065,8.330017
34011,21480660.0,1.0,25.235046,29.250092,24.560364,25.057129,23.592194,23.04889,13.166168,13.360687,13.360687,13.224182,1.0,0.034951776,0.034951776,0.17376018,221.0,13.296417,0.0,0.0,82.53141,4073.339,9.594067e-05,0.0,55.451263,235.46332,14.654287,30.000002,0.20861134,49.483997,325.6324,275.05887,0.0,55.451263,0.24369499,0.0,78.765785,8.330017
34012,21480720.0,0.0,25.182251,29.236816,24.495392,24.983093,23.594055,23.050049,13.119171,13.262085,13.262085,13.156006,0.0,0.034211352,0.034211352,0.1640031,217.0,13.3797,0.0,0.0,76.41936,3879.122,9.1765585e-05,0.0,54.430294,245.49536,14.827824,30.000002,0.19874975,49.241047,318.34833,275.50214,0.0,54.430294,0.23243898,0.0,76.62074,8.330017
34013,21480780.0,0.0,25.134766,29.222687,24.437744,24.921692,23.596344,23.051636,13.06842,13.183472,13.183472,13.09964,0.0,0.033578094,0.033578094,0.15400927,213.0,13.3797,0.0,0.0,69.76257,3693.9514,8.7891116e-05,0.0,53.747677,250.00052,15.0103035,30.000002,0.18893237,48.985577,310.09708,272.0803,0.0,53.747677,0.22117068,0.0,74.728516,8.330017
34014,21480840.0,0.0,25.090454,29.207703,24.386902,24.87326,23.59903,23.053528,13.033783,13.121307,13.121307,13.056885,0.0,0.03307632,0.03307632,0.14380226,209.0,13.3797,0.0,0.0,62.695236,3505.9734,8.372587e-05,0.0,53.29873,251.24792,15.186071,30.000002,0.17929727,48.7395,301.79654,266.5092,0.0,53.29873,0.20995507,0.0,72.91774,8.330017
34015,21480900.0,0.0,25.056,29.191895,24.342834,24.838165,23.60202,23.055725,13.053833,13.086578,13.086578,13.0503235,0.0,0.032694865,0.032694865,0.1334784,205.0,13.463013,0.0,0.0,55.334454,3295.4683,7.822628e-05,0.0,53.031876,250.18648,15.421934,30.000002,0.16960163,48.40929,293.8109,259.5522,0.0,53.031876,0.19886442,0.0,71.124916,8.330017
34016,21480960.0,0.0,25.024231,29.175201,24.30838,24.821259,23.605347,23.058289,13.059906,13.071716,13.071716,13.054596,0.0,0.032406606,0.032406606,0.12315904,201.0,13.463013,0.0,0.0,47.89721,3107.5623,7.363876e-05,0.0,52.895443,247.62169,15.6294775,30.000002,0.16030324,48.118732,286.37155,251.82361,0.0,52.895443,0.18796597,0.0,69.3083,8.330017
34017,21481020.0,0.0,24.994781,29.157684,24.279968,24.817566,23.608917,23.061096,13.070465,13.067078,13.067078,13.061371,0.0,0.032189142,0.032189142,0.11297955,197.0,13.463013,0.0,0.0,40.488983,2926.0122,6.9197406e-05,0.0,52.858192,243.97986,15.828833,30.000002,0.15135927,47.839634,279.29816,243.68057,0.0,52.858192,0.17734975,0.0,67.45347,8.330017
