,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34018,21481080.0,0.0,24.973114,29.139313,24.256683,24.826813,23.612732,23.064117,13.130188,13.082367,13.082367,13.092194,0.0,0.03202311,0.03202311,0.103042826,193.0,13.546295,0.0,0.0,33.236904,2729.4612,6.3848165e-05,0.0,52.895897,239.5668,16.09534,30.000002,0.14256102,47.466522,272.65076,235.37056,0.0,52.895897,0.16707967,0.0,65.55006,8.330017
34019,21481140.0,0.0,24.94931,29.120087,24.237854,24.848602,23.61676,23.067322,13.164856,13.11026,13.11026,13.128357,0.0,0.03189263,0.03189263,0.09348369,189.0,13.546295,0.0,0.0,26.268387,2562.1638,5.9680413e-05,0.0,52.99209,234.55898,16.32423,30.000002,0.13433813,47.14608,266.56116,227.07135,0.0,52.99209,0.15725864,0.0,63.605034,8.330017
34020,21481200.0,0.0,24.926086,29.100006,24.222504,24.882202,23.621033,23.07077,13.196381,13.139954,13.139954,13.159729,0.0,0.03178624,0.03178624,0.084430054,185.0,13.546295,0.0,0.0,19.701244,2406.164,5.5850633e-05,0.0,53.135975,229.06822,16.548344,30.000002,0.12663804,46.832317,261.10315,218.91345,0.0,53.135975,0.14799128,0.0,61.634193,8.330017
34021,21481260.0,0.0,24.905975,29.079376,24.208588,24.924591,23.625366,23.074402,13.276733,13.18338,13.18338,13.205933,0.0,0.031696808,0.031696808,0.075994074,181.0,13.629608,0.0,0.0,13.597651,2239.9531,5.134628e-05,0.0,53.321392,223.16708,16.810219,30.000002,0.1194219,46.465694,256.30215,210.99309,0.0,53.321392,0.13937564,0.0,59.649967,8.330017
34022,21481320.0,0.0,24.884888,29.058441,24.1969,24.977112,23.629913,23.078278,13.324463,13.234558,13.234558,13.255951,0.0,0.031618904,0.031618904,0.068289876,177.0,13.629608,0.0,0.0,8.066954,2108.8955,4.8135436e-05,0.0,53.54268,216.93018,17.033997,30.000002,0.11290269,46.152405,252.15942,203.40295,0.0,53.54268,0.13151507,0.0,57.66099,8.330017
34023,21481380.0,0.0,24.864319,29.037262,24.187103,25.038696,23.634735,23.082397,13.364716,13.281891,13.281891,13.298431,0.0,0.031550445,0.031550445,0.0613874,173.0,13.629608,0.0,0.0,3.2046597,1992.5078,4.533119e-05,0.0,53.795433,210.45255,17.225069,30.000002,0.10709439,45.884903,248.65282,196.21921,0.0,53.795433,0.12447484,0.0,55.70438,8.330017
34024,21481440.0,0.0,24.850708,29.015808,24.17978,25.10849,23.63977,23.0867,13.4557495,13.339142,13.339142,13.34967,0.0,0.031483494,0.031483494,0.05540036,169.0,13.712921,0.0,0.0,0.0,1869.4586,4.197754e-05,0.0,54.076885,203.72578,17.453217,30.000002,0.10192876,45.5655,245.77133,189.4736,0.0,54.076885,0.11835228,0.0,53.86038,8.330017
34025,21481500.0,0.0,24.856964,28.99411,24.19281,25.184052,23.645172,23.09134,13.520508,13.4027405,13.4027405,13.406464,0.0,0.0313186,0.0313186,0.052295495,165.0,13.712921,0.0,0.0,0.0,1802.3163,4.013461e-05,0.0,54.42351,195.05142,17.594715,30.000002,0.09900602,45.367397,243.74564,183.15053,0.0,54.42351,0.11491499,0.0,53.150177,8.330017
34026,21481560.0,0.0,24.87262,28.972168,24.213074,25.254364,23.650574,23.096191,13.586212,13.467804,13.467804,13.465637,0.0,0.031225834,0.031225834,0.050551638,161.0,13.712921,0.0,0.0,0.0,1766.3866,3.9071983e-05,0.0,54.839836,186.48903,17.703575,30.000002,0.097313315,45.214996,242.37106,177.68053,0.0,54.839836,0.112987034,0.0,52.98942,8.330017
34027,21481620.0,0.0,24.894135,28.949982,24.238617,25.326416,23.656311,23.101349,13.695343,13.544281,13.544281,13.536377,0.0,0.031180829,0.031180829,0.04950313,157.0,13.796204,0.0,0.0,0.0,1725.747,3.761375e-05,0.0,55.27389,178.59789,17.79278,30.000002,0.0962699,45.09011,241.40349,172.9639,0.0,55.27389,0.11184986,0.0,53.075962,8.330017
34028,21481680.0,0.0,24.91977,28.927612,24.267883,25.399475,23.662292,23.10672,13.74585,13.6214905,13.6214905,13.609497,0.0,0.031170756,0.031170756,0.048888914,153.0,13.796204,0.0,0.0,0.0,1719.6387,3.735193e-05,0.0,55.710266,171.41483,17.869827,30.000002,0.09563929,44.982243,240.70305,168.86313,0.0,55.710266,0.111216895,0.0,53.29994,8.330017
34029,21481740.0,0.0,24.94806,28.904999,24.299683,25.473114,23.668488,23.112335,13.774353,13.681366,13.681366,13.668121,0.0,0.031183528,0.031183528,0.048550908,149.0,13.796204,0.0,0.0,0.0,1719.8107,3.7281206e-05,0.0,56.13876,164.90135,17.939354,30.000002,0.095271185,44.884907,240.18343,165.26245,0.0,56.13876,0.1109057,0.0,53.599842,8.330017
34030,21481800.0,0.0,24.977661,28.882202,24.333038,25.546967,23.674835,23.118073,13.848358,13.739319,13.739319,13.725037,0.0,0.03120935,0.03120935,0.048381776,145.0,13.879517,0.0,0.0,0.0,1701.3185,3.6467525e-05,0.0,56.55244,158.99922,17.999722,30.000002,0.0950698,44.80039,239.7894,162.06789,0.0,56.55244,0.11078876,0.0,53.936256,8.330017
34031,21481860.0,0.0,25.008545,28.859222,24.366821,25.611145,23.68097,23.12378,13.877747,13.7933655,13.7933655,13.779022,0.0,0.031210216,0.031210216,0.04863453,141.0,13.879517,0.0,0.0,0.8716548,1711.8694,3.6639547e-05,0.0,56.956863,153.23666,18.05828,30.000002,0.09515628,44.718407,239.48299,159.10622,0.0,56.956863,0.1110431,0.0,54.429638,8.330017
34032,21481920.0,0.0,25.049194,28.83603,24.41037,25.674316,23.687225,23.129608,13.897919,13.833313,13.833313,13.820892,0.0,0.031181946,0.031181946,0.049724232,137.0,13.879517,0.0,0.0,2.3752685,1731.5485,3.6966092e-05,0.0,57.37826,147.25691,18.098288,30.000002,0.095872745,44.6624,239.25699,156.35976,0.0,57.37826,0.11207616,0.0,55.258854,8.330017
34033,21481980.0,0.0,25.097168,28.812683,24.461731,25.735565,23.693634,23.13562,13.979736,13.879242,13.879242,13.8685,0.0,0.031138951,0.031138951,0.051521197,133.0,13.962799,0.0,0.0,4.482856,1739.528,3.667376e-05,0.0,57.82069,141.17853,18.118689,30.000002,0.09714075,44.633835,239.09311,153.82896,0.0,57.82069,0.11378693,0.0,56.382484,8.330017
34034,21482040.0,0.0,25.152374,28.789185,24.52063,25.794006,23.700256,23.141785,14.011688,13.929382,13.929382,13.921326,0.0,0.03108247,0.03108247,0.054044224,129.0,13.962799,0.0,0.0,7.1615367,1781.923,3.743119e-05,0.0,58.29007,134.98524,18.121813,30.000002,0.09896943,44.62946,238.97958,151.49724,0.0,58.29007,0.11619681,0.0,57.830067,8.330017
34035,21482100.0,0.0,25.214355,28.765533,24.58603,25.848724,23.707092,23.148163,14.035309,13.968964,13.968964,13.964783,0.0,0.031011866,0.031011866,0.057303745,125.0,13.962799,0.0,0.0,10.369806,1834.9117,3.8404494e-05,0.0,58.792103,128.66063,18.116062,30.000002,0.101344734,44.637512,238.90782,149.34041,0.0,58.792103,0.119313456,0.0,59.605988,8.330017
34036,21482160.0,0.0,25.27591,28.74173,24.653107,25.890045,23.713715,23.15448,14.115692,14.016205,14.016205,14.017334,0.0,0.030926246,0.030926246,0.061365142,121.0,14.046112,0.0,0.0,13.9403715,1875.98,3.876465e-05,0.0,59.33642,122.16055,18.06077,30.000002,0.10439896,44.71492,238.8753,147.3422,0.0,59.33642,0.123204716,0.0,61.65865,8.330017
34037,21482220.0,0.0,25.340424,28.717773,24.721802,25.926086,23.720581,23.16101,14.149719,14.066193,14.066193,14.073151,0.0,0.030836219,0.030836219,0.06602346,117.0,14.046112,0.0,0.0,17.829538,1951.2269,4.0169343e-05,0.0,59.92319,115.62858,18.011028,30.000002,0.10787676,44.784565,238.87807,145.48518,0.0,59.92319,0.12768295,0.0,63.89155,8.330017
34038,21482280.0,0.0,25.403229,28.693726,24.790009,25.955933,23.727661,23.167755,14.17157,14.105591,14.105591,14.116821,0.0,0.030742707,0.030742707,0.071215965,113.0,14.046112,0.0,0.0,21.987112,2034.157,4.174142e-05,0.0,60.554207,109.11422,17.930298,30.000002,0.1118124,44.897583,238.91986,143.75867,0.0,60.554207,0.13268854,0.0,66.28239,8.330017
34039,21482340.0,0.0,25.461548,28.669556,24.855377,25.97876,23.734955,23.174683,14.245819,14.150909,14.150909,14.1692505,0.0,0.030650206,0.030650206,0.07684695,109.0,14.129395,0.0,0.0,26.346441,2099.594,4.2608313e-05,0.0,61.230858,102.69155,17.821873,30.000002,0.11614076,45.049377,239.00769,142.15945,0.0,61.230858,0.1381347,0.0,68.79233,8.330017
34040,21482400.0,0.0,25.516846,28.645264,24.916077,25.994751,23.742493,23.181854,14.272797,14.196381,14.196381,14.21994,0.0,0.030554025,0.030554025,0.08277047,105.0,14.129395,0.0,0.0,30.820381,2194.24,4.44113e-05,0.0,61.95114,96.42461,17.72837,30.000002,0.12065031,45.180283,239.14372,140.658,0.0,61.95114,0.14386597,0.0,71.37622,8.330017
34041,21482460.0,0.0,25.558289,28.62091,24.965973,25.996735,23.749817,23.188904,14.285217,14.229126,14.229126,14.2526245,0.0,0.030475117,0.030475117,0.088859,101.0,14.129395,0.0,0.0,35.248356,2290.4563,4.6289562e-05,0.0,62.718002,90.4534,17.567924,30.000002,0.12548317,45.404903,239.34296,139.30197,0.0,62.718002,0.14979006,0.0,73.99012,8.330017
34042,21482520.0,0.0,25.593811,28.596436,25.007751,25.991669,23.757294,23.196136,14.345123,14.267273,14.267273,14.29599,0.0,0.030399643,0.030399643,0.09492316,97.0,14.2127075,0.0,0.0,39.585037,2360.6804,4.7294736e-05,0.0,63.516445,84.82559,17.436764,30.000002,0.13024847,45.58853,239.60861,138.05281,0.0,63.516445,0.15571058,0.0,76.58702,8.330017
34043,21482580.0,0.0,25.619934,28.5719,25.039795,25.978516,23.764984,23.203491,14.360748,14.301086,14.301086,14.3302,0.0,0.03034706,0.03034706,0.10084161,93.0,14.2127075,0.0,0.0,43.72157,2454.0974,4.9135415e-05,0.0,64.34385,79.63862,17.302149,30.000002,0.13496146,45.776993,239.95259,136.94423,0.0,64.34385,0.16152506,0.0,79.13071,8.330017
34044,21482640.0,0.0,25.637726,28.547302,25.062897,25.95877,23.772766,23.210968,14.365204,14.324432,14.324432,14.349274,0.0,0.030305766,0.030305766,0.10650719,89.0,14.2127075,0.0,0.0,47.615032,2543.191,5.092537e-05,0.0,65.18868,74.87555,17.170416,30.000002,0.13951045,45.961414,240.37218,135.93628,0.0,65.18868,0.1671101,0.0,81.60339,8.330017
34045,21482700.0,0.0,25.647736,28.522644,25.077972,25.933502,23.78061,23.218536,14.414978,14.354004,14.354004,14.382782,0.0,0.030274073,0.030274073,0.111869544,85.0,14.2960205,0.0,0.0,51.24747,2600.105,5.1717554e-05,0.0,66.04651,70.516136,17.038729,30.000002,0.143859,46.14578,240.8646,135.0104,0.0,66.04651,0.17240538,0.0,84.00148,8.330017
34046,21482760.0,0.0,25.648926,28.497955,25.083252,25.900574,23.788147,23.22583,14.424194,14.380707,14.380707,14.40802,0.0,0.03026407,0.03026407,0.11682105,81.0,14.2960205,0.0,0.0,54.504333,2676.371,5.3265667e-05,0.0,66.90975,66.597374,16.913565,30.000002,0.1479301,46.32101,241.42189,134.18047,0.0,66.90975,0.17733768,0.0,86.28942,8.330017
34047,21482820.0,0.0,25.644226,28.473206,25.08078,25.862762,23.795715,23.233185,14.422516,14.397614,14.397614,14.417969,0.0,0.030273864,0.030273864,0.12130402,77.0,14.2960205,0.0,0.0,57.371758,2745.5217,5.4708547e-05,0.0,67.766815,63.10901,16.81694,30.000002,0.15160988,46.456287,242.02608,133.43474,0.0,67.766815,0.18184564,0.0,88.44813,8.330017
34048,21482880.0,0.0,25.630432,28.448456,25.07071,25.820282,23.803284,23.24054,14.464813,14.41922,14.41922,14.442993,0.0,0.030312156,0.030312156,0.12523828,73.0,14.379303,0.0,0.0,59.76433,2778.2168,5.5070803e-05,0.0,68.606125,60.052967,16.685778,30.000002,0.15502767,46.63991,242.64612,132.76372,0.0,68.606125,0.18585235,0.0,90.44013,8.330017
34049,21482940.0,0.0,25.61316,28.423676,25.054688,25.774536,23.810852,23.247894,14.470337,14.439301,14.439301,14.461426,0.0,0.030369142,0.030369142,0.12861256,69.0,14.379303,0.0,0.0,61.70771,2829.2249,5.615653e-05,0.0,69.41807,57.37823,16.601234,30.000002,0.15792795,46.758274,243.25311,132.14369,0.0,69.41807,0.1893464,0.0,92.26087,8.330017
34050,21483000.0,0.0,25.590057,28.398895,25.033203,25.725952,23.81836,23.255188,14.464783,14.450714,14.450714,14.465363,0.0,0.030447528,0.030447528,0.13139908,65.0,14.379303,0.0,0.0,63.167137,2871.3354,5.710208e-05,0.0,70.19404,55.05431,16.509544,30.000002,0.16044882,46.88664,243.80623,131.55333,0.0,70.19404,0.19228941,0.0,93.88884,8.330017
34051,21483060.0,0.0,25.562103,28.374115,25.006958,25.67575,23.825348,23.262085,14.503387,14.467438,14.467438,14.486237,0.0,0.030549427,0.030549427,0.13349369,61.0,14.462616,0.0,0.0,64.0656,2875.359,5.692758e-05,0.0,70.91792,53.072346,16.42285,30.000002,0.16247806,47.00801,244.24675,130.96577,0.0,70.91792,0.19458605,0.0,95.271805,8.330017
34052,21483120.0,0.0,25.532104,28.349335,24.977295,25.624573,23.832275,23.26889,14.506744,14.483368,14.483368,14.500946,0.0,0.03066516,0.03066516,0.13496247,57.0,14.462616,0.0,0.0,64.47898,2897.2603,5.746129e-05,0.0,71.588936,51.361893,16.365889,30.000002,0.16396646,47.087757,244.55586,130.35942,0.0,71.588936,0.1962902,0.0,96.42918,8.330017
34053,21483180.0,0.0,25.499237,28.324585,24.944794,25.572906,23.839111,23.275635,14.499939,14.491577,14.491577,14.502228,0.0,0.030793695,0.030793695,0.13578847,53.0,14.462616,0.0,0.0,64.39201,2910.2332,5.784817e-05,0.0,72.20089,49.88914,16.314028,30.000002,0.16497052,47.16036,244.69943,129.70839,0.0,72.20089,0.19737306,0.0,97.34394,8.330017
34054,21483240.0,1.0,25.46289,28.299866,24.90863,25.520813,23.845642,23.282104,14.554291,14.509613,14.509613,14.528961,0.0,0.031326406,0.031326406,0.13731064,61.333332,14.545898,0.0,0.0,63.766235,2904.101,5.73496e-05,0.0,72.63433,50.140007,16.223574,30.000002,0.1672584,47.286995,245.682,130.70271,0.0,72.63433,0.19996586,0.0,97.75536,8.330017
34055,21483300.0,1.0,25.422333,28.275177,24.868347,25.468231,23.851562,23.288025,14.580383,14.536835,14.536835,14.562134,0.0,0.032130983,0.032130983,0.13874573,69.666664,14.545898,0.0,0.0,62.628735,2932.4016,5.78957e-05,0.0,72.66244,52.34134,16.116467,30.000002,0.16996989,47.436947,247.32715,133.17392,0.0,72.66244,0.20300478,0.0,97.29867,8.330017
34056,21483360.0,1.0,25.378723,28.25055,24.825745,25.416962,23.856262,23.292908,14.595245,14.562622,14.562622,14.585358,0.0,0.033098143,0.033098143,0.13969934,78.0,14.545898,0.0,0.0,60.986073,2962.4253,5.8553127e-05,0.0,72.219246,56.587994,15.999333,30.000002,0.17263153,47.600933,249.46588,137.01666,0.0,72.219246,0.20590062,0.0,95.94374,8.330017
34057,21483420.0,1.0,25.333252,28.225983,24.780975,25.366333,23.860016,23.296967,14.649475,14.5971985,14.5971985,14.62561,0.0,0.034118466,0.034118466,0.13977647,86.333336,14.629211,0.0,0.0,58.82137,2957.7444,5.8225094e-05,0.0,71.25902,63.26674,15.900535,30.000002,0.17465445,47.739254,251.88037,142.29942,0.0,71.25902,0.20802829,0.0,93.70166,8.330017
34058,21483480.0,1.0,25.287659,28.201508,24.735748,25.317566,23.862915,23.300262,14.654602,14.627777,14.627777,14.650696,0.0,0.03504658,0.03504658,0.1386481,94.666664,14.629211,0.0,0.0,56.195015,2965.5967,5.854453e-05,0.0,69.85536,72.53376,15.833002,30.000002,0.17548764,47.833797,254.2605,148.8947,0.0,69.85536,0.20875436,0.0,90.78692,8.330017
34059,21483540.0,1.0,25.243317,28.177094,24.691467,25.27185,23.865082,23.302917,14.6388855,14.642303,14.642303,14.651215,0.0,0.0357383,0.0357383,0.13601537,103.0,14.629211,0.0,0.0,53.12839,2953.296,5.856156e-05,0.0,68.10407,84.491165,15.808681,30.000002,0.17463097,47.867847,256.27737,156.60066,0.0,68.10407,0.20750763,0.0,87.413284,8.330017
34060,21483600.0,1.0,25.203491,28.15274,24.650024,25.23114,23.8667,23.305084,14.656128,14.653778,14.653778,14.658325,0.0,0.036065802,0.036065802,0.13174912,111.333336,14.712494,0.0,0.0,49.638153,2884.5898,5.71343e-05,0.0,66.15535,98.665344,15.8590555,30.000002,0.17165606,47.79732,257.57828,164.81914,0.0,66.15535,0.2038985,0.0,83.84207,8.330017
34061,21483660.0,1.0,25.16681,28.12854,24.613037,25.19754,23.867981,23.307007,14.63205,14.655304,14.655304,14.651245,0.0,0.03604138,0.03604138,0.12620348,119.666664,14.712494,0.0,0.0,45.873737,2817.9102,5.6082223e-05,0.0,64.22592,113.87878,15.939861,30.000002,0.16705804,47.684196,258.11063,172.74356,0.0,64.22592,0.19831686,0.0,80.36926,8.330017
34062,21483720.0,1.0,25.13382,28.1044,24.580505,25.170776,23.869385,23.309082,14.599487,14.641937,14.641937,14.628204,0.0,0.035740066,0.035740066,0.11982392,128.0,14.712494,0.0,0.0,41.8894,2730.7556,5.4599343e-05,0.0,62.45923,128.77069,16.057037,30.000002,0.16128103,47.520145,257.92004,179.58894,0.0,62.45923,0.19134216,0.0,77.15713,8.330017
34063,21483780.0,0.0,25.108917,28.080414,24.55365,25.152618,23.871307,23.311554,14.611755,14.631653,14.631653,14.620178,0.0,0.034999818,0.034999818,0.112300396,124.0,14.795807,0.0,0.0,37.74765,2589.83,5.166718e-05,0.0,61.041885,138.72403,16.2918,30.000002,0.15359178,47.191483,255.72462,182.10115,0.0,61.041885,0.18231484,0.0,74.41928,8.330017
34064,21483840.0,0.0,25.084839,28.05655,24.531921,25.143158,23.873962,23.314667,14.598022,14.620575,14.620575,14.61026,0.0,0.03421627,0.03421627,0.104860574,120.0,14.795807,0.0,0.0,33.561775,2466.8542,4.930517e-05,0.0,60.05979,143.83432,16.49359,30.000002,0.14610542,46.908974,252.75569,181.37706,0.0,60.05979,0.1733009,0.0,72.19564,8.330017
34065,21483900.0,0.0,25.062866,28.032806,24.513794,25.141235,23.877258,23.31839,14.591766,14.608948,14.608948,14.600037,0.0,0.033506423,0.033506423,0.09775193,116.0,14.795807,0.0,0.0,29.405174,2346.1504,4.692575e-05,0.0,59.400814,145.60606,16.701918,30.000002,0.13904154,46.617313,249.64816,178.719,0.0,59.400814,0.16476549,0.0,70.30367,8.330017
34066,21483960.0,0.0,25.044647,28.009216,24.49823,25.145721,23.881012,23.32257,14.651978,14.617584,14.617584,14.619354,0.0,0.032912157,0.032912157,0.09107537,112.0,14.87912,0.0,0.0,25.3225,2205.505,4.3759253e-05,0.0,59.030384,144.65068,16.933714,30.000002,0.13246968,46.2928,246.64919,174.68958,0.0,59.030384,0.15689573,0.0,68.67917,8.330017
34067,21484020.0,0.0,25.026642,27.98581,24.485687,25.157684,23.885376,23.32727,14.678436,14.638794,14.638794,14.647614,0.0,0.032437645,0.032437645,0.084861964,108.0,14.87912,0.0,0.0,21.400219,2100.557,4.161412e-05,0.0,58.881294,141.89091,17.119099,30.000002,0.1265798,46.033264,244.13591,169.92404,0.0,58.881294,0.14973027,0.0,67.244064,8.330017
34068,21484080.0,0.0,25.012054,27.962555,24.47586,25.176514,23.890198,23.332428,14.70108,14.660645,14.660645,14.671631,0.0,0.0320677,0.0320677,0.079125926,104.0,14.87912,0.0,0.0,17.702759,2006.6033,3.9703253e-05,0.0,58.903004,137.94394,17.314457,30.000002,0.12120861,45.759758,242.22188,164.81076,0.0,58.903004,0.14325243,0.0,65.95701,8.330017
34069,21484140.0,0.0,25.000366,27.939453,24.468536,25.20169,23.895416,23.337952,14.78418,14.698395,14.698395,14.713745,0.0,0.031784292,0.031784292,0.07387209,100.0,14.962402,0.0,0.0,14.285048,1897.7933,3.7214562e-05,0.0,59.057922,133.2271,17.506847,30.000002,0.11636193,45.49041,240.81487,159.59113,0.0,59.057922,0.1374308,0.0,64.79643,8.330017
34070,21484200.0,0.0,24.989685,27.916565,24.463806,25.232666,23.901031,23.343811,14.816589,14.742706,14.742706,14.759033,0.0,0.0315653,0.0315653,0.0691158,96.0,14.962402,0.0,0.0,11.208237,1824.5789,3.5730434e-05,0.0,59.311687,128.05954,17.662971,30.000002,0.112086415,45.27184,239.82124,154.437,0.0,59.311687,0.13223577,0.0,63.75509,8.330017
34071,21484260.0,0.0,24.980835,27.89386,24.459229,25.264221,23.906616,23.349762,14.8396,14.778992,14.778992,14.792572,0.0,0.03139846,0.03139846,0.06485355,92.0,14.962402,0.0,0.0,8.458778,1761.1768,3.4468678e-05,0.0,59.64517,122.6356,17.831526,30.000002,0.10824564,45.035862,239.15263,149.4419,0.0,59.64517,0.12763959,0.0,62.833244,8.330017
34072,21484320.0,0.0,24.973816,27.871368,24.457184,25.300354,23.912476,23.355957,14.921143,14.825134,14.825134,14.836914,0.0,0.031265605,0.031265605,0.061074894,88.0,15.045715,0.0,0.0,6.0959725,1681.1528,3.2617587e-05,0.0,60.03807,117.0891,17.976328,30.000002,0.10488088,44.83314,238.7328,144.65338,0.0,60.03807,0.12359504,0.0,62.034374,8.330017
34073,21484380.0,0.0,24.969177,27.84909,24.458038,25.340363,23.91858,23.362396,14.952545,14.873169,14.873169,14.882202,0.0,0.03115261,0.03115261,0.05779226,84.0,15.045715,0.0,0.0,4.143269,1635.8087,3.173107e-05,0.0,60.479744,111.47137,18.099407,30.000002,0.10197074,44.66083,238.50125,140.08388,0.0,60.479744,0.12008588,0.0,61.37892,8.330017
34074,21484440.0,0.0,24.96875,27.827026,24.46222,25.383728,23.924927,23.369019,14.971161,14.9105835,14.9105835,14.916199,0.0,0.03105308,0.03105308,0.055029035,80.0,15.045715,0.0,0.0,2.6417434,1597.4369,3.0978117e-05,0.0,60.96688,105.81276,18.224018,30.000002,0.09947459,44.486374,238.41069,135.74416,0.0,60.96688,0.11712276,0.0,60.899055,8.330017
34075,21484500.0,0.0,24.972656,27.805237,24.470123,25.430023,23.931458,23.375854,15.051025,14.955872,14.955872,14.958038,0.0,0.03096354,0.03096354,0.05277984,76.0,15.128998,0.0,0.0,1.6321728,1542.344,2.9647583e-05,0.0,61.49707,100.15792,18.343832,30.000002,0.0973977,44.318634,238.42296,131.64427,0.0,61.49707,0.11469576,0.0,60.641926,8.330017
34076,21484560.0,0.0,24.977264,27.78366,24.478882,25.47171,23.937744,23.382568,15.077637,15.002563,15.002563,15.001617,0.0,0.030873071,0.030873071,0.051024392,72.0,15.128998,0.0,0.0,1.0002526,1520.4606,2.922707e-05,0.0,62.067043,94.523186,18.442993,30.000002,0.09573559,44.179813,238.50854,127.76498,0.0,62.067043,0.11275954,0.0,60.62142,8.330017
34077,21484620.0,0.0,24.986542,27.76233,24.492188,25.514984,23.944244,23.389496,15.093842,15.037415,15.037415,15.034485,0.0,0.030775731,0.030775731,0.04980519,68.0,15.128998,0.0,0.0,0.8105045,1504.6443,2.8915287e-05,0.0,62.681675,88.88469,18.531555,30.000002,0.094491735,44.055824,238.64435,124.09448,0.0,62.681675,0.11134549,0.0,60.852444,8.330017
34078,21484680.0,0.0,25.001923,27.741272,24.511322,25.559326,23.950928,23.396606,15.173096,15.080597,15.080597,15.075165,0.0,0.030664712,0.030664712,0.04918515,64.0,15.212311,0.0,0.0,1.0856767,1471.9924,2.8027303e-05,0.0,63.34894,83.20786,18.613445,30.000002,0.093695514,43.941177,238.81108,120.62076,0.0,63.34894,0.11050331,0.0,61.360043,8.330017
34079,21484740.0,0.0,25.022705,27.72049,24.536194,25.604034,23.957886,23.40393,15.198547,15.125488,15.125488,15.118561,0.0,0.030536944,0.030536944,0.04912406,60.0,15.212311,0.0,0.0,1.7939597,1473.0721,2.8034106e-05,0.0,64.07386,77.5111,18.679953,30.000002,0.09332691,43.84807,238.99474,117.32531,0.0,64.07386,0.11018663,0.0,62.135185,8.330017
34080,21484800.0,0.0,25.049347,27.700012,24.567047,25.648407,23.965057,23.411469,15.214142,15.159027,15.159027,15.152313,0.0,0.030390639,0.030390639,0.049634002,56.0,15.212311,0.0,0.0,2.9439378,1480.3495,2.814449e-05,0.0,64.86789,71.79447,18.736904,30.000002,0.093379125,43.76833,239.1826,114.19966,0.0,64.86789,0.11040327,0.0,63.19969,8.330017
34081,21484860.0,0.0,25.078003,27.679657,24.600037,25.684662,23.971954,23.418884,15.293732,15.201111,15.201111,15.194611,0.0,0.030228661,0.030228661,0.050667398,52.0,15.295593,0.0,0.0,4.429764,1469.9529,2.7683564e-05,0.0,65.74089,66.10262,18.776,30.000002,0.09383711,43.7136,239.36536,111.24372,0.0,65.74089,0.111113474,0.0,64.55499,8.330017
34082,21484920.0,0.0,25.110687,27.659271,24.636871,25.719604,23.979126,23.426544,15.31723,15.24472,15.24472,15.23941,0.0,0.030047644,0.030047644,0.05211206,48.0,15.295593,0.0,0.0,6.2453446,1491.4628,2.8070315e-05,0.0,66.695885,60.49531,18.813835,30.000002,0.094574496,43.660633,239.53967,108.44003,0.0,66.695885,0.11219549,0.0,66.18081,8.330017
34083,21484980.0,0.0,25.146301,27.638855,24.677277,25.752686,23.986603,23.434448,15.3281555,15.276337,15.276337,15.273132,0.0,0.029841516,0.029841516,0.053945914,44.0,15.295593,0.0,0.0,8.381768,1516.1499,2.8500284e-05,0.0,67.74713,54.978867,18.837543,30.000002,0.09559171,43.62744,239.70117,105.77459,0.0,67.74713,0.11361741,0.0,68.10644,8.330017
34084,21485040.0,0.0,25.184052,27.618439,24.720734,25.783447,23.994354,23.442627,15.403351,15.31543,15.31543,15.315216,0.0,0.02960218,0.02960218,0.05614593,40.0,15.378906,0.0,0.0,10.827107,1520.4651,2.83179e-05,0.0,68.912025,49.565704,18.844908,30.000002,0.096863024,43.61713,239.84674,103.2356,0.0,68.912025,0.115339674,0.0,70.36016,8.330017
34085,21485100.0,0.0,25.22464,27.598022,24.766632,25.811737,24.002472,23.451141,15.422363,15.355286,15.355286,15.358246,0.0,0.029312206,0.029312206,0.058662318,36.0,15.378906,0.0,0.0,13.531015,1554.5306,2.8928373e-05,0.0,70.207565,44.272152,18.861828,30.000002,0.09826866,43.59344,239.9772,100.79988,0.0,70.207565,0.117274724,0.0,72.93607,8.330017
34086,21485160.0,0.0,25.262482,27.577576,24.810944,25.830597,24.010406,23.459564,15.429077,15.382233,15.382233,15.387299,0.0,0.02897371,0.02897371,0.061469857,32.0,15.378906,0.0,0.0,16.393719,1589.6041,2.9549567e-05,0.0,71.67667,39.11536,18.847006,30.000002,0.09987956,43.61419,240.09024,98.46792,0.0,71.67667,0.119400926,0.0,75.859245,8.330017
34087,21485220.0,0.0,25.300964,27.557129,24.854797,25.846436,24.018738,23.468353,15.50119,15.417755,15.417755,15.42749,0.0,0.028642427,0.028642427,0.06452302,29.666666,15.462219,0.0,0.0,19.388863,1602.1481,2.951622e-05,0.0,73.30199,34.409492,18.848032,30.000002,0.10165219,43.612755,240.16086,96.44688,0.0,73.30199,0.12179896,0.0,79.06338,8.330017
34088,21485280.0,0.0,25.338348,27.536652,24.897583,25.85904,24.027466,23.477478,15.517761,15.454407,15.454407,15.4678955,0.0,0.02828648,0.02828648,0.06771146,27.333334,15.462219,0.0,0.0,22.487053,1643.061,3.024841e-05,0.0,75.08445,30.138638,18.847176,30.000002,0.103481516,43.613953,240.20097,94.67068,0.0,75.08445,0.12427453,0.0,82.54728,8.330017
34089,21485340.0,0.0,25.373291,27.516205,24.938538,25.868195,24.03659,23.486969,15.521973,15.479858,15.479858,15.493835,0.0,0.027894786,0.027894786,0.070946,25.0,15.462219,0.0,0.0,25.658623,1682.6172,3.0952036e-05,0.0,77.049736,26.28511,18.833946,30.000002,0.105317295,43.632473,240.21791,93.103836,0.0,77.049736,0.12672682,0.0,86.339005,8.330017
34090,21485400.0,0.0,25.404572,27.495728,24.97641,25.873444,24.046143,23.496826,15.587097,15.5121155,15.5121155,15.530945,0.0,0.027580533,0.027580533,0.07440862,25.0,15.545502,0.0,0.0,28.871143,1697.8032,3.09553e-05,0.0,79.19844,23.045597,18.788427,30.000002,0.10749742,43.6962,240.17105,91.98425,0.0,79.19844,0.12955059,0.0,90.44808,8.330017
34091,21485460.0,0.0,25.430664,27.47525,25.007599,25.870636,24.05545,23.50653,15.604523,15.544891,15.544891,15.566559,0.0,0.027305843,0.027305843,0.077887096,25.0,15.545502,0.0,0.0,32.007,1742.9735,3.1772062e-05,0.0,81.469925,20.384975,18.753168,30.000002,0.10973462,43.745567,240.08258,91.2205,0.0,81.469925,0.13248657,0.0,94.78609,8.330017
34092,21485520.0,0.0,25.448425,27.454742,25.029083,25.864655,24.064972,23.516418,15.610168,15.569183,15.569183,15.589508,0.0,0.027245183,0.027245183,0.080815755,25.0,15.545502,0.0,0.0,35.067688,1785.7278,3.255237e-05,0.0,83.823524,18.360033,18.719217,30.000002,0.11187353,43.7931,239.9693,90.78614,0.0,83.823524,0.13529463,0.0,98.928925,8.330017
34093,21485580.0,1.0,25.427856,27.434265,25.00772,25.857178,24.073853,23.525757,15.680695,15.603058,15.603058,15.627411,0.0,0.028709754,0.028709754,0.08149167,33.333332,15.628815,0.0,0.0,38.043602,1803.532,3.265967e-05,0.0,85.63822,18.207994,18.595312,30.000002,0.11482551,43.96656,239.70448,91.713745,0.0,85.63822,0.1389121,0.0,99.94598,8.330017
34094,21485640.0,1.0,25.409637,27.413788,24.988708,25.849121,24.081451,23.533966,15.704681,15.642487,15.642487,15.667572,0.0,0.03023545,0.03023545,0.08294667,41.666668,15.628815,0.0,0.0,40.93934,1858.7948,3.3679342e-05,0.0,86.52017,19.012732,18.45366,30.000002,0.118486255,44.16488,239.35239,93.48304,0.0,86.52017,0.14341967,0.0,99.99628,8.330017
34095,21485700.0,1.0,25.401337,27.39331,24.981049,25.839111,24.08783,23.541107,15.723785,15.675354,15.675354,15.696869,0.0,0.03155293,0.03155293,0.0858118,50.0,15.628815,0.0,0.0,43.72622,1925.4592,3.4883637e-05,0.0,86.740555,20.377857,18.293915,30.000002,0.12293851,44.38852,238.96521,95.89269,0.0,86.740555,0.14892153,0.0,99.992905,8.330017
34096,21485760.0,1.0,25.396545,27.372803,24.979431,25.822784,24.09262,23.546875,15.805267,15.721008,15.721008,15.746429,0.0,0.032705117,0.032705117,0.08999881,58.333332,15.712097,0.0,0.0,46.31358,1976.1064,3.5552282e-05,0.0,86.41215,22.281824,18.081623,30.000002,0.12828241,44.685726,238.6135,98.942444,0.0,86.41215,0.1554127,0.0,99.99973,8.330017
34097,21485820.0,1.0,25.397064,27.352325,24.982513,25.802063,24.09665,23.551971,15.834442,15.768799,15.768799,15.79541,0.0,0.033695478,0.033695478,0.09532486,66.666664,15.712097,0.0,0.0,48.67579,2064.5527,3.7122976e-05,0.0,85.63381,24.731394,17.88762,30.000002,0.13420865,44.957333,238.41367,102.60365,0.0,85.63381,0.16271673,0.0,100.00007,8.330017
34098,21485880.0,1.0,25.398438,27.331879,24.98825,25.775635,24.100006,23.556488,15.853943,15.806427,15.806427,15.829803,0.0,0.034502465,0.034502465,0.101766095,75.0,15.712097,0.0,0.0,50.744003,2162.0315,3.885682e-05,0.0,84.47449,27.774399,17.653313,30.000002,0.14084347,45.285362,238.52951,106.910034,0.0,84.47449,0.17077407,0.0,100.000015,8.330017
34099,21485940.0,1.0,25.398773,27.311401,24.994446,25.742584,24.102844,23.560577,15.930817,15.85376,15.85376,15.882538,0.0,0.035114862,0.035114862,0.10924705,83.333336,15.79541,0.0,0.0,52.45355,2237.4243,3.9962237e-05,0.0,83.017136,31.454275,17.383617,30.000002,0.14811713,45.662937,239.20158,111.8841,0.0,83.017136,0.17948414,0.0,100.0,8.330017
34100,21486000.0,1.0,25.39804,27.290955,24.998474,25.702118,24.105438,23.564423,15.952301,15.898956,15.898956,15.927551,0.0,0.035543203,0.035543203,0.11762802,91.666664,15.79541,0.0,0.0,53.71964,2346.1475,4.1883573e-05,0.0,81.36202,35.794006,17.134212,30.000002,0.15578084,46.0121,240.76828,117.529976,0.0,81.36202,0.18872158,0.0,100.0,8.330017
34101,21486060.0,1.0,25.388916,27.270508,24.995422,25.65155,24.107483,23.56784,15.965546,15.930145,15.930145,15.952789,0.0,0.03587945,0.03587945,0.12656611,100.0,15.79541,0.0,0.0,54.382236,2459.7786,4.393028e-05,0.0,79.56191,40.969254,16.822157,30.000002,0.1640072,46.44898,243.71683,123.953766,0.0,79.56191,0.1983517,0.0,99.83286,8.330017
34102,21486120.0,1.0,25.362762,27.250092,24.970917,25.594421,24.10913,23.570892,16.023346,15.970459,15.970459,15.997498,0.0,0.03682983,0.03682983,0.1333098,108.333336,15.878693,0.0,0.0,54.468884,2532.4106,4.507503e-05,0.0,77.43374,48.781296,16.567888,30.000002,0.17134933,46.80496,248.43137,131.99475,0.0,77.43374,0.20698236,0.0,97.887146,8.330017
34103,21486180.0,1.0,25.324799,27.229675,24.933014,25.533325,24.109985,23.573242,16.019379,16.00174,16.00174,16.020721,0.0,0.037910078,0.037910078,0.13746153,116.666664,15.878693,0.0,0.0,53.940548,2612.539,4.6676425e-05,0.0,74.7124,60.463715,16.362545,30.000002,0.17687011,47.092438,254.0278,142.1142,0.0,74.7124,0.2132979,0.0,94.38818,8.330017
34104,21486240.0,1.0,25.281097,27.20929,24.889038,25.470428,24.110077,23.57489,15.989716,16.009888,16.009888,16.011963,0.0,0.0386774,0.0386774,0.13880399,125.0,15.878693,0.0,0.0,52.773876,2659.917,4.7780693e-05,0.0,71.55861,76.65958,16.218796,30.000002,0.17962761,47.293682,259.39108,154.3213,0.0,71.55861,0.2161991,0.0,90.049835,8.330017
34105,21486300.0,1.0,25.237,27.188934,24.84311,25.408508,24.10971,23.576172,15.992554,16.012238,16.012238,16.007874,0.0,0.03885489,0.03885489,0.13703725,133.33333,15.962006,0.0,0.0,50.96376,2629.5686,4.7279787e-05,0.0,68.254425,97.13144,16.186802,30.000002,0.17868586,47.338478,263.52655,167.88823,0.0,68.254425,0.21479157,0.0,85.44599,8.330017
34106,21486360.0,1.0,25.196136,27.16858,24.799683,25.351196,24.109283,23.577301,15.942139,15.99765,15.99765,15.980347,0.0,0.03839244,0.03839244,0.13275728,141.66667,15.962006,0.0,0.0,48.62989,2585.9695,4.677688e-05,0.0,65.16607,119.61432,16.254133,30.000002,0.1744724,47.244217,265.9807,181.06735,0.0,65.16607,0.20959021,0.0,81.1658,8.330017
34107,21486420.0,1.0,25.158264,27.148224,24.759705,25.299286,24.109375,23.578827,15.886993,15.962524,15.962524,15.932709,0.0,0.03750132,0.03750132,0.12690677,150.0,15.962006,0.0,0.0,45.803226,2508.0056,4.5598015e-05,0.0,62.541252,140.94806,16.377016,30.000002,0.16822267,47.072178,266.78177,191.97955,0.0,62.541252,0.20195012,0.0,77.48894,8.330017
34108,21486480.0,0.0,25.125977,27.12793,24.723999,25.254211,24.11029,23.581085,15.891754,15.935455,15.935455,15.910889,0.0,0.036206756,0.036206756,0.11965369,146.0,16.045319,0.0,0.0,42.5574,2368.5916,4.2989413e-05,0.0,60.528595,155.67238,16.626055,30.000002,0.1599348,46.723522,264.80853,197.1177,0.0,60.528595,0.19208845,0.0,74.547905,8.330017
34109,21486540.0,0.0,25.095337,27.107635,24.692413,25.216736,24.112213,23.584259,15.8723755,15.911743,15.911743,15.890808,0.0,0.035007168,0.035007168,0.11245069,142.0,16.045319,0.0,0.0,38.975975,2249.7502,4.0885803e-05,0.0,59.16891,163.46767,16.850573,30.000002,0.15200071,46.4092,261.56302,197.63675,0.0,59.16891,0.18247522,0.0,72.31318,8.330017
34110,21486600.0,0.0,25.066498,27.087372,24.66397,25.186584,24.11502,23.588165,15.867035,15.892517,15.892517,15.876373,0.0,0.034021817,0.034021817,0.10551725,138.0,16.045319,0.0,0.0,35.133804,2135.0298,3.88101e-05,0.0,58.284027,166.48276,17.052563,30.000002,0.14470759,46.12641,257.88358,195.36612,0.0,58.284027,0.17356317,0.0,70.49976,8.330017
34111,21486660.0,0.0,25.042145,27.067139,24.638641,25.164246,24.118439,23.592651,15.932739,15.899994,15.899994,15.899902,0.0,0.03326229,0.03326229,0.09889906,134.0,16.128601,0.0,0.0,31.101162,1997.9261,3.6060635e-05,0.0,57.76956,166.09846,17.296938,30.000002,0.13791162,45.78429,254.15929,191.34763,0.0,57.76956,0.16542059,0.0,68.96012,8.330017
34112,21486720.0,0.0,25.017609,27.046936,24.615875,25.148895,24.122498,23.597687,15.95871,15.920746,15.920746,15.930115,0.0,0.03269658,0.03269658,0.0925365,130.0,16.128601,0.0,0.0,26.954168,1899.8722,3.4267032e-05,0.0,57.510452,163.75075,17.48036,30.000002,0.1318053,45.527493,250.67078,186.47443,0.0,57.510452,0.15792337,0.0,67.556854,8.330017
34113,21486780.0,0.0,24.99524,27.026764,24.595337,25.140106,24.127014,23.60315,15.97821,15.941406,15.941406,15.953552,0.0,0.032285728,0.032285728,0.086392246,126.0,16.128601,0.0,0.0,22.75545,1811.0468,3.265467e-05,0.0,57.435764,160.22398,17.670818,30.000002,0.1261035,45.260853,247.52853,181.19649,0.0,57.435764,0.15095562,0.0,66.21874,8.330017
34114,21486840.0,0.0,24.975708,27.006622,24.576843,25.137756,24.131958,23.608978,16.057617,15.978821,15.978821,15.99707,0.0,0.031996313,0.031996313,0.080447525,122.0,16.211914,0.0,0.0,18.559725,1701.4083,3.0465872e-05,0.0,57.4977,155.98529,17.88498,30.000002,0.12069968,44.961025,244.86989,175.76428,0.0,57.4977,0.14443135,0.0,64.90417,8.330017
34115,21486900.0,0.0,24.956024,26.986542,24.560211,25.14148,24.137238,23.615112,16.083405,16.019226,16.019226,16.038116,0.0,0.03179031,0.03179031,0.07469855,118.0,16.211914,0.0,0.0,14.433257,1627.4899,2.915191e-05,0.0,57.649647,151.39519,18.058596,30.000002,0.115691416,44.717964,242.8349,170.35501,0.0,57.649647,0.13826984,0.0,63.5824,8.330017
34116,21486960.0,0.0,24.937805,26.966461,24.544159,25.149384,24.142426,23.621246,16.098053,16.049194,16.049194,16.064331,0.0,0.031649716,0.031649716,0.06915379,114.0,16.211914,0.0,0.0,10.414002,1559.4585,2.7953076e-05,0.0,57.870556,146.62354,18.25323,30.000002,0.11090276,44.44548,241.3142,165.05324,0.0,57.870556,0.132444,0.0,62.24069,8.330017
34117,21487020.0,0.0,24.91925,26.946442,24.529358,25.162415,24.147797,23.627533,16.17633,16.090607,16.090607,16.104126,0.0,0.031541258,0.031541258,0.06384386,110.0,16.295197,0.0,0.0,6.5475745,1468.7896,2.6164831e-05,0.0,58.133965,141.74777,18.41167,30.000002,0.106428586,44.22366,240.20139,159.88351,0.0,58.133965,0.12691672,0.0,60.879444,8.330017
34118,21487080.0,0.0,24.901947,26.926453,24.5159,25.180511,24.153381,23.634033,16.196106,16.132477,16.132477,16.14264,0.0,0.031455312,0.031455312,0.058809638,106.0,16.295197,0.0,0.0,2.8835442,1410.8434,2.5159914e-05,0.0,58.433975,136.7872,18.569403,30.000002,0.10220435,44.00284,239.41743,154.86272,0.0,58.433975,0.12171039,0.0,59.498753,8.330017
34119,21487140.0,0.0,24.88684,26.906494,24.503632,25.20343,24.159119,23.640686,16.20813,16.162048,16.162048,16.167847,0.0,0.03138474,0.03138474,0.054085527,102.0,16.295197,0.0,0.0,0.0,1357.4165,2.4239922e-05,0.0,58.765644,131.7667,18.752888,30.000002,0.09818508,43.745956,238.89633,150.00844,0.0,58.765644,0.116844565,0.0,58.117996,8.330017
34120,21487200.0,0.0,24.882507,26.886597,24.503082,25.230194,24.16507,23.647522,16.295715,16.202972,16.202972,16.20401,0.0,0.031188143,0.031188143,0.0512834,98.0,16.37851,0.0,0.0,0.0,1291.6223,2.2876946e-05,0.0,59.16411,125.315216,18.880684,30.000002,0.09553154,43.56704,238.5913,145.12111,0.0,59.16411,0.11364591,0.0,57.605637,8.330017
34121,21487260.0,0.0,24.884644,26.86673,24.50885,25.254578,24.170837,23.654266,16.327576,16.249176,16.249176,16.246307,0.0,0.031030558,0.031030558,0.049723554,94.0,16.37851,0.0,0.0,0.0,1269.9119,2.2481023e-05,0.0,59.668453,118.41455,18.978746,30.000002,0.093930565,43.429752,238.44658,140.56734,0.0,59.668453,0.11177125,0.0,57.65066,8.330017
34122,21487320.0,0.0,24.89032,26.846924,24.518127,25.280273,24.176819,23.661255,16.348907,16.28653,16.28653,16.281372,0.0,0.030920533,0.030920533,0.04873484,90.0,16.37851,0.0,0.0,0.0,1258.0961,2.227216e-05,0.0,60.224266,111.74818,19.059254,30.000002,0.09286506,43.317043,238.40506,136.42532,0.0,60.224266,0.11056303,0.0,57.927586,8.330017
34123,21487380.0,0.0,24.89859,26.827148,24.529999,25.306824,24.183014,23.668396,16.434906,16.334503,16.334503,16.326294,0.0,0.030850908,0.030850908,0.048135567,86.0,16.461792,0.0,0.0,0.0,1227.6582,2.157866e-05,0.0,60.812767,105.44619,19.128952,30.000002,0.09217387,43.219463,238.4305,132.67357,0.0,60.812767,0.10982529,0.0,58.350796,8.330017
34124,21487440.0,0.0,24.908295,26.807434,24.543427,25.333893,24.189392,23.67572,16.454987,16.381226,16.381226,16.371307,0.0,0.03080694,0.03080694,0.04776082,82.0,16.461792,0.0,0.0,0.0,1228.386,2.1612072e-05,0.0,61.418415,99.53484,19.189583,30.000002,0.09170743,43.134586,238.4998,129.24173,0.0,61.418415,0.10936338,0.0,58.8535,8.330017
34125,21487500.0,0.0,24.919067,26.78778,24.557953,25.361298,24.195892,23.683167,16.461884,16.413269,16.413269,16.403687,0.0,0.030779317,0.030779317,0.047538493,78.0,16.461792,0.0,0.0,0.0,1230.1532,2.1647182e-05,0.0,62.035305,94.0058,19.245388,30.000002,0.09138904,43.056458,238.59833,126.08637,0.0,62.035305,0.109086655,0.0,59.407063,8.330017
34126,21487560.0,0.0,24.928436,26.768158,24.570831,25.383698,24.201965,23.690338,16.53833,16.453156,16.453156,16.442566,0.0,0.030762054,0.030762054,0.04741306,74.0,16.545105,0.0,0.0,0.0,1208.4203,2.1123913e-05,0.0,62.65976,88.8314,19.296408,30.000002,0.091167845,42.985027,238.71663,123.16479,0.0,62.65976,0.108927235,0.0,59.99142,8.330017
34127,21487620.0,0.0,24.93808,26.748596,24.584015,25.40628,24.20816,23.697601,16.549377,16.48999,16.48999,16.4794,0.0,0.030748801,0.030748801,0.04733845,70.0,16.545105,0.0,0.0,0.0,1214.1514,2.1247264e-05,0.0,63.290573,83.96189,19.345112,30.000002,0.09099513,42.916843,238.84949,120.42734,0.0,63.290573,0.10882684,0.0,60.593277,8.330017
34128,21487680.0,0.0,24.947906,26.729095,24.597534,25.428955,24.214447,23.704956,16.551422,16.512573,16.512573,16.503387,0.0,0.030734558,0.030734558,0.04728864,66.0,16.545105,0.0,0.0,0.0,1218.829,2.1337642e-05,0.0,63.927895,79.3529,19.39267,30.000002,0.09084191,42.85026,238.99374,117.8367,0.0,63.927895,0.10874967,0.0,61.20692,8.330017
34129,21487740.0,0.0,24.957825,26.709656,24.611115,25.45169,24.220825,23.712372,16.625305,16.547821,16.547821,16.537933,0.0,0.030711073,0.030711073,0.047231212,62.0,16.628418,0.0,0.0,0.0,1198.1954,2.0840445e-05,0.0,64.57322,74.94246,19.442133,30.000002,0.09066414,42.781013,239.14958,115.34091,0.0,64.57322,0.1086448,0.0,61.830284,8.330017
34130,21487800.0,0.0,24.967773,26.690247,24.624908,25.474548,24.227325,23.71991,16.634094,16.580994,16.580994,16.571198,0.0,0.030681826,0.030681826,0.047170196,58.0,16.628418,0.0,0.0,0.0,1203.9529,2.0963722e-05,0.0,65.234795,70.69382,19.49019,30.000002,0.0904786,42.713734,239.31511,112.92537,0.0,65.234795,0.10852565,0.0,62.471813,8.330017
34131,21487860.0,0.0,24.97586,26.670929,24.636536,25.492676,24.233368,23.727112,16.634735,16.601349,16.601349,16.592926,0.0,0.03064392,0.03064392,0.047097754,54.0,16.628418,0.0,0.0,0.0,1207.8071,2.1041045e-05,0.0,65.91492,66.585365,19.538872,30.000002,0.090268984,42.64558,239.49005,110.57295,0.0,65.91492,0.108375244,0.0,63.132977,8.330017
34132,21487920.0,0.0,24.983856,26.651672,24.648132,25.510895,24.239502,23.734406,16.707703,16.634125,16.634125,16.624908,0.0,0.030592306,0.030592306,0.047002766,50.0,16.7117,0.0,0.0,0.0,1185.9249,2.0528634e-05,0.0,66.615524,62.594967,19.589945,30.000002,0.090020075,42.574078,239.67513,108.26743,0.0,66.615524,0.10817957,0.0,63.81514,8.330017
34133,21487980.0,0.0,24.991913,26.632477,24.659851,25.529297,24.245758,23.741821,16.715576,16.665436,16.665436,16.65625,0.0,0.03053027,0.03053027,0.04689165,46.0,16.7117,0.0,0.0,0.0,1190.0834,2.06244e-05,0.0,67.34938,58.684864,19.640966,30.000002,0.08974288,42.502644,239.87053,105.990654,0.0,67.34938,0.10794464,0.0,64.530754,8.330017
34134,21488040.0,0.0,25.0,26.613342,24.671722,25.547852,24.252167,23.74936,16.715729,16.683899,16.683899,16.675995,0.0,0.030455975,0.030455975,0.0467601,42.0,16.7117,0.0,0.0,0.0,1192.2897,2.0671601e-05,0.0,68.122345,54.84452,19.693262,30.000002,0.08943132,42.429436,240.07614,103.73621,0.0,68.122345,0.10766661,0.0,65.285194,8.330017
34135,21488100.0,0.0,25.008087,26.594269,24.683655,25.566559,24.258667,23.756958,16.788849,16.715973,16.715973,16.707123,0.0,0.03036389,0.03036389,0.046597254,38.0,16.795013,0.0,0.0,0.16323628,1168.7386,2.0135345e-05,0.0,68.929726,51.10086,19.748123,30.000002,0.08906234,42.35263,240.29161,101.511086,0.0,68.929726,0.10731768,0.0,66.07379,8.330017
34136,21488160.0,0.0,25.01651,26.575287,24.695862,25.581207,24.264832,23.764343,16.795898,16.74826,16.74826,16.739197,0.0,0.030213542,0.030213542,0.046624478,34.0,16.795013,0.0,0.0,0.49251425,1171.4614,2.0196296e-05,0.0,69.79788,47.278126,19.803825,30.000002,0.088747144,42.274647,240.51576,99.263954,0.0,69.79788,0.1070438,0.0,67.03277,8.330017
34137,21488220.0,0.0,25.026093,26.556335,24.709442,25.595825,24.27118,23.771881,16.798645,16.76831,16.76831,16.760529,0.0,0.03003971,0.03003971,0.046752945,30.0,16.795013,0.0,0.0,0.9676938,1174.223,2.0254773e-05,0.0,70.75642,43.43553,19.857973,30.000002,0.08847475,42.198837,240.74606,97.02034,0.0,70.75642,0.106823675,0.0,68.1359,8.330017
34138,21488280.0,0.0,25.03711,26.537506,24.724487,25.61023,24.27774,23.779572,16.875122,16.80011,16.80011,16.791931,0.0,0.029922094,0.029922094,0.04715444,28.333334,16.878296,0.0,0.0,1.5912125,1154.159,1.9768977e-05,0.0,71.78664,39.904728,19.901512,30.000002,0.08850802,42.137882,240.9378,95.07165,0.0,71.78664,0.106991924,0.0,69.374954,8.330017
34139,21488340.0,0.0,25.049438,26.518707,24.740997,25.624298,24.284454,23.787445,16.885162,16.83429,16.83429,16.826324,0.0,0.029812887,0.029812887,0.047745105,26.666666,16.878296,0.0,0.0,2.3486774,1163.0696,1.9925457e-05,0.0,72.85686,36.65224,19.940619,30.000002,0.08870021,42.083134,241.10266,93.33847,0.0,72.85686,0.10736464,0.0,70.72586,8.330017
34140,21488400.0,0.0,25.062805,26.5,24.758728,25.637787,24.29132,23.79544,16.89093,16.856598,16.856598,16.850128,0.0,0.029699745,0.029699745,0.048498575,25.0,16.878296,0.0,0.0,3.2383099,1173.6799,2.0114254e-05,0.0,73.97825,33.6152,19.974144,30.000002,0.089016266,42.0362,241.24597,91.76866,0.0,73.97825,0.107892215,0.0,72.203186,8.330017
34141,21488460.0,0.0,25.07483,26.481415,24.774963,25.646149,24.29715,23.80246,16.96939,16.890839,16.890839,16.884888,0.0,0.029654087,0.029654087,0.049513515,25.0,16.961609,0.0,0.0,4.188929,1161.6709,1.9771911e-05,0.0,75.13638,30.965614,19.990318,30.000002,0.08965651,42.013557,241.33705,90.5326,0.0,75.13638,0.1088168,0.0,73.78514,8.330017
34142,21488520.0,0.0,25.087189,26.462952,24.79132,25.653656,24.3031,23.8096,16.979797,16.926788,16.926788,16.921844,0.0,0.029642366,0.029642366,0.050678223,25.0,16.961609,0.0,0.0,5.2076497,1178.4647,2.0060015e-05,0.0,76.2923,28.67264,20.004824,30.000002,0.09045721,41.993244,241.38947,89.55752,0.0,76.2923,0.10995867,0.0,75.420425,8.330017
34143,21488580.0,0.0,25.099518,26.44461,24.80774,25.660126,24.309143,23.816803,16.9859,16.95047,16.95047,16.947083,0.0,0.029653212,0.029653212,0.051969294,25.0,16.961609,0.0,0.0,6.286216,1197.1221,2.0384457e-05,0.0,77.44156,26.677958,20.010187,30.000002,0.0914,41.985737,241.40932,88.79668,0.0,77.44156,0.11127202,0.0,77.10994,8.330017
34144,21488640.0,0.0,25.111267,26.426422,24.823975,25.665436,24.315216,23.824066,17.062592,16.985321,16.985321,16.983429,0.0,0.029682817,0.029682817,0.053367645,25.0,17.044891,0.0,0.0,7.4138017,1191.0905,2.0151507e-05,0.0,78.575615,24.950296,20.00024,30.000002,0.09247894,41.999664,241.4,88.22488,0.0,78.575615,0.1127301,0.0,78.84571,8.330017
34145,21488700.0,0.0,25.122955,26.408356,24.839813,25.669647,24.32138,23.83139,17.070831,17.020538,17.020538,17.020111,0.0,0.02972363,0.02972363,0.054841697,25.0,17.044891,0.0,0.0,8.575969,1212.3444,2.051395e-05,0.0,79.68999,23.449997,19.996,30.000002,0.09361441,42.0056,241.36722,87.806404,0.0,79.68999,0.11428618,0.0,80.61764,8.330017
34146,21488760.0,0.0,25.132446,26.390411,24.853668,25.669891,24.327087,23.838318,17.075409,17.041656,17.041656,17.042267,0.0,0.029781705,0.029781705,0.05639833,25.0,17.044891,0.0,0.0,9.721105,1234.6996,2.0902402e-05,0.0,80.77334,22.16944,19.969215,30.000002,0.09488119,42.0431,241.3101,87.54265,0.0,80.77334,0.11595675,0.0,82.40764,8.330017
34147,21488820.0,0.0,25.141602,26.372559,24.8667,25.669006,24.332825,23.845276,17.149536,17.075653,17.075653,17.078308,0.0,0.029843425,0.029843425,0.05798238,25.0,17.128204,0.0,0.0,10.851352,1230.3239,2.0700409e-05,0.0,81.82954,21.056204,19.95606,30.000002,0.096144326,42.061512,241.23787,87.382484,0.0,81.82954,0.1176672,0.0,84.19061,8.330017
34148,21488880.0,0.0,25.149872,26.354858,24.878845,25.666931,24.338593,23.852264,17.15686,17.109497,17.109497,17.113617,0.0,0.029914018,0.029914018,0.059596844,25.0,17.128204,0.0,0.0,11.955192,1252.9989,2.1086573e-05,0.0,82.854065,20.098686,19.93792,30.000002,0.09744993,42.08691,241.15125,87.32175,0.0,82.854065,0.1194231,0.0,85.953384,8.330017
34149,21488940.0,0.0,25.157074,26.33725,24.889862,25.663574,24.34436,23.859283,17.160706,17.131012,17.131012,17.135315,0.0,0.029996209,0.029996209,0.061221913,25.0,17.128204,0.0,0.0,13.018124,1276.0685,2.1486441e-05,0.0,83.84017,19.285032,19.913044,30.000002,0.09879423,42.12174,241.05211,87.35113,0.0,83.84017,0.12121293,0.0,87.67687,8.330017
34150,21489000.0,0.0,25.16275,26.319733,24.899597,25.658844,24.350128,23.866272,17.233276,17.163391,17.163391,17.169952,0.0,0.030093098,0.030093098,0.062842526,25.0,17.211517,0.0,0.0,14.026393,1271.5071,2.12844e-05,0.0,84.77992,18.605297,19.874952,30.000002,0.10018671,42.175068,240.94215,87.46308,0.0,84.77992,0.1230275,0.0,89.34213,8.330017
34151,21489060.0,0.0,25.165497,26.302338,24.905792,25.650024,24.354523,23.871918,17.240723,17.194427,17.194427,17.201996,0.0,0.030210827,0.030210827,0.06442575,25.0,17.211517,0.0,0.0,14.917814,1294.1925,2.167793e-05,0.0,85.661446,18.055676,19.83416,30.000002,0.101588406,42.232174,240.82364,87.650314,0.0,85.661446,0.124845795,0.0,90.9141,8.330017
34152,21489120.0,0.0,25.167236,26.285034,24.91034,25.640076,24.358917,23.877563,17.243256,17.214996,17.214996,17.221924,0.0,0.03034801,0.03034801,0.06594817,25.0,17.211517,0.0,0.0,15.7104645,1316.1808,2.2058832e-05,0.0,86.48213,17.618816,19.810232,30.000002,0.102934025,42.265675,240.70001,87.89651,0.0,86.48213,0.12664339,0.0,92.37846,8.330017
34153,21489180.0,0.0,25.166992,26.267853,24.913239,25.629059,24.36322,23.883148,17.313995,17.246948,17.246948,17.256317,0.0,0.030508729,0.030508729,0.06739807,25.0,17.2948,0.0,0.0,16.386604,1309.3179,2.1822068e-05,0.0,87.22717,17.292465,19.764112,30.000002,0.10431551,42.330242,240.57248,88.19965,0.0,87.22717,0.12841503,0.0,93.707504,8.330017
34154,21489240.0,0.0,25.165771,26.250732,24.914642,25.617126,24.367523,23.888702,17.322723,17.278503,17.278503,17.288727,0.0,0.030691464,0.030691464,0.06876045,25.0,17.2948,0.0,0.0,16.942438,1330.2509,2.2191027e-05,0.0,87.888435,17.068396,19.729967,30.000002,0.10563687,42.378048,240.44331,88.55075,0.0,87.888435,0.13014343,0.0,94.88415,8.330017
34155,21489300.0,0.0,25.162964,26.233704,24.914429,25.60431,24.371735,23.894165,17.32434,17.298553,17.298553,17.307251,0.0,0.030897915,0.030897915,0.070021234,25.0,17.2948,0.0,0.0,17.36538,1350.0109,2.25353e-05,0.0,88.45255,16.94418,19.687239,30.000002,0.106941186,42.437866,240.31416,88.945854,0.0,88.45255,0.13181719,0.0,95.88264,8.330017
34156,21489360.0,1.0,25.157959,26.216797,24.911469,25.589233,24.375183,23.899017,17.4021,17.331726,17.331726,17.343079,0.0,0.03152823,0.03152823,0.07203248,33.333332,17.378113,0.0,0.0,17.621855,1350.0101,2.2385499e-05,0.0,88.79169,17.423872,19.588537,30.000002,0.109529704,42.576046,240.02873,90.15739,0.0,88.79169,0.13509023,0.0,96.53117,8.330017
