,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34157,21489420.0,1.0,25.151154,26.19992,24.905975,25.572601,24.378174,23.903473,17.42575,17.369965,17.369965,17.382874,0.0,0.032466806,0.032466806,0.07449535,41.666668,17.378113,0.0,0.0,17.708965,1390.5775,2.3066646e-05,0.0,88.669106,18.579344,19.463385,30.000002,0.112956084,42.751263,239.64554,92.08684,0.0,88.669106,0.13942508,0.0,96.53421,8.330017
34158,21489480.0,1.0,25.14151,26.183167,24.897644,25.554108,24.380463,23.907288,17.441437,17.400757,17.400757,17.412567,0.0,0.03364831,0.03364831,0.077209026,50.0,17.378113,0.0,0.0,17.601364,1438.9175,2.3880106e-05,0.0,87.97718,20.5274,19.293858,30.000002,0.11704327,42.988598,239.21786,94.72942,0.0,87.97718,0.14450091,0.0,95.76064,8.330017
34159,21489540.0,1.0,25.12854,26.166443,24.886261,25.53357,24.381897,23.91037,17.519806,17.44571,17.44571,17.459991,0.0,0.035020925,0.035020925,0.07998494,58.333332,17.461395,0.0,0.0,17.272572,1462.2577,2.4155206e-05,0.0,86.61238,23.562492,19.08663,30.000002,0.121581964,43.278717,238.80751,98.2055,0.0,86.61238,0.15003091,0.0,94.0908,8.330017
34160,21489600.0,1.0,25.1138,26.14981,24.87207,25.511414,24.382446,23.91269,17.534485,17.488098,17.488098,17.501648,0.0,0.036471646,0.036471646,0.082533754,66.666664,17.461395,0.0,0.0,16.719759,1515.7516,2.5077827e-05,0.0,84.56973,28.06087,18.907644,30.000002,0.1259993,43.5293,238.50665,102.61485,0.0,84.56973,0.15546152,0.0,91.54814,8.330017
34161,21489660.0,1.0,25.095245,26.13327,24.854614,25.48706,24.381683,23.913818,17.535706,17.514465,17.514465,17.523926,0.0,0.037843026,0.037843026,0.08443432,75.0,17.461395,0.0,0.0,15.907143,1565.0103,2.59455e-05,0.0,81.83059,34.704033,18.71112,30.000002,0.12994556,43.804436,238.40631,108.21519,0.0,81.83059,0.16013557,0.0,88.13595,8.330017
34162,21489720.0,1.0,25.075378,26.11676,24.835114,25.462036,24.380127,23.914276,17.590302,17.549042,17.549042,17.557983,0.0,0.038918,0.038918,0.085236065,83.333336,17.544708,0.0,0.0,14.837236,1568.9148,2.5938203e-05,0.0,78.54038,44.2196,18.582893,30.000002,0.13246498,43.983948,238.56784,115.174385,0.0,78.54038,0.1630899,0.0,84.0649,8.330017
34163,21489780.0,1.0,25.054718,26.100311,24.814697,25.43747,24.378113,23.914307,17.578796,17.572815,17.572815,17.578735,0.0,0.0394614,0.0394614,0.08454245,91.666664,17.544708,0.0,0.0,13.532437,1583.5823,2.6265852e-05,0.0,74.980896,56.949757,18.527391,30.000002,0.132921,44.061653,238.96132,123.37938,0.0,74.980896,0.16349068,0.0,79.688866,8.330017
34164,21489840.0,1.0,25.034027,26.083923,24.794373,25.41449,24.375977,23.914276,17.550781,17.57431,17.57431,17.575745,0.0,0.039350405,0.039350405,0.082229584,100.0,17.544708,0.0,0.0,12.005566,1572.8394,2.6173993e-05,0.0,71.45581,72.44034,18.5566,30.000002,0.13099757,44.020756,239.46043,132.25655,0.0,71.45581,0.1609581,0.0,75.35282,8.330017
34165,21489900.0,0.0,25.014587,26.067596,24.775208,25.39444,24.374237,23.91455,17.573425,17.579285,17.579285,17.579742,0.0,0.03827246,0.03827246,0.07782731,96.0,17.628021,0.0,0.0,10.288956,1495.4031,2.4838735e-05,0.0,68.36893,86.54152,18.72476,30.000002,0.1257622,43.785336,239.5795,138.62376,0.0,68.36893,0.15439637,0.0,71.48589,8.330017
34166,21489960.0,0.0,24.996643,26.0513,24.757965,25.378662,24.373322,23.915558,17.548218,17.572632,17.572632,17.571686,0.0,0.036885522,0.036885522,0.07278683,92.0,17.628021,0.0,0.0,8.432189,1428.0417,2.3765688e-05,0.0,66.077065,96.52336,18.946493,30.000002,0.11949168,43.47491,239.37564,141.74454,0.0,66.077065,0.1465743,0.0,68.42831,8.330017
34167,21490020.0,0.0,24.979584,26.035065,24.74228,25.367004,24.373352,23.917358,17.532806,17.558197,17.558197,17.55658,0.0,0.035533052,0.035533052,0.06778709,88.0,17.628021,0.0,0.0,6.484942,1355.548,2.2576209e-05,0.0,64.45521,102.413605,19.166115,30.000002,0.113343544,43.16744,239.04973,142.27763,0.0,64.45521,0.13886027,0.0,66.01103,8.330017
34168,21490080.0,0.0,24.964508,26.01886,24.727997,25.359467,24.374298,23.919952,17.59909,17.568146,17.568146,17.567719,0.0,0.034369282,0.034369282,0.0631221,84.0,17.711304,0.0,0.0,4.482679,1256.4823,2.0800508e-05,0.0,63.408966,104.61867,19.41373,30.000002,0.10767127,42.820778,238.7364,140.83957,0.0,63.408966,0.13186201,0.0,64.11532,8.330017
34169,21490140.0,0.0,24.949799,26.002686,24.714935,25.355865,24.376068,23.92331,17.615906,17.586975,17.586975,17.586914,0.0,0.0334339,0.0334339,0.058873396,80.0,17.711304,0.0,0.0,2.4647768,1195.7944,1.9804429e-05,0.0,62.807827,104.12252,19.61297,30.000002,0.102772854,42.541843,238.51636,138.16438,0.0,62.807827,0.12573795,0.0,62.6015,8.330017
34170,21490200.0,0.0,24.935822,25.986572,24.70285,25.355743,24.378479,23.927216,17.62973,17.603088,17.603088,17.60263,0.0,0.032710977,0.032710977,0.05501889,76.0,17.711304,0.0,0.0,0.46467757,1143.5906,1.89493e-05,0.0,62.54248,101.81698,19.783257,30.000002,0.098546945,42.30344,238.41373,134.7942,0.0,62.54248,0.120433696,0.0,61.36245,8.330017
34171,21490260.0,0.0,24.925049,25.970459,24.69345,25.358063,24.381256,23.931396,17.71762,17.638733,17.638733,17.635925,0.0,0.03211557,0.03211557,0.051900003,72.0,17.794617,0.0,0.0,0.0,1073.463,1.7688135e-05,0.0,62.53964,98.01037,19.960129,30.000002,0.095030144,42.055817,238.42351,130.99323,0.0,62.53964,0.11612155,0.0,60.57877,8.330017
34172,21490320.0,0.0,24.920837,25.954407,24.691925,25.36258,24.384552,23.936096,17.741394,17.677979,17.677979,17.673065,0.0,0.031598262,0.031598262,0.050119847,68.0,17.794617,0.0,0.0,0.0,1044.7714,1.7210745e-05,0.0,62.786716,92.77056,20.080385,30.000002,0.092727154,41.88746,238.5221,126.99454,0.0,62.786716,0.11330552,0.0,60.516293,8.330017
34173,21490380.0,0.0,24.919006,25.938354,24.693054,25.368439,24.388275,23.941132,17.759308,17.70871,17.70871,17.702759,0.0,0.031216701,0.031216701,0.048886143,64.0,17.794617,0.0,0.0,0.0,1026.3789,1.691611e-05,0.0,63.21643,87.15899,20.174337,30.000002,0.09107667,41.755928,238.68137,123.11924,0.0,63.21643,0.11130805,0.0,60.75214,8.330017
34174,21490440.0,0.0,24.91922,25.922302,24.69629,25.375336,24.392365,23.946503,17.846558,17.753174,17.753174,17.74469,0.0,0.030933581,0.030933581,0.048062038,60.0,17.8779,0.0,0.0,0.0,988.5159,1.6200343e-05,0.0,63.77808,81.48898,20.254936,30.000002,0.08989619,41.64309,238.87856,119.44932,0.0,63.77808,0.109918065,0.0,61.199146,8.330017
34175,21490500.0,0.0,24.920563,25.90628,24.700867,25.382965,24.396759,23.952148,17.862244,17.796295,17.796295,17.786499,0.0,0.030718269,0.030718269,0.04748489,56.0,17.8779,0.0,0.0,0.0,982.3761,1.6115806e-05,0.0,64.43186,75.951126,20.320309,30.000002,0.08902646,41.55157,239.09933,115.99832,0.0,64.43186,0.10891068,0.0,61.777443,8.330017
34176,21490560.0,0.0,24.92221,25.89029,24.705627,25.389526,24.401031,23.957733,17.869751,17.823578,17.823578,17.814484,0.0,0.030565586,0.030565586,0.047110867,52.0,17.8779,0.0,0.0,0.0,979.6282,1.608303e-05,0.0,65.1679,70.623055,20.379486,30.000002,0.08840675,41.468723,239.33038,112.781815,0.0,65.1679,0.10822816,0.0,62.464924,8.330017
34177,21490620.0,0.0,24.924194,25.874298,24.710846,25.396423,24.405426,23.96344,17.949982,17.863922,17.863922,17.853455,0.0,0.030433701,0.030433701,0.046811998,48.0,17.961212,0.0,0.0,0.0,952.28973,1.5551752e-05,0.0,65.95165,65.54377,20.431292,30.000002,0.0878911,41.39619,239.57071,109.74682,0.0,65.95165,0.10766959,0.0,63.21086,8.330017
34178,21490680.0,0.0,24.926605,25.858307,24.716583,25.403717,24.410065,23.96936,17.959015,17.9003,17.9003,17.88977,0.0,0.030325674,0.030325674,0.046585638,44.0,17.961212,0.0,0.0,0.0,953.0763,1.5584474e-05,0.0,66.78969,60.701954,20.480717,30.000002,0.087462135,41.327,239.8156,106.88025,0.0,66.78969,0.10721978,0.0,64.01859,8.330017
34179,21490740.0,0.0,24.929321,25.842285,24.722687,25.411316,24.414886,23.975403,17.961273,17.922516,17.922516,17.9133,0.0,0.030227475,0.030227475,0.046393685,40.0,17.961212,0.0,0.0,0.0,953.8343,1.5604684e-05,0.0,67.67697,56.08464,20.527958,30.000002,0.0870847,41.26086,240.06334,104.15994,0.0,67.67697,0.106837586,0.0,64.879265,8.330017
34180,21490800.0,0.0,24.932129,25.826294,24.728943,25.419128,24.4198,23.981567,18.038727,17.958862,17.958862,17.94867,0.0,0.030119795,0.030119795,0.04619153,36.0,18.044495,0.0,0.0,0.0,928.8582,1.5117712e-05,0.0,68.6017,51.690414,20.575636,30.000002,0.086682454,41.19411,240.3166,101.551926,0.0,68.6017,0.10642259,0.0,65.77869,8.330017
34181,21490860.0,0.0,24.934326,25.810303,24.734497,25.425354,24.424408,23.987518,18.044006,17.993439,17.993439,17.983185,0.0,0.030003807,0.030003807,0.045981057,32.0,18.044495,0.0,0.0,0.0,929.90247,1.5148897e-05,0.0,69.57919,47.477253,20.624468,30.000002,0.08625973,41.125744,240.57463,99.03546,0.0,69.57919,0.10598045,0.0,66.731575,8.330017
34182,21490920.0,0.0,24.936584,25.794281,24.740173,25.431854,24.4292,23.993622,18.045868,18.014496,18.014496,18.005646,0.0,0.029874243,0.029874243,0.045750532,28.0,18.044495,0.0,0.0,0.0,930.60297,1.5175391e-05,0.0,70.61714,43.428635,20.67516,30.000002,0.085799366,41.054775,240.8377,96.59573,0.0,70.61714,0.105490945,0.0,67.7447,8.330017
34183,21490980.0,0.0,24.9393,25.77826,24.746246,25.438599,24.434113,23.999847,18.123962,18.04773,18.04773,18.038055,0.0,0.029845,0.029845,0.045710072,27.0,18.127808,0.0,0.0,0.0,907.041,1.4708703e-05,0.0,71.6909,39.934902,20.715471,30.000002,0.085642174,40.99834,241.04889,94.59128,0.0,71.6909,0.10539376,0.0,68.79105,8.330017
34184,21491040.0,0.0,24.942108,25.762207,24.752502,25.445465,24.439117,24.006134,18.132172,18.080048,18.080048,18.070343,0.0,0.029861046,0.029861046,0.045747362,26.0,18.127808,0.0,0.0,0.0,912.20306,1.4809903e-05,0.0,72.74522,36.944653,20.74718,30.000002,0.08562068,40.95395,241.22313,92.91857,0.0,72.74522,0.10545822,0.0,69.81452,8.330017
34185,21491100.0,0.0,24.944916,25.746124,24.75885,25.452362,24.444183,24.012482,18.134308,18.10019,18.10019,18.091766,0.0,0.029898522,0.029898522,0.045820344,25.0,18.127808,0.0,0.0,0.0,917.531,1.4902708e-05,0.0,73.77468,34.34596,20.774315,30.000002,0.08567406,40.91596,241.36981,91.4928,0.0,73.77468,0.10561506,0.0,70.811165,8.330017
34186,21491160.0,0.0,24.947083,25.730042,24.764343,25.45755,24.448792,24.018524,18.213257,18.13556,18.13556,18.126038,0.0,0.029981988,0.029981988,0.04597681,25.0,18.21112,0.0,0.0,0.0,898.22296,1.4513926e-05,0.0,74.773056,32.146667,20.797861,30.000002,0.085852966,40.882996,241.48126,90.34064,0.0,74.773056,0.10593691,0.0,71.77518,8.330017
34187,21491220.0,0.0,24.949219,25.713928,24.769836,25.462738,24.45346,24.024567,18.21994,18.170319,18.170319,18.160583,0.0,0.030094067,0.030094067,0.046181314,25.0,18.21112,0.0,0.0,0.0,906.2509,1.4656816e-05,0.0,75.71603,30.307018,20.816664,30.000002,0.08611923,40.85667,241.56302,89.42237,0.0,75.71603,0.10636676,0.0,72.68217,8.330017
34188,21491280.0,0.0,24.951294,25.697754,24.77533,25.467865,24.4581,24.03064,18.22284,18.192291,18.192291,18.183868,0.0,0.030225841,0.030225841,0.046418346,25.0,18.21112,0.0,0.0,0.0,914.82715,1.4807041e-05,0.0,76.59504,28.774017,20.83134,30.000002,0.08644507,40.836124,241.62042,88.69736,0.0,76.59504,0.10686815,0.0,73.5245,8.330017
34189,21491340.0,0.0,24.953186,25.68158,24.780762,25.4729,24.462738,24.036652,18.300293,18.226593,18.226593,18.217346,0.0,0.030373367,0.030373367,0.046680883,25.0,18.294403,0.0,0.0,0.0,897.556,1.4454798e-05,0.0,77.40187,27.51192,20.838556,30.000002,0.086826615,40.82602,241.65651,88.14114,0.0,77.40187,0.1074254,0.0,74.29453,8.330017
34190,21491400.0,0.0,24.955109,25.665344,24.786163,25.477875,24.467346,24.042694,18.305695,18.25998,18.25998,18.250732,0.0,0.03052771,0.03052771,0.04695325,25.0,18.294403,0.0,0.0,0.0,906.90686,1.4617895e-05,0.0,78.13733,26.468098,20.848608,30.000002,0.08721879,40.81195,241.67677,87.714966,0.0,78.13733,0.10800716,0.0,74.99375,8.330017
34191,21491460.0,0.0,24.956085,25.649078,24.79065,25.48117,24.471497,24.04837,18.307404,18.278961,18.278961,18.27121,0.0,0.030688051,0.030688051,0.04723388,25.0,18.294403,0.0,0.0,0.0,916.3062,1.4781193e-05,0.0,78.78409,25.641586,20.849913,30.000002,0.08764329,40.810123,241.68161,87.41721,0.0,78.78409,0.10860783,0.0,75.60566,8.330017
34192,21491520.0,0.0,24.95694,25.632751,24.794983,25.484314,24.475586,24.053955,18.312134,18.2919,18.2919,18.285706,0.0,0.03084735,0.03084735,0.04751083,25.0,18.300018,0.0,0.0,0.0,923.3623,1.489569e-05,0.0,79.3549,24.976337,20.8547,30.000002,0.08805626,40.80342,241.67636,87.2094,0.0,79.3549,0.10920386,0.0,76.143394,8.330017
34193,21491580.0,0.0,24.957611,25.616364,24.799133,25.487274,24.479553,24.059479,18.312744,18.300018,18.300018,18.295258,0.0,0.031003375,0.031003375,0.04778036,25.0,18.300018,0.0,0.0,0.0,932.18884,1.5047808e-05,0.0,79.84555,24.458374,20.858727,30.000002,0.08846031,40.797783,241.66269,87.0811,0.0,79.84555,0.1097856,0.0,76.603325,8.330017
34194,21491640.0,0.0,24.958252,25.599945,24.803162,25.490082,24.48346,24.064941,18.312592,18.30539,18.30539,18.30191,0.0,0.031153992,0.031153992,0.048039254,25.0,18.300018,0.0,0.0,0.0,940.5704,1.5190548e-05,0.0,80.277664,24.03934,20.870525,30.000002,0.08883131,40.78126,241.6442,87.00288,0.0,80.277664,0.11034621,0.0,77.00678,8.330017
34195,21491700.0,0.0,24.958496,25.583466,24.807037,25.492676,24.487244,24.070282,18.312225,18.308167,18.308167,18.305725,0.0,0.03129841,0.03129841,0.048286114,25.0,18.300018,0.0,0.0,0.0,948.6418,1.532791e-05,0.0,80.636215,23.730984,20.86633,30.000002,0.0892207,40.787136,241.62059,86.98079,0.0,80.636215,0.11088225,0.0,77.33954,8.330017
34196,21491760.0,0.0,24.958069,25.566895,24.810028,25.493774,24.49057,24.075226,18.311768,18.309631,18.309631,18.307983,0.0,0.031434476,0.031434476,0.048517447,25.0,18.300018,0.0,0.0,0.0,956.3015,1.5459207e-05,0.0,80.93085,23.510061,20.86999,30.000002,0.089569025,40.782017,241.59387,86.99942,0.0,80.93085,0.11138594,0.0,77.61123,8.330017
34197,21491820.0,0.0,24.957428,25.550293,24.812836,25.49466,24.493805,24.080078,18.311157,18.310242,18.310242,18.309143,0.0,0.03156033,0.03156033,0.048730325,25.0,18.300018,0.0,0.0,0.0,963.4476,1.5581938e-05,0.0,81.16157,23.368927,20.874,30.000002,0.08988866,40.7764,241.56519,87.05265,0.0,81.16157,0.11185067,0.0,77.8222,8.330017
34198,21491880.0,0.0,24.956635,25.5336,24.81549,25.495422,24.496918,24.08487,18.310547,18.310425,18.310425,18.309723,0.0,0.031676788,0.031676788,0.048926402,25.0,18.300018,0.0,0.0,0.0,970.17505,1.5697835e-05,0.0,81.34331,23.284786,20.878468,30.000002,0.0901818,40.770145,241.53569,87.12841,0.0,81.34331,0.112279825,0.0,77.98686,8.330017
34199,21491940.0,0.0,24.955688,25.516846,24.818054,25.496033,24.49997,24.089539,18.309875,18.310242,18.310242,18.309814,0.0,0.03178144,0.03178144,0.0491018,25.0,18.300018,0.0,0.0,0.0,976.39154,1.5805417e-05,0.0,81.472115,23.258057,20.883617,30.000002,0.09044177,40.762936,241.50615,87.22451,0.0,81.472115,0.11266463,0.0,78.10167,8.330017
34200,21492000.0,0.0,24.954681,25.5,24.820496,25.496521,24.50296,24.094177,18.309174,18.309906,18.309906,18.309692,0.0,0.031876672,0.031876672,0.04926075,25.0,18.300018,0.0,0.0,0.0,982.1687,1.5905714e-05,0.0,81.56522,23.267595,20.894787,30.000002,0.09066261,40.7473,241.47714,87.331406,0.0,81.56522,0.11301414,0.0,78.18305,8.330017
34201,21492060.0,2.0,25.007782,25.48291,24.887726,25.484955,24.499298,24.092773,18.356293,18.315277,18.314789,18.31543,0.0,0.03220908,0.029983459,0.061402448,35.666668,18.300018,24.393787,16.661102,43.158756,1043.7866,1.6738153e-05,0.0,90.72877,15.528627,20.678654,30.000002,0.09864725,41.049885,241.07205,85.80349,0.0,88.64766,0.123640686,0.0,92.855415,8.330017
34202,21492120.0,2.0,24.98346,25.465332,24.861816,25.467255,24.494507,24.091217,18.387268,18.343506,18.341461,18.344727,0.0,0.0352609,0.033646394,0.06368539,46.333332,18.300018,35.9835,24.234285,64.410416,1116.3777,1.7953624e-05,0.0,99.07015,13.472057,20.321283,30.000002,0.1058406,41.550205,240.43929,87.05303,0.0,97.495384,0.13259093,0.0,99.608925,8.330017
34203,21492180.0,2.0,24.95813,25.447296,24.835052,25.448822,24.48819,24.087158,18.39331,18.367859,18.366547,18.36853,2.0,0.037264396,0.037211496,0.06627222,57.0,18.300018,47.50173,31.753891,85.47454,1183.0717,1.907009e-05,0.0,99.98392,14.651595,20.007746,30.000002,0.11241952,41.989155,239.72955,90.03579,0.0,99.93489,0.14075057,0.0,99.99494,8.330017
34204,21492240.0,7.0,24.942902,25.428864,24.821075,25.42752,24.480347,24.08139,18.125183,18.28302,18.28238,18.283356,2.0,0.039727192,0.039726246,0.07062996,67.666664,17.966614,58.934223,39.20725,100.0,1381.6685,2.2725837e-05,0.0,99.99973,16.585825,19.669008,30.000002,0.11996356,42.46339,239.02213,93.84038,0.0,99.99891,0.15008767,0.0,99.999916,8.330017
34205,21492300.0,7.0,24.925385,25.410004,24.804443,25.402008,24.470306,24.07367,18.101776,18.190033,18.189728,18.190186,2.0,0.042564195,0.042564195,0.075673394,78.333336,17.966614,70.255714,46.573612,100.0,1468.1608,2.411059e-05,0.0,100.0,18.966301,19.305954,30.000002,0.12865202,42.971664,238.50002,98.35795,0.0,100.0,0.16080695,0.0,100.0,8.330017
34206,21492360.0,7.0,24.904724,25.390747,24.784485,25.371765,24.4581,24.063934,18.104065,18.141327,18.141205,18.141388,2.0,0.045748353,0.045748353,0.0813344,89.0,17.966614,81.444496,53.832603,100.0,1564.5992,2.5689389e-05,0.0,100.0,21.824606,18.902782,30.000002,0.13851956,43.536102,238.49927,103.615105,0.0,100.0,0.1728365,0.0,100.0,8.330017
34207,21492420.0,8.0,24.880188,25.371124,24.760803,25.336395,24.443268,24.051788,17.865387,18.016724,18.016663,18.016724,2.0,0.04926226,0.04926226,0.08758164,99.666664,17.63321,92.4695,60.956924,100.0,1811.5021,3.0345454e-05,0.0,100.0,25.20374,18.426983,30.000002,0.14966924,44.202225,239.60318,109.6538,0.0,100.0,0.18611343,0.0,100.0,8.330017
34208,21492480.0,8.0,24.852203,25.351135,24.732788,25.295135,24.425354,24.036896,17.835175,17.911621,17.911621,17.911652,2.0,0.05306674,0.05306674,0.0943455,110.333336,17.63321,100.0,67.919975,100.0,1937.0797,3.245104e-05,0.0,100.0,29.136711,17.97408,30.000002,0.16171683,44.836292,242.79924,116.48961,0.0,100.0,0.20048717,0.0,100.0,8.330017
34209,21492540.0,8.0,24.820404,25.33078,24.70044,25.248016,24.404358,24.019257,17.829315,17.860931,17.860931,17.860962,2.0,0.057138983,0.057138983,0.101585396,121.0,17.63321,100.0,74.69356,100.0,2066.9248,3.4655557e-05,0.0,100.0,33.65793,17.50932,30.000002,0.17473446,45.486954,249.6623,124.162506,0.0,100.0,0.21587294,0.0,100.0,8.330017
34210,21492600.0,6.0,24.783691,25.31009,24.663269,25.194275,24.379883,23.998474,17.49353,17.670197,17.670197,17.670197,3.0,0.061454326,0.061454326,0.1092575,131.66667,17.133118,100.0,81.24376,100.0,2431.1777,4.1951407e-05,0.0,100.0,38.791176,16.975779,30.000002,0.18888947,46.23391,260.04736,132.7068,0.0,100.0,0.23217681,0.0,100.0,8.330017
34211,21492660.0,6.0,24.742249,25.289093,24.620209,25.132782,24.351166,23.973602,17.431091,17.518738,17.518738,17.518738,3.0,0.06597817,0.06597817,0.11730028,142.33333,17.133118,100.0,87.5253,100.0,2599.1155,4.4959816e-05,0.0,100.0,44.56691,16.479116,30.000002,0.20373456,46.929237,273.475,142.15411,0.0,100.0,0.24926855,0.0,100.0,8.330017
34212,21492720.0,6.0,24.695312,25.267792,24.571747,25.064026,24.318542,23.94522,17.403046,17.443512,17.443512,17.443512,3.0,0.07067945,0.07067945,0.12565851,153.0,17.133118,100.0,93.50471,100.0,2761.2703,4.7877485e-05,0.0,100.0,51.023506,15.981891,30.000002,0.219569,47.625355,289.4254,152.54878,0.0,100.0,0.26703086,0.0,100.0,8.330017
34213,21492780.0,6.0,24.642517,25.246216,24.517365,24.987335,24.281555,23.912842,17.08725,17.234589,17.234589,17.234589,3.0,0.075527094,0.075527094,0.13427699,163.66667,16.632996,100.0,99.13746,100.0,3161.7527,5.638584e-05,0.0,100.0,58.17979,15.507529,30.000002,0.23627903,48.28946,308.54755,163.92245,0.0,100.0,0.285346,0.0,100.0,8.330017
34214,21492840.0,6.0,24.583618,25.224335,24.45636,24.901825,24.239655,23.875977,17.009186,17.082764,17.082764,17.082764,2.0,0.080485106,0.080485106,0.14309165,174.33333,16.632996,100.0,100.0,100.0,3358.5227,6.0203467e-05,0.0,100.0,66.02151,15.074691,30.000002,0.2536226,48.89543,332.93448,176.27454,0.0,100.0,0.304078,0.0,100.0,8.330017
34215,21492900.0,6.0,24.519196,25.20224,24.389435,24.808563,24.193329,23.835083,16.962189,17.002197,17.002197,17.002197,2.0,0.0855254,0.0855254,0.15205261,185.0,16.632996,100.0,100.0,100.0,3538.6348,6.36901e-05,0.0,100.0,74.531044,14.681532,30.000002,0.27145883,49.445854,365.21548,189.60782,0.0,100.0,0.3231209,0.0,100.0,8.330017
34216,21492960.0,3.0,24.450195,25.17987,24.318176,24.709778,24.143768,23.790985,16.66272,16.78418,16.78418,16.78418,3.0,0.090620995,0.090620995,0.16111189,195.66667,16.132904,100.0,100.0,100.0,3955.4746,7.3199466e-05,0.0,100.0,83.68591,14.302355,30.000002,0.2898393,49.976704,407.3787,203.91815,0.0,100.0,0.3423726,0.0,100.0,8.330017
34217,21493020.0,3.0,24.374786,25.157318,24.239899,24.601837,24.088837,23.741974,16.568848,16.632782,16.632782,16.632782,3.0,0.095742434,0.095742434,0.17021711,206.33333,16.132904,100.0,100.0,100.0,4164.5024,7.7628014e-05,0.0,100.0,93.44084,13.959087,30.000002,0.30845797,50.457275,459.55084,219.17294,0.0,100.0,0.36172184,0.0,100.0,8.330017
34218,21493080.0,3.0,24.293488,25.134521,24.155518,24.486053,24.029205,23.68863,16.504395,16.544586,16.544586,16.544586,3.0,0.10086661,0.10086661,0.1793272,217.0,16.132904,100.0,100.0,100.0,4347.762,8.150169e-05,0.0,100.0,103.757,13.63736,30.000002,0.3273042,50.907696,518.9503,235.34583,0.0,100.0,0.38108137,0.0,100.0,8.330017
34219,21493140.0,3.0,24.20578,25.111542,24.064453,24.361572,23.964325,23.630463,16.218292,16.321106,16.321106,16.321106,3.0,0.10596402,0.105964065,0.18838972,227.66667,15.6328125,100.0,100.0,100.0,4760.5156,9.175516e-05,0.0,99.987816,114.61572,13.338515,30.000002,0.3462385,51.326077,582.7017,252.41911,0.0,99.98783,0.40035817,0.0,99.987816,8.330017
34220,21493200.0,3.0,24.111877,25.08841,23.966492,24.228424,23.894073,23.567291,16.103333,16.168518,16.168518,16.168518,3.0,0.110494524,0.11049478,0.19644435,238.33333,15.6328125,100.0,100.0,100.0,4954.6533,9.6474076e-05,0.0,98.41902,130.96219,13.079029,30.000002,0.36328927,51.689358,649.4259,274.17218,0.0,98.4191,0.41746745,0.0,98.41902,8.330017
34221,21493260.0,3.0,24.019012,25.065094,23.867981,24.095337,23.82309,23.50299,15.969269,16.042633,16.042633,16.042633,3.0,0.11190086,0.111900985,0.19894463,249.0,15.6328125,100.0,100.0,100.0,5047.797,9.95706e-05,0.0,94.99483,151.40321,12.942298,30.000002,0.3693721,51.880783,680.55426,295.2986,0.0,94.99486,0.42277768,0.0,94.99483,8.330017
34222,21493320.0,3.0,23.926514,25.041656,23.767975,23.960693,23.750458,23.437012,15.591858,15.730835,15.730835,15.730835,3.0,0.111156546,0.1111566,0.19762132,249.33333,15.132721,100.0,100.0,100.0,5275.8145,0.0001078885,0.0,92.45476,165.0776,12.886022,30.000002,0.36762995,51.959568,680.73096,306.6565,0.0,92.454765,0.41995972,0.0,92.45476,8.330017
34223,21493380.0,3.0,23.832,25.018066,23.666046,23.824036,23.675934,23.369202,15.400238,15.497406,15.497406,15.497406,3.0,0.11047144,0.110471465,0.19640331,249.66667,15.132721,100.0,100.0,100.0,5284.553,0.00010980181,0.0,90.44937,177.68936,12.829648,30.000002,0.36608022,52.03849,680.96735,316.99466,0.0,90.44937,0.41737065,0.0,90.44937,8.330017
34224,21493440.0,3.0,23.736603,24.994354,23.56363,23.687225,23.600586,23.300476,15.257446,15.329803,15.329834,15.329803,3.0,0.1098447,0.10971558,0.19528906,250.0,15.132721,100.0,99.53542,100.0,5250.6484,0.00011037202,0.0,88.75791,189.81865,12.768224,30.000002,0.3646611,52.12449,681.2013,326.80542,0.0,88.72357,0.41487235,0.0,88.75791,8.330017
34225,21493500.0,3.0,23.64148,24.970581,23.460663,23.549591,23.523987,23.230957,14.9487,15.066803,15.067505,15.066803,3.0,0.10940182,0.10845678,0.19450168,250.0,14.632599,100.0,98.130104,100.0,5405.404,0.00011739665,0.0,87.30051,201.83598,12.734054,30.000002,0.3629436,52.172325,681.4377,336.39526,0.0,87.052536,0.4123842,0.0,87.30051,8.330017
34226,21493560.0,3.0,23.549286,24.946716,23.361786,23.41809,23.450104,23.163269,14.798309,14.879242,14.880646,14.879242,3.0,0.10907163,0.10683853,0.19391462,250.0,14.632599,100.0,96.04895,100.0,5375.244,0.00011829038,0.0,85.99089,214.06546,12.688165,30.000002,0.36131108,52.23657,681.68005,346.02338,0.0,85.41115,0.40984428,0.0,85.99089,8.330017
34227,21493620.0,3.0,23.457092,24.92276,23.263,23.286713,23.375458,23.096252,14.683258,14.746063,14.748199,14.746155,3.0,0.10895391,0.10489995,0.19320785,250.0,14.632599,100.0,93.249214,99.24398,5309.1973,0.0001180034,0.0,84.76572,227.29617,12.647068,30.000002,0.3594356,52.294106,681.94183,356.28873,0.0,83.72307,0.4070841,0.0,84.69456,8.330017
34228,21493680.0,0.0,23.364777,24.898804,23.16394,23.155487,23.29953,23.029541,14.406433,14.515045,14.520752,14.516113,3.0,0.10909256,0.10293134,0.19114555,246.0,14.132507,99.49279,89.84756,96.7491,5443.36,0.00012480989,0.0,83.3593,245.11166,12.617144,30.000002,0.3564912,52.335995,681.87915,369.78577,0.0,81.794495,0.40320763,0.0,82.964066,8.330017
34229,21493740.0,0.0,23.273804,24.874786,23.065582,23.02591,23.222473,22.963501,14.237762,14.327911,14.334839,14.330109,3.0,0.10790822,0.09987967,0.18621387,242.0,14.132507,97.963234,85.78754,92.96431,5357.2646,0.00012495695,0.0,81.75149,262.04312,12.627294,30.000002,0.34865934,52.321793,665.44147,379.22708,0.0,79.71785,0.39403406,0.0,80.96162,8.330017
34230,21493800.0,0.0,23.187073,24.850739,22.970062,22.900757,23.14569,22.8992,14.082336,14.163361,14.171326,14.16687,3.0,0.10610965,0.09629363,0.17950495,238.0,14.132507,95.70222,81.12296,88.007835,5213.693,0.00012347366,0.0,80.292046,275.51703,12.68483,30.000002,0.3378383,52.241238,637.6619,383.5719,0.0,77.791145,0.38193238,0.0,79.002556,8.330017
34231,21493860.0,0.0,23.10962,24.82669,22.884369,22.789673,23.074097,22.840576,13.827667,13.939117,13.952148,13.946533,2.0,0.10376887,0.09227425,0.17124264,234.0,13.799103,92.72449,75.87841,81.969,5159.6646,0.00012584246,0.0,78.90706,286.21283,12.7658,30.000002,0.32469237,52.12788,601.46924,383.66187,0.0,75.94057,0.3673051,0.0,77.01257,8.330017
34232,21493920.0,0.0,23.036774,24.802673,22.803131,22.684998,23.003479,22.78424,13.659912,13.751221,13.765045,13.760559,2.0,0.100981675,0.08792172,0.1617434,230.0,13.799103,89.07123,70.10363,74.95669,4967.117,0.00012326753,0.0,77.5658,294.57697,12.872742,30.000002,0.3096705,51.978157,560.53436,380.23395,0.0,74.13071,0.35066134,0.0,74.96511,8.330017
34233,21493980.0,0.0,22.96997,24.778687,22.727753,22.588806,22.934692,22.730988,13.513428,13.5946045,13.608795,13.605835,2.0,0.0977599,0.08326158,0.1511054,226.0,13.799103,84.74033,63.812035,67.024765,4730.388,0.00011913641,0.0,76.23077,300.9157,13.012092,30.000002,0.29288566,51.783073,517.6116,373.70148,0.0,72.32086,0.3321377,0.0,72.81242,8.330017
34234,21494040.0,0.0,22.911835,24.75473,22.659698,22.503143,22.868774,22.68161,13.417633,13.478668,13.491669,13.490448,0.0,0.09410166,0.078305095,0.13943496,222.0,13.882416,79.73903,57.02718,58.254944,4426.0884,0.000112292226,0.0,74.86685,305.5359,13.205994,30.000002,0.27431569,51.51161,472.26566,364.46448,0.0,70.47191,0.31184983,0.0,70.50861,8.330017
34235,21494100.0,0.0,22.859436,24.730865,22.599457,22.428497,22.806274,22.636414,13.321381,13.377991,13.391174,13.391602,0.0,0.09004555,0.073092535,0.1269642,218.0,13.882416,74.154076,49.830345,48.82876,4117.2397,0.000105304345,0.0,73.460266,308.635,13.407594,30.000002,0.25472045,51.22937,427.77768,352.96118,0.0,68.562904,0.29010966,0.0,68.03328,8.330017
34236,21494160.0,0.0,22.823517,24.707062,22.552979,22.373077,22.752136,22.599274,13.241119,13.29126,13.304871,13.307068,0.0,0.085593835,0.06763345,0.11381824,214.0,13.882416,68.02247,42.269093,38.892868,3787.815,9.7403594e-05,0.0,72.00098,310.01556,13.720541,30.000002,0.23350286,50.79124,387.54865,339.24716,0.0,66.57487,0.26704916,0.0,65.353676,8.330017
34237,21494220.0,0.0,22.793549,24.68335,22.515442,22.330444,22.702576,22.567139,13.210663,13.238861,13.249695,13.252838,0.0,0.08081314,0.061999064,0.10032302,210.0,13.965698,61.4244,34.417362,28.60706,3415.7698,8.761601e-05,0.0,70.49048,309.67453,14.045006,30.000002,0.21194093,50.336994,353.78265,323.75684,0.0,64.500824,0.24313605,0.0,62.46037,8.330017
34238,21494280.0,0.0,22.76886,24.659729,22.486938,22.300934,22.658081,22.540314,13.176331,13.1996765,13.209137,13.213257,0.0,0.075736776,0.056230832,0.086737,206.0,13.965698,54.414124,26.33046,18.105902,3057.2717,7.833581e-05,0.0,68.919304,307.55417,14.379316,30.000002,0.19033054,49.868958,327.03598,306.8151,0.0,62.320442,0.21869993,0.0,59.307915,8.330017
34239,21494340.0,0.0,22.75241,24.636261,22.466614,22.2836,22.618622,22.518616,13.155548,13.170532,13.178589,13.18335,0.0,0.07042953,0.05039782,0.0734311,202.0,13.965698,47.06581,18.071512,7.5161963,2698.8987,6.8924426e-05,0.0,67.29065,303.48376,14.821834,30.000002,0.16865194,49.249435,306.20856,288.80457,0.0,60.017693,0.19424991,0.0,55.80576,8.330017
34240,21494400.0,0.0,22.742798,24.612915,22.45465,22.27948,22.585022,22.502625,13.193176,13.17569,13.176575,13.178192,0.0,0.0648676,0.04454802,0.060909986,198.0,14.049011,39.399044,9.674769,0.0,2319.5735,5.8409085e-05,0.0,65.579956,297.19894,15.359519,30.000002,0.14756858,48.496674,289.6019,270.07294,0.0,57.527508,0.1703044,0.0,51.970177,8.330017
34241,21494460.0,0.0,22.730927,24.589722,22.444092,22.285278,22.560059,22.493683,13.266388,13.207703,13.197327,13.192932,0.0,0.058893252,0.038524117,0.055455502,194.0,14.049011,31.536331,1.2291195,0.0,2021.3301,4.9777525e-05,0.0,63.955086,282.56635,15.806179,30.000002,0.13241494,47.871353,276.6546,251.1617,0.0,54.93192,0.15284245,0.0,50.465168,8.330017
34242,21494520.0,0.0,22.721222,24.566711,22.43692,22.295135,22.541504,22.49002,13.393433,13.286926,13.25705,13.245331,0.0,0.053045753,0.03461565,0.05231999,190.0,14.049011,23.520426,0.0,0.0,1790.0265,4.2963562e-05,0.0,62.30958,266.14105,16.202072,30.000002,0.12127647,47.3171,266.49966,234.55116,0.0,53.268593,0.13994728,0.0,49.886665,8.330017
34243,21494580.0,0.0,22.71347,24.543884,22.434021,22.307892,22.52948,22.488892,13.599823,13.420593,13.368164,13.346497,0.0,0.047358084,0.0331283,0.05033134,186.0,14.132294,15.416622,0.0,0.0,1598.4746,3.7114638e-05,0.0,60.547012,249.97247,16.491179,30.000002,0.113473,46.91235,258.93924,220.6395,0.0,52.98406,0.13078803,0.0,49.803318,8.330017
34244,21494640.0,0.0,22.707794,24.52127,22.434448,22.322723,22.523712,22.489319,13.748901,13.567383,13.507477,13.47757,0.0,0.041861042,0.03225624,0.04919452,182.0,14.132294,7.2867913,0.0,0.0,1472.5509,3.3620356e-05,0.0,58.526142,236.09113,16.72771,30.000002,0.10714496,46.581207,253.24193,209.11789,0.0,53.00986,0.12328654,0.0,49.985382,8.330017
34245,21494700.0,0.0,22.70517,24.49887,22.437775,22.33899,22.523804,22.490784,13.854248,13.689514,13.638916,13.60553,0.0,0.036548756,0.031772222,0.04858523,178.0,14.132294,0.0,0.0,0.0,1375.4448,3.1075837e-05,0.0,56.18465,224.28781,16.948833,30.000002,0.101725206,46.271633,248.91591,199.45934,0.0,53.220528,0.11688416,0.0,50.299328,8.330017
34246,21494760.0,0.0,22.707123,24.476715,22.44403,22.35373,22.528442,22.492706,13.999084,13.803009,13.766205,13.730896,0.0,0.033889186,0.031390727,0.048058122,174.0,14.215607,0.0,0.0,0.0,1286.9846,2.8484055e-05,0.0,55.182487,211.98056,17.107033,30.000002,0.09864239,46.05015,245.80594,191.17004,0.0,53.562134,0.11331382,0.0,50.709736,8.330017
34247,21494820.0,0.0,22.712616,24.454803,22.452576,22.369446,22.535095,22.4953,14.091339,13.914551,13.888733,13.853149,0.0,0.03272471,0.031187553,0.047800828,170.0,14.215607,0.0,0.0,0.0,1256.296,2.7627382e-05,0.0,55.033348,200.59915,17.216063,30.000002,0.09717757,45.897514,243.81288,184.41626,0.0,54.01647,0.11169216,0.0,51.20996,8.330017
34248,21494880.0,0.0,22.719696,24.433167,22.462189,22.385803,22.542908,22.498383,14.147949,14.006165,13.989014,13.955994,0.0,0.032051023,0.031102251,0.0477191,166.0,14.215607,0.0,0.0,0.0,1241.2605,2.7204422e-05,0.0,55.132954,190.78685,17.306433,30.000002,0.096362114,45.770992,242.48436,178.87598,0.0,54.498924,0.110854454,0.0,51.721046,8.330017
34249,21494940.0,0.0,22.727692,24.411804,22.472534,22.402588,22.551453,22.50177,14.244415,14.091675,14.080414,14.049744,0.0,0.031681847,0.031089991,0.04774373,162.0,14.29892,0.0,0.0,0.0,1211.4902,2.6243757e-05,0.0,55.376415,182.35542,17.38353,30.000002,0.09594926,45.66306,241.56544,174.28496,0.0,54.979305,0.11049998,0.0,52.21834,8.330017
34250,21495000.0,0.0,22.736267,24.390717,22.483337,22.419678,22.560516,22.505402,14.278992,14.166534,14.159393,14.131958,0.0,0.031481236,0.031114556,0.047818415,158.0,14.29892,0.0,0.0,0.0,1211.9161,2.6241005e-05,0.0,55.689186,174.99265,17.453276,30.000002,0.0957489,45.565414,240.8956,170.36357,0.0,55.44282,0.110400625,0.0,52.69161,8.330017
34251,21495060.0,0.0,22.743408,24.369995,22.492401,22.433655,22.568237,22.50824,14.293488,14.2178955,14.2135315,14.190887,0.0,0.031385366,0.031158095,0.047915645,154.0,14.29892,0.0,0.0,0.0,1213.7261,2.6270614e-05,0.0,56.035225,168.51222,17.518837,30.000002,0.095669426,45.473625,240.39256,166.96198,0.0,55.882473,0.11044706,0.0,53.1362,8.330017
34252,21495120.0,0.0,22.750519,24.349579,22.501526,22.447754,22.576172,22.5112,14.36084,14.267273,14.264557,14.244812,0.0,0.03135149,0.031207863,0.04801595,150.0,14.382202,0.0,0.0,0.0,1192.272,2.5546145e-05,0.0,56.39115,162.75705,17.578806,30.000002,0.0956543,45.38967,240.00433,163.96393,0.0,56.294613,0.11056385,0.0,53.550224,8.330017
34253,21495180.0,0.0,22.757874,24.329498,22.510803,22.461945,22.58429,22.514252,14.381134,14.312012,14.310333,14.293243,0.0,0.03134443,0.03125432,0.048105583,146.0,14.382202,0.0,0.0,0.0,1197.7158,2.568586e-05,0.0,56.744747,157.49945,17.642511,30.000002,0.095642045,45.300484,239.69112,161.22496,0.0,56.6842,0.11069438,0.0,53.94019,8.330017
34254,21495240.0,0.0,22.765228,24.309784,22.520142,22.476227,22.592438,22.517365,14.386688,14.342316,14.341339,14.327545,0.0,0.03135031,0.03129456,0.048181072,142.0,14.382202,0.0,0.0,0.0,1201.5865,2.5772e-05,0.0,57.09288,152.61478,17.70323,30.000002,0.09562809,45.215477,239.43274,158.67099,0.0,57.055428,0.110816576,0.0,54.311012,8.330017
34255,21495300.0,0.0,22.772522,24.290436,22.529572,22.49054,22.600708,22.520538,14.452911,14.377502,14.376923,14.364288,0.0,0.031361762,0.03132691,0.048240367,138.0,14.465515,0.0,0.0,0.0,1181.0365,2.5095042e-05,0.0,57.433937,148.03192,17.762098,30.000002,0.09560225,45.13306,239.21751,156.26137,0.0,57.410526,0.11092019,0.0,54.66533,8.330017
34256,21495360.0,0.0,22.77826,24.271515,22.53714,22.501953,22.607239,22.522827,14.467163,14.413513,14.4131775,14.40152,0.0,0.031372357,0.03135078,0.048283357,134.0,14.465515,0.0,0.0,0.0,1185.69,2.5213447e-05,0.0,57.76932,143.65663,17.82277,30.000002,0.09555249,45.048122,239.03574,153.94403,0.0,57.754833,0.11099805,0.0,55.008785,8.330017
34257,21495420.0,0.0,22.783936,24.25299,22.544647,22.513428,22.61383,22.525146,14.470276,14.436707,14.436493,14.426819,0.0,0.031379808,0.031366546,0.048311222,130.0,14.465515,0.0,0.0,0.0,1188.6996,2.5283925e-05,0.0,58.10087,139.43521,17.883972,30.000002,0.09548059,44.96244,238.88211,151.69104,0.0,58.09197,0.111049384,0.0,55.34519,8.330017
34258,21495480.0,0.0,22.78949,24.234863,22.552246,22.524994,22.620483,22.527588,14.531342,14.467102,14.46698,14.4574585,0.0,0.031383216,0.03137482,0.04832538,126.0,14.548798,0.0,0.0,0.0,1166.3342,2.4569363e-05,0.0,58.43041,135.33138,17.93971,30.000002,0.0953983,44.884403,238.75322,149.48415,0.0,58.42477,0.11107484,0.0,55.677437,8.330017
34259,21495540.0,0.0,22.795288,24.217224,22.559906,22.536652,22.627228,22.53009,14.5486145,14.498718,14.498627,14.489319,0.0,0.031381637,0.03137639,0.04832739,122.0,14.548798,0.0,0.0,0.0,1170.6771,2.4693063e-05,0.0,58.760654,131.30252,18.002256,30.000002,0.09528499,44.79684,238.64642,147.3024,0.0,58.757133,0.111077495,0.0,56.00946,8.330017
34260,21495600.0,0.0,22.801178,24.200012,22.567657,22.54837,22.634033,22.532654,14.552399,14.520386,14.520355,14.512238,0.0,0.031375654,0.03137245,0.048319574,118.0,14.548798,0.0,0.0,0.0,1172.9608,2.4746934e-05,0.0,59.094013,127.32596,18.064823,30.000002,0.09515565,44.709248,238.56024,145.13518,0.0,59.09186,0.11105985,0.0,56.344067,8.330017
34261,21495660.0,0.0,22.802917,24.18637,22.570343,22.554138,22.635498,22.53067,14.609833,14.549438,14.549408,14.541016,0.0,0.031365916,0.031363882,0.048303615,114.0,14.632111,0.0,0.0,0.0,1147.001,2.3964281e-05,0.0,59.432392,123.38768,18.11847,30.000002,0.09502926,44.634144,238.4937,142.97649,0.0,59.43103,0.11102465,0.0,56.683342,8.330017
34262,21495720.0,0.0,22.805511,24.17929,22.572845,22.560059,22.637115,22.52884,14.620026,14.575806,14.575775,14.5677185,0.0,0.031353056,0.031351727,0.048281394,110.0,14.632111,0.0,0.0,0.0,1145.064,2.392643e-05,0.0,59.778225,119.47111,18.177439,30.000002,0.0948818,44.551586,238.44603,140.8188,0.0,59.777332,0.11097462,0.0,57.029957,8.330017
34263,21495780.0,0.0,22.809143,24.178528,22.57544,22.56607,22.638794,22.52707,14.621674,14.591888,14.591858,14.58493,0.0,0.03133832,0.031337433,0.048255596,106.0,14.632111,0.0,0.0,0.0,1141.3093,2.3824052e-05,0.0,60.13348,115.57032,18.236048,30.000002,0.09472507,44.469536,238.41667,138.6586,0.0,60.132885,0.110908344,0.0,57.385994,8.330017
34264,21495840.0,0.0,22.813568,24.183838,22.578125,22.572205,22.640533,22.52539,14.683716,14.621124,14.621124,14.613373,0.0,0.031316757,0.0313162,0.048216913,102.0,14.715393,0.0,0.0,0.0,1112.159,2.2961378e-05,0.0,60.495197,111.688866,18.294567,30.000002,0.09455869,44.387608,238.40521,136.50421,0.0,60.494823,0.11084108,0.0,57.74853,8.330017
34265,21495900.0,0.0,22.819061,24.195068,22.580933,22.578491,22.642426,22.523834,14.698853,14.649994,14.649994,14.642059,0.0,0.031294852,0.03129448,0.048177827,98.0,14.715393,0.0,0.0,0.0,1109.9948,2.2916873e-05,0.0,60.869663,107.815216,18.352764,30.000002,0.09438415,44.30613,238.4111,134.34239,0.0,60.869415,0.11075506,0.0,58.12391,8.330017
34266,21495960.0,0.0,22.824615,24.211945,22.582855,22.583435,22.64331,22.521912,14.703339,14.670166,14.670166,14.663025,0.0,0.03126907,0.03126883,0.048131783,94.0,14.715393,0.0,0.0,0.0,1106.2616,2.2817327e-05,0.0,61.25524,103.952385,18.410753,30.000002,0.09420139,44.22495,238.43391,132.1793,0.0,61.25508,0.11066112,0.0,58.510452,8.330017
34267,21496020.0,0.0,22.831024,24.234283,22.584808,22.588501,22.644318,22.52008,14.76709,14.701324,14.701324,14.693268,0.0,0.03123964,0.031239491,0.048081294,90.0,14.798706,0.0,0.0,0.0,1076.9479,2.1968639e-05,0.0,61.65386,100.103806,18.468657,30.000002,0.094007805,44.143883,238.47319,130.01398,0.0,61.653763,0.110551424,0.0,58.90968,8.330017
34268,21496080.0,0.0,22.83844,24.261871,22.586945,22.59378,22.645447,22.518433,14.787231,14.733063,14.733063,14.724609,0.0,0.031207995,0.031207897,0.04802838,86.0,14.798706,0.0,0.0,0.0,1078.7145,2.2020919e-05,0.0,62.06999,96.25337,18.52623,30.000002,0.09380843,44.063274,238.5286,127.84042,0.0,62.069923,0.11043286,0.0,59.325314,8.330017
34269,21496140.0,0.0,22.84671,24.294464,22.589233,22.599213,22.646698,22.516876,14.794891,14.756134,14.756134,14.748322,0.0,0.031172171,0.03117211,0.047969345,82.0,14.798706,0.0,0.0,0.0,1079.7344,2.2046932e-05,0.0,62.502693,92.411575,18.58367,30.000002,0.09360009,43.982864,238.59958,125.664085,0.0,62.50265,0.1103042,0.0,59.756237,8.330017
34270,21496200.0,0.0,22.855865,24.331818,22.591644,22.604828,22.648071,22.515442,14.874512,14.794922,14.794922,14.785614,0.0,0.03113191,0.03113187,0.04790377,78.0,14.882019,0.0,0.0,0.0,1065.8206,2.1609954e-05,0.0,62.952415,88.58687,18.641182,30.000002,0.0933789,43.902344,238.68561,123.4872,0.0,62.95239,0.110158294,0.0,60.2027,8.330017
34271,21496260.0,0.0,22.864899,24.37378,22.592957,22.608887,22.648315,22.513397,14.882233,14.829193,14.829193,14.819733,0.0,0.031088674,0.03108865,0.047833838,74.0,14.882019,0.0,0.0,0.0,1068.2002,2.1690306e-05,0.0,63.424335,84.762344,18.69854,30.000002,0.09315013,43.82205,238.78638,121.30328,0.0,63.42432,0.11000232,0.0,60.669334,8.330017
34272,21496320.0,0.0,22.874695,24.420105,22.59436,22.61316,22.648682,22.511475,14.881683,14.848694,14.848694,14.840576,0.0,0.031042317,0.031042298,0.047759425,70.0,14.882019,0.0,0.0,0.0,1068.1396,2.1682086e-05,0.0,63.920246,80.942024,18.75578,30.000002,0.092912436,43.741905,238.90134,119.11382,0.0,63.920235,0.1098338,0.0,61.15762,8.330017
34273,21496380.0,0.0,22.885315,24.470581,22.595886,22.617584,22.64914,22.509644,14.958771,14.884155,14.884155,14.8749695,0.0,0.030989619,0.03098961,0.047672637,66.0,14.9653015,0.0,0.0,0.0,1053.7649,2.1237029e-05,0.0,64.43732,77.14745,18.813387,30.000002,0.09265597,43.66126,239.02975,116.92729,0.0,64.43731,0.10964219,0.0,61.665363,8.330017
34274,21496440.0,0.0,22.89679,24.524963,22.597656,22.622284,22.64981,22.508026,14.965149,14.914795,14.914795,14.905792,0.0,0.030934772,0.030934764,0.047580235,62.0,14.9653015,0.0,0.0,0.0,1055.7128,2.1302776e-05,0.0,64.98539,73.35236,18.871023,30.000002,0.09238824,43.580566,239.17159,114.73151,0.0,64.98538,0.10943354,0.0,62.202637,8.330017
34275,21496500.0,0.0,22.909119,24.583038,22.599548,22.627167,22.650574,22.50653,14.9646,14.932312,14.932312,14.924561,0.0,0.030878734,0.030878726,0.04748535,58.0,14.9653015,0.0,0.0,0.0,1055.4619,2.1289476e-05,0.0,65.567406,69.56599,18.928871,30.000002,0.09210493,43.49958,239.32634,112.52861,0.0,65.567406,0.1091984,0.0,62.77273,8.330017
34276,21496560.0,0.0,22.921417,24.644623,22.60086,22.631134,22.650696,22.504791,15.04129,14.967438,14.967438,14.958496,0.0,0.030804196,0.030804193,0.04735543,54.0,15.0486145,0.0,0.0,0.0,1040.7542,2.0840887e-05,0.0,66.171585,65.80893,18.987299,30.000002,0.091800034,43.41778,239.49286,110.337,0.0,66.171585,0.10895547,0.0,63.36441,8.330017
34277,21496620.0,0.0,22.93454,24.709473,22.602356,22.635406,22.651001,22.503265,15.0477295,14.997803,14.997803,14.988892,0.0,0.030729895,0.030729892,0.047227062,50.0,15.0486145,0.0,0.0,0.0,1042.3115,2.0899171e-05,0.0,66.818016,62.067505,19.046457,30.000002,0.09147024,43.33496,239.67229,108.13636,0.0,66.818016,0.10866701,0.0,63.997387,8.330017
34278,21496680.0,0.0,22.948364,24.777374,22.604004,22.639862,22.651428,22.501862,15.046875,15.016266,15.016266,15.008606,0.0,0.030643428,0.030643426,0.04707646,46.0,15.0486145,0.0,0.0,0.0,1041.468,2.087318e-05,0.0,67.503174,58.343727,19.106457,30.000002,0.09111655,43.25096,239.86356,105.93601,0.0,67.50317,0.1083554,0.0,64.66823,8.330017
34279,21496740.0,0.0,22.96286,24.848114,22.605835,22.644531,22.652008,22.50061,15.12442,15.050598,15.050598,15.041718,0.0,0.030547012,0.030547012,0.04690847,42.0,15.131897,0.0,0.0,0.0,1026.2816,2.0422149e-05,0.0,68.22951,54.662315,19.167526,30.000002,0.0907249,43.165462,240.06639,103.7406,0.0,68.22951,0.10799139,0.0,65.37948,8.330017
34280,21496800.0,0.0,22.978119,24.921478,22.60791,22.649567,22.652832,22.499573,15.129761,15.080292,15.080292,15.071442,0.0,0.030442774,0.030442774,0.04672752,38.0,15.131897,0.0,0.0,0.0,1026.8517,2.0456107e-05,0.0,69.01477,50.98621,19.229774,30.000002,0.09030461,43.078316,240.28133,101.53485,0.0,69.01476,0.10758984,0.0,66.14842,8.330017
34281,21496860.0,0.0,22.993408,24.997253,22.609528,22.65384,22.653076,22.498352,15.1285095,15.098541,15.098541,15.090912,0.0,0.030319745,0.030319745,0.04651269,34.0,15.131897,0.0,0.0,0.0,1024.9512,2.0408268e-05,0.0,69.852905,47.347797,19.293633,30.000002,0.089842044,42.988914,240.50711,99.33466,0.0,69.852905,0.10714157,0.0,66.96921,8.330017
34282,21496920.0,0.0,23.0094,25.075165,22.611267,22.658356,22.653503,22.497314,15.207184,15.132721,15.132721,15.123779,0.0,0.030219922,0.030219922,0.04634267,31.0,15.21521,0.0,0.0,0.0,1009.71,1.9958807e-05,0.0,70.73904,43.916393,19.3551,30.000002,0.08944454,42.90286,240.72437,97.27591,0.0,70.73904,0.10677109,0.0,67.83623,8.330017
34283,21496980.0,0.0,23.026031,25.15509,22.613281,22.663177,22.654114,22.49646,15.213196,15.162811,15.162811,15.15387,0.0,0.030126274,0.030126274,0.046183452,28.0,15.21521,0.0,0.0,0.0,1010.7347,2.0000065e-05,0.0,71.67462,40.644352,19.415869,30.000002,0.08905817,42.817783,240.93857,95.30986,0.0,71.67462,0.10641061,0.0,68.75034,8.330017
34284,21497040.0,0.0,23.043182,25.236725,22.615479,22.668243,22.654877,22.495758,15.212555,15.18161,15.18161,15.173828,0.0,0.030016655,0.030016655,0.045994528,25.0,15.21521,0.0,0.0,0.0,1009.5575,1.9965139e-05,0.0,72.65645,37.500942,19.477741,30.000002,0.08864385,42.73116,241.15341,93.40731,0.0,72.65645,0.10602135,0.0,69.70911,8.330017
34285,21497100.0,0.0,23.061218,25.319885,22.617828,22.673431,22.655762,22.495148,15.294342,15.217072,15.217072,15.207916,0.0,0.030022541,0.030022541,0.04602043,25.0,15.298492,0.0,0.0,0.0,997.64026,1.9578758e-05,0.0,73.64713,34.88357,19.52611,30.000002,0.08857387,42.663445,241.30914,91.93269,0.0,73.64713,0.106056966,0.0,70.67326,8.330017
34286,21497160.0,0.0,23.079285,25.404388,22.61966,22.677887,22.656128,22.494354,15.303711,15.250671,15.250671,15.241272,0.0,0.030084152,0.030084152,0.046140943,25.0,15.298492,0.0,0.0,0.0,1004.2571,1.9727773e-05,0.0,74.59435,32.71488,19.566324,30.000002,0.08867598,42.607147,241.4237,90.77439,0.0,74.59435,0.10630288,0.0,71.590034,8.330017
34287,21497220.0,0.0,23.097717,25.48996,22.62149,22.682281,22.656494,22.49356,15.305603,15.271301,15.271301,15.263092,0.0,0.030179257,0.030179257,0.046317488,25.0,15.298492,0.0,0.0,0.0,1010.0602,1.9826126e-05,0.0,75.48652,30.908348,19.601383,30.000002,0.08887732,42.558064,241.50769,89.85584,0.0,75.48652,0.10666952,0.0,72.449715,8.330017
34288,21497280.0,0.0,23.116425,25.576385,22.623291,22.686676,22.65686,22.492798,15.386841,15.30896,15.30896,15.299469,0.0,0.030289091,0.030289091,0.04651763,25.0,15.381805,0.0,0.0,0.0,1002.98016,1.9549132e-05,0.0,76.33164,29.360699,19.633608,30.000002,0.08912392,42.512947,241.57181,89.098724,0.0,76.33164,0.10709096,0.0,73.261444,8.330017
34289,21497340.0,0.0,23.135437,25.663513,22.625122,22.69104,22.657257,22.492065,15.393097,15.341431,15.341431,15.332092,0.0,0.030419383,0.030419383,0.046751212,25.0,15.381805,0.0,0.0,0.0,1012.1169,1.9744164e-05,0.0,77.10455,28.094715,19.662117,30.000002,0.08942861,42.473038,241.61305,88.5209,0.0,77.10455,0.10758181,0.0,74.00051,8.330017
34290,21497400.0,0.0,23.154633,25.751038,22.626892,22.695343,22.657623,22.491302,15.39328,15.362091,15.362091,15.354065,0.0,0.03055508,0.03055508,0.046991773,25.0,15.381805,0.0,0.0,0.0,1019.7177,1.987782e-05,0.0,77.81442,27.03181,19.690092,30.000002,0.08975431,42.433872,241.63922,88.06588,0.0,77.81442,0.1081015,0.0,74.67685,8.330017
34291,21497460.0,0.0,23.17334,25.838806,22.628113,22.698822,22.65741,22.490265,15.4730835,15.398804,15.398804,15.389679,0.0,0.030697532,0.030697532,0.04724267,25.0,15.465118,0.0,0.0,0.0,1013.7857,1.9627014e-05,0.0,78.462944,26.144978,19.713104,30.000002,0.09009985,42.401653,241.65305,87.7143,0.0,78.462944,0.10863521,0.0,75.29251,8.330017
34292,21497520.0,0.0,23.1922,25.926575,22.629272,22.70224,22.657227,22.489258,15.478088,15.429993,15.429993,15.421112,0.0,0.030843386,0.030843386,0.047497414,25.0,15.465118,0.0,0.0,0.0,1023.45624,1.983031e-05,0.0,79.03162,25.439825,19.73585,30.000002,0.090453446,42.369812,241.65431,87.46911,0.0,79.03162,0.10918044,0.0,75.829834,8.330017
34293,21497580.0,0.0,23.21112,26.01413,22.630402,22.705597,22.656982,22.48819,15.477509,15.449371,15.449371,15.441864,0.0,0.03098694,0.03098694,0.04774643,25.0,15.465118,0.0,0.0,0.0,1031.3059,1.9968285e-05,0.0,79.53595,24.86433,19.75917,30.000002,0.09080063,42.337162,241.64763,87.295784,0.0,79.53595,0.10971999,0.0,76.30446,8.330017
34294,21497640.0,0.0,23.229828,26.101227,22.63147,22.708893,22.656738,22.487152,15.556671,15.48526,15.48526,15.476685,0.0,0.031128777,0.031128777,0.04799125,25.0,15.548401,0.0,0.0,0.0,1025.2941,1.9719122e-05,0.0,79.979774,24.4007,19.778528,30.000002,0.0911466,42.310062,241.63466,87.18261,0.0,79.979774,0.110247664,0.0,76.72043,8.330017
34295,21497700.0,0.0,23.248535,26.187683,22.632568,22.712158,22.656525,22.486115,15.561066,15.515533,15.515533,15.507202,0.0,0.031265236,0.031265236,0.04822531,25.0,15.548401,0.0,0.0,0.0,1034.5815,1.9912826e-05,0.0,80.34934,24.055202,19.798752,30.000002,0.09147465,42.28175,241.6157,87.13087,0.0,80.34934,0.11075439,0.0,77.06482,8.330017
34296,21497760.0,0.0,23.266754,26.273285,22.633179,22.714722,22.655792,22.484833,15.56012,15.534119,15.534119,15.527161,0.0,0.03139533,0.03139533,0.04844727,25.0,15.548401,0.0,0.0,0.0,1041.8885,2.0040181e-05,0.0,80.66328,23.791016,19.81868,30.000002,0.09178514,42.253845,241.59341,87.11873,0.0,80.66328,0.11123738,0.0,77.355896,8.330017
