,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34297,21497820.0,0.0,23.28479,26.357788,22.633759,22.717285,22.65509,22.483582,15.638977,15.56955,15.56955,15.561432,0.0,0.031518426,0.031518426,0.04865629,25.0,15.631714,0.0,0.0,0.0,1035.0906,1.977962e-05,0.0,80.92347,23.599705,19.83848,30.000002,0.09207509,42.226128,241.56863,87.1404,0.0,80.92347,0.11169276,0.0,77.5957,8.330017
34298,21497880.0,0.0,23.302612,26.440979,22.634338,22.71988,22.654419,22.48236,15.642944,15.599213,15.599213,15.591309,0.0,0.03163147,0.03163147,0.048847273,25.0,15.631714,0.0,0.0,0.0,1043.4031,1.9953217e-05,0.0,81.12246,23.484022,19.858343,30.000002,0.092336416,42.198322,241.5421,87.19455,0.0,81.12246,0.11210988,0.0,77.77741,8.330017
34299,21497940.0,0.0,23.32016,26.522675,22.634918,22.722412,22.653717,22.48111,15.641876,15.616577,15.616577,15.610016,0.0,0.031734828,0.031734828,0.049021106,25.0,15.631714,0.0,0.0,0.0,1049.6765,2.0060477e-05,0.0,81.273766,23.422968,19.878433,30.000002,0.09257014,42.17019,241.51503,87.26968,0.0,81.273766,0.1124906,0.0,77.914085,8.330017
34300,21498000.0,0.0,23.337463,26.6026,22.635498,22.724945,22.653046,22.479889,15.720612,15.6521,15.6521,15.644257,0.0,0.03182969,0.03182969,0.049179986,25.0,15.714996,0.0,0.0,0.0,1041.7667,1.9782528e-05,0.0,81.38811,23.40197,19.898798,30.000002,0.092779465,42.141685,241.48799,87.358696,0.0,81.38811,0.11283935,0.0,78.01598,8.330017
34301,21498060.0,0.0,23.354187,26.680573,22.635803,22.72705,22.652039,22.478577,15.724487,15.682617,15.682617,15.674896,0.0,0.03191349,0.03191349,0.04931979,25.0,15.714996,0.0,0.0,0.0,1048.947,1.9934449e-05,0.0,81.46077,23.423418,19.919619,30.000002,0.09295737,42.112534,241.46164,87.460365,0.0,81.46077,0.11314682,0.0,78.078804,8.330017
34302,21498120.0,0.0,23.370422,26.756378,22.636078,22.729156,22.651062,22.477264,15.723236,15.697937,15.697937,15.691559,0.0,0.031983495,0.031983495,0.0494361,25.0,15.714996,0.0,0.0,0.0,1053.8281,2.0014764e-05,0.0,81.491035,23.484194,19.941137,30.000002,0.09309627,42.08241,241.43697,87.57002,0.0,81.491035,0.113403045,0.0,78.10209,8.330017
34303,21498180.0,0.0,23.386444,26.829773,22.636383,22.731323,22.650146,22.476013,15.802032,15.733765,15.733765,15.726074,0.0,0.0320473,0.0320473,0.04954173,25.0,15.798309,0.0,0.0,0.0,1044.6647,1.9717623e-05,0.0,81.50415,23.560038,19.962969,30.000002,0.093217365,42.05184,241.41322,87.68186,0.0,81.50415,0.113636486,0.0,78.10942,8.330017
34304,21498240.0,0.0,23.401978,26.900574,22.63681,22.733582,22.649292,22.474854,15.805634,15.763184,15.763184,15.755676,0.0,0.03209957,0.03209957,0.04962792,25.0,15.798309,0.0,0.0,0.0,1050.4741,1.9841978e-05,0.0,81.48947,23.658415,19.98547,30.000002,0.09330585,42.02034,241.39156,87.794426,0.0,81.48947,0.1138272,0.0,78.091,8.330017
34305,21498300.0,0.0,23.417023,26.968506,22.637268,22.7359,22.648468,22.473724,15.804565,15.779419,15.779419,15.773163,0.0,0.032141097,0.032141097,0.04969605,25.0,15.798309,0.0,0.0,0.0,1054.2635,1.9902918e-05,0.0,81.45384,23.771126,20.008621,30.000002,0.09336389,41.98793,241.37222,87.903824,0.0,81.45384,0.11397817,0.0,78.05331,8.330017
34306,21498360.0,0.0,23.431458,27.033417,22.637573,22.737976,22.64743,22.472504,15.883575,15.81546,15.81546,15.807831,0.0,0.032176394,0.032176394,0.049753666,25.0,15.881592,0.0,0.0,0.0,1043.9357,1.9588866e-05,0.0,81.4076,23.890388,20.03213,30.000002,0.09340455,41.95502,241.35434,88.010544,0.0,81.4076,0.11410668,0.0,78.00589,8.330017
34307,21498420.0,0.0,23.445374,27.095062,22.63797,22.740204,22.646484,22.471436,15.887054,15.844849,15.844849,15.837372,0.0,0.032202244,0.032202244,0.049795493,25.0,15.881592,0.0,0.0,0.0,1048.5602,1.969085e-05,0.0,81.347916,24.015652,20.056238,30.000002,0.09341841,41.921265,241.33893,88.11059,0.0,81.347916,0.11420013,0.0,77.946266,8.330017
34308,21498480.0,0.0,23.458649,27.153229,22.638428,22.742493,22.64563,22.470398,15.886108,15.861084,15.861084,15.854858,0.0,0.032219846,0.032219846,0.04982354,25.0,15.881592,0.0,0.0,0.0,1051.2814,1.9732712e-05,0.0,81.280045,24.141304,20.080856,30.000002,0.093409,41.886803,241.32596,88.20203,0.0,81.280045,0.114263155,0.0,77.879364,8.330017
34309,21498540.0,0.0,23.471466,27.207703,22.638947,22.744904,22.644836,22.469452,15.965393,15.897247,15.897247,15.889648,0.0,0.032232746,0.032232746,0.049843714,25.0,15.964905,0.0,0.0,0.0,1039.9851,1.9405798e-05,0.0,81.20861,24.265974,20.105734,30.000002,0.09338674,41.851974,241.31442,88.28804,0.0,81.20861,0.11430943,0.0,77.80937,8.330017
34310,21498600.0,0.0,23.483612,27.25821,22.639648,22.747467,22.644165,22.468597,15.968872,15.926666,15.926666,15.91922,0.0,0.032239027,0.032239027,0.04985288,25.0,15.964905,0.0,0.0,0.0,1043.6401,1.9489822e-05,0.0,81.134285,24.385775,20.131002,30.000002,0.09334576,41.816597,241.30518,88.36405,0.0,81.134285,0.11433109,0.0,77.73706,8.330017
34311,21498660.0,0.0,23.494965,27.304626,22.640228,22.749878,22.64328,22.467712,15.967987,15.944397,15.944397,15.938171,0.0,0.032240782,0.032240782,0.049854517,25.0,15.964905,0.0,0.0,0.0,1045.5833,1.9518577e-05,0.0,81.059845,24.499718,20.1565,30.000002,0.093292296,41.7809,241.29764,88.43186,0.0,81.059845,0.11433629,0.0,77.66496,8.330017
34312,21498720.0,0.0,23.505585,27.34665,22.64087,22.75241,22.642517,22.466919,16.047607,15.980072,15.980072,15.972534,0.0,0.032238603,0.032238603,0.04984963,25.0,16.048218,0.0,0.0,0.0,1033.501,1.918291e-05,0.0,80.986755,24.606403,20.182175,30.000002,0.09322793,41.744957,241.2917,88.49123,0.0,80.986755,0.11432703,0.0,77.594444,8.330017
34313,21498780.0,0.0,23.515442,27.384125,22.641663,22.755127,22.641876,22.466278,16.050995,16.009186,16.009186,16.0018,0.0,0.03223258,0.03223258,0.049838394,25.0,16.048218,0.0,0.0,0.0,1036.3585,1.9252817e-05,0.0,80.91731,24.702425,20.207966,30.000002,0.0931531,41.708847,241.28757,88.540276,0.0,80.91731,0.114303686,0.0,77.527695,8.330017
34314,21498840.0,0.0,23.524475,27.41681,22.642578,22.757965,22.641327,22.465698,16.050293,16.02533,16.02533,16.019165,0.0,0.03222382,0.03222382,0.04982268,25.0,16.048218,0.0,0.0,0.0,1037.5734,1.9269512e-05,0.0,80.853195,24.786762,20.23376,30.000002,0.093071006,41.672733,241.28494,88.57961,0.0,80.853195,0.11427035,0.0,77.46629,8.330017
34315,21498900.0,0.0,23.532837,27.444458,22.643585,22.760925,22.640839,22.46518,16.13028,16.061768,16.061768,16.054138,0.0,0.03221366,0.03221366,0.049804676,25.0,16.1315,0.0,0.0,0.0,1024.9967,1.8930788e-05,0.0,80.79258,24.864084,20.259521,30.000002,0.09298543,41.63667,241.28316,88.61343,0.0,80.79258,0.11423213,0.0,77.40836,8.330017
34316,21498960.0,0.0,23.5401,27.466888,22.644562,22.763824,22.640259,22.464691,16.133636,16.092285,16.092285,16.084747,0.0,0.03220204,0.03220204,0.04978432,25.0,16.1315,0.0,0.0,0.0,1027.3156,1.8992532e-05,0.0,80.73802,24.930302,20.285183,30.000002,0.09289614,41.600742,241.28249,88.639206,0.0,80.73802,0.11418852,0.0,77.35638,8.330017
34317,21499020.0,0.0,23.546326,27.483887,22.64563,22.766876,22.639801,22.464325,16.132904,16.107666,16.107666,16.10141,0.0,0.032189555,0.032189555,0.049762655,25.0,16.1315,0.0,0.0,0.0,1027.9736,1.9000505e-05,0.0,80.69147,24.983196,20.310606,30.000002,0.092805125,41.56515,241.28287,88.65631,0.0,80.69147,0.11414181,0.0,77.3122,8.330017
34318,21499080.0,0.0,23.551819,27.495209,22.64679,22.77002,22.639404,22.46399,16.213196,16.144318,16.144318,16.136627,0.0,0.03217683,0.03217683,0.049740635,25.0,16.214813,0.0,0.0,0.0,1014.99664,1.8660934e-05,0.0,80.648605,25.030247,20.33589,30.000002,0.092713855,41.529755,241.28368,88.669815,0.0,80.648605,0.11409437,0.0,77.271614,8.330017
34319,21499140.0,0.0,23.556183,27.500671,22.648132,22.773376,22.63913,22.463837,16.21634,16.173828,16.173828,16.16629,0.0,0.032164127,0.032164127,0.04971877,25.0,16.214813,0.0,0.0,0.0,1016.7759,1.8713585e-05,0.0,80.61274,25.066717,20.360882,30.000002,0.0926233,41.494766,241.28511,88.6772,0.0,80.61274,0.11404707,0.0,77.237785,8.330017
34320,21499200.0,0.0,23.559479,27.5,22.649536,22.776825,22.638977,22.463745,16.215729,16.190216,16.190216,16.18393,0.0,0.032151897,0.032151897,0.04969781,25.0,16.214813,0.0,0.0,0.0,1017.08527,1.8717908e-05,0.0,80.583534,25.093742,20.385515,30.000002,0.092534855,41.460278,241.28699,88.67963,0.0,80.583534,0.11400164,0.0,77.21038,8.330017
34321,21499260.0,0.0,23.56192,27.49591,22.650635,22.779694,22.638641,22.46347,16.296265,16.22705,16.22705,16.21933,0.0,0.032140046,0.032140046,0.04967754,25.0,16.298096,0.0,0.0,0.0,1003.7921,1.8379124e-05,0.0,80.558136,25.115534,20.40992,30.000002,0.09244793,41.426113,241.28906,88.67944,0.0,80.558136,0.113957666,0.0,77.18662,8.330017
34322,21499320.0,0.0,23.564209,27.49115,22.651886,22.782776,22.638458,22.463348,16.299286,16.256622,16.256622,16.249054,0.0,0.032129068,0.032129068,0.049658827,25.0,16.298096,0.0,0.0,0.0,1005.2456,1.8426446e-05,0.0,80.53871,25.129475,20.433926,30.000002,0.092364214,41.392506,241.29135,88.67565,0.0,80.53871,0.113916986,0.0,77.16859,8.330017
34323,21499380.0,0.0,23.566437,27.485748,22.653229,22.78595,22.638367,22.463287,16.298767,16.273102,16.273102,16.266754,0.0,0.032119147,0.032119147,0.049641985,25.0,16.298096,0.0,0.0,0.0,1005.4286,1.8429037e-05,0.0,80.52457,25.13691,20.457497,30.000002,0.0922843,41.359505,241.29373,88.66925,0.0,80.52457,0.11388029,0.0,77.155594,8.330017
34324,21499440.0,0.0,23.568665,27.479706,22.654663,22.789246,22.638336,22.463318,16.387268,16.311249,16.311249,16.303223,0.0,0.032109812,0.032109812,0.049626153,25.0,16.381409,0.0,0.0,0.0,994.34186,1.8170515e-05,0.0,80.51307,25.141191,20.481474,30.000002,0.09220496,41.325935,241.29611,88.66165,0.0,80.51307,0.11384577,0.0,77.14512,8.330017
34325,21499500.0,0.0,23.570892,27.473053,22.65622,22.792725,22.638458,22.46347,16.383484,16.344635,16.344635,16.336517,0.0,0.032101456,0.032101456,0.049612038,25.0,16.381409,0.0,0.0,0.0,993.9989,1.8154573e-05,0.0,80.50536,25.141113,20.50507,30.000002,0.09212908,41.2929,241.29848,88.652596,0.0,80.50536,0.11381495,0.0,77.13826,8.330017
34326,21499560.0,0.0,23.57251,27.465729,22.657501,22.795593,22.638428,22.46344,16.38205,16.360535,16.360535,16.354065,0.0,0.032094352,0.032094352,0.049600083,25.0,16.381409,0.0,0.0,0.0,993.9565,1.8147432e-05,0.0,80.50161,25.136786,20.526337,30.000002,0.092061795,41.26313,241.30074,88.64243,0.0,80.50161,0.113788776,0.0,77.135124,8.330017
34327,21499620.0,0.0,23.574219,27.457794,22.658813,22.798615,22.638489,22.463501,16.470734,16.396942,16.396942,16.389008,0.0,0.0320881,0.0320881,0.049589597,25.0,16.464691,0.0,0.0,0.0,982.93,1.7894394e-05,0.0,80.50032,25.130043,20.549147,30.000002,0.09199319,41.231194,241.30289,88.63179,0.0,80.50032,0.113765776,0.0,77.134315,8.330017
34328,21499680.0,0.0,23.575897,27.449188,22.660309,22.801788,22.638672,22.463684,16.466675,16.4292,16.4292,16.421265,0.0,0.032082826,0.032082826,0.04958079,25.0,16.464691,0.0,0.0,0.0,982.4882,1.7875562e-05,0.0,80.5014,25.121136,20.571575,30.000002,0.091928005,41.19979,241.30487,88.620964,0.0,80.5014,0.113746434,0.0,77.13574,8.330017
34329,21499740.0,0.0,23.577423,27.440002,22.661896,22.805084,22.638947,22.463959,16.46524,16.44571,16.44571,16.4393,0.0,0.03207859,0.03207859,0.04957375,25.0,16.464691,0.0,0.0,0.0,982.5162,1.7869035e-05,0.0,80.5046,25.11054,20.592817,30.000002,0.09186822,41.170055,241.30666,88.610275,0.0,80.5046,0.11373091,0.0,77.13914,8.330017
34330,21499800.0,0.0,23.578888,27.430145,22.663574,22.808502,22.639313,22.464294,16.55429,16.481445,16.481445,16.473602,0.0,0.03207522,0.03207522,0.049568187,25.0,16.548004,0.0,0.0,0.0,971.6608,1.7624321e-05,0.0,80.509315,25.098913,20.613375,30.000002,0.09181224,41.141273,241.30826,88.59992,0.0,80.509315,0.11371861,0.0,77.14394,8.330017
34331,21499860.0,0.0,23.580048,27.419708,22.664978,22.811401,22.639557,22.464508,16.547821,16.513,16.513,16.505219,0.0,0.03207262,0.03207262,0.04956394,25.0,16.548004,0.0,0.0,0.0,970.5211,1.7580081e-05,0.0,80.5152,25.086742,20.634657,30.000002,0.091756575,41.11148,241.30966,88.590096,0.0,80.5152,0.11370915,0.0,77.14982,8.330017
34332,21499920.0,0.0,23.581085,27.40863,22.666443,22.814392,22.639893,22.464783,16.54889,16.529694,16.529694,16.523407,0.0,0.032070775,0.032070775,0.049560964,25.0,16.548004,0.0,0.0,0.0,971.3076,1.7601376e-05,0.0,80.521935,25.074398,20.655062,30.000002,0.091704845,41.082912,241.31085,88.58098,0.0,80.521935,0.11370248,0.0,77.15646,8.330017
34333,21499980.0,0.0,23.58194,27.396912,22.66803,22.817505,22.64029,22.465149,16.637726,16.565277,16.565277,16.557526,0.0,0.03206962,0.03206962,0.04955916,25.0,16.631317,0.0,0.0,0.0,960.42206,1.7358672e-05,0.0,80.52923,25.062222,20.674261,30.000002,0.09165767,41.056034,241.31183,88.5727,0.0,80.52923,0.11369838,0.0,77.163605,8.330017
34334,21500040.0,0.0,23.582916,27.384613,22.669739,22.8208,22.640839,22.465607,16.63321,16.59674,16.59674,16.58899,0.0,0.03206899,0.03206899,0.049558233,25.0,16.631317,0.0,0.0,0.0,959.828,1.7335202e-05,0.0,80.53679,25.050507,20.69449,30.000002,0.091609426,41.027718,241.31262,88.56526,0.0,80.53679,0.11369619,0.0,77.17096,8.330017
34335,21500100.0,0.0,23.58371,27.371674,22.67154,22.824188,22.641449,22.466156,16.631989,16.612854,16.612854,16.606598,0.0,0.032068886,0.032068886,0.049558178,25.0,16.631317,0.0,0.0,0.0,959.9598,1.7331933e-05,0.0,80.54437,25.039513,20.713587,30.000002,0.091565095,41.000977,241.31322,88.55879,0.0,80.54437,0.11369593,0.0,77.178314,8.330017
34336,21500160.0,0.0,23.584106,27.358154,22.673004,22.826996,22.641937,22.466522,16.721252,16.648651,16.648651,16.6409,0.0,0.032069165,0.032069165,0.049558774,25.0,16.7146,0.0,0.0,0.0,949.2352,1.7097589e-05,0.0,80.55183,25.029322,20.732069,30.000002,0.09152316,40.9751,241.31364,88.553215,0.0,80.55183,0.11369708,0.0,77.18549,8.330017
34337,21500220.0,0.0,23.584503,27.343994,22.674622,22.829987,22.642517,22.46701,16.7164,16.680115,16.680115,16.672333,0.0,0.03206974,0.03206974,0.049559847,25.0,16.7146,0.0,0.0,0.0,948.5037,1.7070794e-05,0.0,80.559006,25.020042,20.751326,30.000002,0.091480136,40.948143,241.31395,88.54848,0.0,80.559006,0.11369931,0.0,77.19239,8.330017
34338,21500280.0,0.0,23.584778,27.329254,22.6763,22.8331,22.643158,22.46756,16.715271,16.696167,16.696167,16.68991,0.0,0.03207059,0.03207059,0.049561378,25.0,16.7146,0.0,0.0,0.0,948.6267,1.7068183e-05,0.0,80.565735,25.011831,20.76951,30.000002,0.09144025,40.922684,241.31409,88.54465,0.0,80.565735,0.113702536,0.0,77.19884,8.330017
34339,21500340.0,0.0,23.58493,27.313904,22.6781,22.836304,22.64392,22.4682,16.804657,16.732056,16.732056,16.724304,0.0,0.03207162,0.03207162,0.049563203,25.0,16.797913,0.0,0.0,0.0,937.9422,1.6838014e-05,0.0,80.57198,25.004623,20.78712,30.000002,0.09140213,40.89803,241.31413,88.541595,0.0,80.57198,0.11370643,0.0,77.2048,8.330017
34340,21500400.0,0.0,23.585144,27.297974,22.679993,22.839691,22.644775,22.468964,16.799591,16.763458,16.763458,16.755707,0.0,0.032072756,0.032072756,0.049565192,25.0,16.797913,0.0,0.0,0.0,937.10205,1.6808273e-05,0.0,80.57771,24.998413,20.805511,30.000002,0.0913624,40.872284,241.31407,88.53924,0.0,80.57771,0.113710694,0.0,77.210266,8.330017
34341,21500460.0,0.0,23.584778,27.281433,22.68161,22.842499,22.645477,22.469513,16.798676,16.778381,16.778381,16.772217,0.0,0.032074008,0.032074008,0.049567368,25.0,16.797913,0.0,0.0,0.0,937.21924,1.680745e-05,0.0,80.58274,24.993362,20.82179,30.000002,0.091327846,40.849495,241.31392,88.53767,0.0,80.58274,0.11371537,0.0,77.21504,8.330017
34342,21500520.0,0.0,23.584473,27.264282,22.683289,22.845428,22.64624,22.470154,16.888062,16.81485,16.81485,16.807098,0.0,0.032075245,0.032075245,0.049569506,25.0,16.881195,0.0,0.0,0.0,926.518,1.6579537e-05,0.0,80.587265,24.989147,20.839659,30.000002,0.0912895,40.824474,241.3137,88.536575,0.0,80.587265,0.11371999,0.0,77.219315,8.330017
34343,21500580.0,0.0,23.584137,27.246552,22.68509,22.84851,22.647156,22.470886,16.882751,16.846466,16.846466,16.838684,0.0,0.032076485,0.032076485,0.049571637,25.0,16.881195,0.0,0.0,0.0,925.5257,1.6546508e-05,0.0,80.59122,24.985783,20.857275,30.000002,0.091251686,40.799816,241.31346,88.535965,0.0,80.59122,0.113724604,0.0,77.223045,8.330017
34344,21500640.0,0.0,23.583649,27.228241,22.686981,22.851715,22.648132,22.47171,16.881805,16.86261,16.86261,16.856323,0.0,0.032077696,0.032077696,0.049573712,25.0,16.881195,0.0,0.0,0.0,925.6218,1.65447e-05,0.0,80.59455,24.98328,20.873913,30.000002,0.09121603,40.77652,241.31316,88.53583,0.0,80.59455,0.1137291,0.0,77.22619,8.330017
34345,21500700.0,0.0,23.583069,27.20935,22.688965,22.855011,22.64917,22.472626,16.971405,16.898773,16.898773,16.89096,0.0,0.03207886,0.03207886,0.049575694,25.0,16.964508,0.0,0.0,0.0,914.9611,1.6321914e-05,0.0,80.59734,24.981503,20.890049,30.000002,0.09118137,40.75393,241.31284,88.53605,0.0,80.59734,0.1137334,0.0,77.228806,8.330017
34346,21500760.0,0.0,23.582214,27.18985,22.690674,22.85785,22.650116,22.473358,16.963928,16.92984,16.92984,16.92215,0.0,0.032079928,0.032079928,0.04957751,25.0,16.964508,0.0,0.0,0.0,913.2327,1.6263444e-05,0.0,80.59966,24.980354,20.906937,30.000002,0.09114467,40.73029,241.3125,88.53654,0.0,80.59966,0.11373737,0.0,77.23096,8.330017
34347,21500820.0,0.0,23.581207,27.1698,22.692474,22.860748,22.651123,22.474182,16.965332,16.94632,16.94632,16.940094,0.0,0.03208092,0.03208092,0.049579192,25.0,16.964508,0.0,0.0,0.0,913.96826,1.6286996e-05,0.0,80.60152,24.979761,20.923143,30.000002,0.09110932,40.7076,241.31215,88.53726,0.0,80.60152,0.11374103,0.0,77.23267,8.330017
34348,21500880.0,0.0,23.580078,27.14914,22.694336,22.8638,22.652222,22.475098,17.054718,16.98236,16.98236,16.97461,0.0,0.03208182,0.03208182,0.04958072,25.0,17.047821,0.0,0.0,0.0,903.17114,1.6063497e-05,0.0,80.60292,24.97968,20.938408,30.000002,0.091075905,40.68623,241.31181,88.53819,0.0,80.60292,0.113744356,0.0,77.23396,8.330017
34349,21500940.0,0.0,23.57901,27.12793,22.69638,22.867004,22.653412,22.476105,17.049011,17.013458,17.013458,17.005768,0.0,0.032082602,0.032082602,0.049582034,25.0,17.047821,0.0,0.0,0.0,901.8842,1.6023607e-05,0.0,80.60397,24.979984,20.954628,30.000002,0.091039896,40.66352,241.31148,88.53921,0.0,80.60397,0.11374724,0.0,77.234924,8.330017
34350,21501000.0,0.0,23.57779,27.10614,22.698486,22.87033,22.654694,22.477173,17.048279,17.029358,17.029358,17.023132,0.0,0.032083288,0.032083288,0.049583185,25.0,17.047821,0.0,0.0,0.0,901.9239,1.602209e-05,0.0,80.60468,24.980621,20.969967,30.000002,0.09100567,40.642048,241.31116,88.54031,0.0,80.60468,0.11374976,0.0,77.235565,8.330017
34351,21501060.0,0.0,23.576172,27.08377,22.700287,22.873108,22.655823,22.478088,17.138092,17.065613,17.065613,17.05783,0.0,0.032083873,0.032083873,0.049584165,25.0,17.131104,0.0,0.0,0.0,891.23676,1.58057e-05,0.0,80.60512,24.981516,20.984854,30.000002,0.090972215,40.621204,241.31084,88.541466,0.0,80.60512,0.11375192,0.0,77.23594,8.330017
34352,21501120.0,0.0,23.574554,27.060852,22.70221,22.876068,22.657074,22.479095,17.13089,17.096558,17.096558,17.088867,0.0,0.032084353,0.032084353,0.049584962,25.0,17.131104,0.0,0.0,0.0,889.40393,1.5747857e-05,0.0,80.60535,24.982582,21.000376,30.000002,0.090936944,40.599476,241.31055,88.542595,0.0,80.60535,0.11375367,0.0,77.23612,8.330017
34353,21501180.0,0.0,23.572845,27.037384,22.704193,22.87912,22.658386,22.480194,17.131653,17.112915,17.112915,17.10672,0.0,0.032084744,0.032084744,0.049585614,25.0,17.131104,0.0,0.0,0.0,889.8334,1.5762342e-05,0.0,80.60539,24.983772,21.015388,30.000002,0.09090262,40.578453,241.31029,88.54371,0.0,80.60539,0.113755114,0.0,77.23614,8.330017
34354,21501240.0,0.0,23.571014,27.013336,22.706299,22.882324,22.65979,22.481354,17.221405,17.149109,17.149109,17.141357,0.0,0.03208506,0.03208506,0.049586136,25.0,17.214417,0.0,0.0,0.0,879.08374,1.5546882e-05,0.0,80.60528,24.985048,21.02949,30.000002,0.090870224,40.558716,241.31003,88.544785,0.0,80.60528,0.113756254,0.0,77.236,8.330017
34355,21501300.0,0.0,23.569214,26.988708,22.708557,22.88565,22.661285,22.482605,17.21405,17.179932,17.179932,17.172272,0.0,0.032085285,0.032085285,0.04958649,25.0,17.214417,0.0,0.0,0.0,877.13806,1.5486228e-05,0.0,80.605064,24.986359,21.044407,30.000002,0.090835616,40.537827,241.30981,88.54578,0.0,80.605064,0.11375706,0.0,77.23577,8.330017
34356,21501360.0,0.0,23.566925,26.963562,22.71048,22.888489,22.662659,22.483704,17.214874,17.194702,17.194702,17.188599,0.0,0.032085452,0.032085452,0.04958676,25.0,17.214417,0.0,0.0,0.0,877.4788,1.5500103e-05,0.0,80.60477,24.987652,21.057737,30.000002,0.090804584,40.51917,241.30962,88.54671,0.0,80.60477,0.11375767,0.0,77.23547,8.330017
34357,21501420.0,0.0,23.564636,26.937836,22.712494,22.891449,22.664093,22.484863,17.301086,17.23111,17.23111,17.22345,0.0,0.032085545,0.032085545,0.049586907,25.0,17.297699,0.0,0.0,0.0,865.62354,1.5249417e-05,0.0,80.60443,24.98892,21.071907,30.000002,0.09077136,40.49933,241.30943,88.54754,0.0,80.60443,0.113758005,0.0,77.23514,8.330017
34358,21501480.0,0.0,23.562286,26.91156,22.71466,22.894592,22.66565,22.486145,17.298584,17.259003,17.259003,17.251648,0.0,0.032085583,0.032085583,0.04958696,25.0,17.297699,0.0,0.0,0.0,865.0396,1.5236653e-05,0.0,80.60408,24.990108,21.08568,30.000002,0.09073891,40.48005,241.30927,88.54827,0.0,80.60408,0.11375813,0.0,77.234795,8.330017
34359,21501540.0,0.0,23.559875,26.884766,22.716919,22.897797,22.667267,22.487488,17.298096,17.273651,17.273651,17.267548,0.0,0.03208557,0.03208557,0.04958693,25.0,17.297699,0.0,0.0,0.0,864.8642,1.5235264e-05,0.0,80.60375,24.991192,21.099304,30.000002,0.09070665,40.460976,241.30913,88.54888,0.0,80.60375,0.11375808,0.0,77.23447,8.330017
34360,21501600.0,0.0,23.557404,26.857391,22.719208,22.901123,22.668945,22.488922,17.384552,17.312073,17.312073,17.30423,0.0,0.03208554,0.03208554,0.049586862,25.0,17.381012,0.0,0.0,0.0,853.1191,1.4990013e-05,0.0,80.603424,24.992224,21.112913,30.000002,0.090674356,40.441925,241.309,88.549446,0.0,80.603424,0.113757946,0.0,77.23415,8.330017
34361,21501660.0,0.0,23.554657,26.829498,22.721283,22.904022,22.670532,22.490173,17.380768,17.3443,17.3443,17.336456,0.0,0.032085467,0.032085467,0.049586732,25.0,17.381012,0.0,0.0,0.0,852.14417,1.4964862e-05,0.0,80.603134,24.993168,21.127134,30.000002,0.09064048,40.422012,241.3089,88.54991,0.0,80.603134,0.11375767,0.0,77.23387,8.330017
34362,21501720.0,0.0,23.551727,26.801056,22.72342,22.907013,22.67215,22.491516,17.38144,17.361633,17.361633,17.355225,0.0,0.032085393,0.032085393,0.049586594,25.0,17.381012,0.0,0.0,0.0,852.395,1.497738e-05,0.0,80.60288,24.993998,21.140343,30.000002,0.09060897,40.403522,241.30879,88.55031,0.0,80.60288,0.11375737,0.0,77.233635,8.330017
34363,21501780.0,0.0,23.548706,26.772095,22.725677,22.910126,22.67389,22.49292,17.467773,17.39804,17.39804,17.390198,0.0,0.03208531,0.03208531,0.049586453,25.0,17.464294,0.0,0.0,0.0,840.49146,1.4731798e-05,0.0,80.60267,24.99472,21.152462,30.000002,0.09058001,40.38655,241.30872,88.550644,0.0,80.60267,0.11375709,0.0,77.23344,8.330017
34364,21501840.0,0.0,23.545685,26.742584,22.728058,22.913422,22.67575,22.494476,17.465027,17.42572,17.42572,17.418274,0.0,0.03208521,0.03208521,0.04958627,25.0,17.464294,0.0,0.0,0.0,839.70496,1.47143455e-05,0.0,80.60252,24.995335,21.165152,30.000002,0.09054961,40.368786,241.30864,88.55088,0.0,80.60252,0.11375669,0.0,77.23329,8.330017
34365,21501900.0,0.0,23.542603,26.712524,22.73053,22.91684,22.677673,22.496063,17.46457,17.440277,17.440277,17.434143,0.0,0.0320851,0.0320851,0.04958608,25.0,17.464294,0.0,0.0,0.0,839.4341,1.4711692e-05,0.0,80.60244,24.995829,21.1777,30.000002,0.090519525,40.35122,241.30856,88.55105,0.0,80.60244,0.11375628,0.0,77.233215,8.330017
34366,21501960.0,0.0,23.539185,26.681976,22.732697,22.919739,22.679413,22.497467,17.55127,17.47882,17.47882,17.470917,0.0,0.032084987,0.032084987,0.049585886,25.0,17.547607,0.0,0.0,0.0,827.6685,1.4472288e-05,0.0,80.60239,24.996273,21.190231,30.000002,0.09048945,40.333675,241.3085,88.551186,0.0,80.60239,0.11375586,0.0,77.23317,8.330017
34367,21502020.0,0.0,23.535675,26.650879,22.735016,22.922821,22.681305,22.499023,17.54834,17.507538,17.507538,17.49997,0.0,0.03208488,0.03208488,0.049585704,25.0,17.547607,0.0,0.0,0.0,826.7979,1.4453088e-05,0.0,80.60239,24.996618,21.202404,30.000002,0.09046022,40.316635,241.30846,88.55127,0.0,80.60239,0.11375546,0.0,77.233185,8.330017
34368,21502080.0,0.0,23.532104,26.619263,22.737396,22.925995,22.683258,22.50061,17.547821,17.522644,17.522644,17.516388,0.0,0.032084778,0.032084778,0.04958553,25.0,17.547607,0.0,0.0,0.0,826.4694,1.444975e-05,0.0,80.602455,24.996872,21.21444,30.000002,0.0904313,40.299786,241.3084,88.55131,0.0,80.602455,0.113755085,0.0,77.23325,8.330017
34369,21502140.0,0.0,23.528503,26.587097,22.739838,22.92929,22.685272,22.502258,17.634674,17.561646,17.561646,17.55365,0.0,0.032084677,0.032084677,0.04958536,25.0,17.63092,0.0,0.0,0.0,814.7145,1.4213272e-05,0.0,80.602554,24.997091,21.226458,30.000002,0.09040242,40.28296,241.30835,88.55133,0.0,80.602554,0.11375471,0.0,77.23335,8.330017
34370,21502200.0,0.0,23.524841,26.554443,22.742462,22.93277,22.687408,22.504059,17.631592,17.590576,17.590576,17.582886,0.0,0.03208459,0.03208459,0.049585212,25.0,17.63092,0.0,0.0,0.0,813.7737,1.4192135e-05,0.0,80.60269,24.997238,21.238132,30.000002,0.09037437,40.266617,241.3083,88.55132,0.0,80.60269,0.11375439,0.0,77.23349,8.330017
34371,21502260.0,0.0,23.520813,26.52127,22.744781,22.93573,22.689362,22.505646,17.631073,17.607758,17.607758,17.60144,0.0,0.03208451,0.03208451,0.049585074,25.0,17.63092,0.0,0.0,0.0,813.4447,1.418933e-05,0.0,80.60287,24.99734,21.249727,30.000002,0.090346515,40.25038,241.30826,88.55129,0.0,80.60287,0.11375409,0.0,77.23366,8.330017
34372,21502320.0,0.0,23.516724,26.48761,22.747162,22.938812,22.691406,22.507294,17.717987,17.646027,17.646027,17.638031,0.0,0.032084435,0.032084435,0.04958495,25.0,17.714203,0.0,0.0,0.0,801.64185,1.3954803e-05,0.0,80.60307,24.9974,21.261253,30.000002,0.090318814,40.234245,241.30821,88.55125,0.0,80.60307,0.11375382,0.0,77.23387,8.330017
34373,21502380.0,0.0,23.512604,26.4534,22.749695,22.942108,22.693573,22.509094,17.714783,17.674438,17.674438,17.66684,0.0,0.032084376,0.032084376,0.04958485,25.0,17.714203,0.0,0.0,0.0,800.58545,1.393109e-05,0.0,80.60332,24.997417,21.27245,30.000002,0.09029194,40.21857,241.30817,88.55119,0.0,80.60332,0.11375361,0.0,77.2341,8.330017
34374,21502440.0,0.0,23.508392,26.418701,22.75232,22.945465,22.6958,22.510925,17.714294,17.689362,17.689362,17.683105,0.0,0.03208433,0.03208433,0.049584772,25.0,17.714203,0.0,0.0,0.0,800.16907,1.3926573e-05,0.0,80.603584,24.997404,21.283514,30.000002,0.09026537,40.20308,241.30812,88.55113,0.0,80.603584,0.11375342,0.0,77.23436,8.330017
34375,21502500.0,0.0,23.50418,26.383484,22.755005,22.948944,22.69809,22.512848,17.801422,17.728424,17.728424,17.720398,0.0,0.032084282,0.032084282,0.049584694,25.0,17.797516,0.0,0.0,0.0,788.4206,1.3695849e-05,0.0,80.60386,24.99738,21.294565,30.000002,0.09023883,40.18761,241.30807,88.55107,0.0,80.60386,0.11375326,0.0,77.234634,8.330017
34376,21502560.0,0.0,23.499634,26.347778,22.757477,22.951996,22.700256,22.514587,17.796722,17.76059,17.76059,17.752655,0.0,0.032084234,0.032084234,0.049584612,25.0,17.797516,0.0,0.0,0.0,786.903,1.3657264e-05,0.0,80.60416,24.99734,21.306116,30.000002,0.09021108,40.171436,241.30803,88.550995,0.0,80.60416,0.11375309,0.0,77.23492,8.330017
34377,21502620.0,0.0,23.494995,26.311584,22.75998,22.95517,22.702515,22.516418,17.797699,17.777863,17.777863,17.771423,0.0,0.032084208,0.032084208,0.04958457,25.0,17.797516,0.0,0.0,0.0,787.00037,1.3669475e-05,0.0,80.60447,24.997274,21.316833,30.000002,0.09018537,40.156433,241.30798,88.550934,0.0,80.60447,0.11375299,0.0,77.23522,8.330017
34378,21502680.0,0.0,23.490234,26.274872,22.762604,22.958466,22.704834,22.518341,17.884644,17.814667,17.814667,17.806732,0.0,0.032084204,0.032084204,0.049584568,25.0,17.880798,0.0,0.0,0.0,775.0823,1.3437674e-05,0.0,80.60478,24.997206,21.326658,30.000002,0.09016182,40.142677,241.30794,88.55089,0.0,80.60478,0.113752976,0.0,77.23553,8.330017
34379,21502740.0,0.0,23.485504,26.237701,22.76538,22.961945,22.707275,22.520355,17.881195,17.842194,17.842194,17.834717,0.0,0.032084197,0.032084197,0.049584553,25.0,17.880798,0.0,0.0,0.0,773.8421,1.34093525e-05,0.0,80.6051,24.99714,21.336946,30.000002,0.09013715,40.128277,241.30788,88.55084,0.0,80.6051,0.11375295,0.0,77.23583,8.330017
34380,21502800.0,0.0,23.480713,26.200012,22.76825,22.965515,22.709808,22.52246,17.880768,17.856628,17.856628,17.850494,0.0,0.032084193,0.032084193,0.04958455,25.0,17.880798,0.0,0.0,0.0,773.33655,1.3403601e-05,0.0,80.605415,24.997078,21.347118,30.000002,0.09011275,40.114037,241.30783,88.550804,0.0,80.605415,0.11375294,0.0,77.23614,8.330017
34381,21502860.0,0.0,23.474854,26.161469,22.769958,22.967712,22.711304,22.523468,17.96814,17.895477,17.895477,17.887543,0.0,0.03208419,0.03208419,0.04958455,25.0,17.964111,0.0,0.0,0.0,761.5114,1.3177864e-05,0.0,80.605736,24.997017,21.357273,30.000002,0.09008839,40.099815,241.30779,88.550766,0.0,80.605736,0.113752924,0.0,77.23644,8.330017
34382,21502920.0,0.0,23.46875,26.121704,22.77179,22.970093,22.712921,22.524658,17.964447,17.924011,17.924011,17.916443,0.0,0.0320842,0.0320842,0.04958456,25.0,17.964111,0.0,0.0,0.0,760.0885,1.3146495e-05,0.0,80.60606,24.99696,21.367138,30.000002,0.09006473,40.086006,241.30772,88.550735,0.0,80.60606,0.11375296,0.0,77.23675,8.330017
34383,21502980.0,0.0,23.462463,26.08081,22.773682,22.972565,22.71463,22.525879,17.963928,17.938965,17.938965,17.932709,0.0,0.032084208,0.032084208,0.04958458,25.0,17.964111,0.0,0.0,0.0,759.39514,1.3138409e-05,0.0,80.60637,24.996912,21.376892,30.000002,0.09004133,40.072353,241.30766,88.55072,0.0,80.60637,0.11375299,0.0,77.237045,8.330017
34384,21503040.0,0.0,23.456024,26.038849,22.775665,22.975159,22.7164,22.52716,18.051422,17.978241,17.978241,17.970215,0.0,0.03208422,0.03208422,0.049584594,25.0,18.047394,0.0,0.0,0.0,747.4898,1.2913997e-05,0.0,80.60667,24.996868,21.38663,30.000002,0.09001796,40.058716,241.30762,88.550705,0.0,80.60667,0.11375303,0.0,77.237335,8.330017
34385,21503100.0,0.0,23.449432,25.995789,22.777832,22.977936,22.718323,22.528595,18.047607,18.006927,18.006927,17.999298,0.0,0.032084234,0.032084234,0.049584623,25.0,18.047394,0.0,0.0,0.0,745.94525,1.2879813e-05,0.0,80.60697,24.996834,21.396088,30.000002,0.089995265,40.045475,241.30756,88.550705,0.0,80.60697,0.11375309,0.0,77.23763,8.330017
34386,21503160.0,0.0,23.442352,25.951782,22.779663,22.980194,22.720032,22.529816,18.047089,18.023987,18.023987,18.01767,0.0,0.03208425,0.03208425,0.04958465,25.0,18.047394,0.0,0.0,0.0,745.2048,1.2871618e-05,0.0,80.60726,24.996809,21.405483,30.000002,0.08997271,40.032326,241.30751,88.550705,0.0,80.60726,0.11375315,0.0,77.23791,8.330017
34387,21503220.0,0.0,23.43512,25.9068,22.781555,22.982574,22.721863,22.531097,18.134705,18.0625,18.0625,18.054504,0.0,0.032084264,0.032084264,0.049584676,25.0,18.130707,0.0,0.0,0.0,733.199,1.2648253e-05,0.0,80.607544,24.99679,21.414822,30.000002,0.08995028,40.019253,241.30745,88.55071,0.0,80.607544,0.1137532,0.0,77.238174,8.330017
34388,21503280.0,0.0,23.427795,25.860931,22.78363,22.985138,22.723816,22.532532,18.130768,18.09076,18.09076,18.08316,0.0,0.032084282,0.032084282,0.04958471,25.0,18.130707,0.0,0.0,0.0,731.5065,1.2610877e-05,0.0,80.60782,24.99678,21.42389,30.000002,0.08992849,40.006554,241.30739,88.55073,0.0,80.60782,0.113753274,0.0,77.23844,8.330017
34389,21503340.0,0.0,23.420319,25.814209,22.785797,22.987823,22.72583,22.534027,18.13028,18.10556,18.10556,18.099304,0.0,0.0320843,0.0320843,0.04958474,25.0,18.130707,0.0,0.0,0.0,730.63837,1.260035e-05,0.0,80.608086,24.996782,21.432854,30.000002,0.08990694,39.994003,241.30734,88.55075,0.0,80.608086,0.11375335,0.0,77.23869,8.330017
34390,21503400.0,0.0,23.41275,25.766693,22.788025,22.9906,22.727936,22.535583,18.21811,18.144867,18.144867,18.13684,0.0,0.032084316,0.032084316,0.04958477,25.0,18.21402,0.0,0.0,0.0,718.65216,1.2380243e-05,0.0,80.608345,24.996788,21.441809,30.000002,0.089885406,39.98147,241.30728,88.550766,0.0,80.608345,0.11375341,0.0,77.23894,8.330017
34391,21503460.0,0.0,23.40387,25.718445,22.788818,22.991547,22.728699,22.535797,18.212402,18.176819,18.176819,18.168884,0.0,0.032084323,0.032084323,0.04958478,25.0,18.21402,0.0,0.0,0.0,716.3246,1.2324218e-05,0.0,80.6086,24.996801,21.451172,30.000002,0.08986285,39.96836,241.30724,88.55078,0.0,80.6086,0.11375344,0.0,77.23919,8.330017
34392,21503520.0,0.0,23.394745,25.669495,22.789581,22.992615,22.729523,22.536072,18.213593,18.193909,18.193909,18.1875,0.0,0.032084342,0.032084342,0.049584813,25.0,18.21402,0.0,0.0,0.0,715.9092,1.233171e-05,0.0,80.60885,24.996813,21.459856,30.000002,0.089841954,39.956203,241.30717,88.55081,0.0,80.60885,0.1137535,0.0,77.239426,8.330017
34393,21503580.0,0.0,23.38556,25.619934,22.790466,22.993805,22.730469,22.536438,18.301178,18.230927,18.230927,18.223022,0.0,0.032084372,0.032084372,0.04958486,25.0,18.297302,0.0,0.0,0.0,703.5818,1.210777e-05,0.0,80.609085,24.996836,21.467812,30.000002,0.08982283,39.945065,241.30711,88.55086,0.0,80.609085,0.11375361,0.0,77.23965,8.330017
34394,21503640.0,0.0,23.376343,25.569763,22.791504,22.995209,22.731537,22.536926,18.296967,18.25827,18.25827,18.250824,0.0,0.03208439,0.03208439,0.049584888,25.0,18.297302,0.0,0.0,0.0,701.5409,1.2063149e-05,0.0,80.60931,24.996868,21.476147,30.000002,0.08980274,39.933395,241.30707,88.550896,0.0,80.60931,0.11375367,0.0,77.23987,8.330017
34395,21503700.0,0.0,23.367065,25.519043,22.792633,22.996735,22.732666,22.537506,18.296509,18.272614,18.272614,18.26648,0.0,0.032084405,0.032084405,0.049584914,25.0,18.297302,0.0,0.0,0.0,700.4088,1.2048938e-05,0.0,80.60953,24.996906,21.484388,30.000002,0.08978288,39.921856,241.307,88.550934,0.0,80.60953,0.11375372,0.0,77.24007,8.330017
34396,21503760.0,0.0,23.35733,25.467834,22.793365,22.99765,22.733429,22.53775,18.29889,18.283508,18.283508,18.278717,0.0,0.032084417,0.032084417,0.04958494,25.0,18.300018,0.0,0.0,0.0,698.78235,1.202545e-05,0.0,80.60973,24.996944,21.492554,30.000002,0.08976318,39.910423,241.30696,88.55097,0.0,80.60973,0.11375377,0.0,77.24027,8.330017
34397,21503820.0,0.0,23.347504,25.416199,22.794098,22.998596,22.734253,22.538025,18.298767,18.289215,18.289215,18.285553,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,697.50714,1.2009787e-05,0.0,80.60994,24.996988,21.50057,30.000002,0.08974384,39.899204,241.30692,88.55101,0.0,80.60994,0.11375382,0.0,77.24046,8.330017
34398,21503880.0,0.0,23.337555,25.364166,22.79483,22.999603,22.735077,22.53833,18.298615,18.292786,18.292786,18.2901,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,696.1584,1.1992199e-05,0.0,80.61014,24.997032,21.508476,30.000002,0.08972474,39.888134,241.30685,88.55105,0.0,80.61014,0.11375387,0.0,77.24066,8.330017
34399,21503940.0,0.0,23.327545,25.311798,22.795563,23.00058,22.7359,22.538635,18.298523,18.295227,18.295227,18.293335,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,694.78986,1.19742535e-05,0.0,80.61034,24.997078,21.516306,30.000002,0.08970583,39.877174,241.30681,88.55109,0.0,80.61034,0.11375391,0.0,77.240845,8.330017
34400,21504000.0,0.0,23.317444,25.259155,22.796326,23.001587,22.736725,22.53894,18.298462,18.296417,18.296417,18.295074,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,693.3994,1.1955979e-05,0.0,80.61053,24.997124,21.52399,30.000002,0.08968726,39.866413,241.30676,88.551125,0.0,80.61053,0.113753945,0.0,77.24103,8.330017
34401,21504060.0,0.0,23.306946,25.206268,22.796661,23.001953,22.737213,22.53894,18.2984,18.297272,18.297272,18.296356,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,691.97205,1.1937343e-05,0.0,80.61071,24.99717,21.531605,30.000002,0.08966884,39.85575,241.30672,88.551155,0.0,80.61071,0.11375398,0.0,77.2412,8.330017
34402,21504120.0,0.0,23.296356,25.153198,22.796967,23.00235,22.737732,22.53894,18.29837,18.29773,18.29773,18.29715,0.0,0.032084484,0.032084484,0.049585044,25.0,18.300018,0.0,0.0,0.0,690.51874,1.1918252e-05,0.0,80.61089,24.997215,21.539116,30.000002,0.08965067,39.845238,241.30666,88.55119,0.0,80.61089,0.113754004,0.0,77.24138,8.330017
34403,21504180.0,0.0,23.285706,25.099976,22.797272,23.002716,22.73822,22.53897,18.29834,18.297974,18.297974,18.297546,0.0,0.032084487,0.032084487,0.049585056,25.0,18.300018,0.0,0.0,0.0,689.0512,1.1898909e-05,0.0,80.61108,24.997263,21.546484,30.000002,0.08963283,39.834923,241.30661,88.55123,0.0,80.61108,0.113754034,0.0,77.241554,8.330017
34404,21504240.0,0.0,23.275024,25.046692,22.797607,23.003113,22.738739,22.53897,18.29834,18.298096,18.298096,18.297821,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,687.57684,1.1879457e-05,0.0,80.611244,24.997307,21.553755,30.000002,0.08961522,39.82474,241.30656,88.55126,0.0,80.611244,0.11375406,0.0,77.24172,8.330017
34405,21504300.0,0.0,23.264313,24.993378,22.797913,23.003479,22.739227,22.539001,18.29831,18.298187,18.298187,18.298004,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,686.0989,1.1859933e-05,0.0,80.61142,24.997353,21.560953,30.000002,0.08959778,39.814667,241.30652,88.55129,0.0,80.61142,0.11375408,0.0,77.24188,8.330017
34406,21504360.0,0.0,23.253265,24.940063,22.797821,23.003265,22.73941,22.538727,18.298279,18.298248,18.298248,18.298126,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,684.5905,1.1840115e-05,0.0,80.611595,24.997396,21.568054,30.000002,0.089580566,39.804726,241.30647,88.55133,0.0,80.611595,0.11375411,0.0,77.24205,8.330017
34407,21504420.0,0.0,23.242188,24.88684,22.797699,23.003052,22.739594,22.538452,18.298279,18.298248,18.298248,18.298157,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,683.06445,1.1819945e-05,0.0,80.61176,24.997438,21.575022,30.000002,0.089563675,39.794968,241.30644,88.55136,0.0,80.61176,0.11375413,0.0,77.24221,8.330017
34408,21504480.0,0.0,23.23111,24.83371,22.797577,23.002838,22.739807,22.538208,18.298248,18.298248,18.298248,18.298218,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,681.53625,1.1799702e-05,0.0,80.61192,24.99748,21.581926,30.000002,0.08954693,39.7853,241.3064,88.55139,0.0,80.61192,0.113754146,0.0,77.24237,8.330017
34409,21504540.0,0.0,23.220062,24.780762,22.797455,23.002625,22.73999,22.537933,18.298248,18.298248,18.298248,18.298218,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,680.0073,1.1779414e-05,0.0,80.61209,24.99752,21.588701,30.000002,0.08953048,39.775818,241.30635,88.551414,0.0,80.61209,0.11375417,0.0,77.24252,8.330017
34410,21504600.0,0.0,23.209045,24.728027,22.797363,23.00241,22.740173,22.537659,18.298248,18.298248,18.298248,18.298218,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,678.4823,1.1759161e-05,0.0,80.61225,24.997559,21.595293,30.000002,0.08951448,39.76659,241.3063,88.551445,0.0,80.61225,0.11375418,0.0,77.242676,8.330017
34411,21504660.0,0.0,23.197754,24.675568,22.796875,23.001617,22.740082,22.53714,18.298218,18.298248,18.298248,18.298218,0.0,0.032084532,0.032084532,0.04958513,25.0,18.300018,0.0,0.0,0.0,676.9346,1.1738686e-05,0.0,80.61241,24.997599,21.60191,30.000002,0.08949841,39.757328,241.30627,88.55147,0.0,80.61241,0.113754205,0.0,77.24283,8.330017
34412,21504720.0,0.0,23.186493,24.623444,22.796356,23.000854,22.73999,22.536621,18.298218,18.298218,18.298218,18.298218,0.0,0.03208454,0.03208454,0.04958514,25.0,18.300018,0.0,0.0,0.0,675.3807,1.1718023e-05,0.0,80.612564,24.997635,21.60841,30.000002,0.08948262,39.748226,241.30623,88.5515,0.0,80.612564,0.11375422,0.0,77.24298,8.330017
34413,21504780.0,0.0,23.175354,24.571686,22.795837,23.000092,22.73993,22.536102,18.298218,18.298218,18.298218,18.298218,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,673.8353,1.1697437e-05,0.0,80.61272,24.99767,21.61473,30.000002,0.08946725,39.739376,241.30618,88.55152,0.0,80.61272,0.11375423,0.0,77.243126,8.330017
34414,21504840.0,0.0,23.164185,24.520355,22.79535,22.999329,22.739838,22.535583,18.298218,18.298218,18.298218,18.298218,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,672.2907,1.1676816e-05,0.0,80.61287,24.997705,21.621077,30.000002,0.08945183,39.73049,241.30615,88.551544,0.0,80.61287,0.11375424,0.0,77.24327,8.330017
34415,21504900.0,0.0,23.153168,24.469482,22.79483,22.998566,22.739746,22.535065,18.298218,18.298218,18.298218,18.298218,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,670.76044,1.1656359e-05,0.0,80.61302,24.997738,21.627308,30.000002,0.089436665,39.721767,241.3061,88.55157,0.0,80.61302,0.11375426,0.0,77.243416,8.330017
34416,21504960.0,0.0,23.141968,24.419128,22.794006,22.997284,22.73944,22.534302,18.298218,18.298218,18.298218,18.298218,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,669.2187,1.1635825e-05,0.0,80.613174,24.99777,21.633484,30.000002,0.089421645,39.713123,241.30608,88.55159,0.0,80.613174,0.11375428,0.0,77.24356,8.330017
34417,21505020.0,0.0,23.13086,24.369354,22.793152,22.996002,22.739105,22.533539,18.298218,18.298218,18.298218,18.298218,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,667.68,1.16152405e-05,0.0,80.61332,24.9978,21.639572,30.000002,0.08940683,39.7046,241.30603,88.55161,0.0,80.61332,0.113754295,0.0,77.243706,8.330017
34418,21505080.0,0.0,23.119873,24.32022,22.792297,22.994751,22.7388,22.532806,18.298218,18.298218,18.298218,18.298218,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,666.1556,1.1594804e-05,0.0,80.613464,24.997831,21.645546,30.000002,0.08939229,39.696236,241.306,88.551636,0.0,80.613464,0.1137543,0.0,77.24384,8.330017
34419,21505140.0,0.0,23.1091,24.271759,22.791443,22.9935,22.738464,22.532043,18.298218,18.298218,18.298218,18.298218,0.0,0.032084566,0.032084566,0.049585186,25.0,18.300018,0.0,0.0,0.0,664.6567,1.1574693e-05,0.0,80.61361,24.99786,21.65136,30.000002,0.08937813,39.6881,241.30597,88.55166,0.0,80.61361,0.11375432,0.0,77.24398,8.330017
34420,21505200.0,0.0,23.098328,24.22403,22.790619,22.992249,22.73816,22.531311,18.298248,18.298218,18.298218,18.298218,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,663.1564,1.1554513e-05,0.0,80.61375,24.99789,21.657192,30.000002,0.089363925,39.679928,241.30592,88.55168,0.0,80.61375,0.11375433,0.0,77.24412,8.330017
34421,21505260.0,0.0,23.087524,24.177063,22.78946,22.99054,22.73764,22.530334,18.298248,18.298248,18.298248,18.298248,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,661.6628,1.15344765e-05,0.0,80.61389,24.99792,21.66295,30.000002,0.089349896,39.671867,241.3059,88.551704,0.0,80.61389,0.113754354,0.0,77.244255,8.330017
34422,21505320.0,0.0,23.076874,24.13092,22.7883,22.98883,22.737091,22.529388,18.298248,18.298248,18.298248,18.298248,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,660.1845,1.1514586e-05,0.0,80.61403,24.997948,21.6686,30.000002,0.08933613,39.663963,241.30586,88.55172,0.0,80.61403,0.11375437,0.0,77.244385,8.330017
34423,21505380.0,0.0,23.066406,24.085693,22.78714,22.987122,22.736572,22.528442,18.298279,18.298248,18.298248,18.298248,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,658.7233,1.1494861e-05,0.0,80.61417,24.997974,21.674198,30.000002,0.089322485,39.656124,241.30582,88.55174,0.0,80.61417,0.11375438,0.0,77.24452,8.330017
34424,21505440.0,0.0,23.056122,24.041351,22.78598,22.985443,22.736053,22.527466,18.29831,18.298279,18.298279,18.298279,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,657.2912,1.14755185e-05,0.0,80.6143,24.998001,21.679691,30.000002,0.0893091,39.648434,241.30579,88.551765,0.0,80.6143,0.11375439,0.0,77.244644,8.330017
34425,21505500.0,0.0,23.046173,23.998016,22.784851,22.983765,22.735535,22.52652,18.29831,18.298279,18.298279,18.298279,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,655.9003,1.1456724e-05,0.0,80.61443,24.998026,21.685034,30.000002,0.08929606,39.640953,241.30576,88.55178,0.0,80.61443,0.11375441,0.0,77.244774,8.330017
34426,21505560.0,0.0,23.03598,23.955719,22.783417,22.981628,22.734833,22.52539,18.29834,18.29831,18.29831,18.29831,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,654.4878,1.1437672e-05,0.0,80.61456,24.998055,21.690397,30.000002,0.089282975,39.633446,241.30573,88.5518,0.0,80.61456,0.113754414,0.0,77.244896,8.330017
34427,21505620.0,0.0,23.026093,23.91449,22.781982,22.979523,22.734161,22.524261,18.29834,18.29834,18.29834,18.29831,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,653.11017,1.1418998e-05,0.0,80.6147,24.99808,21.695665,30.000002,0.089270115,39.62607,241.3057,88.55182,0.0,80.6147,0.113754444,0.0,77.24502,8.330017
34428,21505680.0,0.0,23.016602,23.87439,22.780579,22.977448,22.73346,22.523132,18.29837,18.29834,18.29834,18.29834,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,651.7812,1.14009745e-05,0.0,80.61482,24.998104,21.70079,30.000002,0.089257605,39.618893,241.30565,88.55184,0.0,80.61482,0.11375445,0.0,77.24515,8.330017
34429,21505740.0,0.0,23.00708,23.83548,22.779144,22.975372,22.732788,22.522003,18.2984,18.29837,18.29837,18.29837,0.0,0.032084603,0.032084603,0.049585257,25.0,18.300018,0.0,0.0,0.0,650.4473,1.1382828e-05,0.0,80.614944,24.998129,21.705933,30.000002,0.08924505,39.611694,241.30562,88.55186,0.0,80.614944,0.113754466,0.0,77.24526,8.330017
34430,21505800.0,0.0,22.997955,23.79779,22.77774,22.973297,22.732086,22.520874,18.298431,18.2984,18.2984,18.2984,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,649.16644,1.1365369e-05,0.0,80.615074,24.998154,21.710985,30.000002,0.08923271,39.604618,241.30559,88.55187,0.0,80.615074,0.11375448,0.0,77.245384,8.330017
34431,21505860.0,0.0,22.988922,23.761383,22.776093,22.970856,22.731262,22.519592,18.298492,18.298431,18.298431,18.298431,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,647.89966,1.1348143e-05,0.0,80.6152,24.998178,21.71599,30.000002,0.08922049,39.597614,241.30556,88.551895,0.0,80.6152,0.11375449,0.0,77.2455,8.330017
34432,21505920.0,0.0,22.980133,23.726349,22.774414,22.968384,22.730408,22.51831,18.298523,18.298462,18.298462,18.298462,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,646.66583,1.1331309e-05,0.0,80.61532,24.998201,21.720924,30.000002,0.08920843,39.590706,241.30553,88.55191,0.0,80.61532,0.1137545,0.0,77.24562,8.330017
34433,21505980.0,0.0,22.97165,23.692657,22.772736,22.965942,22.729584,22.516998,18.298553,18.298492,18.298492,18.298492,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,645.4756,1.1315063e-05,0.0,80.61544,24.998224,21.725767,30.000002,0.0891966,39.583927,241.3055,88.55193,0.0,80.61544,0.113754526,0.0,77.24573,8.330017
34434,21506040.0,0.0,22.963654,23.66043,22.771088,22.963531,22.72876,22.515747,18.298584,18.298523,18.298523,18.298523,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,644.3486,1.1299667e-05,0.0,80.61555,24.99825,21.730478,30.000002,0.08918508,39.57733,241.30547,88.55195,0.0,80.61555,0.11375454,0.0,77.24584,8.330017
34435,21506100.0,0.0,22.955627,23.62967,22.76944,22.96112,22.727905,22.514465,18.298615,18.298553,18.298553,18.298553,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,643.2141,1.128411e-05,0.0,80.61566,24.998272,21.735207,30.000002,0.08917352,39.570713,241.30544,88.55196,0.0,80.61566,0.113754556,0.0,77.24595,8.330017
34436,21506160.0,0.0,22.947906,23.600464,22.767578,22.958344,22.72696,22.513031,18.298676,18.298615,18.298615,18.298584,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,642.1254,1.1269175e-05,0.0,80.615776,24.998295,21.739874,30.000002,0.089162104,39.56418,241.3054,88.55198,0.0,80.615776,0.11375456,0.0,77.24606,8.330017
34437,21506220.0,0.0,22.940521,23.572845,22.765686,22.955566,22.725983,22.511597,18.298706,18.298645,18.298645,18.298645,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,641.0852,1.1254908e-05,0.0,80.61589,24.998318,21.744452,30.000002,0.089150906,39.55777,241.30539,88.552,0.0,80.61589,0.11375458,0.0,77.24617,8.330017
34438,21506280.0,0.0,22.933502,23.546844,22.763824,22.95282,22.725037,22.510162,18.298767,18.298676,18.298676,18.298676,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,640.0815,1.124106e-05,0.0,80.616005,24.99834,21.748987,30.000002,0.089139804,39.55142,241.30536,88.55202,0.0,80.616005,0.11375459,0.0,77.24627,8.330017
