,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34439,21506340.0,0.0,22.92685,23.522552,22.761963,22.950104,22.72406,22.508759,18.298828,18.298737,18.298737,18.298737,0.0,0.032084644,0.032084644,0.049585316,25.0,18.300018,0.0,0.0,0.0,639.1369,1.1228048e-05,0.0,80.61611,24.998362,21.753437,30.000002,0.08912891,39.54519,241.30533,88.55203,0.0,80.61611,0.1137546,0.0,77.24638,8.330017
34440,21506400.0,0.0,22.920685,23.5,22.760101,22.947388,22.723114,22.507324,18.298859,18.298798,18.298798,18.298767,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,638.26324,1.12160205e-05,0.0,80.61622,24.998384,21.757769,30.000002,0.08911831,39.539124,241.3053,88.55205,0.0,80.61622,0.113754615,0.0,77.24648,8.330017
34441,21506460.0,0.0,22.914429,23.478577,22.758148,22.944519,22.722046,22.505829,18.29892,18.298828,18.298828,18.298828,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,637.3713,1.120369e-05,0.0,80.616325,24.998407,21.762262,30.000002,0.089107305,39.532833,241.30527,88.55206,0.0,80.616325,0.113754615,0.0,77.24658,8.330017
34442,21506520.0,0.0,22.908417,23.457672,22.756165,22.94165,22.720978,22.504333,18.29895,18.29889,18.29889,18.298859,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,636.52185,1.1192015e-05,0.0,80.616425,24.998426,21.766548,30.000002,0.0890968,39.526833,241.30524,88.55208,0.0,80.616425,0.11375464,0.0,77.24668,8.330017
34443,21506580.0,0.0,22.902496,23.437225,22.75418,22.938782,22.71988,22.502838,18.299011,18.29892,18.29892,18.29892,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,635.6934,1.1180664e-05,0.0,80.61653,24.998447,21.770905,30.000002,0.08908613,39.520733,241.30522,88.55209,0.0,80.61653,0.11375464,0.0,77.24679,8.330017
34444,21506640.0,0.0,22.896698,23.417267,22.752228,22.935974,22.718811,22.501343,18.299011,18.29895,18.29895,18.29895,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,634.881,1.1169529e-05,0.0,80.61664,24.998466,21.775019,30.000002,0.08907605,39.514973,241.30519,88.55211,0.0,80.61664,0.11375465,0.0,77.24688,8.330017
34445,21506700.0,0.0,22.890991,23.397797,22.750275,22.933136,22.717773,22.499847,18.299042,18.29898,18.29898,18.29898,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,634.0837,1.1158594e-05,0.0,80.61674,24.998487,21.779322,30.000002,0.0890655,39.50895,241.30516,88.552124,0.0,80.61674,0.11375465,0.0,77.24698,8.330017
34446,21506760.0,0.0,22.885315,23.378784,22.74826,22.930237,22.716583,22.498291,18.299042,18.299011,18.299011,18.299011,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,633.2949,1.114781e-05,0.0,80.61684,24.998507,21.78334,30.000002,0.08905565,39.503323,241.30515,88.55214,0.0,80.61684,0.113754675,0.0,77.24708,8.330017
34447,21506820.0,0.0,22.87973,23.360199,22.746216,22.927307,22.715424,22.496704,18.299072,18.299042,18.299042,18.299042,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,632.5157,1.1137119e-05,0.0,80.616936,24.998528,21.787334,30.000002,0.08904587,39.497734,241.30511,88.552155,0.0,80.616936,0.11375469,0.0,77.24717,8.330017
34448,21506880.0,0.0,22.874268,23.342072,22.744171,22.924408,22.714264,22.495178,18.299072,18.299042,18.299042,18.299042,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,631.7498,1.1126595e-05,0.0,80.617035,24.998547,21.791624,30.000002,0.08903533,39.49173,241.30508,88.55216,0.0,80.617035,0.113754675,0.0,77.24726,8.330017
34449,21506940.0,0.0,22.868896,23.324371,22.742157,22.92154,22.713104,22.493622,18.299103,18.299072,18.299072,18.299072,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,630.99725,1.111625e-05,0.0,80.617134,24.998562,21.79555,30.000002,0.089025706,39.486233,241.30507,88.55218,0.0,80.617134,0.11375469,0.0,77.24736,8.330017
34450,21507000.0,0.0,22.863617,23.307129,22.740173,22.91867,22.711945,22.492065,18.299103,18.299072,18.299072,18.299072,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,630.25867,1.1106104e-05,0.0,80.617226,24.99858,21.798779,30.000002,0.089017816,39.481712,241.30504,88.5522,0.0,80.617226,0.11375475,0.0,77.247444,8.330017
34451,21507060.0,0.0,22.858368,23.290283,22.738068,22.91571,22.710693,22.490479,18.299133,18.299103,18.299103,18.299103,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,629.5271,1.1096066e-05,0.0,80.61732,24.998602,21.802551,30.000002,0.08900855,39.47643,241.30501,88.552216,0.0,80.61732,0.113754764,0.0,77.24753,8.330017
34452,21507120.0,0.0,22.85318,23.273834,22.735992,22.91278,22.709473,22.488861,18.299133,18.299103,18.299103,18.299103,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,628.8069,1.1086169e-05,0.0,80.6174,24.998625,21.806257,30.000002,0.08899946,39.47124,241.305,88.55223,0.0,80.6174,0.113754764,0.0,77.24761,8.330017
34453,21507180.0,0.0,22.848114,23.257812,22.733917,22.909882,22.708221,22.487274,18.299133,18.299133,18.299133,18.299133,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,628.0958,1.1076375e-05,0.0,80.617485,24.998644,21.809927,30.000002,0.08899045,39.466103,241.30496,88.552246,0.0,80.617485,0.11375478,0.0,77.247696,8.330017
34454,21507240.0,0.0,22.84314,23.242157,22.731873,22.906952,22.707,22.485687,18.299164,18.299133,18.299133,18.299133,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,627.3996,1.1066788e-05,0.0,80.61758,24.998665,21.813528,30.000002,0.08898161,39.46106,241.30495,88.55226,0.0,80.61758,0.11375479,0.0,77.24778,8.330017
34455,21507300.0,0.0,22.838287,23.226898,22.729828,22.904083,22.70578,22.4841,18.299164,18.299133,18.299133,18.299133,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,626.722,1.1057458e-05,0.0,80.61766,24.998684,21.817032,30.000002,0.08897301,39.456158,241.30492,88.55228,0.0,80.61766,0.1137548,0.0,77.247856,8.330017
34456,21507360.0,0.0,22.833374,23.212036,22.727692,22.901123,22.704468,22.482483,18.299164,18.299164,18.299164,18.299164,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,626.0375,1.10480405e-05,0.0,80.617744,24.998705,21.820549,30.000002,0.088964365,39.451233,241.3049,88.55229,0.0,80.617744,0.1137548,0.0,77.24794,8.330017
34457,21507420.0,0.0,22.828583,23.19751,22.725586,22.898163,22.703156,22.480835,18.299194,18.299164,18.299164,18.299164,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,625.3681,1.1038808e-05,0.0,80.61782,24.998722,21.824001,30.000002,0.08895589,39.446396,241.30489,88.55231,0.0,80.61782,0.11375482,0.0,77.24802,8.330017
34458,21507480.0,0.0,22.823944,23.18338,22.72348,22.895233,22.701874,22.479218,18.299194,18.299194,18.299194,18.299164,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,624.7166,1.1029826e-05,0.0,80.617905,24.998741,21.82736,30.000002,0.08894763,39.441692,241.30486,88.552315,0.0,80.617905,0.113754824,0.0,77.24809,8.330017
34459,21507540.0,0.0,22.819275,23.169556,22.721375,22.892303,22.700562,22.4776,18.299225,18.299194,18.299194,18.299194,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,624.06323,1.10208e-05,0.0,80.61798,24.998758,21.830732,30.000002,0.08893935,39.436974,241.30484,88.55233,0.0,80.61798,0.113754824,0.0,77.24818,8.330017
34460,21507600.0,0.0,22.814728,23.156097,22.7193,22.889404,22.69928,22.475983,18.299225,18.299194,18.299194,18.299194,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,623.42694,1.1012006e-05,0.0,80.618065,24.998775,21.834045,30.000002,0.08893121,39.43234,241.30481,88.552345,0.0,80.618065,0.11375484,0.0,77.24825,8.330017
34461,21507660.0,0.0,22.810211,23.142975,22.717133,22.886414,22.697937,22.474304,18.299225,18.299225,18.299225,18.299225,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,622.79517,1.1003289e-05,0.0,80.61814,24.998793,21.837326,30.000002,0.08892314,39.427742,241.3048,88.55235,0.0,80.61814,0.11375485,0.0,77.24832,8.330017
34462,21507720.0,0.0,22.805786,23.130188,22.714996,22.883453,22.696564,22.472656,18.299255,18.299225,18.299225,18.299225,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,622.17267,1.0994687e-05,0.0,80.61822,24.99881,21.84056,30.000002,0.08891519,39.423214,241.30478,88.55237,0.0,80.61822,0.11375486,0.0,77.2484,8.330017
34463,21507780.0,0.0,22.801392,23.117676,22.71286,22.880493,22.69522,22.471008,18.299255,18.299225,18.299225,18.299225,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,621.56177,1.0986247e-05,0.0,80.6183,24.998827,21.843735,30.000002,0.08890738,39.418774,241.30475,88.55238,0.0,80.6183,0.11375486,0.0,77.248474,8.330017
34464,21507840.0,0.0,22.79715,23.1055,22.710754,22.877594,22.693878,22.46936,18.299255,18.299255,18.299255,18.299255,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,620.9662,1.0978017e-05,0.0,80.61837,24.998842,21.846823,30.000002,0.08889979,39.414448,241.30473,88.55239,0.0,80.61837,0.113754876,0.0,77.24854,8.330017
34465,21507900.0,0.0,22.792877,23.093628,22.708618,22.874664,22.692535,22.467712,18.299286,18.299255,18.299255,18.299255,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,620.36896,1.0969749e-05,0.0,80.61845,24.99886,21.849922,30.000002,0.08889217,39.41011,241.30472,88.55241,0.0,80.61845,0.113754876,0.0,77.24861,8.330017
34466,21507960.0,0.0,22.788696,23.082031,22.706451,22.871674,22.691132,22.466034,18.299286,18.299286,18.299286,18.299255,0.0,0.03208472,0.03208472,0.04958545,25.0,18.300018,0.0,0.0,0.0,619.78094,1.0961615e-05,0.0,80.618515,24.998875,21.85298,30.000002,0.088884644,39.40583,241.3047,88.552414,0.0,80.618515,0.11375489,0.0,77.24869,8.330017
34467,21508020.0,0.0,22.784546,23.07074,22.704315,22.868713,22.689728,22.464355,18.299286,18.299286,18.299286,18.299286,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,619.2026,1.0953614e-05,0.0,80.61859,24.99889,21.85598,30.000002,0.08887727,39.401627,241.30467,88.55243,0.0,80.61859,0.1137549,0.0,77.24875,8.330017
34468,21508080.0,0.0,22.780487,23.059692,22.702148,22.865753,22.688354,22.462677,18.299316,18.299286,18.299286,18.299286,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,618.631,1.0945692e-05,0.0,80.61866,24.998905,21.858953,30.000002,0.08886995,39.397465,241.30466,88.55244,0.0,80.61866,0.1137549,0.0,77.248825,8.330017
34469,21508140.0,0.0,22.776459,23.04892,22.700012,22.862823,22.68695,22.460999,18.299316,18.299316,18.299316,18.299286,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,618.0702,1.0937925e-05,0.0,80.61874,24.998919,21.86187,30.000002,0.08886277,39.39338,241.30464,88.552444,0.0,80.61874,0.11375491,0.0,77.248886,8.330017
34470,21508200.0,0.0,22.772552,23.038422,22.697906,22.859924,22.685577,22.45935,18.299316,18.299316,18.299316,18.299316,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,617.52277,1.0930343e-05,0.0,80.6188,24.998934,21.864708,30.000002,0.08885578,39.38941,241.30463,88.55246,0.0,80.6188,0.11375493,0.0,77.248955,8.330017
34471,21508260.0,0.0,22.768585,23.028168,22.69571,22.856964,22.684143,22.457642,18.299347,18.299316,18.299316,18.299316,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,616.9704,1.0922699e-05,0.0,80.61887,24.99895,21.867558,30.000002,0.08884877,39.38542,241.30461,88.55247,0.0,80.61887,0.11375493,0.0,77.24902,8.330017
34472,21508320.0,0.0,22.76474,23.018127,22.693542,22.854004,22.68274,22.455963,18.299347,18.299316,18.299316,18.299316,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,616.4286,1.0915185e-05,0.0,80.618935,24.998962,21.870354,30.000002,0.088841885,39.381504,241.30458,88.55248,0.0,80.618935,0.113754936,0.0,77.249084,8.330017
34473,21508380.0,0.0,22.760956,23.008331,22.691406,22.851074,22.681305,22.454285,18.299347,18.299347,18.299347,18.299347,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,615.8992,1.09078455e-05,0.0,80.619,24.998976,21.873075,30.000002,0.08883519,39.377697,241.30457,88.55249,0.0,80.619,0.11375495,0.0,77.249146,8.330017
34474,21508440.0,0.0,22.757172,22.99878,22.68924,22.848145,22.679901,22.452606,18.299347,18.299347,18.299347,18.299347,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,615.36835,1.0900476e-05,0.0,80.619064,24.998991,21.875807,30.000002,0.08882847,39.37387,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.249214,8.330017
34475,21508500.0,0.0,22.753448,22.98941,22.687103,22.845245,22.678497,22.450928,18.299377,18.299347,18.299347,18.299347,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,614.8491,1.0893263e-05,0.0,80.61913,24.999004,21.878489,30.000002,0.08882186,39.370117,241.30453,88.55251,0.0,80.61913,0.113754965,0.0,77.24927,8.330017
34476,21508560.0,0.0,22.749756,22.980255,22.684937,22.842285,22.677032,22.449219,18.299377,18.299347,18.299347,18.299347,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,614.3326,1.08860995e-05,0.0,80.6192,24.999018,21.881145,30.000002,0.08881531,39.366398,241.30452,88.55252,0.0,80.6192,0.113754965,0.0,77.24934,8.330017
34477,21508620.0,0.0,22.746124,22.971313,22.68274,22.839325,22.675568,22.44751,18.299377,18.299377,18.299377,18.299377,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,613.82196,1.0879011e-05,0.0,80.619255,24.999031,21.883764,30.000002,0.08880886,39.36273,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.2494,8.330017
34478,21508680.0,0.0,22.742523,22.962524,22.680603,22.836395,22.674133,22.445831,18.299377,18.299377,18.299377,18.299377,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,613.3189,1.0872026e-05,0.0,80.619316,24.999044,21.886335,30.000002,0.088802524,39.35913,241.30449,88.55254,0.0,80.619316,0.11375499,0.0,77.24946,8.330017
34479,21508740.0,0.0,22.738983,22.953949,22.678436,22.833496,22.672699,22.444153,18.299408,18.299377,18.299377,18.299377,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,612.82574,1.08651775e-05,0.0,80.619385,24.999056,21.888836,30.000002,0.088796355,39.35563,241.30447,88.55255,0.0,80.619385,0.11375499,0.0,77.24951,8.330017
34480,21508800.0,0.0,22.735474,22.945526,22.6763,22.830597,22.671234,22.442474,18.299408,18.299377,18.299377,18.299377,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,612.33154,1.0858306e-05,0.0,80.619446,24.999071,21.891346,30.000002,0.08879017,39.352116,241.30446,88.55256,0.0,80.619446,0.113755,0.0,77.249565,8.330017
34481,21508860.0,0.0,22.731964,22.937286,22.674133,22.827637,22.66977,22.440765,18.299408,18.299408,18.299408,18.299408,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,611.8423,1.0851512e-05,0.0,80.6195,24.999083,21.893822,30.000002,0.08878407,39.348648,241.30444,88.55257,0.0,80.6195,0.113755,0.0,77.24962,8.330017
34482,21508920.0,0.0,22.728516,22.929169,22.671936,22.824707,22.668304,22.439056,18.299408,18.299408,18.299408,18.299408,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,611.3586,1.0844793e-05,0.0,80.61955,24.999096,21.896252,30.000002,0.08877808,39.345245,241.30443,88.552574,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
34483,21508980.0,0.0,22.725067,22.921234,22.66977,22.821808,22.66684,22.437347,18.299408,18.299408,18.299408,18.299408,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,610.87885,1.0838118e-05,0.0,80.61961,24.999107,21.89866,30.000002,0.08877214,39.341877,241.30441,88.55259,0.0,80.61961,0.11375501,0.0,77.24973,8.330017
34484,21509040.0,0.0,22.72168,22.913422,22.667633,22.818909,22.665375,22.435638,18.299438,18.299408,18.299408,18.299408,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,610.40546,1.0831534e-05,0.0,80.619675,24.999119,21.901022,30.000002,0.08876632,39.33857,241.3044,88.5526,0.0,80.619675,0.113755025,0.0,77.24979,8.330017
34485,21509100.0,0.0,22.718353,22.905731,22.665497,22.81604,22.66391,22.43396,18.299438,18.299408,18.299408,18.299408,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,609.9398,1.082506e-05,0.0,80.61973,24.999132,21.90332,30.000002,0.08876065,39.335354,241.30438,88.552605,0.0,80.61973,0.113755025,0.0,77.24984,8.330017
34486,21509160.0,0.0,22.714996,22.898163,22.6633,22.81311,22.662415,22.432251,18.299438,18.299438,18.299438,18.299438,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,609.4707,1.0818543e-05,0.0,80.61978,24.999144,21.905626,30.000002,0.08875497,39.332123,241.30437,88.55261,0.0,80.61978,0.11375504,0.0,77.24989,8.330017
34487,21509220.0,0.0,22.71167,22.890686,22.661133,22.810211,22.66092,22.430542,18.299438,18.299438,18.299438,18.299438,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,609.0068,1.08120885e-05,0.0,80.619835,24.999155,21.907892,30.000002,0.08874938,39.32895,241.30435,88.55262,0.0,80.619835,0.11375504,0.0,77.24995,8.330017
34488,21509280.0,0.0,22.708405,22.883331,22.658997,22.807312,22.659454,22.428864,18.299438,18.299438,18.299438,18.299438,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,608.54944,1.0805726e-05,0.0,80.61989,24.999166,21.910095,30.000002,0.08874394,39.325867,241.30434,88.55263,0.0,80.61989,0.11375505,0.0,77.25,8.330017
34489,21509340.0,0.0,22.705109,22.876068,22.65683,22.804443,22.65799,22.427155,18.299438,18.299438,18.299438,18.299438,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,608.0915,1.0799348e-05,0.0,80.61994,24.99918,21.912306,30.000002,0.088738486,39.322773,241.30432,88.55264,0.0,80.61994,0.11375505,0.0,77.25005,8.330017
34490,21509400.0,0.0,22.701874,22.868896,22.654694,22.801575,22.656494,22.425476,18.299438,18.299438,18.299438,18.299438,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,607.6391,1.0793047e-05,0.0,80.61999,24.99919,21.914478,30.000002,0.08873313,39.31973,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.2501,8.330017
34491,21509460.0,0.0,22.698639,22.861816,22.652527,22.798676,22.654999,22.423767,18.299469,18.299438,18.299438,18.299438,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,607.187,1.0786761e-05,0.0,80.62004,24.9992,21.91663,30.000002,0.08872782,39.31672,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.250145,8.330017
34492,21509520.0,0.0,22.695404,22.854797,22.65036,22.795776,22.653503,22.422058,18.299469,18.299438,18.299438,18.299438,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,606.73706,1.0780498e-05,0.0,80.6201,24.999212,21.91875,30.000002,0.08872258,39.313747,241.30428,88.552666,0.0,80.6201,0.11375508,0.0,77.2502,8.330017
34493,21509580.0,0.0,22.6922,22.847809,22.648193,22.792908,22.652008,22.42035,18.299469,18.299469,18.299469,18.299469,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,606.2904,1.0774278e-05,0.0,80.62015,24.999224,21.920834,30.000002,0.088717446,39.310833,241.30426,88.55267,0.0,80.62015,0.11375508,0.0,77.250244,8.330017
34494,21509640.0,0.0,22.689026,22.840912,22.646057,22.79007,22.650513,22.41867,18.299469,18.299469,18.299469,18.299469,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,605.8479,1.0768116e-05,0.0,80.62019,24.999233,21.922857,30.000002,0.08871245,39.308,241.30426,88.55268,0.0,80.62019,0.113755085,0.0,77.25029,8.330017
34495,21509700.0,0.0,22.685852,22.834015,22.64392,22.7872,22.649048,22.416962,18.299469,18.299469,18.299469,18.299469,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,605.4051,1.0761945e-05,0.0,80.62024,24.999245,21.924889,30.000002,0.08870743,39.305157,241.30424,88.55269,0.0,80.62024,0.113755085,0.0,77.250336,8.330017
34496,21509760.0,0.0,22.682678,22.827179,22.641785,22.784332,22.647522,22.415253,18.299469,18.299469,18.299469,18.299469,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,604.9626,1.075579e-05,0.0,80.620285,24.999254,21.926895,30.000002,0.08870248,39.302345,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
34497,21509820.0,0.0,22.679504,22.820374,22.639618,22.781464,22.646027,22.413574,18.299469,18.299469,18.299469,18.299469,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,604.5213,1.0749644e-05,0.0,80.62034,24.999266,21.928862,30.000002,0.08869762,39.29959,241.30421,88.552704,0.0,80.62034,0.1137551,0.0,77.25043,8.330017
34498,21509880.0,0.0,22.67633,22.813568,22.637482,22.778595,22.644531,22.411865,18.299469,18.299469,18.299469,18.299469,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,604.081,1.074351e-05,0.0,80.620384,24.999275,21.930813,30.000002,0.08869281,39.296864,241.3042,88.55271,0.0,80.620384,0.113755114,0.0,77.25047,8.330017
34499,21509940.0,0.0,22.673187,22.806793,22.635345,22.775787,22.643036,22.410187,18.299469,18.299469,18.299469,18.299469,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,603.64246,1.0737398e-05,0.0,80.62042,24.999285,21.932724,30.000002,0.08868808,39.294186,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25052,8.330017
34500,21510000.0,0.0,22.670074,22.800018,22.63321,22.77298,22.64154,22.408508,18.299469,18.299469,18.299469,18.299469,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,603.21,1.0731364e-05,0.0,80.620476,24.999294,21.934586,30.000002,0.088683486,39.29158,241.30418,88.55273,0.0,80.620476,0.113755114,0.0,77.25056,8.330017
34501,21510060.0,0.0,22.666931,22.793518,22.631073,22.770111,22.640015,22.4068,18.299469,18.299469,18.299469,18.299469,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,602.77295,1.0725272e-05,0.0,80.620514,24.999306,21.936453,30.000002,0.088678874,39.288967,241.30417,88.552734,0.0,80.620514,0.11375512,0.0,77.2506,8.330017
34502,21510120.0,0.0,22.66397,22.787659,22.628906,22.767242,22.63852,22.40509,18.299469,18.299469,18.299469,18.299469,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,602.35364,1.0719371e-05,0.0,80.62056,24.999315,21.938286,30.000002,0.088674344,39.2864,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25064,8.330017
34503,21510180.0,0.0,22.661224,22.78238,22.6268,22.764435,22.637024,22.403412,18.2995,18.2995,18.2995,18.2995,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,601.962,1.0713854e-05,0.0,80.620605,24.999325,21.940071,30.000002,0.08866993,39.2839,241.30414,88.55275,0.0,80.620605,0.11375514,0.0,77.25069,8.330017
34504,21510240.0,0.0,22.658447,22.77768,22.624664,22.761627,22.635498,22.401733,18.2995,18.2995,18.2995,18.2995,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,601.56665,1.0708269e-05,0.0,80.62064,24.999334,21.941862,30.000002,0.088665515,39.281395,241.30414,88.55276,0.0,80.62064,0.11375514,0.0,77.250725,8.330017
34505,21510300.0,0.0,22.655884,22.773499,22.622559,22.75882,22.634033,22.400055,18.29953,18.2995,18.2995,18.2995,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,601.19885,1.0703061e-05,0.0,80.62069,24.999342,21.94362,30.000002,0.088661164,39.278934,241.30412,88.55276,0.0,80.62069,0.11375514,0.0,77.25076,8.330017
34506,21510360.0,0.0,22.653412,22.769836,22.620392,22.755981,22.632507,22.398346,18.29956,18.29953,18.29953,18.29953,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,600.84314,1.0698025e-05,0.0,80.62073,24.999352,21.945362,30.000002,0.088656865,39.276493,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.2508,8.330017
34507,21510420.0,0.0,22.651031,22.766663,22.618286,22.753143,22.630981,22.396667,18.29956,18.29953,18.29953,18.29953,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,600.5047,1.0693237e-05,0.0,80.62077,24.999361,21.947079,30.000002,0.08865262,39.27409,241.3041,88.55277,0.0,80.62077,0.11375515,0.0,77.25085,8.330017
34508,21510480.0,0.0,22.648804,22.763977,22.61615,22.750336,22.629486,22.394989,18.299591,18.29956,18.29956,18.29956,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,600.18463,1.0688719e-05,0.0,80.620804,24.999369,21.948763,30.000002,0.08864845,39.27173,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
34509,21510540.0,0.0,22.646729,22.76175,22.614044,22.747559,22.62799,22.39331,18.299622,18.299591,18.299591,18.29956,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,599.88745,1.06845255e-05,0.0,80.62085,24.999378,21.950403,30.000002,0.0886444,39.269436,241.30408,88.55279,0.0,80.62085,0.11375516,0.0,77.250916,8.330017
34510,21510600.0,0.0,22.644623,22.759918,22.611938,22.744781,22.626495,22.391663,18.299622,18.299591,18.299591,18.299591,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,599.58734,1.0680276e-05,0.0,80.62089,24.999388,21.952047,30.000002,0.08864034,39.26713,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25096,8.330017
34511,21510660.0,0.0,22.64264,22.758514,22.609802,22.741974,22.62497,22.389984,18.299652,18.299622,18.299622,18.299622,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,599.3044,1.0676264e-05,0.0,80.620926,24.999395,21.953672,30.000002,0.08863632,39.26486,241.30406,88.552795,0.0,80.620926,0.113755174,0.0,77.25099,8.330017
34512,21510720.0,0.0,22.640778,22.757477,22.607697,22.739197,22.623474,22.388306,18.299652,18.299622,18.299622,18.299622,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,599.03687,1.0672484e-05,0.0,80.620964,24.999403,21.955265,30.000002,0.08863238,39.262627,241.30405,88.5528,0.0,80.620964,0.113755174,0.0,77.25103,8.330017
34513,21510780.0,0.0,22.638977,22.756775,22.60559,22.73639,22.621979,22.386627,18.299683,18.299652,18.299652,18.299652,0.0,0.0320848,0.0320848,0.04958558,25.0,18.300018,0.0,0.0,0.0,598.77875,1.0668824e-05,0.0,80.621,24.999413,21.956842,30.000002,0.08862848,39.26042,241.30403,88.55281,0.0,80.621,0.113755174,0.0,77.25107,8.330017
34514,21510840.0,0.0,22.637268,22.75644,22.603485,22.733643,22.620453,22.38498,18.299683,18.299652,18.299652,18.299652,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,598.5349,1.0665377e-05,0.0,80.62104,24.99942,21.958391,30.000002,0.08862465,39.25825,241.30403,88.55282,0.0,80.62104,0.11375519,0.0,77.2511,8.330017
34515,21510900.0,0.0,22.635681,22.756409,22.60141,22.730896,22.618988,22.383331,18.299713,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,598.30774,1.0662169e-05,0.0,80.62108,24.999428,21.959898,30.000002,0.08862093,39.25614,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.25114,8.330017
34516,21510960.0,0.0,22.634064,22.756653,22.599304,22.728119,22.617462,22.381653,18.299713,18.299683,18.299683,18.299683,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,598.0766,1.0658904e-05,0.0,80.62111,24.999437,21.96141,30.000002,0.08861718,39.254025,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
34517,21511020.0,0.0,22.632538,22.757141,22.597198,22.725342,22.615967,22.380005,18.299713,18.299713,18.299713,18.299713,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,597.8593,1.0655828e-05,0.0,80.62115,24.999445,21.962894,30.000002,0.08861352,39.251945,241.304,88.55283,0.0,80.62115,0.1137552,0.0,77.251205,8.330017
34518,21511080.0,0.0,22.631104,22.757904,22.595123,22.722595,22.614471,22.378357,18.299744,18.299713,18.299713,18.299713,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,597.65594,1.0652955e-05,0.0,80.621185,24.999453,21.964338,30.000002,0.08860994,39.249928,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.251236,8.330017
34519,21511140.0,0.0,22.62967,22.75888,22.593048,22.719849,22.612976,22.376709,18.299744,18.299713,18.299713,18.299713,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,597.45087,1.0650051e-05,0.0,80.621216,24.99946,21.965788,30.000002,0.08860636,39.2479,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
34520,21511200.0,0.0,22.628326,22.76004,22.590973,22.717133,22.61148,22.375061,18.299744,18.299744,18.299744,18.299744,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,597.25757,1.0647315e-05,0.0,80.62125,24.999468,21.967213,30.000002,0.08860283,39.245903,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.251305,8.330017
34521,21511260.0,0.0,22.626984,22.761353,22.588867,22.714386,22.609985,22.373413,18.299774,18.299744,18.299744,18.299744,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,597.068,1.064464e-05,0.0,80.621284,24.999474,21.968622,30.000002,0.08859935,39.243927,241.30396,88.55286,0.0,80.621284,0.11375521,0.0,77.251335,8.330017
34522,21511320.0,0.0,22.625702,22.762848,22.586792,22.71164,22.60849,22.371765,18.299774,18.299744,18.299744,18.299744,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,596.88416,1.0642045e-05,0.0,80.621315,24.999481,21.970013,30.000002,0.088595904,39.24198,241.30396,88.552864,0.0,80.621315,0.11375521,0.0,77.251366,8.330017
34523,21511380.0,0.0,22.62445,22.764435,22.584717,22.708893,22.606995,22.370117,18.299774,18.299774,18.299774,18.299774,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,596.7065,1.063954e-05,0.0,80.62135,24.999489,21.971376,30.000002,0.08859253,39.24007,241.30394,88.552864,0.0,80.62135,0.113755226,0.0,77.251396,8.330017
34524,21511440.0,0.0,22.62323,22.766144,22.582672,22.706207,22.6055,22.3685,18.299774,18.299774,18.299774,18.299774,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,596.5356,1.0637134e-05,0.0,80.621376,24.999496,21.972704,30.000002,0.08858924,39.238213,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25143,8.330017
34525,21511500.0,0.0,22.62201,22.767944,22.580597,22.703491,22.604004,22.366852,18.299805,18.299774,18.299774,18.299774,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,596.3639,1.0634715e-05,0.0,80.62141,24.999502,21.974035,30.000002,0.08858595,39.236347,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25146,8.330017
34526,21511560.0,0.0,22.62082,22.769775,22.578522,22.700775,22.602509,22.365234,18.299805,18.299774,18.299774,18.299774,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,596.1949,1.0632341e-05,0.0,80.62144,24.99951,21.97535,30.000002,0.088582695,39.23451,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25149,8.330017
34527,21511620.0,0.0,22.619629,22.771637,22.576477,22.69806,22.601013,22.363586,18.299805,18.299805,18.299805,18.299805,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,596.02814,1.063e-05,0.0,80.62147,24.999517,21.976639,30.000002,0.088579506,39.232704,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25152,8.330017
34528,21511680.0,0.0,22.618439,22.77353,22.574402,22.695343,22.599518,22.361969,18.299805,18.299805,18.299805,18.299805,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,595.8625,1.0627675e-05,0.0,80.621506,24.999523,21.977919,30.000002,0.08857634,39.230915,241.3039,88.552895,0.0,80.621506,0.11375523,0.0,77.25154,8.330017
34529,21511740.0,0.0,22.61728,22.77539,22.572357,22.692657,22.598053,22.360352,18.299805,18.299805,18.299805,18.299805,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.6982,1.0625369e-05,0.0,80.62154,24.99953,21.979172,30.000002,0.08857324,39.22916,241.3039,88.552895,0.0,80.62154,0.11375523,0.0,77.25157,8.330017
34530,21511800.0,0.0,22.61612,22.777191,22.570374,22.690033,22.596588,22.358765,18.299805,18.299805,18.299805,18.299805,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.53705,1.0623112e-05,0.0,80.62156,24.999537,21.980371,30.000002,0.08857027,39.22748,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.2516,8.330017
34531,21511860.0,0.0,22.614899,22.778992,22.568268,22.687286,22.595062,22.357117,18.299805,18.299805,18.299805,18.299805,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.3688,1.0620764e-05,0.0,80.62159,24.999542,21.981615,30.000002,0.08856719,39.22574,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
34532,21511920.0,0.0,22.613678,22.78067,22.566223,22.6846,22.593597,22.3555,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.2007,1.0618417e-05,0.0,80.62162,24.99955,21.982817,30.000002,0.08856422,39.22406,241.30386,88.55291,0.0,80.62162,0.11375525,0.0,77.251656,8.330017
34533,21511980.0,0.0,22.612427,22.782257,22.564209,22.681946,22.592102,22.353882,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,595.02936,1.0616023e-05,0.0,80.62165,24.999556,21.983986,30.000002,0.088561326,39.22242,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.25168,8.330017
34534,21512040.0,0.0,22.611206,22.783691,22.562164,22.67929,22.590637,22.352295,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,594.8586,1.061364e-05,0.0,80.62167,24.999561,21.985159,30.000002,0.08855842,39.220776,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.25171,8.330017
34535,21512100.0,0.0,22.609924,22.784973,22.56015,22.676636,22.589172,22.350677,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,594.68274,1.0611192e-05,0.0,80.621704,24.999567,21.986311,30.000002,0.08855556,39.219166,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25173,8.330017
34536,21512160.0,0.0,22.608582,22.786102,22.558105,22.67395,22.587677,22.34909,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,594.50183,1.0608686e-05,0.0,80.62173,24.999575,21.987453,30.000002,0.088552736,39.217567,241.30383,88.55293,0.0,80.62173,0.11375526,0.0,77.25176,8.330017
34537,21512220.0,0.0,22.607208,22.787018,22.556091,22.671295,22.586212,22.347473,18.299774,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,594.31494,1.0606092e-05,0.0,80.62176,24.99958,21.988579,30.000002,0.08854995,39.215992,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.251785,8.330017
34538,21512280.0,0.0,22.605804,22.78772,22.554047,22.66864,22.584717,22.345886,18.299774,18.299774,18.299774,18.299774,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,594.1217,1.0603402e-05,0.0,80.62178,24.999586,21.989683,30.000002,0.08854721,39.214443,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
34539,21512340.0,0.0,22.60434,22.788177,22.552063,22.666016,22.583252,22.3443,18.299774,18.299774,18.299774,18.299774,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,593.91907,1.0600582e-05,0.0,80.62181,24.999592,21.990757,30.000002,0.088544555,39.212944,241.30382,88.55294,0.0,80.62181,0.11375527,0.0,77.25183,8.330017
34540,21512400.0,0.0,22.602844,22.78836,22.550049,22.663391,22.581787,22.342712,18.299774,18.299774,18.299774,18.299774,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,593.7178,1.0597787e-05,0.0,80.62183,24.999598,21.991835,30.000002,0.08854188,39.21143,241.30382,88.55295,0.0,80.62183,0.11375527,0.0,77.251854,8.330017
34541,21512460.0,0.0,22.601257,22.788239,22.548035,22.660736,22.580322,22.341125,18.299744,18.299774,18.299774,18.299774,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,593.50433,1.0594847e-05,0.0,80.62186,24.999603,21.992899,30.000002,0.08853924,39.20994,241.3038,88.55295,0.0,80.62186,0.11375527,0.0,77.251884,8.330017
34542,21512520.0,0.0,22.59961,22.787811,22.54602,22.658112,22.578857,22.339539,18.299744,18.299774,18.299774,18.299774,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,593.27985,1.05917325e-05,0.0,80.62188,24.999609,21.993942,30.000002,0.088536665,39.20848,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
34543,21512580.0,0.0,22.5979,22.787048,22.544006,22.655457,22.577393,22.337982,18.299744,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,593.0481,1.0588527e-05,0.0,80.6219,24.999613,21.994976,30.000002,0.088534094,39.20703,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
34544,21512640.0,0.0,22.5961,22.78595,22.542023,22.652863,22.575928,22.336395,18.299713,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,592.8046,1.0585149e-05,0.0,80.621925,24.999619,21.99599,30.000002,0.08853158,39.205612,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
34545,21512700.0,0.0,22.594177,22.784424,22.54004,22.650269,22.574463,22.334839,18.299713,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,592.5451,1.0581543e-05,0.0,80.62195,24.999624,21.996979,30.000002,0.08852914,39.20423,241.30377,88.55296,0.0,80.62195,0.113755286,0.0,77.251976,8.330017
34546,21512760.0,0.0,22.592255,22.782501,22.538025,22.647644,22.572998,22.333252,18.299713,18.299713,18.299713,18.299713,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,592.2864,1.0577968e-05,0.0,80.62198,24.99963,21.997969,30.000002,0.08852668,39.202847,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.252,8.330017
34547,21512820.0,0.0,22.59021,22.780182,22.536041,22.64502,22.571564,22.331696,18.299683,18.299713,18.299713,18.299713,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,592.00836,1.0574125e-05,0.0,80.622,24.999634,21.998941,30.000002,0.088524275,39.20148,241.30377,88.55297,0.0,80.622,0.1137553,0.0,77.25202,8.330017
34548,21512880.0,0.0,22.588013,22.777374,22.534058,22.642456,22.570099,22.33014,18.299683,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,591.7099,1.0569983e-05,0.0,80.622025,24.99964,21.999887,30.000002,0.08852193,39.200157,241.30376,88.55298,0.0,80.622025,0.1137553,0.0,77.252045,8.330017
34549,21512940.0,0.0,22.585815,22.774109,22.532074,22.639862,22.568634,22.328583,18.299652,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,591.41425,1.0565891e-05,0.0,80.62204,24.999645,22.000837,30.000002,0.08851957,39.19883,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
34550,21513000.0,0.0,22.583435,22.770325,22.53012,22.637299,22.5672,22.327026,18.299652,18.299652,18.299652,18.299683,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,591.09656,1.0561498e-05,0.0,80.62206,24.99965,22.00177,30.000002,0.08851726,39.19752,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
34551,21513060.0,0.0,22.580963,22.766022,22.528137,22.634674,22.565735,22.32547,18.299622,18.299652,18.299652,18.299652,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,590.7649,1.0556927e-05,0.0,80.622086,24.999655,22.002693,30.000002,0.088514976,39.196228,241.30374,88.552986,0.0,80.622086,0.11375531,0.0,77.252106,8.330017
34552,21513120.0,0.0,22.57837,22.76117,22.526154,22.63208,22.5643,22.323914,18.299591,18.299622,18.299622,18.299622,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,590.41534,1.0552094e-05,0.0,80.62211,24.999659,22.003607,30.000002,0.08851272,39.194954,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25213,8.330017
34553,21513180.0,0.0,22.575623,22.755768,22.5242,22.629517,22.562836,22.322357,18.299591,18.299622,18.299622,18.299622,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,590.0469,1.0546977e-05,0.0,80.62213,24.999664,22.0045,30.000002,0.088510506,39.193703,241.30373,88.55299,0.0,80.62213,0.11375531,0.0,77.252144,8.330017
34554,21513240.0,0.0,22.572723,22.749756,22.522247,22.626953,22.561401,22.320831,18.29956,18.299591,18.299591,18.299591,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,589.6526,1.0541497e-05,0.0,80.62215,24.999668,22.00537,30.000002,0.08850835,39.192482,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25217,8.330017
34555,21513300.0,0.0,22.569824,22.743134,22.520294,22.62442,22.559967,22.319275,18.29953,18.29956,18.29956,18.299591,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,589.2621,1.0536083e-05,0.0,80.62217,24.999674,22.00624,30.000002,0.088506185,39.19126,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
34556,21513360.0,0.0,22.566711,22.7359,22.51831,22.621826,22.558533,22.317749,18.29953,18.29956,18.29956,18.29956,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,588.8445,1.0530327e-05,0.0,80.62219,24.999678,22.007101,30.000002,0.08850405,39.190056,241.30371,88.55301,0.0,80.62219,0.11375531,0.0,77.252205,8.330017
34557,21513420.0,0.0,22.563416,22.727966,22.516357,22.619263,22.557068,22.316223,18.2995,18.29953,18.29953,18.29953,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,588.4026,1.052419e-05,0.0,80.622215,24.999681,22.007946,30.000002,0.08850195,39.188873,241.30371,88.55301,0.0,80.622215,0.11375532,0.0,77.25222,8.330017
34558,21513480.0,0.0,22.560028,22.71936,22.514404,22.6167,22.555634,22.314667,18.299469,18.2995,18.2995,18.2995,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,587.94495,1.0517853e-05,0.0,80.62223,24.999687,22.008783,30.000002,0.08849988,39.187702,241.3037,88.55301,0.0,80.62223,0.11375532,0.0,77.25224,8.330017
34559,21513540.0,0.0,22.556458,22.710052,22.512482,22.614166,22.5542,22.31314,18.299438,18.2995,18.2995,18.2995,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,587.46246,1.0511144e-05,0.0,80.62225,24.999691,22.009605,30.000002,0.08849785,39.186554,241.3037,88.55302,0.0,80.62225,0.11375532,0.0,77.252266,8.330017
34560,21513600.0,0.0,22.552673,22.700165,22.51059,22.611694,22.552826,22.311676,18.299408,18.299469,18.299469,18.299469,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,586.95166,1.050404e-05,0.0,80.62227,24.999695,22.010391,30.000002,0.0884959,39.18545,241.3037,88.55302,0.0,80.62227,0.11375532,0.0,77.25228,8.330017
34561,21513660.0,0.0,22.510193,22.688873,22.508514,22.628204,22.563385,22.32074,18.363037,18.29715,18.29715,18.2966,0.0,0.00033515863,0.00033515863,0.00046859498,56.666668,18.300018,0.0,0.0,0.0,10.559753,9.54197e-21,0.0,25.591654,22.468746,-1.1164003e-06,30.000002,0.0011389639,70.0,2.0483656,54.129795,0.0,25.591654,0.0011554972,0.0,23.048933,8.330017
34562,21513720.0,0.0,22.513947,22.67633,22.512207,22.648132,22.576324,22.332,18.364197,18.300049,18.300049,18.298615,0.0,0.0011319421,0.0011319421,0.0013321331,88.333336,18.300018,0.0,0.0,0.0,4.905183,9.54197e-21,0.0,34.57567,32.50315,-5.287864e-08,30.000002,0.0035938153,70.0,11.829181,59.297554,0.0,34.57567,0.003618632,0.0,30.208364,8.330017
34563,21513780.0,0.0,22.527222,22.662384,22.526398,22.667023,22.588287,22.342377,18.466278,18.316559,18.316559,18.31012,0.0,0.0053093545,0.0053093545,0.005546005,120.0,18.300018,0.0,0.0,0.0,20.395117,9.54197e-21,0.0,47.79024,44.14481,1.850338e-08,30.000002,0.016145578,70.0,73.1871,68.46257,0.0,47.79024,0.016184459,0.0,42.123184,8.330017
34564,21513840.0,9.0,22.545105,22.647064,22.545074,22.6828,22.597382,22.35022,19.262085,18.41571,18.41571,18.368286,0.0,0.013166867,0.013166867,0.014468207,120.0,18.300018,0.0,0.0,0.0,52.42712,9.54197e-21,0.0,57.237732,46.732063,-2.0039656e-13,30.000002,0.04078525,70.0,213.48242,77.63077,0.0,57.237732,0.040801935,0.0,51.89845,8.330017
34565,21513900.0,9.0,22.561066,22.630432,22.561066,22.694275,22.603516,22.355438,20.27185,18.805878,18.805878,18.639435,0.0,0.019961884,0.019961884,0.025150249,120.0,18.300018,0.0,0.0,0.0,65.84562,9.54197e-21,0.0,62.715466,45.52499,1.8968026e-15,30.000002,0.06505274,70.0,243.29724,84.858246,0.0,62.715466,0.06507272,0.0,58.5229,8.330017
34566,21513960.0,9.0,22.572266,22.612518,22.572235,22.701355,22.60794,22.359222,20.02884,19.396484,19.396484,19.149445,0.0,0.02474999,0.02474999,0.034468897,120.0,18.300018,0.0,0.0,0.0,559.048,1.2966389e-05,0.0,65.861496,46.135265,1.773048e-19,30.000002,0.083947144,70.0,242.17267,91.24089,0.0,65.861496,0.083972946,0.0,62.39326,8.330017
34567,21514020.0,2.0,22.579346,22.593292,22.579346,22.705933,22.611359,22.362122,18.941498,19.266632,19.266632,19.12976,0.0,0.028221032,0.028221032,0.04157093,120.0,18.300018,0.0,0.0,0.0,497.61838,9.8379205e-06,0.0,67.470665,49.69254,1.1429575e-22,30.000002,0.09799378,70.0,241.02548,97.70711,0.0,67.470665,0.09802287,0.0,64.31491,8.330017
34568,21514080.0,2.0,22.582825,22.572845,22.582825,22.707611,22.613037,22.363495,18.541473,19.02356,19.02356,18.970673,0.0,0.03072192,0.03072192,0.046661124,120.0,18.300018,0.0,0.0,0.0,549.22797,1.00180505e-05,0.0,67.95524,55.92837,8.666763e-24,30.000002,0.108089864,70.0,240.02264,104.49671,0.0,67.95524,0.10811952,0.0,64.90113,8.330017
34569,21514140.0,2.0,22.583282,22.551178,22.583282,22.706665,22.613068,22.363342,18.42215,18.78006,18.78006,18.775696,0.0,0.03247338,0.03247338,0.05001489,120.0,18.300018,0.0,0.0,0.0,592.01404,1.0705356e-05,0.0,67.6527,64.076126,2.0889491e-26,30.000002,0.11495063,70.0,239.26524,111.41831,0.0,67.6527,0.11497904,0.0,64.62891,8.330017
34570,21514200.0,0.0,22.581573,22.52832,22.581604,22.703583,22.611725,22.361938,18.367065,18.60263,18.60263,18.618622,0.0,0.033790477,0.033790477,0.05236948,126.666664,18.300018,0.0,0.0,0.0,618.221,1.1108775e-05,0.0,66.78247,74.60196,2.7404262e-29,30.000002,0.11994169,70.0,238.71501,119.16243,0.0,66.78247,0.11997321,0.0,63.805534,8.330017
34571,21514260.0,0.0,22.578064,22.504303,22.578064,22.698303,22.6091,22.359344,18.339142,18.488983,18.488983,18.509827,0.0,0.034571182,0.034571182,0.05374321,133.33333,18.300018,0.0,0.0,0.0,635.0299,1.1387667e-05,0.0,65.51871,86.89394,-1.6432957e-32,30.000002,0.12288132,70.0,238.44032,127.25639,0.0,65.51871,0.1229109,0.0,62.61046,8.330017
34572,21514320.0,0.0,22.5737,22.479126,22.57373,22.692108,22.605957,22.356232,18.320862,18.418457,18.418457,18.437653,0.0,0.034896422,0.034896422,0.054341093,140.0,18.300018,0.0,0.0,0.0,642.72644,1.1515869e-05,0.0,64.11583,99.92041,-6.838234e-34,30.000002,0.12413267,70.0,238.43011,135.1596,0.0,64.11583,0.12415993,0.0,61.27566,8.330017
34573,21514380.0,0.0,22.569,22.45288,22.569,22.685577,22.60257,22.352936,18.303375,18.3721,18.3721,18.38797,0.0,0.034612715,0.034612715,0.05392807,136.0,18.300018,0.0,0.0,0.0,639.6726,1.1457394e-05,0.0,62.817924,110.18613,-8.968533e-37,30.000002,0.12315698,70.0,238.54329,140.5918,0.0,62.817924,0.1231712,0.0,60.02493,8.330017
34574,21514440.0,0.0,22.5643,22.425537,22.5643,22.679108,22.599213,22.34967,18.29184,18.339478,18.339478,18.35199,0.0,0.034142748,0.034142748,0.0531728,132.0,18.300018,0.0,0.0,0.0,630.80005,1.1289478e-05,0.0,61.818302,117.23097,-8.97952e-39,30.000002,0.12146193,70.0,238.64052,143.86842,0.0,61.818302,0.12146944,0.0,59.042835,8.330017
34575,21514500.0,0.0,22.559723,22.397156,22.559723,22.672913,22.596039,22.346497,18.286438,18.317627,18.317627,18.327148,0.0,0.033627607,0.033627607,0.05230878,128.0,18.300018,0.0,0.0,0.0,620.41003,1.1098781e-05,0.0,61.082764,121.53845,-5.9373e-40,30.000002,0.11956758,70.0,238.68117,145.49475,0.0,61.082764,0.11957002,0.0,58.309563,8.330017
34576,21514560.0,0.0,22.555359,22.367767,22.555359,22.666992,22.593079,22.343506,18.284943,18.303558,18.303558,18.310547,0.0,0.0331464,0.0331464,0.051473502,124.0,18.300018,0.0,0.0,0.0,610.27814,1.0915882e-05,0.0,60.58621,123.53445,-6.586e-42,30.000002,0.11776963,70.0,238.66777,145.85686,0.0,60.58621,0.11776838,0.0,57.809944,8.330017
34577,21514620.0,0.0,22.551239,22.337402,22.551239,22.661377,22.590271,22.340668,18.285522,18.295013,18.295013,18.299896,0.0,0.03272816,0.03272816,0.050731868,120.0,18.300018,0.0,0.0,0.0,601.1921,1.0753312e-05,0.0,60.289783,123.72613,0.0,30.000002,0.116190754,70.0,238.61977,145.30605,0.0,60.289783,0.11618677,0.0,57.511436,8.330017
34578,21514680.0,0.0,22.547333,22.30603,22.547333,22.656097,22.587677,22.337982,18.28717,18.290375,18.290375,18.29358,0.0,0.032379005,0.032379005,0.050105665,116.0,18.300018,0.0,0.0,0.0,593.44714,1.061609e-05,0.0,60.159485,122.54117,0.0,30.000002,0.1148658,70.0,238.55708,144.10333,0.0,60.159485,0.11486017,0.0,57.381428,8.330017
34579,21514740.0,0.0,22.54367,22.273773,22.54367,22.651093,22.585205,22.335419,18.289215,18.288269,18.288269,18.290222,0.0,0.03209604,0.03209604,0.049595956,112.0,18.300018,0.0,0.0,0.0,587.0622,1.0503884e-05,0.0,60.163437,120.36015,0.0,30.000002,0.11378967,70.0,238.49597,142.4597,0.0,60.163437,0.113782875,0.0,57.387894,8.330017
34580,21514800.0,0.0,22.540161,22.2406,22.540161,22.646301,22.582855,22.332947,18.291168,18.287659,18.287659,18.288666,0.0,0.031870782,0.031870782,0.049190436,108.0,18.300018,0.0,0.0,0.0,581.8963,1.0413733e-05,0.0,60.271366,117.51054,0.0,30.000002,0.11293324,70.0,238.4472,140.54305,0.0,60.271366,0.11292575,0.0,57.49985,8.330017
