,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34581,21514860.0,0.0,22.536835,22.206543,22.536835,22.641724,22.580688,22.330627,18.292877,18.287933,18.287933,18.288269,0.0,0.031693615,0.031693615,0.048872806,104.0,18.300018,0.0,0.0,0.0,577.76495,1.0342122e-05,0.0,60.462242,114.2008,0.0,30.000002,0.11226098,70.0,238.4161,138.4515,0.0,60.462242,0.1122531,0.0,57.695557,8.330017
34582,21514920.0,0.0,22.53366,22.17163,22.53366,22.637299,22.578613,22.32837,18.294312,18.288635,18.288635,18.288483,0.0,0.03155454,0.03155454,0.04862494,100.0,18.300018,0.0,0.0,0.0,574.458,1.0285171e-05,0.0,60.717224,110.60123,0.0,30.000002,0.111734726,70.0,238.40501,136.2609,0.0,60.717224,0.11172664,0.0,57.955486,8.330017
34583,21514980.0,0.0,22.530579,22.135895,22.530579,22.632996,22.5766,22.326172,18.29544,18.28946,18.28946,18.289001,0.0,0.031443752,0.031443752,0.048428576,96.0,18.300018,0.0,0.0,0.0,571.76263,1.0239022e-05,0.0,61.020638,106.83589,0.0,30.000002,0.111316435,70.0,238.41423,134.02205,0.0,61.020638,0.11130822,0.0,58.263557,8.330017
34584,21515040.0,0.0,22.527557,22.099396,22.527557,22.628784,22.574646,22.324005,18.296326,18.290314,18.290314,18.289642,0.0,0.031354588,0.031354588,0.04827193,92.0,18.300018,0.0,0.0,0.0,569.5433,1.02012555e-05,0.0,61.364483,102.96674,0.0,30.000002,0.11098112,70.0,238.44315,131.75758,0.0,61.364483,0.11097287,0.0,58.611523,8.330017
34585,21515100.0,0.0,22.524658,22.062134,22.524658,22.624725,22.572723,22.3219,18.296967,18.291077,18.291077,18.290314,0.0,0.03128537,0.03128537,0.048153378,88.0,18.300018,0.0,0.0,0.0,567.76483,1.0171207e-05,0.0,61.74874,99.01624,0.0,30.000002,0.11072383,70.0,238.4908,129.47636,0.0,61.74874,0.110715225,0.0,58.9987,8.330017
34586,21515160.0,0.0,22.521759,22.024109,22.521759,22.620636,22.570923,22.319855,18.297394,18.291718,18.291718,18.290924,0.0,0.03122499,0.03122499,0.04805175,84.0,18.300018,0.0,0.0,0.0,566.1986,1.0144838e-05,0.0,62.159885,95.058815,0.0,30.000002,0.11050132,70.0,238.55591,127.202065,0.0,62.159885,0.11049275,0.0,59.41112,8.330017
34587,21515220.0,0.0,22.518951,21.985413,22.518951,22.616669,22.569153,22.31781,18.297699,18.292206,18.292206,18.291382,0.0,0.031175198,0.031175198,0.047969535,80.0,18.300018,0.0,0.0,0.0,564.8453,1.012214e-05,0.0,62.601696,91.09098,0.0,30.000002,0.11031719,70.0,238.63736,124.93287,0.0,62.601696,0.11030722,0.0,59.851856,8.330017
34588,21515280.0,0.0,22.516174,21.946045,22.516174,22.612701,22.567413,22.315826,18.297882,18.292633,18.292633,18.29181,0.0,0.031121442,0.031121442,0.047881853,76.0,18.300018,0.0,0.0,0.0,563.48364,1.009923e-05,0.0,63.059605,87.16428,0.0,30.000002,0.11012417,70.0,238.73419,122.680954,0.0,63.059605,0.11011569,0.0,60.307194,8.330017
34589,21515340.0,0.0,22.513458,21.906006,22.513458,22.608856,22.565674,22.313843,18.298004,18.292908,18.292908,18.292084,0.0,0.031073758,0.031073758,0.047805164,72.0,18.300018,0.0,0.0,0.0,562.2083,1.0077715e-05,0.0,63.548122,83.23673,0.0,30.000002,0.10994938,70.0,238.84569,120.430916,0.0,63.548122,0.10993938,0.0,60.790134,8.330017
34590,21515400.0,0.0,22.510773,21.865356,22.510773,22.605042,22.563995,22.31192,18.298065,18.29309,18.29309,18.292297,0.0,0.03102401,0.03102401,0.04772577,68.0,18.300018,0.0,0.0,0.0,560.92584,1.0056042e-05,0.0,64.06028,79.33633,0.0,30.000002,0.109768234,70.0,238.97096,118.19055,0.0,64.06028,0.109757215,0.0,61.29427,8.330017
34591,21515460.0,0.0,22.508057,21.824127,22.508057,22.601166,22.562378,22.309967,18.297974,18.293243,18.293243,18.29245,0.0,0.030965906,0.030965906,0.047629822,64.0,18.300018,0.0,0.0,0.0,559.53754,1.0032411e-05,0.0,64.59061,75.485344,0.0,30.000002,0.10956082,70.0,239.10919,115.96652,0.0,64.59061,0.1095524,0.0,61.815315,8.330017
34592,21515520.0,0.0,22.505432,21.782318,22.505432,22.597382,22.56076,22.308075,18.297913,18.293274,18.293274,18.292511,0.0,0.030914126,0.030914126,0.0475441,60.0,18.300018,0.0,0.0,0.0,558.0877,1.0007539e-05,0.0,65.15829,71.64433,0.0,30.000002,0.10934453,70.0,239.26053,113.73674,0.0,65.15829,0.109323606,0.0,62.371902,8.330017
34593,21515580.0,0.0,22.502838,21.73999,22.502838,22.593689,22.559204,22.306183,18.297821,18.293274,18.293274,18.292542,0.0,0.030853113,0.030853113,0.047440305,56.0,18.300018,0.0,0.0,0.0,556.5877,9.981739e-06,0.0,65.75596,67.815674,0.0,30.000002,0.109116055,70.0,239.42406,111.511154,0.0,65.75596,0.10909467,0.0,62.957405,8.330017
34594,21515640.0,0.0,22.500275,21.697174,22.500275,22.590027,22.557678,22.304352,18.297668,18.293243,18.293243,18.292542,0.0,0.030775322,0.030775322,0.047304805,52.0,18.300018,0.0,0.0,0.0,554.9615,9.953657e-06,0.0,66.37612,64.033875,0.0,30.000002,0.10885438,70.0,239.59903,109.302505,0.0,66.37612,0.108845934,0.0,63.564808,8.330017
34595,21515700.0,0.0,22.497772,21.65384,22.497772,22.586456,22.556183,22.302551,18.297455,18.293152,18.293152,18.29245,0.0,0.0307066,0.0307066,0.047187716,48.0,18.300018,0.0,0.0,0.0,553.15985,9.922205e-06,0.0,67.04673,60.27099,0.0,30.000002,0.10856238,70.0,239.78693,107.082664,0.0,67.04673,0.10853937,0.0,64.22143,8.330017
34596,21515760.0,0.0,22.49527,21.610107,22.49527,22.582825,22.554718,22.30075,18.29721,18.29303,18.29303,18.292328,0.0,0.030610798,0.030610798,0.04701962,44.0,18.300018,0.0,0.0,0.0,551.2379,9.888662e-06,0.0,67.74534,56.53978,0.0,30.000002,0.10823988,70.0,239.98526,104.878395,0.0,67.74534,0.10823135,0.0,64.905426,8.330017
34597,21515820.0,0.0,22.492828,21.565918,22.492828,22.579285,22.553314,22.29898,18.296875,18.292816,18.292816,18.292145,0.0,0.0305111,0.0305111,0.04684601,40.0,18.300018,0.0,0.0,0.0,549.05786,9.850227e-06,0.0,68.492165,52.851875,0.0,30.000002,0.1078667,70.0,240.19527,102.67549,0.0,68.492165,0.1078581,0.0,65.63674,8.330017
34598,21515880.0,0.0,22.490448,21.521362,22.490448,22.575867,22.551971,22.297272,18.29657,18.292572,18.292572,18.291931,0.0,0.03040104,0.03040104,0.04665455,36.0,18.300018,0.0,0.0,0.0,546.6841,9.808305e-06,0.0,69.29637,49.182972,0.0,30.000002,0.10745265,70.0,240.41669,100.46885,0.0,69.29637,0.107443266,0.0,66.424225,8.330017
34599,21515940.0,0.0,22.48816,21.47644,22.488129,22.57254,22.55069,22.295624,18.296173,18.292328,18.292328,18.291656,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,544.03485,9.761315e-06,0.0,70.15232,45.56886,0.0,30.000002,0.10697572,70.0,240.64847,98.2733,0.0,70.15232,0.10696792,0.0,67.26252,8.330017
34600,21516000.0,0.0,22.4859,21.431152,22.4859,22.569305,22.549438,22.294006,18.296509,18.292267,18.292267,18.291626,0.0,0.03018799,0.03018799,0.04628968,29.666666,18.300018,0.0,0.0,0.0,541.86334,9.722246e-06,0.0,71.05322,42.23771,0.0,30.000002,0.106666,70.0,240.86028,96.29036,0.0,71.05322,0.10665946,0.0,68.143776,8.330017
34601,21516060.0,0.0,22.483673,21.38559,22.483673,22.56601,22.548218,22.292389,18.297363,18.292694,18.292694,18.292023,0.0,0.03011897,0.03011897,0.046174794,27.333334,18.300018,0.0,0.0,0.0,540.3535,9.697767e-06,0.0,71.98013,39.155552,0.0,30.000002,0.106413074,70.0,241.0594,94.464836,0.0,71.98013,0.10640687,0.0,69.04823,8.330017
34602,21516120.0,0.0,22.481476,21.339752,22.481476,22.562775,22.547028,22.290802,18.297546,18.293213,18.293213,18.292542,0.0,0.030050542,0.030050542,0.04606031,25.0,18.300018,0.0,0.0,0.0,538.76605,9.670013e-06,0.0,72.9376,36.261986,0.0,30.000002,0.10616172,70.0,241.25174,92.745804,0.0,72.9376,0.10615627,0.0,69.98148,8.330017
34603,21516180.0,0.0,22.47934,21.29367,22.47934,22.5596,22.545868,22.289246,18.299042,18.294067,18.294067,18.293335,0.0,0.030074654,0.030074654,0.04611752,25.0,18.300018,0.0,0.0,0.0,538.4672,9.665301e-06,0.0,73.902306,33.809418,0.0,30.000002,0.106267,70.0,241.39383,91.38501,0.0,73.902306,0.10626328,0.0,70.91893,8.330017
34604,21516240.0,0.0,22.477173,21.247375,22.477173,22.556366,22.544708,22.287659,18.301025,18.295532,18.295532,18.29477,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,539.5154,9.688147e-06,0.0,74.821945,31.759989,0.0,30.000002,0.10654047,70.0,241.50003,90.30182,0.0,74.821945,0.10653857,0.0,71.807915,8.330017
34605,21516300.0,0.0,22.474976,21.200867,22.474976,22.5531,22.543488,22.286072,18.302185,18.29721,18.29721,18.296417,0.0,0.030242069,0.030242069,0.046431307,25.0,18.300018,0.0,0.0,0.0,541.06256,9.718255e-06,0.0,75.691154,30.0375,0.0,30.000002,0.10691744,70.0,241.57884,89.4328,0.0,75.691154,0.106915645,0.0,72.64465,8.330017
34606,21516360.0,0.0,22.472656,21.154205,22.472656,22.54956,22.542206,22.284363,18.302917,18.298767,18.298767,18.298004,0.0,0.03037043,0.03037043,0.046663076,25.0,18.300018,0.0,0.0,0.0,543.1269,9.757198e-06,0.0,76.492294,28.630621,0.0,30.000002,0.10740172,70.0,241.62993,88.77348,0.0,76.492294,0.107400045,0.0,73.412186,8.330017
34607,21516420.0,0.0,22.470215,21.107422,22.470245,22.54596,22.540894,22.282623,18.303436,18.300018,18.300018,18.299316,0.0,0.030510629,0.030510629,0.046912678,25.0,18.300018,0.0,0.0,0.0,545.4646,9.801285e-06,0.0,77.21947,27.476656,0.0,30.000002,0.10793128,70.0,241.66156,88.27016,0.0,77.21947,0.1079301,0.0,74.105774,8.330017
34608,21516480.0,0.0,22.467804,21.060516,22.467773,22.542267,22.53949,22.280853,18.303741,18.301056,18.301056,18.300446,0.0,0.030653466,0.030653466,0.047164947,25.0,18.300018,0.0,0.0,0.0,547.8636,9.846293e-06,0.0,77.88897,26.498432,0.0,30.000002,0.10846967,70.0,241.68129,87.86827,0.0,77.88897,0.10846895,0.0,74.742294,8.330017
34609,21516540.0,0.0,22.46521,21.01355,22.46521,22.538483,22.538055,22.279022,18.303894,18.301819,18.301819,18.3013,0.0,0.030801415,0.030801415,0.047424026,25.0,18.300018,0.0,0.0,0.0,550.32306,9.892248e-06,0.0,78.482895,25.710178,0.0,30.000002,0.10902521,70.0,241.68747,87.57893,0.0,78.482895,0.10902486,0.0,75.304375,8.330017
34610,21516600.0,0.0,22.462585,20.966522,22.462585,22.534607,22.53653,22.27713,18.303955,18.302368,18.302368,18.30194,0.0,0.030949356,0.030949356,0.04768118,25.0,18.300018,0.0,0.0,0.0,552.77783,9.938134e-06,0.0,79.00038,25.08452,0.0,30.000002,0.10957813,70.0,241.68336,87.38107,0.0,79.00038,0.10957806,0.0,75.79184,8.330017
34611,21516660.0,0.0,22.459808,20.919495,22.459808,22.530487,22.534943,22.275146,18.303925,18.302765,18.302765,18.30243,0.0,0.031094056,0.031094056,0.04793122,25.0,18.300018,0.0,0.0,0.0,555.1588,9.982684e-06,0.0,79.45551,24.578436,0.0,30.000002,0.11011799,70.0,241.67252,87.247314,0.0,79.45551,0.11011815,0.0,76.21878,8.330017
34612,21516720.0,0.0,22.45697,20.872467,22.45697,22.526276,22.533325,22.273132,18.303802,18.30304,18.30304,18.302795,0.0,0.03123471,0.03123471,0.048172995,25.0,18.300018,0.0,0.0,0.0,557.44995,1.0025601e-05,0.0,79.8559,24.16873,0.0,30.000002,0.110641375,70.0,241.6567,87.16361,0.0,79.8559,0.11064174,0.0,76.59288,8.330017
34613,21516780.0,0.0,22.454071,20.82547,22.454071,22.522003,22.531647,22.271057,18.30362,18.303192,18.303192,18.303009,0.0,0.031369224,0.031369224,0.048402973,25.0,18.300018,0.0,0.0,0.0,559.6079,1.0066101e-05,0.0,80.19328,23.85768,0.0,30.000002,0.1111406,70.0,241.6364,87.12927,0.0,80.19328,0.111141115,0.0,76.906456,8.330017
34614,21516840.0,0.0,22.45111,20.778564,22.45111,22.51767,22.529907,22.26892,18.303436,18.303223,18.303223,18.3031,0.0,0.031496465,0.031496465,0.048619375,25.0,18.300018,0.0,0.0,0.0,561.61633,1.0103911e-05,0.0,80.47082,23.632696,0.0,30.000002,0.11161164,70.0,241.6128,87.13611,0.0,80.47082,0.11161225,0.0,77.162834,8.330017
34615,21516900.0,0.0,22.44806,20.73172,22.44806,22.513214,22.528107,22.266785,18.303162,18.303162,18.303162,18.30307,0.0,0.031614274,0.031614274,0.048818618,25.0,18.300018,0.0,0.0,0.0,563.4321,1.0138265e-05,0.0,80.68192,23.495968,0.0,30.000002,0.112046234,70.0,241.58646,87.18318,0.0,80.68192,0.112046905,0.0,77.35594,8.330017
34616,21516960.0,0.0,22.444916,20.685028,22.444916,22.508636,22.526245,22.264557,18.302887,18.30307,18.30307,18.303009,0.0,0.0317238,0.0317238,0.049002983,25.0,18.300018,0.0,0.0,0.0,565.08435,1.0169706e-05,0.0,80.85093,23.410513,0.0,30.000002,0.11244974,70.0,241.55933,87.25081,0.0,80.85093,0.11245048,0.0,77.509224,8.330017
34617,21517020.0,0.0,22.441742,20.638458,22.441742,22.503967,22.524384,22.262299,18.302582,18.302887,18.302887,18.302887,0.0,0.03182284,0.03182284,0.049169,25.0,18.300018,0.0,0.0,0.0,566.52795,1.0197377e-05,0.0,80.97411,23.37716,0.0,30.000002,0.11281394,70.0,241.53206,87.33714,0.0,80.97411,0.1128147,0.0,77.61938,8.330017
34618,21517080.0,0.0,22.438507,20.592102,22.438507,22.499268,22.52246,22.26001,18.302246,18.302673,18.302673,18.302704,0.0,0.031911228,0.031911228,0.049316525,25.0,18.300018,0.0,0.0,0.0,567.7625,1.022128e-05,0.0,81.054535,23.390434,0.0,30.000002,0.11313828,70.0,241.50504,87.43896,0.0,81.054535,0.11313905,0.0,77.68935,8.330017
34619,21517140.0,0.0,22.435242,20.545929,22.435242,22.494507,22.520508,22.25769,18.30191,18.30243,18.30243,18.30246,0.0,0.031988576,0.031988576,0.049445115,25.0,18.300018,0.0,0.0,0.0,568.7847,1.0241354e-05,0.0,81.09948,23.438951,0.0,30.000002,0.113421634,70.0,241.47913,87.549355,0.0,81.09948,0.113422394,0.0,77.7262,8.330017
34620,21517200.0,0.0,22.431946,20.5,22.431946,22.489746,22.518555,22.25534,18.301605,18.302155,18.302155,18.302216,0.0,0.03205537,0.03205537,0.049555745,25.0,18.300018,0.0,0.0,0.0,569.60315,1.0257751e-05,0.0,81.1168,23.512087,0.0,30.000002,0.11366558,70.0,241.45485,87.662674,0.0,81.1168,0.11366642,0.0,77.73739,8.330017
34621,21517260.0,0.0,22.428528,20.452759,22.428528,22.484741,22.51654,22.25293,18.30127,18.30188,18.30188,18.30194,0.0,0.032109234,0.032109234,0.049644593,25.0,18.300018,0.0,0.0,0.0,570.16876,1.0269671e-05,0.0,81.09927,23.617308,0.0,30.000002,0.113862574,70.0,241.4324,87.781,0.0,81.09927,0.11386327,0.0,77.71615,8.330017
34622,21517320.0,0.0,22.42508,20.40268,22.42511,22.479706,22.514557,22.250488,18.300964,18.301575,18.301575,18.301666,0.0,0.032149937,0.032149937,0.049711287,25.0,18.300018,0.0,0.0,0.0,570.4782,1.0276953e-05,0.0,81.05732,23.739355,0.0,30.000002,0.1140107,70.0,241.41286,87.89498,0.0,81.05732,0.11401133,0.0,77.67243,8.330017
34623,21517380.0,0.0,22.421661,20.349884,22.421661,22.4747,22.512543,22.248047,18.30066,18.3013,18.3013,18.301392,0.0,0.032181807,0.032181807,0.04976313,25.0,18.300018,0.0,0.0,0.0,570.6189,1.0281183e-05,0.0,81.0026,23.867823,0.0,30.000002,0.11412631,70.0,241.39557,88.00329,0.0,81.0026,0.11412689,0.0,77.6171,8.330017
34624,21517440.0,0.0,22.418213,20.294495,22.418213,22.469696,22.510498,22.245605,18.300385,18.300995,18.300995,18.301086,0.0,0.03220814,0.03220814,0.049805682,25.0,18.300018,0.0,0.0,0.0,570.6546,1.0283518e-05,0.0,80.94093,23.999165,0.0,30.000002,0.114221655,70.0,241.37975,88.107414,0.0,80.94093,0.1142222,0.0,77.555504,8.330017
34625,21517500.0,0.0,22.414764,20.236603,22.414764,22.464691,22.508484,22.243164,18.30017,18.30075,18.30075,18.300842,0.0,0.032224543,0.032224543,0.04983166,25.0,18.300018,0.0,0.0,0.0,570.5018,1.0282447e-05,0.0,80.870026,24.130323,0.0,30.000002,0.11428044,70.0,241.3669,88.20081,0.0,80.870026,0.11428093,0.0,77.48573,8.330017
34626,21517560.0,0.0,22.411224,20.176361,22.411224,22.459473,22.50647,22.240692,18.299927,18.300476,18.300476,18.300568,0.0,0.03223655,0.03223655,0.0498503,25.0,18.300018,0.0,0.0,0.0,570.2585,1.0279819e-05,0.0,80.796364,24.259924,0.0,30.000002,0.11432319,70.0,241.35544,88.28866,0.0,80.796364,0.11432364,0.0,77.41363,8.330017
34627,21517620.0,0.0,22.407684,20.11383,22.407715,22.454285,22.504456,22.23819,18.299744,18.300262,18.300262,18.300323,0.0,0.032242607,0.032242607,0.04985903,25.0,18.300018,0.0,0.0,0.0,569.89825,1.0275067e-05,0.0,80.720474,24.384789,0.0,30.000002,0.11434407,70.0,241.34605,88.36738,0.0,80.720474,0.11434446,0.0,77.33978,8.330017
34628,21517680.0,0.0,22.404175,20.049133,22.404205,22.449127,22.502472,22.235718,18.29956,18.300049,18.300049,18.30011,0.0,0.03224234,0.03224234,0.049857263,25.0,18.300018,0.0,0.0,0.0,569.418,1.026814e-05,0.0,80.64558,24.499321,0.0,30.000002,0.11434176,70.0,241.33919,88.43333,0.0,80.64558,0.1143421,0.0,77.26734,8.330017
34629,21517740.0,0.0,22.400696,19.982422,22.400726,22.44403,22.500488,22.233246,18.299469,18.299866,18.299866,18.299957,0.0,0.032236494,0.032236494,0.049846362,25.0,18.300018,0.0,0.0,0.0,568.8312,1.0259287e-05,0.0,80.57806,24.594582,0.0,30.000002,0.1143184,70.0,241.33519,88.48192,0.0,80.57806,0.114318684,0.0,77.20243,8.330017
34630,21517800.0,0.0,22.397217,19.913757,22.397247,22.438904,22.498505,22.230774,18.299347,18.299713,18.299713,18.299774,0.0,0.03223089,0.03223089,0.049835775,25.0,18.300018,0.0,0.0,0.0,568.25726,1.0250658e-05,0.0,80.508965,24.693316,0.0,30.000002,0.114297464,70.0,241.3308,88.53325,0.0,80.508965,0.11429773,0.0,77.13595,8.330017
34631,21517860.0,0.0,22.393646,19.843262,22.393677,22.433624,22.496552,22.228271,18.299225,18.29956,18.29956,18.299622,0.0,0.032222766,0.032222766,0.04982107,25.0,18.300018,0.0,0.0,0.0,567.62427,1.0241037e-05,0.0,80.44405,24.782125,0.0,30.000002,0.11426653,70.0,241.3278,88.57587,0.0,80.44405,0.11426677,0.0,77.07369,8.330017
34632,21517920.0,0.0,22.390106,19.771088,22.390106,22.428375,22.494598,22.2258,18.299164,18.299438,18.299438,18.2995,0.0,0.032212272,0.032212272,0.049802538,25.0,18.300018,0.0,0.0,0.0,566.9439,1.0230546e-05,0.0,80.3862,24.856646,0.0,30.000002,0.11422699,70.0,241.32639,88.60766,0.0,80.3862,0.114227206,0.0,77.018425,8.330017
34633,21517980.0,0.0,22.386597,19.697327,22.386597,22.423126,22.492645,22.223297,18.299103,18.299347,18.299347,18.299377,0.0,0.032200933,0.032200933,0.049782645,25.0,18.300018,0.0,0.0,0.0,566.2485,1.0219772e-05,0.0,80.33205,24.924364,0.0,30.000002,0.11418445,70.0,241.32564,88.63461,0.0,80.33205,0.11418463,0.0,76.96679,8.330017
34634,21518040.0,0.0,22.383087,19.62207,22.383087,22.417938,22.490723,22.220825,18.299072,18.299255,18.299255,18.299316,0.0,0.032188684,0.032188684,0.04976137,25.0,18.300018,0.0,0.0,0.0,565.53796,1.020872e-05,0.0,80.28588,24.978294,0.0,30.000002,0.11413868,70.0,241.32599,88.652596,0.0,80.28588,0.11413883,0.0,76.92294,8.330017
34635,21518100.0,0.0,22.379639,19.54544,22.379639,22.412842,22.48883,22.218384,18.299072,18.299225,18.299225,18.299255,0.0,0.032176703,0.032176703,0.049740735,25.0,18.300018,0.0,0.0,0.0,564.8361,1.019782e-05,0.0,80.25094,25.015009,0.0,30.000002,0.11409396,70.0,241.32732,88.66087,0.0,80.25094,0.1140941,0.0,76.88994,8.330017
34636,21518160.0,0.0,22.376068,19.46756,22.376068,22.407501,22.486938,22.215881,18.299042,18.299164,18.299164,18.299194,0.0,0.03216451,0.03216451,0.04971969,25.0,18.300018,0.0,0.0,0.0,564.12274,1.0186779e-05,0.0,80.214226,25.054308,0.0,30.000002,0.11404866,70.0,241.32852,88.67048,0.0,80.214226,0.11404879,0.0,76.85524,8.330017
34637,21518220.0,0.0,22.372498,19.38855,22.372528,22.402191,22.485046,22.213379,18.299042,18.299133,18.299133,18.299164,0.0,0.032152783,0.032152783,0.049699564,25.0,18.300018,0.0,0.0,0.0,563.415,1.0175825e-05,0.0,80.18499,25.082499,0.0,30.000002,0.114005074,70.0,241.33028,88.674126,0.0,80.18499,0.11400518,0.0,76.82775,8.330017
34638,21518280.0,0.0,22.369019,19.308502,22.369019,22.396942,22.483185,22.210907,18.299072,18.299133,18.299133,18.299133,0.0,0.03214247,0.03214247,0.049681973,25.0,18.300018,0.0,0.0,0.0,562.73724,1.0165399e-05,0.0,80.16504,25.098156,0.0,30.000002,0.11396683,70.0,241.33238,88.67205,0.0,80.16504,0.11396693,0.0,76.80916,8.330017
34639,21518340.0,0.0,22.365509,19.227509,22.365509,22.391693,22.481323,22.208466,18.299072,18.299103,18.299103,18.299133,0.0,0.03213187,0.03213187,0.04966386,25.0,18.300018,0.0,0.0,0.0,562.05426,1.0154866e-05,0.0,80.14371,25.11558,0.0,30.000002,0.11392754,70.0,241.33446,88.67069,0.0,80.14371,0.11392763,0.0,76.789246,8.330017
34640,21518400.0,0.0,22.362,19.145721,22.362,22.386505,22.479462,22.205994,18.299103,18.299103,18.299103,18.299133,0.0,0.032122362,0.032122362,0.049647678,25.0,18.300018,0.0,0.0,0.0,561.39453,1.0144748e-05,0.0,80.12835,25.125196,0.0,30.000002,0.11389234,70.0,241.33669,88.665985,0.0,80.12835,0.11389243,0.0,76.77503,8.330017
34641,21518460.0,0.0,22.358429,19.063263,22.358429,22.381073,22.47763,22.203491,18.299133,18.299103,18.299103,18.299133,0.0,0.032113265,0.032113265,0.04963223,25.0,18.300018,0.0,0.0,0.0,560.73566,1.0134727e-05,0.0,80.11495,25.13232,0.0,30.000002,0.113858685,70.0,241.33893,88.66029,0.0,80.11495,0.113858774,0.0,76.7627,8.330017
34642,21518520.0,0.0,22.354858,18.980194,22.354858,22.375671,22.475769,22.200989,18.299133,18.299133,18.299133,18.299133,0.0,0.03210509,0.03210509,0.04961838,25.0,18.300018,0.0,0.0,0.0,560.08966,1.0124913e-05,0.0,80.10544,25.13469,0.0,30.000002,0.11382847,70.0,241.3412,88.65284,0.0,80.10544,0.11382856,0.0,76.75407,8.330017
34643,21518580.0,0.0,22.351288,18.896637,22.351288,22.37033,22.473938,22.198486,18.299164,18.299133,18.299133,18.299133,0.0,0.032097872,0.032097872,0.049606204,25.0,18.300018,0.0,0.0,0.0,559.4631,1.0115433e-05,0.0,80.099236,25.133259,0.0,30.000002,0.11380187,70.0,241.34343,88.64423,0.0,80.099236,0.11380194,0.0,76.74857,8.330017
34644,21518640.0,0.0,22.347748,18.812744,22.347748,22.36499,22.472137,22.196014,18.299194,18.299164,18.299164,18.299164,0.0,0.0320916,0.0320916,0.049595654,25.0,18.300018,0.0,0.0,0.0,558.85657,1.0106305e-05,0.0,80.09565,25.129126,0.0,30.000002,0.11377877,70.0,241.34554,88.63508,0.0,80.09565,0.113778844,0.0,76.745544,8.330017
34645,21518700.0,0.0,22.344238,18.728607,22.344238,22.35971,22.470306,22.193542,18.299225,18.299164,18.299164,18.299164,0.0,0.032086298,0.032086298,0.049586773,25.0,18.300018,0.0,0.0,0.0,558.2702,1.0097533e-05,0.0,80.095,25.121805,0.0,30.000002,0.11375927,70.0,241.34755,88.62513,0.0,80.095,0.11375936,0.0,76.7453,8.330017
34646,21518760.0,0.0,22.340637,18.644348,22.340637,22.354187,22.468506,22.19104,18.299255,18.299194,18.299194,18.299194,0.0,0.03208192,0.03208192,0.049579486,25.0,18.300018,0.0,0.0,0.0,557.6951,1.0089049e-05,0.0,80.09642,25.112648,0.0,30.000002,0.113743216,70.0,241.3494,88.61512,0.0,80.09642,0.113743305,0.0,76.74699,8.330017
34647,21518820.0,0.0,22.337006,18.560059,22.337006,22.348724,22.466705,22.188507,18.299286,18.299225,18.299225,18.299225,0.0,0.0320784,0.0320784,0.049573656,25.0,18.300018,0.0,0.0,0.0,557.1322,1.0080761e-05,0.0,80.09941,25.102325,0.0,30.000002,0.11373035,70.0,241.35106,88.60536,0.0,80.09941,0.11373044,0.0,76.75013,8.330017
34648,21518880.0,0.0,22.333435,18.47583,22.333435,22.343262,22.464905,22.186005,18.299286,18.299255,18.299255,18.299225,0.0,0.032075696,0.032075696,0.049569216,25.0,18.300018,0.0,0.0,0.0,556.58405,1.0072709e-05,0.0,80.103745,25.091135,0.0,30.000002,0.11372049,70.0,241.35254,88.595985,0.0,80.103745,0.11372059,0.0,76.75453,8.330017
34649,21518940.0,0.0,22.329865,18.391846,22.329865,22.33786,22.463104,22.183502,18.299316,18.299255,18.299255,18.299255,0.0,0.032073703,0.032073703,0.04956598,25.0,18.300018,0.0,0.0,0.0,556.05176,1.0064939e-05,0.0,80.10894,25.079689,0.0,30.000002,0.113713264,70.0,241.35382,88.58723,0.0,80.10894,0.11371336,0.0,76.759705,8.330017
34650,21519000.0,0.0,22.326294,18.308136,22.326294,22.332458,22.461334,22.18103,18.299347,18.299286,18.299286,18.299286,0.0,0.03207229,0.03207229,0.049563725,25.0,18.300018,0.0,0.0,0.0,555.53284,1.0057399e-05,0.0,80.11459,25.068443,0.0,30.000002,0.11370818,70.0,241.35492,88.57921,0.0,80.11459,0.11370829,0.0,76.765274,8.330017
34651,21519060.0,0.0,22.322632,18.224884,22.322632,22.326843,22.459534,22.178467,18.299347,18.299316,18.299316,18.299316,0.0,0.032071523,0.032071523,0.049562555,25.0,18.300018,0.0,0.0,0.0,555.01917,1.0050044e-05,0.0,80.120865,25.057222,0.0,30.000002,0.11370548,70.0,241.35583,88.5719,0.0,80.120865,0.113705575,0.0,76.77141,8.330017
34652,21519120.0,0.0,22.31897,18.14215,22.31897,22.321259,22.457764,22.175934,18.299377,18.299316,18.299316,18.299316,0.0,0.03207122,0.03207122,0.049562164,25.0,18.300018,0.0,0.0,0.0,554.50995,1.00427405e-05,0.0,80.12723,25.046595,0.0,30.000002,0.11370447,70.0,241.35657,88.56544,0.0,80.12723,0.113704585,0.0,76.77759,8.330017
34653,21519180.0,0.0,22.315338,18.060059,22.315338,22.315704,22.455994,22.1734,18.299377,18.299347,18.299347,18.299347,0.0,0.032071263,0.032071263,0.04956235,25.0,18.300018,0.0,0.0,0.0,554.00793,1.0035546e-05,0.0,80.13344,25.03676,0.0,30.000002,0.11370475,70.0,241.35716,88.55981,0.0,80.13344,0.11370487,0.0,76.7836,8.330017
34654,21519240.0,0.0,22.311707,17.97876,22.311737,22.31018,22.454193,22.170868,18.299377,18.299347,18.299347,18.299347,0.0,0.03207171,0.03207171,0.049563207,25.0,18.300018,0.0,0.0,0.0,553.51337,1.0028461e-05,0.0,80.13959,25.027653,0.0,30.000002,0.1137065,70.0,241.35757,88.55503,0.0,80.13959,0.11370661,0.0,76.78952,8.330017
34655,21519300.0,0.0,22.308105,17.898315,22.308105,22.304688,22.452454,22.168365,18.299408,18.299377,18.299377,18.299347,0.0,0.032072395,0.032072395,0.049564462,25.0,18.300018,0.0,0.0,0.0,553.02655,1.0021511e-05,0.0,80.145386,25.019497,0.0,30.000002,0.113709114,70.0,241.35786,88.551056,0.0,80.145386,0.11370924,0.0,76.79508,8.330017
34656,21519360.0,0.0,22.304382,17.818878,22.304382,22.29895,22.450653,22.165771,18.299408,18.299377,18.299377,18.299377,0.0,0.03207329,0.03207329,0.04956605,25.0,18.300018,0.0,0.0,0.0,552.53644,1.0014599e-05,0.0,80.15078,25.012312,0.0,30.000002,0.1137125,70.0,241.35805,88.547874,0.0,80.15078,0.113712616,0.0,76.80024,8.330017
34657,21519420.0,0.0,22.30069,17.740509,22.30069,22.293243,22.448883,22.163208,18.299408,18.299377,18.299377,18.299377,0.0,0.032074314,0.032074314,0.04956785,25.0,18.300018,0.0,0.0,0.0,552.04346,1.0007598e-05,0.0,80.15568,25.006119,0.0,30.000002,0.113716334,70.0,241.35812,88.545395,0.0,80.15568,0.11371645,0.0,76.80491,8.330017
34658,21519480.0,0.0,22.296967,17.663391,22.296997,22.287567,22.447113,22.160645,18.299408,18.299377,18.299377,18.299377,0.0,0.03207541,0.03207541,0.04956976,25.0,18.300018,0.0,0.0,0.0,551.55273,1.0000617e-05,0.0,80.16005,25.000889,0.0,30.000002,0.11372044,70.0,241.35811,88.54356,0.0,80.16005,0.113720566,0.0,76.80905,8.330017
34659,21519540.0,0.0,22.293304,17.587555,22.293304,22.281921,22.445343,22.158081,18.299408,18.299377,18.299377,18.299377,0.0,0.032076523,0.032076523,0.049571685,25.0,18.300018,0.0,0.0,0.0,551.0643,9.993667e-06,0.0,80.16388,24.996532,0.0,30.000002,0.11372459,70.0,241.35805,88.542244,0.0,80.16388,0.11372472,0.0,76.81269,8.330017
34660,21519600.0,0.0,22.289642,17.513184,22.289642,22.276306,22.443604,22.155548,18.299408,18.299408,18.299408,18.299377,0.0,0.032077666,0.032077666,0.04957366,25.0,18.300018,0.0,0.0,0.0,550.5786,9.986753e-06,0.0,80.167076,24.993238,0.0,30.000002,0.11372886,70.0,241.35791,88.54158,0.0,80.167076,0.113729,0.0,76.815704,8.330017
34661,21519660.0,0.0,22.285858,17.440369,22.285858,22.270447,22.441833,22.152924,18.299408,18.299408,18.299408,18.299408,0.0,0.032078788,0.032078788,0.049575582,25.0,18.300018,0.0,0.0,0.0,550.085,9.979789e-06,0.0,80.169846,24.990597,0.0,30.000002,0.11373302,70.0,241.35774,88.54126,0.0,80.169846,0.11373316,0.0,76.8183,8.330017
34662,21519720.0,0.0,22.282074,17.369202,22.282104,22.264648,22.440063,22.15033,18.299377,18.299408,18.299408,18.299408,0.0,0.032079853,0.032079853,0.0495774,25.0,18.300018,0.0,0.0,0.0,549.5858,9.972695e-06,0.0,80.17211,24.988663,0.0,30.000002,0.11373697,70.0,241.35754,88.54129,0.0,80.17211,0.11373711,0.0,76.82041,8.330017
34663,21519780.0,0.0,22.27832,17.299805,22.27835,22.25885,22.438293,22.147736,18.299377,18.299377,18.299377,18.299377,0.0,0.03208085,0.03208085,0.0495791,25.0,18.300018,0.0,0.0,0.0,549.08453,9.965532e-06,0.0,80.1739,24.98739,0.0,30.000002,0.11374067,70.0,241.35733,88.541626,0.0,80.1739,0.11374081,0.0,76.822075,8.330017
34664,21519840.0,0.0,22.274597,17.23227,22.274597,22.253082,22.436554,22.145142,18.299377,18.299377,18.299377,18.299377,0.0,0.032081764,0.032081764,0.049580652,25.0,18.300018,0.0,0.0,0.0,548.5843,9.958379e-06,0.0,80.175255,24.986658,0.0,30.000002,0.11374405,70.0,241.3571,88.54219,0.0,80.175255,0.113744184,0.0,76.823326,8.330017
34665,21519900.0,0.0,22.270874,17.166779,22.270874,22.247345,22.434784,22.142548,18.299377,18.299377,18.299377,18.299377,0.0,0.032082587,0.032082587,0.04958204,25.0,18.300018,0.0,0.0,0.0,548.0846,9.951228e-06,0.0,80.17626,24.986347,0.0,30.000002,0.113747075,70.0,241.35687,88.54289,0.0,80.17626,0.11374722,0.0,76.824234,8.330017
34666,21519960.0,0.0,22.267029,17.103363,22.267029,22.241394,22.433014,22.139893,18.299377,18.299377,18.299377,18.299377,0.0,0.032083318,0.032083318,0.04958327,25.0,18.300018,0.0,0.0,0.0,547.57587,9.944008e-06,0.0,80.17688,24.98651,0.0,30.000002,0.11374977,70.0,241.35664,88.54378,0.0,80.17688,0.11374991,0.0,76.82478,8.330017
34667,21520020.0,0.0,22.263214,17.042175,22.263214,22.235443,22.431244,22.137268,18.299377,18.299377,18.299377,18.299377,0.0,0.03208395,0.03208395,0.049584337,25.0,18.300018,0.0,0.0,0.0,547.06055,9.936639e-06,0.0,80.177216,24.986979,0.0,30.000002,0.113752104,70.0,241.35643,88.54473,0.0,80.177216,0.113752246,0.0,76.82505,8.330017
34668,21520080.0,0.0,22.2594,16.983337,22.2594,22.229553,22.429504,22.134644,18.299347,18.299377,18.299377,18.299377,0.0,0.03208449,0.03208449,0.04958524,25.0,18.300018,0.0,0.0,0.0,546.54425,9.929229e-06,0.0,80.177315,24.987654,0.0,30.000002,0.11375409,70.0,241.35623,88.5457,0.0,80.177315,0.11375423,0.0,76.82512,8.330017
34669,21520140.0,0.0,22.255585,16.92691,22.255585,22.223663,22.427734,22.132019,18.299347,18.299377,18.299377,18.299377,0.0,0.032084934,0.032084934,0.04958598,25.0,18.300018,0.0,0.0,0.0,546.026,9.921756e-06,0.0,80.17717,24.98858,0.0,30.000002,0.11375572,70.0,241.35605,88.546715,0.0,80.17717,0.11375586,0.0,76.82494,8.330017
34670,21520200.0,0.0,22.2518,16.873077,22.2518,22.217804,22.425995,22.129395,18.299347,18.299377,18.299377,18.299377,0.0,0.032085292,0.032085292,0.049586568,25.0,18.300018,0.0,0.0,0.0,545.50934,9.914311e-06,0.0,80.176865,24.989624,0.0,30.000002,0.11375702,70.0,241.35588,88.54771,0.0,80.176865,0.11375716,0.0,76.82462,8.330017
34671,21520260.0,0.0,22.247894,16.8219,22.247925,22.211731,22.424225,22.126709,18.299347,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.049587023,25.0,18.300018,0.0,0.0,0.0,544.9842,9.906808e-06,0.0,80.17642,24.990757,0.0,30.000002,0.11375802,70.0,241.35573,88.54865,0.0,80.17642,0.113758154,0.0,76.82417,8.330017
34672,21520320.0,0.0,18.591003,16.773499,22.24414,22.20581,22.422546,22.124146,18.298615,18.299957,18.299957,18.299927,0.0,0.03172685,0.03172685,0.048922308,25.0,18.300018,0.0,0.0,0.0,449.61462,9.8907885e-06,0.0,80.18468,25.897379,46.345547,91.176125,0.00010708637,5.1162333,241.36055,88.66556,0.0,80.18468,0.112361394,0.0,76.8328,8.330017
34673,21520380.0,0.0,16.730652,16.727997,22.240234,22.199738,22.420715,22.121399,17.769562,18.168823,18.168823,18.185364,0.0,0.031826615,0.031826615,0.049131546,25.0,18.300018,0.0,0.0,0.0,7.2836123,8.8363936e-07,0.0,80.37944,25.266548,50.0,96.0,3.6846015e-07,2.2953127e-07,241.36588,88.42407,0.0,80.37944,0.11278445,0.0,77.02945,8.330017
34674,21520440.0,0.0,16.697235,16.685516,22.235657,22.19281,22.418274,22.118073,17.740692,17.986053,17.986053,18.014252,0.0,0.031749655,0.031749655,0.04899471,25.0,18.300018,0.0,0.0,0.0,-58.204884,9.54197e-21,0.0,80.51872,25.5234,45.59229,96.0,0.00027432712,6.170794,241.37346,88.488235,0.0,80.51872,0.11249522,0.0,77.166145,8.330017
34675,21520500.0,0.0,18.255127,16.646149,22.230377,22.185059,22.415253,22.114227,17.463226,17.802002,17.802002,17.838898,0.0,0.031814903,0.031814903,0.049123466,25.0,18.300018,0.0,0.0,0.0,28.48119,9.54197e-21,0.0,80.68456,25.436762,35.895214,96.0,0.03436584,19.746702,241.38326,88.51362,0.0,80.68456,0.11275333,0.0,77.328285,8.330017
34676,21520560.0,0.0,19.32315,16.610016,22.224213,22.176178,22.411621,22.10971,17.69748,17.684448,17.684448,17.716705,0.0,0.031860914,0.031860914,0.04920536,25.0,18.300018,0.0,0.0,0.0,86.95733,9.54197e-21,0.0,80.78348,25.292538,29.983032,96.0,0.055047594,28.023756,241.38852,88.48081,0.0,80.78348,0.11292691,0.0,77.42162,8.330017
34677,21520620.0,0.0,18.962036,16.57721,22.21811,22.167358,22.40805,22.105316,18.280151,17.83548,17.83548,17.83603,0.0,0.031858526,0.031858526,0.049199447,25.0,18.300018,0.0,0.0,0.0,45.123726,9.54197e-21,0.0,80.880615,25.203453,32.290535,96.0,0.04678741,24.79325,241.3912,88.426056,0.0,80.880615,0.11291631,0.0,77.514244,8.330017
34678,21520680.0,0.0,18.104065,16.547882,22.212952,22.15976,22.405365,22.101746,18.588348,18.130493,18.130493,18.099518,0.0,0.031862177,0.031862177,0.049206603,25.0,18.300018,0.0,0.0,0.0,-20.847454,9.54197e-21,0.0,80.989456,25.038052,37.18417,96.0,0.030311279,17.942162,241.39127,88.33432,0.0,80.989456,0.11293054,0.0,77.61887,8.330017
34679,21520740.0,0.0,17.776672,16.522095,22.208862,22.153412,22.403564,22.098999,18.46634,18.31842,18.31842,18.282043,0.0,0.03188505,0.03188505,0.049247384,25.0,18.300018,0.0,0.0,0.0,-38.22326,9.54197e-21,0.0,81.08555,24.911636,38.78322,96.0,0.025073608,15.703493,241.38873,88.28631,0.0,81.08555,0.11301717,0.0,77.71034,8.330017
34680,21520800.0,0.0,18.062347,16.5,22.20514,22.147552,22.402039,22.096497,18.218689,18.3208,18.3208,18.300476,0.0,0.031915173,0.031915173,0.04930042,25.0,18.300018,0.0,0.0,0.0,-12.067286,9.54197e-21,0.0,81.16605,24.871908,36.81427,96.0,0.03154552,18.460022,241.38623,88.29636,0.0,81.16605,0.1131305,0.0,77.786354,8.330017
34681,21520860.0,0.0,18.445892,16.480713,22.201416,22.141724,22.4003,22.093933,18.134369,18.245636,18.245636,18.241608,0.0,0.031944044,0.031944044,0.049350698,25.0,18.300018,0.0,0.0,0.0,14.862696,9.54197e-21,0.0,81.23312,24.84312,34.484196,96.0,0.039281007,21.722128,241.38376,88.31124,0.0,81.23312,0.1132387,0.0,77.849304,8.330017
34682,21520920.0,0.0,18.534912,16.463226,22.197449,22.13565,22.398376,22.091156,18.230103,18.21463,18.21463,18.214722,0.0,0.031967476,0.031967476,0.04939059,25.0,18.300018,0.0,0.0,0.0,17.675457,9.54197e-21,0.0,81.28729,24.800505,34.025833,96.0,0.040890936,22.36383,241.38028,88.31184,0.0,81.28729,0.11332546,0.0,77.89978,8.330017
34683,21520980.0,0.0,18.348724,16.44751,22.193512,22.12967,22.396515,22.08841,18.346375,18.253143,18.253143,18.248657,0.0,0.031984095,0.031984095,0.049418423,25.0,18.300018,0.0,0.0,0.0,2.0688457,9.54197e-21,0.0,81.33412,24.75843,35.08245,96.0,0.037312753,20.884567,241.376,88.30524,0.0,81.33412,0.113386534,0.0,77.94346,8.330017
34684,21521040.0,0.0,18.18686,16.433533,22.189789,22.123932,22.394775,22.085846,18.362488,18.303345,18.303345,18.295593,0.0,0.032002453,0.032002453,0.04944964,25.0,18.300018,0.0,0.0,0.0,-9.032358,9.54197e-21,0.0,81.3736,24.722902,35.932186,96.0,0.034514192,19.694939,241.37112,88.30444,0.0,81.3736,0.113454506,0.0,77.98016,8.330017
34685,21521100.0,0.0,18.194366,16.421265,22.186218,22.118378,22.393188,22.083405,18.304718,18.316833,18.316833,18.311249,0.0,0.03202221,0.03202221,0.04948334,25.0,18.300018,0.0,0.0,0.0,-6.8172607,9.54197e-21,0.0,81.40356,24.712234,35.77581,96.0,0.03505698,19.913864,241.3662,88.319626,0.0,81.40356,0.11352776,0.0,78.0077,8.330017
34686,21521160.0,0.0,18.295502,16.410645,22.18274,22.113007,22.39154,22.080963,18.25998,18.298828,18.298828,18.297577,0.0,0.032041177,0.032041177,0.049515575,25.0,18.300018,0.0,0.0,0.0,1.0825602,9.54197e-21,0.0,81.42421,24.717056,35.12324,96.0,0.037260097,20.827463,241.3615,88.342896,0.0,81.42421,0.113597944,0.0,78.02632,8.330017
34687,21521220.0,0.0,18.358612,16.401672,22.179169,22.107544,22.389801,22.078491,18.265778,18.281158,18.281158,18.282166,0.0,0.03205729,0.03205729,0.049542703,25.0,18.300018,0.0,0.0,0.0,4.9913926,9.54197e-21,0.0,81.43688,24.724968,34.74475,96.0,0.038564857,21.357347,241.35695,88.364815,0.0,81.43688,0.113657296,0.0,78.03738,8.330017
34688,21521280.0,0.0,18.337341,16.394287,22.175568,22.102081,22.388062,22.075989,18.297882,18.282074,18.282074,18.28238,0.0,0.032069694,0.032069694,0.049563337,25.0,18.300018,0.0,0.0,0.0,2.6347747,9.54197e-21,0.0,81.44362,24.733978,34.857452,96.0,0.038200565,21.199568,241.35254,88.38331,0.0,81.44362,0.113702744,0.0,78.04287,8.330017
34689,21521340.0,0.0,18.285126,16.388458,22.172028,22.09668,22.386322,22.073517,18.315582,18.29477,18.29477,18.29361,0.0,0.032079972,0.032079972,0.04958038,25.0,18.300018,0.0,0.0,0.0,-1.3257868,9.54197e-21,0.0,81.445816,24.74535,35.12992,96.0,0.037294667,20.818108,241.3483,88.40089,0.0,81.445816,0.11374035,0.0,78.04417,8.330017
34690,21521400.0,0.0,18.26654,16.384125,22.168549,22.09134,22.384644,22.071075,18.308075,18.302917,18.302917,18.301453,0.0,0.032089338,0.032089338,0.049595978,25.0,18.300018,0.0,0.0,0.0,-2.3435981,9.54197e-21,0.0,81.443756,24.762117,35.20064,96.0,0.037070397,20.719103,241.34436,88.42065,0.0,81.443756,0.113774695,0.0,78.04149,8.330017
34691,21521460.0,0.0,18.285461,16.381317,22.16513,22.086182,22.382935,22.068695,18.293304,18.301544,18.301544,18.300903,0.0,0.032097604,0.032097604,0.049609736,25.0,18.300018,0.0,0.0,0.0,-0.6883799,9.54197e-21,0.0,81.43776,24.783957,35.065052,96.0,0.037539322,20.908926,241.34084,88.44218,0.0,81.43776,0.113804996,0.0,78.03511,8.330017
34692,21521520.0,0.0,18.309326,16.379913,22.161743,22.081024,22.381226,22.066315,18.288544,18.29654,18.29654,18.296692,0.0,0.032104176,0.032104176,0.04962058,25.0,18.300018,0.0,0.0,0.0,0.99315315,9.54197e-21,0.0,81.42859,24.807627,34.918697,96.0,0.03804405,21.113827,241.33772,88.46294,0.0,81.42859,0.11382899,0.0,78.02578,8.330017
34693,21521580.0,0.0,18.31604,16.379944,22.158325,22.075867,22.379517,22.063934,18.294556,18.29419,18.29419,18.294495,0.0,0.032108802,0.032108802,0.049628086,25.0,18.300018,0.0,0.0,0.0,1.2373496,9.54197e-21,0.0,81.41716,24.831085,34.88179,96.0,0.038175993,21.165495,241.335,88.48145,0.0,81.41716,0.113845736,0.0,78.01439,8.330017
34694,21521640.0,0.0,18.306366,16.381348,22.154938,22.07077,22.377777,22.061554,18.302216,18.296234,18.296234,18.296173,0.0,0.032111783,0.032111783,0.0496328,25.0,18.300018,0.0,0.0,0.0,0.35746786,9.54197e-21,0.0,81.40443,24.853605,34.940956,96.0,0.037979722,21.08266,241.33264,88.49766,0.0,81.40443,0.113856405,0.0,78.00184,8.330017
34695,21521700.0,0.0,18.29535,16.384064,22.15158,22.065674,22.376068,22.059174,18.304901,18.299713,18.299713,18.299316,0.0,0.032113615,0.032113615,0.049635608,25.0,18.300018,0.0,0.0,0.0,-0.46191844,9.54197e-21,0.0,81.390884,24.875492,35.007587,96.0,0.03775681,20.98938,241.33066,88.51227,0.0,81.390884,0.11386289,0.0,77.98861,8.330017
34696,21521760.0,0.0,18.293762,16.388123,22.148285,22.06076,22.37436,22.056885,18.302277,18.301514,18.301514,18.301117,0.0,0.03211463,0.03211463,0.04963707,25.0,18.300018,0.0,0.0,0.0,-0.5069726,9.54197e-21,0.0,81.37689,24.896996,35.022762,96.0,0.0377069,20.968134,241.32901,88.52578,0.0,81.37689,0.113866374,0.0,77.97501,8.330017
34697,21521820.0,0.0,18.298737,16.393402,22.14502,22.055878,22.37265,22.054565,18.299591,18.301422,18.301422,18.301178,0.0,0.032114882,0.032114882,0.049637273,25.0,18.300018,0.0,0.0,0.0,-0.11867164,9.54197e-21,0.0,81.36285,24.917566,35.006947,96.0,0.037760668,20.990276,241.32773,88.53794,0.0,81.36285,0.11386707,0.0,77.96143,8.330017
34698,21521880.0,0.0,18.304657,16.399933,22.141785,22.050995,22.370941,22.052277,18.29889,18.300598,18.300598,18.300537,0.0,0.032114368,0.032114368,0.049636193,25.0,18.300018,0.0,0.0,0.0,0.27269715,9.54197e-21,0.0,81.349045,24.936651,34.992798,96.0,0.037807684,21.010084,241.32675,88.548416,0.0,81.349045,0.11386497,0.0,77.94813,8.330017
34699,21521940.0,0.0,18.307281,16.407654,22.13855,22.046173,22.369232,22.049988,18.300598,18.30017,18.30017,18.300201,0.0,0.03211314,0.03211314,0.049633913,25.0,18.300018,0.0,0.0,0.0,0.37731007,9.54197e-21,0.0,81.33575,24.953814,35.003696,96.0,0.0377689,20.994823,241.32605,88.557,0.0,81.33575,0.11386023,0.0,77.93536,8.330017
34700,21522000.0,0.0,18.305908,16.416534,22.135315,22.041351,22.367523,22.047699,18.302795,18.300842,18.300842,18.300781,0.0,0.0321114,0.0321114,0.049630787,25.0,18.300018,0.0,0.0,0.0,0.20540372,9.54197e-21,0.0,81.32335,24.968805,35.041683,96.0,0.037637834,20.941643,241.32558,88.56378,0.0,81.32335,0.11385362,0.0,77.9235,8.330017
34701,21522060.0,0.0,18.302826,16.426514,22.132172,22.036682,22.365814,22.045502,18.30429,18.302155,18.302155,18.301971,0.0,0.032109275,0.032109275,0.04962704,25.0,18.300018,0.0,0.0,0.0,-0.058963757,9.54197e-21,0.0,81.311935,24.981724,35.09324,96.0,0.037460566,20.869467,241.32533,88.56895,0.0,81.311935,0.11384561,0.0,77.91261,8.330017
34702,21522120.0,0.0,18.302063,16.437592,22.129028,22.032043,22.364105,22.043274,18.304108,18.303131,18.303131,18.302917,0.0,0.032106984,0.032106984,0.049623035,25.0,18.300018,0.0,0.0,0.0,-0.117874704,9.54197e-21,0.0,81.30163,24.99283,35.134705,96.0,0.037317302,20.81141,241.32526,88.57289,0.0,81.30163,0.11383702,0.0,77.902824,8.330017
34703,21522180.0,0.0,18.303467,16.449707,22.125946,22.027435,22.362427,22.041077,18.30362,18.303497,18.303497,18.303345,0.0,0.0321046,0.0321046,0.049618915,25.0,18.300018,0.0,0.0,0.0,-0.028821897,9.54197e-21,0.0,81.292465,25.002207,35.168545,96.0,0.037199784,20.76404,241.32533,88.575745,0.0,81.292465,0.11382814,0.0,77.894135,8.330017
34704,21522240.0,0.0,18.305359,16.46283,22.122833,22.022858,22.360748,22.03888,18.303558,18.30362,18.30362,18.303497,0.0,0.032102175,0.032102175,0.049614724,25.0,18.300018,0.0,0.0,0.0,0.081790686,9.54197e-21,0.0,81.28445,25.00983,35.204224,96.0,0.037076123,20.71409,241.32552,88.57753,0.0,81.28445,0.113819085,0.0,77.886566,8.330017
34705,21522300.0,0.0,18.306793,16.476929,22.119781,22.01831,22.35907,22.036682,18.304138,18.30371,18.30371,18.30365,0.0,0.03209972,0.03209972,0.049610514,25.0,18.300018,0.0,0.0,0.0,0.14385723,9.54197e-21,0.0,81.27758,25.015703,35.247303,96.0,0.03692771,20.653778,241.3258,88.57828,0.0,81.27758,0.11380997,0.0,77.880104,8.330017
34706,21522360.0,0.0,18.306793,16.491974,22.11676,22.013885,22.35736,22.034546,18.305176,18.304169,18.304169,18.304077,0.0,0.03209732,0.03209732,0.0496064,25.0,18.300018,0.0,0.0,0.0,0.09799916,9.54197e-21,0.0,81.27186,25.019903,35.30321,96.0,0.036736544,20.575506,241.32616,88.57812,0.0,81.27186,0.113801055,0.0,77.87474,8.330017
34707,21522420.0,0.0,18.306458,16.507904,22.11377,22.009521,22.355682,22.03241,18.305908,18.30478,18.30478,18.304657,0.0,0.032095052,0.032095052,0.04960253,25.0,18.300018,0.0,0.0,0.0,0.03702304,9.54197e-21,0.0,81.267204,25.022696,35.365112,96.0,0.036525846,20.488846,241.32655,88.57728,0.0,81.267204,0.113792636,0.0,77.87041,8.330017
34708,21522480.0,0.0,18.306274,16.52472,22.110779,22.005157,22.354004,22.030273,18.306244,18.30539,18.30539,18.305237,0.0,0.03209294,0.03209294,0.04959895,25.0,18.300018,0.0,0.0,0.0,0.0009226077,9.54197e-21,0.0,81.263565,25.024214,35.429676,96.0,0.036306877,20.398455,241.32695,88.57588,0.0,81.263565,0.11378484,0.0,77.86705,8.330017
34709,21522540.0,0.0,18.306763,16.542328,22.10785,22.000824,22.352325,22.028168,18.306427,18.305817,18.305817,18.305695,0.0,0.032091036,0.032091036,0.049595717,25.0,18.300018,0.0,0.0,0.0,0.013628269,9.54197e-21,0.0,81.26081,25.024727,35.4944,96.0,0.0360881,20.30784,241.32736,88.57412,0.0,81.26081,0.11377779,0.0,77.864525,8.330017
34710,21522600.0,0.0,18.307373,16.56076,22.104889,21.996521,22.350647,22.026062,18.306671,18.306213,18.306213,18.306091,0.0,0.03208933,0.03208933,0.049592845,25.0,18.300018,0.0,0.0,0.0,0.032480903,9.54197e-21,0.0,81.25879,25.024437,35.562447,96.0,0.03585901,20.212576,241.32776,88.57212,0.0,81.25879,0.113771506,0.0,77.8627,8.330017
34711,21522660.0,0.0,18.30832,16.579926,22.10202,21.99234,22.348969,22.024017,18.306946,18.306488,18.306488,18.306396,0.0,0.032087836,0.032087836,0.049590327,25.0,18.300018,0.0,0.0,0.0,0.07084653,9.54197e-21,0.0,81.25757,25.023247,35.632748,96.0,0.035623234,20.114153,241.32814,88.56982,0.0,81.25757,0.113766,0.0,77.86163,8.330017
34712,21522720.0,0.0,18.308838,16.599823,22.099152,21.98819,22.34732,22.021973,18.307434,18.306824,18.306824,18.306732,0.0,0.032086547,0.032086547,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.076702744,9.54197e-21,0.0,81.256935,25.02142,35.709427,96.0,0.03536716,20.006805,241.32849,88.567375,0.0,81.256935,0.11376127,0.0,77.861115,8.330017
34713,21522780.0,0.0,18.309174,16.620392,22.096313,21.98404,22.345642,22.019928,18.307922,18.30722,18.30722,18.307098,0.0,0.032085467,0.032085467,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.07069825,9.54197e-21,0.0,81.25673,25.019173,35.790997,96.0,0.035095826,19.892601,241.32878,88.56491,0.0,81.25673,0.1137573,0.0,77.861,8.330017
34714,21522840.0,0.0,18.309204,16.641602,22.093475,21.97995,22.343994,22.017883,18.308472,18.307678,18.307678,18.307587,0.0,0.032084595,0.032084595,0.04958493,25.0,18.300018,0.0,0.0,0.0,0.04195691,9.54197e-21,0.0,81.25704,25.0164,35.878365,96.0,0.03480645,19.770285,241.32904,88.56237,0.0,81.25704,0.113754116,0.0,77.86137,8.330017
34715,21522900.0,0.0,18.309357,16.663422,22.090668,21.97586,22.342346,22.015839,18.308868,18.308136,18.308136,18.308014,0.0,0.032083925,0.032083925,0.049583834,25.0,18.300018,0.0,0.0,0.0,0.027225649,9.54197e-21,0.0,81.257645,25.013407,35.968555,96.0,0.034508925,19.644024,241.32925,88.55992,0.0,81.257645,0.11375169,0.0,77.862,8.330017
34716,21522960.0,0.0,18.309753,16.685791,22.08789,21.971893,22.340698,22.013855,18.309143,18.308533,18.308533,18.308441,0.0,0.032083455,0.032083455,0.049583066,25.0,18.300018,0.0,0.0,0.0,0.030865632,9.54197e-21,0.0,81.258484,25.01026,36.061085,96.0,0.034204908,19.514482,241.3294,88.557594,0.0,81.258484,0.11374997,0.0,77.862854,8.330017
34717,21523020.0,0.0,18.310272,16.70874,22.085175,21.967957,22.33905,22.011902,18.309418,18.308868,18.308868,18.308777,0.0,0.032083154,0.032083154,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.044551477,9.54197e-21,0.0,81.25947,25.007065,36.156326,96.0,0.03389324,19.381142,241.3295,88.55542,0.0,81.25947,0.11374889,0.0,77.86383,8.330017
34718,21523080.0,0.0,18.31073,16.732147,22.082428,21.96405,22.337402,22.009918,18.309784,18.309204,18.309204,18.309113,0.0,0.032083,0.032083,0.049582377,25.0,18.300018,0.0,0.0,0.0,0.051741455,9.54197e-21,0.0,81.260506,25.003883,36.255604,96.0,0.033569697,19.242153,241.32954,88.55342,0.0,81.260506,0.11374837,0.0,77.86485,8.330017
34719,21523140.0,0.0,18.311127,16.756042,22.079712,21.960144,22.335754,22.007965,18.31015,18.30957,18.30957,18.309479,0.0,0.032082975,0.032082975,0.04958237,25.0,18.300018,0.0,0.0,0.0,0.05334988,9.54197e-21,0.0,81.261505,25.00079,36.358887,96.0,0.033234477,19.097557,241.32954,88.551605,0.0,81.261505,0.11374832,0.0,77.86583,8.330017
34720,21523200.0,0.0,18.311401,16.780365,22.077026,21.956268,22.334106,22.006012,18.310577,18.309937,18.309937,18.309845,0.0,0.032083087,0.032083087,0.049582593,25.0,18.300018,0.0,0.0,0.0,0.04631282,9.54197e-21,0.0,81.26251,24.997746,36.46643,96.0,0.032886982,18.946999,241.32948,88.54997,0.0,81.26251,0.11374877,0.0,77.8668,8.330017
34721,21523260.0,0.0,18.311646,16.805084,22.074371,21.952484,22.332489,22.00409,18.310944,18.310333,18.310333,18.310211,0.0,0.03208331,0.03208331,0.049583,25.0,18.300018,0.0,0.0,0.0,0.038325477,9.54197e-21,0.0,81.26341,24.994848,36.577652,96.0,0.03252919,18.791288,241.32938,88.54854,0.0,81.26341,0.11374961,0.0,77.86766,8.330017
34722,21523320.0,0.0,18.31195,16.83014,22.071716,21.948761,22.330841,22.002167,18.31128,18.3107,18.3107,18.310608,0.0,0.03208362,0.03208362,0.04958355,25.0,18.300018,0.0,0.0,0.0,0.03550776,9.54197e-21,0.0,81.26415,24.992146,36.691902,96.0,0.03216332,18.631336,241.32922,88.5473,0.0,81.26415,0.11375078,0.0,77.86837,8.330017
34723,21523380.0,0.0,18.312286,16.8555,22.069122,21.945038,22.329193,22.000275,18.311584,18.311035,18.311035,18.310944,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,0.037216514,9.54197e-21,0.0,81.264725,24.989643,36.80914,96.0,0.031789675,18.467209,241.32904,88.54628,0.0,81.264725,0.113752246,0.0,77.868904,8.330017
34724,21523440.0,0.0,18.312653,16.881165,22.066498,21.941315,22.327576,21.998383,18.31192,18.31137,18.31137,18.31128,0.0,0.032084454,0.032084454,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.039602518,9.54197e-21,0.0,81.26507,24.987358,36.929546,96.0,0.031407766,18.298632,241.32881,88.54544,0.0,81.26507,0.11375392,0.0,77.86922,8.330017
34725,21523500.0,0.0,18.312988,16.907043,22.063904,21.937622,22.325958,21.99649,18.312225,18.311707,18.311707,18.311615,0.0,0.032084942,0.032084942,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.04071926,9.54197e-21,0.0,81.265175,24.985283,37.053257,96.0,0.031017376,18.125443,241.32855,88.54477,0.0,81.265175,0.11375575,0.0,77.86929,8.330017
