,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34726,21523560.0,0.0,18.313324,16.933167,22.06137,21.934052,22.32434,21.994629,18.312561,18.312012,18.312012,18.31195,0.0,0.032085475,0.032085475,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.040631212,9.54197e-21,0.0,81.265045,24.983418,37.180305,96.0,0.030618599,17.947575,241.32825,88.544266,0.0,81.265045,0.113757744,0.0,77.86914,8.330017
34727,21523620.0,0.0,18.313599,16.959442,22.058838,21.930481,22.322723,21.992798,18.312897,18.312347,18.312347,18.312256,0.0,0.03208604,0.03208604,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.038309652,9.54197e-21,0.0,81.26464,24.981752,37.310658,96.0,0.030211695,17.765081,241.32793,88.543915,0.0,81.26464,0.11375983,0.0,77.86873,8.330017
34728,21523680.0,0.0,18.313873,16.98584,22.056305,21.92694,22.321106,21.990936,18.313202,18.312683,18.312683,18.312592,0.0,0.032086615,0.032086615,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.03615033,9.54197e-21,0.0,81.26396,24.980276,37.44401,96.0,0.029797798,17.57838,241.32759,88.54368,0.0,81.26396,0.11376198,0.0,77.86805,8.330017
34729,21523740.0,0.0,18.314148,17.01236,22.053802,21.9234,22.319489,21.989105,18.313507,18.312988,18.312988,18.312897,0.0,0.03208721,0.03208721,0.049589776,25.0,18.300018,0.0,0.0,0.0,0.03351611,9.54197e-21,0.0,81.26301,24.978996,37.58047,96.0,0.029376859,17.387339,241.32722,88.54359,0.0,81.26301,0.113764204,0.0,77.8671,8.330017
34730,21523800.0,0.0,18.314392,17.03894,22.0513,21.919922,22.317902,21.987305,18.313812,18.313293,18.313293,18.313232,0.0,0.032087814,0.032087814,0.049590807,25.0,18.300018,0.0,0.0,0.0,0.03227499,9.54197e-21,0.0,81.261765,24.97789,37.71965,96.0,0.02895023,17.19249,241.32684,88.543594,0.0,81.261765,0.11376644,0.0,77.86588,8.330017
34731,21523860.0,0.0,18.314697,17.065521,22.048859,21.916504,22.316284,21.985504,18.314087,18.313599,18.313599,18.313507,0.0,0.032088418,0.032088418,0.04959184,25.0,18.300018,0.0,0.0,0.0,0.032476116,9.54197e-21,0.0,81.26024,24.97695,37.86152,96.0,0.028518222,16.993877,241.32645,88.5437,0.0,81.26024,0.113768674,0.0,77.86439,8.330017
34732,21523920.0,0.0,18.314941,17.092102,22.046417,21.913116,22.314697,21.983704,18.314331,18.313873,18.313873,18.313812,0.0,0.032089017,0.032089017,0.049592864,25.0,18.300018,0.0,0.0,0.0,0.03246782,9.54197e-21,0.0,81.25843,24.976152,38.00608,96.0,0.028081026,16.791485,241.32603,88.54389,0.0,81.25843,0.11377091,0.0,77.86262,8.330017
34733,21523980.0,0.0,18.315063,17.118652,22.044006,21.909729,22.31308,21.981934,18.314606,18.314148,18.314148,18.314087,0.0,0.03208957,0.03208957,0.0495938,25.0,18.300018,0.0,0.0,0.0,0.026429191,9.54197e-21,0.0,81.25636,24.975616,38.15305,96.0,0.027636366,16.585732,241.3256,88.544174,0.0,81.25636,0.11377293,0.0,77.860596,8.330017
34734,21524040.0,0.0,18.314423,17.145111,22.041595,21.906372,22.311493,21.980164,18.314606,18.3143,18.3143,18.31424,0.0,0.032089725,0.032089725,0.049594034,25.0,18.300018,0.0,0.0,0.0,-0.0051301066,9.54197e-21,0.0,81.25434,24.976263,38.29679,96.0,0.027169537,16.38449,241.32523,88.54471,0.0,81.25434,0.11377349,0.0,77.858635,8.330017
34735,21524100.0,0.0,18.312622,17.171417,22.039185,21.903046,22.309906,21.978394,18.314331,18.314362,18.314362,18.314331,0.0,0.03208943,0.03208943,0.049593475,25.0,18.300018,0.0,0.0,0.0,-0.08298511,9.54197e-21,0.0,81.252266,24.978334,38.439274,96.0,0.026668387,16.185015,241.32486,88.54558,0.0,81.252266,0.11377233,0.0,77.85663,8.330017
34736,21524160.0,0.0,18.3107,17.197601,22.036835,21.89978,22.30832,21.976654,18.31363,18.314209,18.314209,18.314178,0.0,0.03208877,0.03208877,0.049592283,25.0,18.300018,0.0,0.0,0.0,-0.15260772,9.54197e-21,0.0,81.25048,24.98131,38.57304,96.0,0.026164358,15.997748,241.32454,88.54658,0.0,81.25048,0.11376984,0.0,77.854935,8.330017
34737,21524220.0,0.0,18.309784,17.223602,22.034485,21.896545,22.306732,21.974915,18.312561,18.31369,18.31369,18.313751,0.0,0.032087892,0.032087892,0.049590718,25.0,18.300018,0.0,0.0,0.0,-0.15422724,9.54197e-21,0.0,81.24917,24.984594,38.693687,96.0,0.025682632,15.828839,241.3243,88.547516,0.0,81.24917,0.113766514,0.0,77.8537,8.330017
34738,21524280.0,0.0,18.309998,17.249329,22.032135,21.89331,22.305145,21.973206,18.311432,18.312897,18.312897,18.313019,0.0,0.032086875,0.032086875,0.04958894,25.0,18.300018,0.0,0.0,0.0,-0.087227546,9.54197e-21,0.0,81.24835,24.98786,38.80258,96.0,0.025226437,15.676384,241.32408,88.548294,0.0,81.24835,0.1137627,0.0,77.85294,8.330017
34739,21524340.0,0.0,18.310364,17.27481,22.029816,21.890106,22.303558,21.971466,18.3107,18.312073,18.312073,18.312225,0.0,0.032085728,0.032085728,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.02526213,9.54197e-21,0.0,81.24807,24.99094,38.906796,96.0,0.024771417,15.530486,241.32394,88.54883,0.0,81.24807,0.1137584,0.0,77.85272,8.330017
34740,21524400.0,0.0,18.310333,17.300018,22.027496,21.886932,22.302002,21.969757,18.310547,18.311615,18.311615,18.311768,0.0,0.03208447,0.03208447,0.049584772,25.0,18.300018,0.0,0.0,0.0,-0.015498227,9.54197e-21,0.0,81.249275,24.992973,39.00917,96.0,0.024308681,15.387161,241.32387,88.548645,0.0,81.249275,0.11375372,0.0,77.85394,8.330017
34741,21524460.0,0.0,18.310272,17.325653,22.025238,21.88385,22.300415,21.968079,18.310364,18.311096,18.311096,18.311249,0.0,0.03208319,0.03208319,0.04958256,25.0,18.300018,0.0,0.0,0.0,-0.0062340247,9.54197e-21,0.0,81.25027,24.995234,39.111504,96.0,0.023827728,15.243894,241.32379,88.54856,0.0,81.25027,0.11374895,0.0,77.85496,8.330017
34742,21524520.0,0.0,18.310516,17.35254,22.02298,21.880798,22.298828,21.96643,18.310364,18.310822,18.310822,18.310944,0.0,0.032081746,0.032081746,0.049580067,25.0,18.300018,0.0,0.0,0.0,0.0066043963,9.54197e-21,0.0,81.25222,24.997211,39.215042,96.0,0.023326527,15.098946,241.32376,88.54814,0.0,81.25222,0.113743566,0.0,77.8569,8.330017
34743,21524580.0,0.0,18.310883,17.380615,22.020752,21.877747,22.297272,21.964752,18.310486,18.3107,18.3107,18.310791,0.0,0.032080203,0.032080203,0.04957742,25.0,18.300018,0.0,0.0,0.0,0.020399898,9.54197e-21,0.0,81.25491,24.99892,39.320854,96.0,0.022798676,14.950803,241.32375,88.547455,0.0,81.25491,0.11373783,0.0,77.859566,8.330017
34744,21524640.0,0.0,18.311523,17.40982,22.018524,21.874725,22.295685,21.963104,18.310669,18.310638,18.310638,18.3107,0.0,0.032078538,0.032078538,0.04957454,25.0,18.300018,0.0,0.0,0.0,0.042721838,9.54197e-21,0.0,81.257996,25.000732,39.428123,96.0,0.022248188,14.800628,241.32376,88.54669,0.0,81.257996,0.113731615,0.0,77.86262,8.330017
34745,21524700.0,0.0,18.31195,17.440125,22.016296,21.871704,22.294128,21.961456,18.310974,18.31073,18.31073,18.31076,0.0,0.032076754,0.032076754,0.049571466,25.0,18.300018,0.0,0.0,0.0,0.051877815,9.54197e-21,0.0,81.26195,25.002264,39.539394,96.0,0.02166201,14.644848,241.32379,88.54565,0.0,81.26195,0.11372498,0.0,77.86649,8.330017
34746,21524760.0,0.0,18.312103,17.471497,22.01413,21.868774,22.292572,21.959839,18.31137,18.310944,18.310944,18.310944,0.0,0.03207486,0.03207486,0.049568217,25.0,18.300018,0.0,0.0,0.0,0.041284915,9.54197e-21,0.0,81.26678,25.003504,39.654804,96.0,0.021038832,14.483273,241.32384,88.54431,0.0,81.26678,0.11371794,0.0,77.87123,8.330017
34747,21524820.0,0.0,18.312164,17.503845,22.011963,21.865875,22.291016,21.958252,18.311707,18.311218,18.311218,18.311188,0.0,0.032072917,0.032072917,0.049564883,25.0,18.300018,0.0,0.0,0.0,0.02541976,9.54197e-21,0.0,81.27254,25.004377,39.773346,96.0,0.020384056,14.317316,241.3239,88.54271,0.0,81.27254,0.11371072,0.0,77.876854,8.330017
34748,21524880.0,0.0,18.312408,17.53714,22.009827,21.863007,22.28946,21.956635,18.31195,18.311493,18.311493,18.311462,0.0,0.03207098,0.03207098,0.049561553,25.0,18.300018,0.0,0.0,0.0,0.02366976,9.54197e-21,0.0,81.27922,25.00482,39.893894,96.0,0.01970451,14.148547,241.32396,88.54086,0.0,81.27922,0.11370352,0.0,77.88337,8.330017
34749,21524940.0,0.0,18.312775,17.57135,22.00769,21.860168,22.287903,21.955048,18.312225,18.311768,18.311768,18.311707,0.0,0.032069054,0.032069054,0.049558263,25.0,18.300018,0.0,0.0,0.0,0.027427282,9.54197e-21,0.0,81.2868,25.004885,40.017223,96.0,0.018996784,13.975887,241.32402,88.53881,0.0,81.2868,0.11369637,0.0,77.89076,8.330017
34750,21525000.0,0.0,18.313324,17.606384,22.005585,21.85733,22.286377,21.953491,18.31247,18.312042,18.312042,18.311981,0.0,0.032067146,0.032067146,0.049555007,25.0,18.300018,0.0,0.0,0.0,0.043006282,9.54197e-21,0.0,81.2953,25.004513,40.142868,96.0,0.018264893,13.799986,241.32408,88.53653,0.0,81.2953,0.113689296,0.0,77.89902,8.330017
34751,21525060.0,0.0,18.313812,17.642273,22.00351,21.854584,22.28482,21.951935,18.312836,18.312317,18.312317,18.312256,0.0,0.032065265,0.032065265,0.049551796,25.0,18.300018,0.0,0.0,0.0,0.05282056,9.54197e-21,0.0,81.30468,25.003792,40.272476,96.0,0.017500559,13.618536,241.32413,88.53407,0.0,81.30468,0.11368232,0.0,77.908134,8.330017
34752,21525120.0,0.0,18.314178,17.678894,22.001465,21.851868,22.283295,21.950409,18.313232,18.312653,18.312653,18.312561,0.0,0.032063417,0.032063417,0.049548652,25.0,18.300018,0.0,0.0,0.0,0.051880077,9.54197e-21,0.0,81.31493,25.002743,40.406548,96.0,0.016702589,13.430829,241.32414,88.53146,0.0,81.31493,0.11367549,0.0,77.918076,8.330017
34753,21525180.0,0.0,18.314545,17.716217,21.99942,21.849152,22.281769,21.948883,18.31366,18.313019,18.313019,18.312927,0.0,0.032061644,0.032061644,0.04954563,25.0,18.300018,0.0,0.0,0.0,0.048045296,9.54197e-21,0.0,81.326035,25.001291,40.54491,96.0,0.015874416,13.237122,241.32414,88.5287,0.0,81.326035,0.11366892,0.0,77.92884,8.330017
34754,21525240.0,0.0,18.315063,17.754211,21.997406,21.846466,22.280243,21.947388,18.314087,18.313416,18.313416,18.313324,0.0,0.032059982,0.032059982,0.04954281,25.0,18.300018,0.0,0.0,0.0,0.052075617,9.54197e-21,0.0,81.33792,24.99942,40.68749,96.0,0.0150195295,13.037517,241.3241,88.525826,0.0,81.33792,0.11366277,0.0,77.940346,8.330017
34755,21525300.0,0.0,21.966492,17.792847,21.995117,21.843628,22.278595,21.94574,18.353119,18.314758,18.314758,18.314362,0.0,0.032471463,0.032471463,0.050284512,25.0,18.300018,0.0,0.0,0.0,160.47916,9.54197e-21,0.0,81.291985,23.87193,0.016960645,30.027443,0.115222365,69.97625,241.30702,88.32037,0.0,81.291985,0.11520968,0.0,77.892624,8.330017
34756,21525360.0,0.0,21.993286,17.832031,21.993317,21.841278,22.277283,21.944458,19.336945,18.56662,18.56662,18.535675,0.0,0.032447997,0.032447997,0.050221443,25.0,18.300018,0.0,0.0,0.0,307.99698,7.074925e-06,0.0,81.037346,24.215242,3.265455e-07,30.000002,0.11511744,70.0,241.2942,88.49384,0.0,81.037346,0.11511793,0.0,77.639336,8.330017
34757,21525420.0,0.0,21.992798,17.871735,21.992798,21.840515,22.277039,21.944214,18.704407,18.766418,18.766418,18.733032,0.0,0.032430265,0.032430265,0.050184567,25.0,18.300018,0.0,0.0,0.0,455.57175,8.3989535e-06,0.0,80.8689,24.443651,1.107306e-10,30.000002,0.115045115,70.0,241.28603,88.60587,0.0,80.8689,0.11504551,0.0,77.475624,8.330017
34758,21525480.0,0.0,21.992401,17.911926,21.992432,21.839844,22.276825,21.94397,18.490845,18.689056,18.689056,18.678345,0.0,0.032407243,0.032407243,0.050140478,25.0,18.300018,0.0,0.0,0.0,505.81525,9.487045e-06,0.0,80.71566,24.643848,-1.2599763e-14,30.000002,0.11495502,70.0,241.28099,88.69623,0.0,80.71566,0.114955336,0.0,77.3275,8.330017
34759,21525540.0,0.0,21.991638,17.952545,21.991638,21.838715,22.276245,21.94339,18.374084,18.564697,18.564697,18.57132,0.0,0.0323796,0.0323796,0.050089933,25.0,18.300018,0.0,0.0,0.0,513.8114,9.555336e-06,0.0,80.57577,24.818676,5.568011e-17,30.000002,0.11484922,70.0,241.27878,88.76717,0.0,80.57577,0.11484945,0.0,77.19303,8.330017
34760,21525600.0,0.0,21.990387,17.99353,21.990417,21.837036,22.275269,21.942444,18.324432,18.462982,18.462982,18.477142,0.0,0.032348968,0.032348968,0.050035298,25.0,18.300018,0.0,0.0,0.0,514.05225,9.497852e-06,0.0,80.45056,24.967731,1.7115398e-17,30.000002,0.11473333,70.0,241.27895,88.820114,0.0,80.45056,0.11473351,0.0,77.07324,8.330017
34761,21525660.0,0.0,21.98883,18.034851,21.98883,21.834991,22.273987,21.941254,18.308044,18.39508,18.39508,18.410248,0.0,0.032316796,0.032316796,0.04997875,25.0,18.300018,0.0,0.0,0.0,514.0226,9.485722e-06,0.0,80.34078,25.09138,4.3343834e-20,30.000002,0.114612445,70.0,241.28107,88.85676,0.0,80.34078,0.11461257,0.0,76.96866,8.330017
34762,21525720.0,0.0,21.98706,18.076477,21.98706,21.832703,22.272552,21.93988,18.301544,18.353363,18.353363,18.366455,0.0,0.032284267,0.032284267,0.04992212,25.0,18.300018,0.0,0.0,0.0,513.1339,9.460604e-06,0.0,80.24652,25.190687,4.999265e-22,30.000002,0.114490755,70.0,241.28473,88.87897,0.0,80.24652,0.11449083,0.0,76.87926,8.330017
34763,21525780.0,0.0,21.985168,18.118317,21.985168,21.83023,22.270996,21.938446,18.29953,18.328796,18.328796,18.338959,0.0,0.032252368,0.032252368,0.049866974,25.0,18.300018,0.0,0.0,0.0,512.3237,9.443992e-06,0.0,80.16743,25.267311,-1.130276e-23,30.000002,0.11437181,70.0,241.28955,88.888756,0.0,80.16743,0.11437184,0.0,76.80459,8.330017
34764,21525840.0,0.0,21.983185,18.16037,21.983215,21.827698,22.26941,21.93695,18.29895,18.315063,18.315063,18.322418,0.0,0.032221835,0.032221835,0.04981446,25.0,18.300018,0.0,0.0,0.0,511.51196,9.428973e-06,0.0,80.10285,25.323109,1.7450751e-25,30.000002,0.11425821,70.0,241.29523,88.88797,0.0,80.10285,0.11425822,0.0,76.74396,8.330017
34765,21525900.0,0.0,21.981201,18.202545,21.981201,21.825134,22.267822,21.935455,18.29889,18.307678,18.307678,18.312744,0.0,0.032193232,0.032193232,0.04976549,25.0,18.300018,0.0,0.0,0.0,510.7463,9.415639e-06,0.0,80.05188,25.360186,-2.1748836e-28,30.000002,0.114152014,70.0,241.30144,88.87846,0.0,80.05188,0.114152014,0.0,76.696434,8.330017
34766,21525960.0,0.0,21.979248,18.244843,21.979248,21.822632,22.266205,21.93396,18.29892,18.30365,18.30365,18.307037,0.0,0.032167014,0.032167014,0.04972077,25.0,18.300018,0.0,0.0,0.0,510.02426,9.403229e-06,0.0,80.013336,25.38103,8.5302785e-31,30.000002,0.114054844,70.0,241.30794,88.862144,0.0,80.013336,0.11405482,0.0,76.660805,8.330017
34767,21526020.0,0.0,21.977264,18.28717,21.977264,21.820099,22.264587,21.932465,18.29898,18.301453,18.301453,18.30365,0.0,0.032143448,0.032143448,0.04968073,25.0,18.300018,0.0,0.0,0.0,509.34998,9.391764e-06,0.0,79.98588,25.388123,-1.1078578e-31,30.000002,0.11396765,70.0,241.31447,88.84075,0.0,79.98588,0.11396763,0.0,76.63579,8.330017
34768,21526080.0,0.0,21.975311,18.329498,21.975311,21.817596,22.26297,21.931,18.299042,18.300354,18.300354,18.301758,0.0,0.032122657,0.032122657,0.049645543,25.0,18.300018,0.0,0.0,0.0,508.7241,9.38121e-06,0.0,79.96832,25.38358,4.259112e-34,30.000002,0.113890864,70.0,241.32089,88.81565,0.0,79.96832,0.113890834,0.0,76.620186,8.330017
34769,21526140.0,0.0,21.973358,18.371765,21.973358,21.815125,22.261383,21.929535,18.299133,18.299713,18.299713,18.300598,0.0,0.032104682,0.032104682,0.049615234,25.0,18.300018,0.0,0.0,0.0,508.14728,9.371564e-06,0.0,79.958984,25.370165,-4.8738007e-34,30.000002,0.11382459,70.0,241.32701,88.78847,0.0,79.958984,0.11382456,0.0,76.61237,8.330017
34770,21526200.0,0.0,21.971436,18.41394,21.971436,21.812653,22.259796,21.92807,18.299194,18.299408,18.299408,18.299927,0.0,0.03208946,0.03208946,0.04958968,25.0,18.300018,0.0,0.0,0.0,507.61868,9.362809e-06,0.0,79.95671,25.349653,-7.720079e-35,30.000002,0.11376857,70.0,241.33276,88.76016,0.0,79.95671,0.11376856,0.0,76.61123,8.330017
34771,21526260.0,0.0,21.969543,18.455994,21.969543,21.810272,22.25821,21.926636,18.299286,18.299316,18.299316,18.299622,0.0,0.03207692,0.03207692,0.049568754,25.0,18.300018,0.0,0.0,0.0,507.14008,9.354943e-06,0.0,79.960724,25.32324,2.938698e-37,30.000002,0.113722555,70.0,241.33806,88.73136,0.0,79.960724,0.11372254,0.0,76.61599,8.330017
34772,21526320.0,0.0,21.967682,18.497833,21.967682,21.807922,22.256653,21.925232,18.299347,18.299316,18.299316,18.299469,0.0,0.03206685,0.03206685,0.049552042,25.0,18.300018,0.0,0.0,0.0,506.7071,9.34792e-06,0.0,79.96923,25.29349,-3.3942224e-37,30.000002,0.11368568,70.0,241.34285,88.70331,0.0,79.96923,0.11368568,0.0,76.62494,8.330017
34773,21526380.0,0.0,21.96585,18.53946,21.96585,21.805573,22.255096,21.923859,18.299438,18.299316,18.299316,18.299408,0.0,0.03205891,0.03205891,0.049538955,25.0,18.300018,0.0,0.0,0.0,506.31235,9.341599e-06,0.0,79.9807,25.262356,-3.4118604e-37,30.000002,0.11365669,70.0,241.34709,88.67675,0.0,79.9807,0.113656715,0.0,76.63661,8.330017
34774,21526440.0,0.0,21.96399,18.58078,21.96399,21.803253,22.25357,21.922455,18.2995,18.299377,18.299377,18.299408,0.0,0.03205326,0.03205326,0.049529776,25.0,18.300018,0.0,0.0,0.0,505.9589,9.336042e-06,0.0,79.9958,25.22904,1.286672e-39,30.000002,0.1136362,70.0,241.35078,88.65142,0.0,79.9958,0.113636225,0.0,76.65164,8.330017
34775,21526500.0,0.0,21.962158,18.621796,21.962158,21.800934,22.252014,21.921082,18.29953,18.299408,18.299408,18.299438,0.0,0.032049414,0.032049414,0.049523648,25.0,18.300018,0.0,0.0,0.0,505.6374,9.331064e-06,0.0,80.012505,25.196037,-1.499249e-39,30.000002,0.11362237,70.0,241.35393,88.62821,0.0,80.012505,0.11362242,0.0,76.6681,8.330017
34776,21526560.0,0.0,21.960388,18.662415,21.960388,21.798706,22.250488,21.919739,18.299591,18.299469,18.299469,18.299469,0.0,0.03204723,0.03204723,0.049520325,25.0,18.300018,0.0,0.0,0.0,505.34796,9.326642e-06,0.0,80.03039,25.163834,5.605e-42,30.000002,0.113614656,70.0,241.35652,88.60726,0.0,80.03039,0.113614716,0.0,76.68558,8.330017
34777,21526620.0,0.0,21.958618,18.702606,21.958618,21.796509,22.248993,21.918396,18.299652,18.29953,18.29953,18.29953,0.0,0.032046415,0.032046415,0.0495193,25.0,18.300018,0.0,0.0,0.0,505.08533,9.322714e-06,0.0,80.04862,25.133286,0.0,30.000002,0.113611996,70.0,241.35863,88.58875,0.0,80.04862,0.11361207,0.0,76.70329,8.330017
34778,21526680.0,0.0,21.956848,18.74234,21.956848,21.794312,22.247467,21.917053,18.299683,18.29956,18.29956,18.29956,0.0,0.032046698,0.032046698,0.049520105,25.0,18.300018,0.0,0.0,0.0,504.84302,9.319156e-06,0.0,80.06659,25.104944,0.0,30.000002,0.11361337,70.0,241.36026,88.57269,0.0,80.06659,0.11361345,0.0,76.720665,8.330017
34779,21526740.0,0.0,21.955109,18.781525,21.955109,21.792114,22.245972,21.91571,18.299713,18.299622,18.299622,18.299591,0.0,0.032047767,0.032047767,0.049522206,25.0,18.300018,0.0,0.0,0.0,504.6154,9.315861e-06,0.0,80.08375,25.07916,0.0,30.000002,0.113617614,70.0,241.36151,88.55897,0.0,80.08375,0.113617696,0.0,76.737206,8.330017
34780,21526800.0,0.0,21.953339,18.82016,21.953339,21.789917,22.244446,21.914398,18.299744,18.299652,18.299652,18.299652,0.0,0.032049857,0.032049857,0.049525995,25.0,18.300018,0.0,0.0,0.0,504.40643,9.312904e-06,0.0,80.1001,25.056324,0.0,30.000002,0.113625556,70.0,241.36229,88.54803,0.0,80.1001,0.11362566,0.0,76.752884,8.330017
34781,21526860.0,0.0,21.95163,18.858154,21.95163,21.787811,22.24295,21.913116,18.299744,18.299683,18.299683,18.299683,0.0,0.03205236,0.03205236,0.04953046,25.0,18.300018,0.0,0.0,0.0,504.20782,9.310106e-06,0.0,80.11541,25.035822,0.0,30.000002,0.11363503,70.0,241.3628,88.538895,0.0,80.11541,0.113635145,0.0,76.767525,8.330017
34782,21526920.0,0.0,21.94992,18.895508,21.94992,21.785706,22.241455,21.911804,18.299774,18.299713,18.299713,18.299713,0.0,0.032055218,0.032055218,0.049535487,25.0,18.300018,0.0,0.0,0.0,504.0181,9.307468e-06,0.0,80.12932,25.01813,0.0,30.000002,0.11364578,70.0,241.36304,88.53176,0.0,80.12932,0.11364589,0.0,76.78079,8.330017
34783,21526980.0,0.0,21.948242,18.932129,21.948242,21.7836,22.23996,21.910522,18.299774,18.299744,18.299744,18.299713,0.0,0.032058343,0.032058343,0.04954093,25.0,18.300018,0.0,0.0,0.0,503.834,9.30494e-06,0.0,80.14177,25.003204,0.0,30.000002,0.11365746,70.0,241.36302,88.526505,0.0,80.14177,0.113657594,0.0,76.79262,8.330017
34784,21527040.0,0.0,21.946533,18.968018,21.946533,21.781525,22.238495,21.90924,18.299774,18.299744,18.299744,18.299744,0.0,0.03206156,0.03206156,0.049546503,25.0,18.300018,0.0,0.0,0.0,503.65298,9.302452e-06,0.0,80.15268,24.99089,0.0,30.000002,0.11366947,70.0,241.36281,88.522865,0.0,80.15268,0.113669604,0.0,76.80295,8.330017
34785,21527100.0,0.0,21.944855,19.003082,21.944855,21.77945,22.237,21.907959,18.299805,18.299774,18.299774,18.299744,0.0,0.032064732,0.032064732,0.049551975,25.0,18.300018,0.0,0.0,0.0,503.4721,9.2999635e-06,0.0,80.1621,24.980885,0.0,30.000002,0.11368129,70.0,241.36249,88.52051,0.0,80.1621,0.11368143,0.0,76.81183,8.330017
34786,21527160.0,0.0,21.943207,19.037292,21.943207,21.777435,22.235535,21.906708,18.299805,18.299774,18.299774,18.299774,0.0,0.03206792,0.03206792,0.04955744,25.0,18.300018,0.0,0.0,0.0,503.2941,9.297504e-06,0.0,80.16999,24.973343,0.0,30.000002,0.113693126,70.0,241.362,88.519585,0.0,80.16999,0.11369326,0.0,76.81924,8.330017
34787,21527220.0,0.0,21.941559,19.070618,21.941559,21.775421,22.23404,21.905487,18.299805,18.299774,18.299774,18.299774,0.0,0.03207095,0.03207095,0.049562614,25.0,18.300018,0.0,0.0,0.0,503.11615,9.2950395e-06,0.0,80.17645,24.967817,0.0,30.000002,0.11370436,70.0,241.36145,88.51966,0.0,80.17645,0.11370451,0.0,76.82527,8.330017
34788,21527280.0,0.0,21.93991,19.102966,21.93991,21.773407,22.232574,21.904236,18.299774,18.299774,18.299774,18.299774,0.0,0.032073762,0.032073762,0.04956741,25.0,18.300018,0.0,0.0,0.0,502.93582,9.292528e-06,0.0,80.18166,24.963945,0.0,30.000002,0.11371479,70.0,241.36084,88.520454,0.0,80.18166,0.113714926,0.0,76.83012,8.330017
34789,21527340.0,0.0,21.938293,19.134338,21.938293,21.771393,22.23111,21.902985,18.299774,18.299774,18.299774,18.299774,0.0,0.03207638,0.03207638,0.049571853,25.0,18.300018,0.0,0.0,0.0,502.75357,9.289982e-06,0.0,80.18554,24.961899,0.0,30.000002,0.11372446,70.0,241.3602,88.522095,0.0,80.18554,0.11372461,0.0,76.83367,8.330017
34790,21527400.0,0.0,21.936646,19.164673,21.936646,21.76941,22.229645,21.901764,18.299774,18.299774,18.299774,18.299774,0.0,0.032078736,0.032078736,0.049575835,25.0,18.300018,0.0,0.0,0.0,502.56778,9.28736e-06,0.0,80.188324,24.961166,0.0,30.000002,0.11373316,70.0,241.35954,88.52421,0.0,80.188324,0.11373331,0.0,76.83619,8.330017
34791,21527460.0,0.0,21.935059,19.193909,21.935059,21.767487,22.22821,21.900543,18.299774,18.299774,18.299774,18.299774,0.0,0.032080818,0.032080818,0.049579345,25.0,18.300018,0.0,0.0,0.0,502.37982,9.284677e-06,0.0,80.190094,24.961613,0.0,30.000002,0.11374085,70.0,241.3589,88.52671,0.0,80.190094,0.113740996,0.0,76.83776,8.330017
34792,21527520.0,0.0,21.933472,19.221985,21.933472,21.765533,22.226746,21.899353,18.299774,18.299774,18.299774,18.299774,0.0,0.03208262,0.03208262,0.049582373,25.0,18.300018,0.0,0.0,0.0,502.18942,9.281947e-06,0.0,80.19102,24.962973,0.0,30.000002,0.11374748,70.0,241.35829,88.529434,0.0,80.19102,0.11374763,0.0,76.83852,8.330017
34793,21527580.0,0.0,21.931885,19.248901,21.931885,21.76361,22.225311,21.898163,18.299774,18.299774,18.299774,18.299774,0.0,0.032084152,0.032084152,0.049584933,25.0,18.300018,0.0,0.0,0.0,501.99564,9.279153e-06,0.0,80.191246,24.96501,0.0,30.000002,0.1137531,70.0,241.35771,88.532265,0.0,80.191246,0.11375325,0.0,76.83862,8.330017
34794,21527640.0,0.0,21.930298,19.274567,21.930298,21.761719,22.223877,21.896973,18.299774,18.299774,18.299774,18.299774,0.0,0.032085434,0.032085434,0.049587063,25.0,18.300018,0.0,0.0,0.0,501.7986,9.276296e-06,0.0,80.19095,24.967468,0.0,30.000002,0.1137578,70.0,241.35718,88.53506,0.0,80.19095,0.113757946,0.0,76.83826,8.330017
34795,21527700.0,0.0,21.928741,19.29895,21.928741,21.759796,22.222412,21.895782,18.299744,18.299774,18.299774,18.299774,0.0,0.03208645,0.03208645,0.049588744,25.0,18.300018,0.0,0.0,0.0,501.5982,9.27337e-06,0.0,80.19007,24.970459,0.0,30.000002,0.11376151,70.0,241.3567,88.53788,0.0,80.19007,0.113761656,0.0,76.837326,8.330017
34796,21527760.0,0.0,21.927185,19.322021,21.927185,21.757965,22.221008,21.894592,18.299744,18.299774,18.299774,18.299774,0.0,0.032087237,0.032087237,0.049590033,25.0,18.300018,0.0,0.0,0.0,501.3964,9.270398e-06,0.0,80.18882,24.973671,0.0,30.000002,0.113764375,70.0,241.35628,88.54058,0.0,80.18882,0.11376451,0.0,76.83606,8.330017
34797,21527820.0,0.0,21.92566,19.343689,21.92566,21.756104,22.219574,21.893433,18.299744,18.299744,18.299744,18.299744,0.0,0.032087818,0.032087818,0.049590975,25.0,18.300018,0.0,0.0,0.0,501.19315,9.267397e-06,0.0,80.18732,24.976963,0.0,30.000002,0.11376648,70.0,241.3559,88.543106,0.0,80.18732,0.11376661,0.0,76.834564,8.330017
34798,21527880.0,0.0,21.924133,19.363953,21.924133,21.754272,22.21814,21.892303,18.299744,18.299744,18.299744,18.299744,0.0,0.032088205,0.032088205,0.049591593,25.0,18.300018,0.0,0.0,0.0,500.98822,9.264366e-06,0.0,80.18562,24.980272,0.0,30.000002,0.11376786,70.0,241.35559,88.54544,0.0,80.18562,0.11376801,0.0,76.83289,8.330017
34799,21527940.0,0.0,21.922607,19.382751,21.922607,21.752441,22.216736,21.891144,18.299744,18.299744,18.299744,18.299744,0.0,0.032088432,0.032088432,0.049591947,25.0,18.300018,0.0,0.0,0.0,500.78143,9.261297e-06,0.0,80.18383,24.983479,0.0,30.000002,0.11376868,70.0,241.35532,88.54754,0.0,80.18383,0.11376882,0.0,76.83115,8.330017
34800,21528000.0,0.0,21.921082,19.399994,21.921082,21.75061,22.215302,21.889984,18.299744,18.299744,18.299744,18.299744,0.0,0.032088544,0.032088544,0.049592093,25.0,18.300018,0.0,0.0,0.0,500.57355,9.258205e-06,0.0,80.18204,24.986502,0.0,30.000002,0.11376905,70.0,241.3551,88.5494,0.0,80.18204,0.11376918,0.0,76.82939,8.330017
34801,21528060.0,0.0,21.919525,19.414062,21.919525,21.748718,22.213898,21.888794,18.299744,18.299744,18.299744,18.299744,0.0,0.03208851,0.03208851,0.049592007,25.0,18.300018,0.0,0.0,0.0,500.36072,9.255053e-06,0.0,80.1802,24.98937,0.0,30.000002,0.1137689,70.0,241.35493,88.551025,0.0,80.1802,0.11376903,0.0,76.82762,8.330017
34802,21528120.0,0.0,21.917969,19.42331,21.917969,21.746796,22.212494,21.887634,18.299713,18.299744,18.299744,18.299744,0.0,0.03208839,0.03208839,0.049591772,25.0,18.300018,0.0,0.0,0.0,500.1446,9.25183e-06,0.0,80.17844,24.99199,0.0,30.000002,0.11376842,70.0,241.35481,88.55241,0.0,80.17844,0.11376856,0.0,76.82592,8.330017
34803,21528180.0,0.0,21.916412,19.427948,21.916412,21.744904,22.21112,21.886475,18.299713,18.299744,18.299744,18.299744,0.0,0.03208821,0.03208821,0.049591437,25.0,18.300018,0.0,0.0,0.0,499.92764,9.248586e-06,0.0,80.17677,24.994337,0.0,30.000002,0.11376771,70.0,241.35472,88.553566,0.0,80.17677,0.113767855,0.0,76.824326,8.330017
34804,21528240.0,0.0,21.914886,19.428131,21.914886,21.743042,22.209717,21.885284,18.299713,18.299744,18.299744,18.299744,0.0,0.03208795,0.03208795,0.04959098,25.0,18.300018,0.0,0.0,0.0,499.7093,9.2453065e-06,0.0,80.17521,24.996418,0.0,30.000002,0.113766745,70.0,241.35468,88.55449,0.0,80.17521,0.11376689,0.0,76.82283,8.330017
34805,21528300.0,0.0,21.91333,19.424042,21.91333,21.74115,22.208344,21.884125,18.299713,18.299713,18.299713,18.299713,0.0,0.032087658,0.032087658,0.04959046,25.0,18.300018,0.0,0.0,0.0,499.49167,9.24204e-06,0.0,80.17379,24.998215,0.0,30.000002,0.11376564,70.0,241.35466,88.555214,0.0,80.17379,0.113765776,0.0,76.82148,8.330017
34806,21528360.0,0.0,21.911743,19.415802,21.911774,21.739197,22.20694,21.882935,18.299713,18.299713,18.299713,18.299713,0.0,0.032087334,0.032087334,0.049589902,25.0,18.300018,0.0,0.0,0.0,499.27094,9.238753e-06,0.0,80.17252,24.999731,0.0,30.000002,0.11376445,70.0,241.35466,88.55574,0.0,80.17252,0.11376458,0.0,76.820274,8.330017
34807,21528420.0,0.0,21.910187,19.403625,21.910187,21.737244,22.205566,21.881744,18.299713,18.299713,18.299713,18.299713,0.0,0.032087006,0.032087006,0.049589332,25.0,18.300018,0.0,0.0,0.0,499.04794,9.235411e-06,0.0,80.17141,25.000978,0.0,30.000002,0.113763206,70.0,241.35468,88.55611,0.0,80.17141,0.11376335,0.0,76.81922,8.330017
34808,21528480.0,0.0,21.9086,19.387604,21.9086,21.73529,22.204193,21.880554,18.299713,18.299713,18.299713,18.299713,0.0,0.032086674,0.032086674,0.049588762,25.0,18.300018,0.0,0.0,0.0,498.82535,9.23207e-06,0.0,80.170456,25.001976,0.0,30.000002,0.11376198,70.0,241.35472,88.55633,0.0,80.170456,0.11376212,0.0,76.81832,8.330017
34809,21528540.0,0.0,21.907043,19.367981,21.907043,21.733368,22.20282,21.879364,18.299713,18.299713,18.299713,18.299713,0.0,0.032086354,0.032086354,0.049588215,25.0,18.300018,0.0,0.0,0.0,498.60376,9.228742e-06,0.0,80.169655,25.00276,0.0,30.000002,0.1137608,70.0,241.35477,88.556435,0.0,80.169655,0.113760926,0.0,76.817566,8.330017
34810,21528600.0,0.0,21.905487,19.34491,21.905487,21.731445,22.201477,21.878174,18.299713,18.299713,18.299713,18.299713,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,498.3829,9.225427e-06,0.0,80.169,25.003313,0.0,30.000002,0.113759644,70.0,241.35483,88.55642,0.0,80.169,0.11375977,0.0,76.816956,8.330017
34811,21528660.0,0.0,21.9039,19.318512,21.9039,21.729431,22.200104,21.876984,18.299713,18.299713,18.299713,18.299713,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,498.15982,9.222104e-06,0.0,80.16848,25.003681,0.0,30.000002,0.113758564,70.0,241.35489,88.55632,0.0,80.16848,0.1137587,0.0,76.816475,8.330017
34812,21528720.0,0.0,21.902283,19.28897,21.902283,21.727417,22.198761,21.875763,18.299713,18.299713,18.299713,18.299713,0.0,0.03208549,0.03208549,0.04958674,25.0,18.300018,0.0,0.0,0.0,497.93542,9.218747e-06,0.0,80.16809,25.00389,0.0,30.000002,0.11375758,70.0,241.35495,88.55615,0.0,80.16809,0.11375772,0.0,76.81611,8.330017
34813,21528780.0,0.0,21.900696,19.25644,21.900696,21.725433,22.197418,21.874573,18.299713,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.049586333,25.0,18.300018,0.0,0.0,0.0,497.71115,9.2153805e-06,0.0,80.16781,25.003954,0.0,30.000002,0.1137567,70.0,241.35501,88.55593,0.0,80.16781,0.113756835,0.0,76.815865,8.330017
34814,21528840.0,0.0,21.899109,19.2211,21.89914,21.72345,22.196075,21.873352,18.299713,18.299713,18.299713,18.299713,0.0,0.03208504,0.03208504,0.04958598,25.0,18.300018,0.0,0.0,0.0,497.48834,9.21204e-06,0.0,80.16763,25.00391,0.0,30.000002,0.113755934,70.0,241.35509,88.55568,0.0,80.16763,0.11375605,0.0,76.815704,8.330017
34815,21528900.0,0.0,21.897552,19.183136,21.897552,21.721466,22.194733,21.872162,18.299713,18.299713,18.299713,18.299713,0.0,0.032084856,0.032084856,0.04958567,25.0,18.300018,0.0,0.0,0.0,497.26697,9.208721e-06,0.0,80.16753,25.003788,0.0,30.000002,0.11375525,70.0,241.35515,88.55541,0.0,80.16753,0.11375538,0.0,76.81562,8.330017
34816,21528960.0,0.0,21.895935,19.14267,21.895935,21.719421,22.19339,21.870941,18.299713,18.299713,18.299713,18.299713,0.0,0.0320847,0.0320847,0.04958541,25.0,18.300018,0.0,0.0,0.0,497.0433,9.205399e-06,0.0,80.16751,25.003572,0.0,30.000002,0.113754675,70.0,241.35521,88.55512,0.0,80.16751,0.11375482,0.0,76.81561,8.330017
34817,21529020.0,0.0,21.894318,19.099915,21.894318,21.717346,22.192047,21.86972,18.299713,18.299713,18.299713,18.299713,0.0,0.032084573,0.032084573,0.049585197,25.0,18.300018,0.0,0.0,0.0,496.81824,9.202037e-06,0.0,80.16755,25.003305,0.0,30.000002,0.113754205,70.0,241.35526,88.554825,0.0,80.16755,0.11375434,0.0,76.81566,8.330017
34818,21529080.0,0.0,21.8927,19.054962,21.8927,21.715302,22.190735,21.8685,18.299713,18.299713,18.299713,18.299713,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,496.59384,9.198682e-06,0.0,80.16763,25.003012,0.0,30.000002,0.11375382,70.0,241.3553,88.55454,0.0,80.16763,0.11375396,0.0,76.81575,8.330017
34819,21529140.0,0.0,21.891083,19.008057,21.891083,21.713287,22.189392,21.86728,18.299713,18.299713,18.299713,18.299713,0.0,0.032084387,0.032084387,0.04958489,25.0,18.300018,0.0,0.0,0.0,496.3698,9.1953225e-06,0.0,80.16776,25.002682,0.0,30.000002,0.113753535,70.0,241.35535,88.55427,0.0,80.16776,0.11375367,0.0,76.81588,8.330017
34820,21529200.0,0.0,21.889496,18.95932,21.889496,21.711243,22.18808,21.866058,18.299713,18.299713,18.299713,18.299713,0.0,0.03208433,0.03208433,0.049584795,25.0,18.300018,0.0,0.0,0.0,496.14743,9.191993e-06,0.0,80.16792,25.002344,0.0,30.000002,0.113753326,70.0,241.3554,88.55401,0.0,80.16792,0.11375346,0.0,76.81603,8.330017
34821,21529260.0,0.0,21.887848,18.908905,21.887848,21.709137,22.186768,21.864807,18.299713,18.299713,18.299713,18.299713,0.0,0.03208429,0.03208429,0.04958474,25.0,18.300018,0.0,0.0,0.0,495.92273,9.188659e-06,0.0,80.16809,25.002005,0.0,30.000002,0.113753185,70.0,241.35542,88.55377,0.0,80.16809,0.11375331,0.0,76.8162,8.330017
34822,21529320.0,0.0,21.8862,18.856995,21.88623,21.707031,22.185455,21.863586,18.299713,18.299713,18.299713,18.299713,0.0,0.032084268,0.032084268,0.0495847,25.0,18.300018,0.0,0.0,0.0,495.69608,9.185274e-06,0.0,80.168274,25.001677,0.0,30.000002,0.11375311,70.0,241.35545,88.55356,0.0,80.168274,0.11375324,0.0,76.81638,8.330017
34823,21529380.0,0.0,21.884583,18.803772,21.884583,21.704926,22.184143,21.862335,18.299713,18.299713,18.299713,18.299713,0.0,0.03208426,0.03208426,0.04958469,25.0,18.300018,0.0,0.0,0.0,495.47006,9.181895e-06,0.0,80.168465,25.001364,0.0,30.000002,0.11375307,70.0,241.35547,88.55337,0.0,80.168465,0.113753214,0.0,76.81657,8.330017
34824,21529440.0,0.0,21.882965,18.74936,21.882965,21.70285,22.18283,21.861115,18.299713,18.299713,18.299713,18.299713,0.0,0.03208427,0.03208427,0.049584717,25.0,18.300018,0.0,0.0,0.0,495.2465,9.178551e-06,0.0,80.16863,25.001112,0.0,30.000002,0.113753125,70.0,241.35548,88.55324,0.0,80.16863,0.11375326,0.0,76.816734,8.330017
34825,21529500.0,0.0,21.881348,18.69397,21.881348,21.700775,22.181519,21.859894,18.299713,18.299713,18.299713,18.299713,0.0,0.032084282,0.032084282,0.04958474,25.0,18.300018,0.0,0.0,0.0,495.0225,9.175201e-06,0.0,80.168816,25.000849,0.0,30.000002,0.11375318,70.0,241.3555,88.5531,0.0,80.168816,0.1137533,0.0,76.8169,8.330017
34826,21529560.0,0.0,21.87967,18.637726,21.87967,21.698608,22.180237,21.858612,18.299713,18.299713,18.299713,18.299713,0.0,0.0320843,0.0320843,0.049584772,25.0,18.300018,0.0,0.0,0.0,494.7957,9.171836e-06,0.0,80.16898,25.000608,0.0,30.000002,0.11375324,70.0,241.3555,88.55298,0.0,80.16898,0.11375337,0.0,76.81706,8.330017
34827,21529620.0,0.0,21.878021,18.58078,21.878021,21.696472,22.178925,21.85736,18.299713,18.299713,18.299713,18.299713,0.0,0.032084323,0.032084323,0.049584813,25.0,18.300018,0.0,0.0,0.0,494.56705,9.168426e-06,0.0,80.169136,25.000399,0.0,30.000002,0.11375333,70.0,241.35551,88.55288,0.0,80.169136,0.11375346,0.0,76.817215,8.330017
34828,21529680.0,0.0,21.876373,18.523376,21.876373,21.694305,22.177643,21.85611,18.299713,18.299713,18.299713,18.299713,0.0,0.032084353,0.032084353,0.049584866,25.0,18.300018,0.0,0.0,0.0,494.33813,9.164998e-06,0.0,80.16928,25.000216,0.0,30.000002,0.11375344,70.0,241.35551,88.55281,0.0,80.16928,0.11375357,0.0,76.81735,8.330017
34829,21529740.0,0.0,21.874725,18.465576,21.874725,21.69217,22.17633,21.854858,18.299713,18.299713,18.299713,18.299713,0.0,0.032084383,0.032084383,0.049584918,25.0,18.300018,0.0,0.0,0.0,494.11032,9.161588e-06,0.0,80.16941,25.00006,0.0,30.000002,0.11375356,70.0,241.35551,88.55275,0.0,80.16941,0.113753684,0.0,76.817474,8.330017
34830,21529800.0,0.0,21.873077,18.407623,21.873077,21.690063,22.175049,21.853607,18.299713,18.299713,18.299713,18.299713,0.0,0.032084413,0.032084413,0.04958497,25.0,18.300018,0.0,0.0,0.0,493.8835,9.158193e-06,0.0,80.169525,24.99993,0.0,30.000002,0.11375367,70.0,241.35551,88.55271,0.0,80.169525,0.11375381,0.0,76.81758,8.330017
34831,21529860.0,0.0,21.871399,18.34967,21.871399,21.687836,22.173767,21.852356,18.299713,18.299713,18.299713,18.299713,0.0,0.032084446,0.032084446,0.04958503,25.0,18.300018,0.0,0.0,0.0,493.65387,9.1547845e-06,0.0,80.16962,24.999826,0.0,30.000002,0.113753796,70.0,241.3555,88.55269,0.0,80.16962,0.11375392,0.0,76.817665,8.330017
34832,21529920.0,0.0,21.86969,18.29184,21.86969,21.685638,22.172485,21.851074,18.299713,18.299713,18.299713,18.299713,0.0,0.03208448,0.03208448,0.04958508,25.0,18.300018,0.0,0.0,0.0,493.4223,9.151328e-06,0.0,80.1697,24.999744,0.0,30.000002,0.11375391,70.0,241.3555,88.55267,0.0,80.1697,0.11375404,0.0,76.81774,8.330017
34833,21529980.0,0.0,21.868011,18.234314,21.868042,21.683441,22.171204,21.849792,18.299713,18.299713,18.299713,18.299713,0.0,0.03208451,0.03208451,0.049585134,25.0,18.300018,0.0,0.0,0.0,493.191,9.147869e-06,0.0,80.16977,24.999683,0.0,30.000002,0.113754034,70.0,241.3555,88.55267,0.0,80.16977,0.11375415,0.0,76.81781,8.330017
34834,21530040.0,0.0,21.866364,18.177277,21.866364,21.681244,22.169922,21.848541,18.299713,18.299713,18.299713,18.299713,0.0,0.03208454,0.03208454,0.049585186,25.0,18.300018,0.0,0.0,0.0,492.95963,9.144398e-06,0.0,80.16982,24.999643,0.0,30.000002,0.11375413,70.0,241.35548,88.55268,0.0,80.16982,0.113754265,0.0,76.81786,8.330017
34835,21530100.0,0.0,21.864685,18.12088,21.864685,21.679077,22.16864,21.84729,18.299713,18.299713,18.299713,18.299713,0.0,0.032084566,0.032084566,0.04958523,25.0,18.300018,0.0,0.0,0.0,492.72955,9.14095e-06,0.0,80.16986,24.99962,0.0,30.000002,0.11375423,70.0,241.35548,88.5527,0.0,80.16986,0.11375437,0.0,76.8179,8.330017
34836,21530160.0,0.0,21.862976,18.065277,21.862976,21.676788,22.167358,21.845978,18.299713,18.299713,18.299713,18.299713,0.0,0.03208459,0.03208459,0.04958527,25.0,18.300018,0.0,0.0,0.0,492.49673,9.137491e-06,0.0,80.16989,24.99961,0.0,30.000002,0.11375432,70.0,241.35548,88.55271,0.0,80.16989,0.11375445,0.0,76.81793,8.330017
34837,21530220.0,0.0,21.861267,18.010681,21.861267,21.67453,22.166077,21.844696,18.299713,18.299713,18.299713,18.299713,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,492.26163,9.133974e-06,0.0,80.169914,24.999613,0.0,30.000002,0.11375441,70.0,241.35547,88.55274,0.0,80.169914,0.113754526,0.0,76.81795,8.330017
34838,21530280.0,0.0,21.859589,17.957184,21.859589,21.672302,22.164825,21.843414,18.299713,18.299713,18.299713,18.299713,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,492.0269,9.130456e-06,0.0,80.16993,24.999624,0.0,30.000002,0.113754466,70.0,241.35547,88.552765,0.0,80.16993,0.1137546,0.0,76.817955,8.330017
34839,21530340.0,0.0,21.85791,17.904999,21.85791,21.670074,22.163574,21.842133,18.299713,18.299713,18.299713,18.299713,0.0,0.032084644,0.032084644,0.049585357,25.0,18.300018,0.0,0.0,0.0,491.79425,9.126969e-06,0.0,80.16992,24.99965,0.0,30.000002,0.11375452,70.0,241.35545,88.552795,0.0,80.16992,0.11375465,0.0,76.81795,8.330017
34840,21530400.0,0.0,21.856201,17.854248,21.856201,21.667877,22.162292,21.840881,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585383,25.0,18.300018,0.0,0.0,0.0,491.56122,9.123474e-06,0.0,80.16992,24.999672,0.0,30.000002,0.11375456,70.0,241.35545,88.55282,0.0,80.16992,0.113754705,0.0,76.81795,8.330017
34841,21530460.0,0.0,21.854492,17.805145,21.854492,21.665558,22.161041,21.83957,18.299713,18.299713,18.299713,18.299713,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,491.32523,9.119963e-06,0.0,80.169914,24.9997,0.0,30.000002,0.1137546,70.0,241.35545,88.55285,0.0,80.169914,0.11375474,0.0,76.81794,8.330017
34842,21530520.0,0.0,21.852753,17.757843,21.852753,21.663239,22.15976,21.838257,18.299683,18.299713,18.299713,18.299713,0.0,0.032084677,0.032084677,0.049585413,25.0,18.300018,0.0,0.0,0.0,491.08734,9.116405e-06,0.0,80.16991,24.99973,0.0,30.000002,0.11375464,70.0,241.35544,88.55288,0.0,80.16991,0.113754764,0.0,76.81793,8.330017
34843,21530580.0,0.0,21.851044,17.712494,21.851044,21.66095,22.158508,21.836975,18.299683,18.299713,18.299713,18.299713,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,490.84912,9.112828e-06,0.0,80.16989,24.999762,0.0,30.000002,0.11375467,70.0,241.35544,88.5529,0.0,80.16989,0.11375479,0.0,76.81792,8.330017
34844,21530640.0,0.0,21.849335,17.66925,21.849335,21.658691,22.157257,21.835663,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958543,25.0,18.300018,0.0,0.0,0.0,490.61197,9.109267e-06,0.0,80.169876,24.999794,0.0,30.000002,0.113754675,70.0,241.35544,88.552925,0.0,80.169876,0.11375482,0.0,76.8179,8.330017
34845,21530700.0,0.0,21.847626,17.628326,21.847626,21.656403,22.156006,21.834381,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958544,25.0,18.300018,0.0,0.0,0.0,490.37585,9.105723e-06,0.0,80.16985,24.999825,0.0,30.000002,0.11375469,70.0,241.35544,88.55295,0.0,80.16985,0.11375482,0.0,76.81788,8.330017
34846,21530760.0,0.0,21.845856,17.589813,21.845856,21.654053,22.154755,21.833069,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,490.13684,9.102164e-06,0.0,80.16984,24.999855,0.0,30.000002,0.11375469,70.0,241.35544,88.55296,0.0,80.16984,0.113754824,0.0,76.81787,8.330017
34847,21530820.0,0.0,21.844116,17.553925,21.844116,21.651703,22.153503,21.831757,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,489.89594,9.098557e-06,0.0,80.16982,24.999884,0.0,30.000002,0.11375469,70.0,241.35542,88.55298,0.0,80.16982,0.113754824,0.0,76.817856,8.330017
34848,21530880.0,0.0,21.842377,17.520813,21.842377,21.649353,22.152252,21.830444,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958544,25.0,18.300018,0.0,0.0,0.0,489.6554,9.094948e-06,0.0,80.1698,24.99991,0.0,30.000002,0.11375469,70.0,241.35542,88.55299,0.0,80.1698,0.113754824,0.0,76.81783,8.330017
34849,21530940.0,0.0,21.840637,17.490662,21.840637,21.647034,22.151001,21.829132,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585436,25.0,18.300018,0.0,0.0,0.0,489.4148,9.091327e-06,0.0,80.16979,24.999935,0.0,30.000002,0.11375469,70.0,241.35542,88.55301,0.0,80.16979,0.11375482,0.0,76.81782,8.330017
34850,21531000.0,0.0,21.838928,17.463593,21.838928,21.644745,22.14975,21.82782,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958543,25.0,18.300018,0.0,0.0,0.0,489.17557,9.087733e-06,0.0,80.16977,24.999956,0.0,30.000002,0.113754675,70.0,241.35542,88.55302,0.0,80.16977,0.11375482,0.0,76.8178,8.330017
34851,21531060.0,0.0,21.837158,17.439789,21.837158,21.642334,22.148499,21.826508,18.299683,18.299683,18.299683,18.299683,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,488.9337,9.084127e-06,0.0,80.16976,24.999975,0.0,30.000002,0.11375467,70.0,241.35542,88.553024,0.0,80.16976,0.1137548,0.0,76.81779,8.330017
34852,21531120.0,0.0,21.835388,17.419434,21.835388,21.639923,22.147278,21.825165,18.299683,18.299683,18.299683,18.299683,0.0,0.03208468,0.03208468,0.04958542,25.0,18.300018,0.0,0.0,0.0,488.6896,9.080465e-06,0.0,80.16975,24.99999,0.0,30.000002,0.11375465,70.0,241.35542,88.55303,0.0,80.16975,0.11375479,0.0,76.81777,8.330017
34853,21531180.0,0.0,21.833618,17.40268,21.833618,21.637573,22.146027,21.823853,18.299683,18.299683,18.299683,18.299683,0.0,0.032084677,0.032084677,0.049585417,25.0,18.300018,0.0,0.0,0.0,488.44598,9.0768035e-06,0.0,80.16973,25.000004,0.0,30.000002,0.11375464,70.0,241.35542,88.55304,0.0,80.16973,0.11375478,0.0,76.817764,8.330017
34854,21531240.0,0.0,21.831879,17.38971,21.831879,21.635223,22.144806,21.82254,18.299683,18.299683,18.299683,18.299683,0.0,0.032084674,0.032084674,0.04958541,25.0,18.300018,0.0,0.0,0.0,488.20465,9.0731755e-06,0.0,80.16972,25.000011,0.0,30.000002,0.11375463,70.0,241.35542,88.55304,0.0,80.16972,0.113754764,0.0,76.81776,8.330017
34855,21531300.0,0.0,21.83014,17.380646,21.83014,21.632874,22.143555,21.821228,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585406,25.0,18.300018,0.0,0.0,0.0,487.96292,9.069541e-06,0.0,80.169716,25.000021,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.169716,0.11375475,0.0,76.81775,8.330017
34856,21531360.0,0.0,21.828339,17.375671,21.828339,21.630402,22.142334,21.819885,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,487.7183,9.0658905e-06,0.0,80.16971,25.000027,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.16971,0.11375474,0.0,76.81774,8.330017
34857,21531420.0,0.0,21.826538,17.37497,21.826538,21.62799,22.141083,21.818542,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,487.47183,9.062193e-06,0.0,80.16971,25.000032,0.0,30.000002,0.1137546,70.0,241.35542,88.55304,0.0,80.16971,0.11375473,0.0,76.81774,8.330017
34858,21531480.0,0.0,21.824768,17.378662,21.824768,21.62555,22.139862,21.8172,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,487.22513,9.058479e-06,0.0,80.1697,25.000034,0.0,30.000002,0.11375459,70.0,241.35542,88.55304,0.0,80.1697,0.11375471,0.0,76.81773,8.330017
34859,21531540.0,0.0,21.822998,17.386963,21.822998,21.623169,22.13861,21.815857,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,486.97952,9.054782e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55304,0.0,80.16969,0.11375471,0.0,76.81773,8.330017
34860,21531600.0,0.0,21.821228,17.399994,21.821228,21.620758,22.13739,21.814545,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,486.73505,9.051104e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34861,21531660.0,0.0,21.819489,17.415955,21.819489,21.618408,22.13617,21.813232,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,486.49228,9.047445e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375456,70.0,241.35544,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34862,21531720.0,0.0,21.817749,17.432861,21.817749,21.616058,22.134949,21.81192,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,486.2511,9.043815e-06,0.0,80.16969,25.000034,0.0,30.000002,0.113754556,70.0,241.35544,88.55303,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34863,21531780.0,0.0,21.81601,17.450684,21.81601,21.613708,22.133698,21.810608,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,486.01114,9.040203e-06,0.0,80.16969,25.000032,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34864,21531840.0,0.0,21.8143,17.46939,21.8143,21.61139,22.132477,21.809326,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.7723,9.036607e-06,0.0,80.16969,25.00003,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34865,21531900.0,0.0,21.812561,17.488953,21.812592,21.60907,22.131287,21.808044,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.53455,9.033027e-06,0.0,80.16969,25.000027,0.0,30.000002,0.11375454,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34866,21531960.0,0.0,21.810883,17.509308,21.810883,21.606812,22.130035,21.806763,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.2987,9.029469e-06,0.0,80.16969,25.000025,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34867,21532020.0,0.0,21.809204,17.530457,21.809204,21.604553,22.128815,21.805481,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.06464,9.025942e-06,0.0,80.16969,25.000021,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34868,21532080.0,0.0,21.807526,17.552368,21.807526,21.602295,22.127594,21.80423,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,484.8318,9.022434e-06,0.0,80.16969,25.000017,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34869,21532140.0,0.0,21.805847,17.574982,21.805847,21.600067,22.126404,21.802979,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,484.6,9.0189415e-06,0.0,80.1697,25.000015,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
34870,21532200.0,0.0,21.804169,17.598267,21.804169,21.59784,22.125183,21.801727,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,484.36932,9.0154645e-06,0.0,80.1697,25.000011,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
