,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34871,21532260.0,0.0,21.80252,17.622223,21.80252,21.595642,22.123962,21.800507,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,484.14035,9.012009e-06,0.0,80.1697,25.00001,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81774,8.330017
34872,21532320.0,0.0,21.800873,17.64679,21.800903,21.593475,22.122742,21.799255,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,483.91293,9.00858e-06,0.0,80.16971,25.000008,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34873,21532380.0,0.0,21.799255,17.671906,21.799255,21.591309,22.121521,21.798035,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.6868,9.00517e-06,0.0,80.16971,25.000006,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34874,21532440.0,0.0,21.797638,17.697601,21.797638,21.589142,22.12033,21.796814,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.46167,9.001775e-06,0.0,80.16971,25.000004,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34875,21532500.0,0.0,21.79602,17.723816,21.79602,21.587006,22.11911,21.795593,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.23755,8.998395e-06,0.0,80.16971,25.000002,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34876,21532560.0,0.0,21.794403,17.750519,21.794403,21.58487,22.11792,21.794403,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.01505,8.9950345e-06,0.0,80.16971,25.0,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34877,21532620.0,0.0,21.792816,17.777649,21.792816,21.582794,22.1167,21.793213,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.79398,8.9916975e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34878,21532680.0,0.0,21.79123,17.805206,21.79123,21.580688,22.115509,21.792023,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.574,8.988378e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34879,21532740.0,0.0,21.789642,17.83316,21.789642,21.578613,22.114319,21.790833,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.35522,8.985077e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34880,21532800.0,0.0,21.788086,17.86145,21.788086,21.576538,22.113098,21.789673,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.13736,8.981789e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34881,21532860.0,0.0,21.78653,17.890045,21.78653,21.574493,22.111908,21.788513,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.9209,8.978518e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34882,21532920.0,0.0,21.784973,17.918945,21.784973,21.572449,22.110718,21.787354,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.7058,8.975269e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34883,21532980.0,0.0,21.783417,17.94809,21.783417,21.570435,22.109528,21.786194,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.49176,8.972038e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81775,8.330017
34884,21533040.0,0.0,21.78189,17.977448,21.78189,21.56842,22.108337,21.785034,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.27872,8.968819e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34885,21533100.0,0.0,21.780365,18.006989,21.780365,21.566437,22.107147,21.783875,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.06662,8.965617e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34886,21533160.0,0.0,21.77884,18.036713,21.77884,21.564453,22.105957,21.782745,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.85593,8.962431e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34887,21533220.0,0.0,21.777313,18.066528,21.777344,21.56247,22.104767,21.781647,18.299744,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.64648,8.959265e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34888,21533280.0,0.0,21.775818,18.096436,21.775818,21.560516,22.103577,21.780518,18.299744,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,480.43814,8.956117e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34889,21533340.0,0.0,21.774323,18.126373,21.774323,21.558563,22.102386,21.779388,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,480.23074,8.952982e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34890,21533400.0,0.0,21.772827,18.156342,21.772827,21.55664,22.101227,21.77829,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,480.02426,8.949861e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34891,21533460.0,0.0,21.771362,18.18631,21.771362,21.554718,22.100037,21.777191,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.819,8.946756e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34892,21533520.0,0.0,21.769897,18.216217,21.769897,21.552826,22.098846,21.776093,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.61493,8.943669e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34893,21533580.0,0.0,21.768433,18.246063,21.768433,21.550934,22.097687,21.774994,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.4118,8.940597e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34894,21533640.0,0.0,21.766968,18.275787,21.766968,21.549042,22.096527,21.773895,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.2097,8.93754e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34895,21533700.0,0.0,21.765503,18.305359,21.765503,21.54715,22.095337,21.772827,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,479.00845,8.934497e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34896,21533760.0,0.0,21.764069,18.334747,21.764069,21.545288,22.094177,21.771759,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,478.80832,8.931467e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34897,21533820.0,0.0,21.762634,18.363922,21.762634,21.543457,22.093018,21.77069,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,478.60922,8.928454e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34898,21533880.0,0.0,21.7612,18.392853,21.7612,21.541626,22.091858,21.769623,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,478.41107,8.925455e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34899,21533940.0,0.0,21.759766,18.421509,21.759766,21.539795,22.090698,21.768585,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,478.2138,8.9224695e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34900,21534000.0,0.0,21.758362,18.44986,21.758362,21.537964,22.089539,21.767517,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.01743,8.919497e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34901,21534060.0,0.0,21.756958,18.477844,21.756958,21.536163,22.088379,21.76648,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.822,8.916538e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34902,21534120.0,0.0,21.755554,18.505463,21.755554,21.534363,22.08722,21.765442,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.62747,8.913592e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34903,21534180.0,0.0,21.75415,18.532684,21.75415,21.532562,22.08606,21.764404,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.43384,8.91066e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34904,21534240.0,0.0,21.752747,18.559448,21.752747,21.530792,22.0849,21.763397,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.2411,8.90774e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34905,21534300.0,0.0,21.751373,18.585724,21.751373,21.529022,22.08377,21.76236,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,477.04916,8.9048335e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34906,21534360.0,0.0,21.75003,18.61148,21.75003,21.527313,22.082611,21.761353,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.86053,8.901958e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34907,21534420.0,0.0,21.748688,18.636719,21.748688,21.525635,22.081482,21.760376,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.67453,8.899134e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34908,21534480.0,0.0,21.747375,18.661377,21.747375,21.523987,22.080322,21.759369,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.48984,8.896333e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34909,21534540.0,0.0,21.746033,18.685394,21.746033,21.522308,22.079193,21.758392,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.30667,8.893562e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34910,21534600.0,0.0,21.74472,18.708801,21.74472,21.52066,22.078064,21.757385,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,476.1241,8.890796e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34911,21534660.0,0.0,21.743408,18.731506,21.743439,21.519043,22.076935,21.75644,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.9431,8.888046e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34912,21534720.0,0.0,21.742126,18.75351,21.742126,21.517426,22.075775,21.755463,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.76364,8.885323e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34913,21534780.0,0.0,21.740845,18.77478,21.740845,21.515839,22.074646,21.754517,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.5851,8.882616e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34914,21534840.0,0.0,21.739563,18.795258,21.739563,21.514221,22.073517,21.75357,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.40738,8.879921e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34915,21534900.0,0.0,21.738281,18.814941,21.738281,21.512634,22.072418,21.752594,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.23053,8.8772385e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34916,21534960.0,0.0,21.73703,18.83377,21.73703,21.511078,22.07129,21.751678,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,475.05487,8.874571e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34917,21535020.0,0.0,21.735748,18.851715,21.735748,21.509521,22.07016,21.750732,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.8803,8.871922e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34918,21535080.0,0.0,21.734497,18.868774,21.734497,21.507965,22.06903,21.749817,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.7067,8.869288e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34919,21535140.0,0.0,21.733246,18.884888,21.733246,21.50644,22.067932,21.74887,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.5338,8.866666e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34920,21535200.0,0.0,21.732025,18.899994,21.732025,21.504883,22.066833,21.747955,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.36172,8.864053e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34921,21535260.0,0.0,21.730804,18.914612,21.730804,21.503387,22.065704,21.74704,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.1913,8.861461e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34922,21535320.0,0.0,21.729584,18.9292,21.729584,21.501923,22.064606,21.746155,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,474.02243,8.858895e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34923,21535380.0,0.0,21.728363,18.943726,21.728363,21.500427,22.063507,21.74524,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.85443,8.856346e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34924,21535440.0,0.0,21.727142,18.958221,21.727173,21.498962,22.062408,21.744354,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.68726,8.853806e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34925,21535500.0,0.0,21.725952,18.972687,21.725952,21.497498,22.06131,21.743439,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.52084,8.851279e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34926,21535560.0,0.0,21.724762,18.98706,21.724762,21.496063,22.060211,21.742554,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.35617,8.848771e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34927,21535620.0,0.0,21.723602,19.001404,21.723602,21.49466,22.059113,21.741669,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.1931,8.846293e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34928,21535680.0,0.0,21.722443,19.015717,21.722443,21.493256,22.058014,21.740814,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,473.03094,8.843829e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34929,21535740.0,0.0,21.721252,19.029938,21.721252,21.491852,22.056946,21.73993,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.86954,8.841377e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34930,21535800.0,0.0,21.720093,19.044098,21.720093,21.490448,22.055847,21.739075,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.70892,8.838937e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34931,21535860.0,0.0,21.718964,19.058197,21.718964,21.489075,22.05478,21.73819,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.55,8.836516e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34932,21535920.0,0.0,21.717834,19.072235,21.717834,21.487732,22.05368,21.737366,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.3925,8.834119e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34933,21535980.0,0.0,21.716705,19.086212,21.716705,21.48639,22.052612,21.736511,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.23605,8.831743e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34934,21536040.0,0.0,21.715576,19.100098,21.715576,21.485077,22.051544,21.735657,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.0803,8.8293755e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34935,21536100.0,0.0,21.714447,19.113892,21.714447,21.483734,22.050476,21.734802,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.9252,8.827018e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34936,21536160.0,0.0,21.713348,19.127625,21.713348,21.482452,22.049408,21.733978,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.77176,8.824678e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34937,21536220.0,0.0,21.71225,19.141266,21.71228,21.48117,22.04834,21.733154,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.61972,8.822363e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34938,21536280.0,0.0,21.711182,19.154816,21.711182,21.479889,22.047272,21.73233,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.46854,8.820064e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34939,21536340.0,0.0,21.710083,19.168274,21.710083,21.478607,22.046204,21.731506,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.31827,8.81778e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34940,21536400.0,0.0,21.709015,19.18161,21.709015,21.477356,22.045135,21.730682,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.1686,8.815504e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34941,21536460.0,0.0,21.707947,19.194885,21.707947,21.476135,22.044098,21.729858,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.02045,8.813244e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34942,21536520.0,0.0,21.706879,19.208038,21.706879,21.474884,22.04303,21.729065,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.8737,8.811009e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34943,21536580.0,0.0,21.705841,19.2211,21.705841,21.473694,22.041992,21.728241,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.72772,8.808789e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34944,21536640.0,0.0,21.704773,19.23404,21.704803,21.472473,22.040955,21.727448,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.58243,8.806578e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34945,21536700.0,0.0,21.703735,19.246887,21.703735,21.471283,22.039886,21.726654,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.43784,8.804379e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34946,21536760.0,0.0,21.702728,19.259613,21.702728,21.470093,22.038849,21.72586,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.2948,8.802194e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34947,21536820.0,0.0,21.70169,19.272217,21.70169,21.468933,22.037811,21.725098,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.15305,8.800035e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34948,21536880.0,0.0,21.700684,19.284698,21.700684,21.467773,22.036774,21.724304,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.01227,8.7978915e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34949,21536940.0,0.0,21.699677,19.297028,21.699677,21.466644,22.035736,21.723541,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.87207,8.795758e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34950,21537000.0,0.0,21.69867,19.309265,21.69867,21.465485,22.034729,21.722748,18.299835,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.73248,8.793633e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34951,21537060.0,0.0,21.697754,19.32135,21.697784,21.4646,22.033691,21.722015,18.299835,18.299835,18.299835,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.60104,8.791577e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34952,21537120.0,0.0,21.696869,19.333313,21.6969,21.463715,22.032654,21.721313,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.4759,8.789652e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34953,21537180.0,0.0,21.696014,19.345154,21.696014,21.4628,22.031647,21.720581,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.35275,8.787772e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34954,21537240.0,0.0,21.69513,19.356812,21.69513,21.461914,22.03064,21.719849,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.23233,8.785951e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34955,21537300.0,0.0,21.694244,19.368347,21.694244,21.46106,22.029602,21.719147,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.11176,8.784118e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34956,21537360.0,0.0,21.693512,19.37973,21.693512,21.460419,22.028595,21.718475,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.9997,8.782351e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34957,21537420.0,0.0,21.69278,19.39096,21.69278,21.459808,22.027588,21.717834,18.299866,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.89514,8.780747e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34958,21537480.0,0.0,21.692017,19.40207,21.692047,21.459198,22.02658,21.717163,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.79248,8.7791805e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34959,21537540.0,0.0,21.691284,19.412964,21.691315,21.458588,22.025604,21.716522,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.6906,8.77763e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34960,21537600.0,0.0,21.690582,19.423737,21.690582,21.457977,22.024597,21.71585,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.5898,8.776097e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34961,21537660.0,0.0,21.689972,19.434326,21.689972,21.457611,22.02362,21.715271,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.49713,8.7746275e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34962,21537720.0,0.0,21.689362,19.444763,21.689362,21.457245,22.022614,21.71466,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.41077,8.7732915e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34963,21537780.0,0.0,21.688751,19.455017,21.688751,21.45691,22.021637,21.71408,18.299896,18.299896,18.299896,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.32758,8.772033e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34964,21537840.0,0.0,21.688171,19.465088,21.688171,21.456543,22.02066,21.71347,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.24487,8.770774e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34965,21537900.0,0.0,21.687561,19.475006,21.687561,21.456207,22.019684,21.71289,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.16284,8.769524e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34966,21537960.0,0.0,21.687103,19.484741,21.687103,21.456116,22.018738,21.712372,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.0892,8.76834e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34967,21538020.0,0.0,21.686646,19.494263,21.686646,21.456024,22.017761,21.711823,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.0224,8.767301e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34968,21538080.0,0.0,21.686188,19.503632,21.686188,21.455933,22.016815,21.711304,18.299927,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.9575,8.766305e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34969,21538140.0,0.0,21.68573,19.512787,21.68573,21.455841,22.015839,21.710754,18.299927,18.299927,18.299927,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.89532,8.765373e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34970,21538200.0,0.0,21.685272,19.521759,21.685272,21.45575,22.014893,21.710236,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.83267,8.764423e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34971,21538260.0,0.0,21.684937,19.530518,21.684967,21.455963,22.013977,21.709778,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.77957,8.763543e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34972,21538320.0,0.0,21.684662,19.539093,21.684662,21.456177,22.013031,21.70929,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.73492,8.762848e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34973,21538380.0,0.0,21.684357,19.547455,21.684357,21.45639,22.012115,21.708832,18.299957,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.69208,8.762194e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34974,21538440.0,0.0,21.684052,19.555603,21.684052,21.456604,22.01117,21.708374,18.299957,18.299927,18.299927,18.299927,0.0,0.032084525,0.032084525,0.049585145,25.0,18.300018,0.0,0.0,0.0,467.64893,8.761534e-06,0.0,80.16975,25.00049,0.033167314,30.000002,0.11375404,69.95357,241.35544,88.553154,0.0,80.16975,0.113754205,0.0,76.81779,8.330017
34975,21538500.0,0.0,21.683746,19.563538,21.683746,21.456787,22.010254,21.707886,18.299927,18.299927,18.299927,18.299927,0.0,0.032083802,0.032083802,0.049583852,25.0,18.300018,0.0,0.0,0.0,467.59796,8.7607195e-06,0.0,80.17011,25.003016,0.2170695,30.000002,0.11375119,69.696106,241.3555,88.55382,0.0,80.17011,0.11375146,0.0,76.81815,8.330017
34976,21538560.0,0.0,21.683655,19.57129,21.683655,21.457458,22.009369,21.707489,18.299927,18.299927,18.299927,18.299927,0.0,0.032082994,0.032082994,0.04958243,25.0,18.300018,0.0,0.0,0.0,467.5585,8.759956e-06,0.0,80.17087,25.005342,0.4199233,30.000002,0.11374807,69.41211,241.3556,88.55428,0.0,80.17087,0.11374842,0.0,76.81891,8.330017
34977,21538620.0,0.0,21.683563,19.578796,21.683594,21.45813,22.008453,21.707123,18.299957,18.299957,18.299957,18.299957,0.0,0.03208219,0.03208219,0.049581032,25.0,18.300018,0.0,0.0,0.0,467.5305,8.7594435e-06,0.0,80.17203,25.007181,0.62272775,30.000002,0.11374499,69.12818,241.35573,88.554474,0.0,80.17203,0.1137454,0.0,76.82005,8.330017
34978,21538680.0,0.0,21.683502,19.58609,21.683502,21.458801,22.007568,21.706726,18.299957,18.299957,18.299957,18.299957,0.0,0.032081395,0.032081395,0.049579665,25.0,18.300018,0.0,0.0,0.0,467.50793,8.759071e-06,0.0,80.17356,25.008574,0.82552505,30.000002,0.113741964,68.84426,241.35588,88.55442,0.0,80.17356,0.113742456,0.0,76.82157,8.330017
34979,21538740.0,0.0,21.68341,19.59317,21.683441,21.459442,22.006683,21.70633,18.299957,18.299957,18.299957,18.299957,0.0,0.03208063,0.03208063,0.049578354,25.0,18.300018,0.0,0.0,0.0,467.4857,8.758694e-06,0.0,80.17546,25.009588,1.0283251,30.000002,0.11373902,68.56034,241.35605,88.55418,0.0,80.17546,0.113739625,0.0,76.823425,8.330017
34980,21538800.0,0.0,21.68335,19.600006,21.68335,21.460114,22.005798,21.705933,18.299988,18.299957,18.299957,18.299957,0.0,0.032079913,0.032079913,0.04957712,25.0,18.300018,0.0,0.0,0.0,467.46405,8.7583285e-06,0.0,80.17768,25.010294,1.2311207,30.000002,0.11373623,68.27643,241.35622,88.5538,0.0,80.17768,0.11373694,0.0,76.8256,8.330017
34981,21538860.0,0.0,21.684204,19.606201,21.684235,21.461914,22.005768,21.70642,18.300018,18.299988,18.299988,18.299988,0.0,0.032079227,0.032079227,0.04957595,25.0,18.300018,0.0,0.0,0.0,467.50943,8.758512e-06,0.0,80.180244,25.010658,1.4338944,30.000002,0.11373351,67.99255,241.3564,88.553276,0.0,80.180244,0.11373441,0.0,76.8281,8.330017
34982,21538920.0,0.0,21.68512,19.611359,21.68512,21.463745,22.005707,21.70691,18.30008,18.300018,18.300018,18.300018,0.0,0.032078587,0.032078587,0.04957487,25.0,18.300018,0.0,0.0,0.0,467.60733,8.759889e-06,0.0,80.18311,25.010775,1.6366707,30.000002,0.11373094,67.70866,241.35658,88.55266,0.0,80.18311,0.113732055,0.0,76.8309,8.330017
34983,21538980.0,0.0,21.686005,19.615509,21.686035,21.465546,22.005676,21.707367,18.30014,18.300049,18.300049,18.300049,0.0,0.032078,0.032078,0.049573872,25.0,18.300018,0.0,0.0,0.0,467.71817,8.761548e-06,0.0,80.18626,25.010689,1.839437,30.000002,0.1137285,67.42479,241.35677,88.55197,0.0,80.18626,0.11372988,0.0,76.833954,8.330017
34984,21539040.0,0.0,21.68692,19.618683,21.68695,21.467316,22.005646,21.707855,18.30014,18.30008,18.30008,18.30008,0.0,0.03207746,0.03207746,0.049572963,25.0,18.300018,0.0,0.0,0.0,467.83292,8.763277e-06,0.0,80.18966,25.01044,2.0421927,30.000002,0.11372618,67.14093,241.35693,88.55125,0.0,80.18966,0.11372788,0.0,76.83725,8.330017
34985,21539100.0,0.0,21.687805,19.62091,21.687836,21.469116,22.005615,21.708313,18.30014,18.30011,18.30011,18.30011,0.0,0.032076973,0.032076973,0.049572133,25.0,18.300018,0.0,0.0,0.0,467.94882,8.765026e-06,0.0,80.19329,25.01007,2.2449377,30.000002,0.11372397,66.857086,241.3571,88.5505,0.0,80.19329,0.11372608,0.0,76.840775,8.330017
34986,21539160.0,0.0,21.688812,19.622253,21.688873,21.471191,22.005554,21.708801,18.30017,18.30014,18.30014,18.30014,0.0,0.032076526,0.032076526,0.049571384,25.0,18.300018,0.0,0.0,0.0,468.07352,8.766844e-06,0.0,80.19713,25.009611,2.4476573,30.000002,0.11372182,66.57328,241.35725,88.54976,0.0,80.19713,0.11372444,0.0,76.84449,8.330017
34987,21539220.0,0.0,21.68982,19.622711,21.68988,21.473236,22.005524,21.709259,18.30017,18.30014,18.30014,18.30014,0.0,0.03207612,0.03207612,0.049570702,25.0,18.300018,0.0,0.0,0.0,468.20535,8.768822e-06,0.0,80.201164,25.009092,2.6503558,30.000002,0.11371971,66.289505,241.3574,88.54902,0.0,80.201164,0.11372295,0.0,76.8484,8.330017
34988,21539280.0,0.0,21.690826,19.622345,21.690918,21.475311,22.005463,21.709747,18.30017,18.30017,18.30017,18.30017,0.0,0.032075755,0.032075755,0.049570084,25.0,18.300018,0.0,0.0,0.0,468.3383,8.770831e-06,0.0,80.20537,25.008545,2.853057,30.000002,0.113717586,66.00572,241.35754,88.54831,0.0,80.20537,0.113721594,0.0,76.852455,8.330017
34989,21539340.0,0.0,21.691833,19.621185,21.691925,21.477356,22.005432,21.710205,18.30017,18.30017,18.30017,18.30017,0.0,0.032075424,0.032075424,0.04956952,25.0,18.300018,0.0,0.0,0.0,468.47125,8.772843e-06,0.0,80.209724,25.007988,3.0557065,30.000002,0.11371541,65.722015,241.35768,88.54762,0.0,80.209724,0.113720365,0.0,76.85666,8.330017
34990,21539400.0,0.0,21.69281,19.619232,21.692932,21.47937,22.005402,21.710693,18.30017,18.30017,18.30017,18.30017,0.0,0.03207513,0.03207513,0.04956903,25.0,18.300018,0.0,0.0,0.0,468.6034,8.7748485e-06,0.0,80.21426,25.007416,3.2582228,30.000002,0.113713175,65.43849,241.3578,88.546974,0.0,80.21426,0.113719285,0.0,76.86103,8.330017
34991,21539460.0,0.0,21.69513,19.616577,21.695282,21.483215,22.00647,21.712341,18.300232,18.30017,18.30017,18.30017,0.0,0.032074846,0.032074846,0.049568553,25.0,18.300018,0.0,0.0,0.0,468.82886,8.777584e-06,0.0,80.21889,25.006891,3.460816,30.000002,0.11371071,65.154854,241.35791,88.546364,0.0,80.21889,0.11371824,0.0,76.8655,8.330017
34992,21539520.0,0.0,21.69754,19.61319,21.697723,21.48706,22.007538,21.713959,18.300323,18.300232,18.300232,18.300232,0.0,0.032074586,0.032074586,0.04956811,25.0,18.300018,0.0,0.0,0.0,469.1238,8.781834e-06,0.0,80.22364,25.006397,3.6633682,30.000002,0.11370801,64.871284,241.35802,88.5458,0.0,80.22364,0.11371727,0.0,76.87009,8.330017
34993,21539580.0,0.0,21.69992,19.609161,21.700134,21.490845,22.008606,21.715576,18.300385,18.300293,18.300293,18.300293,0.0,0.032074347,0.032074347,0.049567707,25.0,18.300018,0.0,0.0,0.0,469.45026,8.78688e-06,0.0,80.22854,25.005924,3.8656418,30.000002,0.11370505,64.5881,241.35811,88.545265,0.0,80.22854,0.11371639,0.0,76.8748,8.330017
34994,21539640.0,0.0,21.70227,19.604492,21.702545,21.494629,22.009674,21.717194,18.300415,18.300323,18.300323,18.300323,0.0,0.03207413,0.03207413,0.049567346,25.0,18.300018,0.0,0.0,0.0,469.7738,8.791829e-06,0.0,80.23357,25.005484,4.067941,30.000002,0.11370174,64.304886,241.3582,88.54478,0.0,80.23357,0.11371561,0.0,76.87965,8.330017
34995,21539700.0,0.0,21.70459,19.599213,21.704926,21.498352,22.010712,21.718811,18.300415,18.300354,18.300354,18.300354,0.0,0.03207394,0.03207394,0.04956702,25.0,18.300018,0.0,0.0,0.0,470.09256,8.796687e-06,0.0,80.23877,25.005104,4.270053,30.000002,0.11369892,64.02193,241.35828,88.54435,0.0,80.23877,0.11371489,0.0,76.88465,8.330017
34996,21539760.0,0.0,21.707184,19.593414,21.70758,21.502655,22.011902,21.72052,18.300446,18.300385,18.300385,18.300385,0.0,0.032073736,0.032073736,0.04956667,25.0,18.300018,0.0,0.0,0.0,470.43436,8.801776e-06,0.0,80.24394,25.00475,4.4721794,30.000002,0.11369343,63.73895,241.35835,88.54392,0.0,80.24394,0.11371414,0.0,76.88963,8.330017
34997,21539820.0,0.0,21.709778,19.587036,21.710236,21.506897,22.013092,21.722198,18.300446,18.300415,18.300415,18.300415,0.0,0.032073524,0.032073524,0.049566314,25.0,18.300018,0.0,0.0,0.0,470.78473,8.807076e-06,0.0,80.24926,25.004477,4.674087,30.000002,0.11368823,63.45628,241.35841,88.54354,0.0,80.24926,0.11371336,0.0,76.89475,8.330017
34998,21539880.0,0.0,21.71231,19.5802,21.71289,21.511139,22.014252,21.723877,18.300446,18.300415,18.300415,18.300415,0.0,0.032073326,0.032073326,0.04956598,25.0,18.300018,0.0,0.0,0.0,471.13184,8.81235e-06,0.0,80.25476,25.00423,4.8756804,30.000002,0.11368313,63.174046,241.35849,88.54318,0.0,80.25476,0.113712616,0.0,76.90005,8.330017
34999,21539940.0,0.0,21.714844,19.572906,21.715546,21.51535,22.015442,21.725555,18.300476,18.300446,18.300446,18.300446,0.0,0.032073114,0.032073114,0.049565613,25.0,18.300018,0.0,0.0,0.0,471.4801,8.817639e-06,0.0,80.26024,25.004015,5.077298,30.000002,0.11367495,62.89178,241.35855,88.54282,0.0,80.26024,0.113711834,0.0,76.90532,8.330017
35000,21540000.0,0.0,21.717316,19.565155,21.71817,21.519531,22.016632,21.727203,18.300476,18.300446,18.300446,18.300446,0.0,0.03207289,0.03207289,0.049565237,25.0,18.300018,0.0,0.0,0.0,471.82227,8.8228435e-06,0.0,80.26585,25.003853,5.2785563,30.000002,0.11366657,62.61002,241.35861,88.54249,0.0,80.26585,0.113711014,0.0,76.91072,8.330017
35001,21540060.0,0.0,21.720062,19.557037,21.72107,21.524292,22.017914,21.728943,18.300476,18.300446,18.300446,18.300446,0.0,0.032072656,0.032072656,0.049564827,25.0,18.300018,0.0,0.0,0.0,472.1824,8.828205e-06,0.0,80.271545,25.003735,5.4795585,30.000002,0.113656655,62.328617,241.35867,88.54217,0.0,80.271545,0.113710135,0.0,76.91621,8.330017
35002,21540120.0,0.0,21.722748,19.548553,21.723969,21.528992,22.019165,21.730652,18.300476,18.300476,18.300476,18.300476,0.0,0.032072414,0.032072414,0.049564414,25.0,18.300018,0.0,0.0,0.0,472.54913,8.833744e-06,0.0,80.27736,25.003616,5.680215,30.000002,0.11364513,62.047703,241.35873,88.54183,0.0,80.27736,0.11370924,0.0,76.9218,8.330017
35003,21540180.0,0.0,21.725403,19.539764,21.726868,21.533691,22.020447,21.732391,18.300476,18.300476,18.300476,18.300476,0.0,0.03207218,0.03207218,0.04956402,25.0,18.300018,0.0,0.0,0.0,472.91232,8.839263e-06,0.0,80.28332,25.003458,5.880432,30.000002,0.11363178,61.767395,241.35878,88.54149,0.0,80.28332,0.113708384,0.0,76.927536,8.330017
35004,21540240.0,0.0,21.727936,19.53067,21.729706,21.53833,22.021729,21.7341,18.300476,18.300476,18.300476,18.300476,0.0,0.032071967,0.032071967,0.049563654,25.0,18.300018,0.0,0.0,0.0,473.26395,8.84461e-06,0.0,80.289474,25.003244,6.0798616,30.000002,0.11361714,61.488194,241.35883,88.54113,0.0,80.289474,0.11370758,0.0,76.933464,8.330017
35005,21540300.0,0.0,21.7305,19.521332,21.732574,21.542969,22.02298,21.735779,18.300476,18.300476,18.300476,18.300476,0.0,0.03207174,0.03207174,0.049563263,25.0,18.300018,0.0,0.0,0.0,473.61774,8.8499955e-06,0.0,80.29561,25.003065,6.279353,30.000002,0.113598265,61.208904,241.35889,88.54079,0.0,80.29561,0.11370673,0.0,76.93936,8.330017
35006,21540360.0,0.0,21.733276,19.51178,21.735748,21.548248,22.024384,21.73758,18.300476,18.300476,18.300476,18.300476,0.0,0.032071494,0.032071494,0.049562845,25.0,18.300018,0.0,0.0,0.0,473.9845,8.855455e-06,0.0,80.30186,25.002884,6.47805,30.000002,0.113577366,60.93073,241.35893,88.54041,0.0,80.30186,0.113705836,0.0,76.94537,8.330017
35007,21540420.0,0.0,21.735962,19.502014,21.738922,21.553467,22.025757,21.73935,18.300476,18.300476,18.300476,18.300476,0.0,0.032071277,0.032071277,0.049562473,25.0,18.300018,0.0,0.0,0.0,474.35413,8.861048e-06,0.0,80.30824,25.002602,6.675978,30.000002,0.11355341,60.653633,241.35896,88.540016,0.0,80.30824,0.11370502,0.0,76.95153,8.330017
35008,21540480.0,0.0,21.738586,19.492126,21.742065,21.558685,22.02713,21.74112,18.300476,18.300476,18.300476,18.300476,0.0,0.032071058,0.032071058,0.0495621,25.0,18.300018,0.0,0.0,0.0,474.71762,8.866584e-06,0.0,80.314705,25.00228,6.8732367,30.000002,0.11352582,60.37747,241.359,88.53959,0.0,80.314705,0.11370421,0.0,76.95774,8.330017
35009,21540540.0,0.0,21.741089,19.482086,21.745209,21.563873,22.028503,21.742859,18.300476,18.300476,18.300476,18.300476,0.0,0.032070868,0.032070868,0.049561784,25.0,18.300018,0.0,0.0,0.0,475.06766,8.871922e-06,0.0,80.32129,25.00185,7.069498,30.000002,0.11349438,60.1027,241.35902,88.53914,0.0,80.32129,0.11370353,0.0,76.96407,8.330017
35010,21540600.0,0.0,21.743439,19.471985,21.748322,21.56897,22.029877,21.744598,18.300476,18.300476,18.300476,18.300476,0.0,0.032070737,0.032070737,0.049561556,25.0,18.300018,0.0,0.0,0.0,475.3948,8.876918e-06,0.0,80.32798,25.001299,7.26408,30.000002,0.113458924,59.83029,241.35902,88.53867,0.0,80.32798,0.11370302,0.0,76.97051,8.330017
35011,21540660.0,0.0,21.746185,19.461853,21.751862,21.574951,22.031342,21.74643,18.300476,18.300476,18.300476,18.300476,0.0,0.032070585,0.032070585,0.0495613,25.0,18.300018,0.0,0.0,0.0,475.75726,8.882288e-06,0.0,80.33466,25.000763,7.458794,30.000002,0.113418,59.55769,241.35904,88.5382,0.0,80.33466,0.11370246,0.0,76.97694,8.330017
35012,21540720.0,0.0,21.748749,19.45169,21.755371,21.580902,22.032837,21.74826,18.300476,18.300476,18.300476,18.300476,0.0,0.032070465,0.032070465,0.049561102,25.0,18.300018,0.0,0.0,0.0,476.11353,8.887705e-06,0.0,80.34142,25.000086,7.651756,30.000002,0.11337204,59.28754,241.35902,88.53768,0.0,80.34142,0.11370204,0.0,76.98344,8.330017
35013,21540780.0,0.0,21.751068,19.441528,21.75885,21.586761,22.034302,21.750061,18.300476,18.300476,18.300476,18.300476,0.0,0.03207042,0.03207042,0.049561027,25.0,18.300018,0.0,0.0,0.0,476.4433,8.892751e-06,0.0,80.34821,24.999285,7.8424273,30.000002,0.11332047,59.020603,241.35898,88.53716,0.0,80.34821,0.11370185,0.0,76.98996,8.330017
35014,21540840.0,0.0,21.753448,19.431458,21.76236,21.592651,22.035797,21.751892,18.300446,18.300476,18.300476,18.300476,0.0,0.03207035,0.03207035,0.049560916,25.0,18.300018,0.0,0.0,0.0,476.7779,8.897885e-06,0.0,80.355,24.998478,8.0332775,30.000002,0.11326254,58.753414,241.35895,88.53662,0.0,80.355,0.11370162,0.0,76.99649,8.330017
35015,21540900.0,0.0,21.755524,19.421448,21.765808,21.59848,22.037262,21.753693,18.300446,18.300446,18.300446,18.300446,0.0,0.03207034,0.03207034,0.0495609,25.0,18.300018,0.0,0.0,0.0,477.08014,8.9025525e-06,0.0,80.3618,24.997498,8.221827,30.000002,0.11319789,58.48944,241.35889,88.53604,0.0,80.3618,0.11370158,0.0,77.00302,8.330017
