,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35016,21540960.0,0.0,21.757965,19.41156,21.769775,21.605438,22.038849,21.755554,18.300415,18.300446,18.300446,18.300446,0.0,0.032070354,0.032070354,0.049560938,25.0,18.300018,0.0,0.0,0.0,477.40292,8.907339e-06,0.0,80.36859,24.996386,8.408902,30.000002,0.11312603,58.22754,241.35883,88.535416,0.0,80.36859,0.11370164,0.0,77.009544,8.330017
35017,21541020.0,0.0,21.760223,19.401825,21.773773,21.612335,22.040405,21.757416,18.300415,18.300446,18.300446,18.300446,0.0,0.03207042,0.03207042,0.04956106,25.0,18.300018,0.0,0.0,0.0,477.7216,8.9122e-06,0.0,80.37535,24.99515,8.594095,30.000002,0.113046624,57.968266,241.35872,88.534775,0.0,80.37535,0.1137019,0.0,77.01603,8.330017
35018,21541080.0,0.0,21.762268,19.392303,21.77771,21.619171,22.041992,21.759277,18.300415,18.300415,18.300415,18.300446,0.0,0.03207055,0.03207055,0.049561292,25.0,18.300018,0.0,0.0,0.0,478.01666,8.91675e-06,0.0,80.38201,24.993849,8.777047,30.000002,0.11295947,57.71213,241.3586,88.534164,0.0,80.38201,0.1137024,0.0,77.02243,8.330017
35019,21541140.0,0.0,21.763977,19.382996,21.781616,21.625946,22.043549,21.761108,18.300385,18.300415,18.300415,18.300415,0.0,0.03207077,0.03207077,0.049561672,25.0,18.300018,0.0,0.0,0.0,478.26965,8.920673e-06,0.0,80.388466,24.99251,8.9564495,30.000002,0.11286395,57.460968,241.35843,88.53362,0.0,80.388466,0.113703206,0.0,77.02862,8.330017
35020,21541200.0,0.0,21.765717,19.373932,21.785553,21.63272,22.045105,21.76294,18.300385,18.300385,18.300385,18.300415,0.0,0.032070972,0.032070972,0.049562026,25.0,18.300018,0.0,0.0,0.0,478.52972,8.924733e-06,0.0,80.39495,24.991112,9.136132,30.000002,0.11276063,57.209415,241.35826,88.53303,0.0,80.39495,0.113703966,0.0,77.034836,8.330017
35021,21541260.0,0.0,21.767761,19.365173,21.79013,21.641022,22.046783,21.764893,18.300354,18.300385,18.300385,18.300385,0.0,0.032071244,0.032071244,0.0495625,25.0,18.300018,0.0,0.0,0.0,478.80173,8.928729e-06,0.0,80.40131,24.989464,9.312823,30.000002,0.112647906,56.962048,241.35808,88.53237,0.0,80.40131,0.11370498,0.0,77.04093,8.330017
35022,21541320.0,0.0,21.769653,19.35675,21.794739,21.649231,22.048462,21.766846,18.300354,18.300385,18.300385,18.300385,0.0,0.032071583,0.032071583,0.04956309,25.0,18.300018,0.0,0.0,0.0,479.06882,8.932811e-06,0.0,80.407455,24.987831,9.486731,30.000002,0.11252661,56.718575,241.35783,88.53179,0.0,80.407455,0.113706246,0.0,77.046814,8.330017
35023,21541380.0,0.0,21.77127,19.348694,21.799316,21.65744,22.05011,21.768768,18.300354,18.300354,18.300354,18.300354,0.0,0.032071967,0.032071967,0.049563758,25.0,18.300018,0.0,0.0,0.0,479.31696,8.936697e-06,0.0,80.413475,24.986053,9.65858,30.000002,0.11239621,56.47799,241.35759,88.53118,0.0,80.413475,0.11370769,0.0,77.052574,8.330017
35024,21541440.0,0.0,21.772675,19.341003,21.803894,21.665558,22.051758,21.770721,18.300323,18.300354,18.300354,18.300354,0.0,0.032072414,0.032072414,0.04956453,25.0,18.300018,0.0,0.0,0.0,479.53015,8.94005e-06,0.0,80.4192,24.984339,9.827427,30.000002,0.112257235,56.2416,241.35728,88.53067,0.0,80.4192,0.11370935,0.0,77.05805,8.330017
35025,21541500.0,0.0,21.773682,19.33377,21.80841,21.673615,22.053406,21.772614,18.300293,18.300323,18.300323,18.300323,0.0,0.03207292,0.03207292,0.049565405,25.0,18.300018,0.0,0.0,0.0,479.69473,8.942659e-06,0.0,80.42443,24.982763,9.991845,30.000002,0.1121097,56.01142,241.35695,88.530304,0.0,80.42443,0.11371124,0.0,77.06306,8.330017
35026,21541560.0,0.0,21.775452,19.326996,21.81363,21.68332,22.055176,21.774628,18.300293,18.300323,18.300323,18.300323,0.0,0.032073423,0.032073423,0.049566276,25.0,18.300018,0.0,0.0,0.0,479.92322,8.945972e-06,0.0,80.42975,24.981077,10.156637,30.000002,0.11195391,55.78071,241.35661,88.52988,0.0,80.42975,0.11371313,0.0,77.06813,8.330017
35027,21541620.0,0.0,21.776855,19.32071,21.818909,21.692963,22.056946,21.77658,18.300293,18.300293,18.300293,18.300293,0.0,0.032073997,0.032073997,0.049567267,25.0,18.300018,0.0,0.0,0.0,480.13428,8.949245e-06,0.0,80.4347,24.97933,10.317536,30.000002,0.11178924,55.55545,241.35623,88.52949,0.0,80.4347,0.11371526,0.0,77.07286,8.330017
35028,21541680.0,0.0,21.777954,19.314972,21.824097,21.702484,22.058685,21.778564,18.300262,18.300293,18.300293,18.300293,0.0,0.03207461,0.03207461,0.049568318,25.0,18.300018,0.0,0.0,0.0,480.30563,8.951945e-06,0.0,80.43908,24.97782,10.473888,30.000002,0.11161708,55.33656,241.3558,88.529274,0.0,80.43908,0.11371753,0.0,77.077034,8.330017
35029,21541740.0,0.0,21.779053,19.309784,21.829315,21.712036,22.060425,21.780518,18.300262,18.300293,18.300293,18.300293,0.0,0.032075226,0.032075226,0.049569372,25.0,18.300018,0.0,0.0,0.0,480.4845,8.954807e-06,0.0,80.443535,24.97618,10.630567,30.000002,0.11143691,55.117207,241.3554,88.528984,0.0,80.443535,0.11371982,0.0,77.08128,8.330017
35030,21541800.0,0.0,21.779816,19.305206,21.834473,21.721497,22.062164,21.78247,18.300232,18.300262,18.300262,18.300262,0.0,0.032075893,0.032075893,0.04957052,25.0,18.300018,0.0,0.0,0.0,480.61493,8.956933e-06,0.0,80.44758,24.974552,10.783305,30.000002,0.11124911,54.90337,241.35493,88.52877,0.0,80.44758,0.1137223,0.0,77.08513,8.330017
35031,21541860.0,0.0,21.781158,19.30127,21.840424,21.732727,22.064026,21.784485,18.300232,18.300232,18.300232,18.300232,0.0,0.032076582,0.032076582,0.049571704,25.0,18.300018,0.0,0.0,0.0,480.78433,8.95933e-06,0.0,80.4514,24.972912,10.93401,30.000002,0.111053966,54.692387,241.35445,88.528564,0.0,80.4514,0.113724865,0.0,77.08876,8.330017
35032,21541920.0,0.0,21.782318,19.298004,21.846375,21.743896,22.065887,21.786469,18.300232,18.300232,18.300232,18.300232,0.0,0.032077294,0.032077294,0.04957293,25.0,18.300018,0.0,0.0,0.0,480.95728,8.961982e-06,0.0,80.45488,24.971357,11.081938,30.000002,0.11085224,54.485287,241.35394,88.528435,0.0,80.45488,0.11372752,0.0,77.092064,8.330017
35033,21541980.0,0.0,21.783325,19.29541,21.852295,21.754974,22.067719,21.788452,18.300232,18.300232,18.300232,18.300232,0.0,0.03207801,0.03207801,0.049574155,25.0,18.300018,0.0,0.0,0.0,481.11258,8.964424e-06,0.0,80.4579,24.970074,11.226714,30.000002,0.110645175,54.2826,241.35341,88.528465,0.0,80.4579,0.11373018,0.0,77.09493,8.330017
35034,21542040.0,0.0,21.784088,19.29358,21.858154,21.76596,22.06955,21.790436,18.300201,18.300232,18.300232,18.300232,0.0,0.0320787,0.0320787,0.049575333,25.0,18.300018,0.0,0.0,0.0,481.23767,8.9664045e-06,0.0,80.46029,24.969141,11.3670025,30.000002,0.11043417,54.086197,241.35286,88.52867,0.0,80.46029,0.113732725,0.0,77.09718,8.330017
35035,21542100.0,0.0,21.784882,19.292542,21.864014,21.776947,22.07138,21.79242,18.300201,18.300201,18.300201,18.300201,0.0,0.0320794,0.0320794,0.049576525,25.0,18.300018,0.0,0.0,0.0,481.36996,8.968542e-06,0.0,80.462776,24.968077,11.507727,30.000002,0.11021647,53.889187,241.35231,88.52881,0.0,80.462776,0.11373532,0.0,77.09953,8.330017
35036,21542160.0,0.0,21.786224,19.292267,21.870667,21.789795,22.073334,21.794403,18.300201,18.300201,18.300201,18.300201,0.0,0.03208011,0.03208011,0.049577747,25.0,18.300018,0.0,0.0,0.0,481.53326,8.970787e-06,0.0,80.46493,24.967022,11.645438,30.000002,0.109993875,53.69639,241.35173,88.52897,0.0,80.46493,0.11373796,0.0,77.101555,8.330017
35037,21542220.0,0.0,21.787537,19.292847,21.87735,21.802582,22.075287,21.796417,18.300232,18.300201,18.300201,18.300201,0.0,0.032080796,0.032080796,0.049578913,25.0,18.300018,0.0,0.0,0.0,481.71542,8.973521e-06,0.0,80.466644,24.966251,11.780158,30.000002,0.10976812,53.507782,241.35114,88.52926,0.0,80.466644,0.11374051,0.0,77.103165,8.330017
35038,21542280.0,0.0,21.788727,19.294312,21.884033,21.815308,22.07724,21.7984,18.300232,18.300232,18.300232,18.300232,0.0,0.032081477,0.032081477,0.04958008,25.0,18.300018,0.0,0.0,0.0,481.89255,8.976253e-06,0.0,80.468155,24.965502,11.91306,30.000002,0.10953812,53.321712,241.35054,88.529564,0.0,80.468155,0.11374303,0.0,77.104576,8.330017
35039,21542340.0,0.0,21.789856,19.296692,21.890625,21.827942,22.079163,21.800385,18.300232,18.300232,18.300232,18.300232,0.0,0.032082118,0.032082118,0.049581166,25.0,18.300018,0.0,0.0,0.0,482.0596,8.9788355e-06,0.0,80.46925,24.965029,12.043068,30.000002,0.10930608,53.139706,241.34995,88.52998,0.0,80.46925,0.1137454,0.0,77.1056,8.330017
35040,21542400.0,0.0,21.790924,19.300018,21.897186,21.840424,22.081085,21.802368,18.300232,18.300232,18.300232,18.300232,0.0,0.032082684,0.032082684,0.049582127,25.0,18.300018,0.0,0.0,0.0,482.21652,8.981245e-06,0.0,80.46986,24.964869,12.169064,30.000002,0.109073974,52.96331,241.34933,88.5305,0.0,80.46986,0.1137475,0.0,77.10613,8.330017
35041,21542460.0,0.0,21.796234,19.304932,21.908173,21.858856,22.086823,21.808105,18.300415,18.300262,18.300262,18.300262,0.0,0.03208327,0.03208327,0.04958312,25.0,18.300018,0.0,0.0,0.0,482.70853,8.986901e-06,0.0,80.470535,24.964602,12.295584,30.000002,0.10883677,52.786182,241.34872,88.530975,0.0,80.470535,0.11374966,0.0,77.10675,8.330017
35042,21542520.0,0.0,21.801727,19.312073,21.919373,21.877136,22.09253,21.813812,18.30069,18.300415,18.300415,18.300385,0.0,0.032083824,0.032083824,0.049584065,25.0,18.300018,0.0,0.0,0.0,483.4041,8.996953e-06,0.0,80.470924,24.964424,12.419436,30.000002,0.10859823,52.61279,241.34811,88.53147,0.0,80.470924,0.11375171,0.0,77.107086,8.330017
35043,21542580.0,0.0,21.807068,19.32135,21.930511,21.895355,22.098236,21.819489,18.300842,18.300568,18.300568,18.300537,0.0,0.032084316,0.032084316,0.049584895,25.0,18.300018,0.0,0.0,0.0,484.1345,9.0079775e-06,0.0,80.4711,24.964266,12.545901,30.000002,0.10834907,52.435738,241.34749,88.53191,0.0,80.4711,0.113753535,0.0,77.10722,8.330017
35044,21542640.0,0.0,21.812805,19.332672,21.94162,21.913452,22.103912,21.825165,18.300964,18.30072,18.30072,18.30069,0.0,0.032084838,0.032084838,0.04958578,25.0,18.300018,0.0,0.0,0.0,484.91663,9.019692e-06,0.0,80.47104,24.964434,12.661314,30.000002,0.10811767,52.274162,241.3469,88.53257,0.0,80.47104,0.11375545,0.0,77.10714,8.330017
35045,21542700.0,0.0,21.81845,19.345978,21.952667,21.931458,22.109558,21.83081,18.300995,18.300842,18.300842,18.300812,0.0,0.03208526,0.03208526,0.04958649,25.0,18.300018,0.0,0.0,0.0,485.70474,9.031632e-06,0.0,80.4707,24.9647,12.778704,30.000002,0.10787791,52.109814,241.34628,88.53318,0.0,80.4707,0.113757014,0.0,77.10679,8.330017
35046,21542760.0,0.0,21.824951,19.361206,21.964539,21.95163,22.115173,21.836365,18.301056,18.300934,18.300934,18.300903,0.0,0.032085657,0.032085657,0.04958716,25.0,18.300018,0.0,0.0,0.0,486.56497,9.044253e-06,0.0,80.47026,24.964998,12.894745,30.000002,0.107637204,51.947357,241.34569,88.53378,0.0,80.47026,0.113758475,0.0,77.106346,8.330017
35047,21542820.0,0.0,21.831604,19.378265,21.97644,21.97171,22.120789,21.841888,18.301147,18.300995,18.300995,18.300995,0.0,0.03208601,0.03208601,0.049587756,25.0,18.300018,0.0,0.0,0.0,487.4732,9.057802e-06,0.0,80.46966,24.965397,13.008928,30.000002,0.10739699,51.787502,241.3451,88.53439,0.0,80.46966,0.11375978,0.0,77.105736,8.330017
35048,21542880.0,0.0,21.838379,19.397064,21.98825,21.991638,22.126373,21.847412,18.301178,18.301086,18.301086,18.301056,0.0,0.03208631,0.03208631,0.049588256,25.0,18.300018,0.0,0.0,0.0,488.40747,9.0718295e-06,0.0,80.468864,24.965921,13.120826,30.000002,0.107158534,51.630844,241.34451,88.53502,0.0,80.468864,0.11376087,0.0,77.10496,8.330017
35049,21542940.0,0.0,21.845276,19.417542,21.99997,22.011353,22.131897,21.852875,18.301208,18.301117,18.301117,18.301086,0.0,0.03208652,0.03208652,0.049588613,25.0,18.300018,0.0,0.0,0.0,489.36575,9.086216e-06,0.0,80.467896,24.966553,13.229545,30.000002,0.106924064,51.478638,241.34396,88.535614,0.0,80.467896,0.11376167,0.0,77.10401,8.330017
35050,21543000.0,0.0,21.852203,19.439606,22.011688,22.031097,22.137451,21.858368,18.301239,18.301178,18.301178,18.301147,0.0,0.03208675,0.03208675,0.04958899,25.0,18.300018,0.0,0.0,0.0,490.32712,9.100643e-06,0.0,80.46694,24.967163,13.338676,30.000002,0.1066869,51.32585,241.3434,88.53622,0.0,80.46694,0.11376249,0.0,77.10307,8.330017
35051,21543060.0,0.0,21.86145,19.463226,22.025665,22.05484,22.144135,21.865051,18.301361,18.301239,18.301239,18.301208,0.0,0.03208694,0.03208694,0.049589306,25.0,18.300018,0.0,0.0,0.0,491.4729,9.11684e-06,0.0,80.46591,24.967804,13.446101,30.000002,0.10645136,51.175457,241.34285,88.53679,0.0,80.46591,0.11376318,0.0,77.10207,8.330017
35052,21543120.0,0.0,21.870972,19.488281,22.039703,22.0784,22.150818,21.871735,18.301514,18.30133,18.30133,18.3013,0.0,0.032087073,0.032087073,0.049589533,25.0,18.300018,0.0,0.0,0.0,492.74722,9.135646e-06,0.0,80.4648,24.968502,13.551478,30.000002,0.10621865,51.02793,241.34232,88.53734,0.0,80.4648,0.11376369,0.0,77.10098,8.330017
35053,21543180.0,0.0,21.880585,19.51471,22.05371,22.101898,22.15747,21.878387,18.301605,18.301453,18.301453,18.301422,0.0,0.03208719,0.03208719,0.049589716,25.0,18.300018,0.0,0.0,0.0,494.05432,9.155065e-06,0.0,80.46365,24.96922,13.655834,30.000002,0.10598689,50.881832,241.3418,88.53787,0.0,80.46365,0.11376409,0.0,77.09988,8.330017
35054,21543240.0,0.0,21.89038,19.54242,22.067596,22.125214,22.164093,21.88501,18.301697,18.301544,18.301544,18.301514,0.0,0.032087255,0.032087255,0.049589824,25.0,18.300018,0.0,0.0,0.0,495.3979,9.175121e-06,0.0,80.46247,24.969965,13.758236,30.000002,0.105758384,50.738472,241.34128,88.53838,0.0,80.46247,0.11376434,0.0,77.09874,8.330017
35055,21543300.0,0.0,21.90033,19.57135,22.08139,22.148285,22.170654,21.891602,18.301727,18.301605,18.301605,18.301575,0.0,0.03208727,0.03208727,0.049589843,25.0,18.300018,0.0,0.0,0.0,496.77234,9.195638e-06,0.0,80.46129,24.970707,13.85794,30.000002,0.10553521,50.598885,241.3408,88.538826,0.0,80.46129,0.11376439,0.0,77.0976,8.330017
35056,21543360.0,0.0,21.911377,19.60144,22.096313,22.174072,22.177399,21.898193,18.301819,18.301666,18.301666,18.301666,0.0,0.03208729,0.03208729,0.049589865,25.0,18.300018,0.0,0.0,0.0,498.23364,9.216961e-06,0.0,80.4601,24.971462,13.958025,30.000002,0.10531042,50.458763,241.34032,88.53928,0.0,80.4601,0.11376445,0.0,77.09645,8.330017
35057,21543420.0,0.0,21.922668,19.632599,22.111237,22.199677,22.184113,21.904785,18.30191,18.301758,18.301758,18.301727,0.0,0.03208727,0.03208727,0.049589828,25.0,18.300018,0.0,0.0,0.0,499.76926,9.239671e-06,0.0,80.45892,24.972218,14.056338,30.000002,0.1050894,50.321125,241.33984,88.539696,0.0,80.45892,0.113764375,0.0,77.09532,8.330017
35058,21543480.0,0.0,21.934174,19.664734,22.126007,22.225006,22.190765,21.911346,18.30194,18.301819,18.301819,18.301819,0.0,0.032087218,0.032087218,0.04958973,25.0,18.300018,0.0,0.0,0.0,501.3454,9.263084e-06,0.0,80.45782,24.97294,14.152365,30.000002,0.10487356,50.186687,241.3394,88.540054,0.0,80.45782,0.11376417,0.0,77.09426,8.330017
35059,21543540.0,0.0,21.945679,19.697784,22.140808,22.250397,22.197449,21.917877,18.302002,18.30191,18.30191,18.30188,0.0,0.03208716,0.03208716,0.049589623,25.0,18.300018,0.0,0.0,0.0,502.93018,9.286591e-06,0.0,80.456696,24.973686,14.248533,30.000002,0.10465706,50.05205,241.33894,88.54043,0.0,80.456696,0.11376394,0.0,77.093185,8.330017
35060,21543600.0,0.0,21.957367,19.73169,22.155518,22.275574,22.204071,21.924408,18.302063,18.301971,18.301971,18.30194,0.0,0.032087073,0.032087073,0.04958947,25.0,18.300018,0.0,0.0,0.0,504.53912,9.310429e-06,0.0,80.455635,24.974419,14.343111,30.000002,0.10444462,49.919643,241.33852,88.54076,0.0,80.455635,0.113763615,0.0,77.09217,8.330017
35061,21543660.0,0.0,21.970276,19.766357,22.171326,22.303467,22.210876,21.930908,18.302124,18.302032,18.302032,18.302002,0.0,0.032086965,0.032086965,0.049589284,25.0,18.300018,0.0,0.0,0.0,506.25153,9.335309e-06,0.0,80.45461,24.975155,14.436921,30.000002,0.10423424,49.78831,241.33809,88.54107,0.0,80.45461,0.11376322,0.0,77.091194,8.330017
35062,21543720.0,0.0,21.983398,19.801697,22.187164,22.331177,22.21762,21.937408,18.302216,18.302094,18.302094,18.302063,0.0,0.03208684,0.03208684,0.049589068,25.0,18.300018,0.0,0.0,0.0,508.03372,9.3615145e-06,0.0,80.45365,24.975882,14.529594,30.000002,0.104026996,49.658566,241.33768,88.54135,0.0,80.45365,0.11376275,0.0,77.09028,8.330017
35063,21543780.0,0.0,21.996613,19.837646,22.20288,22.358704,22.224335,21.943848,18.302277,18.302155,18.302155,18.302155,0.0,0.0320867,0.0320867,0.04958882,25.0,18.300018,0.0,0.0,0.0,509.8534,9.388402e-06,0.0,80.45278,24.97656,14.620738,30.000002,0.103823885,49.530968,241.33728,88.541595,0.0,80.45278,0.11376223,0.0,77.08945,8.330017
35064,21543840.0,0.0,22.01001,19.874146,22.218445,22.385956,22.231018,21.950256,18.302307,18.302216,18.302216,18.302216,0.0,0.032086547,0.032086547,0.049588557,25.0,18.300018,0.0,0.0,0.0,511.699,9.415687e-06,0.0,80.45206,24.977167,14.709751,30.000002,0.103626706,49.40635,241.3369,88.54178,0.0,80.45206,0.113761656,0.0,77.08876,8.330017
35065,21543900.0,0.0,22.023407,19.911072,22.23404,22.413239,22.237701,21.956696,18.302368,18.302277,18.302277,18.302246,0.0,0.032086384,0.032086384,0.049588278,25.0,18.300018,0.0,0.0,0.0,513.55096,9.442988e-06,0.0,80.45131,24.977818,14.799099,30.000002,0.10342893,49.281265,241.33652,88.541985,0.0,80.45131,0.113761045,0.0,77.08804,8.330017
35066,21543960.0,0.0,22.038147,19.948425,22.250854,22.44339,22.244568,21.963104,18.30243,18.302338,18.302338,18.302307,0.0,0.032086205,0.032086205,0.04958797,25.0,18.300018,0.0,0.0,0.0,515.51105,9.4713305e-06,0.0,80.45065,24.978474,14.88751,30.000002,0.103234634,49.157486,241.33615,88.54217,0.0,80.45065,0.11376039,0.0,77.087425,8.330017
35067,21544020.0,0.0,22.05307,19.986053,22.26764,22.473328,22.251404,21.969482,18.30252,18.302399,18.302399,18.302399,0.0,0.03208602,0.03208602,0.04958765,25.0,18.300018,0.0,0.0,0.0,517.54706,9.501152e-06,0.0,80.45012,24.979073,14.974552,30.000002,0.103044525,49.035625,241.3358,88.54231,0.0,80.45012,0.1137597,0.0,77.08692,8.330017
35068,21544080.0,0.0,22.068054,20.023895,22.284363,22.503174,22.25821,21.97586,18.302582,18.30249,18.30249,18.30246,0.0,0.03208582,0.03208582,0.04958731,25.0,18.300018,0.0,0.0,0.0,519.6045,9.531319e-06,0.0,80.44964,24.979689,15.061021,30.000002,0.10285686,48.914574,241.33545,88.54246,0.0,80.44964,0.11375895,0.0,77.08647,8.330017
35069,21544140.0,0.0,22.0831,20.06192,22.300964,22.532776,22.264984,21.982208,18.302643,18.30252,18.30252,18.30252,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,521.6834,9.561835e-06,0.0,80.449295,24.980244,15.146176,30.000002,0.102673404,48.795353,241.33511,88.54256,0.0,80.449295,0.11375821,0.0,77.08615,8.330017
35070,21544200.0,0.0,22.098236,20.100006,22.317444,22.562073,22.271729,21.988525,18.302643,18.302582,18.302582,18.302551,0.0,0.03208542,0.03208542,0.04958662,25.0,18.300018,0.0,0.0,0.0,523.7744,9.592526e-06,0.0,80.44914,24.980722,15.229509,30.000002,0.10249572,48.678688,241.3348,88.54262,0.0,80.44914,0.11375746,0.0,77.08601,8.330017
35071,21544260.0,0.0,22.114105,20.138092,22.334686,22.59317,22.278687,21.994843,18.302704,18.302612,18.302612,18.302612,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,525.9294,9.623762e-06,0.0,80.448944,24.981253,15.313143,30.000002,0.10231786,48.561604,241.33447,88.5427,0.0,80.448944,0.11375668,0.0,77.08584,8.330017
35072,21544320.0,0.0,22.130066,20.176117,22.351868,22.624054,22.285614,22.00113,18.302734,18.302673,18.302673,18.302643,0.0,0.03208499,0.03208499,0.049585886,25.0,18.300018,0.0,0.0,0.0,528.1238,9.655758e-06,0.0,80.4489,24.981764,15.395698,30.000002,0.10214432,48.446022,241.33417,88.54276,0.0,80.4489,0.11375587,0.0,77.08581,8.330017
35073,21544380.0,0.0,22.146057,20.213959,22.368927,22.654633,22.29248,22.007355,18.302765,18.302704,18.302704,18.302704,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,530.33136,9.688e-06,0.0,80.449036,24.982206,15.476701,30.000002,0.10197599,48.33262,241.33386,88.542786,0.0,80.449036,0.113755085,0.0,77.085945,8.330017
35074,21544440.0,0.0,22.162079,20.251587,22.385956,22.685242,22.299377,22.01361,18.302795,18.302734,18.302734,18.302734,0.0,0.03208456,0.03208456,0.049585145,25.0,18.300018,0.0,0.0,0.0,532.55035,9.720327e-06,0.0,80.44914,24.982693,15.557832,30.000002,0.10180806,48.219036,241.33357,88.54283,0.0,80.44914,0.113754265,0.0,77.08607,8.330017
35075,21544500.0,0.0,22.178131,20.28894,22.402924,22.715637,22.306213,22.019836,18.302826,18.302765,18.302765,18.302765,0.0,0.032084335,0.032084335,0.049584758,25.0,18.300018,0.0,0.0,0.0,534.76935,9.752636e-06,0.0,80.44942,24.983162,15.637988,30.000002,0.101644345,48.106815,241.33328,88.54286,0.0,80.44942,0.11375342,0.0,77.086334,8.330017
35076,21544560.0,0.0,22.194794,20.325867,22.420471,22.747467,22.313263,22.026062,18.302856,18.302795,18.302795,18.302795,0.0,0.032084096,0.032084096,0.049584355,25.0,18.300018,0.0,0.0,0.0,537.0424,9.785421e-06,0.0,80.44976,24.983648,15.717678,30.000002,0.10148313,47.99525,241.33301,88.542885,0.0,80.44976,0.11375255,0.0,77.08668,8.330017
35077,21544620.0,0.0,22.211487,20.362366,22.438019,22.779114,22.320282,22.032257,18.302887,18.302826,18.302826,18.302826,0.0,0.032083858,0.032083858,0.049583945,25.0,18.300018,0.0,0.0,0.0,539.3437,9.818755e-06,0.0,80.45021,24.984125,15.796653,30.000002,0.10132518,47.88469,241.33273,88.54291,0.0,80.45021,0.11375167,0.0,77.08713,8.330017
35078,21544680.0,0.0,22.22815,20.398315,22.455414,22.810547,22.32727,22.038422,18.302917,18.302856,18.302856,18.302856,0.0,0.032083627,0.032083627,0.04958355,25.0,18.300018,0.0,0.0,0.0,541.6511,9.852218e-06,0.0,80.45081,24.984537,15.874582,30.000002,0.10117111,47.775585,241.33247,88.54289,0.0,80.45081,0.1137508,0.0,77.08772,8.330017
35079,21544740.0,0.0,22.24472,20.433655,22.472656,22.841644,22.334229,22.044525,18.302917,18.302887,18.302887,18.302856,0.0,0.032083407,0.032083407,0.049583174,25.0,18.300018,0.0,0.0,0.0,543.9475,9.88552e-06,0.0,80.45162,24.984884,15.951061,30.000002,0.101022266,47.668514,241.33221,88.542854,0.0,80.45162,0.113749996,0.0,77.08851,8.330017
35080,21544800.0,0.0,22.261322,20.468323,22.48993,22.872803,22.341187,22.05066,18.302917,18.302887,18.302887,18.302887,0.0,0.03208318,0.03208318,0.049582783,25.0,18.300018,0.0,0.0,0.0,546.25653,9.918902e-06,0.0,80.452385,24.985281,16.02778,30.000002,0.10087361,47.561108,241.33195,88.54284,0.0,80.452385,0.11374914,0.0,77.08926,8.330017
35081,21544860.0,0.0,22.278442,20.502228,22.507812,22.905304,22.348297,22.056763,18.302917,18.302917,18.302917,18.302887,0.0,0.032082938,0.032082938,0.049582366,25.0,18.300018,0.0,0.0,0.0,548.59906,9.9524905e-06,0.0,80.453285,24.985718,16.104004,30.000002,0.10072829,47.454395,241.33171,88.54283,0.0,80.453285,0.11374823,0.0,77.090126,8.330017
35082,21544920.0,0.0,22.295502,20.535278,22.525604,22.937561,22.355408,22.062836,18.302948,18.302917,18.302917,18.302917,0.0,0.0320827,0.0320827,0.049581964,25.0,18.300018,0.0,0.0,0.0,550.9595,9.986478e-06,0.0,80.45432,24.986095,16.179281,30.000002,0.100586675,47.349007,241.33148,88.54279,0.0,80.45432,0.113747366,0.0,77.09115,8.330017
35083,21544980.0,0.0,22.3125,20.567413,22.543335,22.969727,22.362488,22.068909,18.302948,18.302948,18.302948,18.302948,0.0,0.032082453,0.032082453,0.049581546,25.0,18.300018,0.0,0.0,0.0,553.31775,1.0020435e-05,0.0,80.455444,24.98651,16.25423,30.000002,0.100447506,47.24408,241.33124,88.54277,0.0,80.455444,0.11374646,0.0,77.09223,8.330017
35084,21545040.0,0.0,22.329376,20.598572,22.560944,23.001648,22.369537,22.074951,18.302948,18.302948,18.302948,18.302948,0.0,0.03208222,0.03208222,0.049581144,25.0,18.300018,0.0,0.0,0.0,555.6623,1.0054175e-05,0.0,80.45672,24.986866,16.328293,30.000002,0.10031194,47.14039,241.33102,88.542725,0.0,80.45672,0.113745585,0.0,77.09347,8.330017
35085,21545100.0,0.0,22.346008,20.628662,22.57837,23.033234,22.376556,22.080933,18.302948,18.302948,18.302948,18.302948,0.0,0.032082,0.032082,0.049580768,25.0,18.300018,0.0,0.0,0.0,557.97626,1.00874595e-05,0.0,80.45819,24.98716,16.40112,30.000002,0.10018112,47.038433,241.33081,88.54265,0.0,80.45819,0.113744766,0.0,77.09489,8.330017
35086,21545160.0,0.0,22.363281,20.657593,22.596527,23.066406,22.383759,22.086945,18.302948,18.302948,18.302948,18.302948,0.0,0.032081764,0.032081764,0.049580373,25.0,18.300018,0.0,0.0,0.0,560.3526,1.01212945e-05,0.0,80.45962,24.987509,16.474155,30.000002,0.10005062,46.93618,241.33058,88.5426,0.0,80.45962,0.11374391,0.0,77.096275,8.330017
35087,21545220.0,0.0,22.380371,20.685303,22.614594,23.099335,22.39096,22.092896,18.302948,18.302948,18.302948,18.302948,0.0,0.03208153,0.03208153,0.04957997,25.0,18.300018,0.0,0.0,0.0,562.72266,1.0155205e-05,0.0,80.46121,24.98786,16.54655,30.000002,0.09992381,46.83483,241.33038,88.54255,0.0,80.46121,0.11374303,0.0,77.097824,8.330017
35088,21545280.0,0.0,22.397186,20.711731,22.632477,23.131927,22.398102,22.098846,18.302948,18.302948,18.302948,18.302948,0.0,0.03208131,0.03208131,0.04957959,25.0,18.300018,0.0,0.0,0.0,565.0589,1.0188661e-05,0.0,80.46301,24.988146,16.617802,30.000002,0.09980144,46.735077,241.33018,88.54248,0.0,80.46301,0.11374221,0.0,77.09956,8.330017
35089,21545340.0,0.0,22.414032,20.736786,22.650421,23.164581,22.405243,22.104767,18.302948,18.302948,18.302948,18.302948,0.0,0.032081075,0.032081075,0.049579192,25.0,18.300018,0.0,0.0,0.0,567.4104,1.0222248e-05,0.0,80.464775,24.98849,16.689238,30.000002,0.09967946,46.635067,241.32999,88.54243,0.0,80.464775,0.11374135,0.0,77.101265,8.330017
35090,21545400.0,0.0,22.430542,20.760406,22.668213,23.196991,22.412323,22.110687,18.302917,18.302917,18.302917,18.302948,0.0,0.032080863,0.032080863,0.04957883,25.0,18.300018,0.0,0.0,0.0,569.71674,1.0255204e-05,0.0,80.46668,24.988718,16.759811,30.000002,0.09955938,46.536263,241.32979,88.54233,0.0,80.46668,0.113740556,0.0,77.10311,8.330017
35091,21545460.0,0.0,22.447418,20.78247,22.686615,23.230804,22.419617,22.116577,18.302887,18.302917,18.302917,18.302917,0.0,0.032080665,0.032080665,0.049578495,25.0,18.300018,0.0,0.0,0.0,572.04767,1.0288241e-05,0.0,80.46865,24.988857,16.8298,30.000002,0.09943955,46.438282,241.32959,88.5422,0.0,80.46865,0.113739826,0.0,77.10502,8.330017
35092,21545520.0,0.0,22.46408,20.802948,22.704987,23.264404,22.42688,22.122437,18.302887,18.302917,18.302917,18.302917,0.0,0.032080498,0.032080498,0.049578212,25.0,18.300018,0.0,0.0,0.0,574.3688,1.032126e-05,0.0,80.470695,24.988878,16.898935,30.000002,0.099320464,46.341496,241.3294,88.54203,0.0,80.470695,0.11373921,0.0,77.10699,8.330017
35093,21545580.0,0.0,22.480438,20.821747,22.723236,23.29779,22.434113,22.128265,18.302856,18.302887,18.302887,18.302887,0.0,0.032080367,0.032080367,0.049577996,25.0,18.300018,0.0,0.0,0.0,576.65454,1.0353785e-05,0.0,80.472824,24.988787,16.96697,30.000002,0.099202625,46.246243,241.32921,88.54183,0.0,80.472824,0.11373873,0.0,77.10904,8.330017
35094,21545640.0,0.0,22.496521,20.838806,22.741425,23.331055,22.441345,22.134094,18.302826,18.302887,18.302887,18.302887,0.0,0.03208026,0.03208026,0.049577814,25.0,18.300018,0.0,0.0,0.011184185,578.9144,1.0385946e-05,0.0,80.474976,24.988644,17.034437,30.000002,0.09908508,46.151787,241.32901,88.54163,0.0,80.474976,0.113738336,0.0,77.111115,8.330017
35095,21545700.0,0.0,22.512848,20.854034,22.760223,23.364166,22.448517,22.139893,18.302887,18.302826,18.302826,18.302826,0.0,0.03204686,0.03204686,0.04968502,25.0,18.300018,0.0,0.0,0.48542008,581.2513,1.0418849e-05,0.0,80.481224,24.943333,17.103088,30.000002,0.09899646,46.05568,241.32834,88.52702,0.0,80.481224,0.11377844,0.0,77.1891,8.330017
35096,21545760.0,0.0,22.53128,20.86734,22.782043,23.398407,22.455933,22.145721,18.303925,18.302979,18.302979,18.302979,0.0,0.0319375,0.0319375,0.050120044,25.0,18.300018,0.0,0.0,1.3078314,584.6015,1.0469022e-05,0.0,80.53947,24.736738,17.170862,30.000002,0.09904611,45.960793,241.32344,88.470024,0.0,80.53947,0.11399446,0.0,77.51815,8.330017
35097,21545820.0,0.0,22.550934,20.878662,22.805725,23.43216,22.463348,22.15158,18.30539,18.303589,18.303589,18.303497,0.0,0.031785678,0.031785678,0.050831325,25.0,18.300018,0.0,0.0,2.4654002,589.0825,1.05390645e-05,0.0,80.67149,24.38379,17.231974,30.000002,0.09925538,45.875237,241.31213,88.38341,0.0,80.67149,0.11440151,0.0,78.07573,8.330017
35098,21545880.0,0.0,22.5719,20.88794,22.831543,23.46524,22.470856,22.15747,18.307312,18.304626,18.304626,18.304474,0.0,0.03158974,0.03158974,0.051867466,25.0,18.300018,0.0,0.0,3.9506953,594.9476,1.0633473e-05,0.0,80.895874,23.868992,17.288328,30.000002,0.09965574,45.79634,241.29152,88.270874,0.0,80.895874,0.11504523,0.0,78.91109,8.330017
35099,21545940.0,0.0,22.593994,20.89508,22.859406,23.497498,22.478424,22.163452,18.30951,18.30603,18.30603,18.305878,0.0,0.031359375,0.031359375,0.053236607,25.0,18.300018,0.0,0.0,5.7537003,602.3513,1.0754812e-05,0.0,81.23095,23.19775,17.342598,30.000002,0.100262456,45.720364,241.2588,88.142525,0.0,81.23095,0.11595293,0.0,80.051735,8.330017
35100,21546000.0,0.0,22.617096,20.899994,22.889221,23.528656,22.486084,22.169525,18.31189,18.30777,18.30777,18.307617,0.0,0.031101804,0.031101804,0.054942217,25.0,18.300018,0.0,0.0,7.861691,611.392,1.090473e-05,0.0,81.69031,22.386147,17.39313,30.000002,0.101088084,45.649616,241.21147,88.01043,0.0,81.69031,0.11713847,0.0,81.5226,8.330017
35101,21546060.0,0.0,22.648224,20.90271,22.928436,23.567078,22.50116,22.18274,18.314697,18.309784,18.309784,18.309753,0.0,0.03080312,0.03080312,0.057008307,25.0,18.300018,0.0,0.0,10.392671,622.7041,1.1088455e-05,0.0,82.28396,21.438541,17.42003,30.000002,0.10217635,45.611958,241.14813,87.878525,0.0,82.28396,0.11861233,0.0,83.36199,8.330017
35102,21546120.0,0.0,22.68042,20.903229,22.970367,23.604004,22.516327,22.196045,18.317902,18.312195,18.312195,18.312347,0.0,0.030454079,0.030454079,0.059493504,25.0,18.300018,0.0,0.0,13.284349,636.2375,1.1312018e-05,0.0,83.041916,20.356863,17.457054,30.000002,0.10348212,45.560123,241.06618,87.75303,0.0,83.041916,0.12039924,0.0,85.62083,8.330017
35103,21546180.0,0.0,22.713745,20.901672,23.014069,23.63916,22.531616,22.209473,18.320984,18.31485,18.31485,18.315277,0.0,0.030059053,0.030059053,0.062369946,25.0,18.300018,0.0,0.0,16.518774,651.7816,1.1570228e-05,0.0,83.98646,19.17471,17.479864,30.000002,0.10504011,45.52819,240.96432,87.64775,0.0,83.98646,0.12248616,0.0,88.31093,8.330017
35104,21546240.0,0.0,22.747955,20.898102,23.059113,23.672302,22.547089,22.223053,18.323822,18.317566,18.317566,18.318329,0.0,0.029620262,0.029620262,0.06561686,25.0,18.300018,0.0,0.0,20.086763,669.23,1.1860758e-05,0.0,85.14286,17.930803,17.485928,30.000002,0.10684159,45.5197,240.84142,87.57835,0.0,85.14286,0.12485498,0.0,91.46752,8.330017
35105,21546300.0,0.0,22.781372,20.892609,23.104736,23.703339,22.562714,22.236755,18.326202,18.32019,18.32019,18.32129,0.0,0.029143078,0.029143078,0.069159195,25.0,18.300018,0.0,0.0,23.943367,688.02966,1.21747535e-05,0.0,86.519325,16.683767,17.50512,30.000002,0.108774066,45.492832,240.69926,87.55925,0.0,86.519325,0.12743905,0.0,95.093735,8.330017
35106,21546360.0,0.0,22.813263,20.885254,23.147491,23.733215,22.578308,22.250214,18.328003,18.322632,18.322632,18.324005,0.0,0.028810224,0.028810224,0.07252041,25.0,18.300018,0.0,0.0,28.115591,707.9115,1.2508763e-05,0.0,88.13079,15.576023,17.48211,30.000002,0.11087997,45.525047,240.53833,87.64856,0.0,88.13079,0.13014217,0.0,98.84588,8.330017
35107,21546420.0,1.0,22.824127,20.87613,23.166077,23.761627,22.593689,22.263489,18.33197,18.325623,18.325623,18.327148,0.0,0.029887307,0.029887307,0.07416311,33.333332,18.300018,0.0,0.0,32.541534,729.9469,1.2891107e-05,0.0,89.42277,15.718275,17.415527,30.000002,0.113904744,45.618263,240.22003,88.79487,0.0,89.42277,0.1339387,0.0,99.97961,8.330017
35108,21546480.0,1.0,22.832855,20.865326,23.181824,23.788818,22.60846,22.276245,18.33783,18.330261,18.330261,18.332062,0.0,0.031220824,0.031220824,0.07628674,41.666668,18.300018,0.0,0.0,37.233868,756.6322,1.3358575e-05,0.0,89.85508,16.69117,17.300976,30.000002,0.11779617,45.778637,239.79596,90.73083,0.0,89.85508,0.13873275,0.0,99.99984,8.330017
35109,21546540.0,1.0,22.845367,20.852875,23.203552,23.81424,22.62259,22.288452,18.345215,18.33609,18.33609,18.338226,0.0,0.032426577,0.032426577,0.07969609,50.0,18.300018,0.0,0.0,42.172127,788.93823,1.3917534e-05,0.0,89.677086,18.150862,17.181368,30.000002,0.122480236,45.946083,239.31767,93.26669,0.0,89.677086,0.14454968,0.0,99.99543,8.330017
35110,21546600.0,1.0,22.863708,20.838898,23.229889,23.836884,22.63617,22.30014,18.35373,18.343414,18.343414,18.346039,0.0,0.03350422,0.03350422,0.08439834,58.333332,18.300018,0.0,0.0,47.342255,827.9649,1.4590189e-05,0.0,88.95582,20.132341,16.974726,30.000002,0.12817909,46.235382,238.8458,96.44282,0.0,88.95582,0.15140355,0.0,99.99975,8.330017
35111,21546660.0,1.0,22.885162,20.823456,23.261505,23.859253,22.649933,22.31192,18.362,18.351593,18.351593,18.354645,0.0,0.03442532,0.03442532,0.09027358,66.666664,18.300018,0.0,0.0,52.739674,872.63184,1.5358073e-05,0.0,87.78895,22.667786,16.781836,30.000002,0.1345184,46.505432,238.49445,100.246864,0.0,87.78895,0.159114,0.0,99.999985,8.330017
35112,21546720.0,1.0,22.907043,20.80664,23.295197,23.87793,22.66333,22.323395,18.369629,18.359985,18.359985,18.363342,0.0,0.03516913,0.03516913,0.09717415,75.0,18.300018,0.0,0.0,58.28854,921.7942,1.6203388e-05,0.0,86.29727,25.769571,16.611675,30.000002,0.14134087,46.743652,238.42609,104.66022,0.0,86.29727,0.16751482,0.0,100.0,8.330017
35113,21546780.0,1.0,22.933441,20.788513,23.32965,23.891754,22.676392,22.334595,18.376617,18.368164,18.368164,18.371613,0.0,0.03572174,0.03572174,0.105151914,83.333336,18.300018,0.0,0.0,63.960773,975.93066,1.7130844e-05,0.0,84.529655,29.532892,16.348059,30.000002,0.14901857,47.112717,238.87491,109.762024,0.0,84.529655,0.17658386,0.0,100.0,8.330017
35114,21546840.0,1.0,22.956818,20.769165,23.363312,23.900879,22.68927,22.345612,18.382538,18.375854,18.375854,18.37915,0.0,0.03608166,0.03608166,0.11395221,91.666664,18.300018,0.0,0.0,69.687546,1033.0206,1.8113153e-05,0.0,82.61197,33.942806,16.157618,30.000002,0.15691188,47.379337,240.16772,115.51149,0.0,82.61197,0.1861232,0.0,100.0,8.330017
35115,21546900.0,1.0,22.980988,20.748657,23.394714,23.904724,22.701996,22.356506,18.38742,18.38272,18.38272,18.385529,0.0,0.036273077,0.036273077,0.12349298,100.0,18.300018,0.0,0.0,75.4223,1092.9965,1.914305e-05,0.0,80.614494,39.03233,15.921649,30.000002,0.16536233,47.70969,242.76396,121.93263,0.0,80.614494,0.19604863,0.0,100.0,8.330017
35116,21546960.0,1.0,23.006042,20.727081,23.423584,23.904694,22.71466,22.367065,18.391418,18.38855,18.38855,18.390625,0.0,0.036332436,0.036332436,0.13369921,108.333336,18.300018,0.0,0.0,81.139496,1155.9269,2.0222322e-05,0.0,78.59699,44.84864,15.654707,30.000002,0.17436035,48.083412,247.34856,129.07445,0.0,78.59699,0.20632139,0.0,100.0,8.330017
35117,21547020.0,1.0,23.02594,20.704529,23.447205,23.89798,22.727264,22.377625,18.394104,18.39328,18.39328,18.39444,0.0,0.0362738,0.0362738,0.14432508,116.666664,18.300018,0.0,0.0,86.73938,1219.8862,2.1324764e-05,0.0,76.619446,51.325333,15.423346,30.000002,0.1835144,48.40732,253.87117,136.88432,0.0,76.619446,0.21682619,0.0,100.0,8.330017
35118,21547080.0,1.0,23.039795,20.68103,23.46576,23.886108,22.73993,22.388214,18.395477,18.397064,18.397064,18.396973,0.0,0.03611391,0.03611391,0.15517437,125.0,18.300018,0.0,0.0,92.19401,1283.5027,2.2427452e-05,0.0,74.716095,58.381695,15.239732,30.000002,0.19260067,48.664375,261.762,145.28276,0.0,74.716095,0.22741309,0.0,100.0,8.330017
35119,21547140.0,1.0,23.053955,20.656708,23.477692,23.86789,22.752655,22.398834,18.39618,18.399689,18.399689,18.398285,0.0,0.03591745,0.03591745,0.1662048,133.33333,18.300018,0.0,0.0,97.429634,1347.5436,2.3535064e-05,0.0,72.92005,66.03032,14.983203,30.000002,0.20224585,49.023518,270.88095,154.27284,0.0,72.92005,0.23800185,0.0,100.0,8.330017
35120,21547200.0,1.0,23.060577,20.631622,23.48294,23.843536,22.765411,22.409546,18.39569,18.401306,18.401306,18.398499,0.0,0.035679065,0.035679065,0.177235,141.66667,18.300018,0.0,0.0,100.0,1410.2162,2.4629202e-05,0.0,71.23524,74.159485,14.773462,30.000002,0.21175148,49.31715,280.95865,163.79663,0.0,71.23524,0.24860686,0.0,100.0,8.330017
35121,21547260.0,1.0,23.064423,20.605865,23.485199,23.818817,22.77829,22.420074,18.394379,18.402008,18.402008,18.397675,0.0,0.035439074,0.035439074,0.18817307,150.0,18.300018,0.0,0.0,100.0,1471.5796,2.5703648e-05,0.0,69.66011,82.803085,14.58361,30.000002,0.22117884,49.582947,291.6362,173.83836,0.0,69.66011,0.25906855,0.0,99.9699,8.330017
35122,21547320.0,1.0,23.057007,20.579498,23.472198,23.787842,22.790985,22.43045,18.244904,18.34961,18.34961,18.287323,1.0,0.035922155,0.035922155,0.19564147,158.33333,18.1333,0.0,0.0,100.0,1573.1941,2.7672419e-05,0.0,68.02266,95.389626,14.398716,30.000002,0.2290922,49.841797,302.7118,186.29788,0.0,68.02266,0.26751566,0.0,98.40086,8.330017
35123,21547380.0,1.0,23.039734,20.552612,23.44983,23.752686,22.80304,22.440277,18.206207,18.294922,18.294922,18.230621,1.0,0.03648365,0.03648365,0.19902325,166.66667,18.1333,0.0,0.0,100.0,1605.7683,2.8278773e-05,0.0,65.940506,113.32425,14.280695,30.000002,0.23349425,50.007027,312.74268,201.4618,0.0,65.940506,0.27202597,0.0,95.408394,8.330017
35124,21547440.0,1.0,23.019287,20.525269,23.425873,23.716125,22.814697,22.449707,18.171844,18.250336,18.250336,18.193604,1.0,0.036629774,0.036629774,0.19981758,175.0,18.1333,0.0,0.0,100.0,1616.839,2.8522312e-05,0.0,63.730972,133.97401,14.217761,30.000002,0.23480804,50.095135,320.80273,217.32333,0.0,63.730972,0.27311665,0.0,92.252335,8.330017
35125,21547500.0,1.0,22.99643,20.497559,23.401642,23.678467,22.82602,22.458832,18.002106,18.159729,18.159729,18.055847,1.0,0.03634693,0.03634693,0.19884038,183.33333,17.966614,0.0,0.0,100.0,1659.6539,2.948621e-05,0.0,61.65087,154.79745,14.206372,30.000002,0.2336563,50.11108,326.42007,232.05823,0.0,61.65087,0.27157462,0.0,89.42972,8.330017
35126,21547560.0,1.0,22.97696,20.469543,23.382294,23.646881,22.83722,22.46762,17.964386,18.079102,18.079102,17.988861,1.0,0.035795614,0.035795614,0.19707474,191.66667,17.966614,0.0,0.0,100.0,1643.947,2.9223966e-05,0.0,59.859287,173.51591,14.217093,30.000002,0.23128295,50.09607,329.96326,244.416,0.0,59.859287,0.26870078,0.0,87.15996,8.330017
35127,21547620.0,1.0,22.95813,20.441315,23.363922,23.616089,22.84842,22.47638,17.945892,18.024475,18.024475,17.959564,1.0,0.035160773,0.035160773,0.19522746,200.0,17.966614,0.0,0.0,100.0,1622.7822,2.8868146e-05,0.0,58.398098,188.96497,14.23205,30.000002,0.22867835,50.07513,332.11084,254.05846,0.0,58.398098,0.2655749,0.0,85.448975,8.330017
35128,21547680.0,1.0,22.938324,20.412964,23.345703,23.58545,22.85968,22.485168,17.798248,17.939636,17.939636,17.841156,1.0,0.034563374,0.034563374,0.19367048,208.33333,17.799896,0.0,0.0,100.0,1649.7485,2.9540057e-05,0.0,57.2427,201.28116,14.259826,30.000002,0.22628629,50.036247,333.57013,261.46918,0.0,57.2427,0.26281923,0.0,84.189476,8.330017
35129,21547740.0,1.0,22.919128,20.384552,23.326996,23.554535,22.87088,22.493927,17.7818,17.871674,17.871674,17.794403,1.0,0.034061633,0.034061633,0.19249329,216.66667,17.799896,0.0,0.0,100.0,1631.6978,2.922345e-05,0.0,56.32888,211.32628,14.268152,30.000002,0.22448201,50.024586,334.86237,267.44547,0.0,56.32888,0.26063502,0.0,83.24311,8.330017
35130,21547800.0,1.0,22.900085,20.35617,23.308472,23.524353,22.88208,22.502655,17.778656,17.831818,17.831818,17.78305,1.0,0.033672556,0.033672556,0.19168088,225.0,17.799896,0.0,0.0,100.0,1615.7808,2.8957464e-05,0.0,55.60137,219.84851,14.271106,30.000002,0.22318614,50.02045,336.2791,272.58282,0.0,55.60137,0.25904176,0.0,82.510445,8.330017
35131,21547860.0,0.0,22.884796,20.32785,23.294739,23.500793,22.893402,22.511261,17.63388,17.759064,17.759064,17.672455,1.0,0.03317183,0.03317183,0.19037348,221.0,17.63321,0.0,0.0,100.0,1645.8942,2.969705e-05,0.0,55.06661,223.53383,14.288672,30.000002,0.22122389,49.995857,335.04443,273.91965,0.0,55.06661,0.25671953,0.0,82.0511,8.330017
35132,21547920.0,0.0,22.869446,20.299744,23.2807,23.476715,22.904663,22.519836,17.618958,17.696777,17.696777,17.628723,1.0,0.03273307,0.03273307,0.18944024,217.0,17.63321,0.0,0.0,100.0,1630.9484,2.9431321e-05,0.0,54.775547,223.39532,14.29752,30.000002,0.21971558,49.98347,332.97595,272.8602,0.0,54.775547,0.25490382,0.0,81.90813,8.330017
35133,21547980.0,0.0,22.85431,20.271881,23.266754,23.453156,22.915955,22.528412,17.615814,17.65921,17.65921,17.61789,1.0,0.032384854,0.032384854,0.1887587,213.0,17.63321,0.0,0.0,100.0,1617.6274,2.9206354e-05,0.0,54.65123,221.2291,14.301388,30.000002,0.21858634,49.978058,330.6776,270.6325,0.0,54.65123,0.2535227,0.0,81.94061,8.330017
35134,21548040.0,0.0,22.838715,20.244324,23.252258,23.42926,22.927216,22.536926,17.475464,17.591309,17.591309,17.512665,1.0,0.03212278,0.03212278,0.18829805,209.0,17.466492,0.0,0.0,100.0,1653.4849,3.0055053e-05,0.0,54.651875,217.83948,14.301735,30.000002,0.21779469,49.97757,328.39722,267.77365,0.0,54.651875,0.25253612,0.0,82.0933,8.330017
35135,21548100.0,0.0,22.823029,20.217194,23.236877,23.404541,22.938324,22.54535,17.461823,17.533264,17.533264,17.46936,1.0,0.03193067,0.03193067,0.18798992,205.0,17.466492,0.0,0.0,100.0,1645.312,2.9913328e-05,0.0,54.737957,213.81946,14.291135,30.000002,0.21730667,49.992413,326.2343,264.63623,0.0,54.737957,0.25184283,0.0,82.319084,8.330017
35136,21548160.0,0.0,22.810944,20.190552,23.225739,23.385956,22.949371,22.553558,17.458801,17.498108,17.498108,17.459503,1.0,0.031795066,0.031795066,0.18779352,201.0,17.466492,0.0,0.0,100.0,1638.6337,2.9804247e-05,0.0,54.885567,209.4779,14.280155,30.000002,0.21700111,50.007786,324.22165,261.3938,0.0,54.885567,0.2513748,0.0,82.59283,8.330017
35137,21548220.0,0.0,22.798431,20.16449,23.21402,23.3667,22.960327,22.561615,17.318115,17.432495,17.432495,17.35553,1.0,0.031703077,0.031703077,0.187674,197.0,17.299805,0.0,0.0,100.0,1679.9393,3.076464e-05,0.0,55.075584,205.02287,14.267995,30.000002,0.21683456,50.024807,322.36285,258.1551,0.0,55.075584,0.25107133,0.0,82.89597,8.330017
35138,21548280.0,0.0,22.785553,20.139038,23.201355,23.346344,22.971039,22.569519,17.302979,17.375061,17.375061,17.311157,1.0,0.031640783,0.031640783,0.18760002,193.0,17.299805,0.0,0.0,100.0,1676.3265,3.070447e-05,0.0,55.291893,200.57864,14.250011,30.000002,0.21678904,50.049984,320.63486,254.9734,0.0,55.291893,0.25087282,0.0,83.215294,8.330017
35139,21548340.0,0.0,22.77243,20.11435,23.188477,23.325928,22.981598,22.57724,17.29776,17.339264,17.339264,17.299316,1.0,0.031604588,0.031604588,0.18751158,189.0,17.299805,0.0,0.0,99.8871,1672.3601,3.065024e-05,0.0,55.525105,196.25497,14.233836,30.000002,0.21676278,50.072628,319.00537,251.89008,0.0,55.525105,0.25071242,0.0,83.5332,8.330017
35140,21548400.0,0.0,22.758667,20.090424,23.174866,23.30487,22.991974,22.584808,17.154388,17.272705,17.272705,17.19345,1.0,0.031604175,0.031604175,0.18716647,185.0,17.133118,0.0,0.0,99.4954,1713.8792,3.1636937e-05,0.0,55.759758,192.36543,14.220966,30.000002,0.21656801,50.090645,317.3608,249.01372,0.0,55.759758,0.2503675,0.0,83.78587,8.330017
35141,21548460.0,0.0,22.747864,20.067383,23.164368,23.288483,23.002106,22.592041,17.13623,17.213196,17.213196,17.146881,1.0,0.03161364,0.03161364,0.1865913,181.0,17.133118,0.0,0.0,98.96511,1709.1294,3.1554726e-05,0.0,55.98566,188.76704,14.208958,30.000002,0.21619855,50.10746,315.63007,246.23569,0.0,55.98566,0.24981166,0.0,83.98559,8.330017
35142,21548520.0,0.0,22.737305,20.045319,23.153992,23.272278,23.012054,22.59909,17.128357,17.17514,17.17514,17.132233,1.0,0.03162752,0.03162752,0.18580377,177.0,17.133118,0.0,0.0,98.27348,1702.5526,3.145005e-05,0.0,56.20438,185.36319,14.198663,30.000002,0.21565466,50.121872,313.7936,243.49545,0.0,56.20438,0.24905223,0.0,84.14104,8.330017
35143,21548580.0,0.0,22.725952,20.024261,23.14331,23.255798,23.021759,22.605927,16.983215,17.106201,17.106201,17.024231,1.0,0.031643033,0.031643033,0.18478175,173.0,16.9664,0.0,0.0,97.41431,1740.3304,3.2380347e-05,0.0,56.415073,182.122,14.199722,30.000002,0.21485323,50.120388,311.82285,240.76021,0.0,56.415073,0.24806152,0.0,84.24959,8.330017
35144,21548640.0,0.0,22.714691,20.004333,23.13211,23.23877,23.031189,22.612518,16.963287,17.044373,17.044373,16.974823,1.0,0.031658478,0.031658478,0.18352015,169.0,16.9664,0.0,0.0,96.383194,1731.2151,3.2219024e-05,0.0,56.61828,179.01053,14.198492,30.000002,0.21387383,50.122112,309.7071,238.00566,0.0,56.61828,0.24683106,0.0,84.311844,8.330017
35145,21548700.0,0.0,22.703552,19.985565,23.121277,23.222412,23.040436,22.618896,16.95404,17.00415,17.00415,16.958252,1.0,0.03167143,0.03167143,0.18202177,165.0,16.9664,0.0,0.0,95.19186,1719.6685,3.2021933e-05,0.0,56.814926,175.98315,14.203991,30.000002,0.21265809,50.11441,307.44135,235.20164,0.0,56.814926,0.24535868,0.0,84.33068,8.330017
35146,21548760.0,0.0,22.695526,19.968079,23.114258,23.211304,23.049469,22.625061,16.808807,16.933868,16.933868,16.851257,1.0,0.031676006,0.031676006,0.1803359,161.0,16.799713,0.0,0.0,93.91536,1752.5027,3.2868684e-05,0.0,57.008057,172.9416,14.216206,30.000002,0.21123694,50.09731,305.0395,232.29993,0.0,57.008057,0.24368185,0.0,84.32177,8.330017
35147,21548820.0,0.0,22.687897,19.951935,23.107086,23.200012,23.058289,22.630981,16.789337,16.871094,16.871094,16.8013,1.0,0.031675268,0.031675268,0.17848901,156.99399,16.799713,0.0,0.0,92.523315,1739.4995,3.2626373e-05,0.0,57.202675,169.8522,14.227065,30.000002,0.2096875,50.082104,302.52988,229.29477,0.0,57.202675,0.2418334,0.0,84.292175,8.330017
35148,21548880.0,0.0,22.680634,19.937225,23.100586,23.189667,23.066864,22.636688,16.780914,16.830841,16.830841,16.785217,1.0,0.03167036,0.03167036,0.1764936,153.0,16.799713,0.0,0.0,91.03666,1724.7013,3.2359363e-05,0.0,57.399,166.72716,14.244397,30.000002,0.20797375,50.057846,299.93875,226.20348,0.0,57.399,0.23982807,0.0,84.242355,8.330017
35149,21548940.0,0.0,22.673553,19.924011,23.094452,23.17984,23.075226,22.642212,16.635742,16.760834,16.760834,16.680023,1.0,0.031661935,0.031661935,0.17435601,149.0,16.632996,0.0,0.0,89.451744,1753.3644,3.314105e-05,0.0,57.599796,163.53963,14.267461,30.000002,0.20610765,50.02555,297.27316,223.013,0.0,57.599796,0.23767354,0.0,84.175514,8.330017
35150,21549000.0,0.0,22.667114,19.912384,23.088348,23.170166,23.083344,22.647522,16.616425,16.69809,16.69809,16.629242,1.0,0.031652063,0.031652063,0.17208377,145.0,16.632996,0.0,0.0,87.77129,1736.8737,3.2828404e-05,0.0,57.80538,160.3115,14.288624,30.000002,0.20414531,49.99593,294.55637,219.7457,0.0,57.80538,0.23538145,0.0,84.09061,8.330017
35151,21549060.0,0.0,22.664032,19.902405,23.086365,23.16623,23.09137,22.652649,16.608765,16.657928,16.657928,16.612946,1.0,0.031635746,0.031635746,0.16972588,141.0,16.632996,0.0,0.0,86.07978,1719.5258,3.250185e-05,0.0,58.017414,156.98697,14.31592,30.000002,0.20207028,49.957714,291.8095,216.38252,0.0,58.017414,0.23299062,0.0,84.001114,8.330017
35152,21549120.0,0.0,22.661377,19.894165,23.08496,23.162994,23.099213,22.657593,16.464203,16.588531,16.588531,16.510284,1.0,0.031614203,0.031614203,0.16732614,137.0,16.466309,0.0,0.0,84.36017,1745.5651,3.3238393e-05,0.0,58.24038,153.53462,14.347982,30.000002,0.19992934,49.912827,289.06293,212.92445,0.0,58.24038,0.23054765,0.0,83.91826,8.330017
35153,21549180.0,0.0,22.659576,19.887726,23.08374,23.160065,23.106812,22.662323,16.452332,16.52716,16.52716,16.461487,1.0,0.03159124,0.03159124,0.16488184,133.0,16.466309,0.0,0.0,82.61249,1732.9072,3.298188e-05,0.0,58.47435,149.9981,14.376791,30.000002,0.19777323,49.872494,286.3182,209.40474,0.0,58.47435,0.22805722,0.0,83.83793,8.330017
35154,21549240.0,0.0,22.658478,19.883179,23.083496,23.158539,23.114227,22.666931,16.459015,16.493683,16.493683,16.456451,1.0,0.03156639,0.03156639,0.16241026,129.0,16.466309,0.0,0.0,80.85612,1728.193,3.294426e-05,0.0,58.719868,146.37785,14.410536,30.000002,0.19556825,49.82525,283.54797,205.83195,0.0,58.719868,0.2255358,0.0,83.76365,8.330017
35155,21549300.0,0.0,22.658752,19.880615,23.084747,23.159088,23.121582,22.671448,16.51715,16.493713,16.493713,16.493988,0.0,0.031538904,0.031538904,0.15993638,125.0,16.549591,0.0,0.0,79.11495,1687.3649,3.2042502e-05,0.0,58.978184,142.66669,14.447776,30.000002,0.19334246,49.773113,280.7724,202.21219,0.0,58.978184,0.22300674,0.0,83.70151,8.330017
35156,21549360.0,0.0,22.663208,19.880096,23.090332,23.16571,23.12912,22.676086,16.531158,16.506104,16.506104,16.519806,0.0,0.031504124,0.031504124,0.15752006,121.0,16.549591,0.0,0.0,77.47053,1679.5343,3.1918244e-05,0.0,59.25166,138.82088,14.483137,30.000002,0.19116594,49.723606,278.02222,198.53806,0.0,59.25166,0.22052051,0.0,83.66873,8.330017
