,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35157,21549420.0,0.0,22.669373,19.881683,23.097351,23.174194,23.136688,22.680756,16.538574,16.517548,16.517548,16.532013,0.0,0.031462755,0.031462755,0.15521048,117.0,16.549591,0.0,0.0,75.92041,1674.0879,3.183824e-05,0.0,59.544987,134.81757,14.515559,30.000002,0.18908432,49.67822,275.3318,194.81577,0.0,59.544987,0.2181279,0.0,83.679634,8.330017
35158,21549480.0,0.0,22.676178,19.885498,23.105804,23.184631,23.144318,22.685516,16.59787,16.542786,16.542786,16.572144,0.0,0.031417083,0.031417083,0.15303314,113.0,16.632904,0.0,0.0,74.489334,1634.1306,3.0934614e-05,0.0,59.861107,130.66583,14.55955,30.000002,0.18704417,49.61663,272.72806,191.06328,0.0,59.861107,0.2158588,0.0,83.74126,8.330017
35159,21549540.0,0.0,22.685303,19.891571,23.115662,23.19693,23.15207,22.690369,16.614563,16.569763,16.569763,16.600739,0.0,0.03136683,0.03136683,0.15100798,109.0,16.632904,0.0,0.0,73.18855,1627.9125,3.0833147e-05,0.0,60.20018,126.38988,14.591125,30.000002,0.18518777,49.572426,270.2304,187.30388,0.0,60.20018,0.21373303,0.0,83.85864,8.330017
35160,21549600.0,0.0,22.695374,19.899994,23.126587,23.210693,23.159912,22.695312,16.623291,16.590118,16.590118,16.615265,0.0,0.031312585,0.031312585,0.14915429,105.0,16.632904,0.0,0.0,72.03022,1624.3386,3.077695e-05,0.0,60.56434,121.997696,14.6249485,30.000002,0.18345325,49.52507,267.85443,183.54929,0.0,60.56434,0.21177062,0.0,84.03879,8.330017
35161,21549660.0,0.0,22.707947,19.909698,23.140564,23.228668,23.167969,22.70044,16.68509,16.620941,16.620941,16.656921,0.0,0.031251833,0.031251833,0.14752431,101.0,16.716217,0.0,0.0,71.07991,1587.6338,2.9928084e-05,0.0,60.957645,117.46614,14.660347,30.000002,0.18188128,49.475513,265.62103,179.80038,0.0,60.957645,0.21001816,0.0,84.300446,8.330017
35162,21549720.0,0.0,22.721924,19.919464,23.15567,23.248047,23.176178,22.705719,16.702484,16.65155,16.65155,16.686676,0.0,0.031184088,0.031184088,0.14614828,97.0,16.716217,0.0,0.0,70.33502,1585.48,2.9891236e-05,0.0,61.383564,112.80143,14.68727,30.000002,0.18054609,49.437824,263.5456,176.07062,0.0,61.383564,0.20850708,0.0,84.655914,8.330017
35163,21549780.0,0.0,22.73639,19.92929,23.171509,23.26825,23.184479,22.71109,16.712769,16.674744,16.674744,16.703339,0.0,0.03110931,0.03110931,0.14501467,93.0,16.716217,0.0,0.0,69.78619,1586.5558,2.9913526e-05,0.0,61.842834,108.045006,14.713676,30.000002,0.1793964,49.400856,261.62503,172.37836,0.0,61.842834,0.20722365,0.0,85.10458,8.330017
35164,21549840.0,0.0,22.751343,19.939209,23.18808,23.289337,23.192902,22.716583,16.776093,16.707794,16.707794,16.746277,0.0,0.031027922,0.031027922,0.14415891,89.0,16.7995,0.0,0.0,69.45991,1554.9828,2.9163244e-05,0.0,62.3419,103.19178,14.738422,30.000002,0.17846599,49.366207,259.87247,168.73007,0.0,62.3419,0.206204,0.0,85.663315,8.330017
35165,21549900.0,0.0,22.76715,19.949188,23.205414,23.311218,23.201508,22.722229,16.793945,16.740051,16.740051,16.777191,0.0,0.030939018,0.030939018,0.14358455,85.0,16.7995,0.0,0.0,69.361176,1558.1631,2.9223638e-05,0.0,62.883442,98.26406,14.756535,30.000002,0.17778155,49.34085,258.2879,165.13765,0.0,62.883442,0.20545273,0.0,86.33976,8.330017
35166,21549960.0,0.0,22.784302,19.959259,23.224365,23.335114,23.210297,22.728058,16.804596,16.764404,16.764404,16.794586,0.0,0.030839525,0.030839525,0.14327891,81.0,16.7995,0.0,0.0,69.49892,1564.8433,2.934563e-05,0.0,63.468628,93.28495,14.772059,30.000002,0.17730579,49.31912,256.8576,161.6034,0.0,63.468628,0.2049479,0.0,87.13863,8.330017
35167,21550020.0,0.0,22.801788,19.969421,23.243713,23.359253,23.219208,22.734009,16.868652,16.798279,16.798279,16.838165,0.0,0.030728731,0.030728731,0.14328557,77.0,16.882812,0.0,0.0,69.888535,1539.1394,2.8706942e-05,0.0,64.10817,88.236885,14.783664,30.000002,0.17707773,49.30287,255.59302,158.126,0.0,64.10817,0.20473132,0.0,88.086876,8.330017
35168,21550080.0,0.0,22.819641,19.979645,23.263489,23.383484,23.228333,22.740143,16.886627,16.831116,16.831116,16.869568,0.0,0.030605787,0.030605787,0.14358859,73.0,16.882812,0.0,0.0,70.52659,1548.3153,2.8875942e-05,0.0,64.80658,83.15204,14.791051,30.000002,0.17708786,49.29253,254.48723,154.71684,0.0,64.80658,0.20479003,0.0,89.19241,8.330017
35169,21550140.0,0.0,22.837616,19.98993,23.283295,23.40741,23.23758,22.746399,16.897095,16.855865,16.855865,16.887085,0.0,0.030468445,0.030468445,0.1441502,69.0,16.882812,0.0,0.0,71.38837,1560.7537,2.910349e-05,0.0,65.5658,78.07292,14.793711,30.000002,0.17730162,49.288803,253.5191,151.38268,0.0,65.5658,0.20507702,0.0,90.45734,8.330017
35170,21550200.0,0.0,22.85556,20.000305,23.303131,23.430908,23.246979,22.752838,16.960999,16.890076,16.890076,16.931793,0.0,0.030315014,0.030315014,0.14497851,65.0,16.966095,0.0,0.0,72.48419,1540.0062,2.8559887e-05,0.0,66.397095,73.0036,14.793983,30.000002,0.17771246,49.288425,252.68777,148.12411,0.0,66.397095,0.20559853,0.0,91.90633,8.330017
35171,21550260.0,0.0,22.874329,20.010742,23.323944,23.455353,23.256622,22.75943,16.978943,16.923248,16.923248,16.963287,0.0,0.030140989,0.030140989,0.14605856,61.0,16.966095,0.0,0.0,73.8271,1554.0615,2.8819244e-05,0.0,67.30896,67.96498,14.791383,30.000002,0.17830275,49.292065,251.98058,144.94241,0.0,67.30896,0.20632926,0.0,93.560394,8.330017
35172,21550320.0,0.0,22.892853,20.02127,23.344543,23.478912,23.266449,22.766235,16.988495,16.947632,16.947632,16.979767,0.0,0.029943002,0.029943002,0.14737298,57.0,16.966095,0.0,0.0,75.40089,1571.1097,2.912955e-05,0.0,68.314186,62.976818,14.7865,30.000002,0.17905222,49.2989,251.38448,141.83994,0.0,68.314186,0.20724694,0.0,95.44781,8.330017
35173,21550380.0,1.0,22.912048,20.03186,23.364258,23.501068,23.276398,22.773132,17.058594,16.983032,16.983032,17.026367,0.0,0.030092208,0.030092208,0.15028945,65.333336,17.049408,0.0,0.0,77.2044,1563.3773,2.8797633e-05,0.0,69.31786,59.81846,14.727662,30.000002,0.18188246,49.381275,252.33282,140.73459,0.0,69.31786,0.21046707,0.0,97.362595,8.330017
35174,21550440.0,1.0,22.930084,20.042511,23.382385,23.521332,23.286255,22.779968,17.08847,17.022278,17.022278,17.067719,0.0,0.030458353,0.030458353,0.15400518,73.666664,17.049408,0.0,0.0,79.19557,1599.0481,2.943992e-05,0.0,70.11766,58.467426,14.653556,30.000002,0.18578543,49.485023,254.3841,141.25966,0.0,70.11766,0.21491973,0.0,98.95174,8.330017
35175,21550500.0,1.0,22.947723,20.053253,23.398071,23.539215,23.295868,22.786621,17.108612,17.056427,17.056427,17.095764,0.0,0.031079743,0.031079743,0.15782282,82.0,17.049408,0.0,0.0,81.34573,1643.0049,3.023855e-05,0.0,70.64955,58.960594,14.551955,30.000002,0.19034195,49.627262,257.34442,143.26381,0.0,70.64955,0.21998663,0.0,99.89442,8.330017
35176,21550560.0,1.0,22.965271,20.064056,23.412384,23.556427,23.305084,22.792908,17.177124,17.101044,17.101044,17.150085,0.0,0.031870097,0.031870097,0.16150482,90.333336,17.13272,0.0,0.0,83.66576,1654.4493,3.0295789e-05,0.0,70.764565,61.494083,14.440391,30.000002,0.1951434,49.783455,261.12418,146.7831,0.0,70.764565,0.22525108,0.0,99.99671,8.330017
35177,21550620.0,1.0,22.981873,20.07492,23.426147,23.57132,23.313965,22.79895,17.19931,17.142792,17.142792,17.186218,0.0,0.032481547,0.032481547,0.16609754,98.666664,17.13272,0.0,0.0,86.12176,1703.6078,3.1194995e-05,0.0,70.55546,64.928154,14.331741,30.000002,0.20040563,49.935562,265.74356,151.15918,0.0,70.55546,0.2310673,0.0,100.00013,8.330017
35178,21550680.0,1.0,22.997253,20.085846,23.438507,23.582947,23.32257,22.804749,17.213196,17.174133,17.174133,17.206451,0.0,0.03294589,0.03294589,0.17154692,107.0,17.13272,0.0,0.0,88.6765,1758.503,3.2195643e-05,0.0,70.1339,69.050125,14.221467,30.000002,0.2061663,50.08995,271.22406,156.26535,0.0,70.1339,0.23744582,0.0,100.00007,8.330017
35179,21550740.0,1.0,23.012512,20.096863,23.448792,23.591034,23.330994,22.810425,17.277649,17.214142,17.214142,17.25586,0.0,0.03333052,0.03333052,0.1775726,115.333336,17.216003,0.0,0.0,91.29782,1779.2032,3.242277e-05,0.0,69.54653,73.97549,14.09212,30.000002,0.21242619,50.271034,277.53076,162.15842,0.0,69.54653,0.24424489,0.0,99.9163,8.330017
35180,21550800.0,1.0,23.024445,20.10794,23.45581,23.595947,23.339264,22.815979,17.294556,17.251434,17.251434,17.286621,0.0,0.033844404,0.033844404,0.1829711,123.666664,17.216003,0.08953024,0.0,93.9514,1834.0085,3.343544e-05,0.0,68.7397,80.725235,13.977866,30.000002,0.21834528,50.43099,284.31442,169.3339,0.0,68.7397,0.25067508,0.0,99.21579,8.330017
35181,21550860.0,1.0,23.035889,20.11908,23.461945,23.599915,23.34732,22.82132,17.300781,17.277039,17.277039,17.29956,0.0,0.03431285,0.034267854,0.1879463,132.0,17.216003,0.27009013,0.0,96.63957,1888.7211,3.4449207e-05,0.0,67.72919,89.02345,13.870159,30.000002,0.22381133,50.581776,291.25735,177.54129,0.0,67.699455,0.25654468,0.0,98.15809,8.330017
35182,21550920.0,1.0,23.044128,20.13031,23.46524,23.600006,23.355042,22.826447,17.193909,17.257507,17.257599,17.229065,1.0,0.034769386,0.034561086,0.19240111,140.33333,17.049316,0.5270303,0.0,99.31065,2021.0779,3.7214846e-05,0.0,66.647736,98.5884,13.778658,30.000002,0.22866556,50.70988,298.41418,186.53784,0.0,66.51324,0.26175165,0.0,96.90303,8.330017
35183,21550980.0,1.0,23.049042,20.141571,23.464752,23.5961,23.362305,22.831268,17.162811,17.223175,17.22348,17.182373,1.0,0.035263196,0.034871556,0.19560497,148.66667,17.049316,0.85377556,0.0,100.0,2077.9343,3.833186e-05,0.0,65.472725,110.04538,13.69991,30.000002,0.23248897,50.820126,305.52505,196.57242,0.0,65.225945,0.2657668,0.0,95.2674,8.330017
35184,21551040.0,1.0,23.050598,20.152924,23.461426,23.590118,23.36905,22.835754,17.133423,17.191772,17.192352,17.15155,1.0,0.03579019,0.03516191,0.19655533,157.0,17.049316,1.2452563,0.0,100.0,2116.5579,3.9127768e-05,0.0,64.14417,124.29699,13.651355,30.000002,0.23428702,50.888103,311.74384,207.84483,0.0,63.758446,0.2675409,0.0,93.04526,8.330017
35185,21551100.0,1.0,23.05011,20.164337,23.457214,23.582611,23.375275,22.839966,17.002625,17.126434,17.128021,17.0495,1.0,0.036076937,0.035165843,0.19648208,165.33333,16.882599,1.6973231,0.0,100.0,2218.739,4.1461637e-05,0.0,62.81292,139.16658,13.630028,30.000002,0.2346188,50.91796,316.8508,218.90544,0.0,62.263767,0.26775426,0.0,90.913376,8.330017
35186,21551160.0,1.0,23.050293,20.175812,23.45459,23.57724,23.381226,22.843994,16.95111,17.05661,17.059174,16.979889,1.0,0.03620714,0.03497094,0.19571288,173.66667,16.882599,2.2063942,0.0,100.0,2239.1047,4.1933476e-05,0.0,61.607574,153.58495,13.625671,30.000002,0.2339718,50.924065,320.87576,229.10603,0.0,60.87113,0.2669189,0.0,89.017204,8.330017
35187,21551220.0,1.0,23.05008,20.187347,23.451874,23.571503,23.38684,22.847961,16.916351,16.99997,17.003143,16.936127,1.0,0.036256954,0.034663633,0.19467509,182.0,16.882599,2.7696981,0.0,100.0,2245.6855,4.2120468e-05,0.0,60.592564,166.70856,13.628747,30.000002,0.23289433,50.919754,324.0614,238.05824,0.0,59.64145,0.26562315,0.0,87.43451,8.330017
35188,21551280.0,1.0,23.048828,20.198944,23.448792,23.565155,23.39212,22.851868,16.791687,16.922058,16.927002,16.83612,1.0,0.036308095,0.034315486,0.19363856,190.33333,16.715912,3.3851814,0.0,100.0,2321.5178,4.3983644e-05,0.0,59.7833,178.2112,13.639909,30.000002,0.23172265,50.90413,326.69205,245.7258,0.0,58.58872,0.26428342,0.0,86.155304,8.330017
35189,21551340.0,1.0,23.047272,20.210602,23.444977,23.557861,23.397034,22.855713,16.751099,16.84967,16.855804,16.774628,1.0,0.036414977,0.033983544,0.19274853,198.66667,16.715912,4.0474415,0.0,100.0,2326.117,4.4129836e-05,0.0,59.161995,188.29051,13.645215,30.000002,0.23077327,50.896698,329.10022,252.40387,0.0,57.699482,0.26316568,0.0,85.121925,8.330017
35190,21551400.0,1.0,23.045502,20.22232,23.440948,23.550415,23.401611,22.859497,16.728516,16.797668,16.803986,16.742401,1.0,0.036606804,0.033698045,0.19205652,207.0,16.715912,4.753464,0.0,100.0,2324.711,4.4131204e-05,0.0,58.7021,197.26302,13.64817,30.000002,0.2301097,50.892563,331.5101,258.3997,0.0,56.949837,0.2623783,0.0,84.27605,8.330017
35191,21551460.0,0.0,23.045624,20.2341,23.439514,23.546356,23.406036,22.863403,16.609436,16.725647,16.734192,16.650574,1.0,0.036649164,0.03324053,0.19072011,203.0,16.549194,5.5038085,0.0,100.0,2391.5842,4.58641e-05,0.0,58.440613,201.70168,13.6664,30.000002,0.22855414,50.86704,331.1853,260.6575,0.0,56.37457,0.26061383,0.0,83.71432,8.330017
35192,21551520.0,0.0,23.045288,20.245972,23.437683,23.541656,23.410156,22.86734,16.57135,16.656738,16.666534,16.59143,1.0,0.03674773,0.032800857,0.1896752,199.0,16.549194,6.2930717,0.0,100.0,2389.5854,4.5874553e-05,0.0,58.449406,202.26564,13.681091,30.000002,0.22731909,50.846474,329.86343,260.35422,0.0,56.04471,0.25922236,0.0,83.502556,8.330017
35193,21551580.0,0.0,23.045013,20.257874,23.4357,23.536865,23.41391,22.871338,16.551239,16.607391,16.616852,16.56137,1.0,0.03695112,0.03243129,0.1888768,195.0,16.549194,7.1180887,0.0,100.0,2383.3054,4.5767832e-05,0.0,58.656025,200.58162,13.689777,30.000002,0.22647047,50.83431,328.20486,258.68253,0.0,55.894707,0.2582542,0.0,83.50324,8.330017
35194,21551640.0,0.0,23.044342,20.269836,23.433228,23.531586,23.417236,22.875336,16.440979,16.540527,16.55252,16.47705,1.0,0.037266947,0.03214059,0.18830699,191.0,16.382507,7.9750166,0.0,100.0,2450.991,4.751963e-05,0.0,59.01841,197.45403,13.694479,30.000002,0.22599241,50.82773,326.50046,256.2093,0.0,55.886414,0.25770742,0.0,83.65565,8.330017
35195,21551700.0,0.0,23.043274,20.28186,23.42987,23.52536,23.420013,22.879303,16.40982,16.47934,16.492401,16.425507,1.0,0.037679218,0.031918876,0.18790802,187.0,16.382507,8.856326,0.0,100.0,2454.983,4.763574e-05,0.0,59.489967,193.52594,13.691738,30.000002,0.22584023,50.83157,324.88693,253.33978,0.0,55.97862,0.2574978,0.0,83.90598,8.330017
35196,21551760.0,0.0,23.04425,20.293945,23.428741,23.522339,23.422546,22.8833,16.39392,16.437317,16.44928,16.401031,1.0,0.038174946,0.031756103,0.18763913,183.0,16.382507,9.762019,0.0,100.0,2456.2627,4.7666883e-05,0.0,60.041534,189.16306,13.684983,30.000002,0.2259382,50.841022,323.4219,250.29356,0.0,56.145363,0.2575613,0.0,84.22308,8.330017
35197,21551820.0,0.0,23.0448,20.306091,23.426971,23.518555,23.4245,22.887207,16.286102,16.375214,16.39038,16.320007,1.0,0.03873833,0.03164046,0.18746337,179.0,16.21582,10.684393,0.0,100.0,2530.4402,4.958502e-05,0.0,60.648434,184.6145,13.674915,30.000002,0.226229,50.855118,322.12064,247.20934,0.0,56.365032,0.2578331,0.0,84.58373,8.330017
35198,21551880.0,0.0,23.044556,20.318298,23.424133,23.51358,23.42575,22.890991,16.255188,16.317444,16.33377,16.270721,1.0,0.039350715,0.03156023,0.18735042,175.0,16.21582,11.615435,0.0,100.0,2540.9622,4.983887e-05,0.0,61.28974,180.03616,13.662089,30.000002,0.22665942,50.873077,320.97076,244.16418,0.0,56.620567,0.25825235,0.0,84.971565,8.330017
35199,21551940.0,0.0,23.043945,20.330536,23.420776,23.508057,23.42627,22.894623,16.237549,16.277557,16.292358,16.245483,1.0,0.03999312,0.031506002,0.18727908,171.0,16.21582,12.548421,0.0,100.0,2547.0935,4.997851e-05,0.0,61.951656,175.51373,13.647488,30.000002,0.22718245,50.893517,319.94824,241.19307,0.0,56.900097,0.25876933,0.0,85.37633,8.330017
35200,21552000.0,0.0,23.042664,20.342865,23.416626,23.501648,23.426086,22.898163,16.12915,16.215668,16.234497,16.165283,1.0,0.04065334,0.031470146,0.18723312,167.0,16.049103,13.475813,0.0,100.0,2623.539,5.1995743e-05,0.0,62.625683,171.0859,13.6319895,30.000002,0.22776265,50.91522,319.0277,238.30551,0.0,57.195652,0.25934795,0.0,85.792015,8.330017
35201,21552060.0,0.0,23.042725,20.355225,23.414001,23.497498,23.425598,22.90158,16.095825,16.15689,16.177277,16.112366,1.0,0.04132022,0.031445168,0.18719824,163.0,16.049103,14.396529,0.0,100.0,2637.0159,5.232757e-05,0.0,63.305016,166.75989,13.615868,30.000002,0.22837128,50.937782,318.17676,235.49109,0.0,57.501335,0.25995517,0.0,86.215454,8.330017
35202,21552120.0,0.0,23.042328,20.367645,23.410797,23.492676,23.424347,22.904877,16.075958,16.115509,16.134125,16.084503,1.0,0.041985985,0.031427193,0.18716891,159.0,16.049103,15.300787,0.0,100.0,2645.3176,5.2523126e-05,0.0,63.985855,162.53065,13.599528,30.000002,0.22899152,50.96066,317.37558,232.7386,0.0,57.81465,0.2605738,0.0,86.646065,8.330017
35203,21552180.0,0.0,23.041138,20.380127,23.406738,23.486816,23.422302,22.907959,15.970062,16.052612,16.07544,16.00647,1.0,0.04264201,0.031414226,0.18714388,155.0,15.882416,16.179203,0.0,100.0,2721.6494,5.459576e-05,0.0,64.6642,158.39305,13.583252,30.000002,0.22961082,50.983448,316.60883,230.03894,0.0,58.134453,0.2611909,0.0,87.08405,8.330017
35204,21552240.0,0.0,23.039093,20.39267,23.401672,23.479797,23.419464,22.910889,15.933319,15.993866,16.018158,15.952118,1.0,0.043279912,0.031402662,0.18711384,151.0,15.882416,17.025393,0.0,100.0,2734.4617,5.4928772e-05,0.0,65.33679,154.3354,13.567157,30.000002,0.23021351,51.00598,315.85413,227.37631,0.0,58.45899,0.26178843,0.0,87.529,8.330017
35205,21552300.0,0.0,23.03656,20.405243,23.396057,23.472229,23.415985,22.913635,15.910614,15.950684,15.972992,15.920105,1.0,0.043893676,0.031391162,0.18707998,147.0,15.882416,17.833744,0.0,100.0,2742.3506,5.51339e-05,0.0,66.0022,150.34306,13.551503,30.000002,0.23078981,51.027893,315.09677,224.73662,0.0,58.78845,0.26235676,0.0,87.98273,8.330017
35206,21552360.0,0.0,23.03534,20.417877,23.392029,23.46695,23.412354,22.916351,15.804749,15.885834,15.91275,15.841553,1.0,0.044478852,0.031379536,0.18704371,143.0,15.715698,18.603115,0.0,100.0,2816.8938,5.722543e-05,0.0,66.65981,146.40451,13.536721,30.000002,0.23133445,51.048588,314.33026,222.11116,0.0,59.123795,0.26289308,0.0,88.44708,8.330017
35207,21552420.0,0.0,23.033325,20.430573,23.387085,23.46051,23.407959,22.918854,15.766815,15.826019,15.8541565,15.786255,1.0,0.045032017,0.03136658,0.18699938,139.0,15.715698,19.325386,0.0,100.0,2828.715,5.7553392e-05,0.0,67.3092,142.51324,13.522093,30.000002,0.23184636,51.06907,313.5453,219.4929,0.0,59.464912,0.2633903,0.0,88.92238,8.330017
35208,21552480.0,0.0,23.030823,20.443329,23.381592,23.453491,23.402985,22.921234,15.74295,15.782166,15.807709,15.753113,1.0,0.04554866,0.0313521,0.18694997,135.0,15.715698,19.996065,0.0,100.0,2835.34,5.7740854e-05,0.0,67.94961,138.66122,13.508193,30.000002,0.23231691,51.08853,312.73392,216.87442,0.0,59.81261,0.2638427,0.0,89.410576,8.330017
35209,21552540.0,0.0,23.027435,20.456116,23.375214,23.445374,23.397278,22.9234,15.637329,15.716522,15.746735,15.674377,1.0,0.046020906,0.031336464,0.18689814,131.0,15.549011,20.602657,0.0,100.0,2906.7412,5.9828984e-05,0.0,68.578926,134.83922,13.495821,30.000002,0.2327371,51.10585,311.88986,214.24821,0.0,60.16831,0.26424652,0.0,89.914024,8.330017
35210,21552600.0,0.0,23.023285,20.468964,23.36789,23.436157,23.39093,22.925385,15.598297,15.656189,15.687347,15.618286,1.0,0.04644645,0.031319324,0.18683869,127.0,15.549011,21.14359,0.0,100.0,2916.2122,6.0128954e-05,0.0,69.196526,131.05165,13.483304,30.000002,0.2331148,51.123375,311.01004,211.61642,0.0,60.531773,0.26459697,0.0,90.43221,8.330017
35211,21552660.0,0.0,23.020813,20.481842,23.36258,23.42981,23.384888,22.927368,15.574158,15.612457,15.640137,15.58548,1.0,0.046826348,0.03130014,0.18677217,123.0,15.549011,21.629292,0.0,100.0,2920.533,6.0273214e-05,0.0,69.80444,127.292946,13.472007,30.000002,0.23343796,51.139187,310.09073,208.97473,0.0,60.90362,0.2648912,0.0,90.96695,8.330017
35212,21552720.0,0.0,23.017548,20.494781,23.356476,23.422424,23.378235,22.9292,15.468933,15.546509,15.578918,15.506226,1.0,0.047153324,0.03127919,0.18670301,119.0,15.382294,22.0398,0.0,100.0,2988.668,6.234709e-05,0.0,70.40191,123.547264,13.462414,30.000002,0.23370059,51.152622,309.12482,206.3112,0.0,61.2864,0.26512638,0.0,91.52251,8.330017
35213,21552780.0,0.0,23.01355,20.507782,23.349457,23.41391,23.371063,22.930817,15.429199,15.486023,15.519196,15.449554,1.0,0.047426693,0.031255398,0.18662515,115.0,15.382294,22.37725,0.0,100.0,2995.986,6.261534e-05,0.0,70.98825,119.82765,13.452487,30.000002,0.23391503,51.166515,308.11456,203.63533,0.0,61.679913,0.2652999,0.0,92.097466,8.330017
35214,21552840.0,0.0,23.009094,20.520813,23.34198,23.404846,23.363495,22.932312,15.403473,15.44162,15.471344,15.414642,1.0,0.047645178,0.031228976,0.18654135,111.0,15.382294,22.64029,0.0,100.0,2997.8005,6.2721985e-05,0.0,71.56401,116.132355,13.443768,30.000002,0.23406678,51.178722,307.05652,200.94508,0.0,62.08548,0.26540735,0.0,92.693985,8.330017
35215,21552900.0,0.0,23.003754,20.533905,23.33368,23.394775,23.3555,22.933655,15.29895,15.375519,15.4097595,15.336151,1.0,0.047800038,0.031200366,0.18645354,107.0,15.215607,22.81514,0.0,100.0,3061.621,6.4766275e-05,0.0,72.12734,112.450005,13.43797,30.000002,0.23413962,51.18684,305.94376,198.23138,0.0,62.50564,0.26544455,0.0,93.315994,8.330017
35216,21552960.0,0.0,23.00003,20.547028,23.327118,23.387146,23.348053,22.934967,15.257782,15.313873,15.348846,15.2778015,1.0,0.047899608,0.031168507,0.18635166,103.0,15.215607,22.92539,0.0,100.0,3066.5571,6.499947e-05,0.0,72.68177,108.79536,13.430983,30.000002,0.23416416,51.196625,304.78174,195.50659,0.0,62.9392,0.2654125,0.0,93.96153,8.330017
35217,21553020.0,0.0,22.99582,20.560211,23.320099,23.378876,23.340302,22.936188,15.232269,15.269928,15.300659,15.2438965,1.0,0.04794031,0.031133456,0.18624161,99.0,15.215607,22.956675,0.0,100.0,3065.479,6.504656e-05,0.0,73.22877,105.15267,13.426245,30.000002,0.23411292,51.20326,303.5646,192.75887,0.0,63.389343,0.26530808,0.0,94.63663,8.330017
35218,21553080.0,0.0,22.990814,20.573425,23.312347,23.36966,23.332306,22.937195,15.128723,15.204468,15.239349,15.165924,1.0,0.047914896,0.03109585,0.18612538,95.0,15.04892,22.899038,0.0,100.0,3125.2175,6.705591e-05,0.0,73.76717,101.51488,13.423795,30.000002,0.23398237,51.20669,302.2884,189.98245,0.0,63.859016,0.26512733,0.0,95.34592,8.330017
35219,21553140.0,0.0,22.98526,20.5867,23.303802,23.359406,23.324066,22.93808,15.087463,15.144012,15.17923,15.108337,1.0,0.047828298,0.0310549,0.18599452,91.0,15.04892,22.761227,0.0,100.0,3126.5146,6.722633e-05,0.0,74.29822,97.90083,13.420274,30.000002,0.23379685,51.21162,300.9606,187.19254,0.0,64.34699,0.26487043,0.0,96.08758,8.330017
35220,21553200.0,0.0,22.979187,20.600006,23.29486,23.348663,23.315704,22.938812,15.061005,15.099701,15.130737,15.073303,1.0,0.047679886,0.031010127,0.18585062,87.0,15.04892,22.54331,0.0,100.0,3122.0823,6.7213456e-05,0.0,74.823296,94.307434,13.41936,30.000002,0.23352659,51.212894,299.57916,184.38646,0.0,64.85506,0.2645334,0.0,96.86575,8.330017
35221,21553260.0,1.0,22.97522,20.613495,23.287354,23.339966,23.308105,22.939514,14.968689,15.038147,15.072205,15.001251,1.0,0.04788452,0.03127127,0.18698436,95.333336,14.882202,22.246685,0.0,100.0,3190.985,6.936692e-05,0.0,75.20757,93.02517,13.389365,30.000002,0.23505303,51.254887,300.6377,184.01884,0.0,65.28826,0.26613972,0.0,97.44153,8.330017
35222,21553320.0,1.0,22.970367,20.627258,23.278107,23.329163,23.299988,22.939758,14.943909,14.9888,15.020691,14.9583435,1.0,0.04822702,0.031712905,0.18845937,103.666664,14.882202,21.868097,0.0,99.93522,3213.0872,6.990197e-05,0.0,75.26036,94.12949,13.347096,30.000002,0.23722205,51.314068,303.04825,185.67921,0.0,65.48717,0.2684019,0.0,97.536896,8.330017
35223,21553380.0,1.0,22.96463,20.641296,23.267517,23.316772,23.291412,22.939514,14.931091,14.958221,14.983948,14.9383545,1.0,0.048600588,0.03225,0.1899301,112.0,14.882202,21.406075,0.0,99.70843,3234.5237,7.0389215e-05,0.0,74.974106,97.306,13.299537,30.000002,0.23953842,51.380646,306.2855,188.9519,0.0,65.43049,0.27078617,0.0,97.153435,8.330017
35224,21553440.0,1.0,22.95758,20.65561,23.25531,23.302399,23.282349,22.938599,14.8385315,14.905792,14.934326,14.872437,1.0,0.048923515,0.032831192,0.19115017,120.333336,14.715515,20.84303,0.0,99.315926,3316.8596,7.2981595e-05,0.0,74.295494,102.82507,13.253221,30.000002,0.24163912,51.44549,310.11566,193.9091,0.0,65.06611,0.2729094,0.0,96.2368,8.330017
35225,21553500.0,1.0,22.949005,20.670166,23.241669,23.286285,23.272797,22.937073,14.800018,14.854797,14.883636,14.82193,1.0,0.04910883,0.033377938,0.19189651,128.66667,14.715515,20.184383,0.0,98.755486,3339.9463,7.369331e-05,0.0,73.29845,110.3535,13.216146,30.000002,0.24314722,51.497395,314.0746,200.15346,0.0,64.44189,0.27439418,0.0,94.91434,8.330017
35226,21553560.0,1.0,22.941864,20.684967,23.230042,23.27295,23.263977,22.935333,14.769226,14.814484,14.840607,14.787018,1.0,0.049098697,0.03383285,0.19205295,137.0,14.715515,19.447176,0.0,98.08544,3351.9983,7.4130905e-05,0.0,72.05417,119.6756,13.190243,30.000002,0.24385057,51.533665,317.82825,207.4064,0.0,63.607544,0.27500367,0.0,93.30675,8.330017
35227,21553620.0,1.0,22.933502,20.699982,23.217834,23.258759,23.255035,22.933014,14.659088,14.747101,14.778229,14.703186,1.0,0.048830226,0.034137342,0.19151048,145.33333,14.548798,18.611395,0.0,97.25613,3412.4683,7.6456425e-05,0.0,70.62196,130.51349,13.183715,30.000002,0.2434783,51.5428,320.97873,215.31516,0.0,62.60695,0.2744911,0.0,91.51955,8.330017
35228,21553680.0,1.0,22.924805,20.71524,23.205322,23.24414,23.246155,22.930328,14.602478,14.679413,14.71228,14.634277,1.0,0.048323624,0.034293775,0.19031982,153.66667,14.548798,17.690866,0.0,96.28392,3408.2239,7.670583e-05,0.0,69.11791,142.23878,13.185843,30.000002,0.24219744,51.53982,323.3886,223.39423,0.0,61.541336,0.27296165,0.0,89.70137,8.330017
35229,21553740.0,1.0,22.915771,20.730682,23.193176,23.230011,23.237549,22.927368,14.55719,14.622711,14.653595,14.582855,1.0,0.047605433,0.03431435,0.18860148,162.0,14.548798,16.690008,0.0,95.17937,3388.7366,7.654059e-05,0.0,67.61246,154.29576,13.205194,30.000002,0.24005345,51.51273,324.98563,231.23325,0.0,60.473293,0.27054578,0.0,87.94497,8.330017
35230,21553800.0,1.0,22.906464,20.746307,23.18158,23.216522,23.229431,22.924194,14.443848,14.545013,14.578888,14.491608,1.0,0.04671079,0.03422989,0.18647516,170.33333,14.382111,15.603044,0.0,93.93136,3423.5054,7.8290526e-05,0.0,66.15962,166.06552,13.241694,30.000002,0.23720528,51.461624,325.75034,238.42096,0.0,59.453358,0.26742986,0.0,86.31495,8.330017
35231,21553860.0,1.0,22.9003,20.762115,23.17337,23.20752,23.22287,22.921265,14.387268,14.472504,14.505707,14.421204,1.0,0.045705073,0.03408136,0.18411532,178.66667,14.382111,14.458135,0.0,92.61811,3394.1624,7.794011e-05,0.0,64.78995,177.23277,13.280603,30.000002,0.23402016,51.407154,325.91223,244.85164,0.0,58.511806,0.26392078,0.0,84.83553,8.330017
35232,21553920.0,1.0,22.895325,20.778076,23.166138,23.199738,23.216919,22.918304,14.344391,14.413849,14.44339,14.369873,1.0,0.044640265,0.033903405,0.18165618,187.0,14.382111,13.262543,0.0,91.24072,3354.2783,7.724226e-05,0.0,63.505375,187.76027,13.3183,30.000002,0.23069276,51.354378,325.68652,250.59464,0.0,57.65417,0.2602199,0.0,83.49681,8.330017
35233,21553980.0,0.0,22.890137,20.79422,23.160248,23.193542,23.211884,22.915314,14.229584,14.335693,14.36615,14.2786255,1.0,0.043275144,0.0334881,0.17838039,183.0,14.215393,12.017861,0.0,89.805534,3363.099,7.8448e-05,0.0,62.40675,193.53122,13.391158,30.000002,0.2260108,51.252377,322.4342,252.18564,0.0,56.972187,0.2551506,0.0,82.466095,8.330017
35234,21554040.0,0.0,22.88681,20.810486,23.15561,23.188904,23.207825,22.912476,14.171387,14.260162,14.289154,14.204407,1.0,0.04190146,0.03305393,0.1752562,179.0,14.215393,10.739428,0.0,88.33435,3311.7378,7.7553355e-05,0.0,61.545403,195.46088,13.452414,30.000002,0.2215259,51.16662,318.1783,251.0901,0.0,56.524773,0.25021294,0.0,81.77669,8.330017
35235,21554100.0,0.0,22.884338,20.826874,23.152374,23.186005,23.204681,22.90976,14.131897,14.199799,14.224701,14.153473,1.0,0.0405839,0.032669924,0.17232934,175.0,14.215393,9.437324,0.0,86.84625,3254.0056,7.636612e-05,0.0,60.848904,194.98717,13.520065,30.000002,0.21726468,51.07191,313.63504,248.4645,0.0,56.258076,0.24558,0.0,81.30491,8.330017
35236,21554160.0,0.0,22.884644,20.843384,23.15271,23.187775,23.20337,22.907593,14.031189,14.128693,14.152405,14.073059,1.0,0.039341483,0.03235537,0.1696616,171.0,14.048706,8.12936,0.0,85.40077,3257.0935,7.729802e-05,0.0,60.29436,192.58221,13.5912,30.000002,0.2133311,50.97232,309.06,244.72188,0.0,56.156803,0.2413524,0.0,81.02165,8.330017
35237,21554220.0,0.0,22.88681,20.860016,23.153992,23.190704,23.202911,22.905457,13.989349,14.065033,14.085907,14.013855,1.0,0.038170885,0.032106,0.16721813,167.0,14.048706,6.8222923,0.0,83.990395,3209.5369,7.6334436e-05,0.0,59.828167,189.14798,13.644547,30.000002,0.20982207,50.897633,304.6808,240.4785,0.0,56.16616,0.23748739,0.0,80.85479,8.330017
35238,21554280.0,0.0,22.889679,20.87674,23.156372,23.194977,23.203308,22.90335,13.96344,14.017334,14.033905,13.977386,1.0,0.037061136,0.031913146,0.16496494,163.0,14.048706,5.5239925,0.0,82.62829,3159.6309,7.520657e-05,0.0,59.42265,185.09787,13.701365,30.000002,0.20655559,50.818085,300.5533,235.9954,0.0,56.257545,0.23393074,0.0,80.769936,8.330017
35239,21554340.0,0.0,22.893555,20.893524,23.160217,23.201141,23.204712,22.901245,13.9887085,13.998596,14.009308,13.981262,0.0,0.03600987,0.031773932,0.16291267,159.0,14.132019,4.245491,0.0,81.341675,3077.5427,7.2813054e-05,0.0,59.068184,180.6296,13.760503,30.000002,0.20354223,50.735294,296.70932,231.40933,0.0,56.419575,0.2306865,0.0,80.757,8.330017
35240,21554400.0,0.0,22.899414,20.91037,23.165802,23.209534,23.207214,22.899261,13.9973755,13.995178,14.001526,13.99054,0.0,0.03501088,0.031673416,0.1610603,155.0,14.132019,3.0018342,0.0,80.16269,3022.9358,7.134083e-05,0.0,58.75106,175.95383,13.810455,30.000002,0.200832,50.66536,293.16153,226.85071,0.0,56.63085,0.22773439,0.0,80.80213,8.330017
35241,21554460.0,0.0,22.907715,20.927277,23.17392,23.221222,23.210846,22.897705,14.006958,13.996643,13.999878,13.999725,0.0,0.034049574,0.031590063,0.15936586,151.0,14.132019,1.7959836,0.0,79.10275,2972.5366,6.9964946e-05,0.0,58.457184,171.17897,13.855912,30.000002,0.19833,50.601727,289.85623,222.35208,0.0,56.870495,0.22499596,0.0,80.89115,8.330017
35242,21554520.0,0.0,22.917084,20.944244,23.183441,23.234589,23.215424,22.89627,14.060028,14.014679,14.015442,14.035461,0.0,0.03312915,0.03152325,0.15787354,147.0,14.2153015,0.63978136,0.0,78.1823,2895.9019,6.759108e-05,0.0,58.191006,166.30821,13.902049,30.000002,0.19604215,50.537132,286.7971,217.9332,0.0,57.139576,0.22251622,0.0,81.03409,8.330017
35243,21554580.0,0.0,22.927826,20.961243,23.194427,23.249725,23.220947,22.894958,14.086609,14.039764,14.039429,14.067902,0.0,0.032295994,0.03146262,0.15657431,143.0,14.2153015,0.0,0.0,77.42093,2852.6323,6.6269604e-05,0.0,57.986988,161.32613,13.944631,30.000002,0.19401357,50.477516,283.92944,213.59204,0.0,57.433975,0.2203226,0.0,81.23411,8.330017
35244,21554640.0,0.0,22.939728,20.978241,23.206696,23.266296,23.227173,22.893799,14.11264,14.064819,14.064209,14.095001,0.0,0.031891476,0.03137848,0.15541849,139.0,14.2153015,0.0,0.0,76.832756,2820.2266,6.524345e-05,0.0,58.107315,155.88774,13.980162,30.000002,0.1924749,50.427776,281.3309,209.211,0.0,57.764606,0.21867746,0.0,81.5226,8.330017
35245,21554700.0,0.0,22.952637,20.99527,23.220062,23.28424,23.233795,22.892822,14.181335,14.102295,14.1015625,14.14682,0.0,0.031623542,0.031308338,0.1545599,135.0,14.2986145,0.0,0.0,76.43221,2768.618,6.3399646e-05,0.0,58.3455,150.32942,14.010431,30.000002,0.19133277,50.3854,279.02054,204.9603,0.0,58.134186,0.21748078,0.0,81.89932,8.330017
35246,21554760.0,0.0,22.96701,21.012268,23.235016,23.304169,23.240723,22.892365,14.215546,14.143524,14.142822,14.191376,0.0,0.031441424,0.031246338,0.1539838,131.0,14.2986145,0.0,0.0,76.23994,2747.8945,6.2650295e-05,0.0,58.662754,144.76207,14.034743,30.000002,0.19053094,50.351357,276.97546,200.87355,0.0,58.53174,0.21666047,0.0,82.35482,8.330017
35247,21554820.0,0.0,22.982025,21.029266,23.25064,23.324768,23.247894,22.89206,14.241638,14.179443,14.178925,14.223297,0.0,0.031310704,0.031190885,0.1537027,127.0,14.2986145,0.0,0.0,76.25779,2735.1636,6.214638e-05,0.0,59.03551,139.22124,14.054285,30.000002,0.19004284,50.323997,275.18573,196.9568,0.0,58.95496,0.21619324,0.0,82.89164,8.330017
35248,21554880.0,0.0,22.99759,21.046234,23.266815,23.345886,23.25531,22.891968,14.306946,14.222351,14.221954,14.273712,0.0,0.031215865,0.03114046,0.15373321,123.0,14.381897,0.0,0.0,76.50229,2701.123,6.0804505e-05,0.0,59.454067,133.72356,14.067444,30.000002,0.18987548,50.305576,273.65073,193.21346,0.0,59.403343,0.21607761,0.0,83.51534,8.330017
35249,21554940.0,0.0,23.013428,21.06314,23.283325,23.367249,23.26294,22.89206,14.338135,14.264862,14.264557,14.315399,0.0,0.031138094,0.031090824,0.15404603,119.0,14.381897,0.0,0.0,76.959595,2697.253,6.0509843e-05,0.0,59.905876,128.28351,14.078024,30.000002,0.18996678,50.290764,272.33804,189.62576,0.0,59.874065,0.21626422,0.0,84.22279,8.330017
35250,21555000.0,0.0,23.029388,21.080017,23.299866,23.388367,23.270721,22.892334,14.360352,14.3003235,14.30011,14.344147,0.0,0.031068869,0.031039638,0.15462379,115.0,14.381897,0.0,0.0,77.61643,2699.2058,6.0393322e-05,0.0,60.38701,122.90028,14.083163,30.000002,0.19030762,50.283577,271.22458,186.17471,0.0,60.36734,0.2167219,0.0,85.01522,8.330017
35251,21555060.0,0.0,23.045319,21.096802,23.316254,23.408966,23.278473,22.893005,14.424011,14.341675,14.341553,14.392853,0.0,0.03100457,0.030986385,0.15547517,111.0,14.46521,0.0,0.0,78.477905,2677.6492,5.939846e-05,0.0,60.89793,117.57036,14.082553,30.000002,0.19090346,50.284428,270.31073,182.85475,0.0,60.885685,0.21745561,0.0,85.90015,8.330017
35252,21555120.0,0.0,23.060974,21.113525,23.332458,23.429016,23.286407,22.89386,14.4513855,14.382324,14.382233,14.431732,0.0,0.030939983,0.03092878,0.15658437,107.0,14.46521,0.0,0.0,79.53547,2685.257,5.9400354e-05,0.0,61.43822,112.292885,14.080925,30.000002,0.19170961,50.286705,269.58072,179.65118,0.0,61.430653,0.2184425,0.0,86.880615,8.330017
35253,21555180.0,0.0,23.076385,21.130157,23.348175,23.44806,23.294495,22.894867,14.46991,14.4149475,14.414917,14.456451,0.0,0.030871443,0.03086455,0.15793982,103.0,14.46521,0.0,0.0,80.7785,2698.094,5.9560938e-05,0.0,62.010227,107.07421,14.073274,30.000002,0.1927406,50.297417,269.02475,176.55714,0.0,62.005543,0.21966548,0.0,87.96059,8.330017
35254,21555240.0,0.0,23.091492,21.146667,23.363281,23.465912,23.302765,22.896057,14.530426,14.453125,14.4530945,14.501495,0.0,0.03079819,0.030793872,0.15953371,99.0,14.548492,0.0,0.0,82.20126,2685.9739,5.8825735e-05,0.0,62.61785,101.91492,14.058442,30.000002,0.19399638,50.31818,268.63785,173.56552,0.0,62.6149,0.22111554,0.0,89.14688,8.330017
35255,21555300.0,0.0,23.105865,21.163086,23.377625,23.482422,23.311188,22.89746,14.553894,14.489929,14.489899,14.535889,0.0,0.030719623,0.030716876,0.16135173,95.0,14.548492,0.0,0.0,83.79395,2702.778,5.906023e-05,0.0,63.264977,96.81928,14.042664,30.000002,0.19543177,50.34027,268.41458,170.67055,0.0,63.26309,0.22277968,0.0,90.445915,8.330017
35256,21555360.0,0.0,23.11908,21.179352,23.391022,23.497345,23.319519,22.89917,14.570221,14.519775,14.519745,14.558502,0.0,0.030633345,0.030631637,0.16331677,91.0,14.548492,0.0,0.0,85.5098,2722.9766,5.940609e-05,0.0,63.94823,91.82734,14.030724,30.000002,0.19694985,50.356983,268.3109,167.865,0.0,63.947052,0.22457181,0.0,91.8447,8.330017
35257,21555420.0,0.0,23.131989,21.195496,23.40332,23.51056,23.328003,22.901093,14.6284485,14.555328,14.555328,14.601898,0.0,0.030539295,0.03053822,0.16544673,87.0,14.631805,0.0,0.0,87.3544,2716.4182,5.88273e-05,0.0,64.677666,86.91558,14.005457,30.000002,0.19866872,50.39236,268.33667,165.13937,0.0,64.67692,0.22651458,0.0,93.365074,8.330017
35258,21555480.0,0.0,23.143585,21.211487,23.41455,23.522064,23.3367,22.903198,14.64975,14.589844,14.589844,14.634186,0.0,0.030438205,0.030437522,0.16770878,83.0,14.631805,0.05069156,0.0,89.30967,2737.8452,5.918212e-05,0.0,65.45661,82.106224,13.985911,30.000002,0.20045143,50.419724,268.4785,162.49562,0.0,65.45613,0.22857471,0.0,95.0105,8.330017
35259,21555540.0,0.0,23.154327,21.227325,23.42456,23.531738,23.34552,22.905457,14.663574,14.617218,14.617218,14.653992,0.0,0.030330786,0.030325972,0.17004089,79.0,14.631805,0.21753117,0.0,91.34352,2761.8381,5.9628022e-05,0.0,66.28723,77.426285,13.960483,30.000002,0.20231469,50.455326,268.69757,159.92973,0.0,66.28383,0.23068844,0.0,96.778305,8.330017
35260,21555600.0,1.0,23.16394,21.242981,23.432678,23.539062,23.35437,22.907806,14.731781,14.653351,14.653259,14.70166,0.0,0.030681252,0.030516403,0.17372997,87.333336,14.715118,0.47339696,0.0,93.44045,2770.6975,5.9302816e-05,0.0,67.20652,74.6793,13.902771,30.000002,0.20608768,50.53612,270.91016,159.44612,0.0,67.08864,0.23492461,0.0,98.48584,8.330017
35261,21555660.0,1.0,23.172485,21.258423,23.438507,23.544037,23.36261,22.910156,14.770294,14.69693,14.696594,14.749176,0.0,0.03128334,0.030950619,0.17790437,95.666664,14.715118,0.8077709,0.0,95.57482,2819.4727,6.0163315e-05,0.0,67.91122,74.211075,13.820953,30.000002,0.21082999,50.65066,274.5271,160.9129,0.0,67.67141,0.24014017,0.0,99.703026,8.330017
35262,21555720.0,1.0,23.17868,21.273682,23.44101,23.54602,23.370209,22.91214,14.797577,14.737701,14.737091,14.783905,0.0,0.032228094,0.031665895,0.18153593,104.0,14.715118,1.2154044,0.0,97.71365,2875.883,6.127408e-05,0.0,68.31753,76.39756,13.730624,30.000002,0.2157201,50.777126,279.06772,164.33492,0.0,67.91718,0.24543658,0.0,99.99085,8.330017
35263,21555780.0,1.0,23.182922,21.288727,23.441223,23.544312,23.377014,22.913635,14.723938,14.7435,14.743195,14.745697,1.0,0.033095002,0.03224645,0.18573752,112.333336,14.548401,1.6878095,0.0,99.819214,3001.3645,6.4639054e-05,0.0,68.406784,79.93535,13.637146,30.000002,0.22094925,50.907993,284.39175,168.89906,0.0,67.81587,0.2510867,0.0,99.99949,8.330017
35264,21555840.0,1.0,23.18396,21.303558,23.437958,23.53769,23.383026,22.914673,14.711182,14.732819,14.732941,14.71991,1.0,0.033946715,0.032760564,0.19039351,120.666664,14.548401,2.2154481,0.0,100.0,3079.1074,6.642218e-05,0.0,68.31355,84.5208,13.545145,30.000002,0.22650671,51.0368,290.4294,174.41599,0.0,67.50617,0.2571109,0.0,99.83606,8.330017
35265,21555900.0,1.0,23.181519,21.318146,23.430298,23.527191,23.38797,22.91513,14.699341,14.722961,14.72348,14.707855,1.0,0.03513573,0.033554405,0.19338939,129.0,14.548401,2.7879255,0.0,100.0,3148.9434,6.8089066e-05,0.0,67.90177,92.24373,13.457194,30.000002,0.2312191,51.15993,296.8228,181.95312,0.0,66.86225,0.2620984,0.0,98.57735,8.330017
35266,21555960.0,1.0,23.177673,21.332458,23.4216,23.515656,23.391602,22.915009,14.593597,14.682465,14.684692,14.632385,1.0,0.036216542,0.034205098,0.19533312,137.33333,14.381714,3.390091,0.0,100.0,3268.682,7.168575e-05,0.0,67.11736,102.42111,13.389026,30.000002,0.23473735,51.255363,303.15692,190.90346,0.0,65.839745,0.26577693,0.0,96.74737,8.330017
35267,21556020.0,1.0,23.171387,21.346527,23.410889,23.501465,23.394043,22.914246,14.543762,14.629517,14.633484,14.571472,1.0,0.03711438,0.034650348,0.19628121,145.66667,14.381714,4.010604,0.0,100.0,3321.3384,7.3249554e-05,0.0,66.11615,114.420204,13.343316,30.000002,0.2369644,51.31936,309.0681,200.72607,0.0,64.59807,0.26807067,0.0,94.66943,8.330017
35268,21556080.0,1.0,23.163818,21.360321,23.399323,23.486053,23.395569,22.913025,14.499298,14.579376,14.584564,14.523773,1.0,0.037777238,0.03485067,0.19639172,154.0,14.381714,4.6407995,0.0,100.0,3354.1492,7.434201e-05,0.0,65.02257,127.46007,13.317333,30.000002,0.2379649,51.355736,314.25134,210.80226,0.0,63.262905,0.26904735,0.0,92.58765,8.330017
35269,21556140.0,1.0,23.15512,21.37384,23.387146,23.469604,23.39627,22.91153,14.375122,14.503876,14.512054,14.423859,1.0,0.038216542,0.034825206,0.1958797,162.33333,14.214996,5.274656,0.0,100.0,3430.4333,7.723478e-05,0.0,63.93844,140.7462,13.309148,30.000002,0.23794694,51.367195,318.5863,220.57593,0.0,61.93531,0.2689474,0.0,90.65193,8.330017
35270,21556200.0,1.0,23.145569,21.387054,23.37439,23.45221,23.396301,22.909851,14.313934,14.42511,14.435455,14.347412,1.0,0.03849413,0.034641147,0.19503896,170.66667,14.214996,5.9053316,0.0,100.0,3443.3137,7.7998804e-05,0.0,62.95485,153.45203,13.311497,30.000002,0.23731431,51.363903,322.1544,229.57529,0.0,60.705894,0.26819837,0.0,88.965004,8.330017
35271,21556260.0,1.0,23.137787,21.399933,23.3638,23.437775,23.395996,22.908386,14.268463,14.359283,14.370422,14.293457,1.0,0.03868357,0.034381118,0.1941053,179.0,14.214996,6.5307155,0.0,100.0,3443.9653,7.834277e-05,0.0,62.114388,165.10835,13.318241,30.000002,0.23643675,51.35446,325.1586,237.61737,0.0,59.61398,0.26719275,0.0,87.54803,8.330017
35272,21556320.0,1.0,23.129578,21.412506,23.353058,23.423035,23.395203,22.906952,14.154633,14.278809,14.292572,14.199005,1.0,0.038846575,0.0340992,0.19324203,187.33333,14.048309,7.1459928,0.0,100.0,3496.1045,8.067899e-05,0.0,61.424564,175.5844,13.32922,30.000002,0.23554458,51.33909,327.82303,244.74312,0.0,58.665432,0.26620752,0.0,86.3783,8.330017
35273,21556380.0,1.0,23.121033,21.424744,23.341797,23.407623,23.39392,22.905457,14.106293,14.203705,14.218658,14.133301,1.0,0.03902445,0.033834863,0.19252053,195.66667,14.048309,7.746045,0.0,100.0,3496.7688,8.104495e-05,0.0,60.86665,185.06737,13.336306,30.000002,0.23482545,51.32917,330.36917,251.17911,0.0,57.84661,0.26539776,0.0,85.40483,8.330017
35274,21556440.0,1.0,23.112366,21.436646,23.330414,23.39212,23.392181,22.903992,14.0746155,14.147034,14.161285,14.092957,1.0,0.039237022,0.033608448,0.19196305,204.0,14.048309,8.326392,0.0,100.0,3492.4387,8.115068e-05,0.0,60.415035,193.80019,13.339909,30.000002,0.23432696,51.324127,332.94916,257.14774,0.0,57.13793,0.2648251,0.0,84.58098,8.330017
35275,21556500.0,0.0,23.103241,21.448181,23.319061,23.376617,23.390045,22.902588,13.968567,14.075897,14.092194,14.009705,1.0,0.039231427,0.033198707,0.19072595,200.0,13.881592,8.882153,0.0,100.0,3534.285,8.32877e-05,0.0,60.12517,198.15791,13.363388,30.000002,0.2327973,51.291256,332.68796,259.4245,0.0,56.59147,0.2631606,0.0,84.03007,8.330017
35276,21556560.0,0.0,23.096008,21.45935,23.309814,23.363953,23.388031,22.901642,13.920563,14.005737,14.02301,13.944794,1.0,0.03922363,0.032788835,0.18972252,196.0,13.881592,9.419569,0.0,100.0,3526.6987,8.344007e-05,0.0,60.054386,198.99956,13.382626,30.000002,0.23148628,51.264328,331.4024,259.3092,0.0,56.261982,0.26173413,0.0,83.79951,8.330017
35277,21556620.0,0.0,23.088837,21.470123,23.30066,23.35138,23.385773,22.900848,13.889648,13.9513855,13.96756,13.904785,1.0,0.03926942,0.03243915,0.1889446,192.0,13.881592,9.932907,0.0,100.0,3514.3313,8.334413e-05,0.0,60.150814,197.62013,13.398653,30.000002,0.2304792,51.241886,329.6999,257.7916,0.0,56.106792,0.2606488,0.0,83.77984,8.330017
35278,21556680.0,0.0,23.081512,21.4805,23.29132,23.338654,23.383179,22.900146,13.795288,13.885681,13.9036255,13.8284,1.0,0.03937292,0.03215816,0.18837845,188.0,13.714905,10.418763,0.0,100.0,3563.2153,8.5506246e-05,0.0,60.37086,194.80362,13.410062,30.000002,0.22978453,51.225914,327.87027,255.42969,0.0,56.08701,0.259903,0.0,83.91017,8.330017
35279,21556740.0,0.0,23.073822,21.490448,23.281433,23.325317,23.380188,22.899475,13.757172,13.825348,13.843506,13.775787,1.0,0.039533198,0.031948693,0.18792601,184.0,13.714905,10.87303,0.0,99.88058,3562.0598,8.576115e-05,0.0,60.673786,191.23584,13.4166765,30.000002,0.22932419,51.216652,326.0566,252.65826,0.0,56.16565,0.25940055,0.0,84.12529,8.330017
35280,21556800.0,0.0,23.065918,21.5,23.271332,23.31189,23.376831,22.898773,13.73056,13.779907,13.796295,13.742767,1.0,0.039743107,0.031808745,0.18741271,180.0,13.714905,11.29148,0.0,99.5992,3555.4014,8.5782216e-05,0.0,61.021908,187.45271,13.421633,30.000002,0.22892424,51.209713,324.25198,249.7631,0.0,56.30878,0.25895697,0.0,84.35676,8.330017
35281,21556860.0,0.0,23.059235,21.508514,23.262695,23.300629,23.373444,22.898285,13.640839,13.721436,13.7395935,13.6736145,1.0,0.03997555,0.03171875,0.18683328,176.0,13.548218,11.673305,0.0,99.2062,3606.7385,8.8061206e-05,0.0,61.392063,183.5964,13.426219,30.000002,0.22853194,51.203293,322.45074,246.81828,0.0,56.49517,0.2585193,0.0,84.59237,8.330017
35282,21556920.0,0.0,23.052155,21.51538,23.253723,23.289001,23.369598,22.897675,13.600372,13.665436,13.684082,13.620636,1.0,0.040212385,0.031661402,0.18615821,172.0,13.548218,12.014854,0.0,98.697754,3606.982,8.838885e-05,0.0,61.766243,179.80142,13.429384,30.000002,0.22810274,51.198864,320.63477,243.8891,0.0,56.70432,0.2580246,0.0,84.81563,8.330017
35283,21556980.0,0.0,23.044922,21.52063,23.244781,23.277557,23.365356,22.896942,13.570496,13.620178,13.637665,13.583893,1.0,0.04044022,0.031626176,0.18536718,168.0,13.548218,12.313181,0.0,98.08236,3601.1284,8.8480636e-05,0.0,62.133663,176.11237,13.433706,30.000002,0.22758086,51.192814,318.77457,240.98633,0.0,56.925552,0.25742665,0.0,85.018326,8.330017
35284,21557040.0,0.0,23.0372,21.524384,23.235718,23.266144,23.360626,22.896088,13.478516,13.560394,13.58017,13.513123,1.0,0.04064989,0.031610593,0.18443453,164.0,13.3815,12.558367,0.0,97.342606,3648.9983,9.079442e-05,0.0,62.487213,172.54916,13.4428005,30.000002,0.22690968,51.180077,316.8426,238.1081,0.0,57.155025,0.2566877,0.0,85.19325,8.330017
35285,21557100.0,0.0,23.029419,21.526611,23.226562,23.2547,23.355438,22.89505,13.433899,13.501923,13.522583,13.456421,1.0,0.04083192,0.031604547,0.18335946,160.0,13.3815,12.751466,0.0,96.493515,3645.6982,9.110512e-05,0.0,62.82155,169.10854,13.449807,30.000002,0.22612235,51.170273,314.82385,235.24548,0.0,57.385616,0.25578925,0.0,85.33929,8.330017
35286,21557160.0,0.0,23.022766,21.527374,23.219147,23.24582,23.350433,22.894043,13.401947,13.455475,13.474731,13.4184265,1.0,0.04097509,0.031602643,0.1821416,156.0,13.3815,12.889758,0.0,95.559525,3634.346,9.109343e-05,0.0,63.133137,165.74768,13.463461,30.000002,0.22514161,51.15115,312.69153,232.36034,0.0,57.616055,0.25471008,0.0,85.45888,8.330017
35287,21557220.0,0.0,23.016205,21.526764,23.211945,23.237244,23.345062,22.892883,13.307709,13.39267,13.414398,13.344543,1.0,0.041080963,0.03160081,0.18081143,152.0,13.214813,12.975958,0.0,94.54827,3675.4956,9.334999e-05,0.0,63.426037,162.42778,13.47733,30.000002,0.22403994,51.131737,310.4727,229.44383,0.0,57.846798,0.25348645,0.0,85.56038,8.330017
35288,21557280.0,0.0,23.009705,21.52478,23.204895,23.229034,23.339386,22.89154,13.26059,13.331512,13.354065,13.285187,1.0,0.041146323,0.031599168,0.17936742,148.0,13.214813,13.004978,0.0,93.45919,3666.4885,9.3563285e-05,0.0,63.698692,159.14465,13.490831,30.000002,0.22281402,51.112835,308.16336,226.48929,0.0,58.07805,0.25210643,0.0,85.643234,8.330017
35289,21557340.0,0.0,23.003296,21.521484,23.198303,23.221588,23.333435,22.890045,13.224976,13.281036,13.302155,13.242676,1.0,0.041169133,0.031596255,0.1778201,144.0,13.214813,12.97649,0.0,92.30422,3650.1262,9.347357e-05,0.0,63.951553,155.87825,13.509405,30.000002,0.22143362,51.086838,305.77295,223.48836,0.0,58.310406,0.25057903,0.0,85.71067,8.330017
35290,21557400.0,0.0,22.996979,21.516937,23.19217,23.214935,23.32727,22.888367,13.130371,13.216797,13.239929,13.168549,1.0,0.041141327,0.03159147,0.17616664,140.0,13.048096,12.879727,0.0,91.08078,3682.7844,9.560842e-05,0.0,64.18189,152.6073,13.53373,30.000002,0.21988575,51.05278,303.29248,220.4226,0.0,58.54506,0.24889271,0.0,85.76385,8.330017
35291,21557460.0,0.0,22.992035,21.511139,23.1875,23.210297,23.321533,22.88675,13.0815735,13.153778,13.17746,13.107086,1.0,0.041069817,0.031582978,0.17444205,136.0,13.048096,12.733319,0.0,89.827095,3667.813,9.5701325e-05,0.0,64.39546,149.31546,13.553797,30.000002,0.21827158,51.02468,300.75912,217.30028,0.0,58.78302,0.24708828,0.0,85.810814,8.330017
35292,21557520.0,0.0,22.987366,21.50418,23.183533,23.206696,23.315674,22.884949,13.04538,13.1024475,13.124268,13.063873,1.0,0.04095171,0.03157045,0.17266044,132.0,13.048096,12.527641,0.0,88.54298,3645.5532,9.546426e-05,0.0,64.5935,145.97221,13.579714,30.000002,0.21653229,50.9884,298.17944,214.1058,0.0,59.02695,0.24517588,0.0,85.857315,8.330017
35293,21557580.0,0.0,22.98294,21.496124,23.180206,23.204132,23.309723,22.882996,12.951904,13.038452,13.061707,12.990875,1.0,0.040783003,0.031554732,0.17083083,128.0,12.881409,12.256809,0.0,87.23554,3670.8599,9.747555e-05,0.0,64.77515,142.56682,13.611385,30.000002,0.2146747,50.94406,295.56073,210.83565,0.0,59.278976,0.2431615,0.0,85.90654,8.330017
35294,21557640.0,0.0,22.979156,21.486969,23.177399,23.202362,23.303772,22.88086,12.904022,12.9765625,12.999756,12.930725,1.0,0.040569298,0.0315363,0.1689722,124.0,12.881409,11.927865,0.0,85.91582,3650.185,9.741807e-05,0.0,64.94305,139.1122,13.637511,30.000002,0.21279396,50.907482,292.9309,207.51141,0.0,59.53946,0.24107087,0.0,85.9614,8.330017
