,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35295,21557700.0,0.0,22.975677,21.476776,23.175323,23.201721,23.297821,22.87857,12.868164,12.925598,12.946716,12.887329,1.0,0.0403119,0.03151503,0.16709824,120.0,12.881409,11.543231,0.0,84.59654,3623.482,9.705883e-05,0.0,65.09862,135.60397,13.669284,30.000002,0.21082945,50.863003,290.30362,204.13718,0.0,59.809433,0.23891813,0.0,86.025475,8.330017
35296,21557760.0,0.0,22.97348,21.465576,23.17511,23.203613,23.292725,22.876465,12.874786,12.898163,12.913971,12.876495,0.0,0.0400068,0.03148933,0.16523339,116.0,12.964691,11.106836,0.0,83.3092,3565.039,9.5143085e-05,0.0,65.243614,132.00772,13.706573,30.000002,0.20879872,50.810802,287.68427,200.6978,0.0,60.09214,0.23672217,0.0,86.108505,8.330017
35297,21557820.0,0.0,22.972626,21.45346,23.176361,23.20758,23.287964,22.874298,12.869263,12.883514,12.894592,12.871033,0.0,0.03965715,0.03145841,0.1634167,112.0,12.964691,10.619952,0.0,82.07813,3524.236,9.400415e-05,0.0,65.383385,128.301,13.741228,30.000002,0.20678724,50.762283,285.0599,197.19518,0.0,60.391117,0.23452313,0.0,86.22272,8.330017
35298,21557880.0,0.0,22.97284,21.44046,23.178955,23.213379,23.2836,22.872131,12.865906,12.874054,12.881622,12.86673,0.0,0.039268475,0.031422224,0.16167085,108.0,12.964691,10.091012,0.0,80.91985,3483.6963,9.2842354e-05,0.0,65.52204,124.48747,13.776593,30.000002,0.20479798,50.71277,282.44183,193.64539,0.0,60.70795,0.23235275,0.0,86.374596,8.330017
35299,21557940.0,0.0,22.973938,21.426605,23.182648,23.220703,23.279633,22.869995,12.899902,12.879456,12.882202,12.885223,0.0,0.038851183,0.031380575,0.15999052,104.0,13.048004,9.533438,0.0,79.82954,3417.523,9.042404e-05,0.0,65.662506,120.60683,13.810831,30.000002,0.20284595,50.664837,279.84995,190.07745,0.0,61.0403,0.23021448,0.0,86.56079,8.330017
35300,21558000.0,0.0,22.976196,21.411926,23.187836,23.230042,23.276184,22.86795,12.913452,12.89209,12.891388,12.903259,0.0,0.0384012,0.031332552,0.15841831,100.0,13.048004,8.944588,0.0,78.84226,3372.688,8.8959736e-05,0.0,65.80923,116.614006,13.845619,30.000002,0.20095038,50.616135,277.30338,186.47426,0.0,61.39497,0.22814411,0.0,86.798935,8.330017
35301,21558060.0,0.0,22.979584,21.396515,23.194641,23.241272,23.273926,22.866302,12.925934,12.904724,12.902374,12.916779,0.0,0.037922043,0.031278033,0.15700948,96.0,13.048004,8.3356,0.0,77.99591,3332.519,8.765695e-05,0.0,65.971115,112.47453,13.883917,30.000002,0.19913724,50.56252,274.83356,182.83148,0.0,61.7801,0.22619271,0.0,87.109795,8.330017
35302,21558120.0,0.0,22.984009,21.380371,23.202545,23.253967,23.272217,22.864746,12.974365,12.928711,12.923706,12.950623,0.0,0.03742342,0.031214532,0.15571901,92.0,13.131317,7.715625,0.0,77.26561,3268.8015,8.5224296e-05,0.0,66.148796,108.252846,13.9176,30.000002,0.19743775,50.515358,272.4474,179.18776,0.0,62.19002,0.2243485,0.0,87.48094,8.330017
35303,21558180.0,0.0,22.989502,21.363586,23.211761,23.26831,23.27121,22.863342,12.998474,12.956451,12.94989,12.981262,0.0,0.03690737,0.031143464,0.15460238,88.0,13.131317,7.088971,0.0,76.68636,3229.236,8.384213e-05,0.0,66.35045,103.92212,13.950737,30.000002,0.19586128,50.46897,270.16498,175.53589,0.0,62.633156,0.22264467,0.0,87.93374,8.330017
35304,21558240.0,0.0,22.99582,21.34616,23.222137,23.283966,23.270844,22.862091,13.019104,12.98114,12.974274,13.0047,0.0,0.036377918,0.031063821,0.15367432,84.0,13.131317,6.462504,0.0,76.27084,3195.558,8.2676044e-05,0.0,66.58278,99.484085,13.983504,30.000002,0.19442528,50.42309,268.00214,171.88496,0.0,63.113743,0.22110742,0.0,88.47922,8.330017
35305,21558300.0,0.0,23.00293,21.328186,23.233582,23.300842,23.27124,22.861023,13.074066,13.014343,13.00647,13.045837,0.0,0.03583906,0.030975025,0.15295486,80.0,13.2146,5.8433676,0.0,76.03534,3140.0066,8.04856e-05,0.0,66.853546,94.941246,14.015767,30.000002,0.19314912,50.377922,265.97238,168.24289,0.0,63.63728,0.2197603,0.0,89.13118,8.330017
35306,21558360.0,0.0,23.010376,21.309692,23.245361,23.317688,23.272614,22.860413,13.103058,13.049286,13.041077,13.08252,0.0,0.035297643,0.030876983,0.15243179,76.0,13.2146,5.2427864,0.0,75.9629,3110.1511,7.937741e-05,0.0,67.16815,90.32898,14.043164,30.000002,0.19205193,50.33957,264.07693,164.62871,0.0,64.20547,0.2185971,0.0,89.892136,8.330017
35307,21558420.0,0.0,23.01831,21.29071,23.257874,23.335205,23.274689,22.859985,13.126556,13.079437,13.071747,13.110077,0.0,0.03475807,0.030768648,0.15211342,72.0,13.2146,4.6668553,0.0,76.069695,3086.6387,7.850259e-05,0.0,67.536125,85.652145,14.070177,30.000002,0.1911178,50.301754,262.32092,161.04716,0.0,64.82467,0.21763046,0.0,90.77627,8.330017
35308,21558480.0,0.0,23.026764,21.271301,23.271088,23.353302,23.277496,22.859802,13.184143,13.116394,13.108612,13.154053,0.0,0.03422306,0.030648073,0.15201004,68.0,13.297913,4.1231766,0.0,76.366455,3041.1238,7.663832e-05,0.0,67.967514,80.91779,14.095023,30.000002,0.19036542,50.266968,260.7081,157.50368,0.0,65.502075,0.21687163,0.0,91.80093,8.330017
35309,21558540.0,0.0,23.035706,21.251495,23.284912,23.371765,23.281036,22.859894,13.213654,13.153595,13.146149,13.1918335,0.0,0.033697575,0.030513735,0.1521223,64.0,13.297913,3.6205437,0.0,76.85811,3023.484,7.5874246e-05,0.0,68.47407,76.14327,14.116864,30.000002,0.18980168,50.236393,259.2395,154.00778,0.0,66.245224,0.21632439,0.0,92.98285,8.330017
35310,21558600.0,0.0,23.0448,21.231384,23.299042,23.390228,23.285217,22.860199,13.2378235,13.185699,13.179047,13.220734,0.0,0.033181276,0.030362671,0.15240678,60.0,13.297913,3.1606715,0.0,77.52107,3012.1707,7.532725e-05,0.0,69.058,71.37817,14.137074,30.000002,0.18937962,50.2081,257.8921,150.5734,0.0,67.054695,0.21594037,0.0,94.322716,8.330017
35311,21558660.0,0.0,23.052979,21.210938,23.312103,23.406647,23.29004,22.860931,13.297302,13.224091,13.217682,13.266418,0.0,0.032679252,0.030194297,0.15286653,56.0,13.381195,2.7537167,0.0,78.34294,2980.7185,7.381839e-05,0.0,69.73835,66.622925,14.1540785,30.000002,0.18911652,50.18429,256.6666,147.20172,0.0,67.945465,0.21573071,0.0,95.84997,8.330017
35312,21558720.0,0.0,23.061188,21.190277,23.325378,23.422913,23.295593,22.862,13.325562,13.2621765,13.256256,13.304443,0.0,0.032196257,0.030007128,0.1534794,52.0,13.381195,2.408157,0.0,79.33379,2973.586,7.337594e-05,0.0,70.530014,61.908726,14.171126,30.000002,0.18897693,50.16042,255.554,143.90434,0.0,68.92778,0.21567413,0.0,97.58569,8.330017
35313,21558780.0,0.0,23.069244,21.169403,23.338379,23.438812,23.301666,22.863281,13.345795,13.293915,13.288818,13.331177,0.0,0.03179764,0.029865865,0.153919,48.0,13.381195,2.1224139,0.0,80.46931,2969.417,7.309127e-05,0.0,71.4249,57.492924,14.185543,30.000002,0.18883179,50.140236,254.51093,140.80011,0.0,69.992874,0.21559213,0.0,99.38731,8.330017
35314,21558840.0,1.0,23.076721,21.148376,23.349396,23.454834,23.30783,22.864471,13.4104,13.3333435,13.328583,13.377777,0.0,0.032238264,0.030515986,0.15392737,56.333332,13.464508,1.8995436,0.0,81.766045,2951.9353,7.191986e-05,0.0,72.15677,56.259193,14.16208,30.000002,0.1898288,50.173084,254.82953,140.29283,0.0,70.87199,0.21668178,0.0,99.978165,8.330017
35315,21558900.0,1.0,23.084595,21.127258,23.360596,23.47116,23.313599,22.865112,13.450562,13.378845,13.37442,13.425446,0.0,0.03276032,0.031200837,0.15464275,64.666664,13.464508,1.7314136,0.0,83.22635,2968.165,7.1996204e-05,0.0,72.44399,56.86742,14.12525,30.000002,0.19158006,50.22465,256.04184,141.34311,0.0,71.28938,0.21860404,0.0,100.000694,8.330017
35316,21558960.0,1.0,23.09134,21.106049,23.370514,23.484528,23.318756,22.865387,13.48526,13.421295,13.417389,13.464447,0.0,0.033196077,0.031767786,0.15653834,73.0,13.464508,1.6117779,0.0,84.80656,2997.5803,7.2435156e-05,0.0,72.46857,58.29864,14.077827,30.000002,0.19418691,50.291042,258.05508,143.29472,0.0,71.42523,0.22150491,0.0,99.999985,8.330017
35317,21559020.0,1.0,23.097809,21.084839,23.379578,23.49582,23.323608,22.865265,13.558136,13.472229,13.468475,13.523254,0.0,0.03357189,0.032244477,0.15952317,81.333336,13.547821,1.5412059,0.0,86.494026,3013.7021,7.20911e-05,0.0,72.286674,60.47646,14.01182,30.000002,0.19766818,50.383453,260.9083,146.09279,0.0,71.331085,0.22534424,0.0,100.0,8.330017
35318,21559080.0,1.0,23.10263,21.06369,23.387085,23.503967,23.328278,22.86493,13.59903,13.524048,13.520538,13.574493,0.0,0.03390079,0.03264149,0.16346212,89.666664,13.547821,1.5181781,0.0,88.25031,3062.618,7.295761e-05,0.0,71.93865,63.347622,13.945484,30.000002,0.20183681,50.476326,264.614,149.67824,0.0,71.04515,0.23001029,0.0,100.0,8.330017
35319,21559140.0,1.0,23.105865,21.042603,23.392426,23.508392,23.332794,22.86444,13.63208,13.56955,13.566467,13.614166,0.0,0.03419386,0.03297261,0.16814832,98.0,13.547821,1.536152,0.0,90.024185,3121.202,7.41167e-05,0.0,71.47356,66.813065,13.8681755,30.000002,0.20661432,50.584557,269.11026,153.9369,0.0,70.61935,0.23532118,0.0,100.0,8.330017
35320,21559200.0,1.0,23.107635,21.021637,23.394684,23.507874,23.337189,22.86383,13.6987,13.620361,13.617371,13.670105,0.0,0.034453567,0.033234533,0.17360376,106.333336,13.6311035,1.6009738,0.0,91.77038,3162.2454,7.443185e-05,0.0,70.90045,70.933586,13.768259,30.000002,0.21210173,50.724434,274.4874,158.93668,0.0,70.05962,0.24129543,0.0,100.0,8.330017
35321,21559260.0,1.0,23.105194,21.000824,23.392548,23.500977,23.341278,22.863281,13.73407,13.668823,13.665985,13.715485,0.0,0.034700602,0.033451077,0.17960817,114.666664,13.6311035,1.7053194,0.0,93.410065,3232.4917,7.5865995e-05,0.0,70.25511,75.67611,13.673437,30.000002,0.21799241,50.857185,280.64536,164.61647,0.0,69.405174,0.24776472,0.0,99.97375,8.330017
35322,21559320.0,1.0,23.098633,20.980255,23.385773,23.489258,23.345154,22.86261,13.756744,13.709045,13.706512,13.746643,0.0,0.03521085,0.03389343,0.18475807,123.0,13.6311035,1.8452234,0.0,94.90727,3303.771,7.74591e-05,0.0,69.466194,82.28652,13.587568,30.000002,0.22355667,50.9774,287.224,171.61168,0.0,68.59009,0.25386894,0.0,99.274956,8.330017
35323,21559380.0,1.0,23.089905,20.95993,23.375275,23.473785,23.34848,22.861572,13.803741,13.750824,13.748413,13.788208,0.0,0.035828553,0.034412913,0.18861033,131.33333,13.7144165,2.0173552,0.0,96.22207,3339.909,7.7901306e-05,0.0,68.396996,91.35781,13.498232,30.000002,0.22826916,51.102478,293.8055,180.11026,0.0,67.481575,0.25885993,0.0,97.81269,8.330017
35324,21559440.0,1.0,23.07843,20.939941,23.362732,23.455872,23.35138,22.86023,13.813202,13.783844,13.781769,13.810364,0.0,0.036339935,0.034804627,0.19150046,139.66667,13.7144165,2.2154593,0.0,97.34366,3388.6184,7.911269e-05,0.0,67.13539,102.25937,13.436592,30.000002,0.2318327,51.188774,300.28513,189.60435,0.0,66.168465,0.26266587,0.0,96.01614,8.330017
35325,21559500.0,1.0,23.06543,20.920288,23.348846,23.436249,23.353943,22.858734,13.808502,13.8029175,13.801514,13.814209,0.0,0.036708448,0.035036366,0.19344439,148.0,13.7144165,2.4348307,0.0,98.27421,3425.978,8.016765e-05,0.0,65.783844,114.60099,13.391783,30.000002,0.23425071,51.251507,306.38446,199.73273,0.0,64.75456,0.26520866,0.0,94.083824,8.330017
35326,21559560.0,1.0,23.051422,20.901062,23.334167,23.415588,23.35608,22.85727,13.713409,13.781464,13.781952,13.750275,1.0,0.03690489,0.035080504,0.19445409,156.33333,13.547699,2.6735752,0.0,98.99356,3506.736,8.332417e-05,0.0,64.41565,127.86171,13.363704,30.000002,0.23549473,51.290817,311.8039,210.04013,0.0,63.312416,0.26646623,0.0,92.15133,8.330017
35327,21559620.0,1.0,23.035889,20.882263,23.318298,23.393402,23.35791,22.855713,13.666718,13.74054,13.742737,13.693451,1.0,0.036954507,0.03496454,0.19472344,164.66667,13.547699,2.9291508,0.0,99.48386,3529.3643,8.441763e-05,0.0,63.11976,141.29126,13.352719,30.000002,0.23574607,51.306194,316.4199,220.00381,0.0,61.931526,0.26666945,0.0,90.35003,8.330017
35328,21559680.0,1.0,23.019684,20.863953,23.302032,23.370636,23.359589,22.854187,13.62619,13.69812,13.7013855,13.649261,1.0,0.03690632,0.034739185,0.19444422,173.0,13.547699,3.2005417,0.0,99.743355,3537.2202,8.508139e-05,0.0,61.94995,154.28508,13.353072,30.000002,0.23528925,51.3057,320.24106,229.25992,0.0,60.665714,0.2661144,0.0,88.737564,8.330017
35329,21559740.0,1.0,23.002808,20.846222,23.28537,23.347443,23.361115,22.852722,13.51709,13.632965,13.638123,13.561829,1.0,0.036819823,0.034471214,0.1937914,181.33333,13.381012,3.4873645,0.0,99.755325,3587.8772,8.775676e-05,0.0,60.94051,166.37276,13.363351,30.000002,0.23438132,51.29131,323.3556,237.57542,0.0,59.545547,0.26510054,0.0,87.33378,8.330017
35330,21559800.0,1.0,22.98584,20.82904,23.268402,23.323944,23.362457,22.851257,13.4626465,13.565033,13.571472,13.493042,1.0,0.03674621,0.034201235,0.19287212,189.66667,13.381012,3.7860513,0.0,99.534645,3587.1982,8.834166e-05,0.0,60.07413,177.64674,13.373354,30.000002,0.23327327,51.277306,325.98245,245.11148,0.0,58.555115,0.26384175,0.0,86.09277,8.330017
35331,21559860.0,1.0,22.970032,20.81253,23.252869,23.30252,23.363586,22.850067,13.422394,13.507263,13.51413,13.445038,1.0,0.03670501,0.033949852,0.19177979,198.0,13.381012,4.0947695,0.0,99.11952,3578.647,8.85775e-05,0.0,59.333145,188.16342,13.387706,30.000002,0.23202966,51.25721,328.2473,251.96812,0.0,57.68174,0.26245588,0.0,84.986176,8.330017
35332,21559920.0,0.0,22.954193,20.796661,23.238007,23.281921,23.364594,22.848938,13.312042,13.433899,13.442261,13.357056,1.0,0.03646738,0.033502333,0.18969537,194.0,13.214294,4.413464,0.0,98.489624,3606.4922,9.0819114e-05,0.0,58.787407,194.1288,13.426463,30.000002,0.22947593,51.202953,327.3831,254.83855,0.0,56.992626,0.25967237,0.0,84.15171,8.330017
35333,21559980.0,0.0,22.93924,20.781555,23.223846,23.262268,23.36557,22.848022,13.25531,13.35907,13.368439,13.284912,1.0,0.036246315,0.033057578,0.18760516,190.0,13.214294,4.741398,0.0,97.672775,3587.6538,9.092242e-05,0.0,58.493137,196.33148,13.460959,30.000002,0.2269659,51.154655,325.23962,255.02367,0.0,56.54421,0.25691086,0.0,83.634254,8.330017
35334,21560040.0,0.0,22.92508,20.767212,23.210693,23.243988,23.366486,22.84729,13.214905,13.296692,13.306061,13.23526,1.0,0.036101513,0.032677248,0.18551922,186.0,13.214294,5.0776577,0.0,96.68732,3562.2612,9.069044e-05,0.0,58.386063,196.2379,13.497974,30.000002,0.22456285,51.102837,322.50906,253.65895,0.0,56.276947,0.2542959,0.0,83.30111,8.330017
35335,21560100.0,0.0,22.911804,20.753693,23.198517,23.227081,23.367249,22.84665,13.116089,13.225128,13.235748,13.153931,1.0,0.03604265,0.03237203,0.18343891,182.0,13.047607,5.420987,0.0,95.53829,3589.0916,9.270587e-05,0.0,58.430786,194.5139,13.534439,30.000002,0.22230615,51.051785,319.4679,251.24164,0.0,56.1576,0.25184909,0.0,83.09676,8.330017
35336,21560160.0,0.0,22.900574,20.741028,23.188171,23.212738,23.367798,22.846252,13.070007,13.157562,13.168671,13.093567,1.0,0.036062952,0.03213806,0.1813464,178.0,13.047607,5.7687035,0.0,94.26007,3569.612,9.2688344e-05,0.0,58.584396,191.821,13.565111,30.000002,0.22020699,51.008842,316.32364,248.22852,0.0,56.14577,0.24954124,0.0,82.967415,8.330017
35337,21560220.0,0.0,22.890503,20.729279,23.179016,23.200012,23.368042,22.845856,13.036621,13.103699,13.114227,13.052826,1.0,0.036149304,0.0319651,0.1792237,174.0,13.047607,6.117377,0.0,92.86343,3544.6125,9.237162e-05,0.0,58.815807,188.55937,13.5948105,30.000002,0.21819797,50.967262,313.17343,244.88145,0.0,56.212353,0.24733107,0.0,82.880035,8.330017
35338,21560280.0,0.0,22.881226,20.718506,23.170929,23.188843,23.36795,22.845428,12.944244,13.040405,13.052032,12.980347,1.0,0.036289748,0.031843875,0.17704922,170.0,12.88092,6.463586,0.0,91.358765,3570.298,9.435915e-05,0.0,59.103767,184.96848,13.628927,30.000002,0.21620804,50.919502,310.05515,241.34698,0.0,56.33784,0.24517539,0.0,82.81311,8.330017
35339,21560340.0,0.0,22.873291,20.70874,23.163788,23.179016,23.367432,22.84488,12.901398,12.979462,12.991516,12.924347,1.0,0.036465403,0.031759694,0.17480779,166.0,12.88092,6.802299,0.0,89.763245,3551.314,9.4326264e-05,0.0,59.42422,181.257,13.656892,30.000002,0.21426693,50.880356,306.9887,237.74675,0.0,56.500076,0.24302548,0.0,82.74758,8.330017
35340,21560400.0,0.0,22.866608,20.700012,23.157867,23.17099,23.366486,22.844238,12.869202,12.929993,12.941406,12.885345,1.0,0.03666109,0.03170093,0.17249995,162.0,12.88092,7.129435,0.0,88.1,3526.8044,9.40089e-05,0.0,59.763073,177.50482,13.685038,30.000002,0.2123109,50.84095,303.97498,234.12347,0.0,56.686478,0.2408545,0.0,82.676636,8.330017
35341,21560460.0,0.0,22.85788,20.691956,23.150116,23.161804,23.36139,22.839844,12.770325,12.867767,12.880768,12.811523,1.0,0.036855858,0.031665586,0.1701077,158.0,12.714203,7.3833046,0.0,86.335075,3543.3691,9.588513e-05,0.0,60.10281,173.78688,13.721736,30.000002,0.21025352,50.78957,301.00247,230.51013,0.0,56.890476,0.23862189,0.0,82.59013,8.330017
35342,21560520.0,0.0,22.850311,20.684143,23.143188,23.154114,23.355835,22.835266,12.716339,12.802155,12.816315,12.74585,1.0,0.037026763,0.03164426,0.1676261,154.0,12.714203,7.581165,0.0,84.50338,3513.1042,9.5583724e-05,0.0,60.426884,170.14885,13.7543545,30.000002,0.2081457,50.7439,298.05414,226.92116,0.0,57.102394,0.23628998,0.0,82.48226,8.330017
35343,21560580.0,0.0,22.84372,20.676575,23.137543,23.148376,23.349884,22.830536,12.676331,12.746155,12.76004,12.698212,1.0,0.037164766,0.0316304,0.1650689,150.0,12.714203,7.7177033,0.0,82.62357,3475.8096,9.490925e-05,0.0,60.732132,166.56195,13.791396,30.000002,0.20593253,50.692047,295.12332,223.33698,0.0,57.31965,0.23385698,0.0,82.356804,8.330017
35344,21560640.0,0.0,22.838501,20.66925,23.133636,23.145294,23.343658,22.825684,12.680359,12.712982,12.724121,12.683655,0.0,0.037257202,0.03161922,0.162457,146.0,12.797516,7.784772,0.0,80.723236,3407.5237,9.266069e-05,0.0,61.0142,162.99034,13.832118,30.000002,0.2036224,50.635033,292.20526,219.73544,0.0,57.541664,0.23132576,0.0,82.21987,8.330017
35345,21560700.0,0.0,22.835083,20.6622,23.13153,23.144958,23.33728,22.82077,12.672943,12.693176,12.701416,12.675934,0.0,0.0373023,0.031606063,0.15983208,142.0,12.797516,7.7890673,0.0,78.83604,3356.2695,9.118506e-05,0.0,61.276012,159.39375,13.871601,30.000002,0.20127471,50.579758,289.31723,216.10713,0.0,57.768948,0.22873329,0.0,82.08238,8.330017
35346,21560760.0,0.0,22.833435,20.655396,23.131653,23.147766,23.331238,22.816254,12.668671,12.680664,12.686523,12.670197,0.0,0.03729396,0.031589232,0.15723228,138.0,12.797516,7.7297106,0.0,76.99692,3305.0957,8.967499e-05,0.0,61.519028,155.72353,13.916217,30.000002,0.19887662,50.517296,286.4546,212.43153,0.0,58.004738,0.22610539,0.0,81.95606,8.330017
35347,21560820.0,0.0,22.833496,20.648834,23.133514,23.153198,23.325287,22.811737,12.701904,12.683899,12.68631,12.687439,0.0,0.037240215,0.031566907,0.1546869,134.0,12.880798,7.61736,0.0,75.22223,3228.988,8.6905355e-05,0.0,61.749535,151.97148,13.958364,30.000002,0.19650199,50.458294,283.59583,208.72375,0.0,58.24963,0.22348648,0.0,81.84813,8.330017
35348,21560880.0,0.0,22.835266,20.642517,23.13733,23.16153,23.319427,22.807281,12.716644,12.695251,12.694916,12.705688,0.0,0.037138555,0.031539,0.15223591,130.0,12.880798,7.449359,0.0,73.54539,3174.2715,8.510927e-05,0.0,61.96968,148.10649,14.001785,30.000002,0.19415943,50.397503,280.7601,204.97597,0.0,58.5073,0.22090563,0.0,81.77045,8.330017
35349,21560940.0,0.0,22.838531,20.636475,23.143005,23.172668,23.313843,22.802887,12.729797,12.707794,12.705872,12.719971,0.0,0.03698881,0.031505115,0.14991775,126.0,12.880798,7.2263947,0.0,71.993774,3123.4187,8.345394e-05,0.0,62.182415,144.10777,14.047316,30.000002,0.19187501,50.333755,277.97577,201.19203,0.0,58.7808,0.21840362,0.0,81.734505,8.330017
35350,21561000.0,0.0,22.843323,20.630676,23.150513,23.186523,23.308502,22.798615,12.779541,12.731995,12.727722,12.753815,0.0,0.0367925,0.031465318,0.14776947,122.0,12.964111,6.951014,0.0,70.5945,3051.6472,8.070863e-05,0.0,62.391136,139.96474,14.09385,30.000002,0.18968634,50.26861,275.27094,197.3809,0.0,59.073032,0.21601894,0.0,81.75142,8.330017
35351,21561060.0,0.0,22.848724,20.625153,23.158478,23.20102,23.303589,22.794495,12.806183,12.761078,12.7552185,12.786377,0.0,0.036555137,0.031421416,0.14581102,118.0,12.964111,6.628851,0.0,69.3428,3006.1243,7.90531e-05,0.0,62.599598,135.69131,14.137027,30.000002,0.18763907,50.208164,272.66992,193.56244,0.0,59.386147,0.21377885,0.0,81.82722,8.330017
35352,21561120.0,0.0,22.855469,20.619904,23.16803,23.217804,23.299072,22.790497,12.829224,12.787811,12.781403,12.812317,0.0,0.036279388,0.031373475,0.14406462,114.0,12.964111,6.263963,0.0,68.27158,2966.5938,7.763945e-05,0.0,62.810486,131.29532,14.178811,30.000002,0.18574163,50.149666,270.19162,189.75063,0.0,59.721767,0.21170841,0.0,81.96944,8.330017
35353,21561180.0,0.0,22.863342,20.614868,23.179077,23.236664,23.295044,22.786652,12.888214,12.823578,12.8159485,12.865631,0.0,0.035966773,0.031320494,0.1425581,110.0,13.047394,5.860361,0.0,67.39967,2908.7312,7.524133e-05,0.0,63.02719,126.77325,14.222428,30.000002,0.18399937,50.088604,267.85205,185.95264,0.0,60.08214,0.20983629,2.9308193,82.18869,8.330017
35354,21561240.0,0.0,22.872864,20.610138,23.191833,23.257843,23.291565,22.78302,12.918732,12.86145,12.8532715,12.90686,0.0,0.03562026,0.031261757,0.14132571,106.0,13.047394,5.4240303,0.0,66.75534,2874.976,7.395757e-05,0.0,63.254715,122.12072,14.2608,30.000002,0.18247785,50.03488,265.66824,182.17725,0.0,60.470486,0.20819841,0.0,82.49818,8.330017
35355,21561300.0,0.0,22.88321,20.605652,23.205536,23.28009,23.288696,22.779572,12.943115,12.956665,12.885986,12.926453,0.0,0.035245214,0.031197652,0.14037885,102.0,13.047394,4.9627624,0.0,66.3381,2847.2407,7.2909985e-05,0.0,63.497795,117.35264,14.297162,30.000002,0.18117215,49.98397,263.64868,178.43704,0.0,60.888992,0.20681092,0.0,82.90496,8.330017
35356,21561360.0,0.0,22.893158,20.60144,23.218658,23.300873,23.286774,22.776825,13.004456,12.965576,12.967957,12.970337,0.0,0.034849834,0.031129949,0.13970615,98.0,13.130707,4.4872837,0.0,66.11844,2800.8044,7.090501e-05,0.0,63.761227,112.50216,14.328657,30.000002,0.18009706,49.93988,261.79608,174.75073,0.0,61.339294,0.20567624,0.0,83.409676,8.330017
35357,21561420.0,0.0,22.90384,20.597504,23.232666,23.322632,23.28537,22.7742,13.035614,12.990295,12.989349,13.010834,0.0,0.034437668,0.03105664,0.13930933,94.0,13.130707,4.0005403,0.0,66.11973,2779.1782,7.000184e-05,0.0,64.048454,107.5904,14.357649,30.000002,0.17923981,49.899292,260.10886,171.12764,0.0,61.823265,0.20479386,0.0,84.01725,8.330017
35358,21561480.0,0.0,22.91507,20.593811,23.247284,23.344818,23.284546,22.771759,13.059448,13.01593,13.013336,13.040222,0.0,0.03401061,0.03097638,0.1391974,90.0,13.130707,3.5081816,0.0,66.34568,2763.5818,6.932779e-05,0.0,64.3646,102.62111,14.383004,30.000002,0.17861368,49.863796,258.58673,167.5697,0.0,62.344788,0.20417453,0.0,84.7376,8.330017
35359,21561540.0,0.0,22.926788,20.590424,23.26239,23.367188,23.284302,22.7695,13.121582,13.051392,13.047333,13.086151,0.0,0.033572175,0.03088857,0.139372,86.0,13.21402,3.0164068,0.0,66.79838,2729.0215,6.7715046e-05,0.0,64.71568,97.60548,14.404054,30.000002,0.17822489,49.834324,257.22763,164.08109,0.0,62.907867,0.20382279,0.0,85.57938,8.330017
35360,21561600.0,0.0,22.938873,20.58728,23.277893,23.389557,23.284668,22.767426,13.151672,13.089569,13.0849,13.127197,0.0,0.03312531,0.030791722,0.13982283,82.0,13.21402,2.5317316,0.0,67.472984,2719.6636,6.7178364e-05,0.0,65.107445,92.55913,14.421876,30.000002,0.17806013,49.809376,256.02356,160.66377,0.0,63.51595,0.20372966,0.0,86.549225,8.330017
35361,21561660.0,0.0,22.949493,20.584412,23.291595,23.408539,23.285736,22.76587,13.17395,13.121674,13.117279,13.155792,0.0,0.032676704,0.030688027,0.1405243,78.0,13.21402,2.0609827,0.0,68.320656,2715.6843,6.6852284e-05,0.0,65.54655,87.514145,14.434626,30.000002,0.17811537,49.791523,254.96715,157.32846,0.0,64.17333,0.20387904,0.0,87.64895,8.330017
35362,21561720.0,0.0,22.960052,20.581818,23.305176,23.426819,23.287445,22.764526,13.234131,13.159668,13.155365,13.2005005,0.0,0.03223047,0.030577043,0.141459,74.0,13.297302,1.6109159,0.0,69.35481,2691.3853,6.558293e-05,0.0,66.040245,82.49175,14.443456,30.000002,0.17837287,49.779163,254.05022,154.07971,0.0,64.884605,0.20425653,0.0,88.8852,8.330017
35363,21561780.0,0.0,22.970367,20.579498,23.318573,23.444305,23.289764,22.763428,13.261932,13.197693,13.193817,13.238892,0.0,0.031789154,0.030456195,0.1426103,70.0,13.297302,1.1886901,0.0,70.56697,2692.5251,6.537041e-05,0.0,66.59683,77.50654,14.4515295,30.000002,0.17880385,49.76786,253.26343,150.91765,0.0,65.65486,0.20484616,0.0,90.26826,8.330017
35364,21561840.0,0.0,22.980408,20.577484,23.331635,23.460724,23.292633,22.762543,13.282013,13.229187,13.225983,13.265839,0.0,0.031351443,0.03032187,0.14391929,66.0,13.297302,0.7966159,0.0,71.92473,2697.5488,6.5312444e-05,0.0,67.218056,72.59762,14.456383,30.000002,0.17936799,49.761066,252.57819,147.84242,0.0,66.48394,0.2055822,0.0,91.79456,8.330017
35365,21561900.0,0.0,22.990387,20.575714,23.344147,23.47586,23.296112,22.761932,13.340271,13.265778,13.263092,13.308868,0.0,0.030918553,0.030172378,0.14539066,62.0,13.380615,0.44288504,0.0,73.43253,2680.728,6.429488e-05,0.0,67.92086,67.75603,14.453912,30.000002,0.18009213,49.764523,251.99355,144.8483,0.0,67.3849,0.20647214,0.0,93.491356,8.330017
35366,21561960.0,0.0,22.997955,20.57425,23.35434,23.487213,23.299957,22.76175,13.365753,13.302521,13.3003845,13.345825,0.0,0.030494314,0.030008934,0.14695989,58.0,13.380615,0.12854697,0.0,75.029,2687.867,6.4277556e-05,0.0,68.71113,63.033806,14.457527,30.000002,0.18085854,49.759464,251.48518,141.94794,0.0,68.360306,0.20745364,0.0,95.355865,8.330017
35367,21562020.0,0.0,23.005219,20.573029,23.363739,23.4971,23.304382,22.76181,13.381989,13.331818,13.330292,13.368835,0.0,0.030090816,0.029827857,0.14858516,54.0,13.380615,0.0,0.0,76.71751,2697.8738,6.439106e-05,0.0,69.61063,58.443417,14.453613,30.000002,0.18171048,49.76494,251.03696,139.1386,0.0,69.41941,0.20849423,0.0,97.406364,8.330017
35368,21562080.0,1.0,23.011597,20.572113,23.37146,23.504974,23.309113,22.762024,13.450775,13.368561,13.367462,13.414978,0.0,0.030179136,0.03001027,0.15150706,62.333332,13.463898,0.0,0.0,78.476006,2699.1995,6.370762e-05,0.0,70.60438,55.571083,14.4104595,30.000002,0.18448311,49.825356,252.03557,138.19681,0.0,70.47991,0.21169414,0.0,99.40724,8.330017
35369,21562140.0,1.0,23.016296,20.571503,23.375,23.510773,23.313477,22.761902,13.492462,13.414581,13.413818,13.466187,0.0,0.030940225,0.030833399,0.15350324,70.666664,13.463898,0.0,0.0,80.280754,2734.3591,6.4286316e-05,0.0,71.258484,55.798077,14.337322,30.000002,0.18774004,49.927746,253.96864,139.51625,0.0,71.178535,0.21527997,0.0,99.985435,8.330017
35370,21562200.0,1.0,23.019806,20.571136,23.377563,23.514954,23.317139,22.761108,13.521759,13.457367,13.456848,13.503632,0.0,0.031681377,0.03161239,0.15600377,79.0,13.463898,0.0,0.0,82.11995,2777.1694,6.512622e-05,0.0,71.43646,57.68367,14.266629,30.000002,0.19134283,50.026722,256.63113,142.14055,0.0,71.3851,0.21929385,0.0,99.99232,8.330017
35371,21562260.0,1.0,23.022614,20.571075,23.37796,23.514435,23.319916,22.759888,13.58902,13.506073,13.505707,13.557678,0.0,0.03225705,0.032211736,0.15969661,87.333336,13.547211,0.0,0.0,83.93062,2803.285,6.514738e-05,0.0,71.31467,60.371418,14.171585,30.000002,0.19579537,50.159782,260.16464,145.63138,0.0,71.281555,0.22416824,0.0,100.00044,8.330017
35372,21562320.0,1.0,23.022675,20.57132,23.376587,23.510406,23.322357,22.758362,13.625702,13.554474,13.55423,13.60434,0.0,0.032723118,0.032693803,0.16428223,95.666664,13.547211,0.0,0.0,85.68109,2860.7095,6.6291555e-05,0.0,70.98629,63.733845,14.089918,30.000002,0.20072737,50.274117,264.52005,149.85226,0.0,70.965256,0.22970521,0.0,100.000046,8.330017
35373,21562380.0,1.0,23.021454,20.571838,23.37268,23.502075,23.324493,22.756622,13.653076,13.596008,13.595856,13.638611,0.0,0.0330945,0.033075932,0.16962634,104.0,13.547211,0.0,0.0,87.32774,2925.9128,6.7663736e-05,0.0,70.49938,67.72031,13.991979,30.000002,0.20623966,50.411232,269.69476,154.75208,0.0,70.486275,0.23580381,0.0,99.99747,8.330017
35374,21562440.0,1.0,23.018097,20.572632,23.365082,23.488861,23.326447,22.75467,13.717438,13.64328,13.643188,13.692322,0.0,0.033506293,0.03349449,0.1751783,112.333336,13.630493,0.0,0.0,88.82091,2968.965,6.813766e-05,0.0,69.86265,72.77903,13.881562,30.000002,0.21210134,50.565815,275.65616,160.58249,0.0,69.85448,0.24219222,0.0,99.73801,8.330017
35375,21562500.0,1.0,23.010468,20.57373,23.353088,23.47168,23.327942,22.75238,13.740601,13.687958,13.687897,13.730225,0.0,0.034139313,0.03413186,0.17946601,120.666664,13.630493,0.0,0.0,90.12036,3031.5723,6.954291e-05,0.0,68.92814,80.3159,13.788798,30.000002,0.21721733,50.695683,281.91995,168.00375,0.0,68.92312,0.24775273,0.0,98.54421,8.330017
35376,21562560.0,1.0,23.00058,20.575104,23.338074,23.450928,23.328766,22.749817,13.745911,13.718842,13.718811,13.745392,0.0,0.03469148,0.034686767,0.18280779,129.0,13.630493,0.0,0.0,91.18818,3087.044,7.090957e-05,0.0,67.68059,90.06693,13.704207,30.000002,0.22140825,50.81411,288.06363,176.73148,0.0,67.677505,0.2522068,0.0,96.80305,8.330017
35377,21562620.0,1.0,22.988373,20.576813,23.321198,23.427979,23.329163,22.746887,13.779083,13.747711,13.747681,13.771332,0.0,0.03508267,0.03507968,0.18506347,137.33333,13.713806,0.0,0.0,91.99913,3101.1887,7.09806e-05,0.0,66.227844,101.74914,13.6441145,30.000002,0.2242905,50.898243,293.75958,186.41272,0.0,66.22594,0.2552339,0.0,94.74765,8.330017
35378,21562680.0,1.0,22.97467,20.578796,23.30362,23.404205,23.329346,22.743805,13.776825,13.768066,13.768066,13.781006,0.0,0.035273258,0.035271406,0.18626864,145.66667,13.713806,0.0,0.0,92.577156,3125.5613,7.1697315e-05,0.0,64.69104,114.83193,13.609956,30.000002,0.22583888,50.946064,298.90048,196.59998,0.0,64.68988,0.2568393,0.0,92.605515,8.330017
35379,21562740.0,1.0,22.96045,20.581055,23.28592,23.380188,23.329498,22.740692,13.762329,13.775024,13.774994,13.77356,0.0,0.035262983,0.035261862,0.18656676,154.0,13.713806,0.0,0.0,92.92469,3136.6658,7.216854e-05,0.0,63.165386,128.66188,13.59361,30.000002,0.22618283,50.968945,303.28165,206.77852,0.0,63.1647,0.25711662,0.0,90.53462,8.330017
35380,21562800.0,1.0,22.945862,20.583649,23.268738,23.35675,23.329773,22.737732,13.783356,13.782532,13.782532,13.782745,0.0,0.03508084,0.035080146,0.18611966,162.33333,13.797119,0.0,0.0,93.01997,3105.7734,7.124217e-05,0.0,61.737705,142.33444,13.598195,30.000002,0.22548111,50.962524,306.74124,216.31602,0.0,61.737286,0.25629172,0.0,88.65053,8.330017
35381,21562860.0,1.0,22.932617,20.586517,23.253326,23.335754,23.330261,22.73526,13.777924,13.786957,13.786957,13.783478,0.0,0.03480186,0.03480143,0.1851956,170.66667,13.797119,0.0,0.0,92.916626,3090.0852,7.099053e-05,0.0,60.457314,155.29576,13.612759,30.000002,0.22417371,50.942142,309.4502,224.96295,0.0,60.45705,0.2548124,0.0,86.99557,8.330017
35382,21562920.0,1.0,22.92038,20.589691,23.238953,23.316101,23.331055,22.733032,13.769775,13.785828,13.785828,13.777313,0.0,0.034491178,0.03449092,0.18399356,179.0,13.797119,0.0,0.0,92.63763,3069.9097,7.062711e-05,0.0,59.32451,167.3608,13.629101,30.000002,0.22258422,50.91926,311.61603,232.71906,0.0,59.32435,0.25300273,0.0,85.5534,8.330017
35383,21562980.0,1.0,22.908752,20.59317,23.225983,23.29834,23.332184,22.73114,13.804077,13.7942505,13.7942505,13.796417,0.0,0.034191426,0.03419127,0.18267792,187.33333,13.880402,0.0,0.0,92.1813,3017.8975,6.907002e-05,0.0,58.34905,178.29211,13.656402,30.000002,0.22082718,50.88104,313.34457,239.52092,0.0,58.34895,0.25107604,0.0,84.317665,8.330017
35384,21563040.0,1.0,22.898956,20.596954,23.214508,23.282623,23.333618,22.729553,13.814178,13.806,13.806,13.811615,0.0,0.03392281,0.033922713,0.18127784,195.66667,13.880402,0.005429022,0.0,91.58477,2989.503,6.838058e-05,0.0,57.497658,188.41554,13.676228,30.000002,0.2191172,50.853283,314.8316,245.66533,0.0,57.49759,0.24914382,0.0,83.22351,8.330017
35385,21563100.0,1.0,22.890167,20.601044,23.204346,23.268707,23.335327,22.72821,13.820526,13.815643,13.815643,13.82016,0.0,0.0336927,0.033692643,0.17984085,204.0,13.880402,0.034238268,0.0,90.86843,2962.3271,6.7730434e-05,0.0,56.74836,197.91692,13.699963,30.000002,0.21741089,50.820053,316.1703,251.31398,0.0,56.748325,0.24724524,0.0,82.23761,8.330017
35386,21563160.0,0.0,22.882904,20.605469,23.196777,23.25821,23.337372,22.727448,13.86087,13.832886,13.832886,13.8479,0.0,0.03328221,0.033282172,0.17760848,200.0,13.963715,0.08644804,0.0,90.052765,2899.3357,6.592122e-05,0.0,56.172146,202.772,13.748349,30.000002,0.2146063,50.75231,314.89944,253.11136,0.0,56.17212,0.24417855,0.0,81.50505,8.330017
35387,21563220.0,0.0,22.878052,20.610168,23.191376,23.250427,23.339874,22.727112,13.8732605,13.849548,13.849548,13.866333,0.0,0.03288174,0.032881718,0.17551039,196.0,13.963715,0.16588067,0.0,89.178734,2860.4849,6.496843e-05,0.0,55.809677,204.12631,13.787411,30.000002,0.21199211,50.697624,312.6844,252.56491,0.0,55.809658,0.24127424,0.0,81.05737,8.330017
35388,21563280.0,0.0,22.874268,20.615173,23.187866,23.245056,23.342743,22.727142,13.882965,13.862305,13.862305,13.877228,0.0,0.032623008,0.032536674,0.17353565,192.0,13.963715,0.2762992,0.0,88.26496,2825.4912,6.410513e-05,0.0,55.6717,203.19215,13.83313,30.000002,0.20960301,50.633614,310.09128,250.62097,0.0,55.615616,0.2386918,0.0,80.79544,8.330017
35389,21563340.0,0.0,22.87262,20.620514,23.186188,23.242188,23.345886,22.72754,13.936523,13.886261,13.886169,13.914276,0.0,0.03244764,0.032261234,0.17173442,188.0,14.046997,0.42027384,0.0,87.335,2766.0735,6.228462e-05,0.0,55.678017,200.74846,13.869262,30.000002,0.207546,50.583035,307.37912,247.82819,0.0,55.556084,0.23643738,0.0,80.67062,8.330017
35390,21563400.0,0.0,22.872894,20.62613,23.18631,23.24173,23.349274,22.728241,13.961121,13.913757,13.913513,13.945618,0.0,0.032340255,0.032047465,0.1700782,184.0,14.046997,0.5993834,0.0,86.41508,2735.9492,6.147042e-05,0.0,55.785484,197.40935,13.898139,30.000002,0.2057612,50.542606,304.69205,244.58107,0.0,55.593006,0.2344588,0.0,80.63651,8.330017
35391,21563460.0,0.0,22.873901,20.63208,23.18747,23.242615,23.3526,22.72931,13.979095,13.937958,13.937622,13.967407,0.0,0.032303214,0.031883292,0.1685452,180.0,14.046997,0.8098202,0.0,85.51144,2710.942,6.0806047e-05,0.0,55.97766,193.51956,13.928241,30.000002,0.20416953,50.500465,302.10208,241.09616,0.0,55.700737,0.23272361,0.0,80.667305,8.330017
35392,21563520.0,0.0,22.876373,20.638367,23.190216,23.245636,23.356018,22.73059,14.03775,13.971558,13.970917,14.01123,0.0,0.0323341,0.03176272,0.167139,176.0,14.13031,1.0569191,0.0,84.65109,2661.5337,5.923366e-05,0.0,56.24346,189.27196,13.954915,30.000002,0.20279452,50.463116,299.65265,237.49863,0.0,55.866127,0.23122647,0.0,80.75211,8.330017
35393,21563580.0,0.0,22.880402,20.644958,23.194397,23.250671,23.359467,22.732056,14.064392,14.006256,14.00531,14.046478,0.0,0.032418918,0.031671703,0.16585372,172.0,14.13031,1.3388337,0.0,83.85276,2641.6948,5.866821e-05,0.0,56.564594,184.83377,13.976258,30.000002,0.20161986,50.433235,297.3567,233.88239,0.0,56.07111,0.22993544,0.0,80.879395,8.330017
35394,21563640.0,0.0,22.885529,20.651855,23.199707,23.257141,23.362915,22.733704,14.083099,14.035492,14.034332,14.070587,0.0,0.032546625,0.03160042,0.1646829,168.0,14.13031,1.6524777,0.0,83.1239,2626.3958,5.823737e-05,0.0,56.928738,180.29579,13.994451,30.000002,0.20060855,50.40777,295.2087,230.29103,0.0,56.304405,0.22882077,0.0,81.04267,8.330017
35395,21563700.0,0.0,22.891602,20.659058,23.206268,23.26532,23.366302,22.735504,14.141907,14.072205,14.070526,14.114655,0.0,0.032718897,0.031546365,0.16365395,164.0,14.213593,2.0027149,0.0,82.49131,2586.016,5.690755e-05,0.0,57.336838,175.67429,14.013347,30.000002,0.19975904,50.381313,293.22522,226.74538,0.0,56.564598,0.22790967,0.0,81.247185,8.330017
35396,21563760.0,0.0,22.897766,20.666595,23.212585,23.273132,23.369385,22.737457,14.168396,14.109131,14.106995,14.150909,0.0,0.03292278,0.031501997,0.16273792,160.0,14.213593,2.378814,0.0,81.92804,2574.477,5.655063e-05,0.0,57.776005,171.03761,14.026647,30.000002,0.1990685,50.362694,291.38065,223.26523,0.0,56.84258,0.22715351,0.0,81.4838,8.330017
35397,21563820.0,0.0,22.904602,20.674469,23.219727,23.282135,23.372345,22.739532,14.185211,14.138855,14.136505,14.173553,0.0,0.033156715,0.03146494,0.16194788,156.0,14.213593,2.78383,0.0,81.46132,2567.1685,5.631997e-05,0.0,58.24527,166.39127,14.039366,30.000002,0.19851378,50.34489,289.67627,219.8553,0.0,57.137154,0.2265603,0.0,81.75576,8.330017
35398,21563880.0,0.0,22.912292,20.682648,23.227783,23.292328,23.375122,22.74176,14.243011,14.175354,14.172302,14.2161255,0.0,0.033419076,0.031432193,0.16131048,152.0,14.2969055,3.2187893,0.0,81.11112,2534.0132,5.518777e-05,0.0,58.745106,161.72397,14.049944,30.000002,0.19812159,50.33008,288.11853,216.51515,0.0,57.448215,0.22615208,0.0,82.07051,8.330017
35399,21563940.0,0.0,22.920746,20.691162,23.236572,23.303528,23.377777,22.74414,14.26767,14.211151,14.207581,14.250305,0.0,0.033702318,0.03139996,0.16081715,148.0,14.2969055,3.6786084,0.0,80.8759,2530.1414,5.501835e-05,0.0,59.270523,157.04362,14.057252,30.000002,0.19788286,50.319843,286.6809,213.23843,0.0,57.7734,0.22591008,0.0,82.427666,8.330017
35400,21564000.0,0.0,22.929657,20.700012,23.24582,23.315338,23.38028,22.746613,14.283844,14.23999,14.236237,14.272675,0.0,0.0340035,0.031367082,0.16047351,144.0,14.2969055,4.1606364,0.0,80.75683,2529.9573,5.49535e-05,0.0,59.820694,152.3468,14.062736,30.000002,0.19778895,50.312172,285.35434,210.01978,0.0,58.1132,0.22583412,0.0,82.8306,8.330017
35401,21564060.0,0.0,22.93457,20.710968,23.247192,23.346466,23.384949,22.750946,14.171509,14.264465,14.26236,14.264374,0.0,0.035324592,0.034447607,0.12454297,140.0,14.3802185,0.0,0.0,36.566387,2307.9126,5.1341758e-05,0.0,57.52774,193.65205,14.453837,30.000002,0.17042094,49.764626,275.8071,222.14618,0.0,56.995678,0.19435865,0.0,72.68471,8.330017
35402,21564120.0,0.0,22.956696,20.72583,23.26773,23.40683,23.389648,22.754517,14.009399,14.182068,14.182404,14.136963,0.0,0.03477066,0.03422708,0.096988454,136.0,14.3802185,0.0,0.0,15.35942,2042.0966,4.6097124e-05,0.0,56.04973,210.74603,14.928616,30.000002,0.14573187,49.09994,264.76178,218.0595,0.0,55.71625,0.16600941,0.0,65.68632,8.330017
35403,21564180.0,0.0,22.983429,20.744385,23.289185,23.49237,23.394592,22.758057,13.89679,14.071381,14.072632,14.025391,0.0,0.033947866,0.033621848,0.07115753,132.0,14.3802185,0.0,0.0,0.0,1750.1859,3.9866663e-05,0.0,55.087578,216.7333,15.516564,30.000002,0.12208659,48.27681,254.63449,207.11565,0.0,54.88335,0.13871793,0.0,58.57238,8.330017
35404,21564240.0,0.0,23.024841,20.76651,23.32779,23.595673,23.400452,22.762238,13.973328,13.996887,13.997925,13.969025,0.0,0.03249582,0.032301,0.060508605,128.0,14.463501,0.0,0.0,0.0,1516.0706,3.356235e-05,0.0,54.828827,202.7012,15.8737335,30.000002,0.1104707,47.776775,247.4554,192.48618,0.0,54.70156,0.12527116,0.0,55.807896,8.330017
35405,21564300.0,0.0,23.070068,20.792084,23.373169,23.70578,23.40747,22.767334,14.121185,14.015472,14.0159,14.000214,0.0,0.03160543,0.031486128,0.055062376,124.0,14.463501,0.0,0.0,0.0,1401.8013,3.0484387e-05,0.0,55.13669,186.10568,16.105934,30.000002,0.1042614,47.45169,243.22382,180.01195,0.0,55.05681,0.118122675,0.0,54.710598,8.330017
35406,21564360.0,0.0,23.113525,20.820953,23.417786,23.812225,23.414948,22.773071,14.248657,14.088104,14.088135,14.076294,0.0,0.031062238,0.030988188,0.051669303,120.0,14.463501,0.0,0.0,0.0,1337.9664,2.8785686e-05,0.0,55.676365,170.91939,16.279613,30.000002,0.100379065,47.20854,240.95361,169.77505,0.0,55.626522,0.11369141,0.0,54.344208,8.330017
35407,21564420.0,0.0,23.157898,20.852997,23.46466,23.921417,23.423157,22.779388,14.404877,14.19278,14.192627,14.178314,0.0,0.030753873,0.030707864,0.04959349,116.0,14.546814,0.0,0.0,0.0,1281.9,2.7150192e-05,0.0,56.342,157.54779,16.420614,30.000002,0.09799357,47.01114,239.71782,161.40471,0.0,56.311047,0.11103059,0.0,54.463776,8.330017
35408,21564480.0,0.0,23.203705,20.888062,23.513733,24.032257,23.431946,22.786255,14.478363,14.299896,14.299713,14.281982,0.0,0.03060269,0.0305741,0.048389904,112.0,14.546814,0.0,0.0,0.0,1270.7806,2.682876e-05,0.0,57.06639,145.9415,16.53243,30.000002,0.096612595,46.8546,239.04414,154.52885,0.0,57.047184,0.10954539,0.0,54.86127,8.330017
35409,21564540.0,0.0,23.250519,20.925995,23.564423,24.143951,23.441101,22.793427,14.520416,14.384491,14.384338,14.365387,0.0,0.03055247,0.030534718,0.047734406,108.0,14.546814,0.0,0.0,0.0,1271.2457,2.679046e-05,0.0,57.80518,135.9199,16.629066,30.000002,0.09585934,46.719307,238.68306,148.82344,0.0,57.793255,0.10880318,0.0,55.402573,8.330017
35410,21564600.0,0.0,23.298279,20.966675,23.616241,24.255981,23.4505,22.800873,14.607513,14.462494,14.462372,14.442505,0.0,0.030567078,0.03055591,0.04742755,104.0,14.630096,0.0,0.0,0.0,1255.0175,2.6170443e-05,0.0,58.5299,127.30394,16.712498,30.000002,0.09550977,46.602505,238.50131,144.06131,0.0,58.522396,0.108533114,0.0,56.009693,8.330017
35411,21564660.0,0.0,23.342651,21.009949,23.664276,24.357208,23.459991,22.808685,14.638275,14.5312195,14.531128,14.511627,0.0,0.030609038,0.030602122,0.047292367,100.0,14.630096,0.0,0.0,0.0,1268.6458,2.6465865e-05,0.0,59.230198,119.73282,16.79335,30.000002,0.09534443,46.489307,238.42166,139.94112,0.0,59.22555,0.1084902,0.0,56.63439,8.330017
35412,21564720.0,0.0,23.387299,21.055695,23.712463,24.458282,23.469604,22.81659,14.650024,14.578613,14.578552,14.561401,0.0,0.030666035,0.030661788,0.047265936,96.0,14.630096,0.0,0.0,0.0,1282.6704,2.6758156e-05,0.0,59.900673,113.047516,16.869762,30.000002,0.09529375,46.38233,238.4056,136.34018,0.0,59.897816,0.108582065,0.0,57.257282,8.330017
35413,21564780.0,0.0,23.432617,21.10373,23.760864,24.559082,23.479248,22.824554,14.718506,14.625427,14.625366,14.609375,0.0,0.030728335,0.030725664,0.047303136,92.0,14.713409,0.0,0.0,0.0,1273.4805,2.6320891e-05,0.0,60.538704,107.10495,16.937027,30.000002,0.09531403,46.28816,238.4296,133.15773,0.0,60.53691,0.10874498,0.0,57.866447,8.330017
35414,21564840.0,0.0,23.478027,21.153992,23.809296,24.659546,23.488983,22.832611,14.735565,14.66864,14.66861,14.653992,0.0,0.030784102,0.030782437,0.04735581,88.0,14.713409,0.0,0.0,0.0,1290.7014,2.66976e-05,0.0,61.149673,101.69785,17.010675,30.000002,0.09532521,46.185055,238.48071,130.25714,0.0,61.148556,0.108912095,0.0,58.45836,8.330017
35415,21564900.0,0.0,23.523743,21.206268,23.857727,24.759644,23.498749,22.840698,14.739716,14.697235,14.697205,14.685028,0.0,0.030828545,0.030827522,0.04740895,84.0,14.713409,0.0,0.0,0.0,1306.1505,2.7022945e-05,0.0,61.739548,96.70971,17.08185,30.000002,0.09532096,46.085407,238.55188,127.566666,0.0,61.738853,0.10905559,0.0,59.034996,8.330017
35416,21564960.0,0.0,23.565918,21.260437,23.90152,24.848602,23.508026,22.848541,14.80072,14.7308655,14.7308655,14.71936,0.0,0.030860351,0.030859703,0.04745453,80.0,14.796692,0.0,0.0,0.0,1295.7408,2.6562037e-05,0.0,62.312744,92.070435,17.148108,30.000002,0.09529632,45.99265,238.63853,125.04576,0.0,62.312305,0.10916348,0.0,59.597565,8.330017
35417,21565020.0,0.0,23.60794,21.316376,23.944916,24.937195,23.517395,22.856445,14.815155,14.761932,14.761932,14.751282,0.0,0.030878762,0.030878339,0.047483962,76.0,14.796692,0.0,0.0,0.0,1311.4158,2.6912428e-05,0.0,62.877144,87.68494,17.218546,30.000002,0.09522788,45.89404,238.73877,122.63992,0.0,62.87685,0.109224625,0.0,60.151554,8.330017
35418,21565080.0,0.0,23.650085,21.373932,23.98819,25.025452,23.526794,22.86441,14.818878,14.783234,14.783234,14.77417,0.0,0.03088159,0.030881315,0.04749026,72.0,14.796692,0.0,0.0,0.0,1324.8724,2.7198777e-05,0.0,63.44113,83.46429,17.290491,30.000002,0.09512009,45.793312,238.85205,120.303795,0.0,63.44094,0.10924489,0.0,60.70435,8.330017
35419,21565140.0,0.0,23.692535,21.432953,24.031403,25.113434,23.536224,22.872406,14.880035,14.814331,14.814331,14.805054,0.0,0.030872066,0.030871889,0.047477968,68.0,14.880005,0.0,0.0,0.0,1312.3351,2.669435e-05,0.0,64.01025,79.38218,17.360985,30.000002,0.09497475,45.694622,238.97769,118.01951,0.0,64.010124,0.10921164,0.0,61.26086,8.330017
35420,21565200.0,0.0,23.735107,21.493347,24.074493,25.20111,23.545776,22.880493,14.894348,14.843872,14.843872,14.834808,0.0,0.03085222,0.030852104,0.047445886,64.0,14.880005,0.0,0.0,0.0,1325.9916,2.6996673e-05,0.0,64.59199,75.400635,17.43288,30.000002,0.094792165,45.593967,239.11523,115.770256,0.0,64.59191,0.109133445,0.0,61.828674,8.330017
35421,21565260.0,0.0,23.774414,21.554901,24.113495,25.279327,23.554962,22.888397,14.897919,14.864227,14.864227,14.856293,0.0,0.030818433,0.030818358,0.0473876,60.0,14.880005,0.0,0.0,0.0,1337.132,2.7233888e-05,0.0,65.18886,71.49637,17.505375,30.000002,0.09457305,45.492477,239.2644,113.545654,0.0,65.188805,0.10901489,0.0,62.411224,8.330017
35422,21565320.0,0.0,23.81366,21.617554,24.152191,25.357391,23.56424,22.896332,14.9591675,14.894592,14.894592,14.886078,0.0,0.03077344,0.030773394,0.047309093,56.0,14.963318,0.0,0.0,0.0,1322.0922,2.6683123e-05,0.0,65.80621,67.66147,17.578632,30.000002,0.09431451,45.38991,239.42514,111.33853,0.0,65.806175,0.10884563,0.0,63.013977,8.330017
35423,21565380.0,0.0,23.853088,21.681122,24.190857,25.435272,23.573639,22.904419,14.973328,14.9236145,14.9236145,14.9151,0.0,0.030719548,0.030719517,0.047215167,52.0,14.963318,0.0,0.0,0.0,1333.3193,2.6934244e-05,0.0,66.45473,63.862965,17.65238,30.000002,0.09402464,45.286667,239.59805,109.134735,0.0,66.454704,0.10863562,0.0,63.64743,8.330017
35424,21565440.0,0.0,23.89264,21.745453,24.229431,25.513031,23.58316,22.912598,14.976929,14.943634,14.943634,14.936066,0.0,0.03065044,0.03065042,0.0470937,48.0,14.963318,0.0,0.0,0.0,1342.3274,2.7122866e-05,0.0,67.13268,60.109524,17.727434,30.000002,0.09369803,45.181595,239.78241,106.940605,0.0,67.13267,0.108387195,0.0,64.3099,8.330017
35425,21565500.0,0.0,23.933075,21.810425,24.26889,25.590637,23.592743,22.920868,15.042999,14.974304,14.974304,14.965851,0.0,0.030552106,0.030552093,0.047030166,44.0,15.0466,0.0,0.0,0.51339525,1326.2195,2.656052e-05,0.0,67.84545,56.355766,17.803164,30.000002,0.09336294,45.07557,239.97798,104.739876,0.0,67.84544,0.108126424,0.0,65.04747,8.330017
35426,21565560.0,0.0,23.9794,21.875885,24.315979,25.659943,23.602234,22.929077,15.059601,15.006958,15.006958,14.998322,0.0,0.030331882,0.030331872,0.0476784,40.0,15.0466,0.0,0.0,1.9035218,1339.7621,2.6814441e-05,0.0,68.65035,52.150005,17.876944,30.000002,0.093393244,44.97228,240.17636,102.43437,0.0,68.650345,0.10833309,0.0,66.223206,8.330017
35427,21565620.0,0.0,24.032867,21.941742,24.371918,25.727875,23.61203,22.937561,15.069733,15.030457,15.030457,15.023163,0.0,0.030041648,0.030041642,0.04892933,36.0,15.0466,0.0,0.0,3.966119,1357.8215,2.7135511e-05,0.0,69.59954,47.612686,17.940739,30.000002,0.093797,44.882965,240.37007,100.08115,0.0,69.59954,0.109001964,0.0,67.82756,8.330017
35428,21565680.0,0.0,24.094269,22.007782,24.43747,25.793823,23.622162,22.94635,15.148651,15.064575,15.064575,15.058502,0.0,0.029679297,0.029679293,0.050828982,32.333332,15.129913,0.0,0.0,6.685731,1358.5776,2.6870528e-05,0.0,70.71845,42.85311,17.989632,30.000002,0.094615094,44.814518,240.54765,97.746376,0.0,70.718445,0.11017776,0.0,69.932846,8.330017
35429,21565740.0,0.0,24.162262,22.073944,24.511658,25.857147,23.632782,22.955566,15.16803,15.103577,15.103577,15.099884,0.0,0.029236654,0.02923665,0.05331592,28.666666,15.129913,0.0,0.0,10.019524,1390.42,2.743813e-05,0.0,72.041725,37.967945,18.039005,30.000002,0.09575485,44.74539,240.70613,95.44945,0.0,72.04172,0.111779705,0.0,72.60197,8.330017
35430,21565800.0,0.0,24.236206,22.140015,24.593384,25.917114,23.64392,22.96521,15.180664,15.131866,15.131866,15.131317,0.0,0.028696487,0.028696483,0.056327537,25.0,15.129913,0.0,0.0,13.937144,1427.2115,2.8104429e-05,0.0,73.614716,33.054688,18.080757,30.000002,0.09715295,44.68694,240.84413,93.2077,0.0,73.614716,0.11370939,0.0,75.91423,8.330017
35431,21565860.0,0.0,24.312744,22.205872,24.678406,25.966156,23.655273,22.975098,15.259338,15.169159,15.169159,15.174042,0.0,0.028188858,0.028188858,0.060150005,25.0,15.213196,0.0,0.0,18.309101,1447.8229,2.818566e-05,0.0,75.46152,28.5659,18.088238,30.000002,0.09927798,44.676468,240.88889,91.44198,0.0,75.46152,0.116519086,0.0,79.89704,8.330017
35432,21565920.0,0.0,24.390564,22.271423,24.766632,26.01059,23.667175,22.985443,15.285767,15.210327,15.210327,15.22113,0.0,0.027641237,0.027641237,0.06450982,25.0,15.213196,0.0,0.0,23.08306,1502.1609,2.9173327e-05,0.0,77.54413,24.564781,18.105352,30.000002,0.10171806,44.652508,240.86401,90.05622,0.0,77.54413,0.119781785,0.0,84.44403,8.330017
