,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35433,21565980.0,0.0,24.469421,22.336487,24.855835,26.049652,23.679688,22.996338,15.298431,15.242004,15.242004,15.256348,0.0,0.027035324,0.027035324,0.06926317,25.0,15.213196,0.0,0.0,28.21928,1559.9968,3.0217641e-05,0.0,79.90916,21.04203,18.101137,30.000002,0.10440333,44.65841,240.78215,88.996956,0.0,79.90916,0.1233273,0.0,89.61552,8.330017
35434,21566040.0,0.0,24.547424,22.40091,24.943237,26.082886,23.692871,23.007812,15.370453,15.279816,15.279816,15.302124,0.0,0.026383428,0.026383428,0.07427471,25.0,15.296509,0.0,0.0,33.674625,1595.2859,3.0591946e-05,0.0,82.59233,18.041782,18.076557,30.000002,0.107244626,44.69282,240.65163,88.260956,0.0,82.59233,0.12703596,0.0,95.48238,8.330017
35435,21566100.0,0.0,24.587646,22.4646,24.983917,26.111572,23.70639,23.019592,15.3828125,15.31781,15.31781,15.34436,0.0,0.026722975,0.026722975,0.07674405,25.0,15.296509,0.0,0.0,39.379765,1650.9852,3.1674623e-05,0.0,85.387924,16.270187,18.029667,30.000002,0.109681554,44.758465,240.49619,88.06948,0.0,85.387924,0.13014698,0.0,99.62507,8.330017
35436,21566160.0,0.0,24.57492,22.527374,24.957642,26.13556,23.718445,23.03012,15.372803,15.341705,15.341705,15.362366,0.0,0.02820836,0.02820836,0.07573779,25.0,15.296509,0.0,0.0,45.306698,1687.9513,3.249723e-05,0.0,87.31438,15.978736,17.95731,30.000002,0.11134851,44.859768,240.34814,88.454735,0.0,87.31438,0.13215435,0.0,99.9893,8.330017
35437,21566220.0,2.0,24.572205,22.589111,24.945312,26.159729,23.729218,23.03949,15.437134,15.3706665,15.3706665,15.390167,0.0,0.02977779,0.02977779,0.07655581,35.666668,15.379791,0.0,0.0,51.478325,1707.5428,3.2606258e-05,0.0,88.409836,16.545006,17.849518,30.000002,0.114556044,45.010677,240.0022,89.90747,0.0,88.409836,0.13611288,0.0,99.99971,8.330017
35438,21566280.0,2.0,24.583008,22.649658,24.950653,26.181915,23.738739,23.047821,15.470306,15.408051,15.408051,15.427795,0.0,0.031247156,0.031247156,0.07914264,46.333332,15.379791,0.0,0.0,57.8537,1774.3204,3.383395e-05,0.0,88.79811,17.747345,17.71753,30.000002,0.119002655,45.19546,239.53247,92.19677,0.0,88.79811,0.14163601,0.0,100.00009,8.330017
35439,21566340.0,2.0,24.605713,22.708893,24.969818,26.200287,23.74707,23.055145,15.499481,15.444092,15.444092,15.46283,0.0,0.032604866,0.032604866,0.08329358,57.0,15.379791,0.0,0.0,64.392876,1858.4944,3.537018e-05,0.0,88.54625,19.559778,17.537382,30.000002,0.12458419,45.447666,239.01881,95.26143,0.0,88.54625,0.14850223,0.0,100.000015,8.330017
35440,21566400.0,2.0,24.638397,22.766663,24.999786,26.213379,23.754395,23.061584,15.590546,15.496155,15.496155,15.520386,0.0,0.03382676,0.03382676,0.08895202,67.666664,15.463104,0.0,0.0,71.040344,1932.124,3.6449794e-05,0.0,87.70853,22.036318,17.304493,30.000002,0.1312571,45.77371,238.57797,99.1288,0.0,87.70853,0.15661013,0.0,100.0,8.330017
35441,21566460.0,2.0,24.677551,22.822845,25.036835,26.216003,23.760498,23.066956,15.624573,15.55072,15.55072,15.57724,0.0,0.034857504,0.034857504,0.096208915,78.333336,15.463104,0.0,0.0,77.66649,2048.139,3.8542552e-05,0.0,86.32786,25.307926,17.031376,30.000002,0.13898739,46.156075,238.40878,103.897,0.0,86.32786,0.16590911,0.0,100.0,8.330017
35442,21566520.0,2.0,24.717957,22.877289,25.07782,26.21051,23.766052,23.071869,15.651184,15.595337,15.595337,15.6203,0.0,0.035665657,0.035665657,0.10474157,89.0,15.463104,0.0,0.0,84.190254,2176.0027,4.0865973e-05,0.0,84.59422,29.362537,16.80737,30.000002,0.1472685,46.46968,238.83525,109.50083,0.0,84.59422,0.1760758,0.0,100.0,8.330017
35443,21566580.0,2.0,24.762817,22.92984,25.119476,26.194641,23.771118,23.076385,15.726898,15.64856,15.64856,15.679169,0.0,0.036237866,0.036237866,0.114591025,99.666664,15.546417,0.0,0.0,90.49395,2284.7026,4.2553744e-05,0.0,82.57776,34.328495,16.471706,30.000002,0.15658867,46.939613,240.35054,116.049706,0.0,82.57776,0.18706104,0.0,100.0,8.330017
35444,21566640.0,2.0,24.802673,22.980377,25.157867,26.168335,23.776001,23.08078,15.757172,15.698212,15.698212,15.72934,0.0,0.036575664,0.036575664,0.12546268,110.333336,15.546417,0.0,0.0,96.48172,2429.2437,4.517068e-05,0.0,80.41732,40.21594,16.224314,30.000002,0.16620825,47.285957,243.68129,123.5228,0.0,80.41732,0.19862166,0.0,100.0,8.330017
35445,21566700.0,2.0,24.84018,23.028748,25.1893,26.130829,23.780884,23.085144,15.775024,15.735504,15.735504,15.761261,0.0,0.03671239,0.03671239,0.13718104,121.0,15.546417,0.0,0.0,100.0,2579.445,4.7895486e-05,0.0,78.205696,47.04268,15.909094,30.000002,0.17658442,47.72727,249.77437,131.9353,0.0,78.205696,0.21062003,0.0,100.0,8.330017
35446,21566760.0,1.0,24.868683,23.07483,25.209839,26.080627,23.785736,23.089478,15.678467,15.725403,15.725403,15.716156,1.0,0.036629457,0.036629457,0.14923605,129.33333,15.3797,0.0,0.0,100.0,2797.1958,5.25168e-05,0.0,76.02822,54.588844,15.628203,30.000002,0.18694438,48.120514,257.85037,141.00201,0.0,76.02822,0.22251056,0.0,100.0,8.330017
35447,21566820.0,1.0,24.88507,23.11847,25.216309,26.01712,23.790588,23.093811,15.656067,15.698914,15.698914,15.675262,1.0,0.036425963,0.036425963,0.16141583,137.66667,15.3797,0.0,0.0,100.0,2954.1846,5.5544042e-05,0.0,73.96461,62.77464,15.37203,30.000002,0.19728637,48.479156,267.43115,150.68652,0.0,73.96461,0.23428464,0.0,100.0,8.330017
35448,21566880.0,1.0,24.888306,23.159515,25.207764,25.940735,23.795563,23.098236,15.641418,15.677216,15.677216,15.653564,1.0,0.036152653,0.036152653,0.17359267,146.0,15.3797,0.0,0.0,100.0,3104.0962,5.845495e-05,0.0,72.0379,71.53326,15.142819,30.000002,0.20755042,48.800053,278.20203,160.95068,0.0,72.0379,0.24591601,0.0,100.0,8.330017
35449,21566940.0,1.0,24.879852,23.197876,25.183533,25.85144,23.80066,23.102722,15.531036,15.627258,15.627258,15.5720215,1.0,0.03584847,0.03584847,0.18563397,154.33333,15.213013,0.0,0.0,100.0,3314.8945,6.3206084e-05,0.0,70.262215,80.771454,14.886372,30.000002,0.21797901,49.15908,289.685,171.72148,0.0,70.262215,0.2573496,0.0,100.0,8.330017
35450,21567000.0,1.0,24.847168,23.233337,25.132355,25.750305,23.805603,23.107086,15.487732,15.573608,15.573608,15.514008,1.0,0.036087405,0.036087405,0.19508193,162.66667,15.213013,0.0,0.0,100.0,3449.5227,6.6106164e-05,0.0,68.520996,92.903244,14.672091,30.000002,0.22712019,49.459072,301.7416,184.33777,0.0,68.520996,0.26725763,0.0,98.88795,8.330017
35451,21567060.0,1.0,24.794403,23.265808,25.059357,25.647705,23.809723,23.110718,15.429474,15.523315,15.523315,15.461639,1.0,0.036743432,0.036743432,0.19901444,171.0,15.213013,0.0,0.0,100.0,3532.0415,6.820024e-05,0.0,66.32397,111.613754,14.525497,30.000002,0.23222986,49.664307,312.68134,200.35922,0.0,66.32397,0.2724873,0.0,95.73293,8.330017
35452,21567120.0,1.0,24.737183,23.295166,24.984009,25.542908,23.813232,23.1138,15.267426,15.435974,15.435974,15.333435,1.0,0.03693173,0.03693173,0.20016964,179.33333,15.046295,0.0,0.0,99.75475,3637.8352,7.1565126e-05,0.0,63.96492,133.5668,14.447704,30.000002,0.23401852,49.773212,321.73215,217.42192,0.0,63.96492,0.27407888,0.0,92.38447,8.330017
35453,21567180.0,1.0,24.675873,23.321198,24.905945,25.43814,23.816315,23.116455,15.165649,15.334198,15.334198,15.220215,1.0,0.03679104,0.03679104,0.19822599,187.66667,15.046295,0.0,0.0,98.05182,3638.347,7.2347284e-05,0.0,61.695206,157.44646,14.428896,30.000002,0.23237942,49.799545,327.7129,234.12932,0.0,61.695206,0.27185416,0.0,89.04298,8.330017
35454,21567240.0,1.0,24.613434,23.343842,24.828674,25.336975,23.819214,23.118927,15.070892,15.23468,15.23468,15.12204,1.0,0.036357645,0.036357645,0.19369836,196.0,15.046295,0.0,0.0,95.35611,3589.7744,7.2079936e-05,0.0,59.63639,181.04704,14.468554,30.000002,0.2278273,49.744026,330.22513,248.79982,0.0,59.63639,0.26646054,0.0,85.93018,8.330017
35455,21567300.0,1.0,24.55188,23.362915,24.754059,25.241241,23.822144,23.121399,14.899384,15.111053,15.111053,14.973145,1.0,0.03577523,0.03577523,0.18752505,204.33333,14.879608,0.0,0.0,91.72115,3569.0725,7.30625e-05,0.0,57.877106,202.19113,14.553115,30.000002,0.22144905,49.62564,329.81985,260.24738,0.0,57.877106,0.2591144,0.0,83.18668,8.330017
35456,21567360.0,1.0,24.497314,23.378296,24.688263,25.159912,23.825195,23.123962,14.807495,14.991058,14.991058,14.860901,1.0,0.035173293,0.035173293,0.18033805,212.66667,14.879608,0.0,0.0,87.32598,3470.4275,7.1647584e-05,0.0,56.42909,220.14937,14.65599,30.000002,0.21416122,49.481617,327.3633,268.4093,0.0,56.42909,0.2507178,0.0,80.768265,8.330017
35457,21567420.0,1.0,24.446198,23.389832,24.6268,25.086456,23.828339,23.126617,14.741028,14.891388,14.891388,14.781189,1.0,0.03462642,0.03462642,0.17250456,221.0,14.879608,0.0,0.0,82.26398,3354.1978,6.967198e-05,0.0,55.240448,235.40343,14.762481,30.000002,0.20647925,49.332527,323.7339,273.97733,0.0,55.240448,0.24178943,0.0,78.56417,8.330017
35458,21567480.0,0.0,24.398285,23.3974,24.571075,25.022522,23.831757,23.129456,14.734131,14.82431,14.82431,14.750214,0.0,0.033963162,0.033963162,0.16350809,217.0,14.962921,0.0,0.0,76.60486,3186.307,6.6115026e-05,0.0,54.33379,244.10088,14.940737,30.000002,0.19735815,49.082966,316.99594,274.0326,0.0,54.33379,0.23144537,0.0,76.61318,8.330017
35459,21567540.0,0.0,24.355988,23.400818,24.521637,24.969269,23.835571,23.13263,14.7126465,14.777832,14.777832,14.726105,0.0,0.03339634,0.03339634,0.1543116,213.0,14.962921,0.0,0.0,70.46652,3036.9763,6.3113424e-05,0.0,53.735058,247.7449,15.103767,30.000002,0.18841322,48.854725,309.34586,270.5996,0.0,53.735058,0.22110818,0.0,74.89499,8.330017
35460,21567600.0,0.0,24.318481,23.399994,24.477936,24.926758,23.839722,23.136078,14.701752,14.744843,14.744843,14.70932,0.0,0.03294759,0.03294759,0.14492364,209.0,14.962921,0.0,0.0,63.956635,2887.7886,6.004845e-05,0.0,53.348957,248.42589,15.263036,30.000002,0.17961168,48.63175,301.6029,265.22833,0.0,53.348957,0.21081795,0.0,73.255135,8.330017
35461,21567660.0,0.0,24.28711,23.396912,24.442932,24.899689,23.844147,23.139893,14.74884,14.738129,14.738129,14.72937,0.0,0.032603506,0.032603506,0.1354573,205.0,15.046204,0.0,0.0,57.25331,2712.0298,5.6010365e-05,0.0,53.122406,247.10577,15.479279,30.000002,0.170752,48.32901,294.13925,258.67578,0.0,53.122406,0.20066017,0.0,71.63868,8.330017
35462,21567720.0,0.0,24.261658,23.393585,24.413635,24.883698,23.848877,23.14392,14.767761,14.746582,14.746582,14.752075,0.0,0.032344386,0.032344386,0.12600158,201.0,15.046204,0.0,0.0,50.446033,2567.4824,5.2931682e-05,0.0,53.014652,244.4419,15.667382,30.000002,0.16225904,48.065666,287.14526,251.43976,0.0,53.014652,0.1906841,0.0,70.010895,8.330017
35463,21567780.0,0.0,24.240906,23.390045,24.389343,24.878387,23.853851,23.148193,14.784485,14.758606,14.758606,14.769775,0.0,0.032149203,0.032149203,0.116634496,197.0,15.046204,0.0,0.0,43.64611,2430.1235,5.002842e-05,0.0,52.993614,240.88193,15.850422,30.000002,0.1540411,47.80941,280.48242,243.8509,0.0,52.993614,0.1809254,0.0,68.34958,8.330017
35464,21567840.0,0.0,24.223358,23.386292,24.369598,24.883667,23.85907,23.15268,14.853485,14.787689,14.787689,14.811066,0.0,0.03200216,0.03200216,0.10744287,193.0,15.129517,0.0,0.0,36.944874,2271.409,4.6371795e-05,0.0,53.041058,236.642,16.088404,30.000002,0.1459343,47.476234,274.15808,236.09222,0.0,53.041058,0.17143828,0.0,66.64858,8.330017
35465,21567900.0,0.0,24.210144,23.382355,24.35434,24.899994,23.864502,23.15738,14.883362,14.822662,14.822662,14.849152,0.0,0.031891655,0.031891655,0.09853867,189.0,15.129517,0.0,0.0,30.479372,2147.483,4.3764372e-05,0.0,53.142708,231.90599,16.32397,30.000002,0.13822137,47.146442,268.30847,228.33643,0.0,53.142708,0.16231391,0.0,64.9118,8.330017
35466,21567960.0,0.0,24.199554,23.378204,24.341644,24.924622,23.869965,23.162231,14.906097,14.853058,14.853058,14.876953,0.0,0.031800702,0.031800702,0.09003624,185.0,15.129517,0.0,0.0,24.311008,2032.2073,4.1365398e-05,0.0,53.284676,226.76254,16.546394,30.000002,0.13097037,46.83505,262.99808,220.68433,0.0,53.284676,0.15362982,0.0,63.153286,8.330017
35467,21568020.0,0.0,24.191254,23.37384,24.331055,24.957397,23.87558,23.167236,14.984436,14.895813,14.895813,14.922241,0.0,0.03172036,0.03172036,0.08199548,181.0,15.212799,0.0,0.0,18.487873,1898.11,3.83029e-05,0.0,53.45889,221.28293,16.756289,30.000002,0.1241792,46.541195,258.2426,213.19987,0.0,53.45889,0.14542507,0.0,61.380768,8.330017
35468,21568080.0,0.0,24.184937,23.369293,24.322601,24.998566,23.881409,23.172455,15.018127,14.941681,14.941681,14.966431,0.0,0.031650748,0.031650748,0.07451605,177.0,15.212799,0.0,0.0,13.11947,1799.7571,3.6272864e-05,0.0,53.664673,215.5156,16.953287,30.000002,0.117899336,46.2654,254.06578,205.96503,0.0,53.664673,0.13780558,0.0,59.60833,8.330017
35469,21568140.0,0.0,24.180145,23.364532,24.316101,25.047394,23.887451,23.177826,15.042908,14.979614,14.979614,14.9991455,0.0,0.03158805,0.03158805,0.06770314,173.0,15.212799,0.0,0.0,8.281717,1711.3494,3.4465975e-05,0.0,53.899437,209.49484,17.150467,30.000002,0.11215757,45.989346,250.46089,199.04291,0.0,53.899437,0.13086665,0.0,57.855762,8.330017
35470,21568200.0,0.0,24.17627,23.359558,24.311432,25.103241,23.893646,23.18338,15.126007,15.027618,15.027618,15.043213,0.0,0.03153245,0.03153245,0.061588146,169.0,15.296112,0.0,0.0,4.036329,1607.281,3.2092077e-05,0.0,54.16067,203.29913,17.367968,30.000002,0.10693439,45.684845,247.39987,192.4828,0.0,54.16067,0.12464064,0.0,56.150764,8.330017
35471,21568260.0,0.0,24.171783,23.3544,24.305695,25.15924,23.89975,23.189056,15.158966,15.077454,15.077454,15.087769,0.0,0.031484034,0.031484034,0.056178946,165.0,15.296112,0.0,0.0,0.3486038,1539.2345,3.0720475e-05,0.0,54.444767,197.01454,17.544586,30.000002,0.10235379,45.43758,244.93077,186.321,0.0,54.444767,0.11913382,0.0,54.521816,8.330017
35472,21568320.0,0.0,24.17514,23.34906,24.309937,25.220306,23.906036,23.194885,15.185608,15.116913,15.116913,15.121582,0.0,0.031369984,0.031369984,0.052504763,161.0,15.296112,0.0,0.0,0.0,1486.0804,2.9599294e-05,0.0,54.762672,189.68298,17.703484,30.000002,0.09904365,45.215122,243.13199,180.47673,0.0,54.762672,0.11522831,0.0,53.532516,8.330017
35473,21568380.0,0.0,24.190247,23.343506,24.328674,25.283966,23.912598,23.200958,15.289795,15.171112,15.171112,15.170074,0.0,0.031266764,0.031266764,0.05071971,157.0,15.379395,0.0,0.0,0.0,1433.9119,2.825095e-05,0.0,55.155064,181.63713,17.812546,30.000002,0.0973049,45.06244,241.90045,175.24374,0.0,55.155064,0.11323778,0.0,53.33814,8.330017
35474,21568440.0,0.0,24.209198,23.337769,24.352264,25.349182,23.919403,23.207275,15.330994,15.231445,15.231445,15.22583,0.0,0.031212801,0.031212801,0.04961641,153.0,15.379395,0.0,0.0,0.0,1421.0497,2.7951028e-05,0.0,55.573536,174.10266,17.902452,30.000002,0.09620507,44.93657,241.0252,170.67294,0.0,55.573536,0.11202768,0.0,53.394688,8.330017
35475,21568500.0,0.0,24.230896,23.331848,24.379364,25.415222,23.926392,23.213776,15.3559265,15.279358,15.279358,15.271484,0.0,0.031193066,0.031193066,0.048964255,149.0,15.379395,0.0,0.0,0.0,1416.7529,2.7840388e-05,0.0,55.99945,167.16107,17.97953,30.000002,0.09553026,44.828655,240.39,166.66472,0.0,55.99945,0.11133725,0.0,53.600914,8.330017
35476,21568560.0,0.0,24.251526,23.325745,24.405457,25.473846,23.933167,23.220123,15.434784,15.332336,15.332336,15.3220215,0.0,0.031198006,0.031198006,0.04860743,145.0,15.4627075,0.0,0.0,0.0,1392.8318,2.7125243e-05,0.0,56.42089,160.83707,18.04637,30.000002,0.095139645,44.735085,239.92159,163.14005,0.0,56.42089,0.11099045,0.0,53.892273,8.330017
35477,21568620.0,0.0,24.27298,23.319427,24.43274,25.532745,23.940094,23.226654,15.458832,15.381561,15.381561,15.370209,0.0,0.031214686,0.031214686,0.048408784,141.0,15.4627075,0.0,0.0,0.0,1399.0627,2.7257709e-05,0.0,56.832344,155.02547,18.109692,30.000002,0.09489574,44.646435,239.56334,159.9648,0.0,56.832344,0.110827096,0.0,54.222126,8.330017
35478,21568680.0,0.0,24.296051,23.312958,24.462097,25.591675,23.947083,23.233246,15.46875,15.416229,15.416229,15.40564,0.0,0.031222915,0.031222915,0.04844294,137.0,15.4627075,0.0,0.0,0.53880143,1406.1232,2.7389131e-05,0.0,57.234047,149.50116,18.16768,30.000002,0.09482572,44.565247,239.28418,157.03046,0.0,57.234047,0.11087737,0.0,54.630394,8.330017
35479,21568740.0,0.0,24.32605,23.306305,24.500183,25.649963,23.954193,23.23996,15.548309,15.457672,15.457672,15.446869,0.0,0.031194082,0.031194082,0.049277153,133.0,15.5460205,0.0,0.0,1.7795453,1396.1082,2.6946858e-05,0.0,57.64891,143.73447,18.211658,30.000002,0.09533607,44.50368,239.07654,154.27492,0.0,57.64891,0.11165383,0.0,55.361248,8.330017
35480,21568800.0,0.0,24.361267,23.299469,24.544891,25.70694,23.961487,23.246796,15.569672,15.500977,15.500977,15.491028,0.0,0.031152492,0.031152492,0.050751925,129.0,15.5460205,0.0,0.0,3.5788138,1419.0634,2.7347149e-05,0.0,58.084988,137.87471,18.240202,30.000002,0.09634181,44.46372,238.92453,151.7131,0.0,58.084988,0.11304504,0.0,56.35663,8.330017
35481,21568860.0,0.0,24.398163,23.29245,24.592194,25.753906,23.968506,23.25357,15.585236,15.532898,15.532898,15.525391,0.0,0.031101564,0.031101564,0.052854903,125.0,15.5460205,0.0,0.0,5.798104,1449.3468,2.7888524e-05,0.0,58.546402,131.94057,18.253588,30.000002,0.09783618,44.444977,238.81671,149.33849,0.0,58.546402,0.11504618,0.0,57.627098,8.330017
35482,21568920.0,0.0,24.438782,23.285248,24.644104,25.798096,23.975677,23.260437,15.664032,15.574799,15.574799,15.570007,0.0,0.031044325,0.031044325,0.05555146,121.0,15.629303,0.0,0.0,8.46258,1461.6273,2.7855638e-05,0.0,59.035587,125.96817,18.242104,30.000002,0.09981444,44.461052,238.74406,147.14417,0.0,59.035587,0.1176284,0.0,59.17137,8.330017
35483,21568980.0,0.0,24.482452,23.277893,24.700378,25.839111,23.983032,23.267517,15.687988,15.6180725,15.6180725,15.61676,0.0,0.03097155,0.03097155,0.058860093,117.0,15.629303,0.0,0.0,11.505806,1507.4738,2.8680626e-05,0.0,59.55636,119.8934,18.21989,30.000002,0.10224656,44.492157,238.69891,145.08017,0.0,59.55636,0.120791025,0.0,60.96451,8.330017
35484,21569040.0,0.0,24.528473,23.270325,24.75998,25.87616,23.99057,23.27472,15.703644,15.6502075,15.6502075,15.652344,0.0,0.030887662,0.030887662,0.062793575,113.0,15.629303,0.0,0.0,14.900011,1560.2675,2.9626874e-05,0.0,60.118057,113.713554,18.181177,30.000002,0.105159655,44.546352,238.67928,143.13853,0.0,60.118057,0.12455642,0.0,62.968952,8.330017
35485,21569100.0,0.0,24.57547,23.262634,24.82077,25.908417,23.99826,23.282104,15.781647,15.691925,15.691925,15.699738,0.0,0.03079844,0.03079844,0.0672743,109.0,15.712616,0.0,0.0,18.603975,1593.8123,2.9983194e-05,0.0,60.723503,107.50381,18.115416,30.000002,0.10852798,44.638416,238.68486,141.31989,0.0,60.723503,0.12885891,0.0,65.15752,8.330017
35486,21569160.0,0.0,24.618835,23.25476,24.877167,25.928986,24.005798,23.28946,15.80249,15.733215,15.733215,15.745728,0.0,0.030712148,0.030712148,0.07219445,105.0,15.712616,0.0,0.0,22.46599,1659.5514,3.116955e-05,0.0,61.374866,101.35565,18.020061,30.000002,0.112293616,44.77191,238.71832,139.62785,0.0,61.374866,0.13360564,0.0,67.480934,8.330017
35487,21569220.0,0.0,24.658386,23.246704,24.930359,25.944458,24.013489,23.296936,15.814667,15.7638855,15.7638855,15.77832,0.0,0.03061919,0.03061919,0.07738444,101.0,15.712616,0.0,0.0,26.440584,1728.2452,3.2417185e-05,0.0,62.065483,95.34129,17.958384,30.000002,0.116171174,44.85826,238.77771,138.02547,0.0,62.065483,0.13861091,0.0,69.87994,8.330017
35488,21569280.0,0.0,24.695892,23.238495,24.979034,25.95404,24.021332,23.304565,15.881683,15.802307,15.802307,15.822876,0.0,0.03053083,0.03053083,0.082789704,97.0,15.795898,0.0,0.0,30.486202,1771.4587,3.295173e-05,0.0,62.80208,89.513664,17.82203,30.000002,0.12039942,45.04916,238.8699,136.52826,0.0,62.80208,0.1438388,0.0,72.34007,8.330017
35489,21569340.0,0.0,24.7276,23.230133,25.022552,25.958221,24.029388,23.312378,15.900818,15.839203,15.839203,15.8628235,0.0,0.030438786,0.030438786,0.08828458,93.0,15.795898,0.0,0.0,34.53785,1844.1237,3.428556e-05,0.0,63.578613,83.91006,17.740873,30.000002,0.12456074,45.16278,238.99854,135.1082,0.0,63.578613,0.14915104,0.0,74.83186,8.330017
35490,21569400.0,0.0,24.755371,23.221588,25.06015,25.95697,24.037567,23.320312,15.907257,15.8654785,15.8654785,15.887238,0.0,0.030348308,0.030348308,0.09378592,89.0,15.795898,0.0,0.0,38.545815,1915.7943,3.5596666e-05,0.0,64.39676,78.56199,17.624228,30.000002,0.12882897,45.32608,239.1696,133.7617,0.0,64.39676,0.15447257,0.0,77.34068,8.330017
35491,21569460.0,0.0,24.776642,23.21289,25.088196,25.945831,24.045502,23.328094,15.96698,15.898346,15.898346,15.925232,0.0,0.03027459,0.03027459,0.09919199,85.0,15.879211,0.0,0.0,42.385902,1956.823,3.6109326e-05,0.0,65.25593,73.54931,17.473097,30.000002,0.1331547,45.537663,239.3911,132.51875,0.0,65.25593,0.15972906,0.0,79.83819,8.330017
35492,21569520.0,0.0,24.790802,23.20404,25.109436,25.92978,24.053558,23.335999,15.980103,15.929291,15.929291,15.956787,0.0,0.030206958,0.030206958,0.10438936,81.0,15.879211,0.0,0.0,46.04111,2023.9332,3.7358255e-05,0.0,66.14321,68.89413,17.379953,30.000002,0.13719253,45.668064,239.66158,131.3595,0.0,66.14321,0.16479437,0.0,82.30033,8.330017
35493,21569580.0,0.0,24.800476,23.195038,25.124023,25.908966,24.061737,23.343994,15.981476,15.950012,15.950012,15.9722595,0.0,0.03014916,0.03014916,0.109325856,77.0,15.879211,0.0,0.0,49.470417,2087.0457,3.853612e-05,0.0,67.05682,64.59304,17.26106,30.000002,0.14113256,45.834515,239.9795,130.2761,0.0,67.05682,0.16961636,0.0,84.720245,8.330017
35494,21569640.0,0.0,24.805481,23.185883,25.13153,25.883179,24.070007,23.352081,16.035004,15.977295,15.977295,16.004395,0.0,0.030111078,0.030111078,0.11391957,73.0,15.962494,0.0,0.0,52.595634,2115.3223,3.8834376e-05,0.0,67.992165,60.669796,17.121761,30.000002,0.14491476,46.029533,240.33936,129.2746,0.0,67.992165,0.17413089,0.0,87.073044,8.330017
35495,21569700.0,0.0,24.804382,23.176575,25.133148,25.853638,24.07837,23.36026,16.044128,16.0029,16.0029,16.029327,0.0,0.030082718,0.030082718,0.11812327,69.0,15.962494,0.0,0.0,55.414516,2168.0732,3.9836148e-05,0.0,68.938225,57.105045,17.033323,30.000002,0.1482877,46.153347,240.72853,128.33676,0.0,68.938225,0.17828214,0.0,89.350105,8.330017
35496,21569760.0,0.0,24.799011,23.167114,25.127869,25.819092,24.086365,23.368164,16.042236,16.01828,16.01828,16.037659,0.0,0.030073974,0.030073974,0.1218786,65.0,15.962494,0.0,0.0,57.842964,2215.103,4.0739847e-05,0.0,69.89035,53.890995,16.911917,30.000002,0.15145434,46.32332,241.12761,127.451355,0.0,69.89035,0.18201415,0.0,91.52754,8.330017
35497,21569820.0,0.0,24.78891,23.157501,25.117401,25.781647,24.09439,23.376099,16.091736,16.04184,16.04184,16.066986,0.0,0.030080566,0.030080566,0.12514096,61.0,16.045807,0.0,0.0,59.878643,2224.4822,4.0712606e-05,0.0,70.83842,51.006763,16.818678,30.000002,0.15420218,46.45385,241.51433,126.60431,0.0,70.83842,0.18529049,0.0,93.58808,8.330017
35498,21569880.0,0.0,24.775085,23.147736,25.102753,25.742126,24.102448,23.384064,16.099213,16.064178,16.064178,16.088531,0.0,0.030099055,0.030099055,0.12791063,57.0,16.045807,0.0,0.0,61.53114,2258.0405,4.1378804e-05,0.0,71.77664,48.414696,16.746925,30.000002,0.1565421,46.554302,241.86694,125.77854,0.0,71.77664,0.18810414,0.0,95.52807,8.330017
35499,21569940.0,0.0,24.758636,23.137848,25.08432,25.700806,24.110535,23.392029,16.096405,16.07788,16.07788,16.095062,0.0,0.030131204,0.030131204,0.1301721,53.0,16.045807,0.0,0.0,62.775467,2285.593,4.1940195e-05,0.0,72.70004,46.08366,16.670204,30.000002,0.15853398,46.661713,242.16006,124.953674,0.0,72.70004,0.19042923,0.0,97.33353,8.330017
35500,21570000.0,1.0,24.738464,23.127808,25.061066,25.657562,24.118439,23.399872,16.159454,16.102356,16.102356,16.128998,0.0,0.030582545,0.030582545,0.13329062,61.333332,16.12912,0.0,0.0,63.565475,2289.963,4.176616e-05,0.0,73.4873,45.384144,16.543133,30.000002,0.16197373,46.839615,243.14062,125.74312,0.0,73.4873,0.1944561,0.0,98.74394,8.330017
35501,21570060.0,1.0,24.714722,23.117615,25.03244,25.612549,24.125427,23.407013,16.184479,16.134003,16.134003,16.164429,0.0,0.031342942,0.031342942,0.13656482,69.666664,16.12912,0.0,0.0,63.869225,2334.44,4.257988e-05,0.0,73.85906,46.581566,16.378893,30.000002,0.16616161,47.06955,244.84178,128.05566,0.0,73.85906,0.19925255,0.0,99.26966,8.330017
35502,21570120.0,1.0,24.687134,23.1073,24.999512,25.56549,24.131775,23.413574,16.200623,16.161835,16.161835,16.188812,0.0,0.032284904,0.032284904,0.13965012,78.0,16.12912,0.0,0.0,63.70945,2383.195,4.3507283e-05,0.0,73.78349,49.46335,16.229275,30.000002,0.17047095,47.279015,247.3142,131.59006,0.0,73.78349,0.2042191,0.0,98.91707,8.330017
35503,21570180.0,1.0,24.657318,23.096832,24.962769,25.516815,24.13736,23.419464,16.264557,16.200806,16.200806,16.23581,0.0,0.0333535,0.0333535,0.14222701,86.333336,16.212402,0.0,0.0,63.062263,2398.7866,4.3618347e-05,0.0,73.1992,54.319984,16.062464,30.000002,0.17470883,47.51255,250.46413,136.44275,0.0,73.1992,0.20894505,0.0,97.6243,8.330017
35504,21570240.0,1.0,24.62497,23.086243,24.92337,25.467468,24.14215,23.424713,16.276794,16.237274,16.237274,16.26773,0.0,0.034445137,0.034445137,0.14394511,94.666664,16.212402,0.0,0.0,61.93335,2438.6863,4.4428285e-05,0.0,72.09987,61.50096,15.925948,30.000002,0.17822899,47.70367,253.98988,142.67842,0.0,72.09987,0.2128295,0.0,95.460434,8.330017
35505,21570300.0,1.0,24.59137,23.075531,24.882355,25.418121,24.146118,23.42926,16.272217,16.259644,16.259644,16.276672,0.0,0.0354223,0.0354223,0.14434703,103.0,16.212402,0.0,0.0,60.311337,2467.5913,4.5085457e-05,0.0,70.51832,71.44218,15.81511,30.000002,0.18051015,47.858845,257.5613,150.36264,0.0,70.51832,0.2151976,0.0,92.55469,8.330017
35506,21570360.0,1.0,24.557709,23.064667,24.84195,25.371277,24.149109,23.433014,16.308441,16.28421,16.28421,16.30017,0.0,0.03612878,0.03612878,0.14307113,111.333336,16.295715,0.0,0.0,58.2156,2443.9612,4.4580043e-05,0.0,68.5541,84.38659,15.756543,30.000002,0.18088514,47.940838,260.72433,159.35487,0.0,68.5541,0.21535622,0.0,89.13776,8.330017
35507,21570420.0,1.0,24.524902,23.05368,24.803436,25.327362,24.151703,23.436462,16.291473,16.298553,16.298553,16.304016,0.0,0.03645432,0.03645432,0.1401137,119.666664,16.295715,0.0,0.0,55.711132,2427.6707,4.4446464e-05,0.0,66.42878,99.692955,15.758282,30.000002,0.1791094,47.938408,263.08347,168.97945,0.0,66.42878,0.21305461,0.0,85.5876,8.330017
35508,21570480.0,1.0,24.494324,23.042572,24.768005,25.287598,24.154205,23.439789,16.26233,16.294342,16.294342,16.28601,0.0,0.03638476,0.03638476,0.1356802,128.0,16.295715,0.0,0.0,52.8306,2388.5034,4.3899112e-05,0.0,64.34093,116.12238,15.807356,30.000002,0.17539287,47.8697,264.41455,178.2866,0.0,64.34093,0.20848651,0.0,82.17477,8.330017
35509,21570540.0,0.0,24.466064,23.031342,24.73703,25.253387,24.156921,23.44336,16.277649,16.292053,16.292053,16.285248,0.0,0.03571103,0.03571103,0.1293614,124.0,16.378998,0.0,0.0,49.631863,2286.159,4.1967447e-05,0.0,62.52236,129.1571,15.965931,30.000002,0.16887523,47.647697,263.15085,183.78235,0.0,62.52236,0.20080402,0.0,79.20565,8.330017
35510,21570600.0,0.0,24.442535,23.019989,24.71106,25.225891,24.160309,23.447449,16.256134,16.282562,16.282562,16.272003,0.0,0.034858737,0.034858737,0.12266404,120.0,16.378998,0.0,0.0,46.19182,2197.7668,4.0432424e-05,0.0,61.18878,137.23624,16.13642,30.000002,0.16181214,47.40901,260.46475,185.47415,0.0,61.18878,0.19239306,0.0,76.875275,8.330017
35511,21570660.0,0.0,24.422028,23.008514,24.689453,25.206085,24.164246,23.452057,16.24356,16.268005,16.268005,16.256012,0.0,0.03405661,0.03405661,0.11603912,116.0,16.378998,0.0,0.0,42.572235,2105.9622,3.878471e-05,0.0,60.3057,140.87048,16.34285,30.000002,0.1548354,47.120007,257.10193,184.2473,0.0,60.3057,0.18415774,0.0,75.03832,8.330017
35512,21570720.0,0.0,24.405273,22.996918,24.670746,25.19217,24.168701,23.457153,16.299255,16.273743,16.273743,16.275024,0.0,0.033357926,0.033357926,0.109644145,112.0,16.46231,0.0,0.0,38.862022,1985.2274,3.6351244e-05,0.0,59.725864,141.6589,16.516275,30.000002,0.14836492,46.877213,253.63106,181.36313,0.0,59.725864,0.17635903,0.0,73.49535,8.330017
35513,21570780.0,0.0,24.391022,22.985199,24.65503,25.184631,24.173737,23.462738,16.316376,16.289246,16.289246,16.298065,0.0,0.032791443,0.032791443,0.10353945,108.0,16.46231,0.0,0.0,35.111332,1900.2001,3.4778383e-05,0.0,59.412796,140.21136,16.696707,30.000002,0.14235707,46.62461,250.27782,177.33423,0.0,59.412796,0.16911726,0.0,72.17861,8.330017
35514,21570840.0,0.0,24.379333,22.973358,24.641876,25.183044,24.17923,23.46872,16.33078,16.304016,16.304016,16.31491,0.0,0.032349292,0.032349292,0.09773126,104.0,16.46231,0.0,0.0,31.377825,1822.9371,3.3353226e-05,0.0,59.304123,137.2872,16.862602,30.000002,0.13683867,46.392357,247.20593,172.67067,0.0,59.304123,0.16242224,0.0,71.01383,8.330017
35515,21570900.0,0.0,24.368835,22.961395,24.631256,25.187378,24.18512,23.475067,16.405304,16.335815,16.335815,16.355286,0.0,0.03201743,0.03201743,0.092218995,100.0,16.545593,0.0,0.0,27.71444,1722.595,3.1311072e-05,0.0,59.35852,133.37187,17.05294,30.000002,0.13167048,46.125885,244.61542,167.67827,0.0,59.35852,0.15624546,0.0,69.95934,8.330017
35516,21570960.0,0.0,24.35971,22.94934,24.621948,25.19574,24.191101,23.481598,16.428741,16.370453,16.370453,16.391724,0.0,0.031778567,0.031778567,0.08699921,96.0,16.545593,0.0,0.0,24.16858,1659.3729,3.0158799e-05,0.0,59.53487,128.89996,17.230022,30.000002,0.12692866,45.877968,242.64162,162.60878,0.0,59.53487,0.15054418,0.0,68.97947,8.330017
35517,21571020.0,0.0,24.352814,22.937164,24.614868,25.209259,24.197357,23.488342,16.444305,16.397491,16.397491,16.416138,0.0,0.031598218,0.031598218,0.0820789,92.0,16.545593,0.0,0.0,20.798168,1602.5173,2.912957e-05,0.0,59.79167,124.14003,17.386757,30.000002,0.12255702,45.65854,241.17047,157.59915,0.0,59.79167,0.14526321,0.0,68.05644,8.330017
35518,21571080.0,0.0,24.347382,22.924896,24.609467,25.226898,24.203796,23.4953,16.517975,16.437622,16.437622,16.458374,0.0,0.031450864,0.031450864,0.07743703,88.0,16.628906,0.0,0.0,17.612347,1521.0046,2.7462076e-05,0.0,60.103695,119.22241,17.538343,30.000002,0.11847258,45.44632,240.09915,152.69237,0.0,60.103695,0.14032824,0.0,67.17819,8.330017
35519,21571140.0,0.0,24.344116,22.912506,24.605957,25.248718,24.21045,23.50241,16.543182,16.4776,16.4776,16.497345,0.0,0.03133098,0.03133098,0.07310272,84.0,16.628906,0.0,0.0,14.662014,1474.8453,2.6648178e-05,0.0,60.465687,114.198494,17.660704,30.000002,0.1147432,45.275013,239.35013,147.92041,0.0,60.465687,0.13575447,0.0,66.35528,8.330017
35520,21571200.0,0.0,24.341736,22.899994,24.604248,25.274353,24.217285,23.509705,16.556671,16.508118,16.508118,16.524048,0.0,0.031229354,0.031229354,0.06909378,80.0,16.628906,0.0,0.0,11.977957,1432.6497,2.5896526e-05,0.0,60.871147,109.10551,17.801003,30.000002,0.11125455,45.078598,238.85645,143.29959,0.0,60.871147,0.13154212,0.0,65.59872,8.330017
35521,21571260.0,0.0,24.33847,22.88736,24.602234,25.299347,24.223877,23.516907,16.632812,16.548645,16.548645,16.563385,0.0,0.031143881,0.031143881,0.065428026,76.0,16.71222,0.0,0.0,9.546428,1366.962,2.4555824e-05,0.0,61.31785,103.98318,17.947485,30.000002,0.10804261,44.87352,238.5641,138.85242,0.0,61.31785,0.12770563,0.0,64.92096,8.330017
35522,21571320.0,0.0,24.337372,22.874573,24.60205,25.327576,24.230621,23.524292,16.652405,16.588806,16.588806,16.601166,0.0,0.031063141,0.031063141,0.062100533,72.0,16.71222,0.0,0.0,7.4070053,1334.082,2.3983703e-05,0.0,61.799397,98.85857,18.065063,30.000002,0.10516089,44.70891,238.42741,134.57672,0.0,61.799397,0.124216415,0.0,64.329315,8.330017
35523,21571380.0,0.0,24.337646,22.861603,24.604126,25.358795,24.237549,23.5318,16.66275,16.617584,16.617584,16.626434,0.0,0.03098228,0.03098228,0.059144538,68.0,16.71222,0.0,0.0,5.595074,1304.9219,2.3472809e-05,0.0,62.31805,93.72261,18.187977,30.000002,0.10255196,44.536835,238.41095,130.47005,0.0,62.31805,0.121098675,0.0,63.851135,8.330017
35524,21571440.0,0.0,24.339539,22.84848,24.608795,25.3927,24.244629,23.539429,16.73941,16.656433,16.656433,16.662842,0.0,0.030897878,0.030897878,0.056592155,64.0,16.795502,0.0,0.0,4.1457615,1253.1298,2.239696e-05,0.0,62.877,88.570076,18.311382,30.000002,0.10024523,44.364063,238.4853,126.532,0.0,62.877,0.11837765,0.0,63.516426,8.330017
35525,21571500.0,0.0,24.343842,22.835236,24.616089,25.428741,24.251892,23.547241,16.756836,16.695435,16.695435,16.699402,0.0,0.030806297,0.030806297,0.054430407,60.0,16.795502,0.0,0.0,3.0567791,1233.3942,2.2059603e-05,0.0,63.47739,83.41341,18.414637,30.000002,0.098266095,44.21951,238.62704,122.754585,0.0,63.47739,0.11603243,0.0,63.346123,8.330017
35526,21571560.0,0.0,24.347565,22.821808,24.623291,25.460876,24.25882,23.554901,16.766083,16.722748,16.722748,16.724487,0.0,0.030710416,0.030710416,0.052635793,56.0,16.795502,0.0,0.0,2.2693186,1216.9302,2.1778067e-05,0.0,64.12325,78.28291,18.517052,30.000002,0.09656224,44.07613,238.8172,119.141884,0.0,64.12325,0.114046454,0.0,63.36567,8.330017
35527,21571620.0,0.0,24.353485,22.808289,24.633453,25.494568,24.2659,23.562714,16.843628,16.760712,16.760712,16.76004,0.0,0.030603506,0.030603506,0.05123936,52.0,16.878815,0.0,0.0,1.8384672,1178.0482,2.0944126e-05,0.0,64.81953,73.16367,18.611584,30.000002,0.09515986,43.943783,239.04024,115.68448,0.0,64.81953,0.112436235,0.0,63.600708,8.330017
35528,21571680.0,0.0,24.362152,22.794617,24.647095,25.529358,24.273193,23.570679,16.859467,16.799072,16.799072,16.79657,0.0,0.030477604,0.030477604,0.050249275,48.0,16.878815,0.0,0.0,1.7496567,1170.3308,2.0819392e-05,0.0,65.572266,68.04188,18.695663,30.000002,0.09405727,43.82607,239.28485,112.36483,0.0,65.572266,0.11119409,0.0,64.05992,8.330017
35529,21571740.0,0.0,24.373657,22.780823,24.664642,25.564789,24.28067,23.578827,16.868256,16.825714,16.825714,16.82251,0.0,0.030329125,0.030329125,0.049696516,44.0,16.878815,0.0,0.0,2.01902,1166.0745,2.0746975e-05,0.0,66.39467,62.90263,18.773403,30.000002,0.093263954,43.71724,239.54068,109.17568,0.0,66.39467,0.11034398,0.0,64.76622,8.330017
35530,21571800.0,0.0,24.388275,22.766937,24.686462,25.600555,24.28836,23.587158,16.946686,16.863129,16.863129,16.858643,0.0,0.03015368,0.03015368,0.049597453,40.0,16.962097,0.0,0.0,2.6602113,1140.0914,2.0143749e-05,0.0,67.30073,57.747223,18.844166,30.000002,0.09278702,43.618168,239.79903,106.113144,0.0,67.30073,0.10989456,0.0,65.742714,8.330017
35531,21571860.0,0.0,24.403381,22.75296,24.709259,25.630249,24.295776,23.595367,16.961182,16.901093,16.901093,16.89621,0.0,0.029951429,0.029951429,0.04987518,36.0,16.962097,0.0,0.0,3.555178,1144.4083,2.0225252e-05,0.0,68.29942,52.629776,18.907854,30.000002,0.092566565,43.529003,240.0554,103.17461,0.0,68.29942,0.10976777,0.0,66.973915,8.330017
35532,21571920.0,0.0,24.420807,22.738861,24.73523,25.659515,24.303467,23.60382,16.968964,16.927032,16.927032,16.922913,0.0,0.02972006,0.02972006,0.05049404,32.0,16.962097,0.0,0.0,4.7404604,1151.3391,2.0347745e-05,0.0,69.40692,47.578773,18.96498,30.000002,0.092570715,43.449028,240.30562,100.357414,0.0,69.40692,0.1099236,0.0,68.471855,8.330017
35533,21571980.0,0.0,24.440643,22.7247,24.764526,25.687958,24.311401,23.612457,17.04721,16.963623,16.963623,16.960266,0.0,0.02951504,0.02951504,0.051556922,29.666666,17.04541,0.0,0.0,6.217329,1136.5245,1.9939891e-05,0.0,70.62393,42.848145,19.006342,30.000002,0.092977725,43.391125,240.5159,97.86945,0.0,70.62393,0.110577926,0.0,70.25055,8.330017
35534,21572040.0,0.0,24.462128,22.71045,24.796417,25.715363,24.31961,23.621338,17.061615,17.001068,17.001068,16.999084,0.0,0.029296935,0.029296935,0.05293416,27.333334,17.04541,0.0,0.0,7.9528093,1152.1931,2.0214547e-05,0.0,71.93297,38.429207,19.044846,30.000002,0.093603,43.337215,240.69525,95.63368,0.0,71.93297,0.11151901,0.0,72.286964,8.330017
35535,21572100.0,0.0,24.485138,22.696106,24.830505,25.741364,24.328064,23.630463,17.068573,17.026886,17.026886,17.02649,0.0,0.029051494,0.029051494,0.054588452,25.0,17.04541,0.0,0.0,9.940412,1169.891,2.0517804e-05,0.0,73.355576,34.27481,19.076607,30.000002,0.09440492,43.29275,240.84721,93.60099,0.0,73.355576,0.11268244,0.0,74.61575,8.330017
35536,21572160.0,0.0,24.507019,22.681732,24.863342,25.760193,24.336212,23.639404,17.14621,17.063019,17.063019,17.06543,0.0,0.028876247,0.028876247,0.056656294,25.0,17.128693,0.0,0.0,12.088762,1165.3828,2.0289624e-05,0.0,74.88162,30.643127,19.08324,30.000002,0.095668,43.283463,240.92789,92.01962,0.0,74.88162,0.11440217,0.0,77.2232,8.330017
35537,21572220.0,0.0,24.528625,22.667297,24.896759,25.77716,24.344604,23.64853,17.160553,17.100159,17.100159,17.105194,0.0,0.028715024,0.028715024,0.059006974,25.0,17.128693,0.0,0.0,14.390339,1191.5809,2.0742556e-05,0.0,76.46964,27.477348,19.089598,30.000002,0.09715746,43.274563,240.95564,90.781075,0.0,76.46964,0.11643142,0.0,80.0369,8.330017
35538,21572280.0,0.0,24.550262,22.652802,24.930359,25.7919,24.35318,23.657837,17.167664,17.126099,17.126099,17.132446,0.0,0.02855467,0.02855467,0.06159911,25.0,17.128693,0.0,0.0,16.827187,1219.9401,2.1227816e-05,0.0,78.13102,24.699785,19.085192,30.000002,0.09884476,43.28073,240.93849,89.82152,0.0,78.13102,0.11870354,0.0,83.059204,8.330017
35539,21572340.0,0.0,24.572083,22.638245,24.963531,25.8042,24.361938,23.667297,17.242554,17.161743,17.161743,17.172333,0.0,0.028396036,0.028396036,0.064397216,25.0,17.212006,0.0,0.0,19.380642,1223.262,2.1141213e-05,0.0,79.869644,22.279577,19.057796,30.000002,0.10073235,43.319084,240.88019,89.11472,0.0,79.869644,0.121184826,0.0,86.28823,8.330017
35540,21572400.0,0.0,24.59201,22.623688,24.995605,25.814087,24.370941,23.676971,17.254425,17.197113,17.197113,17.21048,0.0,0.028232086,0.028232086,0.06731988,25.0,17.212006,0.0,0.0,22.015835,1255.2867,2.1694948e-05,0.0,81.68234,20.184395,19.045004,30.000002,0.10266785,43.336994,240.79074,88.61661,0.0,81.68234,0.12378057,0.0,89.70561,8.330017
35541,21572460.0,0.0,24.60968,22.6091,25.023254,25.816803,24.379547,23.68637,17.258179,17.219818,17.219818,17.232605,0.0,0.028092552,0.028092552,0.0703822,25.0,17.212006,0.0,0.0,24.646524,1287.8931,2.225215e-05,0.0,83.57951,18.401697,18.99336,30.000002,0.10478597,43.409294,240.67012,88.32707,0.0,83.57951,0.1265068,0.0,93.32187,8.330017
35542,21572520.0,0.0,24.624512,22.594482,25.04831,25.817047,24.388367,23.695923,17.32602,17.253021,17.253021,17.270538,0.0,0.027945057,0.027945057,0.07340023,25.0,17.295319,0.0,0.0,27.264225,1291.5706,2.2164879e-05,0.0,85.53801,16.89232,18.956491,30.000002,0.1068939,43.46091,240.52885,88.199196,0.0,85.53801,0.1292706,0.0,97.08244,8.330017
35543,21572580.0,0.0,24.626465,22.579865,25.056763,25.815308,24.397186,23.705536,17.33722,17.28537,17.28537,17.304504,0.0,0.028343441,0.028343441,0.07506627,25.0,17.295319,0.0,0.0,29.85268,1322.7335,2.2734626e-05,0.0,87.45064,15.984107,18.91014,30.000002,0.108818136,43.525806,240.37614,88.345695,0.0,87.45064,0.13175271,0.0,99.705,8.330017
35544,21572640.0,0.0,24.610565,22.565216,25.041199,25.813477,24.405426,23.7146,17.335846,17.307037,17.307037,17.322327,0.0,0.029435635,0.029435635,0.07472403,25.0,17.295319,0.0,0.0,32.421875,1346.8208,2.3196983e-05,0.0,88.78579,15.913434,18.84843,30.000002,0.11031407,43.612198,240.2306,88.81789,0.0,88.78579,0.13359557,0.0,99.9784,8.330017
35545,21572700.0,1.0,24.599457,22.550598,25.032318,25.811646,24.412811,23.722992,17.408356,17.339233,17.339233,17.355988,0.0,0.030609637,0.030609637,0.075751774,33.333332,17.378601,0.0,0.0,34.973152,1348.218,2.3080323e-05,0.0,89.487335,16.475914,18.746006,30.000002,0.1130295,43.755592,239.93478,90.105835,0.0,89.487335,0.13697246,0.0,99.998405,8.330017
35546,21572760.0,1.0,24.593842,22.53598,25.029938,25.805511,24.418854,23.730255,17.430237,17.375275,17.375275,17.39209,0.0,0.031731978,0.031731978,0.07821813,41.666668,17.378601,0.0,0.0,37.436222,1391.7625,2.3829327e-05,0.0,89.59416,17.5633,18.593002,30.000002,0.116857655,43.9698,239.53372,92.09623,0.0,89.59416,0.14168318,0.0,99.99988,8.330017
35547,21572820.0,1.0,24.590729,22.521393,25.032745,25.797028,24.424225,23.736938,17.447754,17.405273,17.405273,17.42035,0.0,0.03278313,0.03278313,0.081770256,50.0,17.378601,0.0,0.0,39.80659,1444.3313,2.4729768e-05,0.0,89.24583,19.080072,18.456123,30.000002,0.12134772,44.161427,239.10088,94.6323,0.0,89.24583,0.14733848,0.0,100.000015,8.330017
35548,21572880.0,1.0,24.593597,22.506836,25.040009,25.785217,24.428955,23.743103,17.52884,17.450104,17.450104,17.469604,0.0,0.033732697,0.033732697,0.086487256,58.333332,17.461914,0.0,0.0,42.042263,1475.5151,2.5115334e-05,0.0,88.440926,21.093763,18.24527,30.000002,0.12676314,44.456623,238.69775,97.774704,0.0,88.440926,0.15395644,0.0,100.0,8.330017
35549,21572940.0,1.0,24.597412,22.49228,25.05008,25.769379,24.433197,23.74884,17.552063,17.49469,17.49469,17.515564,0.0,0.03455232,0.03455232,0.09228101,66.666664,17.461914,0.0,0.0,44.102024,1544.1312,2.6281645e-05,0.0,87.26312,23.63369,18.050621,30.000002,0.13276477,44.72913,238.43625,101.516365,0.0,87.26312,0.16138652,0.0,100.0,8.330017
35550,21573000.0,1.0,24.60376,22.477814,25.06131,25.748444,24.437012,23.754242,17.566956,17.527771,17.527771,17.54602,0.0,0.035214223,0.035214223,0.099133864,75.0,17.461914,0.0,0.0,45.925957,1620.2314,2.7568043e-05,0.0,85.7713,26.756031,17.813421,30.000002,0.1394777,45.06121,238.47772,105.895355,0.0,85.7713,0.16956554,0.0,100.0,8.330017
35551,21573060.0,1.0,24.611328,22.463348,25.07071,25.7193,24.440155,23.759064,17.63852,17.571564,17.571564,17.595093,0.0,0.035702597,0.035702597,0.10704909,83.333336,17.545197,0.0,0.0,47.395363,1669.4647,2.824171e-05,0.0,84.02301,30.539465,17.514767,30.000002,0.14695133,45.47933,239.0665,110.97246,0.0,84.02301,0.1784433,0.0,100.0,8.330017
35552,21573120.0,1.0,24.61377,22.448975,25.077148,25.683868,24.443176,23.763824,17.658905,17.611664,17.611664,17.635468,0.0,0.036028977,0.036028977,0.11573767,91.666664,17.545197,0.0,0.0,48.48223,1754.1724,2.96871e-05,0.0,82.13263,34.987812,17.284197,30.000002,0.15462977,45.802124,240.53865,116.7165,0.0,82.13263,0.18781303,0.0,99.970795,8.330017
35553,21573180.0,1.0,24.60907,22.434662,25.07132,25.642334,24.446014,23.768402,17.667542,17.640167,17.640167,17.658783,0.0,0.036637396,0.036637396,0.12362793,100.0,17.545197,0.0,0.0,49.141994,1838.8374,3.1142565e-05,0.0,80.05098,40.923676,17.000366,30.000002,0.16242416,46.199486,243.30734,123.51447,0.0,80.05098,0.1970198,0.0,98.9578,8.330017
35554,21573240.0,1.0,24.591309,22.42041,25.047821,25.595947,24.448242,23.772491,17.723114,17.677399,17.677399,17.699707,0.0,0.037784413,0.037784413,0.12897727,108.333336,17.62851,0.0,0.0,49.29918,1877.2849,3.171231e-05,0.0,77.41782,50.28795,16.736622,30.000002,0.16895701,46.568726,247.63722,132.2644,0.0,77.41782,0.20456144,0.0,95.93832,8.330017
35555,21573300.0,1.0,24.567688,22.40625,25.018433,25.547241,24.44989,23.776062,17.716614,17.704742,17.704742,17.719635,0.0,0.03868736,0.03868736,0.13216022,116.666664,17.62851,0.0,0.0,48.97187,1929.4476,3.2689615e-05,0.0,74.28241,63.466404,16.556786,30.000002,0.17332695,46.8205,252.7178,142.94263,0.0,74.28241,0.20954402,0.0,91.98659,8.330017
35556,21573360.0,1.0,24.541565,22.39215,24.985474,25.497711,24.450836,23.779053,17.690216,17.710785,17.710785,17.711151,0.0,0.03912424,0.03912424,0.13262857,125.0,17.62851,0.0,0.0,48.1453,1955.9868,3.325884e-05,0.0,70.877686,81.009834,16.448326,30.000002,0.17475578,46.972343,257.38373,155.44986,0.0,70.877686,0.21091662,0.0,87.53911,8.330017
35557,21573420.0,1.0,24.51358,22.378174,24.952454,25.449646,24.451721,23.781952,17.708832,17.717377,17.717377,17.71582,0.0,0.038911738,0.038911738,0.13045807,133.33333,17.711792,0.0,0.0,46.824894,1911.8981,3.247526e-05,0.0,67.55307,101.65387,16.461914,30.000002,0.17273755,46.953316,260.78558,168.50249,0.0,67.55307,0.20831019,0.0,83.200966,8.330017
35558,21573480.0,1.0,24.486969,22.364288,24.921478,25.404999,24.452972,23.785156,17.67865,17.711884,17.711884,17.702606,0.0,0.038163796,0.038163796,0.12635612,141.66667,17.711792,0.0,0.0,45.062645,1872.63,3.1903426e-05,0.0,64.61937,122.700615,16.54351,30.000002,0.16823563,46.839085,262.69296,180.33244,0.0,64.61937,0.20273228,0.0,79.379395,8.330017
35559,21573540.0,1.0,24.461945,22.350494,24.892975,25.364288,24.454773,23.788849,17.64859,17.694092,17.694092,17.677368,0.0,0.03715221,0.03715221,0.12129009,150.0,17.711792,0.0,0.0,42.942055,1815.6476,3.100136e-05,0.0,62.186153,141.96954,16.684072,30.000002,0.16242073,46.6423,263.4074,189.9158,0.0,62.186153,0.1956405,0.0,76.17206,8.330017
35560,21573600.0,0.0,24.438568,22.336853,24.867493,25.328522,24.457336,23.793152,17.681488,17.689545,17.689545,17.680847,0.0,0.035859004,0.035859004,0.115211986,146.0,17.795105,0.0,0.0,40.48501,1706.3975,2.903485e-05,0.0,60.36413,154.50124,16.898438,30.000002,0.1552148,46.342186,261.74023,194.06493,0.0,60.36413,0.18694754,0.0,73.67399,8.330017
35561,21573660.0,0.0,24.418304,22.323303,24.845123,25.298767,24.460693,23.798065,17.680847,17.687744,17.687744,17.682648,0.0,0.034716655,0.034716655,0.10932413,142.0,17.795105,0.0,0.0,37.754333,1628.2972,2.7718977e-05,0.0,59.166317,160.56136,17.10065,30.000002,0.14846401,46.059086,259.0169,194.13455,0.0,59.166317,0.17876506,0.0,71.83833,8.330017
35562,21573720.0,0.0,24.400696,22.309906,24.824799,25.273895,24.464783,23.803558,17.685364,17.68631,17.68631,17.683685,0.0,0.033791475,0.033791475,0.10372935,138.0,17.795105,0.0,0.0,34.811165,1555.8254,2.648585e-05,0.0,58.39337,162.55196,17.274227,30.000002,0.1423794,45.816082,255.96352,191.93468,0.0,58.39337,0.17131263,0.0,70.3801,8.330017
35563,21573780.0,0.0,24.383057,22.296661,24.806396,25.253967,24.469452,23.80957,17.756683,17.707611,17.707611,17.717987,0.0,0.03308761,0.03308761,0.09842731,134.0,17.878418,0.0,0.0,31.689325,1456.1403,2.4649193e-05,0.0,57.960075,161.6198,17.477125,30.000002,0.13679169,45.532024,252.8642,188.28477,0.0,57.960075,0.16459875,0.0,69.17815,8.330017
35564,21573840.0,0.0,24.368317,22.283539,24.789825,25.23877,24.47467,23.81604,17.779755,17.73529,17.73529,17.751068,0.0,0.032568935,0.032568935,0.093338445,130.0,17.878418,0.0,0.0,28.442278,1397.055,2.3659873e-05,0.0,57.76143,159.01355,17.641567,30.000002,0.13177437,45.301804,249.9313,183.92426,0.0,57.76143,0.15846993,0.0,68.11029,8.330017
35565,21573900.0,0.0,24.35553,22.2706,24.77481,25.228058,24.480286,23.822845,17.794525,17.757965,17.757965,17.773315,0.0,0.032196283,0.032196283,0.08840606,126.0,17.878418,0.0,0.0,25.112366,1344.7651,2.2783766e-05,0.0,57.729256,155.44618,17.786522,30.000002,0.12716438,45.09887,247.25514,179.23935,0.0,57.729256,0.15279083,0.0,67.10777,8.330017
35566,21573960.0,0.0,24.341919,22.257782,24.760864,25.2211,24.4859,23.829681,17.867859,17.794952,17.794952,17.81485,0.0,0.031944603,0.031944603,0.08358603,122.0,17.9617,0.0,0.0,21.72273,1265.4486,2.13226e-05,0.0,57.82389,151.32553,17.967175,30.000002,0.122744955,44.845955,244.95723,174.43634,0.0,57.82389,0.14746675,0.0,66.12825,8.330017
35567,21574020.0,0.0,24.331177,22.245178,24.748718,25.219025,24.491821,23.836792,17.88684,17.829315,17.829315,17.848267,0.0,0.031777237,0.031777237,0.07886371,118.0,17.9617,0.0,0.0,18.338524,1223.1772,2.0639356e-05,0.0,58.000923,146.9707,18.116617,30.000002,0.11862367,44.636734,243.13683,169.66365,0.0,58.000923,0.14240906,0.0,65.141205,8.330017
35568,21574080.0,0.0,24.321747,22.232727,24.737976,25.220825,24.497894,23.844025,17.897308,17.854462,17.854462,17.869873,0.0,0.031655084,0.031655084,0.07425492,114.0,17.9617,0.0,0.0,15.001896,1183.8628,1.9996249e-05,0.0,58.2263,142.51503,18.264385,30.000002,0.11466862,44.429863,241.71266,164.96976,0.0,58.2263,0.13755569,0.0,64.13839,8.330017
35569,21574140.0,0.0,24.313293,22.220459,24.728271,25.225769,24.50412,23.85138,17.970276,17.893585,17.893585,17.90924,0.0,0.031557977,0.031557977,0.06976996,110.0,18.045013,0.0,0.0,11.729975,1116.2107,1.8749597e-05,0.0,58.484436,138.00192,18.410694,30.000002,0.11085254,44.22503,240.61537,160.36453,0.0,58.484436,0.13287675,0.0,63.117344,8.330017
35570,21574200.0,0.0,24.306885,22.208405,24.719818,25.234375,24.510529,23.858887,17.988098,17.93045,17.93045,17.943878,0.0,0.031483788,0.031483788,0.06542298,106.0,18.045013,0.0,0.0,8.564064,1082.7034,1.8222798e-05,0.0,58.773117,133.45625,18.53232,30.000002,0.10724109,44.054752,239.79303,155.86394,0.0,58.773117,0.1283815,0.0,62.078876,8.330017
35571,21574260.0,0.0,24.2984,22.196533,24.710999,25.243927,24.516571,23.86618,17.995209,17.955597,17.955597,17.965149,0.0,0.03142729,0.03142729,0.061220895,102.0,18.045013,0.0,0.0,5.5013666,1050.5459,1.7704519e-05,0.0,59.088135,128.90317,18.697886,30.000002,0.103673756,43.822964,239.19951,151.47795,0.0,59.088135,0.1240664,0.0,61.02214,8.330017
