,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35572,21574320.0,0.0,24.292023,22.184875,24.703125,25.256653,24.522736,23.873566,18.071411,17.993378,17.993378,18.000244,0.0,0.03137665,0.03137665,0.057200704,98.0,18.128296,0.0,0.0,2.5773067,991.92236,1.663583e-05,0.0,59.42332,124.32995,18.82824,30.000002,0.1003306,43.640465,238.7945,147.20232,0.0,59.42332,0.11994493,0.0,59.953804,8.330017
35573,21574380.0,0.0,24.285767,22.173431,24.696075,25.27246,24.529053,23.881073,18.083405,18.029572,18.029572,18.033142,0.0,0.031334583,0.031334583,0.053337477,94.0,18.128296,0.0,0.0,0.0,964.1509,1.619604e-05,0.0,59.778522,119.77285,18.97298,30.000002,0.09709183,43.437828,238.54572,143.04617,0.0,59.778522,0.11599767,0.0,58.883076,8.330017
35574,21574440.0,0.0,24.284454,22.1622,24.696075,25.290955,24.535522,23.888702,18.092163,18.053253,18.053253,18.053955,0.0,0.031180203,0.031180203,0.05082376,90.0,18.128296,0.0,0.0,0.0,942.05383,1.5826394e-05,0.0,60.178955,114.20833,19.090626,30.000002,0.09474657,43.273125,238.42708,138.82663,0.0,60.178955,0.11317203,0.0,58.458076,8.330017
35575,21574500.0,0.0,24.287628,22.151215,24.702759,25.310913,24.542175,23.896515,18.18164,18.092438,18.092438,18.089386,0.0,0.0310351,0.0310351,0.049459703,86.0,18.211609,0.0,0.0,0.0,903.8769,1.5110476e-05,0.0,60.678257,108.07733,19.180782,30.000002,0.093331024,43.146904,238.40724,134.78868,0.0,60.678257,0.11151784,0.0,58.56284,8.330017
35576,21574560.0,0.0,24.291016,22.140472,24.710358,25.328217,24.548523,23.904114,18.195282,18.132812,18.132812,18.127228,0.0,0.030925442,0.030925442,0.048576914,82.0,18.211609,0.0,0.0,0.0,897.2333,1.4999648e-05,0.0,61.229713,102.05903,19.257582,30.000002,0.09235508,43.039387,238.45314,131.04027,0.0,61.229713,0.1104161,0.0,58.873623,8.330017
35577,21574620.0,0.0,24.295593,22.129974,24.719727,25.34613,24.555054,23.911865,18.2052,18.160736,18.160736,18.15448,0.0,0.030844662,0.030844662,0.04802071,78.0,18.211609,0.0,0.0,0.0,895.6864,1.4988891e-05,0.0,61.818207,96.27884,19.32331,30.000002,0.09168829,42.947365,238.54279,127.574425,0.0,61.818207,0.10969868,0.0,59.31743,8.330017
35578,21574680.0,0.0,24.300934,22.11972,24.730316,25.364471,24.561707,23.91977,18.285034,18.2005,18.2005,18.192139,0.0,0.030787205,0.030787205,0.04767747,74.0,18.294891,0.0,0.0,0.0,869.5005,1.4472575e-05,0.0,62.433655,90.794235,19.382652,30.000002,0.091228165,42.86429,238.66118,124.36888,0.0,62.433655,0.10924134,0.0,59.844482,8.330017
35579,21574740.0,0.0,24.306824,22.109741,24.741669,25.383118,24.568481,23.927765,18.295837,18.238281,18.238281,18.229034,0.0,0.030742323,0.030742323,0.047453113,70.0,18.294891,0.0,0.0,0.0,872.34454,1.4538196e-05,0.0,63.06767,85.598625,19.437368,30.000002,0.09088446,42.787685,238.79988,121.372955,0.0,63.06767,0.10892785,0.0,60.41954,8.330017
35580,21574800.0,0.0,24.31305,22.100006,24.75354,25.401978,24.575378,23.935852,18.29895,18.262878,18.262878,18.254456,0.0,0.030705035,0.030705035,0.047304895,66.0,18.294891,0.0,0.0,0.0,875.4906,1.4595759e-05,0.0,63.718075,80.67059,19.48949,30.000002,0.09061378,42.71471,238.9531,118.55417,0.0,63.718075,0.108705975,0.0,61.02827,8.330017
35581,21574860.0,0.0,24.317719,22.090668,24.763367,25.416504,24.581207,23.942963,18.30429,18.277649,18.277649,18.2706,0.0,0.030675363,0.030675363,0.047212202,62.0,18.300018,0.0,0.0,0.0,877.51965,1.4631318e-05,0.0,64.38521,75.99877,19.5366,30.000002,0.09040456,42.648758,239.11592,115.896965,0.0,64.38521,0.108551525,0.0,61.664875,8.330017
35582,21574920.0,0.0,24.322327,22.081757,24.773224,25.431091,24.587036,23.950104,18.305206,18.286285,18.286285,18.28061,0.0,0.030653374,0.030653374,0.047152188,58.0,18.300018,0.0,0.0,0.0,881.2392,1.4701392e-05,0.0,65.07084,71.561134,19.584583,30.000002,0.09020373,42.581585,239.28708,113.36512,0.0,65.07084,0.10839673,0.0,62.325405,8.330017
35583,21574980.0,0.0,24.327057,22.073303,24.783112,25.44571,24.592926,23.957275,18.30539,18.29184,18.29184,18.287323,0.0,0.030617861,0.030617861,0.047075037,54.0,18.300018,0.0,0.0,0.0,884.6828,1.4764892e-05,0.0,65.774254,67.26961,19.632582,30.000002,0.08999521,42.514385,239.46748,110.91216,0.0,65.774254,0.10824724,0.0,63.00604,8.330017
35584,21575040.0,0.0,24.331879,22.065247,24.79303,25.460358,24.598816,23.964447,18.305176,18.295807,18.295807,18.292358,0.0,0.030560447,0.030560447,0.046961267,50.0,18.300018,0.0,0.0,0.0,887.8089,1.4822946e-05,0.0,66.49336,63.111107,19.68166,30.000002,0.08975409,42.44568,239.65784,108.52046,0.0,66.49336,0.1080715,0.0,63.70356,8.330017
35585,21575100.0,0.0,24.336823,22.057648,24.802979,25.475006,24.604736,23.97165,18.304749,18.297699,18.297699,18.295044,0.0,0.030505283,0.030505283,0.046858802,46.0,18.300018,0.0,0.0,0.0,890.45856,1.4872053e-05,0.0,67.25074,59.072384,19.731428,30.000002,0.08949099,42.376003,239.85736,106.177025,0.0,67.25074,0.107850365,0.0,64.44047,8.330017
35586,21575160.0,0.0,24.340668,22.050415,24.811523,25.486755,24.61023,23.978485,18.304016,18.29892,18.29892,18.296906,0.0,0.030429522,0.030429522,0.046720557,42.0,18.300018,0.0,0.0,0.0,892.53925,1.4912866e-05,0.0,68.03315,55.153503,19.783113,30.000002,0.08917643,42.30364,240.06648,103.878044,0.0,68.03315,0.10756896,0.0,65.20275,8.330017
35587,21575220.0,0.0,24.344543,22.04361,24.820038,25.498566,24.615753,23.985382,18.303162,18.299347,18.299347,18.297821,0.0,0.03034086,0.03034086,0.04656209,38.0,18.300018,0.0,0.0,0.0,893.9808,1.4942412e-05,0.0,68.85889,51.319584,19.836464,30.000002,0.088820204,42.22895,240.28534,101.60693,0.0,68.85889,0.107233025,0.0,66.008415,8.330017
35588,21575280.0,0.0,24.34851,22.03714,24.828583,25.510468,24.621338,23.99228,18.302307,18.299225,18.299225,18.298096,0.0,0.030237854,0.030237854,0.046380147,34.0,18.300018,0.0,0.0,0.0,894.8183,1.4961489e-05,0.0,69.73861,47.55385,19.891579,30.000002,0.08842038,42.15179,240.5141,99.3549,0.0,69.73861,0.10684157,0.0,66.867584,8.330017
35589,21575340.0,0.0,24.35263,22.031067,24.837158,25.52246,24.626953,23.999237,18.30133,18.298859,18.298859,18.298004,0.0,0.030111482,0.030111482,0.04615719,30.0,18.300018,0.0,0.0,0.0,894.99585,1.4969631e-05,0.0,70.669556,43.876476,19.949099,30.000002,0.08795874,42.07126,240.7524,97.12796,0.0,70.669556,0.10637461,0.0,67.77742,8.330017
35590,21575400.0,0.0,24.35669,22.0253,24.845947,25.534515,24.63263,24.006226,18.301727,18.298706,18.298706,18.298004,0.0,0.030060254,0.030060254,0.04607649,28.333334,18.300018,0.0,0.0,0.0,896.2444,1.49910275e-05,0.0,71.63811,40.613533,19.998428,30.000002,0.08771998,42.0022,240.9543,95.22275,0.0,71.63811,0.10618745,0.0,68.72244,8.330017
35591,21575460.0,0.0,24.35904,22.019897,24.8526,25.542908,24.637024,24.011963,18.302979,18.299225,18.299225,18.298553,0.0,0.030034095,0.030034095,0.046037916,26.666666,18.300018,0.0,0.0,0.0,898.5689,1.5034949e-05,0.0,72.61063,37.69577,20.043243,30.000002,0.08756156,41.939457,241.13373,93.541214,0.0,72.61063,0.10609727,0.0,69.66851,8.330017
35592,21575520.0,0.0,24.361267,22.014832,24.8591,25.551239,24.641388,24.01767,18.30368,18.299957,18.299957,18.299316,0.0,0.030026067,0.030026067,0.046030205,25.0,18.300018,0.0,0.0,0.0,901.2983,1.5085483e-05,0.0,73.5858,35.071445,20.085575,30.000002,0.087451056,41.880196,241.29466,92.04169,0.0,73.5858,0.106064424,0.0,70.61509,8.330017
35593,21575580.0,0.0,24.363434,22.01007,24.865692,25.55954,24.645752,24.023376,18.305206,18.301025,18.301025,18.300385,0.0,0.030074565,0.030074565,0.04612631,25.0,18.300018,0.0,0.0,0.06389862,905.29474,1.5154504e-05,0.0,74.542076,32.841286,20.119986,30.000002,0.08752826,41.832016,241.41597,90.83646,0.0,74.542076,0.10627028,0.0,71.54096,8.330017
35594,21575640.0,0.0,24.365479,22.005585,24.872284,25.567688,24.650055,24.028992,18.307007,18.30252,18.30252,18.30185,0.0,0.03015466,0.03015466,0.04629637,25.0,18.300018,0.0,0.0,0.22788987,910.52826,1.5245972e-05,0.0,75.4548,30.954151,20.149988,30.000002,0.087707475,41.790016,241.5076,89.861725,0.0,75.4548,0.10660211,0.0,72.42932,8.330017
35595,21575700.0,0.0,24.368774,22.001404,24.880524,25.575592,24.654297,24.034576,18.30899,18.30426,18.30426,18.303558,0.0,0.030214138,0.030214138,0.04670467,25.0,18.300018,0.0,0.0,0.46728915,917.2458,1.5359905e-05,0.0,76.335075,29.261894,20.17708,30.000002,0.088035,41.752087,241.57253,89.054,0.0,76.335075,0.10713027,0.0,73.39615,8.330017
35596,21575760.0,0.0,24.371033,21.997498,24.88739,25.580963,24.65802,24.039734,18.310638,18.306152,18.306152,18.30545,0.0,0.030305328,0.030305328,0.047147576,25.0,18.300018,0.0,0.0,0.7479847,924.9095,1.5491603e-05,0.0,77.1779,27.82317,20.19664,30.000002,0.08844838,41.7247,241.6141,88.41709,0.0,77.1779,0.107756004,0.0,74.31849,8.330017
35597,21575820.0,0.0,24.37323,21.993835,24.894379,25.585938,24.661652,24.0448,18.311829,18.307922,18.307922,18.307251,0.0,0.030401219,0.030401219,0.047667906,25.0,18.300018,0.0,0.0,1.0761834,933.2049,1.5633546e-05,0.0,77.9721,26.586142,20.215359,30.000002,0.088926055,41.698494,241.63596,87.918724,0.0,77.9721,0.108469374,0.0,75.22387,8.330017
35598,21575880.0,0.0,24.375366,21.990448,24.90149,25.590485,24.665192,24.049835,18.312714,18.309418,18.309418,18.308838,0.0,0.03050045,0.03050045,0.048252754,25.0,18.300018,0.0,0.0,1.4464777,942.01056,1.5783584e-05,0.0,78.718796,25.520922,20.234726,30.000002,0.08945234,41.671383,241.64105,87.53713,0.0,78.718796,0.10925344,0.0,76.11045,8.330017
35599,21575940.0,0.0,24.378876,21.987274,24.90866,25.594452,24.66867,24.054749,18.31369,18.31073,18.31073,18.310211,0.0,0.03060513,0.03060513,0.048907727,25.0,18.300018,0.0,0.0,1.8590666,951.6837,1.5946998e-05,0.0,79.41232,24.61809,20.227324,30.000002,0.09009144,41.681747,241.6294,87.269295,0.0,79.41232,0.11011512,0.0,76.97466,8.330017
35600,21576000.0,0.0,24.381165,21.984314,24.915771,25.59793,24.672058,24.059631,18.31427,18.31186,18.31186,18.311462,0.0,0.030707698,0.030707698,0.049602967,25.0,18.300018,0.0,0.0,2.3010054,961.5212,1.611444e-05,0.0,80.0598,23.838457,20.240688,30.000002,0.0907135,41.663036,241.60614,87.082085,0.0,80.0598,0.11101706,0.0,77.81812,8.330017
35601,21576060.0,0.0,24.383392,21.981567,24.921661,25.598724,24.674957,24.064056,18.314667,18.312714,18.312714,18.312408,0.0,0.030813282,0.030813282,0.050336175,25.0,18.300018,0.0,0.0,2.7380786,971.601,1.6285107e-05,0.0,80.651344,23.187363,20.234907,30.000002,0.091406666,41.67113,241.57097,86.979454,0.0,80.651344,0.111960866,0.0,78.6271,8.330017
35602,21576120.0,0.0,24.38501,21.979034,24.927185,25.598969,24.677795,24.06842,18.31488,18.313385,18.313385,18.31314,0.0,0.030920459,0.030920459,0.051081285,25.0,18.300018,0.0,0.0,3.1734996,981.7327,1.645738e-05,0.0,81.19205,22.642073,20.234943,30.000002,0.0920976,41.671078,241.52733,86.94115,0.0,81.19205,0.11292065,0.0,79.39697,8.330017
35603,21576180.0,0.0,24.386444,21.976685,24.932312,25.598541,24.680511,24.072723,18.31491,18.313843,18.313843,18.31366,0.0,0.031028911,0.031028911,0.051832147,25.0,18.300018,0.0,0.0,3.6001444,991.804,1.6628406e-05,0.0,81.67701,22.197554,20.23297,30.000002,0.09279779,41.673843,241.47626,86.962296,0.0,81.67701,0.11388833,0.0,80.1206,8.330017
35604,21576240.0,0.0,24.387024,21.974487,24.937042,25.597656,24.683167,24.076935,18.314697,18.314117,18.314117,18.313965,0.0,0.031137008,0.031137008,0.052575808,25.0,18.300018,0.0,0.0,4.015043,1001.6109,1.6795459e-05,0.0,82.11944,21.825836,20.242022,30.000002,0.09346695,41.661167,241.42075,87.0227,0.0,82.11944,0.11484899,0.0,80.80619,8.330017
35605,21576300.0,0.0,24.388672,21.972443,24.941345,25.59613,24.68576,24.081085,18.314606,18.314209,18.314209,18.314148,0.0,0.031246178,0.031246178,0.053311978,25.0,18.300018,0.0,0.0,4.4105515,1011.45874,1.6962045e-05,0.0,82.50646,21.53681,20.225494,30.000002,0.09418904,41.684307,241.36038,87.12868,0.0,82.50646,0.11580353,0.0,81.43917,8.330017
35606,21576360.0,0.0,24.388702,21.97055,24.944244,25.592499,24.687897,24.084839,18.314362,18.31424,18.31424,18.314178,0.0,0.031357512,0.031357512,0.054021694,25.0,18.300018,0.0,0.0,4.755696,1020.9663,1.712472e-05,0.0,82.84151,21.321785,20.21984,30.000002,0.09486971,41.692223,241.29698,87.2707,0.0,82.84151,0.116735354,0.0,82.01202,8.330017
35607,21576420.0,0.0,24.388367,21.96878,24.946472,25.588348,24.68991,24.088501,18.313873,18.314087,18.314087,18.314056,0.0,0.031471428,0.031471428,0.0546907,25.0,18.300018,0.0,0.0,5.0528603,1030.0045,1.7279435e-05,0.0,83.11935,21.181202,20.213518,30.000002,0.095526464,41.701077,241.23169,87.446,0.0,83.11935,0.1176328,0.0,82.51077,8.330017
35608,21576480.0,0.0,24.387665,21.967133,24.94812,25.58371,24.691895,24.092102,18.313263,18.313782,18.313782,18.313782,0.0,0.03158701,0.03158701,0.055316642,25.0,18.300018,0.0,0.0,5.3034806,1038.606,1.7426979e-05,0.0,83.34596,21.102964,20.20694,30.000002,0.09615478,41.710285,241.1658,87.64609,0.0,83.34596,0.118490204,0.0,82.939224,8.330017
35609,21576540.0,0.0,24.386658,21.965607,24.949158,25.578644,24.693756,24.095612,18.312561,18.313354,18.313354,18.313354,0.0,0.031703826,0.031703826,0.0558865,25.0,18.300018,0.0,0.0,5.497537,1046.6434,1.756527e-05,0.0,83.51442,21.091087,20.200449,30.000002,0.096744075,41.71937,241.10031,87.869705,0.0,83.51442,0.11929405,0.0,83.28288,8.330017
35610,21576600.0,0.0,24.385162,21.964172,24.949615,25.573181,24.695526,24.09903,18.311768,18.312805,18.312805,18.312805,0.0,0.03182108,0.03182108,0.056398373,25.0,18.300018,0.0,0.0,5.6376576,1054.0864,1.7693925e-05,0.0,83.630775,21.135944,20.196798,30.000002,0.09728542,41.724483,241.03613,88.110344,0.0,83.630775,0.120040715,0.0,83.54622,8.330017
35611,21576660.0,0.0,24.382843,21.9628,24.948944,25.566437,24.69693,24.102081,18.310852,18.312134,18.312134,18.312134,0.0,0.031939477,0.031939477,0.05685043,25.0,18.300018,0.0,0.0,5.712196,1060.9161,1.781297e-05,0.0,83.7004,21.231306,20.19437,30.000002,0.09778249,41.727882,240.97379,88.364296,0.0,83.7004,0.12072963,0.0,83.73229,8.330017
35612,21576720.0,0.0,24.380157,21.961487,24.94757,25.559387,24.698242,24.105072,18.309784,18.31137,18.31137,18.31137,0.0,0.032059494,0.032059494,0.057219364,25.0,18.300018,0.0,0.0,5.7145505,1066.9335,1.791869e-05,0.0,83.71349,21.387146,20.191675,30.000002,0.098222755,41.731655,240.91458,88.631165,0.0,83.71349,0.121338435,0.0,83.81969,8.330017
35613,21576780.0,0.0,24.377045,21.960266,24.945587,25.552155,24.699463,24.107971,18.308624,18.310425,18.310425,18.310425,0.0,0.032179546,0.032179546,0.057497106,25.0,18.300018,0.0,0.0,5.643135,1072.0955,1.801031e-05,0.0,83.669914,21.60246,20.192503,30.000002,0.0985894,41.730495,240.8595,88.90727,0.0,83.669914,0.12185606,0.0,83.806244,8.330017
35614,21576840.0,0.0,24.374237,21.959045,24.943024,25.544739,24.700623,24.11081,18.307556,18.309448,18.309448,18.309448,0.0,0.032298867,0.032298867,0.05767892,25.0,18.300018,0.0,0.0,5.497393,1076.5863,1.8090734e-05,0.0,83.56979,21.877405,20.183914,30.000002,0.098910026,41.742523,240.80907,89.19122,0.0,83.56979,0.122277215,0.0,83.69109,8.330017
35615,21576900.0,0.0,24.370575,21.957886,24.93988,25.537262,24.70166,24.113525,18.306152,18.30835,18.30835,18.30835,0.0,0.03241512,0.03241512,0.05775508,25.0,18.300018,0.0,0.0,5.276642,1079.9398,1.8153067e-05,0.0,83.41473,22.2104,20.18668,30.000002,0.09912307,41.738647,240.76457,89.47746,0.0,83.41473,0.12258592,0.0,83.47388,8.330017
35616,21576960.0,0.0,24.366394,21.956726,24.93576,25.529083,24.702362,24.115967,18.304626,18.307129,18.307129,18.307129,0.0,0.032527402,0.032527402,0.057717744,25.0,18.300018,0.0,0.0,4.9705257,1082.2123,1.81973e-05,0.0,83.20649,22.600985,20.189745,30.000002,0.09924901,41.73436,240.72678,89.76306,0.0,83.20649,0.122773275,0.0,83.154106,8.330017
35617,21577020.0,0.0,24.361847,21.955566,24.931122,25.521027,24.703003,24.118347,18.302979,18.305756,18.305756,18.305756,0.0,0.03263394,0.03263394,0.057558738,25.0,18.300018,0.0,0.0,4.5843825,1083.2927,1.822218e-05,0.0,82.947716,23.047924,20.197529,30.000002,0.099268824,41.72346,240.69667,90.04375,0.0,82.947716,0.12282753,0.0,82.732735,8.330017
35618,21577080.0,0.0,24.357025,21.954376,24.926056,25.513214,24.703552,24.120636,18.301239,18.30423,18.30423,18.30426,0.0,0.032731835,0.032731835,0.05727513,25.0,18.300018,0.0,0.0,4.1215887,1083.1202,1.8226168e-05,0.0,82.64325,23.546276,20.209682,30.000002,0.099176966,41.706448,240.67517,90.31372,0.0,82.64325,0.122739635,0.0,82.2162,8.330017
35619,21577140.0,0.0,24.35205,21.953186,24.920624,25.505707,24.70404,24.122894,18.299438,18.302612,18.302612,18.302643,0.0,0.032818895,0.032818895,0.0568653,25.0,18.300018,0.0,0.0,3.5856023,1081.6896,1.8209204e-05,0.0,82.29789,24.092037,20.224619,30.000002,0.09897326,41.68553,240.6629,90.568634,0.0,82.29789,0.122503825,0.0,81.61067,8.330017
35620,21577200.0,0.0,24.346893,21.951965,24.914856,25.498566,24.704437,24.125061,18.297577,18.300903,18.300903,18.300964,0.0,0.032893073,0.032893073,0.056328006,25.0,18.300018,0.0,0.0,2.9792,1078.9535,1.817061e-05,0.0,81.915535,24.682579,20.244799,30.000002,0.098648444,41.65728,240.66023,90.80517,0.0,81.915535,0.12211533,0.0,80.92121,8.330017
35621,21577260.0,0.0,24.341278,21.950684,24.908447,25.491272,24.70459,24.127045,18.295624,18.299103,18.299103,18.299225,0.0,0.032952998,0.032952998,0.055662584,25.0,18.300018,0.0,0.0,2.299276,1074.8416,1.8109287e-05,0.0,81.50476,25.308693,20.27013,30.000002,0.098199785,41.62182,240.66791,91.016174,0.0,81.50476,0.121569835,0.0,80.15768,8.330017
35622,21577320.0,0.0,24.335632,21.94934,24.901825,25.48462,24.704712,24.128967,18.29367,18.297241,18.297241,18.297424,0.0,0.032998025,0.032998025,0.054869592,25.0,18.300018,0.0,0.0,1.5565772,1069.4008,1.802562e-05,0.0,81.07356,25.961554,20.299177,30.000002,0.09763027,41.581154,240.68637,91.1957,0.0,81.07356,0.1208664,0.0,79.330696,8.330017
35623,21577380.0,0.0,24.32962,21.947937,24.894989,25.478638,24.704803,24.13089,18.291656,18.29535,18.29535,18.295563,0.0,0.03302719,0.03302719,0.05394934,25.0,18.300018,0.0,0.0,0.756394,1062.5345,1.7918324e-05,0.0,80.627304,26.634909,20.33761,30.000002,0.09692625,41.527348,240.71587,91.33957,0.0,80.627304,0.12000502,0.0,78.44965,8.330017
35624,21577440.0,0.0,24.323547,21.946442,24.888,25.47342,24.704865,24.132751,18.289764,18.293396,18.293396,18.293701,0.0,0.03303972,0.03303972,0.052909963,25.0,18.300018,0.0,0.0,0.0,1054.4208,1.7789847e-05,0.0,80.17492,27.315422,20.382694,30.000002,0.096098304,41.46423,240.75662,91.440926,0.0,80.17492,0.1189907,0.0,77.53176,8.330017
35625,21577500.0,0.0,24.319061,21.944824,24.883026,25.468994,24.704926,24.134644,18.28833,18.291504,18.291504,18.29187,0.0,0.032947447,0.032947447,0.052078318,25.0,18.300018,0.0,0.0,0.0,1045.6709,1.7646636e-05,0.0,79.74796,27.839256,20.425997,30.000002,0.095273614,41.403603,240.80623,91.44798,0.0,79.74796,0.11797415,0.0,76.82148,8.330017
35626,21577560.0,0.0,24.31549,21.943115,24.879608,25.464417,24.704926,24.136505,18.2883,18.29013,18.29013,18.290466,0.0,0.03279545,0.03279545,0.051461328,25.0,18.300018,0.0,0.0,0.0,1037.5001,1.7511666e-05,0.0,79.40419,28.159,20.472878,30.000002,0.09450865,41.33797,240.85991,91.362526,0.0,79.40419,0.11705273,0.0,76.33689,8.330017
35627,21577620.0,0.0,24.312592,21.941284,24.877014,25.460327,24.705048,24.138489,18.28891,18.28949,18.28949,18.289734,0.0,0.03263383,0.03263383,0.050943177,25.0,18.300018,0.0,0.0,0.0,1029.9935,1.7387356e-05,0.0,79.143105,28.330517,20.515425,30.000002,0.0938111,41.278404,240.91588,91.21348,0.0,79.143105,0.11621104,0.0,75.98546,8.330017
35628,21577680.0,0.0,24.309937,21.9393,24.875092,25.456604,24.705261,24.140533,18.289886,18.28949,18.28949,18.289612,0.0,0.032473758,0.032473758,0.050513055,25.0,18.300018,0.0,0.0,0.0,1023.3014,1.727694e-05,0.0,78.95936,28.374123,20.559525,30.000002,0.09317522,41.216667,240.97215,91.01661,0.0,78.95936,0.115460545,0.0,75.74729,8.330017
35629,21577740.0,0.0,24.307404,21.937164,24.873688,25.453247,24.705597,24.14267,18.290985,18.289948,18.289948,18.289978,0.0,0.032328255,0.032328255,0.05016739,25.0,18.300018,0.0,0.0,0.0,1017.52795,1.7181694e-05,0.0,78.857254,28.29966,20.602705,30.000002,0.09262266,41.156216,241.02654,90.78467,0.0,78.857254,0.11482367,0.0,75.61396,8.330017
35630,21577800.0,0.0,24.305237,21.934875,24.87268,25.450165,24.706024,24.144897,18.292206,18.29071,18.29071,18.29068,0.0,0.032201868,0.032201868,0.049889337,25.0,18.300018,0.0,0.0,0.0,1012.7569,1.7103162e-05,0.0,78.8199,28.143326,20.639877,30.000002,0.09215959,41.10417,241.07756,90.53664,0.0,78.8199,0.11429267,0.0,75.55783,8.330017
35631,21577860.0,0.0,24.302887,21.932404,24.87149,25.446442,24.70639,24.147125,18.293457,18.291656,18.291656,18.291504,0.0,0.032092668,0.032092668,0.049660202,25.0,18.300018,0.0,0.0,0.0,1008.7357,1.7037659e-05,0.0,78.82761,27.937407,20.6746,30.000002,0.09176164,41.05556,241.1251,90.2847,0.0,78.82761,0.11384505,0.0,75.553085,8.330017
35632,21577920.0,0.0,24.300537,21.929718,24.870483,25.442902,24.706818,24.149414,18.294617,18.292694,18.292694,18.29248,0.0,0.03200239,0.03200239,0.04947869,25.0,18.300018,0.0,0.0,0.0,1005.4851,1.6985177e-05,0.0,78.876465,27.69293,20.70669,30.000002,0.09143065,41.010635,241.16835,90.03587,0.0,78.876465,0.113482915,0.0,75.59374,8.330017
35633,21577980.0,0.0,24.298279,21.92685,24.86969,25.439545,24.707306,24.151764,18.295685,18.293732,18.293732,18.293488,0.0,0.03193583,0.03193583,0.049349975,25.0,18.300018,0.0,0.0,0.0,1003.1375,1.694795e-05,0.0,78.96458,27.422705,20.735527,30.000002,0.0911777,40.97026,241.20541,89.80151,0.0,78.96458,0.113219686,0.0,75.67617,8.330017
35634,21578040.0,0.0,24.29602,21.923767,24.868988,25.43628,24.707825,24.154114,18.296661,18.294739,18.294739,18.294495,0.0,0.031884957,0.031884957,0.049253665,25.0,18.300018,0.0,0.0,0.0,1001.38086,1.6920725e-05,0.0,79.07313,27.146866,20.762125,30.000002,0.0909759,40.933025,241.2378,89.58327,0.0,79.07313,0.11302159,0.0,75.77978,8.330017
35635,21578100.0,0.0,24.293762,21.920471,24.868347,25.433075,24.708374,24.156494,18.297546,18.295715,18.295715,18.29544,0.0,0.0318434,0.0318434,0.04917613,25.0,18.300018,0.0,0.0,0.0,999.9769,1.6899497e-05,0.0,79.19254,26.871555,20.787346,30.000002,0.09080472,40.897717,241.26714,89.37686,0.0,79.19254,0.11286232,0.0,75.89452,8.330017
35636,21578160.0,0.0,24.291168,21.9169,24.86737,25.429077,24.708801,24.158813,18.29831,18.29663,18.29663,18.296356,0.0,0.031815402,0.031815402,0.049125064,25.0,18.300018,0.0,0.0,0.0,999.01465,1.6886032e-05,0.0,79.32387,26.602207,20.810644,30.000002,0.09067517,40.865097,241.29202,89.18936,0.0,79.32387,0.11275528,0.0,76.02126,8.330017
35637,21578220.0,0.0,24.288513,21.913086,24.866425,25.42517,24.709229,24.161133,18.29892,18.297394,18.297394,18.29715,0.0,0.031802285,0.031802285,0.049101822,25.0,18.300018,0.0,0.0,0.0,998.5469,1.688091e-05,0.0,79.46178,26.35002,20.83168,30.000002,0.09059149,40.835648,241.31136,89.02872,0.0,79.46178,0.11270566,0.0,76.15434,8.330017
35638,21578280.0,0.0,24.285828,21.909027,24.865479,25.421265,24.709686,24.163483,18.299469,18.298126,18.298126,18.297882,0.0,0.031795025,0.031795025,0.04908929,25.0,18.300018,0.0,0.0,0.0,998.2755,1.6879127e-05,0.0,79.60053,26.10928,20.851768,30.000002,0.09052606,40.807526,241.32819,88.88141,0.0,79.60053,0.112678826,0.0,76.288155,8.330017
35639,21578340.0,0.0,24.283112,21.904663,24.864594,25.417389,24.710114,24.165802,18.299896,18.298706,18.298706,18.298492,0.0,0.031798217,0.031798217,0.04909546,25.0,18.300018,0.0,0.0,0.0,998.33673,1.6882948e-05,0.0,79.73595,25.893967,20.87011,30.000002,0.090492435,40.781845,241.34036,88.760345,0.0,79.73595,0.11269128,0.0,76.41838,8.330017
35640,21578400.0,0.0,24.280334,21.899994,24.863708,25.413544,24.71054,24.16809,18.300232,18.299225,18.299225,18.299042,0.0,0.03180709,0.03180709,0.049111545,25.0,18.300018,0.0,0.0,0.0,998.57275,1.6889733e-05,0.0,79.86559,25.69961,20.887392,30.000002,0.09047629,40.75765,241.34955,88.65766,0.0,79.86559,0.11272512,0.0,76.54277,8.330017
35641,21578460.0,2.0,24.302917,21.894897,24.909576,25.398376,24.704132,24.16449,18.353638,18.306366,18.305603,18.306122,0.0,0.03328518,0.030271055,0.06059099,35.666668,18.300018,28.295103,18.030409,41.5237,1057.5555,1.7717894e-05,0.0,90.12924,16.669668,20.651808,30.000002,0.09906555,41.08747,240.96089,86.624275,0.0,87.38029,0.124140546,0.0,90.83578,8.330017
35642,21578520.0,2.0,24.286987,21.889221,24.891083,25.376831,24.69632,24.160797,18.388153,18.338928,18.335876,18.339539,0.0,0.035780635,0.033644807,0.064262785,46.333332,18.300018,41.887753,26.288345,61.852573,1130.146,1.8967203e-05,0.0,99.058136,13.785684,20.27743,30.000002,0.10672858,41.611595,240.33107,87.54815,0.0,96.99844,0.1336905,0.0,99.40473,8.330017
35643,21578580.0,2.0,24.264221,21.882935,24.861267,25.354156,24.687317,24.15445,18.394867,18.366394,18.36444,18.36676,2.0,0.0375719,0.03749024,0.0668151,57.0,18.300018,55.383514,34.469822,81.94902,1195.5721,2.0107367e-05,0.0,99.98014,14.884994,19.954433,30.000002,0.11336247,42.06379,239.63483,90.49371,0.0,99.90507,0.14188038,0.0,99.9891,8.330017
35644,21578640.0,7.0,24.250916,21.87613,24.843903,25.328735,24.676758,24.146362,18.132874,18.285126,18.28421,18.285309,2.0,0.040018946,0.04001689,0.071148716,67.666664,17.966614,68.766075,42.560734,100.0,1392.1521,2.3892873e-05,0.0,99.99954,16.822233,19.613213,30.000002,0.120905,42.5415,238.95189,94.296745,0.0,99.99776,0.15118854,0.0,99.99975,8.330017
35645,21578700.0,7.0,24.235504,21.868805,24.824036,25.299194,24.664001,24.136292,18.104645,18.193176,18.192749,18.193268,2.0,0.04284551,0.0428455,0.07617354,78.333336,17.966614,82.01058,50.541664,100.0,1475.5651,2.5278629e-05,0.0,100.0,19.210049,19.25825,30.000002,0.12955526,43.038452,238.47128,98.81379,0.0,99.999985,0.16186973,0.0,100.0,8.330017
35646,21578760.0,7.0,24.219849,21.860931,24.801086,25.26538,24.64917,24.12436,18.104279,18.143158,18.142975,18.143188,2.0,0.046018265,0.046018265,0.08181426,89.0,17.966614,95.09663,58.394154,100.0,1568.0742,2.6842385e-05,0.0,100.0,22.074911,18.856232,30.000002,0.13940188,43.601276,238.53696,104.0694,0.0,100.0,0.17385621,0.0,100.0,8.330017
35647,21578820.0,8.0,24.203888,21.8526,24.774353,25.22638,24.63153,24.109985,17.75003,17.966522,17.966461,17.966522,3.0,0.049515016,0.049515016,0.08803101,99.666664,17.466492,100.0,66.09113,100.0,1880.8027,3.315183e-05,0.0,100.0,25.45652,18.398533,30.000002,0.15045859,44.242054,239.74158,110.09838,0.0,100.0,0.18706827,0.0,100.0,8.330017
35648,21578880.0,8.0,24.18393,21.84375,24.742859,25.18097,24.610443,24.092468,17.69751,17.811249,17.811218,17.811249,3.0,0.053306643,0.053306643,0.09477202,110.333336,17.466492,100.0,73.59774,100.0,2010.6837,3.5434667e-05,0.0,100.0,29.394127,17.945335,30.000002,0.16248336,44.87653,243.09334,116.9313,0.0,100.0,0.20139366,0.0,100.0,8.330017
35649,21578940.0,8.0,24.161987,21.834473,24.706726,25.129364,24.585938,24.07196,17.681091,17.731842,17.731812,17.731842,3.0,0.057367623,0.057367623,0.101991884,121.0,17.466492,100.0,80.883995,100.0,2143.3164,3.777892e-05,0.0,100.0,33.91894,17.463673,30.000002,0.17554265,45.550858,250.14525,124.60286,0.0,100.0,0.21673673,0.0,100.0,8.330017
35650,21579000.0,6.0,24.138306,21.824768,24.665497,25.070892,24.557648,24.048035,17.352448,17.533417,17.533417,17.533417,3.0,0.061673895,0.061673895,0.109647855,131.66667,16.9664,100.0,87.91138,100.0,2505.3267,4.5418783e-05,0.0,100.0,39.05973,16.934593,30.000002,0.18966798,46.29157,260.64178,133.1518,0.0,100.0,0.23300642,0.0,100.0,8.330017
35651,21579060.0,6.0,24.108582,21.814636,24.618591,25.005005,24.525208,24.020203,17.283722,17.376038,17.376038,17.376038,3.0,0.066185206,0.066185206,0.11766837,142.33333,16.9664,100.0,94.64413,100.0,2675.4817,4.8612183e-05,0.0,100.0,44.83962,16.44436,30.000002,0.20447361,46.977894,274.14075,142.59781,0.0,100.0,0.2500505,0.0,100.0,8.330017
35652,21579120.0,6.0,24.077393,21.804108,24.566223,24.931885,24.488647,23.988739,17.250854,17.295013,17.295013,17.295013,2.0,0.07087362,0.07087362,0.12600373,153.0,16.9664,100.0,100.0,100.0,2839.448,5.1667717e-05,0.0,100.0,51.299618,15.9493,30.000002,0.22029494,47.670982,290.1175,152.99074,0.0,100.0,0.26776442,0.0,100.0,8.330017
35653,21579180.0,6.0,24.043,21.793182,24.507965,24.850952,24.447662,23.953247,16.942566,17.087006,17.087006,17.087006,3.0,0.07570676,0.07570676,0.1345964,163.66667,16.466309,100.0,100.0,100.0,3236.1843,6.051538e-05,0.0,100.0,58.454838,15.484002,30.000002,0.23694362,48.3224,309.33597,164.35724,0.0,100.0,0.28602475,0.0,100.0,8.330017
35654,21579240.0,6.0,24.002533,21.781921,24.442963,24.7612,24.40158,23.913177,16.861298,16.935944,16.935944,16.935944,3.0,0.08065203,0.08065203,0.14338842,174.33333,16.466309,100.0,100.0,100.0,3435.541,6.452738e-05,0.0,100.0,66.29453,15.065132,30.000002,0.25418332,48.908813,333.86163,176.7033,0.0,100.0,0.30470866,0.0,100.0,8.330017
35655,21579300.0,6.0,23.957825,21.770294,24.37204,24.663727,24.350952,23.868988,16.810669,16.852783,16.852783,16.852783,3.0,0.0856805,0.0856805,0.15232837,185.0,16.466309,100.0,100.0,100.0,3618.1274,6.816206e-05,0.0,100.0,74.80285,14.6602745,30.000002,0.27208263,49.475616,366.35303,190.032,0.0,100.0,0.32370684,0.0,100.0,8.330017
35656,21579360.0,3.0,23.90915,21.758362,24.297028,24.561249,24.297089,23.821716,16.51825,16.638123,16.638123,16.638123,3.0,0.09076396,0.09076396,0.16136606,195.66667,15.966217,100.0,100.0,100.0,4030.4717,7.799256e-05,0.0,100.0,83.952576,14.283839,30.000002,0.2904261,50.002625,408.70325,204.33354,0.0,100.0,0.34291267,0.0,100.0,8.330017
35657,21579420.0,3.0,23.852966,21.746094,24.215057,24.449677,24.237762,23.76947,16.421204,16.48639,16.48639,16.48639,3.0,0.095873654,0.095873654,0.17045042,206.33333,15.966217,100.0,100.0,100.0,4242.0757,8.2621824e-05,0.0,100.0,93.70046,13.942448,30.000002,0.30901062,50.480576,461.0022,219.57767,0.0,100.0,0.36221758,0.0,100.0,8.330017
35658,21579480.0,3.0,23.790558,21.733582,24.126953,24.330322,24.173615,23.71286,16.352966,16.39505,16.39505,16.39505,3.0,0.100986555,0.100986555,0.17954046,217.0,15.966217,100.0,100.0,100.0,4427.8228,8.664905e-05,0.0,100.0,104.00785,13.622453,30.000002,0.32782134,50.92857,520.3698,235.73796,0.0,100.0,0.3815345,0.0,100.0,8.330017
35659,21579540.0,3.0,23.721039,21.720764,24.032288,24.202606,24.104248,23.651459,16.07788,16.17575,16.17575,16.17575,3.0,0.106076784,0.10607681,0.1885902,227.66667,15.466095,100.0,100.0,100.0,4846.4946,9.732716e-05,0.0,99.98193,114.878555,13.325562,30.000002,0.34670904,51.344215,584.14294,252.81413,0.0,99.98195,0.40076277,0.0,99.98193,8.330017
35660,21579600.0,3.0,23.643219,21.707733,23.930695,24.066223,24.029358,23.58496,15.957123,16.024414,16.024414,16.024414,3.0,0.11055884,0.11055891,0.1965587,238.33333,15.466095,100.0,100.0,100.0,5040.5107,0.00010225747,0.0,98.345024,131.4333,13.068417,30.000002,0.3636083,51.704216,650.5464,274.7058,0.0,98.34504,0.41770878,0.0,98.345024,8.330017
35661,21579660.0,3.0,23.56015,21.694458,23.828888,23.93039,23.953857,23.517548,15.81488,15.89209,15.89209,15.89209,3.0,0.111883774,0.11188381,0.19891424,249.0,15.466095,100.0,100.0,100.0,5131.051,0.00010546253,0.0,94.90995,151.843,12.933002,30.000002,0.3694241,51.893795,680.63873,295.6778,0.0,94.90996,0.4227136,0.0,94.90995,8.330017
35662,21579720.0,3.0,23.471771,21.68097,23.725739,23.793182,23.8768,23.448547,15.457031,15.590576,15.590576,15.590576,3.0,0.11113734,0.11113736,0.19758719,249.33333,14.966003,100.0,100.0,100.0,5382.0815,0.000114317365,0.0,92.39462,165.43512,12.876397,30.000002,0.36767703,51.973045,680.73755,306.95203,0.0,92.39463,0.41988763,0.0,92.39462,8.330017
35663,21579780.0,3.0,23.381836,21.667297,23.62082,23.654236,23.798096,23.377838,15.259491,15.357941,15.357941,15.357941,3.0,0.11045237,0.110452384,0.1963694,249.66667,14.966003,100.0,100.0,100.0,5396.7905,0.00011652763,0.0,90.39988,178.02779,12.814054,30.000002,0.36619785,52.060326,680.97363,317.2711,0.0,90.39989,0.4173031,0.0,90.39988,8.330017
35664,21579840.0,3.0,23.290558,21.653442,23.515411,23.515076,23.718536,23.306274,15.104309,15.181946,15.182007,15.181946,3.0,0.10982691,0.109688684,0.19525741,250.0,14.966003,100.0,99.57468,100.0,5360.0093,0.0001172192,0.0,88.71402,190.15274,12.763776,30.000002,0.36465356,52.13071,681.20776,327.074,0.0,88.67728,0.41480386,0.0,88.71402,8.330017
35665,21579900.0,3.0,23.197998,21.639465,23.409363,23.375061,23.637817,23.233856,14.800629,14.9158325,14.916443,14.9158325,3.0,0.109371476,0.10848143,0.19444771,250.0,14.465912,100.0,98.21734,100.0,5525.8096,0.00012463864,0.0,87.26203,202.13191,12.72054,30.000002,0.36304444,52.191246,681.44336,336.63068,0.0,87.02859,0.4123246,0.0,87.26203,8.330017
35666,21579960.0,3.0,23.108887,21.625336,23.307648,23.241516,23.559906,23.163147,14.640381,14.725372,14.726776,14.725616,3.0,0.109273374,0.107095316,0.19316496,250.0,14.465912,100.0,96.125015,98.571846,5489.233,0.00012559128,0.0,85.91473,215.42,12.682819,30.000002,0.36113116,52.244057,681.707,347.0813,0.0,85.350975,0.4095618,0.0,85.7541,8.330017
35667,21580020.0,3.0,23.020386,21.611084,23.207,23.109283,23.480774,23.092651,14.509918,14.579681,14.581909,14.58078,3.0,0.10960891,0.105611145,0.19047268,250.0,14.465912,100.0,93.326416,95.59501,5411.356,0.0001252424,0.0,84.384254,233.79807,12.650325,30.000002,0.35824266,52.289547,682.0697,361.2736,0.0,83.36743,0.40571907,0.0,83.75807,8.330017
35668,21580080.0,0.0,22.932556,21.59674,23.107788,22.979065,23.399994,23.022339,14.2204895,14.337341,14.343445,14.341949,3.0,0.1097007,0.103373684,0.18561043,246.0,13.96582,100.0,89.837326,91.34828,5509.5557,0.00013179808,0.0,82.63777,256.48303,12.641017,30.000002,0.35246778,52.302574,675.9176,377.12485,0.0,81.05343,0.39872512,0.0,81.31493,8.330017
35669,21580140.0,0.0,22.845856,21.582306,23.011444,22.852905,23.317871,22.952942,14.031403,14.128632,14.136749,14.136108,3.0,0.10898951,0.099938735,0.17783116,242.0,13.96582,99.72817,85.68445,85.90774,5390.3604,0.00013144771,0.0,81.19353,273.43732,12.683016,30.000002,0.3419549,52.243774,651.061,384.68222,0.0,78.931984,0.3867942,0.0,78.95422,8.330017
35670,21580200.0,0.0,22.762207,21.56781,22.919495,22.73346,23.235443,22.88556,13.865601,13.950531,13.960266,13.960815,3.0,0.107700534,0.0961243,0.16864616,238.0,13.96582,98.318565,80.86902,79.30899,5216.0215,0.00012934186,0.0,79.931274,286.37973,12.758927,30.000002,0.3291251,52.1375,616.844,386.91885,0.0,77.02157,0.37249428,0.0,76.68895,8.330017
35671,21580260.0,0.0,22.687653,21.553314,22.839203,22.63086,23.158081,22.824463,13.664215,13.757721,13.771179,13.773651,1.0,0.10586747,0.09190029,0.15811789,234.0,13.799103,96.13778,75.44018,71.70927,5059.964,0.00012831896,0.0,78.76322,295.97058,12.885048,30.000002,0.31393775,51.960934,575.7629,384.55106,0.0,75.20674,0.35590172,0.0,74.40355,8.330017
35672,21580320.0,0.0,22.619324,21.538757,22.764954,22.53711,23.081665,22.766205,13.515015,13.593353,13.608002,13.612427,1.0,0.103597395,0.08737531,0.14662251,230.0,13.799103,93.2309,69.47025,63.26365,4822.98,0.00012417669,0.0,77.64747,303.00842,13.006536,30.000002,0.29749644,51.79085,532.342,378.71194,0.0,73.43843,0.33760884,0.0,72.0557,8.330017
35673,21580380.0,0.0,22.556915,21.524231,22.697815,22.453888,23.006958,22.711456,13.385895,13.454346,13.469666,13.476166,1.0,0.10088128,0.082564145,0.13426659,226.0,13.799103,89.59324,62.977608,54.05284,4551.9634,0.00011870217,0.0,76.53538,307.99362,13.162298,30.000002,0.2795585,51.57278,487.46906,369.98074,0.0,71.66487,0.31772092,0.0,69.58045,8.330017
35674,21580440.0,0.0,22.5,21.509705,22.63852,22.382446,22.93454,22.660736,13.213837,13.296387,13.316772,13.327942,1.0,0.09769239,0.07746434,0.12115731,222.0,13.632416,85.214935,55.976288,44.151546,4308.9917,0.00011465861,0.0,75.392555,311.16885,13.391871,30.000002,0.25995138,51.25138,441.8438,358.70947,0.0,69.84691,0.29631937,0.0,66.92318,8.330017
35675,21580500.0,0.0,22.450806,21.495209,22.586975,22.322693,22.864807,22.614075,13.092377,13.161011,13.182617,13.197479,1.0,0.09405653,0.07210694,0.10751674,218.0,13.632416,80.1789,48.548172,33.739994,4000.743,0.00010776396,0.0,74.1997,312.8468,13.632867,30.000002,0.23954141,50.91399,399.9623,345.4185,0.0,67.95585,0.27368537,0.0,64.04227,8.330017
35676,21580560.0,0.0,22.411835,21.480774,22.548767,22.282135,22.803253,22.575684,12.990234,13.050293,13.072144,13.090668,1.0,0.089969814,0.066501535,0.09349088,214.0,13.632416,74.518456,40.745636,22.982635,3667.6348,9.970987e-05,0.0,72.94542,312.9072,13.974505,30.000002,0.21789862,50.43569,363.9561,330.23636,0.0,65.96887,0.24996142,0.0,60.88262,8.330017
35677,21580620.0,0.0,22.381744,21.4664,22.518555,22.254272,22.745758,22.542236,12.940765,12.977264,12.995514,13.014832,0.0,0.085479364,0.060710087,0.0796078,210.0,13.715698,68.332115,32.652046,12.033152,3294.3179,8.958842e-05,0.0,71.64411,310.9796,14.306461,30.000002,0.19642012,49.970955,335.03177,313.48303,0.0,63.88861,0.22579175,0.0,57.407642,8.330017
35678,21580680.0,0.0,22.359009,21.452148,22.496246,22.239288,22.692993,22.51413,12.89151,12.921722,12.937988,12.958527,0.0,0.08066188,0.05479757,0.066060066,206.0,13.715698,61.662502,24.316895,1.0121472,2933.5337,7.9851314e-05,0.0,70.290695,307.2322,14.69166,30.000002,0.17502503,49.431675,312.6559,295.65057,0.0,61.690426,0.20151313,0.0,53.46665,8.330017
35679,21580740.0,0.0,22.336578,21.437988,22.475494,22.235992,22.64569,22.49179,12.877014,12.882965,12.89566,12.915344,0.0,0.07512507,0.04852078,0.05735139,202.0,13.715698,54.54486,15.785448,0.0,2593.965,7.008725e-05,0.0,68.968864,296.47726,15.154098,30.000002,0.15673332,48.784264,295.54062,276.35175,0.0,59.409367,0.18096669,0.0,50.77004,8.330017
35680,21580800.0,0.0,22.314728,21.42395,22.453613,22.238068,22.604614,22.475647,12.98056,12.921204,12.912018,12.915558,0.0,0.06962824,0.042456746,0.053742763,198.0,13.799011,47.047123,7.1228175,0.0,2287.423,6.0340975e-05,0.0,67.77522,281.50714,15.529667,30.000002,0.14342757,48.258465,283.01477,258.47986,0.0,57.08462,0.16579978,0.0,49.913254,8.330017
35681,21580860.0,0.0,22.297607,21.410065,22.436737,22.243408,22.57306,22.46695,13.082245,13.003418,12.971252,12.959686,0.0,0.06412401,0.036700487,0.051467754,194.0,13.799011,39.281662,0.0,0.0,2036.7021,5.2707986e-05,0.0,66.426636,268.11533,15.923798,30.000002,0.13161542,47.70668,272.6624,242.91571,0.0,54.475838,0.15226571,0.0,49.54178,8.330017
35682,21580920.0,0.0,22.285126,21.396362,22.424133,22.250977,22.548126,22.46286,13.199249,13.098297,13.047791,13.027893,0.0,0.058405556,0.034105614,0.04986052,190.0,13.799011,31.299892,0.0,0.0,1835.3427,4.6472713e-05,0.0,64.95636,253.40532,16.224258,30.000002,0.12308046,47.28604,264.47687,229.10309,0.0,53.49759,0.14234301,0.0,49.531746,8.330017
35683,21580980.0,0.0,22.276398,21.382843,22.415283,22.260223,22.529846,22.460724,13.382355,13.231384,13.160461,13.131744,0.0,0.052789982,0.03287182,0.04895384,186.0,13.882294,23.16844,0.0,0.0,1665.4437,4.0871313e-05,0.0,63.32459,240.05313,16.46539,30.000002,0.116484694,46.948452,258.206,217.51476,0.0,53.27468,0.13459127,0.0,49.76434,8.330017
35684,21581040.0,0.0,22.271027,21.369537,22.409851,22.27069,22.518036,22.45993,13.513397,13.367554,13.290924,13.256409,0.0,0.04721591,0.032174554,0.048484348,182.0,13.882294,14.951428,0.0,0.0,1550.4857,3.7431266e-05,0.0,61.438583,228.68146,16.683275,30.000002,0.11078904,46.643414,253.30261,207.7254,0.0,53.320484,0.12785414,0.0,50.097214,8.330017
35685,21581100.0,0.0,22.268494,21.356445,22.407501,22.282074,22.51239,22.460052,13.60614,13.477936,13.411285,13.37558,0.0,0.041722976,0.031789638,0.048275836,178.0,13.882294,6.708863,0.0,0.0,1457.9015,3.4831744e-05,0.0,59.26551,218.98906,16.881695,30.000002,0.105667494,46.365623,249.41846,199.31491,0.0,53.510773,0.12177212,0.0,50.468452,8.330017
35686,21581160.0,0.0,22.267395,21.343597,22.406921,22.291656,22.513123,22.46051,13.72467,13.577545,13.525909,13.490601,0.0,0.036413617,0.03158593,0.048207074,174.0,13.965607,0.0,0.0,0.0,1356.814,3.1878142e-05,0.0,56.78563,210.59738,17.080986,30.000002,0.100939915,46.086617,246.32224,191.95897,0.0,53.775543,0.11618965,0.0,50.84489,8.330017
35687,21581220.0,0.0,22.269073,21.331024,22.410614,22.30188,22.518036,22.461487,13.798187,13.66394,13.628418,13.595093,0.0,0.034001965,0.031343307,0.04795218,170.0,13.965607,0.0,0.0,0.0,1304.8584,3.038406e-05,0.0,55.842735,200.74113,17.220043,30.000002,0.098412484,45.891937,244.15955,185.30154,0.0,54.120224,0.11327772,0.0,51.262314,8.330017
35688,21581280.0,0.0,22.272003,21.318726,22.416473,22.312744,22.52472,22.462921,13.863434,13.740204,13.716553,13.686096,0.0,0.032843933,0.031218676,0.04784732,166.0,13.965607,0.0,0.0,0.0,1278.7208,2.9609328e-05,0.0,55.6203,191.39459,17.321297,30.000002,0.097148694,45.750187,242.73012,179.7126,0.0,54.547386,0.11189232,0.0,51.736305,8.330017
35689,21581340.0,0.0,22.275543,21.306732,22.42337,22.324066,22.53247,22.464752,13.971344,13.820892,13.805115,13.776215,0.0,0.032168046,0.031168753,0.047834136,162.0,14.04892,0.0,0.0,0.0,1242.5497,2.840058e-05,0.0,55.658035,183.09245,17.406504,30.000002,0.09642186,45.630894,241.73166,174.99284,0.0,54.99162,0.11115553,0.0,52.20948,8.330017
35690,21581400.0,0.0,22.279572,21.295044,22.431,22.335785,22.540985,22.466827,14.012665,13.896973,13.886719,13.860046,0.0,0.03178255,0.031165004,0.047876082,158.0,14.04892,0.0,0.0,0.0,1237.8123,2.8246302e-05,0.0,55.846275,175.74068,17.481628,30.000002,0.09601903,45.525723,241.00978,170.9546,0.0,55.432487,0.11080994,0.0,52.667637,8.330017
35691,21581460.0,0.0,22.28238,21.283691,22.437317,22.34491,22.548462,22.4682,14.033569,13.951721,13.9453125,13.922607,0.0,0.03156971,0.031187352,0.047946844,154.0,14.04892,0.0,0.0,0.0,1236.6416,2.8201126e-05,0.0,56.11614,169.19536,17.550547,30.000002,0.09580447,45.429234,240.46999,167.43915,0.0,55.859493,0.11069168,0.0,53.104538,8.330017
35692,21581520.0,0.0,22.28534,21.272736,22.443848,22.354248,22.556244,22.469757,14.103363,14.004517,14.000488,13.980286,0.0,0.031463318,0.031222468,0.048028216,150.0,14.132202,0.0,0.0,0.0,1213.8722,2.7396363e-05,0.0,56.428303,163.33733,17.613007,30.000002,0.09570183,45.341793,240.05591,164.33687,0.0,56.26655,0.11070273,0.0,53.51665,8.330017
35693,21581580.0,0.0,22.288452,21.262115,22.450562,22.363739,22.56424,22.471405,14.12677,14.052612,14.05011,14.032318,0.0,0.031409703,0.031259168,0.048105273,146.0,14.132202,0.0,0.0,0.0,1217.753,2.7502e-05,0.0,56.756287,157.97409,17.677588,30.000002,0.09563367,45.251377,239.72482,161.50995,0.0,56.655174,0.11076388,0.0,53.907795,8.330017
35694,21581640.0,0.0,22.291718,21.251892,22.457458,22.373352,22.572388,22.473175,14.13446,14.085724,14.084259,14.069702,0.0,0.031386532,0.03129327,0.04817299,142.0,14.132202,0.0,0.0,0.0,1220.8015,2.757771e-05,0.0,57.090275,152.99599,17.739536,30.000002,0.09558371,45.16465,239.45457,158.887,0.0,57.027634,0.11084319,0.0,54.281235,8.330017
35695,21581700.0,0.0,22.295166,21.242096,22.464478,22.383057,22.580597,22.475006,14.199768,14.122498,14.121613,14.108337,0.0,0.031380422,0.031322125,0.04822813,138.0,14.215515,0.0,0.0,0.0,1200.2126,2.6857266e-05,0.0,57.42463,148.33035,17.79824,30.000002,0.09553822,45.082462,239.23135,156.42221,0.0,57.385475,0.11092168,0.0,54.63916,8.330017
35696,21581760.0,0.0,22.29721,21.232758,22.469849,22.39035,22.587097,22.476013,14.216064,14.159821,14.159271,14.147095,0.0,0.031380337,0.031344246,0.048269387,134.0,14.215515,0.0,0.0,0.0,1204.4817,2.6974825e-05,0.0,57.757385,143.88501,17.858843,30.000002,0.09547723,44.997616,239.04425,154.06139,0.0,57.733147,0.1109854,0.0,54.986553,8.330017
35697,21581820.0,0.0,22.299255,21.223846,22.47522,22.397736,22.593658,22.477142,14.220428,14.184448,14.184143,14.17395,0.0,0.031381622,0.03135945,0.048297163,130.0,14.215515,0.0,0.0,0.0,1207.4187,2.7054179e-05,0.0,58.088684,139.60646,17.91979,30.000002,0.09540016,44.912292,238.88716,151.77501,0.0,58.073795,0.11102994,0.0,55.32681,8.330017
35698,21581880.0,0.0,22.301544,21.215393,22.480652,22.405212,22.600311,22.478302,14.284027,14.215393,14.21521,14.205292,0.0,0.031381786,0.031367928,0.04831224,126.0,14.298798,0.0,0.0,0.0,1186.156,2.6334106e-05,0.0,58.419373,135.45613,17.97699,30.000002,0.09531346,44.832214,238.75609,149.54262,0.0,58.410065,0.11105384,0.0,55.662716,8.330017
35699,21581940.0,0.0,22.303955,21.207458,22.486237,22.412842,22.607056,22.479584,14.298035,14.247406,14.247284,14.237701,0.0,0.03137914,0.031370353,0.048316207,122.0,14.298798,0.0,0.0,0.0,1189.7719,2.64372e-05,0.0,58.75137,131.39369,18.034481,30.000002,0.09520991,44.751728,238.64801,147.34305,0.0,58.74547,0.11105678,0.0,55.997894,8.330017
35700,21582000.0,0.0,22.306427,21.200012,22.491882,22.420563,22.61383,22.480957,14.302246,14.269257,14.269196,14.260895,0.0,0.0313725,0.03136703,0.0483097,118.0,14.298798,0.0,0.0,0.0,1192.1858,2.6504e-05,0.0,59.086205,127.392075,18.097105,30.000002,0.0950815,44.66405,238.56107,145.16335,0.0,59.08253,0.11104134,0.0,56.33489,8.330017
35701,21582060.0,0.0,22.305115,21.195068,22.492584,22.422546,22.615265,22.477814,14.358643,14.29837,14.29834,14.289825,0.0,0.03136273,0.031359263,0.048295297,114.0,14.382111,0.0,0.0,0.0,1167.1091,2.569926e-05,0.0,59.426147,123.43421,18.152462,30.000002,0.094953485,44.586555,238.4941,142.99515,0.0,59.423817,0.111008495,0.0,56.6763,8.330017
35702,21582120.0,0.0,22.3042,21.194458,22.493103,22.424683,22.616821,22.474823,14.370026,14.325409,14.325378,14.317169,0.0,0.031349897,0.03134765,0.048274092,110.0,14.382111,0.0,0.0,0.0,1165.3875,2.5667401e-05,0.0,59.77311,119.50418,18.210985,30.000002,0.09480846,44.504623,238.4462,140.83151,0.0,59.7716,0.11096159,0.0,57.024384,8.330017
35703,21582180.0,0.0,22.303986,21.19806,22.493713,22.42694,22.61847,22.471893,14.372192,14.342682,14.342682,14.335602,0.0,0.031333566,0.031332105,0.04824583,106.0,14.382111,0.0,0.0,0.0,1161.9724,2.5573954e-05,0.0,60.128002,115.595,18.269331,30.000002,0.094653755,44.422935,238.41675,138.67024,0.0,60.12702,0.11090375,0.0,57.38026,8.330017
35704,21582240.0,0.0,22.304474,21.205719,22.494415,22.429321,22.620178,22.469055,14.432343,14.371155,14.371155,14.363434,0.0,0.031313926,0.031312995,0.048211228,102.0,14.465393,0.0,0.0,0.0,1133.614,2.4679464e-05,0.0,60.491287,111.70987,18.327377,30.000002,0.094487734,44.34167,238.40521,136.51103,0.0,60.49066,0.11082933,0.0,57.74451,8.330017
35705,21582300.0,0.0,22.305725,21.217285,22.4953,22.431885,22.62201,22.46634,14.448486,14.39978,14.39978,14.391876,0.0,0.03129256,0.031291954,0.048173368,98.0,14.465393,0.0,0.0,0.0,1131.6698,2.4639623e-05,0.0,60.866802,107.828926,18.385107,30.000002,0.09431571,44.26085,238.41109,134.34624,0.0,60.86639,0.11074576,0.0,58.121014,8.330017
35706,21582360.0,0.0,22.306793,21.232544,22.4953,22.433197,22.622803,22.463318,14.453857,14.420166,14.420166,14.412994,0.0,0.03126724,0.031266853,0.048128303,94.0,14.465393,0.0,0.0,0.0,1128.4132,2.4553116e-05,0.0,61.2532,103.96089,18.442646,30.000002,0.094135106,44.180294,238.4339,132.18114,0.0,61.25294,0.11065382,0.0,58.50842,8.330017
35707,21582420.0,0.0,22.308472,21.251434,22.49533,22.434692,22.623688,22.460388,14.515991,14.451019,14.451019,14.442963,0.0,0.031238208,0.03123796,0.048078626,90.0,14.548706,0.0,0.0,0.0,1100.0421,2.367822e-05,0.0,61.65247,100.108665,18.500113,30.000002,0.09394341,44.099842,238.4732,130.01448,0.0,61.6523,0.110545784,0.0,58.908318,8.330017
35708,21582480.0,0.0,22.310944,21.273712,22.495575,22.43637,22.624756,22.457611,14.532349,14.481171,14.481171,14.472931,0.0,0.031207193,0.03120703,0.048026882,86.0,14.548706,0.0,0.0,0.0,1098.2631,2.3646811e-05,0.0,62.06934,96.2554,18.557253,30.000002,0.09374577,44.019848,238.52863,127.8397,0.0,62.069233,0.11042802,0.0,59.32468,8.330017
35709,21582540.0,0.0,22.313965,21.299255,22.495941,22.438232,22.625885,22.454926,14.53772,14.502441,14.502441,14.494934,0.0,0.031171156,0.031171054,0.0479675,82.0,14.548706,0.0,0.0,0.0,1095.1832,2.3566416e-05,0.0,62.502075,92.41222,18.614956,30.000002,0.09353763,43.939064,238.5996,125.66354,0.0,62.502003,0.11030183,0.0,59.75566,8.330017
35710,21582600.0,0.0,22.317719,21.327942,22.49646,22.440247,22.627136,22.452362,14.600494,14.534088,14.534088,14.525757,0.0,0.031131282,0.031131215,0.04790265,78.0,14.632019,0.0,0.0,0.0,1066.8638,2.2710523e-05,0.0,62.95213,88.58697,18.671421,30.000002,0.09331872,43.860012,238.68564,123.48637,0.0,62.952087,0.110155895,0.0,60.20245,8.330017
35711,21582660.0,0.0,22.321014,21.359558,22.49585,22.440765,22.627197,22.449188,14.61731,14.565552,14.565552,14.556946,0.0,0.031088213,0.03108817,0.04783303,74.0,14.632019,0.0,0.0,0.0,1065.2802,2.2689375e-05,0.0,63.424255,84.76185,18.728384,30.000002,0.093091026,43.780262,238.78639,121.30236,0.0,63.424225,0.11000055,0.0,60.669273,8.330017
