,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35712,21582720.0,0.0,22.32492,21.394012,22.495361,22.441498,22.62735,22.446136,14.6214905,14.586121,14.586121,14.578461,0.0,0.031041976,0.031041948,0.04775884,70.0,14.632019,0.0,0.0,0.0,1062.103,2.2608428e-05,0.0,63.920307,80.94123,18.785244,30.000002,0.09285427,43.70066,238.90135,119.112915,0.0,63.920284,0.10983252,0.0,61.157696,8.330017
35713,21582780.0,0.0,22.329376,21.431091,22.494965,22.442383,22.627625,22.443176,14.684753,14.617889,14.617889,14.6094055,0.0,0.030989395,0.030989377,0.047672257,66.0,14.7153015,0.0,0.0,0.0,1033.6268,2.1767633e-05,0.0,64.43752,77.14636,18.842474,30.000002,0.09259873,43.620537,239.02975,116.92638,0.0,64.43751,0.10964136,0.0,61.665577,8.330017
35714,21582840.0,0.0,22.334503,21.470673,22.494812,22.443542,22.628082,22.4404,14.700378,14.648407,14.648407,14.639801,0.0,0.030934613,0.0309346,0.04757997,62.0,14.7153015,0.0,0.0,0.0,1031.9622,2.174614e-05,0.0,64.98565,73.3513,18.899744,30.000002,0.092331775,43.54036,239.17157,114.730705,0.0,64.98564,0.10943296,0.0,62.202908,8.330017
35715,21582900.0,0.0,22.34018,21.512573,22.494812,22.444885,22.628662,22.437744,14.705048,14.669678,14.669678,14.661896,0.0,0.030871619,0.03087161,0.04747185,58.0,14.7153015,0.0,0.0,0.0,1028.7911,2.1668564e-05,0.0,65.56142,69.57288,18.957819,30.000002,0.092046455,43.459053,239.32588,112.53548,0.0,65.56141,0.10920702,0.0,62.766964,8.330017
35716,21582960.0,0.0,22.345825,21.556671,22.494232,22.445404,22.62854,22.434906,14.768707,14.701447,14.701447,14.692871,0.0,0.030801957,0.030801952,0.047351524,54.0,14.7986145,0.0,0.0,0.0,1000.02374,2.083856e-05,0.0,66.1673,65.8244,19.015713,30.000002,0.09173709,43.378002,239.49268,110.342155,0.0,66.1673,0.10894521,0.0,63.360382,8.330017
35717,21583020.0,0.0,22.35205,21.602783,22.493866,22.446198,22.628601,22.432251,14.783936,14.731873,14.731873,14.723206,0.0,0.03072785,0.030727847,0.047223493,50.0,14.7986145,0.0,0.0,0.0,998.1687,2.0816597e-05,0.0,66.814964,62.07643,19.07445,30.000002,0.091410086,43.295773,239.6722,108.1391,0.0,66.81496,0.108660266,0.0,63.994556,8.330017
35718,21583080.0,0.0,22.358765,21.650787,22.493652,22.447235,22.628784,22.429749,14.789612,14.753357,14.753357,14.745483,0.0,0.0306417,0.0306417,0.047073483,46.0,14.7986145,0.0,0.0,0.0,995.76184,2.0760563e-05,0.0,67.50051,58.351257,19.134258,30.000002,0.09105692,43.21204,239.86351,105.937996,0.0,67.50051,0.108348645,0.0,64.665764,8.330017
35719,21583140.0,0.0,22.366058,21.7005,22.493622,22.448517,22.62915,22.427399,14.871826,14.791412,14.791412,14.782013,0.0,0.030545527,0.030545527,0.04690594,42.0,14.881897,0.0,0.0,0.0,981.02295,2.0314896e-05,0.0,68.22756,54.66701,19.194824,30.000002,0.09066711,43.127243,240.0664,103.74143,0.0,68.22756,0.10798589,0.0,65.3777,8.330017
35720,21583200.0,0.0,22.373901,21.75177,22.493927,22.450195,22.62976,22.425262,14.878571,14.824219,14.824219,14.814728,0.0,0.03044154,0.03044154,0.046725422,38.0,14.881897,0.0,0.0,0.0,981.0247,2.0348429e-05,0.0,69.01337,50.9891,19.256725,30.000002,0.090248175,43.04058,240.28137,101.534996,0.0,69.01337,0.10758526,0.0,66.14717,8.330017
35721,21583260.0,0.0,22.381653,21.804443,22.493713,22.45111,22.62976,22.422974,14.877563,14.844574,14.844574,14.836304,0.0,0.030318717,0.030318713,0.04651096,34.0,14.881897,0.0,0.0,0.0,978.4337,2.0292042e-05,0.0,69.851974,47.349377,19.320246,30.000002,0.089786865,42.951656,240.50719,99.33434,0.0,69.851974,0.107137784,0.0,66.96839,8.330017
35722,21583320.0,0.0,22.389832,21.858398,22.493683,22.452332,22.629944,22.420837,14.955292,14.879608,14.879608,14.870209,0.0,0.03021907,0.03021907,0.046341248,31.0,14.96521,0.0,0.0,0.0,962.2367,1.981005e-05,0.0,70.73849,43.91705,19.381376,30.000002,0.08939048,42.866074,240.72444,97.27529,0.0,70.73849,0.10676796,0.0,67.83577,8.330017
35723,21583380.0,0.0,22.398499,21.913422,22.493927,22.453857,22.630371,22.418945,14.962097,14.910461,14.910461,14.901154,0.0,0.03012557,0.03012557,0.046182282,28.0,14.96521,0.0,0.0,0.0,962.5244,1.984666e-05,0.0,71.674385,40.644417,19.441816,30.000002,0.08900512,42.781456,240.93864,95.30909,0.0,71.674385,0.10640802,0.0,68.75018,8.330017
35724,21583440.0,0.0,22.407562,21.96939,22.494324,22.455627,22.63089,22.417175,14.961609,14.92984,14.92984,14.921753,0.0,0.030016072,0.030016068,0.045993555,25.0,14.96521,0.0,0.0,0.0,960.55835,1.980193e-05,0.0,72.65647,37.500614,19.503365,30.000002,0.08859176,42.69529,241.15347,93.40646,0.0,72.65647,0.106019214,0.0,69.70919,8.330017
35725,21583500.0,0.0,22.4169,22.026123,22.494873,22.45758,22.631561,22.415527,15.042328,14.9652405,14.9652405,14.955902,0.0,0.030022057,0.030022057,0.04601963,25.0,15.048492,0.0,0.0,0.0,947.4255,1.9381274e-05,0.0,73.64738,34.88299,19.5514,30.000002,0.08852251,42.62804,241.3092,91.93182,0.0,73.64738,0.106055185,0.0,70.673546,8.330017
35726,21583560.0,0.0,22.425995,22.083496,22.494904,22.45874,22.631653,22.413635,15.052521,14.999023,14.999023,14.989502,0.0,0.030083748,0.030083748,0.04614028,25.0,15.048492,0.0,0.0,0.0,952.9214,1.952356e-05,0.0,74.59478,32.714157,19.59127,30.000002,0.088625245,42.57222,241.42377,90.77354,0.0,74.59478,0.10630142,0.0,71.59049,8.330017
35727,21583620.0,0.0,22.435242,22.141357,22.494904,22.45987,22.631714,22.411774,15.054413,15.019836,15.019836,15.011536,0.0,0.030178925,0.030178925,0.046316944,25.0,15.048492,0.0,0.0,0.0,957.4276,1.9608202e-05,0.0,75.48708,30.907547,19.625982,30.000002,0.08882713,42.52362,241.50774,89.85502,0.0,75.48708,0.10666831,0.0,72.450294,8.330017
35728,21583680.0,0.0,22.444641,22.199524,22.494873,22.46103,22.631836,22.409943,15.134674,15.05722,15.05722,15.047699,0.0,0.030288817,0.030288817,0.046517182,25.0,15.131805,0.0,0.0,0.0,948.80817,1.929559e-05,0.0,76.33234,29.359865,19.657867,30.000002,0.08907426,42.47899,241.57184,89.09795,0.0,76.33234,0.107089974,0.0,73.262146,8.330017
35729,21583740.0,0.0,22.454224,22.257874,22.494873,22.462158,22.631958,22.408142,15.141693,15.089813,15.089813,15.080414,0.0,0.030419163,0.030419163,0.04675085,25.0,15.131805,0.0,0.0,0.0,956.6015,1.9481835e-05,0.0,77.10534,28.093882,19.686035,30.000002,0.08937941,42.439552,241.61305,88.52019,0.0,77.10534,0.107581005,0.0,74.0013,8.330017
35730,21583800.0,0.0,22.463867,22.316223,22.494843,22.463196,22.632019,22.406311,15.141968,15.110596,15.110596,15.102539,0.0,0.030554904,0.030554904,0.046991486,25.0,15.131805,0.0,0.0,0.0,962.7583,1.9601148e-05,0.0,77.81529,27.030998,19.713667,30.000002,0.08970558,42.400867,241.63922,88.06523,0.0,77.81529,0.108100854,0.0,74.67771,8.330017
35731,21583860.0,0.0,22.473145,22.37442,22.494232,22.46341,22.6315,22.404175,15.220856,15.146973,15.146973,15.137878,0.0,0.030697392,0.030697392,0.047242448,25.0,15.215118,0.0,0.0,0.0,955.1719,1.9314091e-05,0.0,78.463875,26.144196,19.736347,30.000002,0.090051554,42.369114,241.65303,87.71371,0.0,78.463875,0.10863471,0.0,75.29343,8.330017
35732,21583920.0,0.0,22.482422,22.432312,22.49356,22.463623,22.630981,22.40207,15.226593,15.178253,15.178253,15.169403,0.0,0.03084328,0.03084328,0.04749725,25.0,15.215118,0.0,0.0,0.0,963.4048,1.9507535e-05,0.0,79.03259,25.439087,19.75876,30.000002,0.090405576,42.337734,241.65428,87.468575,0.0,79.03259,0.10918007,0.0,75.83079,8.330017
35733,21583980.0,0.0,22.4917,22.489746,22.492828,22.463715,22.630432,22.399933,15.226135,15.197784,15.197784,15.190277,0.0,0.030986866,0.030986866,0.047746316,25.0,15.215118,0.0,0.0,0.0,969.74524,1.9630419e-05,0.0,79.536964,24.863638,19.781752,30.000002,0.09075319,42.305546,241.6476,87.29531,0.0,79.536964,0.10971973,0.0,76.30545,8.330017
35734,21584040.0,0.0,22.500946,22.54657,22.492096,22.463776,22.629852,22.397766,15.304413,15.233368,15.233368,15.224823,0.0,0.03112873,0.03112873,0.04799118,25.0,15.298401,0.0,0.0,0.0,962.0483,1.934495e-05,0.0,79.98081,24.400057,19.800789,30.000002,0.0910996,42.278896,241.6346,87.18219,0.0,79.98081,0.1102475,0.0,76.72143,8.330017
35735,21584100.0,0.0,22.510132,22.60263,22.491333,22.463837,22.629272,22.39566,15.30954,15.263733,15.263733,15.255432,0.0,0.031265218,0.031265218,0.04822528,25.0,15.298401,0.0,0.0,0.0,969.88104,1.9528317e-05,0.0,80.35038,24.054611,19.820694,30.000002,0.09142808,42.251026,241.61565,87.1305,0.0,80.35038,0.11075432,0.0,77.06583,8.330017
35736,21584160.0,0.0,22.51886,22.657745,22.490082,22.463165,22.628204,22.39325,15.308716,15.282501,15.282501,15.275513,0.0,0.031395327,0.031395327,0.048447277,25.0,15.298401,0.0,0.0,0.0,975.6896,1.9640434e-05,0.0,80.66432,23.790478,19.840313,30.000002,0.09173899,42.223564,241.59335,87.118416,0.0,80.66432,0.11123738,0.0,77.356895,8.330017
35737,21584220.0,0.0,22.527435,22.711823,22.4888,22.462494,22.627106,22.39087,15.386719,15.317627,15.317627,15.30954,0.0,0.031518444,0.031518444,0.048656322,25.0,15.381714,0.0,0.0,0.0,967.2292,1.934401e-05,0.0,80.9245,23.599216,19.859806,30.000002,0.09202938,42.196274,241.56856,87.14014,0.0,80.9245,0.111692816,0.0,77.596695,8.330017
35738,21584280.0,0.0,22.535889,22.764618,22.487549,22.461823,22.626038,22.38852,15.391418,15.347412,15.347412,15.339508,0.0,0.0316315,0.0316315,0.048847333,25.0,15.381714,0.0,0.0,0.0,974.11847,1.9507164e-05,0.0,81.123474,23.483583,19.879364,30.000002,0.092291154,42.16889,241.54202,87.19433,0.0,81.123474,0.11210999,0.0,77.77839,8.330017
35739,21584340.0,0.0,22.54419,22.81607,22.486267,22.461151,22.624939,22.38617,15.390442,15.364929,15.364929,15.358337,0.0,0.031734873,0.031734873,0.04902119,25.0,15.381714,0.0,0.0,0.0,978.94745,1.9599354e-05,0.0,81.27476,23.422579,19.89916,30.000002,0.092525326,42.141174,241.51494,87.26949,0.0,81.27476,0.11249077,0.0,77.91503,8.330017
35740,21584400.0,0.0,22.552277,22.865936,22.485016,22.46048,22.62387,22.38385,15.468414,15.400177,15.400177,15.3923645,0.0,0.031829745,0.031829745,0.049180087,25.0,15.464996,0.0,0.0,0.0,969.45416,1.9286499e-05,0.0,81.38908,23.401628,19.91923,30.000002,0.0927351,42.11308,241.4879,87.35856,0.0,81.38908,0.11283956,0.0,78.01691,8.330017
35741,21584460.0,0.0,22.559845,22.914124,22.48346,22.45935,22.622467,22.381378,15.473053,15.430847,15.430847,15.423096,0.0,0.031913552,0.031913552,0.049319904,25.0,15.464996,0.0,0.0,0.0,975.292,1.9428844e-05,0.0,81.4617,23.423122,19.939766,30.000002,0.09291346,42.084328,241.46153,87.460266,0.0,81.4617,0.11314707,0.0,78.0797,8.330017
35742,21584520.0,0.0,22.567108,22.96045,22.481873,22.458221,22.621063,22.378906,15.471893,15.44632,15.44632,15.439911,0.0,0.031983566,0.031983566,0.049436226,25.0,15.464996,0.0,0.0,0.0,978.8131,1.9494266e-05,0.0,81.491936,23.483942,19.961006,30.000002,0.09305282,42.054592,241.43686,87.569954,0.0,81.491936,0.11340332,0.0,78.10294,8.330017
35743,21584580.0,0.0,22.574158,23.00476,22.480347,22.457153,22.61969,22.376526,15.549896,15.481903,15.481903,15.474213,0.0,0.03204738,0.03204738,0.04954186,25.0,15.548309,0.0,0.0,0.0,968.16516,1.9163317e-05,0.0,81.50502,23.55983,19.98256,30.000002,0.093174376,42.024414,241.41312,87.681816,0.0,81.50502,0.11363677,0.0,78.110245,8.330017
35744,21584640.0,0.0,22.580933,23.046936,22.478912,22.456207,22.618408,22.374207,15.554199,15.511475,15.511475,15.503937,0.0,0.032099646,0.032099646,0.049628057,25.0,15.548309,0.0,0.0,0.0,972.72394,1.9278317e-05,0.0,81.490295,23.658247,20.00479,30.000002,0.09326331,41.993294,241.39145,87.79441,0.0,81.490295,0.1138275,0.0,78.09179,8.330017
35745,21584700.0,0.0,22.58731,23.086761,22.47754,22.455322,22.617188,22.371948,15.553284,15.527863,15.527863,15.521576,0.0,0.03214118,0.03214118,0.04969619,25.0,15.548309,0.0,0.0,0.0,975.2671,1.9325671e-05,0.0,81.454636,23.770996,20.027676,30.000002,0.09332182,41.961254,241.37212,87.90384,0.0,81.454636,0.11397847,0.0,78.05406,8.330017
35746,21584760.0,0.0,22.59317,23.124115,22.475891,22.454102,22.615662,22.369568,15.631531,15.56366,15.56366,15.55603,0.0,0.032176476,0.032176476,0.049753807,25.0,15.631592,0.0,0.0,0.0,963.56573,1.8979115e-05,0.0,81.40835,23.890297,20.05092,30.000002,0.09336296,41.92871,241.35423,88.010574,0.0,81.40835,0.114106975,0.0,78.0066,8.330017
35747,21584820.0,0.0,22.598633,23.158813,22.474396,22.453003,22.614258,22.36731,15.635742,15.593201,15.593201,15.585724,0.0,0.032202322,0.032202322,0.049795628,25.0,15.631592,0.0,0.0,0.0,967.0422,1.9072546e-05,0.0,81.34863,24.015593,20.074776,30.000002,0.093377285,41.895313,241.3388,88.11064,0.0,81.34863,0.11420043,0.0,77.946945,8.330017
35748,21584880.0,0.0,22.603638,23.190765,22.472961,22.452026,22.612885,22.365112,15.634888,15.609589,15.609589,15.6033325,0.0,0.032219924,0.032219924,0.04982367,25.0,15.631592,0.0,0.0,0.0,968.62134,1.9101719e-05,0.0,81.28072,24.141275,20.09914,30.000002,0.09336834,41.861202,241.32585,88.202095,0.0,81.28072,0.11426344,0.0,77.880005,8.330017
35749,21584940.0,0.0,22.608307,23.219757,22.471619,22.451172,22.611633,22.362976,15.71347,15.645538,15.645538,15.637939,0.0,0.03223282,0.03223282,0.04984384,25.0,15.714905,0.0,0.0,0.0,956.0644,1.874357e-05,0.0,81.20925,24.265974,20.12377,30.000002,0.093346536,41.826725,241.31432,88.28812,0.0,81.20925,0.114309706,0.0,77.80998,8.330017
35750,21585000.0,0.0,22.612488,23.245636,22.470428,22.4505,22.610474,22.360992,15.717621,15.67511,15.67511,15.667633,0.0,0.0322391,0.0322391,0.049853,25.0,15.714905,0.0,0.0,0.0,958.68146,1.8820021e-05,0.0,81.13489,24.385798,20.148792,30.000002,0.09330603,41.79169,241.30507,88.36414,0.0,81.13489,0.11433135,0.0,77.73765,8.330017
35751,21585060.0,0.0,22.615967,23.26828,22.469055,22.449493,22.6091,22.358917,15.716858,15.692993,15.692993,15.686768,0.0,0.032240853,0.032240853,0.04985463,25.0,15.714905,0.0,0.0,0.0,959.58344,1.8837174e-05,0.0,81.060425,24.499763,20.17405,30.000002,0.093253024,41.756332,241.29752,88.43196,0.0,81.060425,0.11433654,0.0,77.66551,8.330017
35752,21585120.0,0.0,22.618866,23.287506,22.467743,22.44867,22.607819,22.356934,15.795746,15.728455,15.728455,15.720917,0.0,0.032238666,0.032238666,0.049849737,25.0,15.798218,0.0,0.0,0.0,946.3424,1.8471397e-05,0.0,80.987305,24.60647,20.199486,30.000002,0.09318912,41.72072,241.2916,88.49133,0.0,80.987305,0.11432725,0.0,77.59496,8.330017
35753,21585180.0,0.0,22.621277,23.303192,22.466614,22.448029,22.606659,22.355072,15.799835,15.757721,15.757721,15.750336,0.0,0.032232635,0.032232635,0.049838487,25.0,15.798218,0.0,0.0,0.0,948.2591,1.8534585e-05,0.0,80.91783,24.702505,20.225044,30.000002,0.09311474,41.684937,241.28746,88.54039,0.0,80.91783,0.114303894,0.0,77.5282,8.330017
35754,21585240.0,0.0,22.623047,23.315125,22.465607,22.44754,22.60559,22.353302,15.799255,15.774017,15.774017,15.767822,0.0,0.032223873,0.032223873,0.04982277,25.0,15.798218,0.0,0.0,0.0,948.538,1.8540546e-05,0.0,80.85369,24.786856,20.250612,30.000002,0.09303311,41.649143,241.28484,88.57973,0.0,80.85369,0.11427055,0.0,77.46677,8.330017
35755,21585300.0,0.0,22.624298,23.323212,22.46466,22.447174,22.604614,22.351624,15.87854,15.810211,15.810211,15.802612,0.0,0.03221371,0.03221371,0.049804755,25.0,15.8815,0.0,0.0,0.0,934.9088,1.8173127e-05,0.0,80.79306,24.86419,20.276146,30.000002,0.092947975,41.613396,241.28305,88.61354,0.0,80.79306,0.11423231,0.0,77.40882,8.330017
35756,21585360.0,0.0,22.624664,23.32724,22.463654,22.446625,22.603516,22.349915,15.882599,15.840912,15.840912,15.8333435,0.0,0.032202084,0.032202084,0.049784396,25.0,15.8815,0.0,0.0,0.0,936.39014,1.8229499e-05,0.0,80.73848,24.930414,20.301584,30.000002,0.09285914,41.57778,241.28238,88.63931,0.0,80.73848,0.114188686,0.0,77.35681,8.330017
35757,21585420.0,0.0,22.624268,23.327087,22.462738,22.446259,22.602478,22.348328,15.881958,15.856445,15.856445,15.850189,0.0,0.032189593,0.032189593,0.04976272,25.0,15.8815,0.0,0.0,0.0,936.20154,1.822731e-05,0.0,80.69191,24.983313,20.326786,30.000002,0.09276856,41.5425,241.28276,88.656425,0.0,80.69191,0.11414194,0.0,77.31262,8.330017
35758,21585480.0,0.0,22.623322,23.322601,22.461945,22.446014,22.601562,22.346802,15.961548,15.892883,15.892883,15.885193,0.0,0.03217686,0.03217686,0.04974069,25.0,15.964813,0.0,0.0,0.0,922.2668,1.7860188e-05,0.0,80.64903,25.030367,20.351852,30.000002,0.09267773,41.50741,241.28357,88.66992,0.0,80.64903,0.114094496,0.0,77.27202,8.330017
35759,21585540.0,0.0,22.621521,23.31363,22.461304,22.445984,22.600769,22.345428,15.965332,15.922516,15.922516,15.915009,0.0,0.032164153,0.032164153,0.04971882,25.0,15.964813,0.0,0.0,0.0,923.30035,1.7907973e-05,0.0,80.61315,25.066837,20.376629,30.000002,0.09258762,41.47272,241.28502,88.6773,0.0,80.61315,0.114047185,0.0,77.23818,8.330017
35760,21585600.0,0.0,22.618927,23.300018,22.460785,22.446075,22.600067,22.344147,15.964844,15.939087,15.939087,15.93277,0.0,0.032151923,0.032151923,0.04969785,25.0,15.964813,0.0,0.0,0.0,922.86786,1.7903483e-05,0.0,80.58394,25.093864,20.401052,30.000002,0.0924996,41.43853,241.2869,88.679726,0.0,80.58394,0.114001736,0.0,77.21076,8.330017
35761,21585660.0,0.0,22.615479,23.282776,22.45996,22.445648,22.599182,22.342682,16.044708,15.975708,15.975708,15.967987,0.0,0.03214007,0.03214007,0.049677577,25.0,16.048096,0.0,0.0,0.0,908.70917,1.7538407e-05,0.0,80.55853,25.115654,20.425245,30.000002,0.092413105,41.404655,241.28897,88.679535,0.0,80.55853,0.113957755,0.0,77.187,8.330017
35762,21585720.0,0.0,22.611572,23.263092,22.459259,22.445435,22.59845,22.34137,16.04834,16.005402,16.005402,15.997833,0.0,0.032129087,0.032129087,0.04965886,25.0,16.048096,0.0,0.0,0.0,909.4337,1.7581062e-05,0.0,80.5391,25.129591,20.449043,30.000002,0.092329815,41.371338,241.29126,88.67574,0.0,80.5391,0.11391705,0.0,77.16896,8.330017
35763,21585780.0,0.0,22.6073,23.241089,22.45871,22.445343,22.597778,22.340149,16.047913,16.022003,16.022003,16.015656,0.0,0.032119166,0.032119166,0.04964201,25.0,16.048096,0.0,0.0,0.0,908.8139,1.757415e-05,0.0,80.52495,25.137024,20.472412,30.000002,0.09225032,41.338623,241.29364,88.669334,0.0,80.52495,0.11388036,0.0,77.15596,8.330017
35764,21585840.0,0.0,22.602722,23.216858,22.458221,22.445374,22.597198,22.33899,16.128052,16.058807,16.058807,16.051025,0.0,0.03210991,0.03210991,0.049626324,25.0,16.131409,0.0,0.0,0.0,894.61945,1.7213284e-05,0.0,80.51371,25.140978,20.495514,30.000002,0.09217317,41.306282,241.29604,88.66164,0.0,80.51371,0.113846146,0.0,77.14574,8.330017
35765,21585900.0,0.0,22.597778,23.1904,22.457916,22.445648,22.596771,22.337982,16.131561,16.088531,16.088531,16.080933,0.0,0.03210183,0.03210183,0.049612682,25.0,16.131409,0.0,0.0,0.0,895.21954,1.7253546e-05,0.0,80.50683,25.140024,20.518173,30.000002,0.09210011,41.274555,241.29837,88.65237,0.0,80.50683,0.11381634,0.0,77.13964,8.330017
35766,21585960.0,0.0,22.592163,23.161865,22.457306,22.445343,22.59616,22.336792,16.131104,16.106628,16.106628,16.10025,0.0,0.032094695,0.032094695,0.049600676,25.0,16.131409,0.0,0.0,0.0,894.5461,1.7246786e-05,0.0,80.50291,25.135952,20.540474,30.000002,0.09203035,41.243336,241.30061,88.64232,0.0,80.50291,0.11379006,0.0,77.13635,8.330017
35767,21586020.0,0.0,22.586212,23.131317,22.456757,22.44516,22.595642,22.335693,16.211456,16.142883,16.142883,16.135132,0.0,0.03208852,0.03208852,0.04959031,25.0,16.214691,0.0,0.0,0.0,880.3124,1.6890195e-05,0.0,80.501625,25.129261,20.562414,30.000002,0.091963895,41.21262,241.30273,88.63179,0.0,80.501625,0.11376733,0.0,77.13555,8.330017
35768,21586080.0,0.0,22.579956,23.098816,22.45639,22.44519,22.595245,22.334717,16.214783,16.172241,16.172241,16.164703,0.0,0.032083478,0.032083478,0.0495819,25.0,16.214691,0.0,0.0,0.0,880.758,1.6927654e-05,0.0,80.50303,25.12019,20.583904,30.000002,0.09190144,41.182537,241.30467,88.62112,0.0,80.50303,0.11374884,0.0,77.13727,8.330017
35769,21586140.0,0.0,22.573395,23.064453,22.456116,22.445374,22.59494,22.333832,16.214355,16.18869,16.18869,16.182373,0.0,0.03207949,0.03207949,0.04957528,25.0,16.214691,0.0,0.0,0.0,879.9913,1.691953e-05,0.0,80.50645,25.109636,20.604954,30.000002,0.0918427,41.153065,241.30638,88.61072,0.0,80.50645,0.11373424,0.0,77.14085,8.330017
35770,21586200.0,0.0,22.56662,23.02829,22.455933,22.445648,22.594727,22.333008,16.294952,16.225586,16.225586,16.217804,0.0,0.03207609,0.03207609,0.04956967,25.0,16.298004,0.0,0.0,0.0,865.8072,1.6568474e-05,0.0,80.51087,25.09843,20.625738,30.000002,0.0917861,41.123966,241.30797,88.600586,0.0,80.51087,0.11372183,0.0,77.14538,8.330017
35771,21586260.0,0.0,22.559204,22.990448,22.455505,22.445435,22.59436,22.332062,16.298126,16.256287,16.256287,16.248566,0.0,0.032073542,0.032073542,0.0495655,25.0,16.298004,0.0,0.0,0.0,866.16455,1.660495e-05,0.0,80.516525,25.086643,20.64614,30.000002,0.09173256,41.095406,241.30933,88.591034,0.0,80.516525,0.11371257,0.0,77.15104,8.330017
35772,21586320.0,0.0,22.551483,22.950958,22.45514,22.445374,22.594116,22.331207,16.297638,16.271881,16.271881,16.265503,0.0,0.032071896,0.032071896,0.04956286,25.0,16.298004,0.0,0.0,0.0,865.27893,1.6594895e-05,0.0,80.52311,25.074827,20.666073,30.000002,0.091682404,41.067497,241.31042,88.582436,0.0,80.52311,0.11370663,0.0,77.15752,8.330017
35773,21586380.0,0.0,22.54358,22.909943,22.454895,22.445435,22.593903,22.330414,16.378387,16.308899,16.308899,16.301086,0.0,0.032070626,0.032070626,0.04956084,25.0,16.381317,0.0,0.0,0.0,851.0682,1.6247885e-05,0.0,80.52998,25.063137,20.685795,30.000002,0.09163367,41.039886,241.31142,88.57431,0.0,80.52998,0.113702066,0.0,77.16425,8.330017
35774,21586440.0,0.0,22.53543,22.867462,22.454803,22.44571,22.593872,22.329773,16.381317,16.338501,16.338501,16.330841,0.0,0.032069974,0.032069974,0.04955988,25.0,16.381317,0.0,0.0,0.0,851.2727,1.6280621e-05,0.0,80.537155,25.051939,20.705137,30.000002,0.09158739,41.01281,241.31218,88.56715,0.0,80.537155,0.113699816,0.0,77.17124,8.330017
35775,21586500.0,0.0,22.527039,22.823578,22.454803,22.446075,22.593872,22.329193,16.38086,16.355011,16.355011,16.348633,0.0,0.032069832,0.032069832,0.049559753,25.0,16.381317,0.0,0.0,0.0,850.3597,1.627091e-05,0.0,80.54433,25.041529,20.724112,30.000002,0.09154321,40.986244,241.31276,88.56098,0.0,80.54433,0.11369939,0.0,77.178185,8.330017
35776,21586560.0,0.0,22.518158,22.778412,22.454437,22.445862,22.59372,22.3284,16.46933,16.393341,16.393341,16.385254,0.0,0.03206991,0.03206991,0.049560003,25.0,16.4646,0.0,0.0,0.0,838.1328,1.6002456e-05,0.0,80.55144,25.03159,20.743536,30.000002,0.09149854,40.959053,241.31323,88.55533,0.0,80.55144,0.1136998,0.0,77.18505,8.330017
35777,21586620.0,0.0,22.509064,22.731995,22.454254,22.445862,22.593658,22.327759,16.465271,16.426575,16.426575,16.418457,0.0,0.032070316,0.032070316,0.049560796,25.0,16.4646,0.0,0.0,0.0,836.4368,1.5968562e-05,0.0,80.55834,25.022457,20.76265,30.000002,0.09145538,40.932293,241.31357,88.55049,0.0,80.55834,0.11370142,0.0,77.1917,8.330017
35778,21586680.0,0.0,22.499786,22.684448,22.454132,22.445984,22.593689,22.327179,16.463867,16.443665,16.443665,16.437073,0.0,0.032071017,0.032071017,0.04956207,25.0,16.4646,0.0,0.0,0.0,835.2464,1.5947482e-05,0.0,80.56487,25.014305,20.780697,30.000002,0.09141539,40.907024,241.31375,88.54654,0.0,80.56487,0.113704085,0.0,77.197975,8.330017
35779,21586740.0,0.0,22.490356,22.635803,22.454132,22.446259,22.593842,22.32669,16.552551,16.479614,16.479614,16.47168,0.0,0.03207191,0.03207191,0.049563672,25.0,16.547913,0.0,0.0,0.0,822.97144,1.5682806e-05,0.0,80.57099,25.007086,20.798172,30.000002,0.0913772,40.882557,241.31384,88.543335,0.0,80.57099,0.113707475,0.0,77.20382,8.330017
35780,21586800.0,0.0,22.480804,22.586182,22.454285,22.446686,22.594086,22.326324,16.548279,16.511414,16.511414,16.503479,0.0,0.03207293,0.03207293,0.04956546,25.0,16.547913,0.0,0.0,0.0,821.09064,1.564398e-05,0.0,80.57664,25.000807,20.816418,30.000002,0.09133748,40.857014,241.31381,88.54081,0.0,80.57664,0.11371131,0.0,77.20921,8.330017
35781,21586860.0,0.0,22.470764,22.535675,22.454132,22.446594,22.594147,22.325745,16.54718,16.52658,16.52658,16.520294,0.0,0.032074083,0.032074083,0.049567472,25.0,16.547913,0.0,0.0,0.0,819.86005,1.5624091e-05,0.0,80.58164,24.995634,20.832571,30.000002,0.091302924,40.8344,241.3137,88.53906,0.0,80.58164,0.11371563,0.0,77.21397,8.330017
35782,21586920.0,0.0,22.460602,22.484314,22.45404,22.446625,22.5943,22.325287,16.635925,16.562775,16.562775,16.554962,0.0,0.032075237,0.032075237,0.04956947,25.0,16.631195,0.0,0.0,0.0,807.5335,1.5361338e-05,0.0,80.586174,24.991268,20.850298,30.000002,0.091264665,40.809586,241.31354,88.53779,0.0,80.586174,0.11371995,0.0,77.21826,8.330017
35783,21586980.0,0.0,22.450378,22.43219,22.454102,22.446808,22.594543,22.32492,16.631409,16.594604,16.594604,16.586761,0.0,0.032076403,0.032076403,0.04957148,25.0,16.631195,0.0,0.0,0.0,805.4875,1.5318687e-05,0.0,80.59016,24.98773,20.86777,30.000002,0.09122697,40.785122,241.31331,88.537,0.0,80.59016,0.11372429,0.0,77.22203,8.330017
35784,21587040.0,0.0,22.440033,22.379395,22.454254,22.447144,22.59491,22.324615,16.630249,16.6109,16.6109,16.604584,0.0,0.032077566,0.032077566,0.04957347,25.0,16.631195,0.0,0.0,0.0,804.20496,1.5297272e-05,0.0,80.59357,24.985035,20.884274,30.000002,0.09119147,40.762016,241.31303,88.5367,0.0,80.59357,0.11372859,0.0,77.225235,8.330017
35785,21587100.0,0.0,22.429657,22.32602,22.454498,22.447601,22.595337,22.324402,16.719269,16.646729,16.646729,16.638947,0.0,0.032078683,0.032078683,0.049575385,25.0,16.714508,0.0,0.0,0.0,791.92035,1.5039791e-05,0.0,80.59645,24.983057,20.900278,30.000002,0.09115699,40.739613,241.31274,88.53676,0.0,80.59645,0.11373275,0.0,77.22794,8.330017
35786,21587160.0,0.0,22.418884,22.272125,22.454498,22.447601,22.595612,22.324066,16.712494,16.678009,16.678009,16.670288,0.0,0.032079723,0.032079723,0.049577154,25.0,16.714508,0.0,0.0,0.0,789.1686,1.4970867e-05,0.0,80.59886,24.981707,20.917025,30.000002,0.091120526,40.716164,241.31242,88.5371,0.0,80.59886,0.1137366,0.0,77.230194,8.330017
35787,21587220.0,0.0,22.408081,22.217804,22.45456,22.447693,22.595978,22.323792,16.713745,16.69461,16.69461,16.688385,0.0,0.032080695,0.032080695,0.049578805,25.0,16.714508,0.0,0.0,0.0,788.4836,1.4974824e-05,0.0,80.60082,24.980913,20.933096,30.000002,0.09108543,40.69367,241.3121,88.53769,0.0,80.60082,0.1137402,0.0,77.23202,8.330017
35788,21587280.0,0.0,22.397217,22.163116,22.454712,22.447906,22.596436,22.323578,16.802612,16.730316,16.730316,16.722595,0.0,0.03208159,0.03208159,0.049580317,25.0,16.797821,0.0,0.0,0.0,776.08594,1.4717038e-05,0.0,80.60233,24.98064,20.94823,30.000002,0.091052264,40.672478,241.31177,88.53849,0.0,80.60233,0.11374349,0.0,77.23341,8.330017
35789,21587340.0,0.0,22.386414,22.108154,22.455048,22.448334,22.597015,22.323486,16.797668,16.761597,16.761597,16.753876,0.0,0.032082368,0.032082368,0.04958163,25.0,16.797821,0.0,0.0,0.0,773.7764,1.4667039e-05,0.0,80.6035,24.980762,20.964314,30.000002,0.09101655,40.649963,241.31145,88.539406,0.0,80.6035,0.11374637,0.0,77.23448,8.330017
35790,21587400.0,0.0,22.37558,22.053009,22.455444,22.448883,22.597656,22.323486,16.796722,16.777649,16.777649,16.771423,0.0,0.032083053,0.032083053,0.049582787,25.0,16.797821,0.0,0.0,0.0,772.44775,1.4645687e-05,0.0,80.604324,24.981234,20.979519,30.000002,0.09098262,40.62867,241.31113,88.54042,0.0,80.604324,0.1137489,0.0,77.23523,8.330017
35791,21587460.0,0.0,22.364471,21.997742,22.455536,22.448883,22.598114,22.323303,16.886078,16.813538,16.813538,16.805786,0.0,0.032083653,0.032083653,0.04958379,25.0,16.881104,0.0,0.0,0.0,760.1799,1.4395452e-05,0.0,80.604866,24.981976,20.994278,30.000002,0.090949476,40.608013,241.31082,88.54149,0.0,80.604866,0.1137511,0.0,77.2357,8.330017
35792,21587520.0,0.0,22.353394,21.942413,22.45578,22.449066,22.598724,22.323212,16.880829,16.844849,16.844849,16.837128,0.0,0.032084145,0.032084145,0.04958461,25.0,16.881104,0.0,0.0,0.0,757.7456,1.4341674e-05,0.0,80.605194,24.982904,21.009718,30.000002,0.09091442,40.586395,241.31055,88.54256,0.0,80.605194,0.1137529,0.0,77.23598,8.330017
35793,21587580.0,0.0,22.342377,21.887146,22.456085,22.449402,22.599396,22.323212,16.879944,16.86087,16.86087,16.854645,0.0,0.032084554,0.032084554,0.049585287,25.0,16.881104,0.0,0.0,0.0,756.39844,1.4320401e-05,0.0,80.605316,24.98398,21.024328,30.000002,0.090881065,40.56594,241.31027,88.54362,0.0,80.605316,0.11375439,0.0,77.23607,8.330017
35794,21587640.0,0.0,22.331451,21.832,22.456512,22.44983,22.600128,22.323273,16.969513,16.896881,16.896881,16.88913,0.0,0.032084882,0.032084882,0.04958583,25.0,16.964417,0.0,0.0,0.0,744.18317,1.4074042e-05,0.0,80.60528,24.985157,21.03851,30.000002,0.09084849,40.546085,241.31003,88.544655,0.0,80.60528,0.1137556,0.0,77.23601,8.330017
35795,21587700.0,0.0,22.320618,21.777039,22.457062,22.45047,22.601013,22.323486,16.96402,16.928192,16.928192,16.92044,0.0,0.032085124,0.032085124,0.04958623,25.0,16.964417,0.0,0.0,0.0,741.69415,1.4017529e-05,0.0,80.60515,24.986376,21.053343,30.000002,0.09081412,40.525322,241.30981,88.545616,0.0,80.60515,0.11375648,0.0,77.23586,8.330017
35796,21587760.0,0.0,22.3096,21.722382,22.457336,22.450562,22.601685,22.323486,16.963379,16.943085,16.943085,16.93692,0.0,0.032085314,0.032085314,0.049586535,25.0,16.964417,0.0,0.0,0.0,740.37885,1.39980975e-05,0.0,80.60491,24.987598,21.066513,30.000002,0.09078352,40.50688,241.3096,88.54653,0.0,80.60491,0.11375716,0.0,77.23562,8.330017
35797,21587820.0,0.0,22.298645,21.66806,22.457642,22.450775,22.602448,22.323547,17.053009,16.979645,16.979645,16.971893,0.0,0.032085422,0.032085422,0.049586702,25.0,17.047699,0.0,0.0,0.0,728.1962,1.3754494e-05,0.0,80.60463,24.988815,21.080961,30.000002,0.09074966,40.486656,241.30942,88.54735,0.0,80.60463,0.11375754,0.0,77.23534,8.330017
35798,21587880.0,0.0,22.287872,21.614166,22.45813,22.451202,22.603333,22.32373,17.045929,17.011047,17.011047,17.003326,0.0,0.032085482,0.032085482,0.04958679,25.0,17.047699,0.0,0.0,0.0,725.27216,1.3680614e-05,0.0,80.60433,24.989979,21.095165,30.000002,0.09071622,40.46677,241.30925,88.54809,0.0,80.60433,0.11375776,0.0,77.23505,8.330017
35799,21587940.0,0.0,22.277252,21.560822,22.45871,22.451721,22.60431,22.324005,17.046722,17.02768,17.02768,17.021423,0.0,0.032085508,0.032085508,0.049586818,25.0,17.047699,0.0,0.0,0.0,724.4223,1.3677577e-05,0.0,80.60403,24.991074,21.108896,30.000002,0.09068378,40.447544,241.30911,88.548744,0.0,80.60403,0.113757834,0.0,77.23474,8.330017
35800,21588000.0,0.0,22.266815,21.508057,22.459381,22.452393,22.605347,22.32434,17.136475,17.063782,17.063782,17.056,0.0,0.0320855,0.0320855,0.049586795,25.0,17.131012,0.0,0.0,0.0,712.3134,1.3437978e-05,0.0,80.60372,24.99209,21.121794,30.000002,0.09065322,40.42949,241.30898,88.549324,0.0,80.60372,0.1137578,0.0,77.23444,8.330017
35801,21588060.0,0.0,22.256256,21.455963,22.459778,22.452576,22.606232,22.324524,17.12851,17.094727,17.094727,17.087067,0.0,0.032085445,0.032085445,0.049586695,25.0,17.131012,0.0,0.0,0.0,709.16547,1.3354095e-05,0.0,80.60344,24.993027,21.135477,30.000002,0.09062065,40.410336,241.30887,88.549805,0.0,80.60344,0.113757595,0.0,77.23417,8.330017
35802,21588120.0,0.0,22.245941,21.404602,22.460266,22.452911,22.607239,22.324799,17.129822,17.108063,17.108063,17.101898,0.0,0.032085385,0.032085385,0.04958659,25.0,17.131012,0.0,0.0,0.0,708.4186,1.3355744e-05,0.0,80.6032,24.993809,21.14761,30.000002,0.09059172,40.393345,241.30876,88.55019,0.0,80.6032,0.11375737,0.0,77.23395,8.330017
35803,21588180.0,0.0,22.235779,21.354126,22.460846,22.453339,22.608276,22.325134,17.220093,17.145569,17.145569,17.137726,0.0,0.032085296,0.032085296,0.049586426,25.0,17.214294,0.0,0.0,0.0,696.5286,1.3124638e-05,0.0,80.603,24.994555,21.160875,30.000002,0.09056,40.374775,241.30869,88.55053,0.0,80.603,0.113757014,0.0,77.23375,8.330017
35804,21588240.0,0.0,22.225891,21.304535,22.461548,22.453949,22.609436,22.325592,17.212494,17.177338,17.177338,17.169525,0.0,0.03208519,0.03208519,0.049586248,25.0,17.214294,0.0,0.0,0.0,693.5772,1.3046265e-05,0.0,80.602844,24.995195,21.173958,30.000002,0.09052865,40.356457,241.3086,88.55079,0.0,80.602844,0.11375664,0.0,77.233604,8.330017
35805,21588300.0,0.0,22.216278,21.25592,22.462372,22.454681,22.610687,22.32611,17.21347,17.194153,17.194153,17.187836,0.0,0.03208509,0.03208509,0.049586065,25.0,17.214294,0.0,0.0,0.0,692.8884,1.3046225e-05,0.0,80.60274,24.995739,21.186607,30.000002,0.09049833,40.33875,241.30853,88.55099,0.0,80.60274,0.11375624,0.0,77.233505,8.330017
35806,21588360.0,0.0,22.206665,21.208405,22.46289,22.454926,22.611755,22.326447,17.299744,17.230042,17.230042,17.22229,0.0,0.032085,0.032085,0.049585912,25.0,17.297607,0.0,0.0,0.0,679.9177,1.2776858e-05,0.0,80.60268,24.996187,21.198128,30.000002,0.090470694,40.32262,241.30847,88.551155,0.0,80.60268,0.113755904,0.0,77.23345,8.330017
35807,21588420.0,0.0,22.197357,21.162018,22.463562,22.455383,22.612976,22.326904,17.297241,17.257812,17.257812,17.250427,0.0,0.032084893,0.032084893,0.049585734,25.0,17.297607,0.0,0.0,0.0,678.43353,1.27496505e-05,0.0,80.60268,24.996546,21.210194,30.000002,0.09044172,40.30573,241.30841,88.55125,0.0,80.60268,0.113755524,0.0,77.23346,8.330017
35808,21588480.0,0.0,22.188354,21.116882,22.464294,22.455933,22.614227,22.327454,17.296783,17.2724,17.2724,17.266296,0.0,0.032084797,0.032084797,0.049585562,25.0,17.297607,0.0,0.0,0.0,677.33325,1.2734745e-05,0.0,80.60273,24.996813,21.222122,30.000002,0.09041306,40.28903,241.30835,88.55129,0.0,80.60273,0.11375516,0.0,77.23352,8.330017
35809,21588540.0,0.0,22.179626,21.07306,22.465118,22.456604,22.61557,22.328033,17.383423,17.310608,17.310608,17.302765,0.0,0.0320847,0.0320847,0.049585395,25.0,17.38092,0.0,0.0,0.0,664.5954,1.2472403e-05,0.0,80.60281,24.997044,21.234032,30.000002,0.090384424,40.272354,241.3083,88.55132,0.0,80.60281,0.11375479,0.0,77.2336,8.330017
35810,21588600.0,0.0,22.171326,21.03061,22.466125,22.457458,22.617035,22.328766,17.380737,17.3396,17.3396,17.332031,0.0,0.032084614,0.032084614,0.04958525,25.0,17.38092,0.0,0.0,0.0,663.23395,1.2445767e-05,0.0,80.60294,24.997202,21.245604,30.000002,0.09035662,40.256153,241.30826,88.55132,0.0,80.60294,0.11375448,0.0,77.233734,8.330017
35811,21588660.0,0.0,22.163055,20.989624,22.466766,22.457794,22.618317,22.329285,17.380219,17.356842,17.356842,17.350586,0.0,0.032084532,0.032084532,0.04958511,25.0,17.38092,0.0,0.0,0.0,662.2851,1.2433402e-05,0.0,80.60311,24.997314,21.257095,30.000002,0.09032899,40.240067,241.30821,88.5513,0.0,80.60311,0.11375418,0.0,77.233894,8.330017
35812,21588720.0,0.0,22.15512,20.950195,22.46753,22.458252,22.61966,22.329865,17.467041,17.394684,17.394684,17.38678,0.0,0.032084458,0.032084458,0.04958499,25.0,17.464203,0.0,0.0,0.0,649.6756,1.21757885e-05,0.0,80.60331,24.997387,21.268518,30.000002,0.09030153,40.224075,241.30817,88.55126,0.0,80.60331,0.11375391,0.0,77.23409,8.330017
35813,21588780.0,0.0,22.147675,20.912415,22.468414,22.458923,22.621155,22.330597,17.464172,17.4234,17.4234,17.415833,0.0,0.032084398,0.032084398,0.049584888,25.0,17.464203,0.0,0.0,0.0,648.3884,1.21486555e-05,0.0,80.60353,24.997414,21.279612,30.000002,0.09027488,40.20854,241.30812,88.551216,0.0,80.60353,0.113753684,0.0,77.23431,8.330017
35814,21588840.0,0.0,22.140656,20.876312,22.469421,22.459686,22.622711,22.33139,17.463684,17.438507,17.438507,17.43222,0.0,0.03208435,0.03208435,0.049584806,25.0,17.464203,0.0,0.0,0.0,647.549,1.2137144e-05,0.0,80.60379,24.99741,21.29058,30.000002,0.09024853,40.193188,241.30807,88.55116,0.0,80.60379,0.11375351,0.0,77.234566,8.330017
35815,21588900.0,0.0,22.133972,20.84201,22.47049,22.460571,22.624329,22.332245,17.55072,17.477203,17.477203,17.469208,0.0,0.0320843,0.0320843,0.049584728,25.0,17.547516,0.0,0.0,0.0,635.1617,1.1886063e-05,0.0,80.60406,24.997393,21.301533,30.000002,0.09022222,40.177856,241.30803,88.5511,0.0,80.60406,0.11375333,0.0,77.234825,8.330017
35816,21588960.0,0.0,22.127472,20.80954,22.471313,22.460999,22.625824,22.332916,17.546265,17.509766,17.509766,17.5018,0.0,0.032084253,0.032084253,0.049584646,25.0,17.547516,0.0,0.0,0.0,633.6429,1.1845944e-05,0.0,80.60435,24.99736,21.31298,30.000002,0.090194695,40.161827,241.30798,88.551025,0.0,80.60435,0.11375315,0.0,77.2351,8.330017
35817,21589020.0,0.0,22.12146,20.779053,22.472198,22.461578,22.62738,22.33368,17.547272,17.527191,17.527191,17.520721,0.0,0.032084227,0.032084227,0.0495846,25.0,17.547516,0.0,0.0,0.0,633.4255,1.1853116e-05,0.0,80.60465,24.997301,21.323603,30.000002,0.0901692,40.146957,241.30794,88.550964,0.0,80.60465,0.11375305,0.0,77.2354,8.330017
35818,21589080.0,0.0,22.115967,20.75058,22.473206,22.46228,22.629028,22.334534,17.634308,17.56366,17.56366,17.555756,0.0,0.032084223,0.032084223,0.049584594,25.0,17.630798,0.0,0.0,0.0,621.1371,1.1605383e-05,0.0,80.60496,24.997238,21.333338,30.000002,0.090145856,40.133327,241.30789,88.55093,0.0,80.60496,0.113753036,0.0,77.235695,8.330017
35819,21589140.0,0.0,22.111053,20.724213,22.474365,22.463165,22.630798,22.33551,17.631104,17.591553,17.591553,17.584076,0.0,0.03208421,0.03208421,0.04958458,25.0,17.630798,0.0,0.0,0.0,620.1112,1.1578752e-05,0.0,80.60528,24.997177,21.343534,30.000002,0.09012139,40.119053,241.30785,88.55087,0.0,80.60528,0.113753,0.0,77.236,8.330017
35820,21589200.0,0.0,22.106628,20.700012,22.475616,22.464203,22.63263,22.336548,17.630646,17.606201,17.606201,17.600037,0.0,0.032084204,0.032084204,0.04958457,25.0,17.630798,0.0,0.0,0.0,619.6088,1.1571722e-05,0.0,80.60558,24.997116,21.353617,30.000002,0.090097204,40.10494,241.30779,88.550835,0.0,80.60558,0.11375299,0.0,77.2363,8.330017
35821,21589260.0,0.0,22.101624,20.677185,22.47586,22.46402,22.633453,22.336609,17.71811,17.644714,17.644714,17.63681,0.0,0.032084204,0.032084204,0.049584568,25.0,17.714111,0.0,0.0,0.0,607.57196,1.1332532e-05,0.0,80.6059,24.997057,21.363682,30.000002,0.09007304,40.090847,241.30774,88.5508,0.0,80.6059,0.113752976,0.0,77.236595,8.330017
35822,21589320.0,0.0,22.096863,20.654816,22.476196,22.46408,22.6344,22.336792,17.7146,17.673645,17.673645,17.666046,0.0,0.032084208,0.032084208,0.04958458,25.0,17.714111,0.0,0.0,0.0,606.5975,1.1305552e-05,0.0,80.60621,24.997002,21.373457,30.000002,0.09004958,40.077164,241.30768,88.55077,0.0,80.60621,0.113753,0.0,77.2369,8.330017
35823,21589380.0,0.0,22.092255,20.632904,22.476624,22.464264,22.635406,22.337067,17.71405,17.688782,17.688782,17.682495,0.0,0.03208422,0.03208422,0.049584594,25.0,17.714111,0.0,0.0,0.0,606.09595,1.1298633e-05,0.0,80.60652,24.996954,21.383121,30.000002,0.090026386,40.06363,241.30763,88.55076,0.0,80.60652,0.11375303,0.0,77.2372,8.330017
35824,21589440.0,0.0,22.0878,20.61145,22.477142,22.46457,22.636505,22.337372,17.801666,17.727722,17.727722,17.719666,0.0,0.032084223,0.032084223,0.04958461,25.0,17.797394,0.0,0.0,0.0,594.1393,1.1063627e-05,0.0,80.60682,24.996912,21.392773,30.000002,0.090003215,40.050117,241.30757,88.55074,0.0,80.60682,0.113753065,0.0,77.23748,8.330017
35825,21589500.0,0.0,22.083557,20.590393,22.477844,22.465057,22.637726,22.33783,17.797974,17.756805,17.756805,17.749115,0.0,0.03208424,0.03208424,0.049584635,25.0,17.797394,0.0,0.0,0.0,593.2073,1.1035556e-05,0.0,80.60712,24.996878,21.402147,30.000002,0.08998071,40.036995,241.30753,88.550735,0.0,80.60712,0.11375311,0.0,77.23777,8.330017
35826,21589560.0,0.0,22.079254,20.569763,22.478333,22.465271,22.638794,22.338165,17.797394,17.774048,17.774048,17.76767,0.0,0.032084256,0.032084256,0.04958466,25.0,17.797394,0.0,0.0,0.0,592.786,1.1030103e-05,0.0,80.6074,24.996851,21.411457,30.000002,0.08995835,40.02396,241.30746,88.550735,0.0,80.6074,0.11375318,0.0,77.238045,8.330017
35827,21589620.0,0.0,22.075073,20.54953,22.478912,22.465607,22.639954,22.338593,17.885193,17.812164,17.812164,17.804169,0.0,0.03208427,0.03208427,0.049584683,25.0,17.880707,0.0,0.0,0.0,580.88214,1.0798929e-05,0.0,80.60769,24.996832,21.420712,30.000002,0.08993611,40.011005,241.30742,88.55074,0.0,80.60769,0.11375322,0.0,77.23831,8.330017
35828,21589680.0,0.0,22.071136,20.529633,22.479645,22.466156,22.641205,22.339111,17.881317,17.84082,17.84082,17.83319,0.0,0.03208429,0.03208429,0.04958472,25.0,17.880707,0.0,0.0,0.0,579.9597,1.0769222e-05,0.0,80.60796,24.99682,21.429699,30.000002,0.089914516,39.99842,241.30736,88.55076,0.0,80.60796,0.1137533,0.0,77.23858,8.330017
35829,21589740.0,0.0,22.067352,20.510132,22.4805,22.466827,22.642548,22.339722,17.880768,17.855774,17.855774,17.849487,0.0,0.032084305,0.032084305,0.049584746,25.0,17.880707,0.0,0.0,0.0,579.55176,1.0763369e-05,0.0,80.60822,24.99682,21.438583,30.000002,0.089893155,39.98598,241.3073,88.55077,0.0,80.60822,0.11375336,0.0,77.23883,8.330017
35830,21589800.0,0.0,22.06366,20.490967,22.481415,22.46759,22.643982,22.340393,17.968842,17.894684,17.894684,17.886658,0.0,0.03208432,0.03208432,0.049584776,25.0,17.96402,0.0,0.0,0.0,567.76135,1.05374465e-05,0.0,80.60848,24.996826,21.447458,30.000002,0.0898718,39.97356,241.30725,88.5508,0.0,80.60848,0.11375342,0.0,77.239075,8.330017
35831,21589860.0,0.0,22.05893,20.472107,22.480927,22.466644,22.644073,22.339783,17.96283,17.927124,17.927124,17.919159,0.0,0.03208433,0.03208433,0.049584787,25.0,17.96402,0.0,0.0,0.0,566.3551,1.0488413e-05,0.0,80.608734,24.99684,21.456738,30.000002,0.089849435,39.960567,241.30719,88.55081,0.0,80.608734,0.113753445,0.0,77.23932,8.330017
35832,21589920.0,0.0,22.05426,20.453552,22.480438,22.46579,22.644226,22.339203,17.964111,17.944305,17.944305,17.937836,0.0,0.03208435,0.03208435,0.049584817,25.0,17.96402,0.0,0.0,0.0,566.40906,1.050218e-05,0.0,80.60898,24.99685,21.465343,30.000002,0.08982872,39.94852,241.30714,88.550835,0.0,80.60898,0.11375351,0.0,77.23955,8.330017
35833,21589980.0,0.0,22.049774,20.435303,22.480072,22.465118,22.6445,22.338745,18.052124,17.980927,17.980927,17.973022,0.0,0.032084376,0.032084376,0.04958487,25.0,18.047302,0.0,0.0,0.0,554.4557,1.027582e-05,0.0,80.609215,24.99687,21.473227,30.000002,0.08980976,39.93748,241.30708,88.55088,0.0,80.609215,0.113753624,0.0,77.23977,8.330017
35834,21590040.0,0.0,22.045471,20.417328,22.479889,22.46466,22.644897,22.33841,18.04779,18.008667,18.008667,18.00116,0.0,0.03208439,0.03208439,0.049584895,25.0,18.047302,0.0,0.0,0.0,553.42975,1.0240821e-05,0.0,80.609436,24.9969,21.48149,30.000002,0.08978985,39.925915,241.30704,88.55091,0.0,80.609436,0.113753684,0.0,77.23998,8.330017
35835,21590100.0,0.0,22.04132,20.399597,22.479797,22.464294,22.645355,22.338135,18.047241,18.023102,18.023102,18.016968,0.0,0.03208441,0.03208441,0.04958492,25.0,18.047302,0.0,0.0,0.0,552.9497,1.0233613e-05,0.0,80.60965,24.996937,21.489656,30.000002,0.08977015,39.91448,241.30698,88.55095,0.0,80.60965,0.113753736,0.0,77.2402,8.330017
35836,21590160.0,0.0,22.036957,20.38211,22.4794,22.463593,22.645538,22.337677,18.135803,18.061768,18.061768,18.053833,0.0,0.03208442,0.03208442,0.049584944,25.0,18.130615,0.0,0.0,0.0,541.13306,1.0014339e-05,0.0,80.60986,24.996975,21.497812,30.000002,0.089750476,39.90306,241.30693,88.55099,0.0,80.60986,0.11375378,0.0,77.240395,8.330017
35837,21590220.0,0.0,22.032776,20.364838,22.479187,22.463104,22.645844,22.337341,18.131195,18.090576,18.090576,18.082977,0.0,0.03208443,0.03208443,0.049584966,25.0,18.130615,0.0,0.0,0.0,540.136,9.977987e-06,0.0,80.61007,24.997015,21.505733,30.000002,0.08973136,39.89197,241.30687,88.551025,0.0,80.61007,0.11375383,0.0,77.240585,8.330017
35838,21590280.0,0.0,22.028687,20.347809,22.479034,22.462738,22.64624,22.337067,18.130585,18.10556,18.10556,18.099304,0.0,0.032084446,0.032084446,0.049584985,25.0,18.130615,0.0,0.0,0.0,539.67114,9.970896e-06,0.0,80.61026,24.997057,21.513567,30.000002,0.08971244,39.881004,241.30682,88.55106,0.0,80.61026,0.113753885,0.0,77.240776,8.330017
35839,21590340.0,0.0,22.02472,20.330933,22.478973,22.462463,22.646667,22.336853,18.232727,18.145538,18.145538,18.137238,0.0,0.03208445,0.03208445,0.049584996,25.0,18.213898,0.0,0.0,0.0,531.5357,9.892233e-06,0.0,80.61046,24.997103,21.521646,30.000002,0.0896929,39.869698,241.30678,88.551094,0.0,80.61046,0.11375389,0.0,77.24097,8.330017
35840,21590400.0,0.0,22.020905,20.31424,22.479095,22.462372,22.647278,22.336761,18.209442,18.178223,18.178223,18.170135,0.0,0.03208446,0.03208446,0.04958501,25.0,18.213898,0.0,0.0,0.0,525.65955,9.666575e-06,0.0,80.61066,24.997145,21.52944,30.000002,0.08967405,39.858784,241.30673,88.55113,0.0,80.61066,0.11375393,0.0,77.24115,8.330017
35841,21590460.0,0.0,22.016937,20.29773,22.478943,22.461975,22.647583,22.336517,18.215668,18.194427,18.194427,18.188019,0.0,0.032084465,0.032084465,0.049585022,25.0,18.213898,0.0,0.0,0.0,527.105,9.732489e-06,0.0,80.61084,24.99719,21.537117,30.000002,0.089655474,39.848034,241.30669,88.55116,0.0,80.61084,0.11375396,0.0,77.24133,8.330017
35842,21590520.0,0.0,22.013062,20.281342,22.478882,22.461731,22.64801,22.336334,18.31604,18.231934,18.231934,18.223816,0.0,0.032084484,0.032084484,0.049585044,25.0,18.29721,0.0,0.0,0.0,518.3697,9.636053e-06,0.0,80.61102,24.997234,21.544355,30.000002,0.08963797,39.837902,241.30663,88.5512,0.0,80.61102,0.113754004,0.0,77.24151,8.330017
35843,21590580.0,0.0,22.009338,20.265076,22.479004,22.46167,22.64853,22.336273,18.292542,18.263184,18.263184,18.25534,0.0,0.032084487,0.032084487,0.049585056,25.0,18.29721,0.0,0.0,0.0,512.5444,9.407926e-06,0.0,80.611206,24.997278,21.551826,30.000002,0.089619875,39.827442,241.30658,88.55124,0.0,80.611206,0.113754034,0.0,77.241684,8.330017
35844,21590640.0,0.0,22.005768,20.248932,22.479218,22.461731,22.64917,22.336304,18.296783,18.276459,18.276459,18.270233,0.0,0.032084502,0.032084502,0.04958508,25.0,18.29721,0.0,0.0,0.0,513.31244,9.449752e-06,0.0,80.61138,24.99732,21.558687,30.000002,0.089603275,39.817837,241.30653,88.55128,0.0,80.61138,0.11375408,0.0,77.24185,8.330017
35845,21590700.0,0.0,22.002197,20.23288,22.479462,22.461884,22.64981,22.336334,18.299713,18.286072,18.286072,18.281342,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,512.6337,9.440874e-06,0.0,80.61155,24.99737,21.565783,30.000002,0.08958608,39.807903,241.30649,88.551315,0.0,80.61155,0.11375411,0.0,77.24201,8.330017
35846,21590760.0,0.0,21.998413,20.216888,22.4794,22.461578,22.650146,22.336151,18.29956,18.29181,18.29181,18.28836,0.0,0.032084517,0.032084517,0.049585104,25.0,18.300018,0.0,0.0,0.0,512.1889,9.43478e-06,0.0,80.61172,24.997414,21.572819,30.000002,0.089569025,39.798054,241.30646,88.551346,0.0,80.61172,0.11375413,0.0,77.24217,8.330017
35847,21590820.0,0.0,21.994629,20.200958,22.47934,22.461334,22.650513,22.335968,18.299438,18.294678,18.294678,18.292145,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,511.67917,9.427215e-06,0.0,80.611885,24.997458,21.57972,30.000002,0.08955229,39.78839,241.30641,88.55138,0.0,80.611885,0.11375415,0.0,77.242325,8.330017
35848,21590880.0,0.0,21.990875,20.185059,22.479279,22.46106,22.650879,22.335815,18.299377,18.296661,18.296661,18.294922,0.0,0.032084525,0.032084525,0.04958512,25.0,18.300018,0.0,0.0,0.0,511.1674,9.419654e-06,0.0,80.612045,24.997501,21.586557,30.000002,0.08953569,39.77882,241.30637,88.55141,0.0,80.612045,0.11375417,0.0,77.242485,8.330017
35849,21590940.0,0.0,21.987122,20.16922,22.479218,22.460846,22.651215,22.335632,18.299377,18.297668,18.297668,18.296448,0.0,0.03208453,0.03208453,0.04958513,25.0,18.300018,0.0,0.0,0.0,510.65234,9.412028e-06,0.0,80.612206,24.997541,21.59327,30.000002,0.0895194,39.769424,241.30632,88.55144,0.0,80.612206,0.11375419,0.0,77.24264,8.330017
35850,21591000.0,0.0,21.983368,20.15335,22.479187,22.460602,22.65158,22.33548,18.299347,18.29831,18.29831,18.297455,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,510.13696,9.4044e-06,0.0,80.61236,24.997581,21.59989,30.000002,0.08950332,39.760155,241.30627,88.55146,0.0,80.61236,0.113754205,0.0,77.24278,8.330017
35851,21591060.0,0.0,21.97937,20.137512,22.47882,22.45996,22.651642,22.335052,18.299347,18.298737,18.298737,18.298187,0.0,0.03208454,0.03208454,0.04958514,25.0,18.300018,0.0,0.0,0.0,509.6013,9.396583e-06,0.0,80.612526,24.997622,21.606445,30.000002,0.089487396,39.750977,241.30624,88.55149,0.0,80.612526,0.11375422,0.0,77.24294,8.330017
35852,21591120.0,0.0,21.975372,20.121613,22.478424,22.45929,22.651703,22.334656,18.299316,18.29895,18.29895,18.298553,0.0,0.03208454,0.03208454,0.04958515,25.0,18.300018,0.0,0.0,0.0,509.05234,9.388492e-06,0.0,80.61268,24.997658,21.612879,30.000002,0.08947176,39.74197,241.3062,88.55151,0.0,80.61268,0.11375423,0.0,77.24308,8.330017
35853,21591180.0,0.0,21.971344,20.105713,22.478058,22.458649,22.651764,22.334259,18.299316,18.299103,18.299103,18.298828,0.0,0.032084547,0.032084547,0.049585156,25.0,18.300018,0.0,0.0,0.0,508.5001,9.380333e-06,0.0,80.61282,24.997694,21.619228,30.000002,0.08945633,39.733078,241.30617,88.551544,0.0,80.61282,0.11375426,0.0,77.24323,8.330017
