,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35854,21591240.0,0.0,21.967316,20.089722,22.477661,22.457977,22.651825,22.333832,18.299286,18.299194,18.299194,18.299011,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,507.9463,9.372143e-06,0.0,80.61298,24.997728,21.625513,30.000002,0.08944104,39.72428,241.30612,88.55157,0.0,80.61298,0.113754265,0.0,77.24338,8.330017
35855,21591300.0,0.0,21.963257,20.07367,22.477295,22.457336,22.651886,22.333435,18.299286,18.299225,18.299225,18.299103,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,507.38947,9.363903e-06,0.0,80.61313,24.99776,21.631683,30.000002,0.08942603,39.71564,241.30609,88.55159,0.0,80.61313,0.11375428,0.0,77.243515,8.330017
35856,21591360.0,0.0,21.958954,20.057526,22.476624,22.456299,22.651672,22.332794,18.299286,18.299255,18.299255,18.299164,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,506.81262,9.355465e-06,0.0,80.61328,24.997793,21.637798,30.000002,0.089411154,39.70708,241.30605,88.55161,0.0,80.61328,0.113754295,0.0,77.24366,8.330017
35857,21591420.0,0.0,21.95462,20.04129,22.475922,22.455292,22.651459,22.332184,18.299255,18.299255,18.299255,18.299194,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,506.22238,9.346763e-06,0.0,80.61342,24.997826,21.643826,30.000002,0.089396484,39.698647,241.30602,88.551636,0.0,80.61342,0.1137543,0.0,77.243805,8.330017
35858,21591480.0,0.0,21.950256,20.024902,22.47525,22.454254,22.651245,22.331543,18.299255,18.299255,18.299255,18.299225,0.0,0.032084566,0.032084566,0.049585186,25.0,18.300018,0.0,0.0,0.0,505.62524,9.337924e-06,0.0,80.61357,24.997856,21.64974,30.000002,0.08938208,39.690365,241.30597,88.55166,0.0,80.61357,0.11375432,0.0,77.24394,8.330017
35859,21591540.0,0.0,21.945892,20.008392,22.474579,22.453247,22.651031,22.330933,18.299225,18.299255,18.299255,18.299225,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,505.02158,9.328984e-06,0.0,80.61371,24.997885,21.655495,30.000002,0.08936807,39.68231,241.30594,88.551674,0.0,80.61371,0.11375433,0.0,77.24408,8.330017
35860,21591600.0,0.0,21.941498,19.99173,22.473907,22.45224,22.650818,22.330322,18.299225,18.299255,18.299255,18.299225,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,504.41965,9.320067e-06,0.0,80.61385,24.997913,21.661272,30.000002,0.08935399,39.67422,241.30591,88.5517,0.0,80.61385,0.11375434,0.0,77.24421,8.330017
35861,21591660.0,0.0,21.936829,19.974884,22.472961,22.450867,22.65036,22.329498,18.299225,18.299225,18.299225,18.299225,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,503.79395,9.310889e-06,0.0,80.61399,24.997942,21.666973,30.000002,0.0893401,39.666237,241.30586,88.55172,0.0,80.61399,0.113754354,0.0,77.24435,8.330017
35862,21591720.0,0.0,21.932129,19.957855,22.472015,22.449524,22.649933,22.328674,18.299194,18.299225,18.299225,18.299225,0.0,0.03208458,0.03208458,0.049585212,25.0,18.300018,0.0,0.0,0.0,503.15225,9.3014005e-06,0.0,80.61413,24.997969,21.672565,30.000002,0.08932646,39.65841,241.30583,88.551735,0.0,80.61413,0.11375438,0.0,77.24448,8.330017
35863,21591780.0,0.0,21.927399,19.940613,22.47107,22.448181,22.649475,22.32785,18.299194,18.299194,18.299194,18.299194,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,502.50446,9.291809e-06,0.0,80.614265,24.997995,21.678108,30.000002,0.08931295,39.65065,241.3058,88.55176,0.0,80.614265,0.11375439,0.0,77.244606,8.330017
35864,21591840.0,0.0,21.922607,19.923157,22.470123,22.446838,22.649017,22.327057,18.299164,18.299194,18.299194,18.299194,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,501.84824,9.282075e-06,0.0,80.614395,24.998022,21.683546,30.000002,0.089299686,39.643036,241.30576,88.55178,0.0,80.614395,0.11375441,0.0,77.244736,8.330017
35865,21591900.0,0.0,21.917755,19.905457,22.469208,22.445496,22.64859,22.326233,18.299164,18.299194,18.299194,18.299194,0.0,0.03208459,0.03208459,0.049585234,25.0,18.300018,0.0,0.0,0.0,501.18164,9.272182e-06,0.0,80.614525,24.998047,21.688837,30.000002,0.08928678,39.635628,241.30573,88.551796,0.0,80.614525,0.113754414,0.0,77.24486,8.330017
35866,21591960.0,0.0,21.91272,19.887482,22.468048,22.443878,22.64795,22.325256,18.299133,18.299164,18.299164,18.299164,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,500.50372,9.262194e-06,0.0,80.614655,24.998074,21.694147,30.000002,0.089273825,39.628193,241.3057,88.55182,0.0,80.614655,0.11375443,0.0,77.24499,8.330017
35867,21592020.0,0.0,21.907593,19.869263,22.466888,22.44226,22.647308,22.32428,18.299133,18.299164,18.299164,18.299164,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,499.8048,9.251842e-06,0.0,80.614784,24.998098,21.699364,30.000002,0.089261085,39.62089,241.30566,88.551834,0.0,80.614784,0.113754444,0.0,77.24511,8.330017
35868,21592080.0,0.0,21.902374,19.850739,22.465729,22.440643,22.646698,22.323334,18.299103,18.299133,18.299133,18.299133,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,499.09094,9.24124e-06,0.0,80.614914,24.998123,21.704437,30.000002,0.0892487,39.61379,241.30563,88.55185,0.0,80.614914,0.113754466,0.0,77.24523,8.330017
35869,21592140.0,0.0,21.897186,19.83194,22.4646,22.439056,22.646057,22.322357,18.299103,18.299133,18.299133,18.299133,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,498.38007,9.230683e-06,0.0,80.61503,24.998148,21.70953,30.000002,0.08923627,39.60666,241.3056,88.55187,0.0,80.61503,0.11375448,0.0,77.245346,8.330017
35870,21592200.0,0.0,21.891876,19.812775,22.46344,22.43747,22.645416,22.32138,18.299072,18.299103,18.299103,18.299103,0.0,0.032084614,0.032084614,0.049585264,25.0,18.300018,0.0,0.0,0.0,497.65363,9.219891e-06,0.0,80.61516,24.998173,21.71453,30.000002,0.08922405,39.599655,241.30557,88.55189,0.0,80.61516,0.11375449,0.0,77.24547,8.330017
35871,21592260.0,0.0,21.886322,19.793304,22.462097,22.435608,22.644623,22.320282,18.299072,18.299103,18.299103,18.299103,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,496.90717,9.208867e-06,0.0,80.61528,24.998196,21.719486,30.000002,0.08921194,39.59272,241.30554,88.55191,0.0,80.61528,0.1137545,0.0,77.24558,8.330017
35872,21592320.0,0.0,21.880707,19.773468,22.460754,22.433746,22.64383,22.319153,18.299042,18.299072,18.299072,18.299072,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,496.14273,9.197521e-06,0.0,80.6154,24.998219,21.724373,30.000002,0.0892,39.58588,241.30551,88.551926,0.0,80.6154,0.11375452,0.0,77.2457,8.330017
35873,21592380.0,0.0,21.87503,19.753265,22.459412,22.431915,22.643036,22.318054,18.299011,18.299042,18.299042,18.299042,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,495.36404,9.185927e-06,0.0,80.61552,24.998243,21.729166,30.000002,0.089188285,39.579166,241.30548,88.55194,0.0,80.61552,0.113754526,0.0,77.245804,8.330017
35874,21592440.0,0.0,21.869232,19.732666,22.4581,22.430084,22.642242,22.316956,18.299011,18.299042,18.299042,18.299042,0.0,0.032084625,0.032084625,0.049585294,25.0,18.300018,0.0,0.0,0.0,494.56808,9.174069e-06,0.0,80.61563,24.998266,21.733831,30.000002,0.08917688,39.57264,241.30545,88.55196,0.0,80.61563,0.11375454,0.0,77.24592,8.330017
35875,21592500.0,0.0,21.863434,19.71167,22.456757,22.428253,22.641449,22.315857,18.29898,18.299011,18.299011,18.299011,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,493.7758,9.162265e-06,0.0,80.615746,24.99829,21.738512,30.000002,0.08916543,39.566086,241.30542,88.55198,0.0,80.615746,0.113754556,0.0,77.246025,8.330017
35876,21592560.0,0.0,21.85736,19.690247,22.455261,22.426208,22.640533,22.314636,18.29895,18.29898,18.29898,18.299011,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,492.95486,9.150107e-06,0.0,80.61586,24.998312,21.743132,30.000002,0.08915413,39.559616,241.30539,88.551994,0.0,80.61586,0.11375458,0.0,77.24613,8.330017
35877,21592620.0,0.0,21.851166,19.668365,22.453766,22.424164,22.639587,22.313385,18.29895,18.29898,18.29898,18.29898,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,492.11215,9.13755e-06,0.0,80.61597,24.998333,21.747665,30.000002,0.08914304,39.55327,241.30536,88.55201,0.0,80.61597,0.11375459,0.0,77.24625,8.330017
35878,21592680.0,0.0,21.84491,19.646057,22.45227,22.42212,22.638641,22.312164,18.29892,18.29895,18.29895,18.29895,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,491.25824,9.124824e-06,0.0,80.61608,24.998356,21.752157,30.000002,0.08913205,39.54698,241.30533,88.552025,0.0,80.61608,0.1137546,0.0,77.24635,8.330017
35879,21592740.0,0.0,21.838531,19.623291,22.450775,22.420105,22.637726,22.310944,18.29889,18.29892,18.29892,18.29892,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,490.38733,9.111817e-06,0.0,80.61619,24.998377,21.756563,30.000002,0.08912126,39.540813,241.30531,88.55205,0.0,80.61619,0.113754615,0.0,77.24645,8.330017
35880,21592800.0,0.0,21.83197,19.600006,22.44931,22.418121,22.63681,22.309753,18.298859,18.29892,18.29892,18.29892,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,489.4877,9.098387e-06,0.0,80.61629,24.9984,21.76085,30.000002,0.08911077,39.53481,241.30528,88.55206,0.0,80.61629,0.11375463,0.0,77.24655,8.330017
35881,21592860.0,0.0,21.825226,19.575684,22.447601,22.41571,22.635742,22.30838,18.298859,18.29889,18.29889,18.29889,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,488.58676,9.085072e-06,0.0,80.616394,24.998423,21.765297,30.000002,0.08909986,39.528584,241.30525,88.55208,0.0,80.616394,0.11375463,0.0,77.24665,8.330017
35882,21592920.0,0.0,21.817993,19.549744,22.445862,22.4133,22.634705,22.306976,18.298798,18.298859,18.298859,18.298859,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,487.6231,9.070825e-06,0.0,80.6165,24.998442,21.769543,30.000002,0.08908947,39.52264,241.30522,88.55209,0.0,80.6165,0.11375464,0.0,77.24676,8.330017
35883,21592980.0,0.0,21.810425,19.522278,22.444153,22.41092,22.633636,22.305603,18.298737,18.298798,18.298798,18.298828,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,486.61014,9.055793e-06,0.0,80.61661,24.99846,21.773853,30.000002,0.0890789,39.516605,241.30519,88.5521,0.0,80.61661,0.11375465,0.0,77.24685,8.330017
35884,21593040.0,0.0,21.802582,19.493347,22.442444,22.40857,22.632599,22.30426,18.298676,18.298767,18.298767,18.298767,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,485.5531,9.040069e-06,0.0,80.61671,24.998482,21.77793,30.000002,0.08906892,39.5109,241.30518,88.552124,0.0,80.61671,0.11375467,0.0,77.24695,8.330017
35885,21593100.0,0.0,21.794403,19.463043,22.440735,22.40622,22.631561,22.302887,18.298615,18.298706,18.298706,18.298706,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,484.45178,9.023663e-06,0.0,80.616806,24.998503,21.78219,30.000002,0.089058466,39.504932,241.30515,88.55213,0.0,80.616806,0.11375467,0.0,77.24705,8.330017
35886,21593160.0,0.0,21.785767,19.431335,22.438812,22.403503,22.630402,22.301361,18.298553,18.298645,18.298645,18.298645,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,483.29807,9.00653e-06,0.0,80.61691,24.998522,21.78617,30.000002,0.08904872,39.499363,241.30511,88.55215,0.0,80.61691,0.11375469,0.0,77.24715,8.330017
35887,21593220.0,0.0,21.776825,19.398376,22.43686,22.400787,22.629242,22.299866,18.298462,18.298584,18.298584,18.298584,0.0,0.03208467,0.03208467,0.04958536,25.0,18.300018,0.0,0.0,0.0,482.09424,8.9885525e-06,0.0,80.617004,24.99854,21.790123,30.000002,0.08903902,39.493828,241.3051,88.55216,0.0,80.617004,0.113754705,0.0,77.24723,8.330017
35888,21593280.0,0.0,21.76764,19.364197,22.434937,22.398102,22.628082,22.29834,18.2984,18.298523,18.298523,18.298523,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,480.8491,8.969921e-06,0.0,80.6171,24.99856,21.794369,30.000002,0.08902859,39.487885,241.30507,88.55217,0.0,80.6171,0.11375469,0.0,77.24733,8.330017
35889,21593340.0,0.0,21.758179,19.328827,22.433044,22.395416,22.626953,22.296844,18.29837,18.298462,18.298462,18.298462,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,479.56802,8.950707e-06,0.0,80.6172,24.998575,21.798256,30.000002,0.08901906,39.48244,241.30505,88.552185,0.0,80.6172,0.113754705,0.0,77.24742,8.330017
35890,21593400.0,0.0,21.748566,19.292358,22.431122,22.392761,22.625793,22.29535,18.29831,18.2984,18.2984,18.2984,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,478.25397,8.930935e-06,0.0,80.617294,24.998594,21.801453,30.000002,0.08901125,39.477966,241.30502,88.552216,0.0,80.617294,0.11375475,0.0,77.247505,8.330017
35891,21593460.0,0.0,21.738495,19.254852,22.429016,22.38977,22.624573,22.293701,18.298248,18.29834,18.29834,18.29837,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,476.89548,8.910577e-06,0.0,80.61737,24.998615,21.80519,30.000002,0.08900208,39.472736,241.305,88.55223,0.0,80.61737,0.113754764,0.0,77.24759,8.330017
35892,21593520.0,0.0,21.72821,19.21637,22.42691,22.38678,22.623322,22.292084,18.298218,18.29831,18.29831,18.29831,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,475.4949,8.889482e-06,0.0,80.61746,24.998636,21.808857,30.000002,0.08899308,39.4676,241.30498,88.552246,0.0,80.61746,0.11375478,0.0,77.24767,8.330017
35893,21593580.0,0.0,21.717743,19.176971,22.424805,22.38382,22.6221,22.290466,18.298157,18.298248,18.298248,18.298248,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,474.0717,8.868039e-06,0.0,80.61755,24.998657,21.81249,30.000002,0.088984154,39.462513,241.30495,88.55226,0.0,80.61755,0.11375479,0.0,77.24776,8.330017
35894,21593640.0,0.0,21.707092,19.136688,22.42273,22.38089,22.62085,22.288849,18.298126,18.298187,18.298187,18.298218,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,472.6149,8.846024e-06,0.0,80.61764,24.998678,21.816057,30.000002,0.0889754,39.45752,241.30493,88.55228,0.0,80.61764,0.1137548,0.0,77.24784,8.330017
35895,21593700.0,0.0,21.696198,19.095612,22.420654,22.37796,22.619629,22.287231,18.298096,18.298157,18.298157,18.298187,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,471.12027,8.8234065e-06,0.0,80.61772,24.998697,21.819527,30.000002,0.08896688,39.452663,241.3049,88.552284,0.0,80.61772,0.1137548,0.0,77.24792,8.330017
35896,21593760.0,0.0,21.68512,19.053772,22.418396,22.374725,22.618317,22.285492,18.298065,18.298126,18.298126,18.298126,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,469.62228,8.800773e-06,0.0,80.6178,24.998716,21.823008,30.000002,0.08895833,39.447792,241.30489,88.5523,0.0,80.6178,0.11375482,0.0,77.24799,8.330017
35897,21593820.0,0.0,21.673828,19.011292,22.416138,22.37149,22.617004,22.283752,18.298004,18.298096,18.298096,18.298096,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,468.0801,8.777408e-06,0.0,80.61788,24.998735,21.826427,30.000002,0.088949926,39.443,241.30487,88.552315,0.0,80.61788,0.113754824,0.0,77.24807,8.330017
35898,21593880.0,0.0,21.662354,18.96817,22.41388,22.368317,22.615692,22.282013,18.297974,18.298035,18.298035,18.298065,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,466.50464,8.753478e-06,0.0,80.617966,24.998753,21.829752,30.000002,0.08894175,39.438347,241.30484,88.55233,0.0,80.617966,0.113754824,0.0,77.24815,8.330017
35899,21593940.0,0.0,21.650879,18.924469,22.411621,22.365112,22.61438,22.280273,18.297943,18.298004,18.298004,18.298004,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,464.93738,8.72963e-06,0.0,80.61804,24.998772,21.83309,30.000002,0.08893356,39.433674,241.30482,88.55234,0.0,80.61804,0.11375484,0.0,77.24823,8.330017
35900,21594000.0,0.0,21.639252,18.88031,22.409393,22.361938,22.613098,22.278564,18.297913,18.297974,18.297974,18.297974,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,463.34055,8.705311e-06,0.0,80.61812,24.998789,21.83637,30.000002,0.088925496,39.429085,241.3048,88.55235,0.0,80.61812,0.11375485,0.0,77.24831,8.330017
35901,21594060.0,0.0,21.62735,18.835693,22.406982,22.35846,22.611694,22.276733,18.297882,18.297943,18.297943,18.297943,0.0,0.032084707,0.032084707,0.049585436,25.0,18.300018,0.0,0.0,0.0,461.7209,8.680673e-06,0.0,80.618195,24.998804,21.839619,30.000002,0.08891751,39.424534,241.30478,88.55236,0.0,80.618195,0.11375485,0.0,77.248375,8.330017
35902,21594120.0,0.0,21.615387,18.79068,22.404541,22.35498,22.610321,22.274872,18.297852,18.297913,18.297913,18.297913,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,460.08026,8.655626e-06,0.0,80.61827,24.998821,21.842821,30.000002,0.08890963,39.42005,241.30476,88.552376,0.0,80.61827,0.11375486,0.0,77.24845,8.330017
35903,21594180.0,0.0,21.603363,18.745392,22.40216,22.351562,22.608948,22.27304,18.297821,18.297882,18.297882,18.297882,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,458.4252,8.630291e-06,0.0,80.618355,24.998838,21.845964,30.000002,0.08890191,39.415653,241.30475,88.55239,0.0,80.618355,0.113754876,0.0,77.24853,8.330017
35904,21594240.0,0.0,21.591248,18.69983,22.39978,22.348145,22.607574,22.27124,18.29779,18.297852,18.297852,18.297852,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,456.75696,8.604732e-06,0.0,80.61842,24.998854,21.84902,30.000002,0.08889439,39.411373,241.30472,88.5524,0.0,80.61842,0.113754876,0.0,77.24859,8.330017
35905,21594300.0,0.0,21.579163,18.654053,22.39737,22.344757,22.606201,22.26941,18.29779,18.297821,18.297821,18.297821,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,455.0951,8.579205e-06,0.0,80.61849,24.99887,21.852089,30.000002,0.08888684,39.407078,241.3047,88.552414,0.0,80.61849,0.11375489,0.0,77.248665,8.330017
35906,21594360.0,0.0,21.566895,18.608154,22.394836,22.341064,22.604736,22.267487,18.29776,18.29779,18.29779,18.297821,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,453.4119,8.553396e-06,0.0,80.618576,24.998884,21.855116,30.000002,0.08887939,39.402836,241.30469,88.55242,0.0,80.618576,0.1137549,0.0,77.24873,8.330017
35907,21594420.0,0.0,21.554596,18.562195,22.392303,22.337402,22.603302,22.265564,18.29776,18.29779,18.29779,18.29779,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,451.7182,8.527334e-06,0.0,80.618645,24.9989,21.858088,30.000002,0.08887208,39.398678,241.30466,88.55244,0.0,80.618645,0.1137549,0.0,77.2488,8.330017
35908,21594480.0,0.0,21.542297,18.516205,22.38977,22.33377,22.601868,22.263641,18.29773,18.29776,18.29776,18.29776,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,450.02307,8.5012025e-06,0.0,80.618706,24.998915,21.86103,30.000002,0.08886483,39.394558,241.30464,88.552444,0.0,80.618706,0.11375491,0.0,77.24887,8.330017
35909,21594540.0,0.0,21.53003,18.470245,22.387238,22.33017,22.600464,22.261719,18.29773,18.29776,18.29776,18.29776,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,448.3277,8.475023e-06,0.0,80.61878,24.99893,21.863918,30.000002,0.08885773,39.390514,241.30463,88.55245,0.0,80.61878,0.11375493,0.0,77.24894,8.330017
35910,21594600.0,0.0,21.517792,18.424438,22.384735,22.326569,22.59903,22.259827,18.29773,18.29773,18.29773,18.29776,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,446.6364,8.448888e-06,0.0,80.61884,24.998943,21.866728,30.000002,0.08885082,39.38658,241.30461,88.55247,0.0,80.61884,0.11375493,0.0,77.249,8.330017
35911,21594660.0,0.0,21.505463,18.378754,22.38208,22.322723,22.597534,22.257843,18.29773,18.29773,18.29773,18.29773,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,444.93948,8.42264e-06,0.0,80.61892,24.998959,21.869547,30.000002,0.08884387,39.382633,241.3046,88.552475,0.0,80.61892,0.113754936,0.0,77.24907,8.330017
35912,21594720.0,0.0,21.493164,18.333313,22.379425,22.318878,22.596039,22.255829,18.29773,18.29773,18.29773,18.29773,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,443.24213,8.396325e-06,0.0,80.61898,24.998972,21.872318,30.000002,0.08883705,39.378757,241.30458,88.55249,0.0,80.61898,0.113754936,0.0,77.24913,8.330017
35913,21594780.0,0.0,21.481018,18.288177,22.3768,22.315063,22.594574,22.253845,18.29773,18.29773,18.29773,18.29773,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,441.55634,8.370163e-06,0.0,80.61905,24.998987,21.87501,30.000002,0.08883042,39.374985,241.30455,88.5525,0.0,80.61905,0.11375495,0.0,77.24919,8.330017
35914,21594840.0,0.0,21.468842,18.243378,22.374146,22.31128,22.59311,22.251862,18.29773,18.29773,18.29773,18.29773,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,439.87363,8.3439645e-06,0.0,80.61912,24.999,21.877714,30.000002,0.08882376,39.371197,241.30453,88.552505,0.0,80.61912,0.113754965,0.0,77.24925,8.330017
35915,21594900.0,0.0,21.456818,18.199005,22.371552,22.307495,22.591614,22.249878,18.29773,18.29773,18.29773,18.29773,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,438.20502,8.31796e-06,0.0,80.61917,24.999014,21.880371,30.000002,0.08881722,39.36748,241.30452,88.55252,0.0,80.61917,0.113754965,0.0,77.24932,8.330017
35916,21594960.0,0.0,21.444794,18.15509,22.368774,22.303467,22.590088,22.247803,18.29773,18.29773,18.29773,18.29773,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,436.53888,8.291996e-06,0.0,80.61924,24.999027,21.883001,30.000002,0.088810734,39.3638,241.3045,88.55253,0.0,80.61924,0.11375497,0.0,77.249374,8.330017
35917,21595020.0,0.0,21.432861,18.111694,22.365997,22.299438,22.588562,22.245758,18.29773,18.29773,18.29773,18.29773,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,434.88397,8.266141e-06,0.0,80.6193,24.99904,21.885595,30.000002,0.08880435,39.36017,241.30449,88.552536,0.0,80.6193,0.11375497,0.0,77.249435,8.330017
35918,21595080.0,0.0,21.421082,18.068909,22.36325,22.295471,22.587036,22.243683,18.29776,18.29773,18.29773,18.29773,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,433.24808,8.240549e-06,0.0,80.61936,24.999054,21.88814,30.000002,0.088798076,39.356606,241.30447,88.55254,0.0,80.61936,0.11375499,0.0,77.2495,8.330017
35919,21595140.0,0.0,21.409546,18.026764,22.360535,22.291534,22.58554,22.241638,18.29779,18.29776,18.29776,18.29776,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,431.6419,8.215403e-06,0.0,80.61942,24.999065,21.890615,30.000002,0.088791974,39.353138,241.30446,88.55256,0.0,80.61942,0.113755,0.0,77.24955,8.330017
35920,21595200.0,0.0,21.39801,17.985352,22.357819,22.287598,22.584015,22.239594,18.29779,18.29776,18.29776,18.29776,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,430.03595,8.190172e-06,0.0,80.619484,24.999079,21.8931,30.000002,0.08878585,39.34966,241.30444,88.55257,0.0,80.619484,0.113755,0.0,77.24961,8.330017
35921,21595260.0,0.0,21.386597,17.944702,22.35495,22.283386,22.582428,22.237488,18.297821,18.29779,18.29779,18.29779,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,428.44907,8.165236e-06,0.0,80.61954,24.999092,21.895552,30.000002,0.08877981,39.346226,241.30443,88.552574,0.0,80.61954,0.11375501,0.0,77.249664,8.330017
35922,21595320.0,0.0,21.375397,17.904877,22.352112,22.279236,22.580872,22.235352,18.297852,18.297821,18.297821,18.29779,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,426.88806,8.14068e-06,0.0,80.6196,24.999104,21.897959,30.000002,0.08877388,39.34286,241.30441,88.55258,0.0,80.6196,0.11375501,0.0,77.24972,8.330017
35923,21595380.0,0.0,21.36438,17.865967,22.349274,22.275116,22.579315,22.233246,18.297852,18.297821,18.297821,18.297821,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,425.34756,8.116371e-06,0.0,80.61966,24.999117,21.900343,30.000002,0.088768,39.339523,241.3044,88.5526,0.0,80.61966,0.113755025,0.0,77.24978,8.330017
35924,21595440.0,0.0,21.353607,17.827972,22.346436,22.270996,22.577759,22.23114,18.297913,18.297852,18.297852,18.297852,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,423.84155,8.092599e-06,0.0,80.61971,24.999128,21.90268,30.000002,0.08876223,39.336246,241.30438,88.552605,0.0,80.61971,0.113755025,0.0,77.24983,8.330017
35925,21595500.0,0.0,21.3432,17.791046,22.343628,22.266937,22.576202,22.229034,18.297943,18.297882,18.297882,18.297882,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,422.38348,8.069574e-06,0.0,80.61977,24.99914,21.904955,30.000002,0.08875662,39.333065,241.30437,88.55261,0.0,80.61977,0.11375504,0.0,77.24988,8.330017
35926,21595560.0,0.0,21.332642,17.755157,22.340698,22.262634,22.574615,22.226837,18.297974,18.297913,18.297913,18.297913,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,420.91394,8.046324e-06,0.0,80.61982,24.999153,21.907238,30.000002,0.08875098,39.329865,241.30435,88.55262,0.0,80.61982,0.11375504,0.0,77.24993,8.330017
35927,21595620.0,0.0,21.32251,17.720428,22.337769,22.258331,22.573029,22.22467,18.298004,18.297943,18.297943,18.297943,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,419.48914,8.023717e-06,0.0,80.61987,24.999165,21.909481,30.000002,0.08874545,39.326725,241.30434,88.55263,0.0,80.61987,0.11375505,0.0,77.249985,8.330017
35928,21595680.0,0.0,21.312775,17.68689,22.33487,22.25409,22.571442,22.222504,18.298035,18.297974,18.297974,18.297974,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,418.12244,8.002035e-06,0.0,80.61993,24.999176,21.911663,30.000002,0.08874007,39.323673,241.30432,88.552635,0.0,80.61993,0.11375505,0.0,77.25003,8.330017
35929,21595740.0,0.0,21.303009,17.654633,22.33194,22.249847,22.569824,22.220337,18.298065,18.298004,18.298004,18.298004,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,416.75098,7.98019e-06,0.0,80.61998,24.999187,21.913853,30.000002,0.08873467,39.320606,241.3043,88.55264,0.0,80.61998,0.11375506,0.0,77.250084,8.330017
35930,21595800.0,0.0,21.293732,17.623657,22.32904,22.245605,22.568268,22.2182,18.298126,18.298065,18.298065,18.298035,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,415.43918,7.959264e-06,0.0,80.62003,24.999199,21.916002,30.000002,0.08872937,39.317596,241.30429,88.55265,0.0,80.62003,0.11375506,0.0,77.25014,8.330017
35931,21595860.0,0.0,21.284637,17.594086,22.32602,22.24118,22.56662,22.215942,18.298187,18.298096,18.298096,18.298096,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,414.1542,7.938754e-06,0.0,80.62008,24.999208,21.918133,30.000002,0.08872411,39.314613,241.30428,88.552666,0.0,80.62008,0.11375508,0.0,77.25018,8.330017
35932,21595920.0,0.0,21.275879,17.565948,22.323029,22.236755,22.565002,22.213715,18.298248,18.298157,18.298157,18.298126,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,412.91275,7.918902e-06,0.0,80.62013,24.99922,21.920233,30.000002,0.08871892,39.311676,241.30428,88.55267,0.0,80.62013,0.11375508,0.0,77.25023,8.330017
35933,21595980.0,0.0,21.267456,17.539307,22.320007,22.23236,22.563385,22.211517,18.298279,18.298218,18.298218,18.298187,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,411.72412,7.899898e-06,0.0,80.62018,24.999231,21.922293,30.000002,0.08871384,39.30879,241.30426,88.55268,0.0,80.62018,0.113755085,0.0,77.250275,8.330017
35934,21596040.0,0.0,21.259613,17.514252,22.317047,22.228027,22.561768,22.20932,18.29834,18.298248,18.298248,18.298248,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,410.60956,7.882065e-06,0.0,80.62023,24.99924,21.924297,30.000002,0.088708885,39.30598,241.30424,88.55269,0.0,80.62023,0.113755085,0.0,77.25033,8.330017
35935,21596100.0,0.0,21.251709,17.490784,22.314087,22.223694,22.56015,22.207092,18.2984,18.29831,18.29831,18.29831,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,409.4867,7.864017e-06,0.0,80.62028,24.999252,21.926311,30.000002,0.08870392,39.303165,241.30423,88.5527,0.0,80.62028,0.1137551,0.0,77.25037,8.330017
35936,21596160.0,0.0,21.244263,17.469025,22.311005,22.219116,22.558502,22.204834,18.298462,18.29837,18.29837,18.29834,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,408.4174,7.846751e-06,0.0,80.62032,24.999262,21.928448,30.000002,0.08869864,39.300175,241.30421,88.5527,0.0,80.62032,0.113755085,0.0,77.25041,8.330017
35937,21596220.0,0.0,21.237244,17.449005,22.307892,22.21457,22.556854,22.202545,18.298553,18.298431,18.298431,18.2984,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,407.40503,7.830415e-06,0.0,80.62037,24.999271,21.930569,30.000002,0.088693395,39.297207,241.3042,88.552704,0.0,80.62037,0.113755085,0.0,77.250465,8.330017
35938,21596280.0,0.0,21.230652,17.430786,22.30484,22.210083,22.555206,22.200287,18.298615,18.298492,18.298492,18.298492,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,406.45868,7.8151315e-06,0.0,80.62042,24.999279,21.932203,30.000002,0.088689364,39.294914,241.3042,88.55271,0.0,80.62042,0.113755114,0.0,77.2505,8.330017
35939,21596340.0,0.0,21.224487,17.414429,22.301788,22.205597,22.553558,22.19806,18.298676,18.298584,18.298584,18.298553,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,405.5739,7.800858e-06,0.0,80.62046,24.99929,21.934097,30.000002,0.08868469,39.292263,241.30418,88.55273,0.0,80.62046,0.11375512,0.0,77.25055,8.330017
35940,21596400.0,0.0,21.218994,17.399994,22.298767,22.201172,22.55194,22.1958,18.298767,18.298645,18.298645,18.298615,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,404.78052,7.788028e-06,0.0,80.62051,24.9993,21.935938,30.000002,0.08868015,39.289684,241.30417,88.55273,0.0,80.62051,0.11375512,0.0,77.25059,8.330017
35941,21596460.0,0.0,21.21347,17.387634,22.295746,22.196808,22.550262,22.193573,18.298828,18.298706,18.298706,18.298706,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,403.9756,7.774935e-06,0.0,80.62055,24.999311,21.937788,30.000002,0.08867558,39.287098,241.30415,88.552734,0.0,80.62055,0.11375512,0.0,77.25063,8.330017
35942,21596520.0,0.0,21.20871,17.37738,22.292755,22.192444,22.548584,22.191376,18.29892,18.298798,18.298798,18.298767,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,403.26868,7.763365e-06,0.0,80.62059,24.999321,21.939602,30.000002,0.088671096,39.284557,241.30415,88.55274,0.0,80.62059,0.11375514,0.0,77.25067,8.330017
35943,21596580.0,0.0,21.20462,17.369202,22.289795,22.18814,22.546936,22.189178,18.29898,18.298859,18.298859,18.298828,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,402.66678,7.753541e-06,0.0,80.620636,24.99933,21.941368,30.000002,0.08866673,39.28208,241.30414,88.55275,0.0,80.620636,0.11375514,0.0,77.25071,8.330017
35944,21596640.0,0.0,21.200531,17.363068,22.286835,22.183838,22.545258,22.18695,18.299072,18.29895,18.29895,18.29892,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,402.05182,7.743434e-06,0.0,80.620674,24.99934,21.94314,30.000002,0.088662356,39.279602,241.30412,88.55276,0.0,80.620674,0.11375514,0.0,77.250755,8.330017
35945,21596700.0,0.0,21.197144,17.358917,22.283875,22.179565,22.54361,22.184784,18.299164,18.299011,18.299011,18.299011,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,401.53647,7.734919e-06,0.0,80.62072,24.99935,21.944881,30.000002,0.08865805,39.277164,241.30411,88.552765,0.0,80.62072,0.11375515,0.0,77.25079,8.330017
35946,21596760.0,0.0,21.194183,17.35675,22.280975,22.175385,22.5419,22.182617,18.299255,18.299103,18.299103,18.299103,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,401.07407,7.727211e-06,0.0,80.62076,24.99936,21.946604,30.000002,0.08865379,39.274754,241.30411,88.55277,0.0,80.62076,0.11375515,0.0,77.25083,8.330017
35947,21596820.0,0.0,21.19168,17.356445,22.278076,22.171204,22.540222,22.18045,18.299377,18.299194,18.299194,18.299194,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,400.681,7.720663e-06,0.0,80.620804,24.999367,21.948305,30.000002,0.088649586,39.272373,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25087,8.330017
35948,21596880.0,0.0,21.189606,17.358063,22.275177,22.167084,22.538544,22.178284,18.299438,18.299286,18.299286,18.299286,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,400.35968,7.715331e-06,0.0,80.620834,24.999376,21.949974,30.000002,0.088645466,39.27004,241.30408,88.55279,0.0,80.620834,0.11375516,0.0,77.25091,8.330017
35949,21596940.0,0.0,21.188171,17.36148,22.272308,22.162994,22.536865,22.176147,18.29953,18.299377,18.299377,18.299347,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,400.12784,7.711446e-06,0.0,80.62088,24.999384,21.951595,30.000002,0.08864146,39.267765,241.30406,88.55279,0.0,80.62088,0.11375516,0.0,77.250946,8.330017
35950,21597000.0,0.0,21.186707,17.3667,22.26947,22.158905,22.535187,22.174011,18.299591,18.299469,18.299469,18.299438,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,399.88403,7.707316e-06,0.0,80.62092,24.999393,21.953224,30.000002,0.08863743,39.265488,241.30406,88.552795,0.0,80.62092,0.113755174,0.0,77.250984,8.330017
35951,21597060.0,0.0,21.185883,17.373657,22.266632,22.154877,22.533478,22.171906,18.299683,18.29956,18.29956,18.29953,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,399.71848,7.704364e-06,0.0,80.62096,24.999403,21.954832,30.000002,0.08863345,39.263237,241.30405,88.5528,0.0,80.62096,0.113755174,0.0,77.251015,8.330017
35952,21597120.0,0.0,21.185455,17.382324,22.263824,22.15091,22.5318,22.1698,18.299774,18.299622,18.299622,18.299622,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,399.62375,7.702658e-06,0.0,80.620995,24.99941,21.956408,30.000002,0.08862956,39.26103,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25105,8.330017
35953,21597180.0,0.0,21.185364,17.39267,22.261017,22.146942,22.53009,22.167694,18.299866,18.299713,18.299713,18.299683,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,399.57074,7.701569e-06,0.0,80.621025,24.999418,21.957972,30.000002,0.08862569,39.258842,241.30403,88.55282,0.0,80.621025,0.11375519,0.0,77.25109,8.330017
35954,21597240.0,0.0,21.1857,17.404633,22.25824,22.143005,22.528412,22.165619,18.299927,18.299805,18.299805,18.299774,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,399.58292,7.701588e-06,0.0,80.62106,24.999426,21.959503,30.000002,0.0886219,39.256695,241.30402,88.55282,0.0,80.62106,0.11375519,0.0,77.25112,8.330017
35955,21597300.0,0.0,21.186554,17.418182,22.255493,22.1391,22.526733,22.163544,18.299988,18.299866,18.299866,18.299835,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,399.6736,7.702887e-06,0.0,80.6211,24.999434,21.960995,30.000002,0.08861821,39.25461,241.30402,88.552826,0.0,80.6211,0.11375519,0.0,77.25116,8.330017
35956,21597360.0,0.0,21.187408,17.433258,22.252747,22.135254,22.525024,22.161469,18.300049,18.299927,18.299927,18.299927,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,399.7551,7.703985e-06,0.0,80.62113,24.999443,21.96249,30.000002,0.088614516,39.252514,241.304,88.55283,0.0,80.62113,0.1137552,0.0,77.2512,8.330017
35957,21597420.0,0.0,21.188812,17.44986,22.25003,22.13144,22.523315,22.159424,18.30014,18.300018,18.300018,18.299988,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,399.91293,7.7063e-06,0.0,80.62117,24.99945,21.96396,30.000002,0.08861087,39.250454,241.30399,88.55284,0.0,80.62117,0.1137552,0.0,77.25123,8.330017
35958,21597480.0,0.0,21.190735,17.467896,22.247314,22.127686,22.521606,22.15741,18.300201,18.30008,18.30008,18.300049,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,400.14752,7.7099e-06,0.0,80.62121,24.999458,21.96539,30.000002,0.08860734,39.248455,241.30399,88.55284,0.0,80.62121,0.1137552,0.0,77.25126,8.330017
35959,21597540.0,0.0,21.192627,17.487396,22.244629,22.123901,22.519928,22.155365,18.300262,18.30014,18.30014,18.30014,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,400.37234,7.713301e-06,0.0,80.62124,24.999466,21.966824,30.000002,0.088603795,39.246445,241.30397,88.55285,0.0,80.62124,0.11375521,0.0,77.25129,8.330017
35960,21597600.0,0.0,21.195007,17.50824,22.241943,22.120148,22.518219,22.15335,18.300323,18.300232,18.300232,18.300201,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,400.66818,7.717838e-06,0.0,80.62127,24.999474,21.968233,30.000002,0.08860031,39.244473,241.30397,88.55286,0.0,80.62127,0.11375521,0.0,77.25132,8.330017
35961,21597660.0,0.0,21.197693,17.530426,22.239288,22.116455,22.51651,22.151337,18.300415,18.300293,18.300293,18.300262,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,401.00128,7.722947e-06,0.0,80.62131,24.99948,21.96963,30.000002,0.08859685,39.24252,241.30396,88.552864,0.0,80.62131,0.11375521,0.0,77.25136,8.330017
35962,21597720.0,0.0,21.200684,17.553894,22.236633,22.112793,22.514801,22.149353,18.300476,18.300354,18.300354,18.300354,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,401.38272,7.728866e-06,0.0,80.62134,24.999487,21.971004,30.000002,0.088593446,39.240593,241.30394,88.552864,0.0,80.62134,0.113755226,0.0,77.25139,8.330017
35963,21597780.0,0.0,21.20398,17.578644,22.234009,22.109161,22.513092,22.14737,18.300537,18.300415,18.300415,18.300415,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,401.8135,7.735621e-06,0.0,80.62137,24.999495,21.972355,30.000002,0.08859011,39.238705,241.30394,88.55287,0.0,80.62137,0.113755226,0.0,77.25142,8.330017
35964,21597840.0,0.0,21.207703,17.604584,22.231415,22.10556,22.511414,22.145386,18.300598,18.300476,18.300476,18.300476,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,402.30466,7.743352e-06,0.0,80.62141,24.9995,21.97367,30.000002,0.08858685,39.236866,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
35965,21597900.0,0.0,21.211395,17.631714,22.22882,22.10196,22.509705,22.143402,18.300629,18.300537,18.300537,18.300537,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,402.78827,7.750921e-06,0.0,80.62143,24.999508,21.974989,30.000002,0.088583596,39.235016,241.30392,88.55288,0.0,80.62143,0.113755226,0.0,77.25147,8.330017
35966,21597960.0,0.0,21.215515,17.659973,22.226227,22.09845,22.507996,22.14148,18.30069,18.300598,18.300598,18.300568,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,403.32404,7.759273e-06,0.0,80.62146,24.999516,21.97629,30.000002,0.08858037,39.233196,241.30391,88.55289,0.0,80.62146,0.11375523,0.0,77.2515,8.330017
35967,21598020.0,0.0,21.21991,17.6893,22.223694,22.09494,22.506287,22.139526,18.30075,18.30066,18.30066,18.300629,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,403.90662,7.768446e-06,0.0,80.62149,24.999521,21.977564,30.000002,0.08857721,39.231407,241.30391,88.552895,0.0,80.62149,0.11375523,0.0,77.25153,8.330017
35968,21598080.0,0.0,21.224518,17.719696,22.22113,22.091461,22.504578,22.137604,18.300812,18.30072,18.30072,18.30069,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,404.5163,7.778016e-06,0.0,80.62152,24.999529,21.97883,30.000002,0.08857408,39.229637,241.3039,88.552895,0.0,80.62152,0.11375523,0.0,77.251564,8.330017
35969,21598140.0,0.0,21.2294,17.751099,22.218597,22.087982,22.502869,22.135681,18.300842,18.30075,18.30075,18.30075,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,405.1677,7.78829e-06,0.0,80.62155,24.999535,21.980072,30.000002,0.08857101,39.2279,241.3039,88.5529,0.0,80.62155,0.11375525,0.0,77.251595,8.330017
35970,21598200.0,0.0,21.234528,17.782928,22.216125,22.084625,22.50122,22.13379,18.300903,18.300812,18.300812,18.300781,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,405.8562,7.79917e-06,0.0,80.62158,24.99954,21.981256,30.000002,0.08856807,39.22624,241.30388,88.5529,0.0,80.62158,0.11375525,0.0,77.25162,8.330017
35971,21598260.0,0.0,21.239807,17.816772,22.213593,22.081177,22.499481,22.131866,18.300934,18.300873,18.300873,18.300842,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,406.56345,7.810297e-06,0.0,80.62161,24.999548,21.982489,30.000002,0.08856502,39.224514,241.30388,88.55291,0.0,80.62161,0.11375525,0.0,77.25165,8.330017
35972,21598320.0,0.0,21.24533,17.850952,22.21112,22.07782,22.497772,22.129974,18.300964,18.300903,18.300903,18.300903,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,407.3058,7.8219855e-06,0.0,80.621635,24.999554,21.983679,30.000002,0.08856208,39.222847,241.30386,88.55292,0.0,80.621635,0.11375525,0.0,77.25167,8.330017
35973,21598380.0,0.0,21.25116,17.885956,22.20868,22.074493,22.496094,22.128113,18.301025,18.300934,18.300934,18.300934,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,408.09335,7.834429e-06,0.0,80.621666,24.99956,21.984837,30.000002,0.08855921,39.22123,241.30386,88.55292,0.0,80.621666,0.11375526,0.0,77.2517,8.330017
35974,21598440.0,0.0,21.256989,17.921783,22.206207,22.071167,22.494385,22.12622,18.301056,18.300995,18.300995,18.300964,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,408.8764,7.846757e-06,0.0,80.6217,24.999567,21.985998,30.000002,0.088556334,39.219604,241.30385,88.552925,0.0,80.6217,0.11375526,0.0,77.251724,8.330017
35975,21598500.0,0.0,21.263092,17.958374,22.203766,22.06784,22.492706,22.12436,18.301086,18.301025,18.301025,18.301025,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,409.6999,7.85973e-06,0.0,80.62172,24.999573,21.987137,30.000002,0.08855351,39.218006,241.30385,88.552925,0.0,80.62172,0.11375526,0.0,77.25175,8.330017
35976,21598560.0,0.0,21.269348,17.995667,22.201355,22.064606,22.490997,22.122528,18.301147,18.301056,18.301056,18.301056,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,410.5448,7.873023e-06,0.0,80.62175,24.999578,21.988268,30.000002,0.08855072,39.216427,241.30383,88.55293,0.0,80.62175,0.11375526,0.0,77.25178,8.330017
35977,21598620.0,0.0,21.275818,18.03366,22.198944,22.06137,22.489288,22.120697,18.301178,18.301117,18.301117,18.301086,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,411.4166,7.886759e-06,0.0,80.62177,24.999584,21.989382,30.000002,0.08854795,39.214863,241.30383,88.55294,0.0,80.62177,0.11375527,0.0,77.2518,8.330017
35978,21598680.0,0.0,21.28241,18.072266,22.196533,22.058167,22.48761,22.118866,18.301208,18.301147,18.301147,18.301147,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,412.31497,7.900936e-06,0.0,80.621796,24.99959,21.990475,30.000002,0.08854525,39.213337,241.30382,88.55294,0.0,80.621796,0.11375527,0.0,77.25183,8.330017
35979,21598740.0,0.0,21.289215,18.111511,22.194183,22.054993,22.485931,22.117035,18.301239,18.301178,18.301178,18.301178,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,413.24393,7.915604e-06,0.0,80.621826,24.999596,21.991537,30.000002,0.08854262,39.211845,241.30382,88.55295,0.0,80.621826,0.11375527,0.0,77.251854,8.330017
35980,21598800.0,0.0,21.29602,18.151276,22.191803,22.051788,22.484253,22.115234,18.30127,18.301208,18.301208,18.301208,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,414.17056,7.9301935e-06,0.0,80.62185,24.999601,21.992605,30.000002,0.08853997,39.210354,241.3038,88.55295,0.0,80.62185,0.11375527,0.0,77.25188,8.330017
35981,21598860.0,0.0,21.30304,18.191559,22.189453,22.048676,22.482544,22.113434,18.3013,18.301239,18.301239,18.301239,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,415.12238,7.9451565e-06,0.0,80.62187,24.999607,21.993658,30.000002,0.088537365,39.208878,241.3038,88.552956,0.0,80.62187,0.113755286,0.0,77.2519,8.330017
35982,21598920.0,0.0,21.31018,18.23233,22.187134,22.045563,22.480865,22.111633,18.30133,18.30127,18.30127,18.30127,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,416.09653,7.960503e-06,0.0,80.621895,24.999613,21.994692,30.000002,0.0885348,39.20743,241.30379,88.552956,0.0,80.621895,0.113755286,0.0,77.25192,8.330017
35983,21598980.0,0.0,21.317413,18.273499,22.184784,22.04248,22.479156,22.109863,18.30133,18.3013,18.3013,18.3013,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,417.08298,7.976021e-06,0.0,80.621925,24.999617,21.995716,30.000002,0.08853227,39.205997,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.251945,8.330017
35984,21599040.0,0.0,21.324768,18.315094,22.182495,22.039429,22.477509,22.108093,18.301361,18.30133,18.30133,18.30133,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,418.08737,7.991834e-06,0.0,80.62195,24.999622,21.99672,30.000002,0.08852978,39.20459,241.30379,88.55296,0.0,80.62195,0.113755286,0.0,77.25197,8.330017
35985,21599100.0,0.0,21.332245,18.357025,22.180206,22.036377,22.47583,22.106323,18.301392,18.30133,18.30133,18.30133,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,419.11063,8.007949e-06,0.0,80.62197,24.999628,21.997696,30.000002,0.08852736,39.203228,241.30377,88.55297,0.0,80.62197,0.113755286,0.0,77.25199,8.330017
35986,21599160.0,0.0,21.339722,18.399261,22.177917,22.033386,22.474152,22.104584,18.301392,18.301361,18.301361,18.301361,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,420.1345,8.024029e-06,0.0,80.621994,24.999634,21.998676,30.000002,0.08852493,39.20185,241.30377,88.55297,0.0,80.621994,0.1137553,0.0,77.252014,8.330017
35987,21599220.0,0.0,21.34732,18.441772,22.17566,22.030396,22.472473,22.102844,18.301422,18.301392,18.301392,18.301392,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,421.17453,8.040367e-06,0.0,80.62202,24.999638,21.99964,30.000002,0.088522546,39.200504,241.30376,88.55298,0.0,80.62202,0.1137553,0.0,77.25204,8.330017
35988,21599280.0,0.0,21.35498,18.484497,22.1734,22.027466,22.470795,22.101135,18.301422,18.301392,18.301392,18.301392,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,422.22842,8.056936e-06,0.0,80.62203,24.999643,22.000576,30.000002,0.08852023,39.199196,241.30376,88.55298,0.0,80.62203,0.1137553,0.0,77.25206,8.330017
35989,21599340.0,0.0,21.36267,18.527435,22.171173,22.024506,22.469116,22.099396,18.301453,18.301422,18.301422,18.301422,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,423.2828,8.073475e-06,0.0,80.62206,24.99965,22.001516,30.000002,0.0885179,39.197876,241.30376,88.552986,0.0,80.62206,0.1137553,0.0,77.252075,8.330017
35990,21599400.0,0.0,21.370422,18.570496,22.168945,22.021576,22.467468,22.097687,18.301453,18.301422,18.301422,18.301422,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,424.347,8.090173e-06,0.0,80.622086,24.999653,22.00244,30.000002,0.08851561,39.196583,241.30374,88.552986,0.0,80.622086,0.1137553,0.0,77.252106,8.330017
35991,21599460.0,0.0,21.378204,18.613647,22.166718,22.018707,22.46579,22.095978,18.301453,18.301453,18.301453,18.301453,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,425.4168,8.106942e-06,0.0,80.6221,24.999659,22.003355,30.000002,0.088513345,39.195305,241.30374,88.55299,0.0,80.6221,0.11375531,0.0,77.25212,8.330017
35992,21599520.0,0.0,21.386017,18.65689,22.16455,22.015839,22.464111,22.094269,18.301483,18.301453,18.301453,18.301453,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,426.49207,8.123797e-06,0.0,80.62212,24.999662,22.004255,30.000002,0.08851111,39.194042,241.30373,88.55299,0.0,80.62212,0.11375531,0.0,77.25214,8.330017
35993,21599580.0,0.0,21.39386,18.700134,22.162354,22.013,22.462463,22.09259,18.301483,18.301453,18.301453,18.301453,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,427.57114,8.140708e-06,0.0,80.62215,24.999668,22.00514,30.000002,0.08850891,39.192806,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25216,8.330017
35994,21599640.0,0.0,21.401703,18.743378,22.160187,22.010193,22.460815,22.090912,18.301483,18.301453,18.301453,18.301453,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,428.65118,8.157634e-06,0.0,80.62217,24.999672,22.006,30.000002,0.08850678,39.191597,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
35995,21599700.0,0.0,21.409546,18.78653,22.15802,22.007385,22.459167,22.089233,18.301483,18.301483,18.301483,18.301483,0.0,0.032084834,0.032084834,0.049585648,25.0,18.300018,0.0,0.0,0.0,429.7335,8.174563e-06,0.0,80.622185,24.999678,22.006865,30.000002,0.08850464,39.19039,241.30371,88.553,0.0,80.622185,0.11375531,0.0,77.2522,8.330017
