,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35996,21599760.0,0.0,21.417389,18.82959,22.155884,22.004639,22.457489,22.087585,18.301483,18.301483,18.301483,18.301483,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,430.81442,8.191472e-06,0.0,80.62221,24.999681,22.007717,30.000002,0.08850253,39.189194,241.30371,88.55301,0.0,80.62221,0.11375532,0.0,77.25222,8.330017
35997,21599820.0,0.0,21.425201,18.872528,22.153748,22.001892,22.455841,22.085938,18.301483,18.301483,18.301483,18.301483,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,431.89343,8.208343e-06,0.0,80.62222,24.999685,22.008553,30.000002,0.088500455,39.188023,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.252235,8.330017
35998,21599880.0,0.0,21.432983,18.915253,22.151642,21.999176,22.454193,22.08429,18.301483,18.301483,18.301483,18.301483,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,432.96985,8.225168e-06,0.0,80.622246,24.99969,22.009382,30.000002,0.088498406,39.186867,241.3037,88.55302,0.0,80.622246,0.11375532,0.0,77.25226,8.330017
35999,21599940.0,0.0,21.440735,18.957764,22.149536,21.99646,22.452545,22.082672,18.301483,18.301483,18.301483,18.301483,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,434.04053,8.241892e-06,0.0,80.62227,24.999695,22.010195,30.000002,0.08849639,39.185726,241.3037,88.55302,0.0,80.62227,0.11375532,0.0,77.25227,8.330017
36000,21600000.0,0.0,21.448425,18.999298,22.147491,21.993835,22.450928,22.081055,18.301483,18.301483,18.301483,18.301483,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,435.09818,8.25838e-06,0.0,80.622284,24.999699,22.010973,30.000002,0.08849446,39.18464,241.3037,88.553024,0.0,80.622284,0.11375532,0.0,77.25229,8.330017
36001,21600060.0,0.0,22.064972,19.043182,22.146759,22.007874,22.46106,22.0896,18.340027,18.299042,18.299042,18.298706,0.0,0.0003349908,0.0003349908,0.0004683929,56.666668,18.300018,0.0,0.0,0.0,9.573502,9.54197e-21,0.0,25.588274,22.46466,3.2181197e-07,30.000002,0.0011384062,70.0,2.0466852,54.127842,0.0,25.588274,0.0011549912,0.0,23.046291,8.330017
36002,21600120.0,0.0,22.08612,19.08841,22.155334,22.024902,22.47348,22.10019,18.337433,18.3013,18.3013,18.300293,0.0,0.0011315623,0.0011315623,0.0013317425,88.333336,18.300018,0.0,0.0,0.0,4.569888,9.54197e-21,0.0,34.573406,32.49918,-6.0649825e-07,30.000002,0.0035926853,70.0,11.823454,59.295403,0.0,34.573406,0.003617326,0.0,30.206549,8.330017
36003,21600180.0,0.0,22.164703,19.135681,22.190887,22.041016,22.484955,22.109924,18.405426,18.313843,18.313843,18.309296,0.0,0.005308021,0.005308021,0.005544749,120.0,18.300018,0.0,0.0,0.0,19.484863,9.54197e-21,0.0,47.7883,44.141655,-3.1059278e-07,30.000002,0.016141832,70.0,73.16622,68.46006,0.0,47.7883,0.016181098,0.0,42.12152,8.330017
36004,21600240.0,9.0,22.214355,19.184845,22.215576,22.054474,22.493591,22.117249,19.042328,18.388306,18.388306,18.35318,0.0,0.013165418,0.013165418,0.014466335,120.0,18.300018,0.0,0.0,0.0,51.62595,9.54197e-21,0.0,57.236774,46.73068,-5.2580256e-11,30.000002,0.04078146,70.0,213.44887,77.62861,0.0,57.236774,0.04079733,0.0,51.897335,8.330017
36005,21600300.0,9.0,22.214935,19.23584,22.215546,22.064178,22.499237,22.12201,19.914825,18.702667,18.702667,18.570587,0.0,0.019961344,0.019961344,0.025148544,120.0,18.300018,0.0,0.0,0.0,66.76317,9.54197e-21,0.0,62.71566,45.5226,-1.08463606e-13,30.000002,0.06504934,70.0,243.29756,84.85601,0.0,62.71566,0.06506957,0.0,58.52266,8.330017
36006,21600360.0,9.0,22.213531,19.288635,22.214203,22.070526,22.503021,22.125427,20.599243,19.276276,19.276276,19.052887,0.0,0.024749793,0.024749793,0.034468416,120.0,18.300018,0.0,0.0,0.0,366.85992,1.1355095e-05,0.0,65.86242,46.131092,6.546393e-19,30.000002,0.08394633,70.0,242.17299,91.238365,0.0,65.86242,0.08397205,0.0,62.39409,8.330017
36007,21600420.0,2.0,22.214111,19.343079,22.214813,22.075531,22.506378,22.12857,18.897583,19.366638,19.366638,19.214752,0.0,0.028221222,0.028221222,0.04157061,120.0,18.300018,0.0,0.0,0.0,386.93112,6.9584426e-06,0.0,67.47192,49.687923,1.6359018e-25,30.000002,0.09799384,70.0,241.02576,97.704575,0.0,67.47192,0.09802293,0.0,64.31588,8.330017
36008,21600480.0,2.0,22.214539,19.399109,22.21521,22.078186,22.508179,22.13034,18.602997,19.123596,19.123596,19.06073,0.0,0.030722175,0.030722175,0.046661194,120.0,18.300018,0.0,0.0,0.0,503.30667,9.430594e-06,0.0,67.95637,55.924053,-1.6939488e-26,30.000002,0.10809044,70.0,240.02283,104.49447,0.0,67.95637,0.10812009,0.0,64.90208,8.330017
36009,21600540.0,2.0,22.21408,19.456665,22.214691,22.078491,22.50827,22.130615,18.445923,18.84906,18.84906,18.842072,0.0,0.032472994,0.032472994,0.050012596,120.0,18.300018,0.0,0.0,0.0,543.2449,1.0071607e-05,0.0,67.65194,64.078545,-7.276384e-30,30.000002,0.11494768,70.0,239.2653,111.418686,0.0,67.65194,0.114976086,0.0,64.62756,8.330017
36010,21600600.0,0.0,22.21228,19.515686,22.212952,22.076752,22.506958,22.129578,18.371552,18.643982,18.643982,18.661224,0.0,0.03378998,0.03378998,0.05236789,126.666664,18.300018,0.0,0.0,0.0,566.70734,1.0396379e-05,0.0,66.78187,74.603455,-9.6113495e-33,30.000002,0.1199391,70.0,238.71506,119.16237,0.0,66.78187,0.119970635,0.0,63.80467,8.330017
36011,21600660.0,0.0,22.20935,19.57602,22.20996,22.073303,22.504303,22.127472,18.339447,18.51065,18.51065,18.533936,0.0,0.034570828,0.034570828,0.05374213,133.33333,18.300018,0.0,0.0,0.0,582.3496,1.0652626e-05,0.0,65.51844,86.8941,3.1480213e-37,30.000002,0.12287948,70.0,238.44034,127.25584,0.0,65.51844,0.12290915,0.0,62.61001,8.330017
36012,21600720.0,0.0,22.20575,19.637634,22.206299,22.068909,22.501038,22.124786,18.320312,18.428528,18.428528,18.450073,0.0,0.034896214,0.034896214,0.054340433,140.0,18.300018,0.0,0.0,0.0,589.4438,1.0767777e-05,0.0,64.1158,99.91948,9.984014e-38,30.000002,0.12413166,70.0,238.4301,135.15868,0.0,64.1158,0.12415889,0.0,61.275505,8.330017
36013,21600780.0,0.0,22.202057,19.70047,22.202362,22.064087,22.497528,22.121887,18.303284,18.376373,18.376373,18.393951,0.0,0.034612607,0.034612607,0.05392766,136.0,18.300018,0.0,0.0,0.0,586.7289,1.07101805e-05,0.0,62.81801,110.1846,1.05378e-40,30.000002,0.12315612,70.0,238.54324,140.59055,0.0,62.81801,0.123170234,0.0,60.024918,8.330017
36014,21600840.0,0.0,22.198334,19.764374,22.198517,22.059296,22.49405,22.118988,18.29242,18.341309,18.341309,18.35495,0.0,0.034142595,0.034142595,0.053172484,132.0,18.300018,0.0,0.0,0.0,578.6799,1.0553138e-05,0.0,61.81826,117.23031,1.541e-42,30.000002,0.121461146,70.0,238.64047,143.8677,0.0,61.81826,0.12146857,0.0,59.042774,8.330017
36015,21600900.0,0.0,22.194733,19.829346,22.194824,22.054688,22.490723,22.11618,18.287415,18.318665,18.318665,18.328857,0.0,0.03362727,0.03362727,0.05230816,128.0,18.300018,0.0,0.0,0.0,569.2365,1.0375372e-05,0.0,61.082577,121.53809,-1.4e-43,30.000002,0.1195663,70.0,238.68112,145.49403,0.0,61.082577,0.11956876,0.0,58.309353,8.330017
36016,21600960.0,0.0,22.191559,19.895233,22.191559,22.05069,22.48761,22.113647,18.28601,18.304413,18.304413,18.311768,0.0,0.033146217,0.033146217,0.051473282,124.0,18.300018,0.0,0.0,0.0,560.03296,1.0205126e-05,0.0,60.58575,123.53825,0.0,30.000002,0.11776897,70.0,238.66785,145.85869,0.0,60.58575,0.11776773,0.0,57.80952,8.330017
36017,21601020.0,0.0,22.188538,19.962006,22.188538,22.046997,22.48465,22.111267,18.28656,18.295929,18.295929,18.301025,0.0,0.032728024,0.032728024,0.050731707,120.0,18.300018,0.0,0.0,0.0,551.8007,1.0054611e-05,0.0,60.289413,123.72932,0.0,30.000002,0.1161904,70.0,238.61983,145.30768,0.0,60.289413,0.116186485,0.0,57.511093,8.330017
36018,21601080.0,0.0,22.18573,20.029541,22.18573,22.043518,22.481873,22.10904,18.288147,18.291412,18.291412,18.294739,0.0,0.032378744,0.032378744,0.050105177,116.0,18.300018,0.0,0.0,0.0,544.7859,9.927677e-06,0.0,60.15928,122.54148,0.0,30.000002,0.11486475,70.0,238.55705,144.10306,0.0,60.15928,0.11485909,0.0,57.381218,8.330017
36019,21601140.0,0.0,22.183044,20.097809,22.183044,22.040283,22.479248,22.106903,18.29004,18.289398,18.289398,18.291443,0.0,0.032095835,0.032095835,0.049595565,112.0,18.300018,0.0,0.0,0.0,539.02405,9.824326e-06,0.0,60.1633,120.360146,0.0,30.000002,0.11378887,70.0,238.49596,142.45937,0.0,60.1633,0.113782085,0.0,57.387753,8.330017
36020,21601200.0,0.0,22.180511,20.166687,22.180511,22.037231,22.476746,22.104889,18.29187,18.288849,18.288849,18.289917,0.0,0.031870544,0.031870544,0.04918997,108.0,18.300018,0.0,0.0,0.0,534.37067,9.7414e-06,0.0,60.270966,117.51301,0.0,30.000002,0.11293224,70.0,238.44722,140.54399,0.0,60.270966,0.11292473,0.0,57.49945,8.330017
36021,21601260.0,0.0,22.178314,20.236084,22.178314,22.03479,22.474426,22.103119,18.293457,18.289154,18.289154,18.28955,0.0,0.031693406,0.031693406,0.04887242,104.0,18.300018,0.0,0.0,0.0,530.6792,9.675901e-06,0.0,60.461937,114.202446,0.0,30.000002,0.11226018,70.0,238.4161,138.45209,0.0,60.461937,0.112252295,0.0,57.69525,8.330017
36022,21601320.0,0.0,22.176239,20.30597,22.176239,22.03247,22.472198,22.10141,18.2948,18.289825,18.289825,18.289764,0.0,0.031554367,0.031554367,0.04862463,100.0,18.300018,0.0,0.0,0.0,527.752,9.624265e-06,0.0,60.717,110.60229,0.0,30.000002,0.11173408,70.0,238.40501,136.26122,0.0,60.717,0.11172599,0.0,57.955265,8.330017
36023,21601380.0,0.0,22.174225,20.37622,22.174225,22.030243,22.470032,22.099762,18.295898,18.290619,18.290619,18.290253,0.0,0.031443615,0.031443615,0.048428334,96.0,18.300018,0.0,0.0,0.0,525.3854,9.5827145e-06,0.0,61.020477,106.83653,0.0,30.000002,0.11131593,70.0,238.41423,134.02222,0.0,61.020477,0.11130771,0.0,58.263405,8.330017
36024,21601440.0,0.0,22.172272,20.446777,22.172272,22.028107,22.467926,22.098145,18.296722,18.291443,18.291443,18.290863,0.0,0.031354483,0.031354483,0.048271745,92.0,18.300018,0.0,0.0,0.0,523.4541,9.548955e-06,0.0,61.364376,102.9671,0.0,30.000002,0.11098073,70.0,238.44315,131.75763,0.0,61.364376,0.11097247,0.0,58.611423,8.330017
36025,21601500.0,0.0,22.17038,20.517548,22.17038,22.026031,22.465881,22.096588,18.297272,18.292175,18.292175,18.291504,0.0,0.031285297,0.031285297,0.04815324,88.0,18.300018,0.0,0.0,0.0,521.9247,9.522349e-06,0.0,61.748665,99.016426,0.0,30.000002,0.11072353,70.0,238.4908,129.47635,0.0,61.748665,0.11071493,0.0,58.998627,8.330017
36026,21601560.0,0.0,22.168701,20.58844,22.168701,22.024414,22.463928,22.095215,18.297699,18.292786,18.292786,18.292084,0.0,0.03122493,0.03122493,0.04805164,84.0,18.300018,0.0,0.0,0.0,520.60474,9.499284e-06,0.0,62.159832,95.05889,0.0,30.000002,0.110501096,70.0,238.55591,127.20202,0.0,62.159832,0.11049253,0.0,59.41107,8.330017
36027,21601620.0,0.0,22.167114,20.659424,22.167114,22.022827,22.462006,22.093842,18.298004,18.293243,18.293243,18.292542,0.0,0.031175155,0.031175155,0.047969457,80.0,18.300018,0.0,0.0,0.0,519.4882,9.479824e-06,0.0,62.60167,91.090996,0.0,30.000002,0.11031703,70.0,238.63736,124.93281,0.0,62.60167,0.110307045,0.0,59.851818,8.330017
36028,21601680.0,0.0,22.165527,20.730347,22.165527,22.02127,22.460144,22.092499,18.298157,18.29364,18.29364,18.292938,0.0,0.03112141,0.03112141,0.047881793,76.0,18.300018,0.0,0.0,0.0,518.365,9.460168e-06,0.0,63.059586,87.16425,0.0,30.000002,0.110124044,70.0,238.7342,122.68089,0.0,63.059586,0.110115565,0.0,60.307175,8.330017
36029,21601740.0,0.0,22.164001,20.801178,22.164001,22.019775,22.458282,22.091187,18.298279,18.293915,18.293915,18.293182,0.0,0.031073734,0.031073734,0.04780512,72.0,18.300018,0.0,0.0,0.0,517.32043,9.441824e-06,0.0,63.54811,83.23668,0.0,30.000002,0.10994928,70.0,238.84569,120.430855,0.0,63.54811,0.109939285,0.0,60.790127,8.330017
36030,21601800.0,0.0,22.162476,20.871796,22.162476,22.018341,22.456482,22.089905,18.29834,18.294098,18.294098,18.293396,0.0,0.031023994,0.031023994,0.04772574,68.0,18.300018,0.0,0.0,0.0,516.2686,9.42331e-06,0.0,64.06027,79.336266,0.0,30.000002,0.10976817,70.0,238.97098,118.1905,0.0,64.06027,0.109757155,0.0,61.294262,8.330017
36031,21601860.0,0.0,22.161163,20.94217,22.161163,22.017242,22.454742,22.088745,18.298279,18.29422,18.29422,18.293549,0.0,0.030965893,0.030965893,0.047629803,64.0,18.300018,0.0,0.0,0.0,515.13513,9.40308e-06,0.0,64.59061,75.48528,0.0,30.000002,0.10956078,70.0,239.1092,115.96648,0.0,64.59061,0.10955236,0.0,61.815315,8.330017
36032,21601920.0,0.0,22.159943,21.012177,22.159943,22.016205,22.453033,22.087616,18.298218,18.294281,18.294281,18.29361,0.0,0.030914117,0.030914117,0.047544084,60.0,18.300018,0.0,0.0,0.0,513.9536,9.381882e-06,0.0,65.15829,71.64427,0.0,30.000002,0.10934449,70.0,239.26054,113.736694,0.0,65.15829,0.10932357,0.0,62.37191,8.330017
36033,21601980.0,0.0,22.158722,21.081757,22.158722,22.015198,22.451355,22.086517,18.298157,18.294281,18.294281,18.29364,0.0,0.030853106,0.030853106,0.047440298,56.0,18.300018,0.0,0.0,0.0,512.7272,9.359854e-06,0.0,65.75597,67.81561,0.0,30.000002,0.10911603,70.0,239.42406,111.511116,0.0,65.75597,0.10909465,0.0,62.957413,8.330017
36034,21602040.0,0.0,22.157562,21.150818,22.157562,22.014221,22.449707,22.08545,18.298004,18.29425,18.29425,18.29364,0.0,0.03077532,0.03077532,0.047304798,52.0,18.300018,0.0,0.0,0.0,511.38513,9.335676e-06,0.0,66.37613,64.03383,0.0,30.000002,0.10885437,70.0,239.59903,109.302475,0.0,66.37613,0.10884593,0.0,63.56481,8.330017
36035,21602100.0,0.0,22.156433,21.2193,22.156433,22.013336,22.44812,22.084412,18.29779,18.294159,18.294159,18.293549,0.0,0.030706597,0.030706597,0.047187712,48.0,18.300018,0.0,0.0,0.0,509.88037,9.308327e-06,0.0,67.04674,60.270947,0.0,30.000002,0.108562365,70.0,239.78693,107.082634,0.0,67.04674,0.10853936,0.0,64.221436,8.330017
36036,21602160.0,0.0,22.155518,21.287079,22.155518,22.012787,22.446594,22.083496,18.297577,18.294037,18.294037,18.293457,0.0,0.030610798,0.030610798,0.04701962,44.0,18.300018,0.0,0.0,0.0,508.27954,9.279144e-06,0.0,67.74535,56.53974,0.0,30.000002,0.10823988,70.0,239.98526,104.87837,0.0,67.74535,0.10823135,0.0,64.905426,8.330017
36037,21602220.0,0.0,22.154663,21.354126,22.154663,22.012299,22.445099,22.082642,18.297272,18.293854,18.293854,18.293304,0.0,0.0305111,0.0305111,0.04684601,40.0,18.300018,0.0,0.0,0.0,506.4483,9.245517e-06,0.0,68.49218,52.85184,0.0,30.000002,0.1078667,70.0,240.19527,102.67547,0.0,68.49218,0.1078581,0.0,65.63675,8.330017
36038,21602280.0,0.0,22.15387,21.420319,22.15387,22.011902,22.443665,22.081818,18.296997,18.29364,18.29364,18.29309,0.0,0.03040104,0.03040104,0.04665455,36.0,18.300018,0.0,0.0,0.0,504.4396,9.208668e-06,0.0,69.29638,49.182945,0.0,30.000002,0.10745265,70.0,240.41669,100.468834,0.0,69.29638,0.107443266,0.0,66.42423,8.330017
36039,21602340.0,0.0,22.153168,21.485596,22.153137,22.011566,22.442291,22.081024,18.2966,18.293396,18.293396,18.292847,0.0,0.030272057,0.030272057,0.046429224,32.0,18.300018,0.0,0.0,0.0,502.17642,9.1670345e-06,0.0,70.15233,45.568836,0.0,30.000002,0.10697572,70.0,240.64847,98.273285,0.0,70.15233,0.10696792,0.0,67.26253,8.330017
36040,21602400.0,0.0,22.152466,21.549866,22.152466,22.011292,22.440979,22.080292,18.297089,18.293427,18.293427,18.292877,0.0,0.030195974,0.030195974,0.046303775,29.666666,18.300018,0.0,0.0,0.0,500.51562,9.136561e-06,0.0,71.0557,42.250885,0.0,30.000002,0.106693394,70.0,240.85759,96.306175,0.0,71.0557,0.106686056,0.0,68.14572,8.330017
36041,21602460.0,0.0,22.151947,21.613068,22.151947,22.011322,22.439697,22.07965,18.297699,18.293793,18.293793,18.293213,0.0,0.03013098,0.03013098,0.046196166,27.333334,18.300018,0.0,0.0,0.0,499.30447,9.115347e-06,0.0,71.983536,39.175224,0.0,30.000002,0.10645569,70.0,241.05515,94.48902,0.0,71.983536,0.10644885,0.0,69.05089,8.330017
36042,21602520.0,0.0,22.151459,21.67508,22.151459,22.011414,22.438477,22.079071,18.298035,18.29425,18.29425,18.29367,0.0,0.03007621,0.03007621,0.04610599,25.0,18.300018,0.0,0.0,0.0,498.24094,9.096291e-06,0.0,72.945366,36.29951,0.0,30.000002,0.10624707,70.0,241.24321,92.79246,0.0,72.945366,0.106238894,0.0,69.987625,8.330017
36043,21602580.0,0.0,22.15097,21.73587,22.15097,22.011505,22.437256,22.07846,18.299438,18.295135,18.295135,18.294525,0.0,0.030104432,0.030104432,0.046168532,25.0,18.300018,0.0,0.0,0.0,498.37933,9.0996145e-06,0.0,73.89034,33.903286,0.0,30.000002,0.10637472,70.0,241.37996,91.47095,0.0,73.89034,0.10637049,0.0,70.90498,8.330017
36044,21602640.0,0.0,22.150421,21.795319,22.150421,22.011536,22.436005,22.07785,18.300964,18.296509,18.296509,18.295837,0.0,0.030182412,0.030182412,0.046316065,25.0,18.300018,0.0,0.0,0.0,499.60538,9.124249e-06,0.0,74.78522,31.923302,0.0,30.000002,0.10667723,70.0,241.4795,90.4356,0.0,74.78522,0.106673844,0.0,71.76921,8.330017
36045,21602700.0,0.0,22.149841,21.853363,22.149841,22.011505,22.434723,22.07721,18.302032,18.297913,18.297913,18.297241,0.0,0.030276826,0.030276826,0.046490088,25.0,18.300018,0.0,0.0,0.0,501.16525,9.1544525e-06,0.0,75.63682,30.219957,0.0,30.000002,0.10704018,70.0,241.558,89.57345,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
36046,21602760.0,0.0,22.149292,21.909943,22.149292,22.011627,22.433441,22.0766,18.302734,18.299194,18.299194,18.298553,0.0,0.030395063,0.030395063,0.04670367,25.0,18.300018,0.0,0.0,0.0,503.12823,9.191463e-06,0.0,76.42734,28.805634,0.0,30.000002,0.10749164,70.0,241.61194,88.90026,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
36047,21602820.0,0.0,22.148712,21.964935,22.148712,22.011658,22.432068,22.075928,18.303253,18.300293,18.300293,18.299713,0.0,0.03052772,0.03052772,0.04694009,25.0,18.300018,0.0,0.0,0.0,505.3637,9.233464e-06,0.0,77.14756,27.642384,0.0,30.000002,0.10799292,70.0,241.64629,88.3833,0.0,77.14756,0.10799168,0.0,74.03425,8.330017
36048,21602880.0,0.0,22.148071,22.01825,22.148071,22.011627,22.430664,22.075256,18.303589,18.301208,18.301208,18.30069,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,507.67783,9.276761e-06,0.0,77.812485,26.653324,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.666885,8.330017
36049,21602940.0,0.0,22.147339,22.069885,22.147339,22.011475,22.42923,22.074493,18.303772,18.30191,18.30191,18.301483,0.0,0.030806627,0.030806627,0.047431044,25.0,18.300018,0.0,0.0,0.0,510.0766,9.321444e-06,0.0,78.40454,25.852913,0.0,30.000002,0.10904268,70.0,241.67705,87.66608,0.0,78.40454,0.10904227,0.0,75.2277,8.330017
36050,21603000.0,0.0,22.146545,22.11966,22.146545,22.01123,22.427704,22.0737,18.303864,18.30243,18.30243,18.302063,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,512.4913,9.366416e-06,0.0,78.92231,25.214582,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92231,0.10957931,0.0,75.71589,8.330017
36051,21603060.0,0.0,22.145813,22.167572,22.145813,22.011108,22.426147,22.072937,18.303864,18.302795,18.302795,18.30249,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,514.86646,9.410507e-06,0.0,79.3792,24.695807,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.3792,0.11010592,0.0,76.14495,8.330017
36052,21603120.0,0.0,22.14502,22.213501,22.14502,22.010925,22.42453,22.072113,18.303772,18.30304,18.30304,18.302826,0.0,0.031228222,0.031228222,0.048160397,25.0,18.300018,0.0,0.0,0.0,517.1661,9.453193e-06,0.0,79.77151,24.28995,0.0,30.000002,0.110615626,70.0,241.65108,87.22606,0.0,79.77151,0.110615924,0.0,76.51161,8.330017
36053,21603180.0,0.0,22.144165,22.257355,22.144135,22.01065,22.422882,22.071228,18.30365,18.303192,18.303192,18.303009,0.0,0.031358883,0.031358883,0.048383806,25.0,18.300018,0.0,0.0,0.0,519.3464,9.49368e-06,0.0,80.09707,23.988398,0.0,30.000002,0.11110038,70.0,241.63136,87.1931,0.0,80.09707,0.111100815,0.0,76.81417,8.330017
36054,21603240.0,0.0,22.14325,22.299072,22.143219,22.010284,22.421173,22.070312,18.303467,18.303223,18.303223,18.3031,0.0,0.031483047,0.031483047,0.04859511,25.0,18.300018,0.0,0.0,0.0,521.40845,9.531981e-06,0.0,80.37487,23.756124,0.0,30.000002,0.11156018,70.0,241.60915,87.19256,0.0,80.37487,0.11156074,0.0,77.071106,8.330017
36055,21603300.0,0.0,22.142273,22.338593,22.142273,22.009857,22.419434,22.069366,18.303253,18.303192,18.303192,18.303131,0.0,0.031600066,0.031600066,0.048793312,25.0,18.300018,0.0,0.0,0.0,523.3351,9.567783e-06,0.0,80.602486,23.59227,0.0,30.000002,0.11199255,70.0,241.58472,87.22337,0.0,80.602486,0.1119932,0.0,77.28025,8.330017
36056,21603360.0,0.0,22.141388,22.375793,22.141388,22.009583,22.417664,22.068481,18.303009,18.303131,18.303131,18.30307,0.0,0.031708114,0.031708114,0.048975464,25.0,18.300018,0.0,0.0,0.0,525.1085,9.600682e-06,0.0,80.77898,23.49278,0.0,30.000002,0.11239086,70.0,241.55891,87.2814,0.0,80.77898,0.112391554,0.0,77.44093,8.330017
36057,21603420.0,0.0,22.140472,22.410614,22.140472,22.009277,22.415863,22.067535,18.302734,18.302979,18.302979,18.302979,0.0,0.031806238,0.031806238,0.049140163,25.0,18.300018,0.0,0.0,0.0,526.70966,9.630429e-06,0.0,80.910034,23.446165,0.0,30.000002,0.11275189,70.0,241.53273,87.35918,0.0,80.910034,0.112752624,0.0,77.55876,8.330017
36058,21603480.0,0.0,22.139496,22.442993,22.139496,22.008911,22.414062,22.066559,18.30246,18.302795,18.302795,18.302826,0.0,0.031894233,0.031894233,0.049287237,25.0,18.300018,0.0,0.0,0.0,528.13104,9.656901e-06,0.0,80.998535,23.446964,0.0,30.000002,0.113074996,70.0,241.5066,87.45341,0.0,80.998535,0.11307574,0.0,77.636566,8.330017
36059,21603540.0,0.0,22.138489,22.472809,22.138489,22.008484,22.4122,22.065552,18.302155,18.302582,18.302582,18.302612,0.0,0.031971622,0.031971622,0.049416076,25.0,18.300018,0.0,0.0,0.0,529.363,9.679893e-06,0.0,81.0515,23.483908,0.0,30.000002,0.11335869,70.0,241.4814,87.5572,0.0,81.0515,0.11335942,0.0,77.681145,8.330017
36060,21603600.0,0.0,22.137482,22.5,22.137482,22.007996,22.410309,22.064545,18.30188,18.302368,18.302368,18.302399,0.0,0.032038774,0.032038774,0.04952746,25.0,18.300018,0.0,0.0,0.0,530.41125,9.699514e-06,0.0,81.07654,23.546442,0.0,30.000002,0.113604166,70.0,241.45767,87.66481,0.0,81.07654,0.113604985,0.0,77.69974,8.330017
36061,21603660.0,0.0,22.136414,22.525116,22.136383,22.007446,22.408447,22.063507,18.301575,18.302094,18.302094,18.302155,0.0,0.032093458,0.032093458,0.049617797,25.0,18.300018,0.0,0.0,0.0,531.23895,9.715105e-06,0.0,81.06643,23.642176,0.0,30.000002,0.11380421,70.0,241.43556,87.7785,0.0,81.06643,0.11380489,0.0,77.685585,8.330017
36062,21603720.0,0.0,22.135315,22.548737,22.135315,22.006836,22.406586,22.062439,18.3013,18.301819,18.301819,18.30191,0.0,0.03213524,0.03213524,0.04968639,25.0,18.300018,0.0,0.0,0.0,531.83655,9.726475e-06,0.0,81.031166,23.756145,0.0,30.000002,0.11395642,70.0,241.4162,87.88898,0.0,81.031166,0.11395705,0.0,77.64823,8.330017
36063,21603780.0,0.0,22.134186,22.570892,22.134186,22.006226,22.404694,22.06137,18.301025,18.301575,18.301575,18.301636,0.0,0.032168332,0.032168332,0.049740363,25.0,18.300018,0.0,0.0,0.0,532.2794,9.735013e-06,0.0,80.98253,23.87756,0.0,30.000002,0.11407659,70.0,241.39897,87.9945,0.0,80.98253,0.11407717,0.0,77.59866,8.330017
36064,21603840.0,0.0,22.133087,22.591614,22.133087,22.005585,22.402802,22.060272,18.300781,18.3013,18.3013,18.301392,0.0,0.032195963,0.032195963,0.04978516,25.0,18.300018,0.0,0.0,0.0,532.6258,9.741785e-06,0.0,80.92652,24.002485,0.0,30.000002,0.114176765,70.0,241.38315,88.09629,0.0,80.92652,0.11417731,0.0,77.54243,8.330017
36065,21603900.0,0.0,22.131958,22.6109,22.131958,22.004944,22.40091,22.059204,18.300537,18.301056,18.301056,18.301147,0.0,0.032213733,0.032213733,0.04981348,25.0,18.300018,0.0,0.0,0.0,532.7963,9.745345e-06,0.0,80.86039,24.12857,0.0,30.000002,0.114240624,70.0,241.37021,88.18821,0.0,80.86039,0.11424112,0.0,77.477165,8.330017
36066,21603960.0,0.0,22.130829,22.628784,22.130829,22.004242,22.399078,22.058105,18.300323,18.300842,18.300842,18.300903,0.0,0.032227125,0.032227125,0.04983449,25.0,18.300018,0.0,0.0,0.0,532.8894,9.747492e-06,0.0,80.79108,24.253696,0.0,30.000002,0.11428851,70.0,241.35861,88.27494,0.0,80.79108,0.11428897,0.0,77.40915,8.330017
36067,21604020.0,0.0,22.1297,22.645294,22.1297,22.00351,22.397217,22.057037,18.30014,18.300629,18.300629,18.30069,0.0,0.032234553,0.032234553,0.04984556,25.0,18.300018,0.0,0.0,0.0,532.876,9.747695e-06,0.0,80.718864,24.375,0.0,30.000002,0.11431449,70.0,241.34904,88.353065,0.0,80.718864,0.114314884,0.0,77.33877,8.330017
36068,21604080.0,0.0,22.12857,22.6604,22.12857,22.002808,22.395386,22.055939,18.299988,18.300415,18.300415,18.300507,0.0,0.032235585,0.032235585,0.049846012,25.0,18.300018,0.0,0.0,0.0,532.7488,9.7458205e-06,0.0,80.64683,24.487078,0.0,30.000002,0.11431699,70.0,241.34193,88.41899,0.0,80.64683,0.11431736,0.0,77.269005,8.330017
36069,21604140.0,0.0,22.127441,22.674164,22.127441,22.002136,22.393585,22.05487,18.299896,18.300262,18.300262,18.300354,0.0,0.03223086,0.03223086,0.049837,25.0,18.300018,0.0,0.0,0.0,532.51605,9.742031e-06,0.0,80.58116,24.581131,0.0,30.000002,0.114297785,70.0,241.33768,88.46809,0.0,80.58116,0.11429807,0.0,77.20581,8.330017
36070,21604200.0,0.0,22.126343,22.686584,22.126343,22.001434,22.391754,22.053802,18.299774,18.30011,18.30011,18.30017,0.0,0.032226425,0.032226425,0.04982839,25.0,18.300018,0.0,0.0,0.0,532.2962,9.738471e-06,0.0,80.51408,24.678476,0.0,30.000002,0.11428115,70.0,241.33301,88.51986,0.0,80.51408,0.114281416,0.0,77.14119,8.330017
36071,21604260.0,0.0,22.125214,22.697693,22.125214,22.000702,22.390015,22.052734,18.299683,18.299988,18.299988,18.300049,0.0,0.03221936,0.03221936,0.04981549,25.0,18.300018,0.0,0.0,0.0,532.0255,9.733989e-06,0.0,80.45067,24.766506,0.0,30.000002,0.114254124,70.0,241.32976,88.56316,0.0,80.45067,0.11425437,0.0,77.08032,8.330017
36072,21604320.0,0.0,22.124115,22.707489,22.124115,21.99997,22.388275,22.051666,18.299622,18.299866,18.299866,18.299927,0.0,0.032209784,0.032209784,0.049798504,25.0,18.300018,0.0,0.0,0.0,531.7102,9.728699e-06,0.0,80.39375,24.840916,0.0,30.000002,0.11421799,70.0,241.32808,88.59589,0.0,80.39375,0.1142182,0.0,77.025894,8.330017
36073,21604380.0,0.0,22.123016,22.716003,22.123016,21.999268,22.386536,22.050629,18.29956,18.299774,18.299774,18.299805,0.0,0.03219929,0.03219929,0.049780034,25.0,18.300018,0.0,0.0,0.0,531.3791,9.723123e-06,0.0,80.34029,24.9088,0.0,30.000002,0.11417855,70.0,241.32707,88.62384,0.0,80.34029,0.11417874,0.0,76.97487,8.330017
36074,21604440.0,0.0,22.121948,22.723267,22.121948,21.998566,22.384827,22.04956,18.29953,18.299713,18.299713,18.299744,0.0,0.032187738,0.032187738,0.04975992,25.0,18.300018,0.0,0.0,0.0,531.0295,9.717216e-06,0.0,80.29439,24.963343,0.0,30.000002,0.11413534,70.0,241.32718,88.64293,0.0,80.29439,0.11413549,0.0,76.93123,8.330017
36075,21604500.0,0.0,22.12088,22.729248,22.12088,21.997864,22.383118,22.048553,18.2995,18.299652,18.299652,18.299683,0.0,0.032176256,0.032176256,0.04974012,25.0,18.300018,0.0,0.0,0.0,530.68146,9.711349e-06,0.0,80.2593,25.001026,0.0,30.000002,0.11409243,70.0,241.3283,88.6523,0.0,80.2593,0.11409257,0.0,76.898056,8.330017
36076,21604560.0,0.0,22.119812,22.73404,22.119812,21.997131,22.38147,22.047516,18.2995,18.299622,18.299622,18.299622,0.0,0.032164585,0.032164585,0.049719952,25.0,18.300018,0.0,0.0,0.0,530.3308,9.705434e-06,0.0,80.222496,25.04126,0.0,30.000002,0.11404907,70.0,241.32928,88.66302,0.0,80.222496,0.114049196,0.0,76.863235,8.330017
36077,21604620.0,0.0,22.118744,22.73761,22.118744,21.99643,22.379822,22.046509,18.2995,18.299591,18.299591,18.299591,0.0,0.032153253,0.032153253,0.049700484,25.0,18.300018,0.0,0.0,0.0,529.98566,9.6996255e-06,0.0,80.19293,25.070572,0.0,30.000002,0.11400693,70.0,241.33086,88.66774,0.0,80.19293,0.11400704,0.0,76.8354,8.330017
36078,21604680.0,0.0,22.117706,22.73996,22.117706,21.995728,22.378204,22.045502,18.2995,18.29956,18.29956,18.299591,0.0,0.032143187,0.032143187,0.04968329,25.0,18.300018,0.0,0.0,0.0,529.66406,9.694252e-06,0.0,80.17247,25.087421,0.0,30.000002,0.11396957,70.0,241.33282,88.66661,0.0,80.17247,0.113969676,0.0,76.81629,8.330017
36079,21604740.0,0.0,22.116638,22.74115,22.116638,21.995026,22.376587,22.044495,18.29953,18.29956,18.29956,18.29956,0.0,0.03213285,0.03213285,0.049665615,25.0,18.300018,0.0,0.0,0.0,529.3378,9.688793e-06,0.0,80.15064,25.106043,0.0,30.000002,0.11393125,70.0,241.33475,88.66624,0.0,80.15064,0.11393134,0.0,76.795876,8.330017
36080,21604800.0,0.0,22.1156,22.74121,22.1156,21.994324,22.37497,22.043488,18.29953,18.29956,18.29956,18.29956,0.0,0.03212351,0.03212351,0.04964971,25.0,18.300018,0.0,0.0,0.0,529.03,9.683673e-06,0.0,80.13468,25.116865,0.0,30.000002,0.11389666,70.0,241.33684,88.662415,0.0,80.13468,0.11389675,0.0,76.78109,8.330017
36081,21604860.0,0.0,22.114563,22.740082,22.114563,21.993591,22.373413,22.042511,18.29956,18.29956,18.29956,18.29956,0.0,0.032114554,0.032114554,0.049634483,25.0,18.300018,0.0,0.0,0.0,528.72845,9.678677e-06,0.0,80.120674,25.12519,0.0,30.000002,0.11386352,70.0,241.33899,88.65756,0.0,80.120674,0.1138636,0.0,76.76815,8.330017
36082,21604920.0,0.0,22.113525,22.737885,22.113525,21.992859,22.371826,22.041504,18.299591,18.29956,18.29956,18.29956,0.0,0.032106455,0.032106455,0.04962076,25.0,18.300018,0.0,0.0,0.0,528.442,9.673957e-06,0.0,80.110504,25.12873,0.0,30.000002,0.11383359,70.0,241.34117,88.65087,0.0,80.110504,0.11383368,0.0,76.75887,8.330017
36083,21604980.0,0.0,22.112518,22.734528,22.112518,21.992157,22.3703,22.040527,18.299622,18.299591,18.299591,18.299591,0.0,0.032099273,0.032099273,0.049608618,25.0,18.300018,0.0,0.0,0.0,528.1724,9.669544e-06,0.0,80.10364,25.12841,0.0,30.000002,0.11380708,70.0,241.3433,88.64294,0.0,80.10364,0.113807164,0.0,76.75273,8.330017
36084,21605040.0,0.0,22.11148,22.730133,22.11148,21.991425,22.368744,22.03955,18.299622,18.299591,18.299591,18.299591,0.0,0.032092996,0.032092996,0.04959805,25.0,18.300018,0.0,0.0,0.0,527.91956,9.665437e-06,0.0,80.0994,25.125303,0.0,30.000002,0.11378395,70.0,241.34535,88.63438,0.0,80.0994,0.11378403,0.0,76.749084,8.330017
36085,21605100.0,0.0,22.110474,22.72464,22.110474,21.990723,22.367218,22.038605,18.299652,18.299622,18.299622,18.299622,0.0,0.032087643,0.032087643,0.04958908,25.0,18.300018,0.0,0.0,0.0,527.6838,9.661642e-06,0.0,80.09812,25.118935,0.0,30.000002,0.11376428,70.0,241.34732,88.62492,0.0,80.09812,0.11376435,0.0,76.74822,8.330017
36086,21605160.0,0.0,22.109467,22.71811,22.109467,21.98996,22.365723,22.037628,18.299683,18.299652,18.299652,18.299622,0.0,0.032083195,0.032083195,0.049581654,25.0,18.300018,0.0,0.0,0.0,527.4634,9.6581425e-06,0.0,80.09893,25.11063,0.0,30.000002,0.11374793,70.0,241.34914,88.615326,0.0,80.09893,0.11374802,0.0,76.74933,8.330017
36087,21605220.0,0.0,22.108429,22.71054,22.108429,21.989227,22.364227,22.036652,18.299713,18.299652,18.299652,18.299652,0.0,0.03207958,0.03207958,0.049575664,25.0,18.300018,0.0,0.0,0.0,527.25757,9.654906e-06,0.0,80.101364,25.101057,0.0,30.000002,0.11373471,70.0,241.35078,88.6059,0.0,80.101364,0.11373481,0.0,76.75194,8.330017
36088,21605280.0,0.0,22.107422,22.701965,22.107422,21.988464,22.362732,22.035706,18.299744,18.299683,18.299683,18.299683,0.0,0.032076772,0.032076772,0.049571034,25.0,18.300018,0.0,0.0,0.0,527.0662,9.651927e-06,0.0,80.105194,25.090511,0.0,30.000002,0.11372446,70.0,241.35226,88.59678,0.0,80.105194,0.11372455,0.0,76.755844,8.330017
36089,21605340.0,0.0,22.106415,22.692413,22.106415,21.987732,22.361267,22.03476,18.299744,18.299713,18.299713,18.299713,0.0,0.03207466,0.03207466,0.0495676,25.0,18.300018,0.0,0.0,0.0,526.888,9.649188e-06,0.0,80.10994,25.079609,0.0,30.000002,0.1137168,70.0,241.35355,88.58821,0.0,80.10994,0.1137169,0.0,76.7606,8.330017
36090,21605400.0,0.0,22.105408,22.681854,22.105408,21.987,22.359802,22.033783,18.299774,18.299744,18.299744,18.299713,0.0,0.032073136,0.032073136,0.049565144,25.0,18.300018,0.0,0.0,0.0,526.7207,9.646647e-06,0.0,80.11519,25.068815,0.0,30.000002,0.11371129,70.0,241.35466,88.58033,0.0,80.11519,0.11371139,0.0,76.76579,8.330017
36091,21605460.0,0.0,22.1044,22.67035,22.1044,21.986206,22.358368,22.032837,18.299805,18.299744,18.299744,18.299744,0.0,0.032072246,0.032072246,0.049563766,25.0,18.300018,0.0,0.0,0.0,526.5639,9.644312e-06,0.0,80.121124,25.05795,0.0,30.000002,0.11370814,70.0,241.35558,88.5731,0.0,80.121124,0.113708235,0.0,76.7716,8.330017
36092,21605520.0,0.0,22.103363,22.657898,22.103363,21.985413,22.356934,22.03189,18.299805,18.299774,18.299774,18.299774,0.0,0.032071825,0.032071825,0.049563177,25.0,18.300018,0.0,0.0,0.0,526.415,9.6421145e-06,0.0,80.1272,25.047594,0.0,30.000002,0.11370669,70.0,241.35632,88.56667,0.0,80.1272,0.113706805,0.0,76.77751,8.330017
36093,21605580.0,0.0,22.102356,22.644531,22.102356,21.98462,22.3555,22.030945,18.299835,18.299774,18.299774,18.299774,0.0,0.03207176,0.03207176,0.049563177,25.0,18.300018,0.0,0.0,0.0,526.27264,9.640033e-06,0.0,80.13317,25.037966,0.0,30.000002,0.113706574,70.0,241.35693,88.561035,0.0,80.13317,0.113706686,0.0,76.7833,8.330017
36094,21605640.0,0.0,22.101349,22.630249,22.101349,21.983856,22.354065,22.029999,18.299835,18.299805,18.299805,18.299805,0.0,0.0320721,0.0320721,0.049563855,25.0,18.300018,0.0,0.0,0.0,526.13763,9.638081e-06,0.0,80.139145,25.028986,0.0,30.000002,0.11370792,70.0,241.35738,88.55622,0.0,80.139145,0.113708034,0.0,76.789055,8.330017
36095,21605700.0,0.0,22.100342,22.615082,22.100342,21.983063,22.352661,22.029053,18.299835,18.299805,18.299805,18.299805,0.0,0.032072693,0.032072693,0.049564946,25.0,18.300018,0.0,0.0,0.0,526.00775,9.636222e-06,0.0,80.1448,25.0209,0.0,30.000002,0.113710195,70.0,241.3577,88.55219,0.0,80.1448,0.11371032,0.0,76.794495,8.330017
36096,21605760.0,0.0,22.099335,22.59903,22.099335,21.982239,22.351257,22.028107,18.299835,18.299835,18.299835,18.299805,0.0,0.032073498,0.032073498,0.049566388,25.0,18.300018,0.0,0.0,0.0,525.8808,9.63443e-06,0.0,80.15009,25.013739,0.0,30.000002,0.11371325,70.0,241.3579,88.54892,0.0,80.15009,0.113713376,0.0,76.79956,8.330017
36097,21605820.0,0.0,22.098297,22.582153,22.098297,21.981384,22.349884,22.027191,18.299835,18.299835,18.299835,18.299835,0.0,0.032074444,0.032074444,0.04956806,25.0,18.300018,0.0,0.0,0.0,525.7556,9.632664e-06,0.0,80.15492,25.007526,0.0,30.000002,0.11371682,70.0,241.35799,88.54636,0.0,80.15492,0.11371694,0.0,76.80418,8.330017
36098,21605880.0,0.0,22.09729,22.564423,22.09729,21.98056,22.34848,22.026245,18.299866,18.299835,18.299835,18.299835,0.0,0.03207548,0.03207548,0.04956986,25.0,18.300018,0.0,0.0,0.0,525.63226,9.630926e-06,0.0,80.159256,25.002243,0.0,30.000002,0.11372068,70.0,241.35802,88.54442,0.0,80.159256,0.11372081,0.0,76.80829,8.330017
36099,21605940.0,0.0,22.096283,22.545898,22.096283,21.979736,22.347107,22.0253,18.299866,18.299835,18.299835,18.299835,0.0,0.032076534,0.032076534,0.049571697,25.0,18.300018,0.0,0.0,0.0,525.5098,9.629202e-06,0.0,80.163086,24.997814,0.0,30.000002,0.11372463,70.0,241.35797,88.543,0.0,80.163086,0.11372476,0.0,76.81192,8.330017
36100,21606000.0,0.0,22.095245,22.52655,22.095245,21.978912,22.345734,22.024353,18.299866,18.299835,18.299835,18.299835,0.0,0.032077644,0.032077644,0.049573604,25.0,18.300018,0.0,0.0,0.0,525.38873,9.627501e-06,0.0,80.1664,24.994284,0.0,30.000002,0.11372875,70.0,241.35785,88.54215,0.0,80.1664,0.11372889,0.0,76.81505,8.330017
36101,21606060.0,0.0,22.094238,22.50644,22.094238,21.978027,22.34436,22.023438,18.299866,18.299866,18.299866,18.299835,0.0,0.032078728,0.032078728,0.04957547,25.0,18.300018,0.0,0.0,0.0,525.2663,9.625789e-06,0.0,80.16919,24.991545,0.0,30.000002,0.1137328,70.0,241.3577,88.54174,0.0,80.16919,0.11373292,0.0,76.81767,8.330017
36102,21606120.0,0.0,22.0932,22.485565,22.0932,21.977173,22.343018,22.022491,18.299866,18.299866,18.299866,18.299866,0.0,0.03207977,0.03207977,0.04957725,25.0,18.300018,0.0,0.0,0.0,525.1424,9.624044e-06,0.0,80.17149,24.98951,0.0,30.000002,0.113736644,70.0,241.35751,88.54169,0.0,80.17149,0.113736786,0.0,76.819824,8.330017
36103,21606180.0,0.0,22.092194,22.463928,22.092194,21.976288,22.341675,22.021545,18.299866,18.299866,18.299866,18.299866,0.0,0.03208075,0.03208075,0.04957892,25.0,18.300018,0.0,0.0,0.0,525.01746,9.622275e-06,0.0,80.17333,24.988129,0.0,30.000002,0.11374029,70.0,241.35732,88.54195,0.0,80.17333,0.11374042,0.0,76.82153,8.330017
36104,21606240.0,0.0,22.091156,22.44159,22.091156,21.975433,22.340332,22.02063,18.299866,18.299866,18.299866,18.299866,0.0,0.032081652,0.032081652,0.04958045,25.0,18.300018,0.0,0.0,0.0,524.89166,9.6204885e-06,0.0,80.17474,24.987291,0.0,30.000002,0.11374361,70.0,241.3571,88.542435,0.0,80.17474,0.11374375,0.0,76.82284,8.330017
36105,21606300.0,0.0,22.090149,22.418518,22.090149,21.974579,22.33899,22.019714,18.299835,18.299866,18.299866,18.299866,0.0,0.032082465,0.032082465,0.04958183,25.0,18.300018,0.0,0.0,0.0,524.76495,9.618682e-06,0.0,80.175804,24.986877,0.0,30.000002,0.11374662,70.0,241.35687,88.54307,0.0,80.175804,0.113746755,0.0,76.82381,8.330017
36106,21606360.0,0.0,22.089111,22.394775,22.089111,21.973633,22.337677,22.018768,18.299835,18.299835,18.299835,18.299835,0.0,0.032083195,0.032083195,0.04958306,25.0,18.300018,0.0,0.0,0.0,524.63556,9.616843e-06,0.0,80.17648,24.986942,0.0,30.000002,0.11374931,70.0,241.35666,88.54389,0.0,80.17648,0.11374945,0.0,76.82441,8.330017
36107,21606420.0,0.0,22.088074,22.370361,22.088074,21.972717,22.336365,22.017853,18.299835,18.299835,18.299835,18.299835,0.0,0.032083828,0.032083828,0.049584124,25.0,18.300018,0.0,0.0,0.0,524.50385,9.614955e-06,0.0,80.17687,24.987318,0.0,30.000002,0.113751635,70.0,241.35645,88.54479,0.0,80.17687,0.11375177,0.0,76.82474,8.330017
36108,21606480.0,0.0,22.087036,22.345306,22.087036,21.971802,22.335052,22.016907,18.299835,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.049585033,25.0,18.300018,0.0,0.0,0.0,524.3708,9.613039e-06,0.0,80.17703,24.987911,0.0,30.000002,0.11375363,70.0,241.35625,88.54572,0.0,80.17703,0.11375377,0.0,76.82486,8.330017
36109,21606540.0,0.0,22.08603,22.31958,22.08603,21.970917,22.33374,22.015991,18.299835,18.299835,18.299835,18.299835,0.0,0.03208482,0.03208482,0.049585782,25.0,18.300018,0.0,0.0,0.0,524.2362,9.611089e-06,0.0,80.17694,24.98876,0.0,30.000002,0.1137553,70.0,241.35606,88.5467,0.0,80.17694,0.11375542,0.0,76.82474,8.330017
36110,21606600.0,0.0,22.084991,22.293274,22.084991,21.970001,22.332428,22.015076,18.299835,18.299835,18.299835,18.299835,0.0,0.032085188,0.032085188,0.04958639,25.0,18.300018,0.0,0.0,0.0,524.1008,9.609124e-06,0.0,80.1767,24.989738,0.0,30.000002,0.11375663,70.0,241.3559,88.54765,0.0,80.1767,0.11375676,0.0,76.82446,8.330017
36111,21606660.0,0.0,22.083954,22.266327,22.083954,21.969025,22.331146,22.01413,18.299835,18.299835,18.299835,18.299835,0.0,0.03208547,0.03208547,0.04958686,25.0,18.300018,0.0,0.0,0.0,523.96295,9.60713e-06,0.0,80.17629,24.990812,0.0,30.000002,0.11375767,70.0,241.35576,88.548584,0.0,80.17629,0.113757804,0.0,76.82406,8.330017
36112,21606720.0,0.0,22.082916,22.23883,22.082916,21.968079,22.329865,22.013214,18.299835,18.299835,18.299835,18.299835,0.0,0.03208568,0.03208568,0.0495872,25.0,18.300018,0.0,0.0,0.0,523.82294,9.605091e-06,0.0,80.1758,24.99193,0.0,30.000002,0.11375844,70.0,241.35562,88.54945,0.0,80.1758,0.113758564,0.0,76.82357,8.330017
36113,21606780.0,0.0,22.081879,22.210754,22.081879,21.967133,22.328583,22.012299,18.299835,18.299835,18.299835,18.299835,0.0,0.03208583,0.03208583,0.04958744,25.0,18.300018,0.0,0.0,0.0,523.6821,9.603033e-06,0.0,80.17525,24.993048,0.0,30.000002,0.11375896,70.0,241.35551,88.55026,0.0,80.17525,0.1137591,0.0,76.82301,8.330017
36114,21606840.0,0.0,22.080841,22.18216,22.080841,21.966187,22.327301,22.011383,18.299835,18.299835,18.299835,18.299835,0.0,0.032085925,0.032085925,0.04958759,25.0,18.300018,0.0,0.0,0.0,523.54095,9.600964e-06,0.0,80.17466,24.994127,0.0,30.000002,0.11375931,70.0,241.35542,88.55099,0.0,80.17466,0.11375944,0.0,76.82244,8.330017
36115,21606900.0,0.0,22.079834,22.153015,22.079834,21.96524,22.32605,22.010468,18.299835,18.299835,18.299835,18.299835,0.0,0.032085966,0.032085966,0.049587645,25.0,18.300018,0.0,0.0,0.0,523.3992,9.598885e-06,0.0,80.174034,24.995184,0.0,30.000002,0.11375944,70.0,241.35535,88.55164,0.0,80.174034,0.113759585,0.0,76.82183,8.330017
36116,21606960.0,0.0,22.078766,22.123352,22.078766,21.964264,22.324768,22.009552,18.299835,18.299835,18.299835,18.299835,0.0,0.032085963,0.032085963,0.04958763,25.0,18.300018,0.0,0.0,0.0,523.2557,9.596788e-06,0.0,80.17341,24.996174,0.0,30.000002,0.113759436,70.0,241.35529,88.55221,0.0,80.17341,0.113759555,0.0,76.82123,8.330017
36117,21607020.0,0.0,22.077728,22.0932,22.077728,21.963257,22.323517,22.008636,18.299835,18.299835,18.299835,18.299835,0.0,0.032085933,0.032085933,0.049587563,25.0,18.300018,0.0,0.0,0.0,523.1109,9.594663e-06,0.0,80.172806,24.99708,0.0,30.000002,0.113759294,70.0,241.35524,88.5527,0.0,80.172806,0.11375942,0.0,76.82065,8.330017
36118,21607080.0,0.0,22.07669,22.062592,22.07669,21.96228,22.322266,22.00772,18.299835,18.299835,18.299835,18.299835,0.0,0.03208587,0.03208587,0.049587447,25.0,18.300018,0.0,0.0,0.0,522.96564,9.592524e-06,0.0,80.172226,24.9979,0.0,30.000002,0.11375906,70.0,241.35521,88.5531,0.0,80.172226,0.11375918,0.0,76.82009,8.330017
36119,21607140.0,0.0,22.075653,22.031525,22.075653,21.961304,22.321045,22.006805,18.299805,18.299835,18.299835,18.299835,0.0,0.032085788,0.032085788,0.049587302,25.0,18.300018,0.0,0.0,0.0,522.8206,9.590388e-06,0.0,80.17169,24.998625,0.0,30.000002,0.11375875,70.0,241.35518,88.55344,0.0,80.17169,0.11375888,0.0,76.81958,8.330017
36120,21607200.0,0.0,22.074615,22.0,22.074615,21.960327,22.319794,22.00589,18.299805,18.299835,18.299835,18.299835,0.0,0.032085694,0.032085694,0.04958714,25.0,18.300018,0.0,0.0,0.0,522.676,9.588257e-06,0.0,80.1712,24.999256,0.0,30.000002,0.1137584,70.0,241.35518,88.5537,0.0,80.1712,0.11375853,0.0,76.819115,8.330017
36121,21607260.0,0.0,22.073486,21.96756,22.073486,21.959106,22.318573,22.004913,18.299805,18.299835,18.299835,18.299835,0.0,0.032085586,0.032085586,0.049586955,25.0,18.300018,0.0,0.0,0.0,522.5231,9.586064e-06,0.0,80.17076,24.999792,0.0,30.000002,0.113758005,70.0,241.35516,88.553894,0.0,80.17076,0.11375813,0.0,76.818695,8.330017
36122,21607320.0,0.0,22.072327,21.933655,22.072327,21.957886,22.317352,22.003937,18.299805,18.299805,18.299805,18.299805,0.0,0.03208548,0.03208548,0.04958676,25.0,18.300018,0.0,0.0,0.0,522.36414,9.583744e-06,0.0,80.17037,25.000237,0.0,30.000002,0.11375758,70.0,241.35518,88.55403,0.0,80.17037,0.11375772,0.0,76.81833,8.330017
36123,21607380.0,0.0,22.071167,21.898407,22.071167,21.956665,22.316101,22.00299,18.299805,18.299805,18.299805,18.299805,0.0,0.032085367,0.032085367,0.04958657,25.0,18.300018,0.0,0.0,0.0,522.2042,9.581394e-06,0.0,80.17004,25.000599,0.0,30.000002,0.11375717,70.0,241.3552,88.55412,0.0,80.17004,0.11375731,0.0,76.81801,8.330017
36124,21607440.0,0.0,22.070038,21.861847,22.070038,21.955444,22.31491,22.002014,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586378,25.0,18.300018,0.0,0.0,0.0,522.04254,9.578995e-06,0.0,80.169754,25.000877,0.0,30.000002,0.11375676,70.0,241.35521,88.55416,0.0,80.169754,0.1137569,0.0,76.81774,8.330017
36125,21607500.0,0.0,22.068909,21.824036,22.068909,21.954254,22.31369,22.001068,18.299805,18.299805,18.299805,18.299805,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,521.8824,9.576629e-06,0.0,80.169525,25.001081,0.0,30.000002,0.113756366,70.0,241.35522,88.55417,0.0,80.169525,0.1137565,0.0,76.81753,8.330017
36126,21607560.0,0.0,22.067627,21.785004,22.067627,21.952759,22.31247,22.00003,18.299805,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.049586028,25.0,18.300018,0.0,0.0,0.0,521.7141,9.574215e-06,0.0,80.169334,25.00122,0.0,30.000002,0.11375599,70.0,241.35524,88.55414,0.0,80.169334,0.11375613,0.0,76.81735,8.330017
36127,21607620.0,0.0,22.066376,21.744873,22.066376,21.951294,22.31128,21.999023,18.299774,18.299805,18.299805,18.299805,0.0,0.032084957,0.032084957,0.049585875,25.0,18.300018,0.0,0.0,0.0,521.53894,9.571648e-06,0.0,80.1692,25.001303,0.0,30.000002,0.11375566,70.0,241.35527,88.554085,0.0,80.1692,0.11375579,0.0,76.81722,8.330017
36128,21607680.0,0.0,22.065094,21.703644,22.065094,21.94986,22.31009,21.997986,18.299774,18.299805,18.299805,18.299805,0.0,0.032084875,0.032084875,0.04958573,25.0,18.300018,0.0,0.0,0.0,521.3631,9.569058e-06,0.0,80.16909,25.001337,0.0,30.000002,0.113755345,70.0,241.35529,88.554016,0.0,80.16909,0.11375549,0.0,76.81712,8.330017
36129,21607740.0,0.0,22.063843,21.661377,22.063843,21.948395,22.308899,21.996979,18.299774,18.299774,18.299774,18.299805,0.0,0.032084815,0.032084815,0.049585633,25.0,18.300018,0.0,0.0,0.0,521.1888,9.56649e-06,0.0,80.16906,25.001295,0.0,30.000002,0.11375512,70.0,241.3553,88.55393,0.0,80.16906,0.11375526,0.0,76.8171,8.330017
36130,21607800.0,0.0,22.062592,21.618164,22.062592,21.94696,22.307709,21.995972,18.299774,18.299774,18.299774,18.299774,0.0,0.03208475,0.03208475,0.04958552,25.0,18.300018,0.0,0.0,0.0,521.0141,9.563914e-06,0.0,80.16901,25.001263,0.0,30.000002,0.11375489,70.0,241.35533,88.55384,0.0,80.16901,0.113755025,0.0,76.81706,8.330017
36131,21607860.0,0.0,22.061218,21.574036,22.061218,21.945251,22.306519,21.994873,18.299774,18.299774,18.299774,18.299774,0.0,0.032084692,0.032084692,0.049585428,25.0,18.300018,0.0,0.0,0.0,520.8312,9.561284e-06,0.0,80.169,25.001204,0.0,30.000002,0.11375469,70.0,241.35535,88.55375,0.0,80.169,0.11375482,0.0,76.81705,8.330017
36132,21607920.0,0.0,22.059845,21.529053,22.059845,21.943573,22.305328,21.993805,18.299774,18.299774,18.299774,18.299774,0.0,0.032084648,0.032084648,0.049585354,25.0,18.300018,0.0,0.0,0.0,520.6425,9.558528e-06,0.0,80.169,25.001125,0.0,30.000002,0.11375452,70.0,241.35536,88.55365,0.0,80.169,0.11375465,0.0,76.817055,8.330017
36133,21607980.0,0.0,22.058472,21.483276,22.058472,21.941895,22.304138,21.992737,18.299774,18.299774,18.299774,18.299774,0.0,0.032084614,0.032084614,0.04958529,25.0,18.300018,0.0,0.0,0.0,520.4518,9.555712e-06,0.0,80.16902,25.00103,0.0,30.000002,0.11375438,70.0,241.35538,88.55356,0.0,80.16902,0.11375452,0.0,76.817085,8.330017
36134,21608040.0,0.0,22.057129,21.436768,22.057129,21.940216,22.302979,21.991669,18.299774,18.299774,18.299774,18.299774,0.0,0.032084584,0.032084584,0.049585246,25.0,18.300018,0.0,0.0,0.0,520.2625,9.552922e-06,0.0,80.16907,25.000925,0.0,30.000002,0.113754295,70.0,241.3554,88.55347,0.0,80.16907,0.113754414,0.0,76.817116,8.330017
36135,21608100.0,0.0,22.055786,21.389587,22.055786,21.938568,22.301819,21.9906,18.299774,18.299774,18.299774,18.299774,0.0,0.03208457,0.03208457,0.049585223,25.0,18.300018,0.0,0.0,0.0,520.075,9.550161e-06,0.0,80.16911,25.000822,0.0,30.000002,0.11375423,70.0,241.35541,88.55339,0.0,80.16911,0.11375437,0.0,76.81717,8.330017
36136,21608160.0,0.0,22.05429,21.341797,22.05429,21.936646,22.300629,21.989471,18.299774,18.299774,18.299774,18.299774,0.0,0.032084554,0.032084554,0.049585193,25.0,18.300018,0.0,0.0,0.0,519.8782,9.547326e-06,0.0,80.16916,25.000717,0.0,30.000002,0.11375417,70.0,241.35542,88.553314,0.0,80.16916,0.1137543,0.0,76.81722,8.330017
36137,21608220.0,0.0,22.052826,21.293427,22.052826,21.934753,22.299469,21.988342,18.299744,18.299774,18.299774,18.299774,0.0,0.03208454,0.03208454,0.049585175,25.0,18.300018,0.0,0.0,0.0,519.67566,9.544366e-06,0.0,80.16922,25.000612,0.0,30.000002,0.11375413,70.0,241.35542,88.55324,0.0,80.16922,0.11375426,0.0,76.817276,8.330017
36138,21608280.0,0.0,22.051361,21.244568,22.051361,21.932861,22.29831,21.987213,18.299744,18.299744,18.299744,18.299744,0.0,0.032084536,0.032084536,0.049585167,25.0,18.300018,0.0,0.0,0.0,519.4724,9.54138e-06,0.0,80.16927,25.000513,0.0,30.000002,0.11375411,70.0,241.35544,88.55318,0.0,80.16927,0.11375423,0.0,76.81733,8.330017
36139,21608340.0,0.0,22.049866,21.195251,22.049896,21.93097,22.29715,21.986084,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585164,25.0,18.300018,0.0,0.0,0.0,519.2677,9.538349e-06,0.0,80.169334,25.000416,0.0,30.000002,0.11375409,70.0,241.35544,88.553116,0.0,80.169334,0.11375423,0.0,76.81739,8.330017
36140,21608400.0,0.0,22.048431,21.145538,22.048431,21.929108,22.29599,21.984985,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,519.0647,9.535356e-06,0.0,80.16939,25.000326,0.0,30.000002,0.11375411,70.0,241.35545,88.55306,0.0,80.16939,0.11375423,0.0,76.817444,8.330017
36141,21608460.0,0.0,22.046844,21.09552,22.046844,21.926971,22.29483,21.983795,18.299744,18.299744,18.299744,18.299744,0.0,0.03208454,0.03208454,0.049585175,25.0,18.300018,0.0,0.0,0.0,518.8543,9.532319e-06,0.0,80.16945,25.000244,0.0,30.000002,0.113754116,70.0,241.35545,88.553024,0.0,80.16945,0.11375426,0.0,76.8175,8.330017
