,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36142,21608520.0,0.0,22.045258,21.045197,22.045258,21.924866,22.29367,21.982605,18.299744,18.299744,18.299744,18.299744,0.0,0.032084543,0.032084543,0.049585186,25.0,18.300018,0.0,0.0,0.0,518.63763,9.5291425e-06,0.0,80.1695,25.00017,0.0,30.000002,0.113754146,70.0,241.35545,88.552986,0.0,80.1695,0.11375428,0.0,76.81754,8.330017
36143,21608580.0,0.0,22.043701,20.99466,22.043701,21.92279,22.292511,21.981445,18.299744,18.299744,18.299744,18.299744,0.0,0.03208455,0.03208455,0.0495852,25.0,18.300018,0.0,0.0,0.0,518.42053,9.525944e-06,0.0,80.16955,25.000107,0.0,30.000002,0.11375417,70.0,241.35545,88.552956,0.0,80.16955,0.1137543,0.0,76.81759,8.330017
36144,21608640.0,0.0,22.042145,20.944,22.042145,21.920715,22.291351,21.980286,18.299744,18.299744,18.299744,18.299744,0.0,0.032084562,0.032084562,0.04958522,25.0,18.300018,0.0,0.0,0.0,518.2051,9.522769e-06,0.0,80.169586,25.000063,0.0,30.000002,0.113754205,70.0,241.35545,88.55295,0.0,80.169586,0.11375434,0.0,76.81763,8.330017
36145,21608700.0,0.0,22.040588,20.893188,22.040588,21.91864,22.290222,21.979095,18.299744,18.299744,18.299744,18.299744,0.0,0.032084573,0.032084573,0.049585234,25.0,18.300018,0.0,0.0,0.0,517.98926,9.5195865e-06,0.0,80.169624,25.000015,0.0,30.000002,0.11375424,70.0,241.35545,88.552925,0.0,80.169624,0.11375438,0.0,76.817665,8.330017
36146,21608760.0,0.0,22.03891,20.842377,22.03891,21.91632,22.289062,21.977875,18.299713,18.299744,18.299744,18.299744,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,517.7656,9.516352e-06,0.0,80.169655,24.999975,0.0,30.000002,0.11375428,70.0,241.35545,88.55292,0.0,80.169655,0.113754414,0.0,76.817696,8.330017
36147,21608820.0,0.0,22.037231,20.791565,22.037231,21.914032,22.287903,21.976654,18.299713,18.299713,18.299713,18.299713,0.0,0.03208459,0.03208459,0.049585268,25.0,18.300018,0.0,0.0,0.0,517.53644,9.512997e-06,0.0,80.169685,24.999945,0.0,30.000002,0.11375432,70.0,241.35545,88.55291,0.0,80.169685,0.11375445,0.0,76.817726,8.330017
36148,21608880.0,0.0,22.035583,20.740814,22.035583,21.911743,22.286743,21.975433,18.299713,18.299713,18.299713,18.299713,0.0,0.0320846,0.0320846,0.049585287,25.0,18.300018,0.0,0.0,0.0,517.3053,9.509582e-06,0.0,80.169716,24.99992,0.0,30.000002,0.113754354,70.0,241.35545,88.5529,0.0,80.169716,0.11375449,0.0,76.81775,8.330017
36149,21608940.0,0.0,22.033936,20.690216,22.033936,21.909485,22.285614,21.974213,18.299713,18.299713,18.299713,18.299713,0.0,0.03208461,0.03208461,0.0495853,25.0,18.300018,0.0,0.0,0.0,517.07574,9.506195e-06,0.0,80.16973,24.999905,0.0,30.000002,0.11375439,70.0,241.35545,88.55291,0.0,80.16973,0.113754526,0.0,76.817764,8.330017
36150,21609000.0,0.0,22.032288,20.63977,22.032288,21.907227,22.284485,21.972992,18.299713,18.299713,18.299713,18.299713,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,516.8482,9.502839e-06,0.0,80.16975,24.999899,0.0,30.000002,0.113754414,70.0,241.35545,88.55291,0.0,80.16975,0.113754556,0.0,76.81777,8.330017
36151,21609060.0,0.0,22.030518,20.5896,22.030518,21.904755,22.283325,21.97171,18.299713,18.299713,18.299713,18.299713,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,516.6117,9.499409e-06,0.0,80.169754,24.99989,0.0,30.000002,0.11375445,70.0,241.35545,88.55292,0.0,80.169754,0.11375458,0.0,76.81779,8.330017
36152,21609120.0,0.0,22.028748,20.539734,22.028748,21.902252,22.282166,21.970428,18.299713,18.299713,18.299713,18.299713,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,516.36975,9.495862e-06,0.0,80.16976,24.999886,0.0,30.000002,0.11375448,70.0,241.35545,88.55292,0.0,80.16976,0.113754615,0.0,76.817795,8.330017
36153,21609180.0,0.0,22.027008,20.490204,22.027008,21.89981,22.281036,21.969177,18.299683,18.299713,18.299713,18.299713,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,516.1274,9.4922925e-06,0.0,80.16977,24.999886,0.0,30.000002,0.1137545,70.0,241.35544,88.552925,0.0,80.16977,0.11375463,0.0,76.8178,8.330017
36154,21609240.0,0.0,22.025238,20.441101,22.025238,21.897339,22.279877,21.967896,18.299683,18.299713,18.299713,18.299713,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,515.88367,9.48868e-06,0.0,80.16977,24.999887,0.0,30.000002,0.113754526,70.0,241.35544,88.55293,0.0,80.16977,0.11375465,0.0,76.8178,8.330017
36155,21609300.0,0.0,22.023499,20.392487,22.023499,21.894897,22.278748,21.966644,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.6417,9.485106e-06,0.0,80.16978,24.999893,0.0,30.000002,0.11375454,70.0,241.35544,88.55294,0.0,80.16978,0.113754675,0.0,76.81781,8.330017
36156,21609360.0,0.0,22.021667,20.34439,22.021667,21.892242,22.277588,21.965332,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,515.39276,9.481491e-06,0.0,80.16977,24.9999,0.0,30.000002,0.113754556,70.0,241.35544,88.55295,0.0,80.16977,0.11375469,0.0,76.81781,8.330017
36157,21609420.0,0.0,22.019806,20.296906,22.019806,21.889587,22.276459,21.96399,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,515.1378,9.47774e-06,0.0,80.16977,24.999908,0.0,30.000002,0.11375456,70.0,241.35544,88.55296,0.0,80.16977,0.113754705,0.0,76.8178,8.330017
36158,21609480.0,0.0,22.017944,20.250061,22.017944,21.886963,22.2753,21.962677,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,514.8826,9.473972e-06,0.0,80.16977,24.999918,0.0,30.000002,0.11375458,70.0,241.35544,88.55297,0.0,80.16977,0.11375471,0.0,76.8178,8.330017
36159,21609540.0,0.0,22.016144,20.203918,22.016144,21.884338,22.27417,21.961365,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,514.6295,9.470233e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375458,70.0,241.35544,88.55298,0.0,80.16977,0.11375471,0.0,76.817795,8.330017
36160,21609600.0,0.0,22.014313,20.158508,22.014313,21.881744,22.27304,21.960083,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,514.376,9.466485e-06,0.0,80.16976,24.999937,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16976,0.11375471,0.0,76.817795,8.330017
36161,21609660.0,0.0,22.01236,20.113953,22.01236,21.878906,22.271881,21.95871,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,514.11523,9.46269e-06,0.0,80.169754,24.999947,0.0,30.000002,0.11375459,70.0,241.35544,88.552986,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
36162,21609720.0,0.0,22.010437,20.070282,22.010437,21.876099,22.270752,21.957336,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,513.8495,9.458783e-06,0.0,80.16975,24.999954,0.0,30.000002,0.11375459,70.0,241.35544,88.55299,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36163,21609780.0,0.0,22.008514,20.027527,22.008514,21.873291,22.269592,21.955994,18.299652,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,513.5821,9.454822e-06,0.0,80.16975,24.999964,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36164,21609840.0,0.0,22.006592,19.985779,22.006592,21.870544,22.268463,21.95462,18.299652,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,513.3166,9.450895e-06,0.0,80.16975,24.999971,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
36165,21609900.0,0.0,22.0047,19.945099,22.0047,21.867798,22.267334,21.953278,18.299652,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,513.0534,9.447003e-06,0.0,80.16974,24.999977,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
36166,21609960.0,0.0,22.002686,19.905487,22.002686,21.864807,22.266174,21.951874,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.7815,9.44304e-06,0.0,80.16973,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
36167,21610020.0,0.0,22.000671,19.867065,22.000671,21.861847,22.265015,21.95047,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.5046,9.438964e-06,0.0,80.16972,24.999989,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16972,0.11375471,0.0,76.817764,8.330017
36168,21610080.0,0.0,21.998657,19.829865,21.998657,21.858887,22.263885,21.949066,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.2274,9.434869e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
36169,21610140.0,0.0,21.996674,19.793976,21.996674,21.855957,22.262726,21.947662,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,511.9492,9.430738e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36170,21610200.0,0.0,21.99469,19.7594,21.99469,21.853027,22.261597,21.94629,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,511.67297,9.426645e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36171,21610260.0,0.0,21.992584,19.726196,21.992584,21.849884,22.260437,21.944824,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,511.39026,9.422518e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81775,8.330017
36172,21610320.0,0.0,21.990509,19.694489,21.990509,21.846802,22.259277,21.94339,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,511.1021,9.418263e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36173,21610380.0,0.0,21.988403,19.664276,21.988434,21.843689,22.258118,21.941956,18.299622,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,510.81393,9.413996e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36174,21610440.0,0.0,21.986359,19.63565,21.986359,21.840637,22.256989,21.940521,18.299622,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,510.52832,9.409765e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
36175,21610500.0,0.0,21.984314,19.608612,21.984314,21.837585,22.25586,21.939087,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,510.24222,9.405524e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36176,21610560.0,0.0,21.982147,19.583313,21.982147,21.83432,22.2547,21.937592,18.299622,18.299622,18.299622,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,509.94943,9.401241e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36177,21610620.0,0.0,21.97998,19.559723,21.97998,21.831085,22.25351,21.936096,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,509.6521,9.396855e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36178,21610680.0,0.0,21.977814,19.537933,21.977814,21.82785,22.25238,21.934631,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,509.3534,9.392418e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36179,21610740.0,0.0,21.975677,19.518005,21.975677,21.824646,22.25122,21.933167,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,509.05682,9.38802e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36180,21610800.0,0.0,21.973572,19.5,21.973572,21.821472,22.250061,21.931702,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.7629,9.383661e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36181,21610860.0,0.0,21.971405,19.483063,21.971405,21.818237,22.248901,21.930206,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.46588,9.379271e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36182,21610920.0,0.0,21.969269,19.466248,21.969269,21.815002,22.247742,21.928741,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.1682,9.374861e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36183,21610980.0,0.0,21.967133,19.449554,21.967133,21.811829,22.246582,21.927277,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.87302,9.37048e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36184,21611040.0,0.0,21.964996,19.433044,21.964996,21.808655,22.245422,21.925812,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.5773,9.366089e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36185,21611100.0,0.0,21.96289,19.416656,21.96289,21.805481,22.244263,21.924347,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.28287,9.361717e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36186,21611160.0,0.0,21.960754,19.400421,21.960754,21.802277,22.243103,21.922882,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.98755,9.357349e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36187,21611220.0,0.0,21.958618,19.384308,21.958618,21.799072,22.241913,21.921417,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.69168,9.352958e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36188,21611280.0,0.0,21.956482,19.368317,21.956482,21.795898,22.240753,21.919952,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.39682,9.348579e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36189,21611340.0,0.0,21.954376,19.352478,21.954376,21.792755,22.239594,21.918488,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.1032,9.344217e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36190,21611400.0,0.0,21.95227,19.336792,21.95227,21.789612,22.238434,21.917023,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.81082,9.33987e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36191,21611460.0,0.0,21.950134,19.321228,21.950134,21.786438,22.237244,21.915558,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.51755,9.335528e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36192,21611520.0,0.0,21.947998,19.305786,21.948029,21.783295,22.236053,21.914124,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.22394,9.331169e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36193,21611580.0,0.0,21.945892,19.290497,21.945892,21.780151,22.234894,21.912659,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.9309,9.32681e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36194,21611640.0,0.0,21.943787,19.27533,21.943817,21.777008,22.233704,21.911224,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.63922,9.322472e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36195,21611700.0,0.0,21.941711,19.260284,21.941711,21.773926,22.232544,21.90976,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.34888,9.318152e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36196,21611760.0,0.0,21.939606,19.245361,21.939606,21.770782,22.231354,21.908325,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.05765,9.313835e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36197,21611820.0,0.0,21.9375,19.23059,21.9375,21.76764,22.230164,21.90686,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.76602,9.309502e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36198,21611880.0,0.0,21.935394,19.215942,21.935394,21.764526,22.229004,21.905426,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.47534,9.305178e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36199,21611940.0,0.0,21.93332,19.201416,21.93332,21.761444,22.227814,21.903992,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.18536,9.300857e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36200,21612000.0,0.0,21.931213,19.187012,21.931244,21.758362,22.226654,21.902557,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.8969,9.296561e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36201,21612060.0,0.0,21.929138,19.172699,21.929138,21.755249,22.225464,21.901123,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.6076,9.292268e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36202,21612120.0,0.0,21.927032,19.158539,21.927032,21.752136,22.224274,21.899689,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.31775,9.2879545e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36203,21612180.0,0.0,21.924957,19.1445,21.924957,21.749054,22.223083,21.898254,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.0288,9.28365e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36204,21612240.0,0.0,21.922882,19.130585,21.922913,21.746033,22.221893,21.89682,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.74292,9.279391e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36205,21612300.0,0.0,21.920837,19.11679,21.920837,21.742981,22.220734,21.895386,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.45654,9.275122e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36206,21612360.0,0.0,21.918732,19.103088,21.918762,21.739868,22.219543,21.893951,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.16907,9.270852e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36207,21612420.0,0.0,21.916656,19.089539,21.916656,21.736816,22.218353,21.892517,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.88116,9.266565e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36208,21612480.0,0.0,21.914581,19.07608,21.914612,21.733765,22.217163,21.891113,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.59378,9.262278e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36209,21612540.0,0.0,21.912537,19.062744,21.912537,21.730713,22.215973,21.889679,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.3077,9.258009e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36210,21612600.0,0.0,21.910492,19.04953,21.910492,21.727692,22.214783,21.888275,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.02298,9.253761e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36211,21612660.0,0.0,21.908417,19.036407,21.908417,21.72461,22.213593,21.88684,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.73718,9.249514e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36212,21612720.0,0.0,21.906342,19.023407,21.906342,21.721588,22.212402,21.885406,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.45096,9.245248e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36213,21612780.0,0.0,21.904297,19.010529,21.904297,21.718536,22.211212,21.884003,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.1656,9.24099e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36214,21612840.0,0.0,21.902222,18.997742,21.902252,21.715515,22.210022,21.882568,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.8809,9.2367345e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36215,21612900.0,0.0,21.900208,18.985046,21.900208,21.712524,22.208832,21.881165,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.59772,9.232504e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36216,21612960.0,0.0,21.898132,18.972504,21.898132,21.709473,22.207642,21.87976,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.31354,9.228277e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36217,21613020.0,0.0,21.896088,18.960022,21.896088,21.706451,22.206451,21.878326,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.02866,9.224025e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36218,21613080.0,0.0,21.894043,18.947662,21.894043,21.70346,22.205261,21.876923,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.74472,9.219782e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36219,21613140.0,0.0,21.891998,18.935425,21.891998,21.70047,22.204071,21.875519,18.299652,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.46375,9.215583e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36220,21613200.0,0.0,21.889984,18.923248,21.889984,21.69751,22.20288,21.874115,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.18228,9.211375e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36221,21613260.0,0.0,21.887909,18.911224,21.88794,21.694489,22.20169,21.872711,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.8996,9.207166e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36222,21613320.0,0.0,21.885864,18.899261,21.885895,21.691467,22.2005,21.871307,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.61646,9.202938e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36223,21613380.0,0.0,21.88385,18.88742,21.88385,21.688477,22.19931,21.869904,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.33374,9.198707e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36224,21613440.0,0.0,21.881805,18.87564,21.881805,21.685516,22.19812,21.8685,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.05234,9.194497e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36225,21613500.0,0.0,21.879791,18.863983,21.879791,21.682556,22.19693,21.867096,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.77225,9.190305e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36226,21613560.0,0.0,21.877747,18.852448,21.877747,21.679565,22.19571,21.865692,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.491,9.186114e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36227,21613620.0,0.0,21.875702,18.840973,21.875732,21.676575,22.194519,21.864288,18.299622,18.299652,18.299652,18.299652,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,495.2051,9.181829e-06,0.0,80.169815,25.001234,0.083760224,30.000002,0.11375322,69.88274,241.35545,88.55337,0.0,80.169815,0.11375346,0.0,76.81785,8.330017
36228,21613680.0,0.0,21.873688,18.82959,21.873688,21.673615,22.193329,21.862885,18.299622,18.299622,18.299622,18.299622,0.0,0.032083474,0.032083474,0.049583267,25.0,18.300018,0.0,0.0,0.0,494.91183,9.177379e-06,0.0,80.17033,25.004086,0.29845062,30.000002,0.11375005,69.58217,241.35555,88.55408,0.0,80.17033,0.11375022,0.0,76.81837,8.330017
36229,21613740.0,0.0,21.871674,18.818329,21.871674,21.670654,22.192139,21.86148,18.299622,18.299622,18.299622,18.299622,0.0,0.032082673,0.032082673,0.049581874,25.0,18.300018,0.0,0.0,0.0,494.61838,9.172926e-06,0.0,80.171326,25.006062,0.5001229,30.000002,0.11374687,69.29983,241.35565,88.55435,0.0,80.171326,0.113747224,0.0,76.81935,8.330017
36230,21613800.0,0.0,21.86966,18.807129,21.86969,21.667725,22.190948,21.860107,18.299622,18.299622,18.299622,18.299622,0.0,0.0320819,0.0320819,0.049580537,25.0,18.300018,0.0,0.0,0.0,494.3277,9.168525e-06,0.0,80.17281,25.007475,0.7029224,30.000002,0.11374392,69.01591,241.3558,88.55433,0.0,80.17281,0.11374435,0.0,76.82082,8.330017
36231,21613860.0,0.0,21.867645,18.79602,21.867645,21.664764,22.189758,21.858704,18.299622,18.299622,18.299622,18.299622,0.0,0.03208113,0.03208113,0.04957922,25.0,18.300018,0.0,0.0,0.0,494.03482,9.164108e-06,0.0,80.17454,25.008669,0.9057197,30.000002,0.113740966,68.731995,241.35596,88.55419,0.0,80.17454,0.11374149,0.0,76.82252,8.330017
36232,21613920.0,0.0,21.8656,18.785004,21.865631,21.661804,22.188568,21.8573,18.299622,18.299622,18.299622,18.299622,0.0,0.0320804,0.0320804,0.049577963,25.0,18.300018,0.0,0.0,0.0,493.7424,9.159686e-06,0.0,80.176605,25.00951,1.1085125,30.000002,0.11373813,68.44808,241.35612,88.55389,0.0,80.176605,0.11373877,0.0,76.82455,8.330017
36233,21613980.0,0.0,21.863586,18.774078,21.863617,21.658844,22.187378,21.855896,18.299622,18.299622,18.299622,18.299622,0.0,0.032079734,0.032079734,0.049576823,25.0,18.300018,0.0,0.0,0.0,493.45264,9.155302e-06,0.0,80.17909,25.009933,1.311299,30.000002,0.11373553,68.164185,241.3563,88.553406,0.0,80.17909,0.11373629,0.0,76.82697,8.330017
36234,21614040.0,0.0,21.861603,18.763245,21.861633,21.655945,22.186188,21.854523,18.299622,18.299622,18.299622,18.299622,0.0,0.032079168,0.032079168,0.049575865,25.0,18.300018,0.0,0.0,0.0,493.16644,9.150979e-06,0.0,80.18209,25.009947,1.5140725,30.000002,0.113734,67.880295,241.35646,88.5528,0.0,80.18209,0.1137342,0.0,76.82988,8.330017
36235,21614100.0,0.0,21.859589,18.752502,21.85965,21.653046,22.184998,21.85315,18.299622,18.299622,18.299622,18.299622,0.0,0.03207858,0.03207858,0.04957486,25.0,18.300018,0.0,0.0,0.0,492.8792,9.146644e-06,0.0,80.185005,25.010038,1.7168468,30.000002,0.11373081,67.59641,241.35663,88.552216,0.0,80.185005,0.11373202,0.0,76.83272,8.330017
36236,21614160.0,0.0,21.857574,18.741852,21.857605,21.650085,22.183807,21.851746,18.299622,18.299622,18.299622,18.299622,0.0,0.032078,0.032078,0.049573887,25.0,18.300018,0.0,0.0,0.0,492.59134,9.142306e-06,0.0,80.18814,25.01005,1.9196179,30.000002,0.113728404,67.31253,241.3568,88.551605,0.0,80.18814,0.113729894,0.0,76.83577,8.330017
36237,21614220.0,0.0,21.85556,18.731262,21.85559,21.647125,22.182587,21.850372,18.299622,18.299622,18.299622,18.299622,0.0,0.032077476,0.032077476,0.04957299,25.0,18.300018,0.0,0.0,0.0,492.30298,9.13796e-06,0.0,80.191536,25.009903,2.12238,30.000002,0.113726094,67.02866,241.35696,88.55095,0.0,80.191536,0.11372794,0.0,76.83906,8.330017
36238,21614280.0,0.0,21.853546,18.720764,21.853607,21.644226,22.181396,21.848969,18.299622,18.299622,18.299622,18.299622,0.0,0.032077003,0.032077003,0.049572192,25.0,18.300018,0.0,0.0,0.0,492.01523,9.133618e-06,0.0,80.19519,25.009588,2.3250833,30.000002,0.113723904,66.74488,241.35712,88.550255,0.0,80.19519,0.11372619,0.0,76.8426,8.330017
36239,21614340.0,0.0,21.851532,18.710358,21.851624,21.641296,22.180206,21.847595,18.299622,18.299622,18.299622,18.299622,0.0,0.032076593,0.032076593,0.0495715,25.0,18.300018,0.0,0.0,0.0,491.7307,9.129322e-06,0.0,80.199104,25.009146,2.527789,30.000002,0.113721885,66.46109,241.35727,88.54956,0.0,80.199104,0.113724686,0.0,76.84638,8.330017
36240,21614400.0,0.0,21.849548,18.700012,21.84964,21.638428,22.179047,21.846222,18.299622,18.299622,18.299622,18.299622,0.0,0.03207626,0.03207626,0.04957094,25.0,18.300018,0.0,0.0,0.0,491.44897,9.125077e-06,0.0,80.20331,25.008627,2.7304502,30.000002,0.11372085,66.17737,241.35739,88.5489,0.0,80.20331,0.11372346,0.0,76.85044,8.330017
36241,21614460.0,0.0,21.847534,18.68982,21.847656,21.635529,22.177856,21.844849,18.299622,18.299622,18.299622,18.299622,0.0,0.032075904,0.032075904,0.04957034,25.0,18.300018,0.0,0.0,0.0,491.16495,9.1208085e-06,0.0,80.207466,25.008146,2.9331143,30.000002,0.11371781,65.89364,241.35753,88.54824,0.0,80.207466,0.11372215,0.0,76.85446,8.330017
36242,21614520.0,0.0,21.84552,18.67984,21.845673,21.63266,22.176636,21.843475,18.299622,18.299622,18.299622,18.299622,0.0,0.032075584,0.032075584,0.0495698,25.0,18.300018,0.0,0.0,0.0,490.88177,9.116538e-06,0.0,80.21184,25.007675,3.1357248,30.000002,0.11371563,65.609985,241.35765,88.547615,0.0,80.21184,0.11372096,0.0,76.85867,8.330017
36243,21614580.0,0.0,21.843506,18.670074,21.843689,21.629791,22.175446,21.842102,18.299622,18.299622,18.299622,18.299622,0.0,0.03207532,0.03207532,0.04956935,25.0,18.300018,0.0,0.0,0.0,490.60004,9.1122965e-06,0.0,80.21644,25.007196,3.338254,30.000002,0.11371431,65.32645,241.35776,88.54705,0.0,80.21644,0.113719985,0.0,76.86311,8.330017
36244,21614640.0,0.0,21.841492,18.660522,21.841736,21.626953,22.174286,21.840729,18.299622,18.299622,18.299622,18.299622,0.0,0.032075033,0.032075033,0.04956887,25.0,18.300018,0.0,0.0,0.0,490.31766,9.108048e-06,0.0,80.221,25.006746,3.540789,30.000002,0.11371077,65.04289,241.35786,88.546486,0.0,80.221,0.11371893,0.0,76.86752,8.330017
36245,21614700.0,0.0,21.839508,18.651123,21.839783,21.624115,22.173096,21.839386,18.299622,18.299622,18.299622,18.299622,0.0,0.03207476,0.03207476,0.04956841,25.0,18.300018,0.0,0.0,0.0,490.0359,9.103801e-06,0.0,80.225746,25.006348,3.7432284,30.000002,0.11370794,64.75948,241.35797,88.54596,0.0,80.225746,0.113717936,0.0,76.87209,8.330017
36246,21614760.0,0.0,21.837463,18.641937,21.83783,21.621246,22.171906,21.838013,18.299622,18.299622,18.299622,18.299622,0.0,0.03207449,0.03207449,0.04956795,25.0,18.300018,0.0,0.0,0.0,489.75162,9.099533e-06,0.0,80.230576,25.006004,3.9455957,30.000002,0.11370462,64.476166,241.35806,88.54546,0.0,80.230576,0.11371693,0.0,76.87675,8.330017
36247,21614820.0,0.0,21.835419,18.632935,21.835846,21.618408,22.170685,21.83667,18.299622,18.299622,18.299622,18.299622,0.0,0.032074224,0.032074224,0.0495675,25.0,18.300018,0.0,0.0,0.0,489.46643,9.09524e-06,0.0,80.23553,25.005686,4.1478653,30.000002,0.1137009,64.192986,241.35815,88.545,0.0,80.23553,0.11371595,0.0,76.881516,8.330017
36248,21614880.0,0.0,21.833405,18.624084,21.833923,21.6156,22.169495,21.835297,18.299622,18.299622,18.299622,18.299622,0.0,0.032073982,0.032073982,0.04956709,25.0,18.300018,0.0,0.0,0.0,489.18112,9.090942e-06,0.0,80.24063,25.005365,4.3500075,30.000002,0.11369671,63.90999,241.35825,88.54455,0.0,80.24063,0.11371505,0.0,76.88644,8.330017
36249,21614940.0,0.0,21.83136,18.615387,21.832,21.612823,22.168335,21.833954,18.299622,18.299622,18.299622,18.299622,0.0,0.032073762,0.032073762,0.049566716,25.0,18.300018,0.0,0.0,0.0,488.8941,9.086624e-06,0.0,80.24594,25.005064,4.5519104,30.000002,0.11369289,63.627327,241.35832,88.544136,0.0,80.24594,0.11371423,0.0,76.89155,8.330017
36250,21615000.0,0.0,21.829285,18.606842,21.830048,21.610016,22.167145,21.832611,18.299622,18.299622,18.299622,18.299622,0.0,0.03207353,0.03207353,0.049566317,25.0,18.300018,0.0,0.0,0.0,488.60706,9.08231e-06,0.0,80.25122,25.004793,4.753832,30.000002,0.113686204,63.344635,241.3584,88.543724,0.0,80.25122,0.113713376,0.0,76.89663,8.330017
36251,21615060.0,0.0,21.827179,18.59845,21.828125,21.607208,22.165955,21.831268,18.299622,18.299622,18.299622,18.299622,0.0,0.032073278,0.032073278,0.04956589,25.0,18.300018,0.0,0.0,0.0,488.3149,9.077927e-06,0.0,80.256615,25.004608,4.9554987,30.000002,0.113679536,63.062305,241.35847,88.54335,0.0,80.256615,0.113712445,0.0,76.90183,8.330017
36252,21615120.0,0.0,21.825073,18.59021,21.826172,21.604431,22.164734,21.829926,18.299622,18.299622,18.299622,18.299622,0.0,0.03207304,0.03207304,0.04956548,25.0,18.300018,0.0,0.0,0.0,488.0192,9.073478e-06,0.0,80.26217,25.004402,5.156913,30.000002,0.11367186,62.78032,241.35854,88.54297,0.0,80.26217,0.113711566,0.0,76.90717,8.330017
36253,21615180.0,0.0,21.822906,18.582062,21.82425,21.601654,22.163544,21.828583,18.299622,18.299622,18.299622,18.299622,0.0,0.032072786,0.032072786,0.04956505,25.0,18.300018,0.0,0.0,0.0,487.71982,9.068985e-06,0.0,80.2678,25.004244,5.3580947,30.000002,0.11366277,62.498665,241.35861,88.5426,0.0,80.2678,0.113710634,0.0,76.9126,8.330017
36254,21615240.0,0.0,21.82074,18.574066,21.822357,21.598907,22.162384,21.82724,18.299622,18.299622,18.299622,18.299622,0.0,0.032072548,0.032072548,0.04956464,25.0,18.300018,0.0,0.0,0.0,487.4158,9.064414e-06,0.0,80.27359,25.004055,5.5589256,30.000002,0.1136523,62.217503,241.35867,88.54224,0.0,80.27359,0.11370974,0.0,76.918175,8.330017
36255,21615300.0,0.0,21.818481,18.566162,21.820465,21.59616,22.161194,21.825928,18.299622,18.299622,18.299622,18.299622,0.0,0.032072324,0.032072324,0.04956427,25.0,18.300018,0.0,0.0,0.0,487.10364,9.059725e-06,0.0,80.27958,25.003832,5.759132,30.000002,0.11364103,61.937214,241.35873,88.54186,0.0,80.27958,0.113708906,0.0,76.92394,8.330017
36256,21615360.0,0.0,21.816223,18.55838,21.818542,21.593414,22.160004,21.824585,18.299591,18.299622,18.299622,18.299622,0.0,0.03207209,0.03207209,0.04956386,25.0,18.300018,0.0,0.0,0.0,486.79138,9.0550475e-06,0.0,80.285545,25.003641,5.9593873,30.000002,0.113625884,61.656857,241.3588,88.5415,0.0,80.285545,0.113708034,0.0,76.92968,8.330017
36257,21615420.0,0.0,21.813843,18.55069,21.81665,21.590668,22.158813,21.823273,18.299591,18.299591,18.299591,18.299591,0.0,0.03207185,0.03207185,0.04956345,25.0,18.300018,0.0,0.0,0.0,486.46664,9.0501835e-06,0.0,80.291664,25.003445,6.158947,30.000002,0.11360939,61.377472,241.35884,88.54112,0.0,80.291664,0.11370714,0.0,76.93557,8.330017
36258,21615480.0,0.0,21.811401,18.54309,21.814758,21.587982,22.157623,21.82196,18.299591,18.299591,18.299591,18.299591,0.0,0.032071635,0.032071635,0.049563088,25.0,18.300018,0.0,0.0,0.0,486.12775,9.045102e-06,0.0,80.29798,25.003168,6.3575478,30.000002,0.11359105,61.099434,241.35889,88.54073,0.0,80.29798,0.11370635,0.0,76.94165,8.330017
36259,21615540.0,0.0,21.80893,18.535553,21.812866,21.585266,22.156433,21.820618,18.29956,18.299591,18.299591,18.299591,0.0,0.032071408,0.032071408,0.049562693,25.0,18.300018,0.0,0.0,0.0,485.7911,9.040063e-06,0.0,80.30427,25.002926,6.5562234,30.000002,0.1135683,60.82129,241.35893,88.540344,0.0,80.30427,0.1137055,0.0,76.9477,8.330017
36260,21615600.0,0.0,21.806366,18.528107,21.810974,21.58255,22.155243,21.819305,18.29956,18.29956,18.29956,18.299591,0.0,0.032071184,0.032071184,0.04956232,25.0,18.300018,0.0,0.0,0.0,485.4366,9.034766e-06,0.0,80.3107,25.002607,6.7538595,30.000002,0.11354298,60.544598,241.35898,88.53992,0.0,80.3107,0.1137047,0.0,76.953896,8.330017
36261,21615660.0,0.0,21.80365,18.520721,21.809082,21.579834,22.154053,21.817993,18.29953,18.29956,18.29956,18.29956,0.0,0.032070972,0.032070972,0.04956195,25.0,18.300018,0.0,0.0,0.0,485.0697,9.029302e-06,0.0,80.31721,25.002241,6.9507895,30.000002,0.113513865,60.268898,241.35901,88.539474,0.0,80.31721,0.11370389,0.0,76.960144,8.330017
36262,21615720.0,0.0,21.800812,18.513397,21.80722,21.577148,22.152863,21.81668,18.29953,18.29956,18.29956,18.29956,0.0,0.032070775,0.032070775,0.04956162,25.0,18.300018,0.0,0.0,0.0,484.686,9.023581e-06,0.0,80.3238,25.001785,7.1467886,30.000002,0.11348066,59.994495,241.35902,88.539,0.0,80.3238,0.11370317,0.0,76.96649,8.330017
36263,21615780.0,0.0,21.797852,18.506104,21.805328,21.574463,22.151672,21.815369,18.2995,18.29953,18.29953,18.29953,0.0,0.032070618,0.032070618,0.049561355,25.0,18.300018,0.0,0.0,0.0,484.28336,9.017562e-06,0.0,80.33049,25.001223,7.3416395,30.000002,0.11344298,59.721703,241.35904,88.5385,0.0,80.33049,0.11370259,0.0,76.97293,8.330017
36264,21615840.0,0.0,21.794708,18.49887,21.803467,21.571808,22.150513,21.814056,18.299469,18.2995,18.2995,18.29953,0.0,0.03207052,0.03207052,0.049561195,25.0,18.300018,0.0,0.0,0.0,483.8522,9.011118e-06,0.0,80.337265,25.00054,7.534542,30.000002,0.11340056,59.45164,241.35902,88.538,0.0,80.337265,0.11370222,0.0,76.97944,8.330017
36265,21615900.0,0.0,21.791534,18.491669,21.801605,21.569153,22.149323,21.812775,18.299469,18.2995,18.2995,18.2995,0.0,0.032070406,0.032070406,0.049561,25.0,18.300018,0.0,0.0,0.0,483.4257,9.0047615e-06,0.0,80.344025,24.999863,7.7275968,30.000002,0.11335225,59.181362,241.35902,88.53748,0.0,80.344025,0.11370181,0.0,76.98595,8.330017
36266,21615960.0,0.0,21.788086,18.484497,21.799744,21.566498,22.148132,21.811462,18.299438,18.299469,18.299469,18.299469,0.0,0.032070324,0.032070324,0.04956086,25.0,18.300018,0.0,0.0,0.0,482.96646,8.997964e-06,0.0,80.35084,24.999023,7.9188323,30.000002,0.11329803,58.913635,241.359,88.53691,0.0,80.35084,0.11370151,0.0,76.992485,8.330017
36267,21616020.0,0.0,21.784454,18.477325,21.797882,21.563843,22.146942,21.81015,18.299408,18.299438,18.299438,18.299438,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,482.47684,8.990666e-06,0.0,80.357666,24.998085,8.108345,30.000002,0.11323751,58.64832,241.35895,88.53633,0.0,80.357666,0.1137014,0.0,76.999054,8.330017
36268,21616080.0,0.0,21.78061,18.470184,21.796051,21.561188,22.145752,21.808868,18.299377,18.299408,18.299408,18.299408,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,481.96625,8.983086e-06,0.0,80.36449,24.99702,8.296464,30.000002,0.113170005,58.38495,241.35889,88.53571,0.0,80.36449,0.113701396,0.0,77.0056,8.330017
36269,21616140.0,0.0,21.77658,18.463043,21.79419,21.558563,22.144592,21.807556,18.299347,18.299377,18.299377,18.299377,0.0,0.032070346,0.032070346,0.049560927,25.0,18.300018,0.0,0.0,0.0,481.42178,8.97497e-06,0.0,80.37127,24.995872,8.482539,30.000002,0.113095336,58.124447,241.3588,88.53511,0.0,80.37127,0.11370162,0.0,77.012115,8.330017
36270,21616200.0,0.0,21.772186,18.455902,21.792358,21.55597,22.143402,21.806274,18.299286,18.299347,18.299347,18.299347,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,480.83115,8.966156e-06,0.0,80.3779,24.994656,8.66539,30.000002,0.11301289,57.86845,241.35867,88.53455,0.0,80.3779,0.11370214,0.0,77.01848,8.330017
36271,21616260.0,0.0,21.767792,18.44873,21.790527,21.553345,22.142212,21.804993,18.299255,18.299316,18.299316,18.299316,0.0,0.03207061,0.03207061,0.049561396,25.0,18.300018,0.0,0.0,0.0,480.2468,8.957471e-06,0.0,80.38456,24.993397,8.848495,30.000002,0.112922944,57.61211,241.35854,88.533966,0.0,80.38456,0.113702625,0.0,77.02487,8.330017
36272,21616320.0,0.0,21.76297,18.441559,21.788696,21.55072,22.141022,21.80368,18.299225,18.299286,18.299286,18.299286,0.0,0.03207081,0.03207081,0.049561746,25.0,18.300018,0.0,0.0,0.0,479.6086,8.947987e-06,0.0,80.39109,24.991957,9.028509,30.000002,0.11282425,57.36009,241.35838,88.53335,0.0,80.39109,0.11370337,0.0,77.031136,8.330017
36273,21616380.0,0.0,21.757812,18.434326,21.786865,21.548126,22.139832,21.802399,18.299194,18.299255,18.299255,18.299255,0.0,0.0320711,0.0320711,0.049562246,25.0,18.300018,0.0,0.0,0.0,478.91556,8.937642e-06,0.0,80.39734,24.99051,9.204692,30.000002,0.11271688,57.113434,241.35817,88.53282,0.0,80.39734,0.113704436,0.0,77.037125,8.330017
36274,21616440.0,0.0,21.752655,18.427094,21.785034,21.545532,22.138672,21.801117,18.299133,18.299194,18.299194,18.299225,0.0,0.03207137,0.03207137,0.049562722,25.0,18.300018,0.0,0.0,0.0,478.23154,8.927464e-06,0.0,80.40364,24.988993,9.381184,30.000002,0.11260149,56.86634,241.35797,88.532234,0.0,80.40364,0.113705456,0.0,77.04316,8.330017
36275,21616500.0,0.0,21.74707,18.4198,21.783234,21.542969,22.137482,21.799866,18.299103,18.299164,18.299164,18.299164,0.0,0.032071725,0.032071725,0.049563337,25.0,18.300018,0.0,0.0,0.0,477.48752,8.916386e-06,0.0,80.409706,24.987322,9.554128,30.000002,0.11247669,56.62422,241.35773,88.531654,0.0,80.409706,0.11370678,0.0,77.04897,8.330017
36276,21616560.0,0.0,21.74121,18.412445,21.781403,21.540375,22.136292,21.798584,18.299042,18.299103,18.299103,18.299133,0.0,0.032072123,0.032072123,0.04956403,25.0,18.300018,0.0,0.0,0.0,476.71167,8.904853e-06,0.0,80.41565,24.985516,9.72501,30.000002,0.11234283,56.384987,241.35747,88.53104,0.0,80.41565,0.11370827,0.0,77.054665,8.330017
36277,21616620.0,0.0,21.735046,18.40506,21.779572,21.537811,22.135101,21.797302,18.29898,18.299072,18.299072,18.299072,0.0,0.03207258,0.03207258,0.049564824,25.0,18.300018,0.0,0.0,0.0,475.89316,8.892642e-06,0.0,80.42137,24.983665,9.893248,30.000002,0.112200074,56.149452,241.35718,88.530464,0.0,80.42137,0.113709986,0.0,77.060135,8.330017
36278,21616680.0,0.0,21.728607,18.397583,21.777771,21.535248,22.133942,21.79602,18.29892,18.299011,18.299011,18.299011,0.0,0.032073095,0.032073095,0.049565706,25.0,18.300018,0.0,0.0,0.0,475.0317,8.879729e-06,0.0,80.42676,24.98192,10.058435,30.000002,0.11204897,55.918194,241.35684,88.53001,0.0,80.42676,0.1137119,0.0,77.06528,8.330017
36279,21616740.0,0.0,21.721832,18.390015,21.77597,21.532684,22.132751,21.794739,18.29889,18.29898,18.29898,18.29898,0.0,0.03207366,0.03207366,0.049566682,25.0,18.300018,0.0,0.0,0.0,474.1167,8.865991e-06,0.0,80.4316,24.980364,10.219089,30.000002,0.1118897,55.693275,241.35646,88.52972,0.0,80.4316,0.113713995,0.0,77.06991,8.330017
36280,21616800.0,0.0,21.715027,18.382385,21.77417,21.530151,22.131592,21.793488,18.298859,18.29892,18.29892,18.29892,0.0,0.03207422,0.03207422,0.04956765,25.0,18.300018,0.0,0.0,0.0,473.21213,8.852449e-06,0.0,80.43655,24.97868,10.380125,30.000002,0.11172221,55.467827,241.35608,88.52935,0.0,80.43655,0.113716096,0.0,77.074615,8.330017
36281,21616860.0,0.0,21.707794,18.374664,21.77237,21.527588,22.130402,21.792206,18.298798,18.298859,18.298859,18.29889,0.0,0.03207485,0.03207485,0.04956873,25.0,18.300018,0.0,0.0,0.0,472.25052,8.838075e-06,0.0,80.44119,24.976856,10.537747,30.000002,0.11154599,55.24715,241.35567,88.52898,0.0,80.44119,0.11371843,0.0,77.07905,8.330017
36282,21616920.0,0.0,21.700317,18.366821,21.770569,21.525055,22.129211,21.790924,18.298737,18.298828,18.298828,18.298828,0.0,0.032075506,0.032075506,0.04956986,25.0,18.300018,0.0,0.0,0.0,471.2459,8.822953e-06,0.0,80.445404,24.975233,10.692151,30.000002,0.11136261,55.03099,241.35522,88.52875,0.0,80.445404,0.11372088,0.0,77.08306,8.330017
36283,21616980.0,0.0,21.692627,18.358917,21.768768,21.522522,22.128021,21.789673,18.298676,18.298767,18.298767,18.298798,0.0,0.032076195,0.032076195,0.04957104,25.0,18.300018,0.0,0.0,0.0,470.2148,8.807458e-06,0.0,80.44941,24.97355,10.844393,30.000002,0.1111715,54.81785,241.35475,88.52851,0.0,80.44941,0.11372342,0.0,77.08687,8.330017
36284,21617040.0,0.0,21.684692,18.35086,21.766968,21.519989,22.126831,21.788422,18.298645,18.298737,18.298737,18.298737,0.0,0.03207689,0.03207689,0.04957224,25.0,18.300018,0.0,0.0,0.0,469.14603,8.791327e-06,0.0,80.45296,24.972109,10.993401,30.000002,0.11097421,54.609238,241.35425,88.528435,0.0,80.45296,0.11372603,0.0,77.09025,8.330017
36285,21617100.0,0.0,21.676514,18.342682,21.765198,21.517517,22.125671,21.78714,18.298615,18.298676,18.298676,18.298706,0.0,0.032077584,0.032077584,0.04957342,25.0,18.300018,0.0,0.0,0.0,468.0356,8.774535e-06,0.0,80.45587,24.971003,11.13784,30.000002,0.110771924,54.407024,241.35373,88.52854,0.0,80.45587,0.11372859,0.0,77.093,8.330017
36286,21617160.0,0.0,21.668304,18.334381,21.763397,21.514984,22.124481,21.785889,18.298584,18.298645,18.298645,18.298645,0.0,0.03207828,0.03207828,0.04957462,25.0,18.300018,0.0,0.0,0.0,466.93445,8.757927e-06,0.0,80.458885,24.969759,11.282711,30.000002,0.11056254,54.20421,241.3532,88.52858,0.0,80.458885,0.11373118,0.0,77.09586,8.330017
