,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36287,21617220.0,0.0,21.65976,18.325928,21.761627,21.512451,22.123291,21.784637,18.298523,18.298584,18.298584,18.298615,0.0,0.032078996,0.032078996,0.04957584,25.0,18.300018,0.0,0.0,0.0,465.78055,8.740471e-06,0.0,80.46145,24.968618,11.423862,30.000002,0.110347964,54.006596,241.35265,88.52869,0.0,80.46145,0.11373383,0.0,77.09828,8.330017
36288,21617280.0,0.0,21.651062,18.317352,21.759857,21.50998,22.122131,21.783386,18.298492,18.298553,18.298553,18.298584,0.0,0.032079674,0.032079674,0.049576994,25.0,18.300018,0.0,0.0,0.0,464.59537,8.722482e-06,0.0,80.46345,24.96781,11.560979,30.000002,0.11013015,53.814632,241.35207,88.52895,0.0,80.46345,0.11373634,0.0,77.10016,8.330017
36289,21617340.0,0.0,21.642303,18.308624,21.758087,21.507477,22.120941,21.782135,18.298462,18.298523,18.298523,18.298523,0.0,0.03208036,0.03208036,0.049578164,25.0,18.300018,0.0,0.0,0.0,463.41843,8.7046465e-06,0.0,80.46548,24.966913,11.698158,30.000002,0.10990633,53.62258,241.3515,88.529175,0.0,80.46548,0.11373888,0.0,77.102066,8.330017
36290,21617400.0,0.0,21.633331,18.299713,21.756317,21.505005,22.119781,21.780884,18.298431,18.298492,18.298492,18.298492,0.0,0.032081034,0.032081034,0.04957932,25.0,18.300018,0.0,0.0,0.0,462.19617,8.6860655e-06,0.0,80.46709,24.966162,11.831919,30.000002,0.10967915,53.435314,241.3509,88.529465,0.0,80.46709,0.11374139,0.0,77.10358,8.330017
36291,21617460.0,0.0,21.624207,18.290619,21.754547,21.502533,22.118591,21.779633,18.2984,18.298462,18.298462,18.298462,0.0,0.0320817,0.0320817,0.049580455,25.0,18.300018,0.0,0.0,0.0,460.95947,8.667253e-06,0.0,80.46849,24.96546,11.963949,30.000002,0.10944801,53.250473,241.35031,88.52978,0.0,80.46849,0.113743864,0.0,77.10488,8.330017
36292,21617520.0,0.0,21.61493,18.281372,21.752777,21.50003,22.117401,21.778381,18.29834,18.2984,18.2984,18.298431,0.0,0.032082345,0.032082345,0.049581558,25.0,18.300018,0.0,0.0,0.0,459.70013,8.648058e-06,0.0,80.46959,24.964901,12.093607,30.000002,0.1092141,53.068947,241.3497,88.53016,0.0,80.46959,0.113746256,0.0,77.1059,8.330017
36293,21617580.0,0.0,21.605621,18.271942,21.751007,21.497559,22.116241,21.77713,18.29834,18.29837,18.29837,18.2984,0.0,0.032082945,0.032082945,0.049582575,25.0,18.300018,0.0,0.0,0.0,458.4253,8.628571e-06,0.0,80.470314,24.964607,12.220487,30.000002,0.10897885,52.89132,241.34909,88.53063,0.0,80.470314,0.11374847,0.0,77.10656,8.330017
36294,21617640.0,0.0,21.596222,18.262299,21.749268,21.495117,22.115051,21.775879,18.29831,18.29837,18.29837,18.29837,0.0,0.032083467,0.032083467,0.049583454,25.0,18.300018,0.0,0.0,0.0,457.13562,8.608833e-06,0.0,80.47057,24.964603,12.343486,30.000002,0.10874432,52.719124,241.34848,88.53119,0.0,80.47057,0.11375038,0.0,77.10677,8.330017
36295,21617700.0,0.0,21.586823,18.252472,21.747528,21.492676,22.113892,21.774658,18.29831,18.29834,18.29834,18.29834,0.0,0.032084,0.032084,0.04958436,25.0,18.300018,0.0,0.0,0.0,455.85565,8.589263e-06,0.0,80.470894,24.964518,12.466923,30.000002,0.108505234,52.54631,241.34787,88.531715,0.0,80.470894,0.11375236,0.0,77.107056,8.330017
36296,21617760.0,0.0,21.57721,18.242432,21.745758,21.490204,22.112701,21.773407,18.298279,18.29831,18.29831,18.29831,0.0,0.032084506,0.032084506,0.049585223,25.0,18.300018,0.0,0.0,0.0,454.54453,8.569183e-06,0.0,80.470985,24.964489,12.588029,30.000002,0.10826512,52.37676,241.34726,88.53225,0.0,80.470985,0.11375423,0.0,77.10711,8.330017
36297,21617820.0,0.0,21.567627,18.232178,21.744019,21.487762,22.111511,21.772156,18.298248,18.298279,18.298279,18.29831,0.0,0.032084957,0.032084957,0.049585983,25.0,18.300018,0.0,0.0,0.0,453.22394,8.5488855e-06,0.0,80.470795,24.96466,12.706614,30.000002,0.108025454,52.210743,241.34666,88.53284,0.0,80.470795,0.1137559,0.0,77.106895,8.330017
36298,21617880.0,0.0,21.557922,18.22168,21.74228,21.485321,22.110352,21.770935,18.298248,18.298279,18.298279,18.298279,0.0,0.03208538,0.03208538,0.0495867,25.0,18.300018,0.0,0.0,0.0,451.8967,8.528484e-06,0.0,80.47048,24.964869,12.8238125,30.000002,0.107784666,52.04666,241.34605,88.53342,0.0,80.47048,0.11375747,0.0,77.10657,8.330017
36299,21617940.0,0.0,21.548248,18.210968,21.74054,21.48291,22.109192,21.769684,18.298218,18.298248,18.298248,18.298248,0.0,0.03208575,0.03208575,0.049587317,25.0,18.300018,0.0,0.0,0.0,450.56415,8.507956e-06,0.0,80.46993,24.96524,12.938602,30.000002,0.10754515,51.885956,241.34546,88.53403,0.0,80.46993,0.113758825,0.0,77.10602,8.330017
36300,21618000.0,0.0,21.538574,18.200012,21.7388,21.4805,22.108002,21.768463,18.298218,18.298248,18.298248,18.298248,0.0,0.032086033,0.032086033,0.049587794,25.0,18.300018,0.0,0.0,0.0,449.22714,8.487345e-06,0.0,80.46915,24.965765,13.050072,30.000002,0.10730906,51.7299,241.3449,88.53463,0.0,80.46915,0.11375987,0.0,77.10524,8.330017
36301,21618060.0,0.0,21.528625,18.187988,21.737,21.477936,22.106842,21.767181,18.298218,18.298248,18.298248,18.298248,0.0,0.032086316,0.032086316,0.049588267,25.0,18.300018,0.0,0.0,0.0,447.88345,8.4668e-06,0.0,80.468414,24.96616,13.165058,30.000002,0.10706323,51.56892,241.34431,88.535164,0.0,80.468414,0.11376091,0.0,77.10452,8.330017
36302,21618120.0,0.0,21.518524,18.174133,21.735199,21.475372,22.105652,21.76593,18.298157,18.298218,18.298218,18.298218,0.0,0.032086585,0.032086585,0.049588718,25.0,18.300018,0.0,0.0,0.0,446.49414,8.44532e-06,0.0,80.46757,24.966648,13.276188,30.000002,0.10682293,51.413338,241.34373,88.535736,0.0,80.46757,0.113761894,0.0,77.10369,8.330017
36303,21618180.0,0.0,21.5083,18.158508,21.733398,21.472809,22.104492,21.764648,18.298126,18.298187,18.298187,18.298187,0.0,0.032086797,0.032086797,0.049589075,25.0,18.300018,0.0,0.0,0.0,445.09702,8.423781e-06,0.0,80.46661,24.967188,13.386829,30.000002,0.10658142,51.25844,241.34319,88.53628,0.0,80.46661,0.11376268,0.0,77.10275,8.330017
36304,21618240.0,0.0,21.498444,18.141174,21.731598,21.470276,22.103302,21.763397,18.298126,18.298157,18.298157,18.298157,0.0,0.032087017,0.032087017,0.04958944,25.0,18.300018,0.0,0.0,0.0,443.72113,8.402339e-06,0.0,80.465546,24.967987,13.488401,30.000002,0.10635819,51.11624,241.34264,88.53698,0.0,80.465546,0.11376347,0.0,77.10172,8.330017
36305,21618300.0,0.0,21.48767,18.122223,21.729828,21.467773,22.102142,21.762115,18.298096,18.298157,18.298157,18.298157,0.0,0.032087106,0.032087106,0.04958958,25.0,18.300018,0.0,0.0,0.0,442.28268,8.380393e-06,0.0,80.46444,24.968513,13.601008,30.000002,0.10610871,50.958588,241.34209,88.53738,0.0,80.46444,0.113763794,0.0,77.10065,8.330017
36306,21618360.0,0.0,21.47763,18.101715,21.727966,21.465088,22.100983,21.760834,18.298096,18.298126,18.298126,18.298126,0.0,0.03208726,0.03208726,0.049589835,25.0,18.300018,0.0,0.0,0.0,440.86908,8.3582245e-06,0.0,80.463264,24.96944,13.697733,30.000002,0.105893634,50.823177,241.34157,88.53808,0.0,80.463264,0.11376435,0.0,77.0995,8.330017
36307,21618420.0,0.0,21.467041,18.079712,21.726105,21.462433,22.099792,21.759521,18.298065,18.298096,18.298096,18.298096,0.0,0.03208732,0.03208732,0.04958993,25.0,18.300018,0.0,0.0,0.0,439.42395,8.335893e-06,0.0,80.46206,24.970217,13.800023,30.000002,0.105665036,50.67997,241.34106,88.5386,0.0,80.46206,0.11376458,0.0,77.09834,8.330017
36308,21618480.0,0.0,21.45642,18.056305,21.724243,21.459778,22.098633,21.75821,18.298035,18.298096,18.298096,18.298096,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,437.95917,8.313147e-06,0.0,80.460846,24.970997,13.900444,30.000002,0.105439894,50.53938,241.34058,88.53907,0.0,80.460846,0.113764636,0.0,77.09717,8.330017
36309,21618540.0,0.0,21.445679,18.031525,21.722412,21.457153,22.097473,21.756927,18.298035,18.298065,18.298065,18.298065,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,436.47687,8.290097e-06,0.0,80.45967,24.971748,13.998267,30.000002,0.105220266,50.402428,241.34012,88.539474,0.0,80.45967,0.11376454,0.0,77.09605,8.330017
36310,21618600.0,0.0,21.434937,18.005493,21.720581,21.454529,22.096313,21.755646,18.298004,18.298035,18.298035,18.298065,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,435.0063,8.267238e-06,0.0,80.45849,24.972523,14.096464,30.000002,0.104999214,50.26495,241.33965,88.539894,0.0,80.45849,0.113764435,0.0,77.0949,8.330017
36311,21618660.0,0.0,21.42389,17.97821,21.718658,21.451752,22.095123,21.754303,18.297974,18.298035,18.298035,18.298035,0.0,0.032087237,0.032087237,0.049589757,25.0,18.300018,0.0,0.0,0.0,433.4943,8.2437255e-06,0.0,80.45734,24.9733,14.1934,30.000002,0.104781136,50.129242,241.33919,88.54028,0.0,80.45734,0.11376423,0.0,77.093796,8.330017
36312,21618720.0,0.0,21.412811,17.94983,21.716766,21.449005,22.093964,21.75296,18.297943,18.298004,18.298004,18.298004,0.0,0.032087155,0.032087155,0.049589615,25.0,18.300018,0.0,0.0,0.0,431.96527,8.219852e-06,0.0,80.45623,24.974049,14.288667,30.000002,0.10456696,49.995865,241.33875,88.540634,0.0,80.45623,0.11376393,0.0,77.09274,8.330017
36313,21618780.0,0.0,21.401611,17.92035,21.714844,21.446259,22.092804,21.751648,18.297913,18.297974,18.297974,18.297974,0.0,0.032087054,0.032087054,0.04958944,25.0,18.300018,0.0,0.0,0.0,430.42572,8.195808e-06,0.0,80.45517,24.974806,14.38317,30.000002,0.10435478,49.863564,241.33832,88.54096,0.0,80.45517,0.113763556,0.0,77.09172,8.330017
36314,21618840.0,0.0,21.39038,17.889862,21.712952,21.443512,22.091644,21.750336,18.297913,18.297943,18.297943,18.297943,0.0,0.032086935,0.032086935,0.04958923,25.0,18.300018,0.0,0.0,0.0,428.87405,8.171521e-06,0.0,80.454185,24.97552,14.476074,30.000002,0.10414668,49.733498,241.3379,88.541245,0.0,80.454185,0.11376311,0.0,77.09078,8.330017
36315,21618900.0,0.0,21.37909,17.858429,21.71109,21.440826,22.090485,21.749023,18.297882,18.297943,18.297943,18.297943,0.0,0.032086797,0.032086797,0.04958899,25.0,18.300018,0.0,0.0,0.0,427.31085,8.1470325e-06,0.0,80.45334,24.976162,14.566761,30.000002,0.1039445,49.606533,241.33751,88.541466,0.0,80.45334,0.11376259,0.0,77.08997,8.330017
36316,21618960.0,0.0,21.367706,17.826172,21.709137,21.437927,22.089294,21.74765,18.297882,18.297913,18.297913,18.297913,0.0,0.03208665,0.03208665,0.049588744,25.0,18.300018,0.0,0.0,0.0,425.75266,8.122652e-06,0.0,80.45245,24.976845,14.657789,30.000002,0.103741586,49.479095,241.33711,88.54171,0.0,80.45245,0.11376205,0.0,77.089134,8.330017
36317,21619020.0,0.0,21.35617,17.79309,21.707153,21.43509,22.088135,21.746277,18.297852,18.297882,18.297882,18.297882,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,424.16077,8.097661e-06,0.0,80.45169,24.977503,14.74744,30.000002,0.103543,49.35358,241.33673,88.541916,0.0,80.45169,0.11376145,0.0,77.0884,8.330017
36318,21619080.0,0.0,21.344604,17.759277,21.70523,21.432251,22.086975,21.744934,18.297852,18.297882,18.297882,18.297882,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,422.56128,8.072505e-06,0.0,80.45107,24.978092,14.835209,30.000002,0.10334988,49.23071,241.33636,88.54207,0.0,80.45107,0.113760814,0.0,77.08782,8.330017
36319,21619140.0,0.0,21.333038,17.724823,21.703278,21.429413,22.085815,21.743591,18.297821,18.297852,18.297852,18.297852,0.0,0.03208614,0.03208614,0.049587857,25.0,18.300018,0.0,0.0,0.0,420.97244,8.047509e-06,0.0,80.45043,24.978718,14.923114,30.000002,0.103156775,49.10764,241.33601,88.54224,0.0,80.45043,0.11376014,0.0,77.08722,8.330017
36320,21619200.0,0.0,21.32138,17.689758,21.701355,21.426605,22.084656,21.742249,18.297821,18.297852,18.297852,18.297852,0.0,0.03208595,0.03208595,0.04958753,25.0,18.300018,0.0,0.0,0.0,419.35727,8.022037e-06,0.0,80.449936,24.979315,15.009776,30.000002,0.10296802,48.986317,241.33566,88.54238,0.0,80.449936,0.113759436,0.0,77.08675,8.330017
36321,21619260.0,0.0,21.3096,17.654175,21.69934,21.423645,22.083496,21.740845,18.29779,18.297821,18.297821,18.297821,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,417.73407,7.9964375e-06,0.0,80.44949,24.979923,15.095839,30.000002,0.1027817,48.865826,241.33531,88.54251,0.0,80.44949,0.113758676,0.0,77.086334,8.330017
36322,21619320.0,0.0,21.29776,17.618164,21.697327,21.420685,22.082306,21.73944,18.29776,18.29779,18.29779,18.29779,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,416.09967,7.970608e-06,0.0,80.44916,24.980513,15.181001,30.000002,0.10259875,48.746597,241.33498,88.542625,0.0,80.44916,0.11375789,0.0,77.08602,8.330017
36323,21619380.0,0.0,21.28595,17.581757,21.695343,21.417755,22.081146,21.738068,18.29776,18.29779,18.29779,18.29779,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,414.46298,7.944687e-06,0.0,80.44895,24.981037,15.264895,30.000002,0.10241997,48.629147,241.33466,88.5427,0.0,80.44895,0.11375711,0.0,77.08584,8.330017
36324,21619440.0,0.0,21.27417,17.545044,21.69336,21.414856,22.079987,21.736694,18.29776,18.29776,18.29776,18.29779,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,412.82687,7.91876e-06,0.0,80.448944,24.981487,15.347031,30.000002,0.1022469,48.514156,241.33435,88.54274,0.0,80.448944,0.11375634,0.0,77.08584,8.330017
36325,21619500.0,0.0,21.26236,17.508087,21.691376,21.411957,22.078827,21.735321,18.29776,18.29776,18.29776,18.29776,0.0,0.0320849,0.0320849,0.04958573,25.0,18.300018,0.0,0.0,0.0,411.20007,7.892949e-06,0.0,80.44889,24.981989,15.429457,30.000002,0.10207373,48.39876,241.33405,88.54279,0.0,80.44889,0.11375553,0.0,77.08581,8.330017
36326,21619560.0,0.0,21.250427,17.470947,21.6893,21.408875,22.077667,21.733917,18.29773,18.29776,18.29776,18.29776,0.0,0.032084674,0.032084674,0.04958534,25.0,18.300018,0.0,0.0,0.0,409.5517,7.866778e-06,0.0,80.44896,24.98251,15.511179,30.000002,0.10190407,48.284348,241.33374,88.54285,0.0,80.44896,0.11375469,0.0,77.085884,8.330017
36327,21619620.0,0.0,21.238525,17.433716,21.687256,21.405853,22.076477,21.732483,18.29773,18.29773,18.29773,18.29776,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,407.90295,7.840528e-06,0.0,80.44917,24.982971,15.591769,30.000002,0.10173846,48.171524,241.33345,88.54287,0.0,80.44917,0.11375385,0.0,77.086105,8.330017
36328,21619680.0,0.0,21.226654,17.396454,21.685211,21.402832,22.075317,21.73108,18.29773,18.29773,18.29773,18.29773,0.0,0.03208421,0.03208421,0.049584553,25.0,18.300018,0.0,0.0,0.0,406.25513,7.814259e-06,0.0,80.44947,24.98346,15.671921,30.000002,0.101575375,48.05931,241.33316,88.5429,0.0,80.44947,0.113752976,0.0,77.08639,8.330017
36329,21619740.0,0.0,21.214813,17.359222,21.683167,21.399841,22.074158,21.729675,18.29773,18.29773,18.29773,18.29773,0.0,0.03208398,0.03208398,0.04958416,25.0,18.300018,0.0,0.0,0.0,404.61295,7.788042e-06,0.0,80.449905,24.983885,15.750988,30.000002,0.10141627,47.948616,241.33289,88.5429,0.0,80.449905,0.113752134,0.0,77.08682,8.330017
36330,21619800.0,0.0,21.203094,17.322083,21.681152,21.39685,22.072998,21.728271,18.29773,18.29773,18.29773,18.29773,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,402.98236,7.7619925e-06,0.0,80.45053,24.984245,15.828547,30.000002,0.10126247,47.840034,241.33263,88.54287,0.0,80.45053,0.11375132,0.0,77.08744,8.330017
36331,21619860.0,0.0,21.191284,17.285126,21.679047,21.393707,22.071838,21.726837,18.29773,18.29773,18.29773,18.29773,0.0,0.032083537,0.032083537,0.049583398,25.0,18.300018,0.0,0.0,0.0,401.35336,7.735951e-06,0.0,80.45113,24.984655,15.906352,30.000002,0.10110883,47.731106,241.33237,88.54286,0.0,80.45113,0.113750465,0.0,77.08803,8.330017
36332,21619920.0,0.0,21.179535,17.248413,21.676971,21.390594,22.070648,21.725403,18.29773,18.29773,18.29773,18.29773,0.0,0.032083306,0.032083306,0.049583,25.0,18.300018,0.0,0.0,0.0,399.71954,7.709763e-06,0.0,80.45189,24.98506,15.983317,30.000002,0.10095921,47.623356,241.3321,88.54285,0.0,80.45189,0.11374961,0.0,77.08877,8.330017
36333,21619980.0,0.0,21.167938,17.212006,21.674896,21.387512,22.069489,21.723969,18.29773,18.29773,18.29773,18.29773,0.0,0.032083087,0.032083087,0.049582623,25.0,18.300018,0.0,0.0,0.0,398.104,7.683844e-06,0.0,80.45285,24.9854,16.058905,30.000002,0.10081464,47.517532,241.33186,88.54281,0.0,80.45285,0.11374879,0.0,77.0897,8.330017
36334,21620040.0,0.0,21.156311,17.175995,21.672821,21.38443,22.068329,21.722534,18.29773,18.29773,18.29773,18.29773,0.0,0.032082856,0.032082856,0.04958223,25.0,18.300018,0.0,0.0,0.0,396.49503,7.657974e-06,0.0,80.453766,24.98579,16.134695,30.000002,0.10067037,47.411427,241.33162,88.542786,0.0,80.453766,0.11374795,0.0,77.09059,8.330017
36335,21620100.0,0.0,21.144836,17.140411,21.670746,21.381348,22.06717,21.7211,18.29776,18.29773,18.29773,18.29773,0.0,0.03208262,0.03208262,0.04958183,25.0,18.300018,0.0,0.0,0.0,394.8925,7.632164e-06,0.0,80.45484,24.986177,16.20973,30.000002,0.10052999,47.306377,241.33138,88.542755,0.0,80.45484,0.113747075,0.0,77.091644,8.330017
36336,21620160.0,0.0,21.133331,17.105377,21.66861,21.378143,22.065979,21.719635,18.29776,18.29776,18.29776,18.29773,0.0,0.03208238,0.03208238,0.049581412,25.0,18.300018,0.0,0.0,0.0,393.29572,7.606432e-06,0.0,80.456,24.9866,16.284428,30.000002,0.10039204,47.201805,241.33115,88.54274,0.0,80.456,0.11374617,0.0,77.092766,8.330017
36337,21620220.0,0.0,21.121979,17.070892,21.666443,21.374939,22.06482,21.71817,18.29776,18.29776,18.29776,18.29776,0.0,0.032082133,0.032082133,0.049580995,25.0,18.300018,0.0,0.0,0.0,391.71158,7.580856e-06,0.0,80.45727,24.987011,16.358536,30.000002,0.10025713,47.098053,241.33093,88.54271,0.0,80.45727,0.11374525,0.0,77.09401,8.330017
36338,21620280.0,0.0,21.110779,17.03711,21.664337,21.371765,22.06366,21.716705,18.29779,18.29776,18.29776,18.29776,0.0,0.032081895,0.032081895,0.04958059,25.0,18.300018,0.0,0.0,0.0,390.14822,7.5555845e-06,0.0,80.458694,24.987362,16.431786,30.000002,0.10012574,46.9955,241.33072,88.542656,0.0,80.458694,0.113744386,0.0,77.09538,8.330017
36339,21620340.0,0.0,21.099823,17.004028,21.662231,21.368622,22.0625,21.715271,18.29779,18.29779,18.29779,18.29779,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,388.61652,7.5308094e-06,0.0,80.46033,24.987652,16.503849,30.000002,0.099998966,46.89461,241.3305,88.54259,0.0,80.46033,0.11374355,0.0,77.09696,8.330017
36340,21620400.0,0.0,21.088837,16.97174,21.660095,21.365448,22.06131,21.713806,18.297821,18.29779,18.29779,18.29779,0.0,0.03208144,0.03208144,0.049579814,25.0,18.300018,0.0,0.0,0.0,387.08804,7.506023e-06,0.0,80.461914,24.987995,16.576117,30.000002,0.09987257,46.793438,241.33029,88.542534,0.0,80.461914,0.113742694,0.0,77.0985,8.330017
36341,21620460.0,0.0,21.077972,16.940308,21.657928,21.362183,22.06015,21.71231,18.297852,18.297821,18.297821,18.297821,0.0,0.03208119,0.03208119,0.049579393,25.0,18.300018,0.0,0.0,0.0,385.57098,7.4813884e-06,0.0,80.46363,24.98839,16.64803,30.000002,0.09974928,46.69276,241.3301,88.542496,0.0,80.46363,0.11374178,0.0,77.10017,8.330017
36342,21620520.0,0.0,21.067322,16.909851,21.655731,21.358887,22.05896,21.710846,18.297882,18.297821,18.297821,18.297821,0.0,0.032080963,0.032080963,0.049579,25.0,18.300018,0.0,0.0,0.0,384.08005,7.4571612e-06,0.0,80.46549,24.988682,16.719069,30.000002,0.09962873,46.593304,241.32991,88.54241,0.0,80.46549,0.11374093,0.0,77.10197,8.330017
36343,21620580.0,0.0,21.056732,16.880371,21.653564,21.355652,22.0578,21.70935,18.297882,18.297852,18.297852,18.297852,0.0,0.032080747,0.032080747,0.049578633,25.0,18.300018,0.0,0.0,0.0,382.60147,7.433109e-06,0.0,80.46742,24.98888,16.789547,30.000002,0.09950848,46.494637,241.32971,88.5423,0.0,80.46742,0.11374014,0.0,77.10383,8.330017
36344,21620640.0,0.0,21.046265,16.85196,21.651428,21.352417,22.05661,21.707855,18.297913,18.297882,18.297882,18.297882,0.0,0.032080572,0.032080572,0.049578343,25.0,18.300018,0.0,0.0,0.0,381.14413,7.4093946e-06,0.0,80.46946,24.988918,16.858906,30.000002,0.099389456,46.397533,241.32951,88.54214,0.0,80.46946,0.11373949,0.0,77.1058,8.330017
36345,21620700.0,0.0,21.036041,16.824707,21.649292,21.349213,22.05545,21.70639,18.297943,18.297913,18.297913,18.297882,0.0,0.03208046,0.03208046,0.049578145,25.0,18.300018,0.0,0.0,0.0,379.7166,7.386155e-06,0.0,80.471596,24.988815,16.926672,30.000002,0.09927256,46.302658,241.32932,88.54195,0.0,80.471596,0.113739066,0.0,77.10785,8.330017
36346,21620760.0,0.0,21.025787,16.798645,21.647095,21.345947,22.05426,21.704895,18.297943,18.297913,18.297913,18.297913,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,378.2892,7.362879e-06,0.0,80.4737,24.988737,16.994646,30.000002,0.09915451,46.207497,241.32912,88.54176,0.0,80.4737,0.1137386,0.0,77.10989,8.330017
36347,21620820.0,0.0,16.921814,16.773865,21.645142,21.342743,22.053131,21.70346,18.283691,18.297699,18.297699,18.29779,0.0,0.031927556,0.031927556,0.049299624,25.0,18.300018,0.0,0.0,0.0,204.26273,7.168498e-06,0.0,80.498024,25.256695,49.893986,95.787674,4.4846507e-07,0.14841872,241.33661,88.52687,0.0,80.498024,0.113155454,0.0,77.134964,8.330017
36348,21620880.0,0.0,16.751831,16.750458,21.642761,21.339325,22.051819,21.701813,17.837921,18.162384,18.162384,18.17862,0.0,0.03194119,0.03194119,0.04933308,25.0,18.300018,0.0,0.0,0.0,-45.733376,9.54197e-21,0.0,80.59219,25.191753,49.406982,96.0,1.0535158e-06,0.830228,241.33574,88.50698,0.0,80.59219,0.11321626,0.0,77.22885,8.330017
36349,21620940.0,0.0,16.819489,16.728455,21.639923,21.335144,22.049988,21.699707,17.698639,17.997345,17.997345,18.024353,0.0,0.031816788,0.031816788,0.0491101,25.0,18.300018,0.0,0.0,0.0,-51.9967,9.54197e-21,0.0,80.69761,25.657694,43.284874,96.0,0.0029615795,9.40118,241.34749,88.63907,0.0,80.69761,0.112744555,0.0,77.33363,8.330017
36350,21621000.0,0.0,18.297668,16.707947,21.63617,21.330017,22.047455,21.69693,17.457458,17.7883,17.7883,17.82666,0.0,0.031917155,0.031917155,0.04929858,25.0,18.300018,0.0,0.0,0.0,38.708748,9.54197e-21,0.0,80.79996,25.436895,34.905106,96.0,0.03782033,21.132853,241.35483,88.624535,0.0,80.79996,0.11313201,0.0,77.43262,8.330017
36351,21621060.0,0.0,18.907257,16.688995,21.631714,21.323914,22.044342,21.693604,17.71762,17.690277,17.690277,17.721252,0.0,0.031940356,0.031940356,0.049339943,25.0,18.300018,0.0,0.0,0.0,64.694405,9.54197e-21,0.0,80.86219,25.333496,31.110582,96.0,0.05113781,26.445183,241.36076,88.59044,0.0,80.86219,0.113220446,0.0,77.49164,8.330017
36352,21621120.0,0.0,18.849213,16.671692,21.62732,21.317902,22.041351,21.690369,18.174408,17.817078,17.817078,17.820068,0.0,0.031941686,0.031941686,0.04934159,25.0,18.300018,0.0,0.0,0.0,40.63706,9.54197e-21,0.0,80.92533,25.253942,31.607882,96.0,0.049358714,25.748968,241.36452,88.54556,0.0,80.92533,0.11322483,0.0,77.55189,8.330017
36353,21621180.0,0.0,18.466644,16.656067,21.623688,21.312866,22.039062,21.687805,18.478363,18.064484,18.064484,18.039764,0.0,0.031935614,0.031935614,0.049330663,25.0,18.300018,0.0,0.0,0.0,3.040749,9.54197e-21,0.0,80.995316,25.173897,34.06184,96.0,0.040714823,22.313421,241.36705,88.49236,0.0,80.995316,0.11320169,0.0,77.61921,8.330017
36354,21621240.0,0.0,18.157623,16.642181,21.621063,21.309021,22.037598,21.686035,18.516815,18.27063,18.27063,18.235199,0.0,0.031941872,0.031941872,0.049342237,25.0,18.300018,0.0,0.0,0.0,-18.455183,9.54197e-21,0.0,81.06519,25.072803,35.99591,96.0,0.03421812,19.605726,241.36774,88.44075,0.0,81.06519,0.113225795,0.0,77.68626,8.330017
36355,21621300.0,0.0,18.093445,16.630157,21.619019,21.305908,22.036621,21.684723,18.396515,18.354736,18.354736,18.32602,0.0,0.031956114,0.031956114,0.04936763,25.0,18.300018,0.0,0.0,0.0,-17.4073,9.54197e-21,0.0,81.127205,25.000587,36.285667,96.0,0.033295274,19.200064,241.36731,88.41461,0.0,81.127205,0.11327977,0.0,77.745346,8.330017
36356,21621360.0,0.0,18.204987,16.620056,21.617126,21.302948,22.035736,21.683472,18.272736,18.340576,18.340576,18.325714,0.0,0.031972896,0.031972896,0.04939712,25.0,18.300018,0.0,0.0,0.0,-5.1595054,9.54197e-21,0.0,81.180626,24.959284,35.421207,96.0,0.03616069,20.41031,241.36646,88.40907,0.0,81.180626,0.113342844,0.0,77.79593,8.330017
36357,21621420.0,0.0,18.337189,16.611908,21.615112,21.299866,22.03476,21.682129,18.23169,18.296051,18.296051,18.2919,0.0,0.031990163,0.031990163,0.049427114,25.0,18.300018,0.0,0.0,0.0,5.0166564,9.54197e-21,0.0,81.22548,24.924843,34.514977,96.0,0.039245542,21.679033,241.36511,88.40793,0.0,81.22548,0.11340738,0.0,77.83813,8.330017
36358,21621480.0,0.0,18.388855,16.605804,21.612976,21.29663,22.03363,21.680664,18.262512,18.27301,18.27301,18.272705,0.0,0.032005094,0.032005094,0.04945269,25.0,18.300018,0.0,0.0,0.0,7.0215178,9.54197e-21,0.0,81.26285,24.893608,34.179398,96.0,0.04041935,22.148842,241.36322,88.40598,0.0,81.26285,0.11346281,0.0,77.87311,8.330017
36359,21621540.0,0.0,18.365906,16.601807,21.61081,21.293396,22.03247,21.679169,18.309357,18.27951,18.27951,18.278503,0.0,0.032017473,0.032017473,0.049473673,25.0,18.300018,0.0,0.0,0.0,3.625368,9.54197e-21,0.0,81.29444,24.867517,34.33122,96.0,0.03991657,21.936296,241.36087,88.40419,0.0,81.29444,0.113508575,0.0,77.90262,8.330017
36360,21621600.0,0.0,18.316559,16.600006,21.608704,21.290222,22.031403,21.677734,18.335938,18.300232,18.300232,18.297424,0.0,0.032028817,0.032028817,0.049492877,25.0,18.300018,0.0,0.0,0.0,-0.66404265,9.54197e-21,0.0,81.320915,24.846966,34.644638,96.0,0.038862,21.497505,241.35818,88.404495,0.0,81.320915,0.113550484,0.0,77.92727,8.330017
36361,21621660.0,0.0,18.286713,16.599365,21.60672,21.287262,22.030334,21.676392,18.333221,18.31662,18.31662,18.313354,0.0,0.032040156,0.032040156,0.049512126,25.0,18.300018,0.0,0.0,0.0,-2.487085,9.54197e-21,0.0,81.3422,24.833496,34.824875,96.0,0.03826629,21.245176,241.35532,88.40891,0.0,81.3422,0.113592416,0.0,77.946976,8.330017
36362,21621720.0,0.0,18.288788,16.598877,21.604797,21.284332,22.029327,21.675049,18.316437,18.320068,18.320068,18.317871,0.0,0.032051355,0.032051355,0.04953114,25.0,18.300018,0.0,0.0,0.0,-1.6812141,9.54197e-21,0.0,81.35816,24.827871,34.794407,96.0,0.038386557,21.28783,241.35239,88.41774,0.0,81.35816,0.11363384,0.0,77.96158,8.330017
36363,21621780.0,0.0,18.307007,16.59848,21.602844,21.281433,22.02832,21.673737,18.304413,18.314972,18.314972,18.31427,0.0,0.032061752,0.032061752,0.049548745,25.0,18.300018,0.0,0.0,0.0,-0.026498461,9.54197e-21,0.0,81.369095,24.828386,34.665455,96.0,0.038840964,21.468367,241.34952,88.42925,0.0,81.369095,0.11367225,0.0,77.971405,8.330017
36364,21621840.0,0.0,18.31845,16.598206,21.600891,21.278503,22.027283,21.672394,18.304169,18.310059,18.310059,18.31009,0.0,0.03207061,0.03207061,0.049563643,25.0,18.300018,0.0,0.0,0.0,0.7358719,9.54197e-21,0.0,81.37533,24.833092,34.588997,96.0,0.039115172,21.5754,241.34674,88.441505,0.0,81.37533,0.11370488,0.0,77.97677,8.330017
36365,21621900.0,0.0,18.309296,16.598053,21.598938,21.275604,22.026215,21.671051,18.307983,18.30841,18.30841,18.308563,0.0,0.03207783,0.03207783,0.049575675,25.0,18.300018,0.0,0.0,0.0,0.21904214,9.54197e-21,0.0,81.37841,24.839638,34.65673,96.0,0.038894914,21.480576,241.34409,88.45303,0.0,81.37841,0.113731354,0.0,77.97919,8.330017
36366,21621960.0,0.0,18.293396,16.598022,21.597015,21.272736,22.025146,21.669708,18.308502,18.308502,18.308502,18.308594,0.0,0.032083962,0.032083962,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.7562346,9.54197e-21,0.0,81.37885,24.848196,34.754597,96.0,0.038570765,21.343567,241.34157,88.46457,0.0,81.37885,0.11375382,0.0,77.97914,8.330017
36367,21622020.0,0.0,18.289581,16.598083,21.595093,21.269897,22.024048,21.668365,18.303467,18.307343,18.307343,18.307556,0.0,0.032089368,0.032089368,0.049594883,25.0,18.300018,0.0,0.0,0.0,-0.80159515,9.54197e-21,0.0,81.3768,24.85936,34.77141,96.0,0.03852164,21.320023,241.33926,88.476845,0.0,81.3768,0.11377365,0.0,77.97676,8.330017
36368,21622080.0,0.0,18.294586,16.598267,21.59317,21.26706,22.02295,21.667023,18.298431,18.304443,18.304443,18.30487,0.0,0.032093946,0.032093946,0.04960247,25.0,18.300018,0.0,0.0,0.0,-0.2914604,9.54197e-21,0.0,81.372604,24.87243,34.732418,96.0,0.03866117,21.374617,241.33719,88.48932,0.0,81.372604,0.11379039,0.0,77.972374,8.330017
36369,21622140.0,0.0,18.301239,16.598572,21.591248,21.264221,22.02185,21.66565,18.296356,18.3013,18.3013,18.30188,0.0,0.032097552,0.032097552,0.049608413,25.0,18.300018,0.0,0.0,0.0,0.21567892,9.54197e-21,0.0,81.36669,24.886492,34.685913,96.0,0.03882497,21.43972,241.33534,88.501335,0.0,81.36669,0.11380354,0.0,77.9664,8.330017
36370,21622200.0,0.0,18.304565,16.598969,21.589294,21.261383,22.020752,21.664307,18.297577,18.299286,18.299286,18.299805,0.0,0.03210015,0.03210015,0.04961263,25.0,18.300018,0.0,0.0,0.0,0.38812676,9.54197e-21,0.0,81.35948,24.900818,34.663727,96.0,0.038904488,21.470785,241.33376,88.512405,0.0,81.35948,0.11381295,0.0,77.95925,8.330017
36371,21622260.0,0.0,18.302643,16.599457,21.587402,21.258606,22.019623,21.662964,18.30011,18.299133,18.299133,18.299469,0.0,0.032101825,0.032101825,0.04961528,25.0,18.300018,0.0,0.0,0.0,0.17407323,9.54197e-21,0.0,81.3515,24.914797,34.676098,96.0,0.03886475,21.45346,241.33238,88.52228,0.0,81.3515,0.113818966,0.0,77.95141,8.330017
36372,21622320.0,0.0,18.299377,16.600067,21.58551,21.25586,22.018494,21.661621,18.301361,18.299866,18.299866,18.299988,0.0,0.032102797,0.032102797,0.049616754,25.0,18.300018,0.0,0.0,0.0,-0.0830822,9.54197e-21,0.0,81.34312,24.92829,34.696243,96.0,0.038797475,21.425259,241.33124,88.53112,0.0,81.34312,0.11382238,0.0,77.94322,8.330017
36373,21622380.0,0.0,18.29776,16.600769,21.583618,21.253113,22.017365,21.660278,18.300903,18.300476,18.300476,18.300476,0.0,0.032103222,0.032103222,0.04961732,25.0,18.300018,0.0,0.0,0.0,-0.17470035,9.54197e-21,0.0,81.33453,24.941246,34.70492,96.0,0.03876848,21.413113,241.3303,88.53906,0.0,81.33453,0.113823794,0.0,77.934906,8.330017
36374,21622440.0,0.0,18.298248,16.601532,21.581726,21.250397,22.016235,21.658966,18.299957,18.300476,18.300476,18.300476,0.0,0.032103207,0.032103207,0.049617153,25.0,18.300018,0.0,0.0,0.0,-0.1101464,9.54197e-21,0.0,81.326004,24.953472,34.700092,96.0,0.038784854,21.41987,241.32959,88.546104,0.0,81.326004,0.11382359,0.0,77.92667,8.330017
36375,21622500.0,0.0,18.299622,16.602417,21.579865,21.24768,22.015106,21.657654,18.299347,18.30017,18.30017,18.300201,0.0,0.032102786,0.032102786,0.049616314,25.0,18.300018,0.0,0.0,0.0,-0.00019449624,9.54197e-21,0.0,81.3177,24.96478,34.690533,96.0,0.03881675,21.433254,241.32904,88.552185,0.0,81.3177,0.11382191,0.0,77.91867,8.330017
36376,21622560.0,0.0,18.300964,16.603394,21.578033,21.245056,22.013977,21.656342,18.299286,18.299744,18.299744,18.299805,0.0,0.03210199,0.03210199,0.049614854,25.0,18.300018,0.0,0.0,0.0,0.08684533,9.54197e-21,0.0,81.30973,24.975052,34.682148,96.0,0.038844083,21.444992,241.32867,88.55726,0.0,81.30973,0.113818854,0.0,77.91102,8.330017
36377,21622620.0,0.0,18.301147,16.604462,21.576202,21.242432,22.012817,21.65503,18.299713,18.299652,18.299652,18.299713,0.0,0.032100912,0.032100912,0.049612932,25.0,18.300018,0.0,0.0,0.0,0.08374997,9.54197e-21,0.0,81.30229,24.984108,34.68171,96.0,0.03884391,21.445604,241.32845,88.561325,0.0,81.30229,0.11381478,0.0,77.90391,8.330017
36378,21622680.0,0.0,18.300995,16.605621,21.574371,21.239838,22.011688,21.653748,18.30011,18.299713,18.299713,18.299713,0.0,0.03209968,0.03209968,0.049610756,25.0,18.300018,0.0,0.0,0.0,0.057642143,9.54197e-21,0.0,81.295494,24.991997,34.68406,96.0,0.03883401,21.442318,241.32832,88.56455,0.0,81.295494,0.11381014,0.0,77.89743,8.330017
36379,21622740.0,0.0,18.300049,16.606842,21.57257,21.237244,22.01056,21.652466,18.300507,18.299988,18.299988,18.299988,0.0,0.032098237,0.032098237,0.049608245,25.0,18.300018,0.0,0.0,0.0,-0.018359983,9.54197e-21,0.0,81.28932,24.998676,34.691555,96.0,0.03880625,21.431822,241.32832,88.56686,0.0,81.28932,0.113804735,0.0,77.89156,8.330017
36380,21622800.0,0.0,18.299835,16.608154,21.57077,21.23468,22.00946,21.651184,18.300385,18.30014,18.30014,18.30014,0.0,0.03209675,0.03209675,0.049605675,25.0,18.300018,0.0,0.0,0.0,-0.029307278,9.54197e-21,0.0,81.284225,25.003729,34.6945,96.0,0.03879395,21.427704,241.32846,88.56818,0.0,81.284225,0.113799185,0.0,77.88675,8.330017
36381,21622860.0,0.0,18.299896,16.609558,21.569,21.232178,22.0083,21.649902,18.300232,18.300232,18.300232,18.300201,0.0,0.032095265,0.032095265,0.04960311,25.0,18.300018,0.0,0.0,0.0,-0.021163043,9.54197e-21,0.0,81.279465,25.008303,34.696022,96.0,0.038786497,21.425571,241.32861,88.569214,0.0,81.279465,0.11379364,0.0,77.88226,8.330017
36382,21622920.0,0.0,18.300232,16.611023,21.56726,21.229706,22.007172,21.648651,18.30008,18.300201,18.300201,18.30017,0.0,0.032093797,0.032093797,0.04960059,25.0,18.300018,0.0,0.0,0.0,0.005294567,9.54197e-21,0.0,81.275406,25.011906,34.69609,96.0,0.03878403,21.425476,241.32884,88.56971,0.0,81.275406,0.113788195,0.0,77.87844,8.330017
36383,21622980.0,0.0,18.300507,16.612549,21.56549,21.227234,22.006042,21.6474,18.30011,18.30017,18.30017,18.30017,0.0,0.032092374,0.032092374,0.049598157,25.0,18.300018,0.0,0.0,0.0,0.020098494,9.54197e-21,0.0,81.27201,25.014612,34.69727,96.0,0.03877785,21.423822,241.32909,88.56974,0.0,81.27201,0.11378291,0.0,77.87526,8.330017
36384,21623040.0,0.0,18.300598,16.614166,21.563751,21.224762,22.004913,21.646149,18.30017,18.30017,18.30017,18.30017,0.0,0.032091033,0.032091033,0.04959587,25.0,18.300018,0.0,0.0,0.0,0.024470096,9.54197e-21,0.0,81.269226,25.016567,34.699688,96.0,0.038767576,21.420435,241.32936,88.56943,0.0,81.269226,0.113777936,0.0,77.87267,8.330017
36385,21623100.0,0.0,18.300537,16.615845,21.562012,21.22232,22.003784,21.644897,18.300323,18.300201,18.300201,18.300201,0.0,0.032089755,0.032089755,0.0495937,25.0,18.300018,0.0,0.0,0.0,0.013127844,9.54197e-21,0.0,81.26708,25.017694,34.70374,96.0,0.038751844,21.414762,241.32967,88.5687,0.0,81.26708,0.11377322,0.0,77.87069,8.330017
36386,21623160.0,0.0,18.300385,16.617584,21.560333,21.21997,22.002655,21.643646,18.300446,18.300293,18.300293,18.300293,0.0,0.032088585,0.032088585,0.049591724,25.0,18.300018,0.0,0.0,0.0,-0.0008602177,9.54197e-21,0.0,81.26549,25.018187,34.708588,96.0,0.038733564,21.407976,241.32997,88.567726,0.0,81.26549,0.1137689,0.0,77.86924,8.330017
36387,21623220.0,0.0,18.300354,16.619415,21.558624,21.21759,22.001526,21.642426,18.300446,18.300354,18.300354,18.300354,0.0,0.03208754,0.03208754,0.049589954,25.0,18.300018,0.0,0.0,0.0,-0.00574564,9.54197e-21,0.0,81.26438,25.018166,34.713085,96.0,0.03871666,21.401678,241.33028,88.56658,0.0,81.26438,0.11376503,0.0,77.86824,8.330017
36388,21623280.0,0.0,18.300415,16.621277,21.556946,21.215271,22.000397,21.641205,18.300415,18.300385,18.300385,18.300385,0.0,0.032086615,0.032086615,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.0017845734,9.54197e-21,0.0,81.263725,25.01769,34.717163,96.0,0.03870139,21.395973,241.33057,88.565315,0.0,81.263725,0.11376163,0.0,77.867676,8.330017
36389,21623340.0,0.0,18.300507,16.62323,21.555267,21.212921,21.999268,21.639984,18.300415,18.300415,18.300415,18.300415,0.0,0.032085817,0.032085817,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.004073837,9.54197e-21,0.0,81.263435,25.016878,34.721294,96.0,0.03868612,21.390186,241.33086,88.56398,0.0,81.263435,0.11375869,0.0,77.86745,8.330017
36390,21623400.0,0.0,18.300598,16.625214,21.553589,21.210602,21.998138,21.638794,18.300446,18.300415,18.300415,18.300415,0.0,0.032085136,0.032085136,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0075503387,9.54197e-21,0.0,81.26342,25.015837,34.72589,96.0,0.038669445,21.383753,241.3311,88.562645,0.0,81.26342,0.11375618,0.0,77.867485,8.330017
36391,21623460.0,0.0,18.30069,16.627258,21.552063,21.208588,21.99701,21.637634,18.300507,18.300446,18.300446,18.300446,0.0,0.03208457,0.03208457,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.010195231,9.54197e-21,0.0,81.263725,25.014519,34.730972,96.0,0.038651306,21.37664,241.33134,88.56128,0.0,81.263725,0.113754116,0.0,77.86782,8.330017
36392,21623520.0,0.0,18.30069,16.629364,21.550537,21.206604,21.99588,21.636475,18.300568,18.300476,18.300476,18.300476,0.0,0.03208411,0.03208411,0.049584225,25.0,18.300018,0.0,0.0,0.0,0.008013647,9.54197e-21,0.0,81.26424,25.01307,34.736847,96.0,0.038630623,21.368414,241.33156,88.559944,0.0,81.26424,0.113752455,0.0,77.86835,8.330017
36393,21623580.0,0.0,18.30069,16.6315,21.549042,21.20459,21.994751,21.635345,18.300629,18.300537,18.300537,18.300507,0.0,0.032083753,0.032083753,0.049583636,25.0,18.300018,0.0,0.0,0.0,0.005239977,9.54197e-21,0.0,81.264885,25.01157,34.743084,96.0,0.038608853,21.359678,241.33174,88.55869,0.0,81.264885,0.113751136,0.0,77.868996,8.330017
36394,21623640.0,0.0,18.30066,16.633728,21.547546,21.202606,21.993622,21.634186,18.30066,18.300568,18.300568,18.300568,0.0,0.032083493,0.032083493,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.00036386977,9.54197e-21,0.0,81.26569,25.009987,34.74984,96.0,0.038585484,21.35022,241.33191,88.5575,0.0,81.26569,0.1137502,0.0,77.869804,8.330017
36395,21623700.0,0.0,18.30066,16.635956,21.546051,21.200653,21.992523,21.633057,18.30066,18.300629,18.300629,18.300598,0.0,0.032083318,0.032083318,0.049582936,25.0,18.300018,0.0,0.0,0.0,-0.0008797134,9.54197e-21,0.0,81.26658,25.008427,34.756546,96.0,0.038562424,21.340837,241.33203,88.55641,0.0,81.26658,0.11374957,0.0,77.87067,8.330017
36396,21623760.0,0.0,18.30075,16.638245,21.544678,21.198975,21.991394,21.631989,18.30069,18.300629,18.300629,18.300629,0.0,0.032083217,0.032083217,0.049582787,25.0,18.300018,0.0,0.0,0.0,0.0027395594,9.54197e-21,0.0,81.26751,25.006908,34.763233,96.0,0.03853953,21.33147,241.33214,88.55543,0.0,81.26751,0.11374923,0.0,77.87158,8.330017
36397,21623820.0,0.0,18.300812,16.640564,21.543335,21.197296,21.990265,21.63092,18.30069,18.30066,18.30066,18.30066,0.0,0.032083184,0.032083184,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.005800109,9.54197e-21,0.0,81.26846,25.005465,34.770233,96.0,0.038515683,21.321674,241.33223,88.55456,0.0,81.26846,0.11374912,0.0,77.872505,8.330017
36398,21623880.0,0.0,18.300842,16.642944,21.541992,21.195648,21.989136,21.629852,18.30075,18.30069,18.30069,18.30069,0.0,0.0320832,0.0320832,0.049582787,25.0,18.300018,0.0,0.0,0.0,0.0055941707,9.54197e-21,0.0,81.26941,25.004118,34.777725,96.0,0.038490236,21.311186,241.33229,88.553795,0.0,81.26941,0.11374919,0.0,77.87341,8.330017
36399,21623940.0,0.0,18.300842,16.645355,21.54068,21.194,21.988037,21.628784,18.300781,18.30072,18.30072,18.30072,0.0,0.032083254,0.032083254,0.049582895,25.0,18.300018,0.0,0.0,0.0,0.0045011705,9.54197e-21,0.0,81.27031,25.002886,34.785507,96.0,0.03846386,21.300285,241.33234,88.55314,0.0,81.27031,0.1137494,0.0,77.87428,8.330017
36400,21624000.0,0.0,18.300842,16.647797,21.539337,21.192352,21.986908,21.627747,18.300812,18.30075,18.30075,18.30075,0.0,0.03208335,0.03208335,0.04958307,25.0,18.300018,0.0,0.0,0.0,0.0014945386,9.54197e-21,0.0,81.27118,25.00176,34.793682,96.0,0.038436223,21.288841,241.33237,88.5526,0.0,81.27118,0.11374977,0.0,77.875114,8.330017
36401,21624060.0,0.0,18.300873,16.650238,21.538177,21.19107,21.98581,21.62674,18.300812,18.300781,18.300781,18.300781,0.0,0.032083478,0.032083478,0.049583293,25.0,18.300018,0.0,0.0,0.0,0.0020884695,9.54197e-21,0.0,81.27198,25.000765,34.801952,96.0,0.03840831,21.277262,241.33237,88.552155,0.0,81.27198,0.11375024,0.0,77.875885,8.330017
36402,21624120.0,0.0,18.300903,16.65274,21.537018,21.189758,21.98468,21.625763,18.300842,18.300812,18.300812,18.300812,0.0,0.03208362,0.03208362,0.049583547,25.0,18.300018,0.0,0.0,0.0,0.003251315,9.54197e-21,0.0,81.27273,24.999897,34.810425,96.0,0.03837976,21.265408,241.33237,88.55181,0.0,81.27273,0.11375078,0.0,77.876595,8.330017
36403,21624180.0,0.0,18.300934,16.655273,21.535858,21.188477,21.983582,21.624786,18.300873,18.300842,18.300842,18.300812,0.0,0.032083776,0.032083776,0.04958382,25.0,18.300018,0.0,0.0,0.0,0.0033922358,9.54197e-21,0.0,81.27339,24.999155,34.819153,96.0,0.038350344,21.253185,241.33235,88.55155,0.0,81.27339,0.113751374,0.0,77.87722,8.330017
36404,21624240.0,0.0,18.300934,16.657837,21.534698,21.187195,21.982483,21.62381,18.300903,18.300842,18.300842,18.300842,0.0,0.032083943,0.032083943,0.049584102,25.0,18.300018,0.0,0.0,0.0,0.0024085813,9.54197e-21,0.0,81.27398,24.998535,34.828133,96.0,0.038320094,21.240614,241.33232,88.55137,0.0,81.27398,0.113751985,0.0,77.87778,8.330017
36405,21624300.0,0.0,18.300934,16.6604,21.53357,21.185913,21.981384,21.622833,18.300903,18.300873,18.300873,18.300873,0.0,0.032084104,0.032084104,0.04958438,25.0,18.300018,0.0,0.0,0.0,0.0015340948,9.54197e-21,0.0,81.27449,24.998022,34.83724,96.0,0.038289417,21.227863,241.33228,88.55125,0.0,81.27449,0.11375259,0.0,77.87826,8.330017
36406,21624360.0,0.0,18.300964,16.662994,21.532593,21.184967,21.980286,21.621918,18.300934,18.300903,18.300903,18.300903,0.0,0.032084268,0.032084268,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0024172934,9.54197e-21,0.0,81.27492,24.997625,34.84655,96.0,0.03825807,21.21483,241.33224,88.55119,0.0,81.27492,0.1137532,0.0,77.87866,8.330017
36407,21624420.0,0.0,18.300995,16.665588,21.531616,21.18399,21.979187,21.621002,18.300964,18.300903,18.300903,18.300903,0.0,0.032084428,0.032084428,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.0030648955,9.54197e-21,0.0,81.275276,24.997324,34.856068,96.0,0.038226,21.201504,241.3322,88.55119,0.0,81.275276,0.11375378,0.0,77.879,8.330017
36408,21624480.0,0.0,18.301025,16.668213,21.53064,21.183075,21.978088,21.620117,18.300964,18.300934,18.300934,18.300934,0.0,0.032084577,0.032084577,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.002959518,9.54197e-21,0.0,81.27557,24.997103,34.86577,96.0,0.03819331,21.187923,241.33214,88.55122,0.0,81.27557,0.11375434,0.0,77.879265,8.330017
36409,21624540.0,0.0,18.301025,16.670868,21.529663,21.182129,21.97702,21.619202,18.300995,18.300964,18.300964,18.300964,0.0,0.032084715,0.032084715,0.049585424,25.0,18.300018,0.0,0.0,0.0,0.0016110647,9.54197e-21,0.0,81.27579,24.99697,34.875698,96.0,0.038159844,21.174025,241.33209,88.5513,0.0,81.27579,0.11375485,0.0,77.87947,8.330017
36410,21624600.0,0.0,18.300995,16.673492,21.528687,21.181183,21.975922,21.618317,18.300995,18.300964,18.300964,18.300964,0.0,0.03208484,0.03208484,0.04958564,25.0,18.300018,0.0,0.0,0.0,0.00029898662,9.54197e-21,0.0,81.275955,24.996902,34.885708,96.0,0.03812609,21.160007,241.33205,88.5514,0.0,81.275955,0.11375532,0.0,77.87962,8.330017
36411,21624660.0,0.0,18.301056,16.676147,21.527893,21.180603,21.974854,21.617493,18.300995,18.300995,18.300995,18.300995,0.0,0.032084957,0.032084957,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0017315623,9.54197e-21,0.0,81.27606,24.996895,34.89578,96.0,0.03809212,21.145912,241.33199,88.55151,0.0,81.27606,0.113755755,0.0,77.879715,8.330017
36412,21624720.0,0.0,18.301086,16.678802,21.5271,21.180023,21.973785,21.616669,18.301025,18.300995,18.300995,18.300995,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0028975178,9.54197e-21,0.0,81.276115,24.996935,34.906013,96.0,0.038057573,21.131578,241.33194,88.55165,0.0,81.276115,0.11375613,0.0,77.87976,8.330017
36413,21624780.0,0.0,18.301086,16.681488,21.526337,21.179443,21.972717,21.615845,18.301056,18.301025,18.301025,18.301025,0.0,0.032085147,0.032085147,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0022167778,9.54197e-21,0.0,81.27613,24.99701,34.916473,96.0,0.03802227,21.116938,241.33188,88.55179,0.0,81.27613,0.113756455,0.0,77.87977,8.330017
36414,21624840.0,0.0,18.301086,16.684143,21.525543,21.178864,21.97165,21.61502,18.301056,18.301025,18.301025,18.301025,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0012528909,9.54197e-21,0.0,81.276115,24.997108,34.927002,96.0,0.03798672,21.1022,241.33183,88.551926,0.0,81.276115,0.11375672,0.0,77.87975,8.330017
36415,21624900.0,0.0,18.301056,16.686798,21.52475,21.178314,21.970581,21.614197,18.301056,18.301056,18.301056,18.301056,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0005485773,9.54197e-21,0.0,81.27606,24.997238,34.93766,96.0,0.03795072,21.08728,241.33179,88.55207,0.0,81.27606,0.11375696,0.0,77.8797,8.330017
36416,21624960.0,0.0,18.301086,16.689453,21.52417,21.1781,21.969543,21.613434,18.301056,18.301056,18.301056,18.301056,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0010987223,9.54197e-21,0.0,81.27599,24.997381,34.948273,96.0,0.037914854,21.072416,241.33174,88.55221,0.0,81.27599,0.11375715,0.0,77.87962,8.330017
36417,21625020.0,0.0,18.301117,16.692108,21.52356,21.177917,21.968506,21.612701,18.301086,18.301056,18.301056,18.301056,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.002364435,9.54197e-21,0.0,81.2759,24.997534,34.959015,96.0,0.037878554,21.057377,241.33171,88.55234,0.0,81.2759,0.11375728,0.0,77.87954,8.330017
36418,21625080.0,0.0,18.301117,16.694763,21.52298,21.177734,21.967468,21.611938,18.301086,18.301086,18.301086,18.301056,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0017740378,9.54197e-21,0.0,81.275795,24.997688,34.969936,96.0,0.03784165,21.042091,241.33167,88.55246,0.0,81.275795,0.113757394,0.0,77.879425,8.330017
36419,21625140.0,0.0,18.301086,16.697388,21.5224,21.177551,21.96643,21.611206,18.301117,18.301086,18.301086,18.301086,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00012512507,9.54197e-21,0.0,81.27568,24.99784,34.98094,96.0,0.037804447,21.026684,241.33163,88.55257,0.0,81.27568,0.11375747,0.0,77.87932,8.330017
36420,21625200.0,0.0,18.301086,16.700012,21.52182,21.177368,21.965393,21.610474,18.301117,18.301086,18.301086,18.301086,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0010825929,9.54197e-21,0.0,81.275566,24.99799,34.991882,96.0,0.037767474,21.011368,241.3316,88.552666,0.0,81.275566,0.11375752,0.0,77.8792,8.330017
36421,21625260.0,0.0,18.302856,16.702606,21.527008,21.190094,21.96518,21.610626,18.301208,18.301117,18.301117,20.359955,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.07917625,9.54197e-21,0.0,81.27544,24.998123,35.003876,96.0,0.037726916,20.994572,241.33156,88.55275,0.0,81.27544,0.11375752,0.0,77.87908,8.330017
36422,21625320.0,0.0,18.303162,16.7052,21.531128,21.19928,21.964996,21.610748,18.301788,18.3013,18.3013,19.51828,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.08093874,9.54197e-21,0.0,81.27533,24.99816,35.023823,96.0,0.03765947,20.966646,241.33153,88.55274,0.0,81.27533,0.113757424,0.0,77.87897,8.330017
36423,21625380.0,0.0,18.302002,16.707764,21.533691,21.205048,21.964813,21.6109,18.302338,18.301666,18.301666,19.021454,0.0,0.032085374,0.032085374,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0066708503,9.54197e-21,0.0,81.27524,24.998108,35.049908,96.0,0.037571315,20.930128,241.3315,88.55266,0.0,81.27524,0.11375726,0.0,77.87888,8.330017
36424,21625440.0,0.0,18.300903,16.710327,21.53537,21.20877,21.96463,21.611053,18.302277,18.301971,18.301971,18.726654,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.070877604,9.54197e-21,0.0,81.27516,24.998068,35.073067,96.0,0.03749313,20.89771,241.33147,88.55261,0.0,81.27516,0.11375717,0.0,77.878815,8.330017
36425,21625500.0,0.0,18.300629,16.71289,21.536469,21.211334,21.964417,21.611206,18.301788,18.302002,18.302002,18.552948,0.0,0.03208535,0.03208535,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.06573801,9.54197e-21,0.0,81.275085,24.9981,35.08893,96.0,0.03743961,20.875498,241.33144,88.552635,0.0,81.275085,0.113757186,0.0,77.878746,8.330017
36426,21625560.0,0.0,18.301056,16.715424,21.537292,21.213196,21.964233,21.611359,18.3013,18.301788,18.301788,18.449463,0.0,0.032085367,0.032085367,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.019628376,9.54197e-21,0.0,81.275,24.998192,35.099663,96.0,0.037403457,20.860476,241.3314,88.552704,0.0,81.275,0.11375724,0.0,77.87866,8.330017
36427,21625620.0,0.0,18.301514,16.717987,21.537933,21.21463,21.96402,21.611542,18.301147,18.301514,18.301514,18.388428,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.017046684,9.54197e-21,0.0,81.27492,24.99829,35.109936,96.0,0.03736884,20.846092,241.33138,88.55277,0.0,81.27492,0.11375728,0.0,77.87858,8.330017
36428,21625680.0,0.0,18.301605,16.72052,21.538422,21.21582,21.963837,21.611694,18.301208,18.301361,18.301361,18.35202,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.022123573,9.54197e-21,0.0,81.27482,24.998358,35.122395,96.0,0.03732685,20.828648,241.33134,88.55281,0.0,81.27482,0.11375728,0.0,77.87849,8.330017
36429,21625740.0,0.0,18.301453,16.723053,21.53888,21.216858,21.963623,21.611877,18.301361,18.30133,18.30133,18.330963,0.0,0.03208537,0.03208537,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0067327083,9.54197e-21,0.0,81.27473,24.998402,35.136574,96.0,0.037279073,20.808796,241.33131,88.55283,0.0,81.27473,0.113757245,0.0,77.8784,8.330017
