,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36430,21625800.0,0.0,18.301208,16.725586,21.539276,21.217773,21.96344,21.61203,18.301422,18.301361,18.301361,18.318787,0.0,0.032085363,0.032085363,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.009412061,9.54197e-21,0.0,81.27464,24.998432,35.150978,96.0,0.037230562,20.788631,241.3313,88.55284,0.0,81.27464,0.11375722,0.0,77.87832,8.330017
36431,21625860.0,0.0,18.301544,16.728119,21.540985,21.220459,21.964325,21.613403,18.301392,18.301361,18.301361,18.311615,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0048654117,9.54197e-21,0.0,81.27457,24.998466,35.16461,96.0,0.037184663,20.769545,241.33127,88.55286,0.0,81.27457,0.11375721,0.0,77.87824,8.330017
36432,21625920.0,0.0,18.301788,16.730682,21.542755,21.223053,21.96521,21.614746,18.301422,18.301392,18.301392,18.30722,0.0,0.03208535,0.03208535,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.017803114,9.54197e-21,0.0,81.27448,24.998486,35.179035,96.0,0.03713611,20.749348,241.33124,88.55286,0.0,81.27448,0.11375717,0.0,77.878174,8.330017
36433,21625980.0,0.0,18.301819,16.733246,21.544525,21.225647,21.966095,21.61612,18.301544,18.301422,18.301422,18.30484,0.0,0.03208534,0.03208534,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.016980361,9.54197e-21,0.0,81.274414,24.998482,35.194855,96.0,0.037082892,20.727201,241.3312,88.55284,0.0,81.274414,0.11375713,0.0,77.8781,8.330017
36434,21626040.0,0.0,18.301727,16.73581,21.546265,21.22821,21.96698,21.617462,18.301636,18.301514,18.301514,18.303436,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0062646414,9.54197e-21,0.0,81.274345,24.998459,35.211735,96.0,0.037026122,20.70357,241.33119,88.55282,0.0,81.274345,0.11375709,0.0,77.87804,8.330017
36435,21626100.0,0.0,18.301636,16.738373,21.548004,21.230743,21.967865,21.618805,18.301697,18.301575,18.301575,18.30249,0.0,0.032085318,0.032085318,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0020517535,9.54197e-21,0.0,81.274284,24.998432,35.228573,96.0,0.036969546,20.680002,241.33116,88.55279,0.0,81.274284,0.11375705,0.0,77.877975,8.330017
36436,21626160.0,0.0,18.301605,16.740967,21.550049,21.233887,21.968872,21.62024,18.301697,18.301636,18.301636,18.302185,0.0,0.032085307,0.032085307,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0059404806,9.54197e-21,0.0,81.27422,24.998398,35.245655,96.0,0.03691216,20.656086,241.33113,88.55276,0.0,81.27422,0.11375702,0.0,77.87792,8.330017
36437,21626220.0,0.0,18.301666,16.74356,21.552094,21.236969,21.96988,21.621674,18.301697,18.301666,18.301666,18.301971,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.002208769,9.54197e-21,0.0,81.27417,24.998367,35.262287,96.0,0.03685632,20.632801,241.3311,88.552734,0.0,81.27417,0.113757,0.0,77.87787,8.330017
36438,21626280.0,0.0,18.301697,16.746185,21.554108,21.240051,21.970886,21.623108,18.301666,18.301666,18.301666,18.301819,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0012078551,9.54197e-21,0.0,81.27412,24.998335,35.279007,96.0,0.036800202,20.609388,241.33107,88.55272,0.0,81.27412,0.113757,0.0,77.877815,8.330017
36439,21626340.0,0.0,18.301788,16.74884,21.556122,21.243103,21.971893,21.624542,18.301666,18.301666,18.301666,18.301758,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.005583796,9.54197e-21,0.0,81.274055,24.998302,35.295696,96.0,0.036744233,20.586023,241.33104,88.5527,0.0,81.274055,0.113757,0.0,77.87777,8.330017
36440,21626400.0,0.0,18.301788,16.751495,21.558136,21.246155,21.97287,21.625946,18.301727,18.301697,18.301697,18.301727,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.004798878,9.54197e-21,0.0,81.274,24.998262,35.31292,96.0,0.036686506,20.561914,241.33101,88.55267,0.0,81.274,0.113756984,0.0,77.877716,8.330017
36441,21626460.0,0.0,18.30185,16.75418,21.560425,21.249786,21.973969,21.627441,18.301758,18.301697,18.301697,18.301727,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0052311057,9.54197e-21,0.0,81.27395,24.99822,35.33058,96.0,0.036627326,20.537186,241.33098,88.55265,0.0,81.27395,0.113756984,0.0,77.877655,8.330017
36442,21626520.0,0.0,18.30188,16.756897,21.562744,21.253418,21.975067,21.628937,18.301788,18.301727,18.301727,18.301758,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.004614927,9.54197e-21,0.0,81.273895,24.998173,35.34867,96.0,0.036566753,20.511862,241.33095,88.55262,0.0,81.273895,0.113757,0.0,77.8776,8.330017
36443,21626580.0,0.0,18.30188,16.759644,21.565033,21.257019,21.976166,21.630432,18.301819,18.301788,18.301788,18.301788,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0026088636,9.54197e-21,0.0,81.273834,24.998123,35.367058,96.0,0.03650521,20.486116,241.33092,88.5526,0.0,81.273834,0.113757,0.0,77.87755,8.330017
36444,21626640.0,0.0,18.30188,16.76242,21.567322,21.26059,21.977234,21.631927,18.30185,18.301788,18.301788,18.301788,0.0,0.032085307,0.032085307,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0011278518,9.54197e-21,0.0,81.27377,24.998077,35.385567,96.0,0.036443304,20.460205,241.33089,88.552574,0.0,81.27377,0.11375702,0.0,77.877495,8.330017
36445,21626700.0,0.0,18.30188,16.765228,21.56961,21.26416,21.978333,21.633423,18.30188,18.301819,18.301819,18.301819,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,-5.6124147e-05,9.54197e-21,0.0,81.27372,24.99803,35.40423,96.0,0.036380924,20.43408,241.33086,88.55255,0.0,81.27372,0.11375704,0.0,77.87744,8.330017
36446,21626760.0,0.0,18.301971,16.768066,21.572205,21.268372,21.979523,21.63498,18.30188,18.30185,18.30185,18.30185,0.0,0.03208532,0.03208532,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.004800539,9.54197e-21,0.0,81.27366,24.997988,35.42295,96.0,0.03631837,20.407867,241.33081,88.552536,0.0,81.27366,0.11375706,0.0,77.87738,8.330017
36447,21626820.0,0.0,18.302063,16.770935,21.574799,21.272552,21.980713,21.636536,18.30191,18.30188,18.30188,18.30188,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0076919235,9.54197e-21,0.0,81.27359,24.997942,35.442177,96.0,0.036254175,20.380955,241.33078,88.55251,0.0,81.27359,0.11375709,0.0,77.87731,8.330017
36448,21626880.0,0.0,18.302063,16.773865,21.577393,21.276733,21.981903,21.638092,18.301971,18.30191,18.30191,18.30191,0.0,0.032085333,0.032085333,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0062893257,9.54197e-21,0.0,81.27352,24.997892,35.462006,96.0,0.036188006,20.353195,241.33073,88.55249,0.0,81.27352,0.11375711,0.0,77.87725,8.330017
36449,21626940.0,0.0,18.302063,16.776825,21.579987,21.280884,21.983063,21.639648,18.302002,18.30194,18.30194,18.30194,0.0,0.03208534,0.03208534,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0029687884,9.54197e-21,0.0,81.273445,24.99784,35.48224,96.0,0.03612052,20.324867,241.3307,88.55247,0.0,81.273445,0.11375713,0.0,77.877174,8.330017
36450,21627000.0,0.0,18.302063,16.779816,21.58255,21.285004,21.984253,21.641174,18.302032,18.301971,18.301971,18.301971,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0007311888,9.54197e-21,0.0,81.27337,24.997793,35.502605,96.0,0.03605264,20.296354,241.33066,88.55245,0.0,81.27337,0.11375716,0.0,77.8771,8.330017
36451,21627060.0,0.0,18.302216,16.782867,21.585693,21.290436,21.985535,21.642853,18.302063,18.302002,18.302002,18.302002,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00677173,9.54197e-21,0.0,81.273285,24.997746,35.52328,96.0,0.035983764,20.267406,241.33063,88.55243,0.0,81.273285,0.1137572,0.0,77.87702,8.330017
36452,21627120.0,0.0,18.302338,16.78595,21.588867,21.295807,21.986816,21.6445,18.302124,18.302063,18.302063,18.302032,0.0,0.032085363,0.032085363,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.011057593,9.54197e-21,0.0,81.2732,24.997692,35.54465,96.0,0.03591262,20.237488,241.33058,88.552414,0.0,81.2732,0.11375724,0.0,77.87694,8.330017
36453,21627180.0,0.0,18.302399,16.789093,21.592041,21.301178,21.988068,21.646149,18.302185,18.302094,18.302094,18.302094,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.011551982,9.54197e-21,0.0,81.27312,24.997637,35.566666,96.0,0.035839386,20.206667,241.33055,88.55239,0.0,81.27312,0.11375726,0.0,77.876854,8.330017
36454,21627240.0,0.0,18.302368,16.792297,21.595184,21.306519,21.98935,21.647797,18.302246,18.302155,18.302155,18.302155,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0060941842,9.54197e-21,0.0,81.27302,24.997574,35.589523,96.0,0.035763405,20.17467,241.3305,88.55236,0.0,81.27302,0.11375728,0.0,77.87676,8.330017
36455,21627300.0,0.0,18.302307,16.795532,21.598328,21.311829,21.9906,21.649414,18.302307,18.302216,18.302216,18.302185,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00081079255,9.54197e-21,0.0,81.27293,24.99751,35.612682,96.0,0.035686463,20.142244,241.33046,88.55234,0.0,81.27293,0.11375732,0.0,77.87667,8.330017
36456,21627360.0,0.0,18.30246,16.798828,21.60199,21.318298,21.991974,21.651154,18.302338,18.302246,18.302246,18.302246,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.005261175,9.54197e-21,0.0,81.27282,24.997452,35.636024,96.0,0.035608985,20.109568,241.33041,88.552315,0.0,81.27282,0.11375736,0.0,77.87657,8.330017
36457,21627420.0,0.0,18.302582,16.802185,21.605682,21.324768,21.993347,21.652893,18.302368,18.302307,18.302307,18.302277,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.010131433,9.54197e-21,0.0,81.27271,24.99739,35.65989,96.0,0.035529815,20.076157,241.33037,88.55229,0.0,81.27271,0.11375741,0.0,77.87647,8.330017
36458,21627480.0,0.0,18.302612,16.805603,21.609344,21.331177,21.99472,21.654602,18.30243,18.302338,18.302338,18.302338,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.009224268,9.54197e-21,0.0,81.2726,24.997324,35.68458,96.0,0.035447966,20.041584,241.33032,88.55226,0.0,81.2726,0.11375745,0.0,77.87636,8.330017
36459,21627540.0,0.0,18.302612,16.809082,21.613007,21.337585,21.996063,21.656342,18.30249,18.302399,18.302399,18.302399,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0070386636,9.54197e-21,0.0,81.272484,24.997257,35.709736,96.0,0.035364654,20.00637,241.33028,88.55224,0.0,81.272484,0.1137575,0.0,77.87624,8.330017
36460,21627600.0,0.0,18.302582,16.812622,21.616638,21.343933,21.997437,21.65805,18.302551,18.30246,18.30246,18.30246,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0018854238,9.54197e-21,0.0,81.272354,24.997189,35.73551,96.0,0.035279352,19.970284,241.33023,88.55221,0.0,81.272354,0.113757536,0.0,77.87613,8.330017
36461,21627660.0,0.0,18.302734,16.816223,21.62082,21.35147,21.998901,21.65982,18.302582,18.30252,18.30252,18.30249,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0068609943,9.54197e-21,0.0,81.27223,24.997122,35.76147,96.0,0.035193507,19.933937,241.33017,88.552185,0.0,81.27223,0.113757595,0.0,77.876,8.330017
36462,21627720.0,0.0,18.302856,16.819916,21.625,21.358978,22.000366,21.661621,18.302643,18.302551,18.302551,18.302551,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.010860334,9.54197e-21,0.0,81.27209,24.997053,35.78812,96.0,0.035105467,19.896631,241.33012,88.55216,0.0,81.27209,0.11375765,0.0,77.87587,8.330017
36463,21627780.0,0.0,18.302887,16.823639,21.62918,21.366455,22.0018,21.663422,18.302734,18.302612,18.302612,18.302612,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.009750956,9.54197e-21,0.0,81.27195,24.996979,35.815628,96.0,0.035014667,19.858122,241.33008,88.55213,0.0,81.27195,0.11375769,0.0,77.875725,8.330017
36464,21627840.0,0.0,18.302887,16.827454,21.633331,21.37387,22.003265,21.665192,18.302795,18.302673,18.302673,18.302673,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0056258338,9.54197e-21,0.0,81.2718,24.9969,35.843803,96.0,0.03492174,19.818674,241.33002,88.5521,0.0,81.2718,0.11375776,0.0,77.87559,8.330017
36465,21627900.0,0.0,18.302887,16.83136,21.637451,21.381256,22.00473,21.666962,18.302856,18.302734,18.302734,18.302734,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0026485939,9.54197e-21,0.0,81.27164,24.996826,35.87227,96.0,0.034827948,19.778824,241.32996,88.55208,0.0,81.27164,0.11375782,0.0,77.87543,8.330017
36466,21627960.0,0.0,18.30304,16.835327,21.64212,21.389832,22.006287,21.668793,18.302887,18.302795,18.302795,18.302795,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0069586886,9.54197e-21,0.0,81.27147,24.996754,35.90122,96.0,0.034732655,19.738297,241.32991,88.552055,0.0,81.27147,0.11375788,0.0,77.87527,8.330017
36467,21628020.0,0.0,18.303162,16.839355,21.64679,21.398346,22.007812,21.670624,18.302948,18.302856,18.302856,18.302826,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.010908986,9.54197e-21,0.0,81.27129,24.996675,35.930855,96.0,0.034635194,19.696804,241.32985,88.55203,0.0,81.27129,0.113757946,0.0,77.8751,8.330017
36468,21628080.0,0.0,18.303223,16.843506,21.651428,21.40683,22.009369,21.672455,18.303009,18.302917,18.302917,18.302887,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.011768755,9.54197e-21,0.0,81.2711,24.996597,35.961212,96.0,0.034535445,19.654299,241.32979,88.552,0.0,81.2711,0.11375802,0.0,77.874916,8.330017
36469,21628140.0,0.0,18.303223,16.847687,21.656067,21.415283,22.010925,21.674286,18.3031,18.302979,18.302979,18.302948,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.007979463,9.54197e-21,0.0,81.27091,24.996511,35.99244,96.0,0.034432966,19.610584,241.32973,88.55198,0.0,81.27091,0.113758095,0.0,77.87473,8.330017
36470,21628200.0,0.0,18.303223,16.85199,21.660675,21.423676,22.012451,21.676117,18.303162,18.30304,18.30304,18.30304,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0037169124,9.54197e-21,0.0,81.270706,24.996428,36.024174,96.0,0.034328926,19.566158,241.32967,88.55195,0.0,81.270706,0.11375817,0.0,77.874535,8.330017
36471,21628260.0,0.0,18.303406,16.856384,21.665924,21.433533,22.0141,21.677979,18.303192,18.3031,18.3031,18.3031,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.009254812,9.54197e-21,0.0,81.2705,24.996346,36.056347,96.0,0.034223557,19.52111,241.3296,88.551926,0.0,81.2705,0.11375824,0.0,77.87433,8.330017
36472,21628320.0,0.0,18.303528,16.86084,21.671173,21.443329,22.015747,21.67987,18.303284,18.303162,18.303162,18.303162,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.013817169,9.54197e-21,0.0,81.27027,24.996258,36.0894,96.0,0.034115434,19.474838,241.32954,88.551895,0.0,81.27027,0.113758326,0.0,77.874115,8.330017
36473,21628380.0,0.0,18.303589,16.865387,21.676422,21.453094,22.017395,21.681732,18.303375,18.303253,18.303253,18.303223,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.011803629,9.54197e-21,0.0,81.27004,24.99616,36.123547,96.0,0.03400386,19.427036,241.32947,88.551865,0.0,81.27004,0.1137584,0.0,77.873886,8.330017
36474,21628440.0,0.0,18.30362,16.870056,21.68164,21.462769,22.019012,21.683594,18.303467,18.303314,18.303314,18.303314,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0087871775,9.54197e-21,0.0,81.26979,24.996065,36.15831,96.0,0.033890404,19.378366,241.3294,88.551834,0.0,81.26979,0.113758504,0.0,77.87365,8.330017
36475,21628500.0,0.0,18.303589,16.874786,21.686829,21.472443,22.02066,21.685455,18.303528,18.303406,18.303406,18.303375,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0029482788,9.54197e-21,0.0,81.26953,24.995964,36.193882,96.0,0.03377446,19.32857,241.32933,88.5518,0.0,81.26953,0.11375859,0.0,77.8734,8.330017
36476,21628560.0,0.0,18.303802,16.879639,21.692749,21.483765,22.0224,21.687347,18.303589,18.303467,18.303467,18.303436,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.010305558,9.54197e-21,0.0,81.26926,24.99587,36.22975,96.0,0.033657685,19.278347,241.32925,88.55178,0.0,81.26926,0.11375869,0.0,77.87314,8.330017
36477,21628620.0,0.0,18.303955,16.884583,21.6987,21.495026,22.02414,21.68924,18.30365,18.303528,18.303528,18.303528,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.01577207,9.54197e-21,0.0,81.26898,24.99577,36.266647,96.0,0.033537723,19.226694,241.3292,88.55175,0.0,81.26898,0.1137588,0.0,77.87286,8.330017
36478,21628680.0,0.0,18.304016,16.889618,21.70462,21.506226,22.025879,21.691162,18.303772,18.30362,18.30362,18.303589,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.014043398,9.54197e-21,0.0,81.26868,24.995657,36.304794,96.0,0.03341386,19.173286,241.32912,88.55172,0.0,81.26868,0.1137589,0.0,77.872574,8.330017
36479,21628740.0,0.0,18.304016,16.894745,21.71048,21.517365,22.027618,21.693054,18.303864,18.30371,18.30371,18.30368,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.008291015,9.54197e-21,0.0,81.26837,24.99554,36.34391,96.0,0.033287022,19.118523,241.32904,88.55168,0.0,81.26837,0.11375901,0.0,77.87228,8.330017
36480,21628800.0,0.0,18.304077,16.899994,21.71634,21.528442,22.029358,21.694916,18.303955,18.303802,18.303802,18.303772,0.0,0.032085877,0.032085877,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0058660433,9.54197e-21,0.0,81.26804,24.995422,36.383797,96.0,0.033157885,19.062685,241.32895,88.55165,0.0,81.26804,0.11375914,0.0,77.87196,8.330017
36481,21628860.0,0.0,18.305328,16.905731,21.72647,21.545105,22.034882,21.700562,18.304108,18.303894,18.303894,18.303894,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.05514242,9.54197e-21,0.0,81.2677,24.995289,36.42514,96.0,0.03302422,19.004805,241.32887,88.551605,0.0,81.2677,0.11375925,0.0,77.87163,8.330017
36482,21628920.0,0.0,18.30655,16.912323,21.736847,21.561676,22.040375,21.706177,18.304565,18.304108,18.304108,18.304077,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.10407306,9.54197e-21,0.0,81.26734,24.995052,36.472694,96.0,0.032870725,18.938232,241.32878,88.5515,0.0,81.26734,0.11375936,0.0,77.871284,8.330017
36483,21628980.0,0.0,18.30719,16.919739,21.747162,21.578125,22.045868,21.711792,18.305267,18.304504,18.304504,18.304443,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.106822945,9.54197e-21,0.0,81.26697,24.994669,36.528793,96.0,0.032689974,18.85969,241.32869,88.551315,0.0,81.26697,0.11375948,0.0,77.870926,8.330017
36484,21629040.0,0.0,18.307343,16.928009,21.757416,21.594543,22.05133,21.717377,18.30606,18.305054,18.305054,18.304932,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.07334477,9.54197e-21,0.0,81.26658,24.994148,36.5929,96.0,0.0324839,18.769938,241.32858,88.55105,0.0,81.26658,0.11375962,0.0,77.87055,8.330017
36485,21629100.0,0.0,18.307373,16.937073,21.76764,21.61084,22.056793,21.72293,18.306671,18.305634,18.305634,18.305511,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.04108068,9.54197e-21,0.0,81.26617,24.993565,36.661835,96.0,0.032262888,18.67343,241.32848,88.55077,0.0,81.26617,0.113759816,0.0,77.870155,8.330017
36486,21629160.0,0.0,18.30774,16.94696,21.778717,21.629303,22.062195,21.728485,18.307037,18.306213,18.306213,18.30606,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.03570417,9.54197e-21,0.0,81.26572,24.992949,36.734207,96.0,0.03203152,18.572115,241.32835,88.55049,0.0,81.26572,0.11376009,0.0,77.86972,8.330017
36487,21629220.0,0.0,18.30838,16.957642,21.789795,21.647644,22.067596,21.734009,18.307404,18.306671,18.306671,18.30655,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0505908,9.54197e-21,0.0,81.26523,24.992321,36.80947,96.0,0.031791605,18.466742,241.32822,88.55023,0.0,81.26523,0.11376044,0.0,77.86925,8.330017
36488,21629280.0,0.0,18.30896,16.969116,21.800842,21.665924,22.072968,21.739532,18.3078,18.307098,18.307098,18.306976,0.0,0.03208634,0.03208634,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.060838606,9.54197e-21,0.0,81.26469,24.991652,36.889343,96.0,0.031537797,18.354916,241.32806,88.549965,0.0,81.26469,0.11376086,0.0,77.86872,8.330017
36489,21629340.0,0.0,18.309479,16.981384,21.811829,21.684082,22.078339,21.745026,18.308258,18.307556,18.307556,18.307434,0.0,0.032086466,0.032086466,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.06493741,9.54197e-21,0.0,81.26408,24.990944,36.974167,96.0,0.031269167,18.236164,241.3279,88.54969,0.0,81.26408,0.113761336,0.0,77.868126,8.330017
36490,21629400.0,0.0,18.309875,16.994415,21.822754,21.702148,22.08368,21.750488,18.308777,18.308014,18.308014,18.307892,0.0,0.032086615,0.032086615,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.060506992,9.54197e-21,0.0,81.2634,24.990181,37.0641,96.0,0.030985422,18.110262,241.32773,88.54941,0.0,81.2634,0.113761894,0.0,77.86747,8.330017
36491,21629460.0,0.0,18.31076,17.00821,21.835785,21.723877,22.09018,21.75711,18.309296,18.308472,18.308472,18.30838,0.0,0.032086786,0.032086786,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.07528354,9.54197e-21,0.0,81.26265,24.98937,37.159424,96.0,0.03068583,17.976812,241.32755,88.549126,0.0,81.26265,0.11376253,0.0,77.866745,8.330017
36492,21629520.0,0.0,18.311432,17.022736,21.848907,21.745514,22.09665,21.763702,18.309906,18.309021,18.309021,18.308899,0.0,0.03208698,0.03208698,0.04958929,25.0,18.300018,0.0,0.0,0.0,0.08118845,9.54197e-21,0.0,81.2618,24.988495,37.261166,96.0,0.030367406,17.834368,241.32733,88.54883,0.0,81.2618,0.11376324,0.0,77.86592,8.330017
36493,21629580.0,0.0,18.311829,17.037994,21.861969,21.766998,22.103088,21.770294,18.310547,18.30957,18.30957,18.309448,0.0,0.0320872,0.0320872,0.04958967,25.0,18.300018,0.0,0.0,0.0,0.07004337,9.54197e-21,0.0,81.26086,24.987549,37.369434,96.0,0.030030131,17.682793,241.32712,88.548515,0.0,81.26086,0.11376406,0.0,77.865005,8.330017
36494,21629640.0,0.0,18.312103,17.054016,21.87497,21.788391,22.109528,21.776855,18.311127,18.31015,18.31015,18.310028,0.0,0.032087445,0.032087445,0.049590096,25.0,18.300018,0.0,0.0,0.0,0.055001907,9.54197e-21,0.0,81.25979,24.986578,37.482952,96.0,0.029678246,17.523865,241.32689,88.54822,0.0,81.25979,0.11376499,0.0,77.86397,8.330017
36495,21629700.0,0.0,18.31247,17.07074,21.887878,21.809662,22.115936,21.783386,18.311615,18.3107,18.3107,18.310547,0.0,0.032087717,0.032087717,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.04604747,9.54197e-21,0.0,81.25858,24.985613,37.600727,96.0,0.029315103,17.358984,241.32663,88.54796,0.0,81.25858,0.113766,0.0,77.8628,8.330017
36496,21629760.0,0.0,18.31308,17.088165,21.901764,21.83319,22.122467,21.789917,18.312042,18.311218,18.311218,18.311096,0.0,0.03208802,0.03208802,0.04959109,25.0,18.300018,0.0,0.0,0.0,0.053637523,9.54197e-21,0.0,81.25725,24.984636,37.72299,96.0,0.028940246,17.187817,241.32637,88.547714,0.0,81.25725,0.11376712,0.0,77.8615,8.330017
36497,21629820.0,0.0,18.313751,17.106293,21.91565,21.856628,22.128967,21.796417,18.3125,18.311707,18.311707,18.311584,0.0,0.032088347,0.032088347,0.049591653,25.0,18.300018,0.0,0.0,0.0,0.065090545,9.54197e-21,0.0,81.25576,24.983654,37.850075,96.0,0.028552901,17.009895,241.32608,88.5475,0.0,81.25576,0.11376835,0.0,77.860054,8.330017
36498,21629880.0,0.0,18.314331,17.125092,21.929443,21.879913,22.135437,21.802887,18.313019,18.312225,18.312225,18.312073,0.0,0.032088704,0.032088704,0.049592268,25.0,18.300018,0.0,0.0,0.0,0.07012711,9.54197e-21,0.0,81.2541,24.982645,37.982685,96.0,0.02815128,16.824242,241.32578,88.5473,0.0,81.2541,0.11376968,0.0,77.858444,8.330017
36499,21629940.0,0.0,18.31482,17.144592,21.943176,21.903076,22.141907,21.809326,18.313599,18.312714,18.312714,18.312592,0.0,0.03208908,0.03208908,0.049592916,25.0,18.300018,0.0,0.0,0.0,0.06677934,9.54197e-21,0.0,81.25226,24.981632,38.121006,96.0,0.027734509,16.630592,241.32545,88.54713,0.0,81.25226,0.11377108,0.0,77.85666,8.330017
36500,21630000.0,0.0,18.314392,17.164734,21.956879,21.926117,22.148346,21.815765,18.314026,18.313232,18.313232,18.31308,0.0,0.032089185,0.032089185,0.049593072,25.0,18.300018,0.0,0.0,0.0,0.027015558,9.54197e-21,0.0,81.25036,24.981543,38.262962,96.0,0.027282085,16.431852,241.32513,88.54718,0.0,81.25036,0.11377144,0.0,77.85482,8.330017
36501,21630060.0,0.0,18.31308,17.185547,21.971527,21.951477,22.154907,21.822174,18.314178,18.31363,18.31363,18.313507,0.0,0.03208886,0.03208886,0.04959247,25.0,18.300018,0.0,0.0,0.0,-0.04955375,9.54197e-21,0.0,81.24853,24.982763,38.40579,96.0,0.02678862,16.2319,241.32483,88.54752,0.0,81.24853,0.1137702,0.0,77.853065,8.330017
36502,21630120.0,0.0,18.311646,17.207,21.986176,21.976746,22.161438,21.828552,18.313751,18.313782,18.313782,18.31372,0.0,0.032088183,0.032088183,0.049591254,25.0,18.300018,0.0,0.0,0.0,-0.110744566,9.54197e-21,0.0,81.24704,24.98489,38.542213,96.0,0.026282385,16.040901,241.32458,88.54801,0.0,81.24704,0.11376762,0.0,77.851654,8.330017
36503,21630180.0,0.0,18.311035,17.229095,22.000763,22.001862,22.167938,21.83493,18.313019,18.313599,18.313599,18.313599,0.0,0.032087255,0.032087255,0.049589615,25.0,18.300018,0.0,0.0,0.0,-0.11163351,9.54197e-21,0.0,81.24603,24.987476,38.66891,96.0,0.02578259,15.86352,241.32437,88.54849,0.0,81.24603,0.11376413,0.0,77.850716,8.330017
36504,21630240.0,0.0,18.31131,17.251831,22.015198,22.026703,22.174408,21.841248,18.3125,18.313171,18.313171,18.313202,0.0,0.03208614,0.03208614,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.06835473,9.54197e-21,0.0,81.24605,24.989752,38.78651,96.0,0.0252948,15.698886,241.32423,88.5486,0.0,81.24605,0.11375998,0.0,77.85078,8.330017
36505,21630300.0,0.0,18.311523,17.275146,22.029633,22.051544,22.180878,21.847565,18.312042,18.312744,18.312744,18.312805,0.0,0.032084927,0.032084927,0.049585566,25.0,18.300018,0.0,0.0,0.0,-0.030284798,9.54197e-21,0.0,81.246216,24.992239,38.903572,96.0,0.024784798,15.534999,241.32411,88.54871,0.0,81.246216,0.11375542,0.0,77.85099,8.330017
36506,21630360.0,0.0,18.311707,17.299103,22.045166,22.07898,22.1875,21.853882,18.311768,18.312347,18.312347,18.312408,0.0,0.032083478,0.032083478,0.049583044,25.0,18.300018,0.0,0.0,0.0,-0.0055179414,9.54197e-21,0.0,81.24696,24.994928,39.019836,96.0,0.02425723,15.372229,241.32402,88.5487,0.0,81.24696,0.11375001,0.0,77.851776,8.330017
36507,21630420.0,0.0,18.311584,17.323639,22.06073,22.106293,22.194092,21.860168,18.311646,18.312073,18.312073,18.312134,0.0,0.03208189,0.03208189,0.049580295,25.0,18.300018,0.0,0.0,0.0,-0.0030465785,9.54197e-21,0.0,81.24849,24.997372,39.13595,96.0,0.023709673,15.209675,241.32397,88.548386,0.0,81.24849,0.11374407,0.0,77.8533,8.330017
36508,21630480.0,0.0,18.311249,17.348755,22.076172,22.133423,22.200653,21.866455,18.311584,18.31186,18.31186,18.31192,0.0,0.0320802,0.0320802,0.049577374,25.0,18.300018,0.0,0.0,0.0,-0.016863123,9.54197e-21,0.0,81.2508,24.999502,39.251614,96.0,0.023144614,15.047743,241.32396,88.54778,0.0,81.2508,0.11373778,0.0,77.85561,8.330017
36509,21630540.0,0.0,18.311035,17.37445,22.091583,22.16043,22.207214,21.872711,18.311462,18.311707,18.311707,18.311768,0.0,0.03207847,0.03207847,0.049574405,25.0,18.300018,0.0,0.0,0.0,-0.023651998,9.54197e-21,0.0,81.253944,25.001217,39.36565,96.0,0.022569416,14.888093,241.32397,88.5469,0.0,81.253944,0.113731354,0.0,77.85872,8.330017
36510,21630600.0,0.0,18.310944,17.400726,22.106873,22.187317,22.213745,21.878937,18.31134,18.311554,18.311554,18.311615,0.0,0.032076754,0.032076754,0.049571455,25.0,18.300018,0.0,0.0,0.0,-0.022791661,9.54197e-21,0.0,81.257904,25.002502,39.478455,96.0,0.021983765,14.7301655,241.324,88.54578,0.0,81.257904,0.11372496,0.0,77.86261,8.330017
36511,21630660.0,0.0,18.311218,17.42752,22.122894,22.21579,22.220428,21.885162,18.311188,18.311432,18.311432,18.311462,0.0,0.032075036,0.032075036,0.049568523,25.0,18.300018,0.0,0.0,0.0,-0.0025569287,9.54197e-21,0.0,81.26268,25.00331,39.589622,96.0,0.021391673,14.57453,241.32405,88.54439,0.0,81.26268,0.11371859,0.0,77.86729,8.330017
36512,21630720.0,0.0,18.311432,17.454895,22.138885,22.24414,22.227112,21.891357,18.311157,18.31131,18.31131,18.31134,0.0,0.032073345,0.032073345,0.049565632,25.0,18.300018,0.0,0.0,0.0,0.01320949,9.54197e-21,0.0,81.26824,25.003723,39.701183,96.0,0.020783577,14.418345,241.3241,88.5428,0.0,81.26824,0.11371232,0.0,77.87273,8.330017
36513,21630780.0,0.0,18.311462,17.482788,22.154785,22.272308,22.233765,21.897552,18.311218,18.311249,18.311249,18.31128,0.0,0.032071676,0.032071676,0.049562782,25.0,18.300018,0.0,0.0,0.0,0.014054274,9.54197e-21,0.0,81.2746,25.003786,39.813698,96.0,0.020157464,14.260825,241.32414,88.54102,0.0,81.2746,0.113706134,0.0,77.878914,8.330017
36514,21630840.0,0.0,18.31134,17.5112,22.170624,22.300354,22.240387,21.903687,18.31131,18.311249,18.311249,18.31128,0.0,0.03207005,0.03207005,0.04956001,25.0,18.300018,0.0,0.0,0.0,0.0036839906,9.54197e-21,0.0,81.28173,25.003475,39.927082,96.0,0.019514874,14.102088,241.32419,88.539085,0.0,81.28173,0.1137001,0.0,77.88586,8.330017
36515,21630900.0,0.0,18.31131,17.54013,22.18637,22.328217,22.246979,21.909851,18.31134,18.31128,18.31128,18.31128,0.0,0.032068506,0.032068506,0.04955739,25.0,18.300018,0.0,0.0,0.0,-0.0013801722,9.54197e-21,0.0,81.28958,25.00278,40.040623,96.0,0.01886115,13.94313,241.32422,88.53702,0.0,81.28958,0.1136944,0.0,77.893486,8.330017
36516,21630960.0,0.0,18.311584,17.56955,22.202759,22.357574,22.253784,21.915955,18.31137,18.31131,18.31131,18.31131,0.0,0.03206707,0.03206707,0.04955496,25.0,18.300018,0.0,0.0,0.0,0.0088655,9.54197e-21,0.0,81.298134,25.0017,40.154274,96.0,0.01819808,13.784016,241.32422,88.534836,0.0,81.298134,0.1136891,0.0,77.90177,8.330017
36517,21631020.0,0.0,18.31186,17.599487,22.219116,22.38675,22.260529,21.922058,18.311462,18.31137,18.31137,18.31134,0.0,0.032065734,0.032065734,0.049552694,25.0,18.300018,0.0,0.0,0.0,0.02166259,9.54197e-21,0.0,81.30731,25.000326,40.26896,96.0,0.017521806,13.623457,241.3242,88.5326,0.0,81.30731,0.113684155,0.0,77.91067,8.330017
36518,21631080.0,0.0,18.312012,17.629883,22.235382,22.415802,22.267273,21.928162,18.311584,18.311432,18.311432,18.311432,0.0,0.03206448,0.03206448,0.04955057,25.0,18.300018,0.0,0.0,0.0,0.02350479,9.54197e-21,0.0,81.31707,24.998735,40.38559,96.0,0.016828453,13.460177,241.32416,88.53032,0.0,81.31707,0.11367953,0.0,77.92011,8.330017
36519,21631140.0,0.0,18.312195,17.660767,22.251587,22.444672,22.273987,21.934204,18.311768,18.311554,18.311554,18.311523,0.0,0.032063335,0.032063335,0.049548637,25.0,18.300018,0.0,0.0,0.0,0.023330953,9.54197e-21,0.0,81.32734,24.996933,40.50403,96.0,0.016120423,13.294361,241.32408,88.52804,0.0,81.32734,0.113675304,0.0,77.93003,8.330017
36520,21631200.0,0.0,18.312286,17.692108,22.2677,22.473389,22.28067,21.940247,18.31195,18.311676,18.311676,18.311676,0.0,0.03206233,0.03206233,0.049546942,25.0,18.300018,0.0,0.0,0.0,0.018108483,9.54197e-21,0.0,81.33821,24.994831,40.62449,96.0,0.015398631,13.125716,241.32396,88.525734,0.0,81.33821,0.11367159,0.0,77.940544,8.330017
36521,21631260.0,0.0,18.312714,17.723877,22.284424,22.50354,22.287537,21.94629,18.312103,18.31186,18.31186,18.311798,0.0,0.032061446,0.032061446,0.049545467,25.0,18.300018,0.0,0.0,0.0,0.030226344,9.54197e-21,0.0,81.349434,24.9925,40.74633,96.0,0.014668849,12.955136,241.3238,88.52344,0.0,81.349434,0.11366836,0.0,77.95136,8.330017
36522,21631320.0,0.0,18.313171,17.756104,22.301147,22.53357,22.294373,21.95227,18.312378,18.312042,18.312042,18.311981,0.0,0.03206069,0.03206069,0.0495442,25.0,18.300018,0.0,0.0,0.0,0.04200092,9.54197e-21,0.0,81.36099,24.990013,40.87115,96.0,0.013924054,12.780388,241.32361,88.52118,0.0,81.36099,0.113665566,0.0,77.96251,8.330017
36523,21631380.0,0.0,22.229156,17.788788,22.317871,22.563232,22.301056,21.95816,18.331848,18.312256,18.312256,18.312073,0.0,0.032473627,0.032473627,0.050291028,25.0,18.300018,0.0,0.0,0.0,153.55307,9.54197e-21,0.0,81.33323,23.816385,0.092646815,30.149254,0.11523291,69.87029,241.30914,88.29591,0.0,81.33323,0.11523697,0.0,77.93333,8.330017
36524,21631440.0,0.0,22.334412,17.821869,22.334442,22.593048,22.307983,21.964264,19.363586,18.555756,18.555756,18.525452,0.0,0.032456134,0.032456134,0.050236136,25.0,18.300018,0.0,0.0,0.0,332.16995,7.2920134e-06,0.0,81.06721,24.182552,8.026114e-07,30.000002,0.1151484,70.0,241.29372,88.4838,0.0,81.06721,0.115148924,0.0,77.66799,8.330017
36525,21631500.0,0.0,22.352295,17.855347,22.352325,22.624329,22.31604,21.971466,18.737518,18.777283,18.777283,18.742157,0.0,0.032438263,0.032438263,0.050198756,25.0,18.300018,0.0,0.0,0.0,503.39346,9.119569e-06,0.0,80.893585,24.418144,-4.817382e-09,30.000002,0.115075305,70.0,241.28516,88.59981,0.0,80.893585,0.115075715,0.0,77.49918,8.330017
36526,21631560.0,0.0,22.370972,17.889252,22.370972,22.657196,22.32431,21.978638,18.506805,18.704071,18.704071,18.692017,0.0,0.03241522,0.03241522,0.05015443,25.0,18.300018,0.0,0.0,0.0,558.0092,1.024791e-05,0.0,80.736534,24.623816,7.4946364e-13,30.000002,0.11498493,70.0,241.27982,88.69328,0.0,80.736534,0.11498525,0.0,77.34733,8.330017
36527,21631620.0,0.0,22.38916,17.923523,22.38919,22.689423,22.332184,21.985474,18.381836,18.577942,18.577942,18.584045,0.0,0.032387335,0.032387335,0.05010334,25.0,18.300018,0.0,0.0,0.0,569.20685,1.03566235e-05,0.0,80.592964,24.80375,4.3928526e-15,30.000002,0.11487809,70.0,241.27737,88.76691,0.0,80.592964,0.114878334,0.0,77.209274,8.330017
36528,21631680.0,0.0,22.40683,17.95819,22.40683,22.720947,22.3396,21.991882,18.329407,18.473328,18.473328,18.487549,0.0,0.0323563,0.0323563,0.050047923,25.0,18.300018,0.0,0.0,0.0,572.481,1.034955e-05,0.0,80.4643,24.95746,1.0692809e-16,30.000002,0.114760615,70.0,241.27739,88.822105,0.0,80.4643,0.1147608,0.0,77.086136,8.330017
36529,21631740.0,0.0,22.424042,17.993225,22.424072,22.751862,22.34674,21.997986,18.311096,18.402374,18.402374,18.417847,0.0,0.032323577,0.032323577,0.04999037,25.0,18.300018,0.0,0.0,0.0,574.56854,1.0358282e-05,0.0,80.351295,25.085257,2.6234566e-19,30.000002,0.11463763,70.0,241.27942,88.86055,0.0,80.351295,0.114637755,0.0,76.978455,8.330017
36530,21631800.0,0.0,22.440979,18.028595,22.440979,22.78238,22.353638,22.003937,18.304901,18.358887,18.358887,18.372314,0.0,0.032290395,0.032290395,0.049932584,25.0,18.300018,0.0,0.0,0.0,576.261,1.0371776e-05,0.0,80.254135,25.188137,3.6792024e-20,30.000002,0.114513464,70.0,241.28307,88.884125,0.0,80.254135,0.11451355,0.0,76.88627,8.330017
36531,21631860.0,0.0,22.458344,18.064362,22.458344,22.814087,22.360596,22.009705,18.302856,18.333649,18.333649,18.344086,0.0,0.032257773,0.032257773,0.049876165,25.0,18.300018,0.0,0.0,0.0,578.00543,1.03910015e-05,0.0,80.17251,25.267664,9.1216826e-23,30.000002,0.1143918,70.0,241.28793,88.894806,0.0,80.17251,0.11439185,0.0,76.80919,8.330017
36532,21631920.0,0.0,22.475586,18.100433,22.475586,22.84552,22.367462,22.015411,18.302277,18.319397,18.319397,18.326935,0.0,0.032226514,0.032226514,0.049822386,25.0,18.300018,0.0,0.0,0.0,579.8042,1.0413254e-05,0.0,80.10574,25.325838,1.0313834e-24,30.000002,0.11427549,70.0,241.29367,88.894615,0.0,80.10574,0.11427551,0.0,76.74647,8.330017
36533,21631980.0,0.0,22.492737,18.13684,22.492737,22.87677,22.374298,22.021088,18.302124,18.311401,18.311401,18.31665,0.0,0.032197237,0.032197237,0.049772244,25.0,18.300018,0.0,0.0,0.0,581.63666,1.0436766e-05,0.0,80.05283,25.36499,-2.2490162e-26,30.000002,0.11416679,70.0,241.29997,88.885574,0.0,80.05283,0.11416678,0.0,76.6971,8.330017
36534,21632040.0,0.0,22.509766,18.173553,22.509766,22.907806,22.381073,22.026733,18.302124,18.307098,18.307098,18.310608,0.0,0.03217035,0.03217035,0.04972637,25.0,18.300018,0.0,0.0,0.0,583.5037,1.0461164e-05,0.0,80.01268,25.387392,3.145259e-28,30.000002,0.114067115,70.0,241.30656,88.86943,0.0,80.01268,0.1140671,0.0,76.65996,8.330017
36535,21632100.0,0.0,22.526703,18.210602,22.526703,22.93869,22.387848,22.032349,18.302185,18.30484,18.30484,18.307129,0.0,0.03214613,0.03214613,0.049685206,25.0,18.300018,0.0,0.0,0.0,585.40735,1.0486293e-05,0.0,79.984024,25.395401,-1.4102278e-30,30.000002,0.1139775,70.0,241.31323,88.84786,0.0,79.984024,0.11397747,0.0,76.63382,8.330017
36536,21632160.0,0.0,22.544281,18.247925,22.544281,22.971008,22.394775,22.037964,18.302246,18.30362,18.30362,18.305084,0.0,0.03212475,0.03212475,0.049649004,25.0,18.300018,0.0,0.0,0.0,587.4013,1.0512524e-05,0.0,79.965485,25.391506,5.7333797e-33,30.000002,0.11389851,70.0,241.3198,88.82249,0.0,79.965485,0.113898486,0.0,76.6173,8.330017
36537,21632220.0,0.0,22.561798,18.285522,22.561798,23.003174,22.401703,22.043549,18.302368,18.302979,18.302979,18.303894,0.0,0.032106236,0.032106236,0.04961778,25.0,18.300018,0.0,0.0,0.0,589.4734,1.054025e-05,0.0,79.955414,25.378424,-6.2261256e-33,30.000002,0.11383024,70.0,241.32605,88.794914,0.0,79.955414,0.113830216,0.0,76.60881,8.330017
36538,21632280.0,0.0,22.579254,18.323425,22.579254,23.035156,22.4086,22.049103,18.30246,18.302704,18.302704,18.303284,0.0,0.032090563,0.032090563,0.049591467,25.0,18.300018,0.0,0.0,0.0,591.6038,1.0569131e-05,0.0,79.95301,25.35741,2.5222306e-35,30.000002,0.113772556,70.0,241.33195,88.76584,0.0,79.95301,0.11377255,0.0,76.60757,8.330017
36539,21632340.0,0.0,22.59665,18.361603,22.59665,23.066986,22.415466,22.054657,18.302551,18.302612,18.302612,18.302917,0.0,0.03207759,0.03207759,0.049569786,25.0,18.300018,0.0,0.0,0.0,593.7735,1.0598692e-05,0.0,79.95645,25.3312,-2.7481798e-35,30.000002,0.11372491,70.0,241.33739,88.73668,0.0,79.95645,0.1137249,0.0,76.61182,8.330017
36540,21632400.0,0.0,22.613922,18.399994,22.613922,23.098633,22.422333,22.060211,18.302612,18.302551,18.302551,18.302765,0.0,0.032067146,0.032067146,0.049552456,25.0,18.300018,0.0,0.0,0.0,595.9804,1.0628907e-05,0.0,79.964714,25.301249,-4.4024025e-36,30.000002,0.11368668,70.0,241.34229,88.70811,0.0,79.964714,0.11368669,0.0,76.62055,8.330017
36541,21632460.0,0.0,22.638641,18.43869,22.638641,23.139038,22.436493,22.072906,18.302917,18.302643,18.302643,18.302734,0.0,0.032059122,0.032059122,0.04953925,25.0,18.300018,0.0,0.0,0.0,598.7768,1.0663783e-05,0.0,79.9771,25.268509,-4.934168e-38,30.000002,0.11365741,70.0,241.34665,88.680534,0.0,79.9771,0.11365742,0.0,76.63311,8.330017
36542,21632520.0,0.0,22.663727,18.47763,22.663727,23.1792,22.450592,22.085571,18.303528,18.302917,18.302917,18.302917,0.0,0.032053225,0.032053225,0.049529657,25.0,18.300018,0.0,0.0,0.0,602.0274,1.0707988e-05,0.0,79.99217,25.234835,-1.32983e-40,30.000002,0.113636,70.0,241.35043,88.654724,0.0,79.99217,0.11363604,0.0,76.64813,8.330017
36543,21632580.0,0.0,22.68866,18.516846,22.68866,23.219177,22.46466,22.098206,18.303925,18.303284,18.303284,18.303253,0.0,0.032049216,0.032049216,0.04952326,25.0,18.300018,0.0,0.0,0.0,605.41266,1.0755102e-05,0.0,80.00908,25.201242,5.5491e-41,30.000002,0.113621585,70.0,241.35367,88.631004,0.0,80.00908,0.11362164,0.0,76.6648,8.330017
36544,21632640.0,0.0,22.713501,18.556335,22.713501,23.258942,22.478668,22.110779,18.304077,18.303589,18.303589,18.303558,0.0,0.03204688,0.03204688,0.049519684,25.0,18.300018,0.0,0.0,0.0,608.842,1.0802906e-05,0.0,80.02713,25.168518,-2.8e-43,30.000002,0.11361333,70.0,241.35634,88.6096,0.0,80.02713,0.11361339,0.0,76.68245,8.330017
36545,21632700.0,0.0,22.73822,18.596039,22.73822,23.298492,22.492645,22.123322,18.304169,18.303833,18.303833,18.303772,0.0,0.03204591,0.03204591,0.04951839,25.0,18.300018,0.0,0.0,0.0,612.2834,1.0850794e-05,0.0,80.04548,25.137518,2.8e-43,30.000002,0.113610074,70.0,241.35852,88.590645,0.0,80.04548,0.11361015,0.0,76.70029,8.330017
36546,21632760.0,0.0,22.763275,18.635986,22.763275,23.339172,22.506409,22.135529,18.3042,18.303986,18.303986,18.303925,0.0,0.03204616,0.03204616,0.049519155,25.0,18.300018,0.0,0.0,0.10479803,615.76575,1.0898961e-05,0.0,80.06382,25.108526,0.0,30.000002,0.11361134,70.0,241.3602,88.57418,0.0,80.06382,0.113611415,0.0,76.718025,8.330017
36547,21632820.0,0.0,22.789764,18.676178,22.789764,23.379608,22.520142,22.147736,18.304596,18.304077,18.304077,18.304047,0.0,0.031980727,0.031980727,0.04975264,25.0,18.300018,0.0,0.0,0.7701083,619.6885,1.0953136e-05,0.0,80.09588,24.979656,0.0,30.000002,0.113713525,70.0,241.35999,88.52919,0.0,80.09588,0.1137136,0.0,76.899376,8.330017
36548,21632880.0,0.0,22.818665,18.716583,22.818665,23.419586,22.533875,22.159912,18.306183,18.304565,18.304565,18.304474,0.0,0.031846203,0.031846203,0.050340902,25.0,18.300018,0.0,0.0,1.8329021,625.06903,1.1032509e-05,0.0,80.1975,24.669167,0.0,30.000002,0.11403236,70.0,241.35359,88.44184,0.0,80.1975,0.11403252,0.0,77.35571,8.330017
36549,21632940.0,0.0,22.849762,18.757172,22.849762,23.458893,22.547638,22.17212,18.308228,18.305573,18.305573,18.30542,0.0,0.031661928,0.031661928,0.051282577,25.0,18.300018,0.0,0.0,3.2848165,632.05865,1.1138998e-05,0.0,80.38992,24.180614,0.0,30.000002,0.11460108,70.0,241.33798,88.323296,0.0,80.38992,0.11460125,0.0,78.0999,8.330017
36550,21633000.0,0.0,22.883179,18.798004,22.883179,23.497406,22.561462,22.184387,18.310822,18.307098,18.307098,18.306915,0.0,0.031427998,0.031427998,0.05259761,25.0,18.300018,0.0,0.0,5.1187096,640.9321,1.1277241e-05,0.0,80.689445,23.508974,0.0,30.000002,0.11545136,70.0,241.31067,88.17899,0.0,80.689445,0.1154519,0.0,79.17021,8.330017
36551,21633060.0,0.0,22.92038,18.83899,22.92038,23.537445,22.57608,22.197327,18.313782,18.309113,18.309113,18.30893,0.0,0.031153819,0.031153819,0.05430912,25.0,18.300018,0.0,0.0,7.361033,652.0242,1.1451778e-05,0.0,81.1189,22.661724,0.0,30.000002,0.11661382,70.0,241.26831,88.020546,0.0,81.1189,0.11661468,0.0,80.611,8.330017
36552,21633120.0,0.0,22.95993,18.880188,22.95993,23.576172,22.59079,22.210358,18.317047,18.311523,18.311523,18.311432,0.0,0.03084125,0.03084125,0.056434985,25.0,18.300018,0.0,0.0,9.980963,665.4927,1.1666347e-05,0.0,81.69951,21.651377,0.0,30.000002,0.11811274,70.0,241.20767,87.860344,0.0,81.69951,0.118113875,0.0,82.46469,8.330017
36553,21633180.0,0.0,23.001678,18.92154,23.001709,23.613373,22.605621,22.22348,18.320465,18.31427,18.31427,18.314392,0.0,0.030479886,0.030479886,0.058985006,25.0,18.300018,0.0,0.0,12.968484,681.3332,1.1920416e-05,0.0,82.444496,20.498327,0.0,30.000002,0.11994028,70.0,241.12779,87.7058,0.0,82.444496,0.11994199,0.0,84.742615,8.330017
36554,21633240.0,0.0,23.045227,18.963074,23.045258,23.648743,22.620605,22.236725,18.323883,18.31723,18.31723,18.317627,0.0,0.030076126,0.030076126,0.061953492,25.0,18.300018,0.0,0.0,16.296822,699.5234,1.2213385e-05,0.0,83.384544,19.23326,0.0,30.000002,0.122097276,70.0,241.02617,87.57253,0.0,83.384544,0.122099325,0.0,87.46579,8.330017
36555,21633300.0,0.0,23.089905,19.00476,23.090057,23.682068,22.635742,22.250122,18.327118,18.320251,18.320251,18.321045,0.0,0.029630393,0.029630393,0.065295905,25.0,18.300018,0.0,0.0,19.946375,719.8908,1.2542369e-05,0.0,84.53642,17.904593,0.0,30.000002,0.1245461,70.0,240.90251,87.476135,0.0,84.53642,0.12454856,0.0,90.65016,8.330017
36556,21633360.0,0.0,23.136444,19.0466,23.136475,23.714722,22.65097,22.263428,18.330078,18.323273,18.323273,18.324463,0.0,0.029141998,0.029141998,0.069009185,25.0,18.300018,0.0,0.0,23.957829,742.4972,1.2907444e-05,0.0,85.93561,16.551212,0.0,30.000002,0.12727678,70.0,240.75511,87.43493,0.0,85.93561,0.12727983,0.0,94.36772,8.330017
36557,21633420.0,0.0,23.181854,19.088562,23.181946,23.745056,22.666412,22.276886,18.33252,18.326172,18.326172,18.327698,0.0,0.028673548,0.028673548,0.072813265,25.0,18.300018,0.0,0.0,28.242939,766.4883,1.329626e-05,0.0,87.566635,15.282976,0.0,30.000002,0.1301542,70.0,240.58902,87.47592,0.0,87.566635,0.13015841,0.0,98.462715,8.330017
36558,21633480.0,0.0,23.202362,19.130646,23.202454,23.773804,22.681763,22.290283,18.330261,18.32843,18.32843,18.329834,0.0,0.029355202,0.029355202,0.07374466,25.0,18.300018,0.0,0.0,32.79208,786.25323,1.3636967e-05,0.0,89.07344,14.894182,0.0,30.000002,0.13245079,70.0,240.42097,87.88005,0.0,89.07344,0.13245533,0.0,99.94863,8.330017
36559,21633540.0,1.0,23.214935,19.172882,23.21521,23.80194,22.696594,22.303223,18.331299,18.329132,18.329132,18.329926,0.0,0.03059776,0.03059776,0.07478898,33.333332,18.300018,0.0,0.0,37.619705,807.51843,1.3987352e-05,0.0,89.855835,15.435784,0.0,30.000002,0.13597529,70.0,240.10591,89.19354,0.0,89.855835,0.13598646,0.0,100.000465,8.330017
36560,21633600.0,1.0,23.233643,19.21521,23.233978,23.828796,22.710815,22.315643,18.339539,18.332458,18.332458,18.333588,0.0,0.03176568,0.03176568,0.07722435,41.666668,18.300018,0.0,0.0,42.709045,837.3067,1.44885835e-05,0.0,90.00454,16.488365,0.0,30.000002,0.14074203,70.0,239.68759,91.17163,0.0,90.00454,0.14075433,0.0,100.000595,8.330017
36561,21633660.0,1.0,23.258514,19.25766,23.258942,23.855743,22.724335,22.327301,18.34909,18.338806,18.338806,18.34079,0.0,0.03284364,0.03284364,0.08098502,50.0,18.300018,0.0,0.0,48.09852,874.86005,1.5116429e-05,0.0,89.584526,18.043182,0.0,30.000002,0.14665452,70.0,239.21356,93.79538,0.0,89.584526,0.14666714,0.0,100.00004,8.330017
36562,21633720.0,2.0,23.287262,19.300201,23.28775,23.879791,22.737335,22.338501,18.36084,18.347565,18.347565,18.350525,0.0,0.033903874,0.033903874,0.08622075,60.666668,18.300018,0.0,0.0,53.711647,921.4191,1.5892881e-05,0.0,88.67822,20.23631,0.0,30.000002,0.15400323,70.0,238.73979,97.2499,0.0,88.67822,0.15401877,0.0,100.0,8.330017
36563,21633780.0,2.0,23.319122,19.342834,23.319672,23.90036,22.749908,22.349335,18.373108,18.358215,18.358215,18.362274,0.0,0.034848303,0.034848303,0.092800476,71.333336,18.300018,0.0,0.0,59.495033,976.08844,1.68068e-05,0.0,87.34661,23.09154,0.0,30.000002,0.16246763,70.0,238.43228,101.48631,0.0,87.34661,0.16249457,0.0,100.0,8.330017
36564,21633840.0,2.0,23.352997,19.385529,23.353577,23.916656,22.762054,22.359833,18.38446,18.369843,18.369843,18.374756,0.0,0.035625476,0.035625476,0.10069739,82.0,18.300018,0.0,0.0,65.411415,1037.8418,1.7840115e-05,0.0,85.65812,26.692514,0.0,30.000002,0.17191333,70.0,238.53189,106.545265,0.0,85.65812,0.17194514,0.0,100.0,8.330017
36565,21633900.0,1.0,23.387115,19.428284,23.387817,23.927368,22.773895,22.370056,18.392456,18.380829,18.380829,18.385925,0.0,0.036121808,0.036121808,0.10963432,90.333336,18.300018,0.0,0.0,71.42163,1104.4937,1.8959085e-05,0.0,83.6895,31.001215,0.0,30.000002,0.18184397,70.0,239.3672,112.291626,0.0,83.6895,0.18187924,0.0,100.0,8.330017
36566,21633960.0,1.0,23.42099,19.47113,23.421722,23.93512,22.785614,22.380127,18.398102,18.389923,18.389923,18.394379,0.0,0.036402453,0.036402453,0.11936578,98.666664,18.300018,0.0,0.0,77.491425,1174.0992,2.0123822e-05,0.0,81.606865,36.006306,0.0,30.000002,0.1921336,70.0,241.36623,118.71075,0.0,81.606865,0.19217302,0.0,100.0,8.330017
36567,21634020.0,1.0,23.451813,19.514008,23.452545,23.937317,22.797272,22.390137,18.402435,18.397339,18.397339,18.400818,0.0,0.036501244,0.036501244,0.12971726,107.0,18.300018,0.0,0.0,83.54544,1245.7576,2.1324699e-05,0.0,79.495445,41.7037,0.0,30.000002,0.20268251,70.0,245.12631,125.79982,0.0,79.495445,0.20273069,0.0,100.0,8.330017
36568,21634080.0,1.0,23.477264,19.556946,23.478027,23.932373,22.808868,22.400116,18.405151,18.402893,18.402893,18.40506,0.0,0.036480445,0.036480445,0.14061198,115.333336,18.300018,0.0,0.0,89.50698,1318.6671,2.2551607e-05,0.0,77.41773,48.12715,0.0,30.000002,0.21348998,70.0,251.18028,133.58972,0.0,77.41773,0.21348456,0.0,100.0,8.330017
36569,21634140.0,1.0,23.496643,19.599884,23.497437,23.920624,22.820496,22.410095,18.406525,18.40683,18.40683,18.407593,0.0,0.036343552,0.036343552,0.15177573,123.666664,18.300018,0.0,0.0,95.29859,1391.6555,2.3784927e-05,0.0,75.416214,55.17787,0.0,30.000002,0.22439362,70.0,258.83453,142.03043,0.0,75.416214,0.22440718,0.0,100.0,8.330017
36570,21634200.0,1.0,23.509949,19.642883,23.510742,23.902954,22.832184,22.420166,18.406769,18.409515,18.409515,18.408752,0.0,0.03612412,0.03612412,0.16309464,132.0,18.300018,0.0,0.0,100.0,1463.848,2.5010919e-05,0.0,73.5127,62.8112,0.0,30.000002,0.23529904,70.0,267.82852,151.06853,0.0,73.5127,0.2353579,0.0,100.0,8.330017
36571,21634260.0,1.0,23.51947,19.685883,23.520264,23.883423,22.843994,22.430145,18.288666,18.36435,18.36435,18.32077,1.0,0.035862196,0.035862196,0.17447957,140.33333,18.1333,0.0,0.0,100.0,1607.224,2.7648963e-05,0.0,71.72586,70.98497,0.0,30.000002,0.24615884,70.0,277.89737,160.6538,0.0,71.72586,0.2462206,0.0,100.0,8.330017
36572,21634320.0,1.0,23.520996,19.728882,23.521759,23.856384,22.855713,22.440063,18.284363,18.329254,18.329254,18.292847,1.0,0.035590235,0.035590235,0.18579404,148.66667,18.1333,0.0,0.0,100.0,1703.7251,2.9350413e-05,0.0,70.07399,79.6128,0.0,30.000002,0.2569279,70.0,288.6719,170.736,0.0,70.07399,0.25699198,0.0,100.0,8.330017
