,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36573,21634380.0,1.0,23.50943,19.771881,23.510223,23.823303,22.86731,22.44989,18.27774,18.310455,18.310455,18.285278,1.0,0.035875216,0.035875216,0.19478002,157.0,18.1333,0.0,0.0,100.0,1793.0099,3.097835e-05,0.0,68.46143,91.03141,0.0,30.000002,0.26636285,70.0,299.9702,182.63055,0.0,68.46143,0.2664292,0.0,98.94704,8.330017
36574,21634440.0,1.0,23.4859,19.81488,23.486572,23.786194,22.878448,22.459259,18.147736,18.258331,18.258331,18.193542,1.0,0.036504466,0.036504466,0.19869566,165.33333,17.966614,0.0,0.0,100.0,1945.8346,3.4015822e-05,0.0,66.389015,108.54058,0.0,30.000002,0.2716863,70.0,310.4455,197.76291,0.0,66.389015,0.2717418,0.0,95.98647,8.330017
36575,21634500.0,1.0,23.459656,19.85785,23.460236,23.746521,22.889038,22.46817,18.090942,18.195618,18.195618,18.123535,1.0,0.036728192,0.036728192,0.19994992,173.66667,17.966614,0.0,0.0,100.0,1999.6085,3.510815e-05,0.0,64.13242,129.2943,0.0,30.000002,0.2734078,70.0,319.07596,213.97614,0.0,64.13242,0.27345157,0.0,92.7577,8.330017
36576,21634560.0,1.0,23.43805,19.900787,23.438507,23.71283,22.899475,22.476746,18.042084,18.138306,18.138306,18.070038,1.0,0.036502972,0.036502972,0.1992229,182.0,17.966614,0.0,0.0,100.0,2025.2917,3.5688434e-05,0.0,61.97757,150.72227,0.0,30.000002,0.27224207,70.0,325.24945,229.36694,0.0,61.97757,0.27227437,0.0,89.81292,8.330017
36577,21634620.0,1.0,23.416992,19.943695,23.417328,23.678772,22.90979,22.485199,17.89801,18.051605,18.051605,17.95227,1.0,0.035959333,0.035959333,0.19750673,190.33333,17.799896,0.0,0.0,100.0,2113.4375,3.7656824e-05,0.0,60.11138,170.12965,0.0,30.000002,0.2694393,70.0,329.08676,242.31064,0.0,60.11138,0.2694615,0.0,87.433,8.330017
36578,21634680.0,1.0,23.395966,19.986572,23.39621,23.6445,22.920013,22.49356,17.84375,17.968903,17.968903,17.87613,1.0,0.035318207,0.035318207,0.19563194,198.66667,17.799896,0.0,0.0,100.0,2114.0613,3.7773607e-05,0.0,58.598347,186.12553,0.0,30.000002,0.26628166,70.0,331.38235,252.3729,0.0,58.598347,0.26629752,0.0,85.646545,8.330017
36579,21634740.0,1.0,23.375305,20.029358,23.375488,23.610779,22.930298,22.501923,17.809143,17.904144,17.904144,17.829193,1.0,0.03469608,0.03469608,0.19396533,207.0,17.799896,0.0,0.0,100.0,2103.834,3.766709e-05,0.0,57.37331,199.24384,0.0,30.000002,0.2633719,70.0,332.95508,260.30722,0.0,57.37331,0.2633842,0.0,84.29562,8.330017
36580,21634800.0,0.0,23.355255,20.072113,23.355255,23.577393,22.940613,22.510315,17.680725,17.82132,17.82132,17.725891,1.0,0.033936825,0.033936825,0.19188863,203.0,17.63321,0.0,0.0,100.0,2164.6523,3.9163588e-05,0.0,56.484104,205.80165,0.0,30.000002,0.2597759,70.0,331.3511,263.11887,0.0,56.484104,0.25976926,0.0,83.45673,8.330017
36581,21634860.0,0.0,23.340118,20.114777,23.340118,23.551178,22.951202,22.518799,17.639862,17.744934,17.744934,17.661163,1.0,0.033262093,0.033262093,0.19033301,199.0,17.63321,0.0,0.0,100.0,2151.4968,3.8981325e-05,0.0,55.946148,207.28539,0.0,30.000002,0.2568674,70.0,328.72778,262.67563,0.0,55.946148,0.25685662,0.0,83.09077,8.330017
36582,21634920.0,0.0,23.325073,20.15738,23.325073,23.525421,22.961823,22.527283,17.620087,17.6904,17.6904,17.629883,1.0,0.03272484,0.03272484,0.18921782,195.0,17.63321,0.0,0.0,100.0,2134.3774,3.870562e-05,0.0,55.6683,205.7514,0.0,30.000002,0.2546748,70.0,325.86145,260.48672,0.0,55.6683,0.25466233,0.0,83.01709,8.330017
36583,21634980.0,0.0,23.30957,20.19986,23.30957,23.499573,22.972504,22.535828,17.50653,17.622559,17.622559,17.543915,1.0,0.032322813,0.032322813,0.18847312,191.0,17.466492,0.0,0.0,100.0,2196.4836,4.0206152e-05,0.0,55.58658,202.38269,0.0,30.000002,0.25312355,70.0,323.0835,257.35425,0.0,55.58658,0.25311092,0.0,83.140526,8.330017
36584,21635040.0,0.0,23.293274,20.24228,23.293274,23.473236,22.983093,22.54425,17.478119,17.562012,17.562012,17.49411,1.0,0.032034807,0.032034807,0.18799496,187.0,17.466492,0.0,0.0,100.0,2190.0469,4.01373e-05,0.0,55.640472,198.08263,0.0,30.000002,0.2520676,70.0,320.54114,253.83075,0.0,55.640472,0.25205556,0.0,83.38371,8.330017
36585,21635100.0,0.0,23.276733,20.284546,23.276733,23.447021,22.993652,22.552643,17.46225,17.517914,17.517914,17.468384,1.0,0.03182521,0.03182521,0.18767795,183.0,17.466492,0.0,0.0,100.0,2180.9558,4.0003837e-05,0.0,55.775364,193.43,0.0,30.000002,0.2513291,70.0,318.23782,250.22368,0.0,55.775364,0.25131804,0.0,83.69026,8.330017
36586,21635160.0,0.0,23.264404,20.326721,23.264404,23.42688,23.004211,22.560944,17.350952,17.457886,17.457886,17.387024,1.0,0.03168652,0.03168652,0.18749556,179.0,17.299805,0.0,0.0,100.0,2249.6577,4.1650892e-05,0.0,55.978413,188.59477,0.0,30.000002,0.25086945,70.0,316.17914,246.62628,0.0,55.978413,0.25085896,0.0,84.04567,8.330017
36587,21635220.0,0.0,23.251282,20.368774,23.251282,23.405853,23.014587,22.569061,17.322327,17.401764,17.401764,17.338226,1.0,0.0315969,0.0315969,0.18739326,175.0,17.299805,0.0,0.0,100.0,2250.0107,4.1706604e-05,0.0,56.221325,183.80627,0.0,30.000002,0.25058743,70.0,314.33325,243.14491,0.0,56.221325,0.25057772,0.0,84.42404,8.330017
36588,21635280.0,0.0,23.237915,20.410706,23.237915,23.384674,23.02481,22.577057,17.305115,17.359772,17.359772,17.31195,1.0,0.031536195,0.031536195,0.18733029,171.0,17.299805,0.0,0.0,100.0,2246.4944,4.16743e-05,0.0,56.48594,179.13084,0.0,30.000002,0.25040266,70.0,312.63812,239.7847,0.0,56.48594,0.25039372,0.0,84.81327,8.330017
36589,21635340.0,0.0,23.223969,20.452484,23.223969,23.362823,23.034851,22.5849,17.19223,17.300385,17.300385,17.229431,1.0,0.031500023,0.031500023,0.1872991,167.0,17.133118,0.0,0.0,100.0,2317.3499,4.340677e-05,0.0,56.767857,174.58754,0.0,30.000002,0.2502988,70.0,311.07947,236.54993,0.0,56.767857,0.25029024,0.0,85.2104,8.330017
36590,21635400.0,0.0,23.209137,20.49411,23.209137,23.339996,23.044678,22.592499,17.160889,17.243347,17.243347,17.178162,1.0,0.03147797,0.03147797,0.18728028,163.0,17.133118,0.0,0.0,100.0,2319.3174,4.35049e-05,0.0,57.058884,170.18472,0.0,30.000002,0.2502359,70.0,309.6193,233.42728,0.0,57.058884,0.2502277,0.0,85.611015,8.330017
36591,21635460.0,0.0,23.198425,20.535553,23.198395,23.322937,23.054443,22.600006,17.141998,17.200012,17.200012,17.150635,1.0,0.03147133,0.03147133,0.18719305,159.0,17.133118,0.0,0.0,99.84183,2316.914,4.349135e-05,0.0,57.35355,165.99313,0.0,30.000002,0.25013605,70.0,308.20673,230.4306,0.0,57.35355,0.250128,0.0,85.99457,8.330017
36592,21635520.0,0.0,23.187103,20.576843,23.187103,23.305237,23.063965,22.6073,17.027405,17.13919,17.13919,17.06604,1.0,0.031487606,0.031487606,0.18685894,155.0,16.9664,0.0,0.0,99.46668,2386.4075,4.5238638e-05,0.0,57.640152,162.199,0.0,30.000002,0.24983516,70.0,306.75192,227.61807,0.0,57.640152,0.2498269,0.0,86.31146,8.330017
36593,21635580.0,0.0,23.175018,20.61795,23.175018,23.286743,23.073242,22.614319,16.992828,17.080078,17.080078,17.011993,1.0,0.03151105,0.03151105,0.18627562,151.0,16.9664,0.0,0.0,98.89383,2385.981,4.5300087e-05,0.0,57.913166,158.70364,0.0,30.000002,0.24929985,70.0,305.19763,224.90894,0.0,57.913166,0.24929112,0.0,86.56705,8.330017
36594,21635640.0,0.0,23.162872,20.658875,23.162872,23.268372,23.082306,22.621185,16.969727,17.033905,17.033905,16.97998,1.0,0.031536277,0.031536277,0.18545261,147.0,16.9664,0.0,0.0,98.15066,2378.8047,4.5210676e-05,0.0,58.17414,155.42125,0.0,30.000002,0.24852905,70.0,303.52185,222.24554,0.0,58.17414,0.24851939,0.0,86.76873,8.330017
36595,21635700.0,0.0,23.150482,20.699615,23.150482,23.249756,23.091095,22.627838,16.852844,16.970062,16.970062,16.893494,1.0,0.03156147,0.03156147,0.18436451,143.0,16.799713,0.0,0.0,97.2158,2440.4314,4.6856756e-05,0.0,58.422394,152.327,0.0,30.000002,0.24749163,70.0,301.69754,219.59991,0.0,58.422394,0.24748145,0.0,86.91238,8.330017
36596,21635760.0,0.0,23.141876,20.740143,23.141876,23.23648,23.099792,22.634308,16.815094,16.906952,16.906952,16.834656,1.0,0.03157898,0.03157898,0.18305838,139.0,16.799713,0.0,0.0,96.18128,2434.1052,4.6806657e-05,0.0,58.661343,149.31026,0.0,30.000002,0.24622138,70.0,299.7292,216.91142,0.0,58.661343,0.24621038,0.0,87.01575,8.330017
36597,21635820.0,0.0,23.133636,20.780457,23.133636,23.223602,23.108215,22.640564,16.79184,16.858704,16.858704,16.802734,1.0,0.03158769,0.03158769,0.18156546,135.0,16.799713,0.0,0.0,95.01982,2420.5422,4.658543e-05,0.0,58.896477,146.2969,0.0,30.000002,0.24474671,70.0,297.6281,214.14282,0.0,58.896477,0.24473488,0.0,87.09124,8.330017
36598,21635880.0,0.0,23.125458,20.820526,23.125488,23.210938,23.116455,22.646637,16.675446,16.793854,16.793854,16.717072,1.0,0.03159058,0.03159058,0.179876,131.0,16.632996,0.0,0.0,93.728195,2474.6848,4.811557e-05,0.0,59.13037,143.28041,0.0,30.000002,0.24306375,70.0,295.39902,211.2901,0.0,59.13037,0.24305116,0.0,87.13726,8.330017
36599,21635940.0,0.0,23.11731,20.860382,23.11731,23.198334,23.12439,22.652435,16.638947,16.731354,16.731354,16.66043,1.0,0.03158905,0.03158905,0.17799601,127.0,16.632996,0.0,0.0,92.30526,2461.2979,4.7927642e-05,0.0,59.365196,140.24945,0.0,30.000002,0.2411814,70.0,293.05585,208.35141,0.0,59.365196,0.2411681,0.0,87.15547,8.330017
36600,21636000.0,0.0,23.10968,20.899994,23.10968,23.186523,23.132172,22.658081,16.615234,16.682709,16.682709,16.62732,1.0,0.03158348,0.03158348,0.1759579,123.0,16.632996,0.0,0.0,90.77782,2441.5823,4.7583664e-05,0.0,59.602577,137.19629,0.0,30.000002,0.23913282,70.0,290.63162,205.33762,0.0,59.602577,0.2391188,0.0,87.15193,8.330017
36601,21636060.0,0.0,23.10617,20.939667,23.10617,23.18039,23.139832,22.663605,16.502472,16.618103,16.618103,16.544586,1.0,0.031568643,0.031568643,0.17379077,119.0,16.466309,0.0,0.0,89.21243,2489.1035,4.9014427e-05,0.0,59.846504,134.045,0.0,30.000002,0.2369362,70.0,288.12717,202.20506,0.0,59.846504,0.23692097,0.0,87.140564,8.330017
36602,21636120.0,0.0,23.102966,20.979675,23.102966,23.174622,23.147308,22.668945,16.463684,16.555878,16.555878,16.486206,1.0,0.031547356,0.031547356,0.1715424,115.0,16.466309,0.0,0.0,87.59261,2471.2952,4.8719427e-05,0.0,60.100956,130.79074,0.0,30.000002,0.2346457,70.0,285.55988,198.97586,0.0,60.100956,0.23463057,0.0,87.131256,8.330017
36603,21636180.0,0.0,23.100464,21.019958,23.100464,23.1698,23.154572,22.674103,16.44043,16.507385,16.507385,16.451904,1.0,0.031522237,0.031522237,0.16922487,111.0,16.466309,0.0,0.0,85.933914,2448.6978,4.8303133e-05,0.0,60.36728,127.450775,0.0,30.000002,0.23227784,70.0,282.92822,195.66956,0.0,60.36728,0.23226196,0.0,87.12488,8.330017
36604,21636240.0,0.0,23.09845,21.060577,23.09845,23.16571,23.161621,22.679047,16.328949,16.44345,16.44345,16.371979,1.0,0.031493805,0.031493805,0.16683903,107.0,16.299591,0.0,0.0,84.23351,2491.4324,4.9668895e-05,0.0,60.64804,124.013664,0.0,30.000002,0.22983532,70.0,280.24023,192.28116,0.0,60.64804,0.22981878,0.0,87.12394,8.330017
36605,21636300.0,0.0,23.096832,21.10141,23.096832,23.16217,23.168488,22.683838,16.290771,16.381866,16.381866,16.314117,1.0,0.031463377,0.031463377,0.16440403,103.0,16.299591,0.0,0.0,82.50193,2470.506,4.9306662e-05,0.0,60.942776,120.50807,0.0,30.000002,0.2273398,70.0,277.52875,188.84111,0.0,60.942776,0.22732376,0.0,87.1293,8.330017
36606,21636360.0,0.0,23.098969,21.142517,23.098969,23.16397,23.175354,22.688568,16.269348,16.334229,16.334229,16.281647,1.0,0.03142641,0.03142641,0.16196238,99.0,16.299591,0.0,0.0,80.816765,2445.8657,4.883104e-05,0.0,61.252945,116.90804,0.0,30.000002,0.22482407,70.0,274.81815,185.34499,0.0,61.252945,0.22480787,0.0,87.153854,8.330017
36607,21636420.0,0.0,23.102417,21.183838,23.102417,23.16748,23.182098,22.693237,16.307953,16.31665,16.31665,16.295532,0.0,0.0313817,0.0313817,0.15956038,95.0,16.382904,0.0,0.0,79.17694,2384.2075,4.7327816e-05,0.0,61.58582,113.16822,0.0,30.000002,0.22233202,70.0,272.13422,181.77983,0.0,61.58582,0.22231516,0.0,87.215485,8.330017
36608,21636480.0,0.0,23.10733,21.225342,23.10733,23.172974,23.188843,22.697906,16.316864,16.313873,16.313873,16.309265,0.0,0.03133071,0.03133071,0.15721795,91.0,16.382904,0.0,0.0,77.60511,2352.3696,4.6636644e-05,0.0,61.943306,109.3089,0.0,30.000002,0.21988769,70.0,269.5051,178.17015,0.0,61.943306,0.21987154,0.0,87.31879,8.330017
36609,21636540.0,0.0,23.113403,21.267029,23.113403,23.180115,23.195618,22.702576,16.323181,16.315002,16.315002,16.31781,0.0,0.03127338,0.03127338,0.15495187,87.0,16.382904,0.0,0.0,76.10903,2322.5647,4.598956e-05,0.0,62.32577,105.3534,0.0,30.000002,0.21750633,70.0,266.95078,174.537,0.0,62.32577,0.21749039,0.0,87.46754,8.330017
36610,21636600.0,0.0,23.12085,21.308868,23.12085,23.189117,23.202454,22.707306,16.381378,16.333618,16.333618,16.35611,0.0,0.031209532,0.031209532,0.15278646,83.0,16.466217,0.0,0.0,74.71129,2261.2036,4.447935e-05,0.0,62.73803,101.290436,0.0,30.000002,0.21521312,70.0,264.48743,170.88206,0.0,62.73803,0.2151974,0.0,87.67323,8.330017
36611,21636660.0,0.0,23.13211,21.35083,23.13211,23.20343,23.209564,22.71231,16.400696,16.357819,16.357819,16.385712,0.0,0.031134717,0.031134717,0.15077011,79.0,16.466217,0.0,0.0,73.48302,2233.0706,4.384493e-05,0.0,63.18427,97.09996,0.0,30.000002,0.21304612,70.0,262.13458,167.2052,0.0,63.18427,0.21303074,0.0,87.95545,8.330017
36612,21636720.0,0.0,23.144592,21.392914,23.144592,23.219269,23.216827,22.717438,16.41394,16.378204,16.378204,16.403717,0.0,0.031048203,0.031048203,0.14894429,75.0,16.466217,0.0,0.0,72.42174,2209.7454,4.332132e-05,0.0,63.6716,92.77013,0.0,30.000002,0.21104635,70.0,259.9125,163.51215,0.0,63.6716,0.21103144,0.0,88.33372,8.330017
36613,21636780.0,0.0,23.158203,21.435059,23.158203,23.236603,23.224182,22.722687,16.47696,16.410156,16.410156,16.448029,0.0,0.03095114,0.03095114,0.14731899,71.0,16.5495,0.0,0.0,71.54152,2156.441,4.1987336e-05,0.0,64.20458,88.323204,0.0,30.000002,0.20922688,70.0,257.83038,159.82051,0.0,64.20458,0.20921238,0.0,88.816956,8.330017
36614,21636840.0,0.0,23.172974,21.477295,23.172974,23.255402,23.23172,22.728088,16.499115,16.443237,16.443237,16.481598,0.0,0.030842552,0.030842552,0.14591332,67.0,16.5495,0.0,0.0,70.85589,2137.2297,4.1545005e-05,0.0,64.788155,83.7752,0.0,30.000002,0.20760271,70.0,255.89545,156.144,0.0,64.788155,0.20758884,0.0,89.4189,8.330017
36615,21636900.0,0.0,23.188599,21.519562,23.188599,23.275238,23.23941,22.733612,16.513153,16.46933,16.46933,16.501709,0.0,0.03072162,0.03072162,0.14474025,63.0,16.5495,0.0,0.0,70.37457,2122.8123,4.12079e-05,0.0,65.42878,79.141396,0.0,30.000002,0.20618664,70.0,254.11172,152.49432,0.0,65.42878,0.20617339,0.0,90.15462,8.330017
36616,21636960.0,0.0,23.206635,21.561829,23.206635,23.29831,23.247437,22.739471,16.57727,16.50473,16.50473,16.546936,0.0,0.030583948,0.030583948,0.14381684,59.0,16.632812,0.0,0.0,70.14087,2078.6838,4.007692e-05,0.0,66.13308,74.43145,0.0,30.000002,0.20498806,70.0,252.479,148.87776,0.0,66.13308,0.20497537,0.0,91.04458,8.330017
36617,21637020.0,0.0,23.225555,21.604095,23.225555,23.322205,23.255676,22.745514,16.599243,16.539886,16.539886,16.581116,0.0,0.030426772,0.030426772,0.14315706,55.0,16.632812,0.0,0.0,70.14904,2068.859,3.9826642e-05,0.0,66.910675,69.65836,0.0,30.000002,0.20401217,70.0,250.99496,145.30122,0.0,66.910675,0.20400019,0.0,92.112465,8.330017
36618,21637080.0,0.0,23.244995,21.646362,23.244995,23.346527,23.2641,22.75174,16.612701,16.567017,16.567017,16.601196,0.0,0.030248504,0.030248504,0.14275701,51.0,16.632812,0.0,0.0,70.40271,2063.5188,3.9672097e-05,0.0,67.77234,64.84791,0.0,30.000002,0.20325412,70.0,249.65392,141.7765,0.0,67.77234,0.20324285,0.0,93.380264,8.330017
36619,21637140.0,0.0,23.264923,21.688568,23.264923,23.371155,23.272736,22.758148,16.676483,16.602661,16.602661,16.64618,0.0,0.030045772,0.030045772,0.14260387,47.0,16.716095,0.0,0.0,70.905975,2027.643,3.8723632e-05,0.0,68.7285,60.034283,0.0,30.000002,0.20269659,70.0,248.44489,138.31715,0.0,68.7285,0.20268591,0.0,94.87142,8.330017
36620,21637200.0,0.0,23.2854,21.730682,23.2854,23.396057,23.281586,22.764801,16.697021,16.637512,16.637512,16.679565,0.0,0.029814418,0.029814418,0.14268228,43.0,16.716095,0.0,0.0,71.65796,2025.482,3.8631082e-05,0.0,69.79219,55.25124,0.0,30.000002,0.20231003,70.0,247.35405,134.93309,0.0,69.79219,0.20230004,0.0,96.616135,8.330017
36621,21637260.0,0.0,23.30716,21.772705,23.30716,23.422363,23.290833,22.771759,16.708588,16.663818,16.663818,16.697968,0.0,0.029547464,0.029547464,0.14297117,39.0,16.716095,0.0,0.0,72.68023,2027.0403,3.8614937e-05,0.0,70.979904,50.52962,0.0,30.000002,0.2020659,70.0,246.37532,131.63324,0.0,70.979904,0.20205642,0.0,98.65559,8.330017
36622,21637320.0,1.0,23.326996,21.814636,23.327026,23.448364,23.30011,22.778778,16.780792,16.700867,16.700867,16.746033,0.0,0.030022023,0.030022023,0.14344752,47.333332,16.799408,0.0,0.0,73.96315,2006.0674,3.7936654e-05,0.0,72.12512,48.29641,0.0,30.000002,0.20348567,70.0,246.56186,130.55957,0.0,72.12512,0.20349057,0.0,99.91609,8.330017
36623,21637380.0,1.0,23.34549,21.856415,23.345581,23.47461,23.30896,22.785461,16.811035,16.743256,16.743256,16.789124,0.0,0.030840142,0.030840142,0.14375989,55.666668,16.799408,0.0,0.0,75.50727,2025.7025,3.8255857e-05,0.0,72.742966,48.556747,0.0,30.000002,0.20543125,70.0,247.44998,131.35374,0.0,72.742966,0.20544147,0.0,99.990364,8.330017
36624,21637440.0,1.0,23.364685,21.89801,23.364777,23.500305,23.317413,22.791779,16.832703,16.779114,16.779114,16.817657,0.0,0.03150959,0.03150959,0.14534079,64.0,16.799408,0.0,0.0,77.30664,2055.4658,3.87673e-05,0.0,72.996315,49.70225,0.0,30.000002,0.20834741,70.0,248.99944,133.06712,0.0,72.996315,0.20836268,0.0,99.99868,8.330017
36625,21637500.0,1.0,23.38385,21.939453,23.383972,23.524567,23.325531,22.797821,16.904602,16.824677,16.824677,16.871307,0.0,0.032077473,0.032077473,0.14811824,72.333336,16.88272,0.0,0.0,79.357475,2059.9888,3.860217e-05,0.0,72.97137,51.607323,0.0,30.000002,0.21225747,70.0,251.29176,135.63191,0.0,72.97137,0.21227692,0.0,99.99995,8.330017
36626,21637560.0,1.0,23.403503,21.980682,23.403656,23.54834,23.333466,22.803741,16.934052,16.86966,16.86966,16.91452,0.0,0.032562606,0.032562606,0.15184031,80.666664,16.88272,0.01239699,0.0,81.62767,2103.744,3.936745e-05,0.0,72.73634,54.142235,0.0,30.000002,0.21694654,70.0,254.30714,138.90463,0.0,72.73634,0.21697083,0.0,100.0,8.330017
36627,21637620.0,1.0,23.422058,22.021667,23.42221,23.569244,23.341248,22.80951,16.95398,16.9057,16.9057,16.942139,0.0,0.03296628,0.03296628,0.15646738,89.0,16.88272,0.1342654,0.0,84.09201,2155.9524,4.0296847e-05,0.0,72.313774,57.321007,0.0,30.000002,0.22237761,70.0,258.13638,142.89885,0.0,72.313774,0.22240591,0.0,100.0,8.330017
36628,21637680.0,1.0,23.439056,22.062439,23.439209,23.586945,23.348846,22.815186,17.022644,16.950256,16.950226,16.994995,0.0,0.033372536,0.033281796,0.16185634,97.333336,16.966003,0.32838917,0.0,86.72092,2178.7117,4.048172e-05,0.0,71.80039,61.105988,0.0,30.000002,0.22848564,70.0,262.83704,147.58592,0.0,71.73593,0.22851868,0.0,100.0,8.330017
36629,21637740.0,1.0,23.454102,22.102905,23.454285,23.601166,23.356293,22.820831,17.04715,16.992401,16.992249,17.033112,0.0,0.03376849,0.03353026,0.16789372,105.666664,16.966003,0.595704,0.0,89.472626,2239.0647,4.1559044e-05,0.0,71.21428,65.466324,0.0,30.000002,0.23516463,70.0,268.4166,152.92807,0.0,71.04784,0.23520155,0.0,100.0,8.330017
36630,21637800.0,1.0,23.466583,22.143066,23.466766,23.611206,23.363617,22.826447,17.062622,17.024414,17.024109,17.054962,0.0,0.034136478,0.033714768,0.17450826,114.0,16.966003,0.935378,0.0,92.3045,2305.4521,4.2760108e-05,0.0,70.5624,70.393616,0.0,30.000002,0.24232893,70.0,274.85944,158.91077,0.0,70.27246,0.24236968,0.0,100.0,8.330017
36631,21637860.0,1.0,23.477264,22.182922,23.477448,23.618408,23.37088,22.832153,17.12555,17.06427,17.06366,17.103516,0.0,0.034506727,0.033842243,0.1816015,122.333336,17.049316,1.3503976,0.0,95.19745,2338.3296,4.31479e-05,0.0,69.88612,75.86302,0.0,30.000002,0.24991739,70.0,282.10657,165.515,0.0,69.43631,0.24996105,0.0,100.0,8.330017
36632,21637920.0,1.0,23.483887,22.222443,23.48407,23.621216,23.37796,22.83786,17.14386,17.100891,17.099976,17.134735,0.0,0.035076518,0.03411081,0.18822177,130.66667,17.049316,1.838705,0.0,98.0961,2405.0845,4.436593e-05,0.0,69.14954,82.72122,0.0,30.000002,0.2573644,70.0,289.87393,173.18939,0.0,68.5095,0.25741097,0.0,99.5711,8.330017
36633,21637980.0,1.0,23.486664,22.261627,23.486877,23.620605,23.384674,22.843445,17.150574,17.127472,17.126465,17.149536,0.0,0.035831414,0.03450992,0.19358006,139.0,17.049316,2.386739,0.0,100.0,2469.1177,4.5571178e-05,0.0,68.24846,91.71685,0.0,30.000002,0.26388898,70.0,297.95734,182.23314,0.0,67.39621,0.26393622,0.0,98.4635,8.330017
36634,21638040.0,1.0,23.484985,22.300385,23.485168,23.616516,23.390778,22.848724,17.04245,17.108032,17.108551,17.079346,1.0,0.03682553,0.035088237,0.19644693,147.33333,16.882599,2.9932199,0.0,100.0,2601.378,4.85224e-05,0.0,67.087326,104.25245,0.0,30.000002,0.2683453,70.0,305.83167,193.2632,0.0,66.00604,0.26838857,0.0,96.34434,8.330017
36635,21638100.0,1.0,23.480957,22.338745,23.48108,23.609802,23.396088,22.853577,16.99878,17.068787,17.070953,17.024353,1.0,0.037619855,0.035428125,0.19753617,155.66667,16.882599,3.6481104,0.0,100.0,2650.3884,4.9599355e-05,0.0,65.71109,119.227875,0.0,30.000002,0.27057835,70.0,312.7857,205.31728,0.0,64.38885,0.27061573,0.0,93.86764,8.330017
36636,21638160.0,1.0,23.478394,22.376678,23.478546,23.605011,23.40094,22.858246,16.95935,17.028229,17.031708,16.981995,1.0,0.038140487,0.035463262,0.1973745,164.0,16.882599,4.3494096,0.0,100.0,2677.6748,5.0246585e-05,0.0,64.32707,135.09276,0.0,30.000002,0.27097812,70.0,318.46335,217.2715,0.0,62.748634,0.27100867,0.0,91.47843,8.330017
36637,21638220.0,1.0,23.475372,22.414154,23.475494,23.599182,23.405243,22.862732,16.82669,16.954132,16.960907,16.876678,1.0,0.038432702,0.03524298,0.19644433,172.33333,16.715912,5.0920706,0.0,100.0,2764.1833,5.24583e-05,0.0,63.075752,150.43968,0.0,30.000002,0.27012637,70.0,322.8288,228.22734,0.0,61.2229,0.27015093,0.0,89.387405,8.330017
36638,21638280.0,1.0,23.47174,22.451172,23.471832,23.592316,23.409027,22.867126,16.773163,16.878662,16.887695,16.804077,1.0,0.038605668,0.034885786,0.19522282,180.66667,16.715912,5.870954,0.0,100.0,2771.9485,5.2753e-05,0.0,62.041588,164.26286,0.0,30.000002,0.26872241,70.0,326.1726,237.70993,0.0,59.89295,0.26874235,0.0,87.67308,8.330017
36639,21638340.0,1.0,23.468048,22.48767,23.46814,23.585297,23.412445,22.87149,16.736786,16.817993,16.82785,16.757416,1.0,0.038754165,0.03448664,0.19400673,189.0,16.715912,6.679731,0.0,100.0,2768.3564,5.2772994e-05,0.0,61.224854,176.41232,0.0,30.000002,0.26725382,70.0,328.91702,245.8413,0.0,58.75566,0.26727057,0.0,86.29111,8.330017
36640,21638400.0,1.0,23.46399,22.523682,23.46405,23.57779,23.415436,22.875854,16.617645,16.738556,16.751556,16.661316,1.0,0.03895449,0.03410734,0.1929872,197.33333,16.549194,7.5173197,0.0,100.0,2833.8113,5.457363e-05,0.0,60.62722,186.78238,0.0,30.000002,0.266053,70.0,331.36438,252.73346,0.0,57.81492,0.26606834,0.0,85.206955,8.330017
36641,21638460.0,1.0,23.462006,22.559113,23.462067,23.573303,23.418243,22.88031,16.577484,16.666748,16.681152,16.60022,1.0,0.039237,0.033780426,0.19218811,205.66667,16.549194,8.381249,0.0,100.0,2833.5857,5.4647724e-05,0.0,60.196125,195.9279,0.0,30.000002,0.26520777,70.0,333.80396,258.86252,0.0,57.027054,0.2652227,0.0,84.32811,8.330017
36642,21638520.0,1.0,23.459717,22.594025,23.459747,23.568481,23.420563,22.884705,16.555847,16.616394,16.629974,16.56903,1.0,0.039613217,0.033519898,0.19161634,214.0,16.549194,9.265875,0.0,100.0,2829.081,5.4587745e-05,0.0,59.899338,204.2001,0.0,30.000002,0.2647499,70.0,336.41098,264.52112,0.0,56.36445,0.26476517,0.0,83.6008,8.330017
36643,21638580.0,0.0,23.457214,22.628326,23.457214,23.563263,23.422394,22.8891,16.44107,16.545593,16.562317,16.480835,1.0,0.039824054,0.033100497,0.19041575,210.0,16.382507,10.166524,0.0,100.0,2889.6265,5.6336547e-05,0.0,59.770924,208.13347,0.0,30.000002,0.2633451,70.0,336.26196,266.58505,0.0,55.857212,0.2633435,0.0,83.12066,8.330017
36644,21638640.0,0.0,23.454193,22.662018,23.454193,23.557404,23.423767,22.893524,16.401672,16.47815,16.496124,16.421844,1.0,0.040080734,0.032700785,0.18949045,206.0,16.382507,11.0781,0.0,100.0,2884.326,5.631053e-05,0.0,59.880608,208.41214,0.0,30.000002,0.26227516,70.0,335.1301,266.23312,0.0,55.573803,0.26227015,0.0,82.95514,8.330017
36645,21638700.0,0.0,23.450928,22.695068,23.450928,23.551392,23.424622,22.89801,16.38031,16.430023,16.446533,16.39093,1.0,0.040421024,0.03236757,0.188784,202.0,16.382507,11.996179,0.0,100.0,2874.9194,5.6149147e-05,0.0,60.15605,206.60367,0.0,30.000002,0.26157415,70.0,333.65033,264.59875,0.0,55.453556,0.2615675,0.0,82.97746,8.330017
36646,21638760.0,0.0,23.44989,22.727478,23.44989,23.548584,23.425446,22.902618,16.27356,16.363403,16.38321,16.308838,1.0,0.040848207,0.03210612,0.18828277,198.0,16.21582,12.922126,0.0,100.0,2937.5886,5.7922232e-05,0.0,60.556633,203.47008,0.0,30.000002,0.26123723,70.0,332.1065,262.21646,0.0,55.459995,0.26123005,0.0,83.13334,8.330017
36647,21638820.0,0.0,23.447968,22.759186,23.447968,23.54477,23.425598,22.907135,16.241516,16.303314,16.323853,16.257599,1.0,0.04134739,0.03190788,0.187934,194.0,16.21582,13.846252,0.0,100.0,2939.4397,5.8015485e-05,0.0,61.041122,199.6076,0.0,30.000002,0.2611882,70.0,330.6297,259.46286,0.0,55.55634,0.26118112,0.0,83.37475,8.330017
36648,21638880.0,0.0,23.445557,22.790222,23.445557,23.540527,23.42514,22.911621,16.223846,16.26239,16.280487,16.231812,1.0,0.041900903,0.031763487,0.18770202,190.0,16.21582,14.762648,0.0,100.0,2937.965,5.7998586e-05,0.0,61.582027,195.35858,0.0,30.000002,0.26136455,70.0,329.27304,256.54266,0.0,55.718708,0.26135778,0.0,83.67368,8.330017
36649,21638940.0,0.0,23.442474,22.820557,23.442474,23.535492,23.424011,22.916016,16.118713,16.200165,16.22226,16.15271,1.0,0.042490575,0.031662297,0.18755382,186.0,16.049103,15.664567,0.0,100.0,3006.3506,5.9932263e-05,0.0,62.158554,190.95279,0.0,30.000002,0.26170424,70.0,328.04904,253.58322,0.0,55.927605,0.26169792,0.0,84.00932,8.330017
36650,21639000.0,0.0,23.438324,22.850098,23.438324,23.529297,23.42215,22.920258,16.08612,16.1427,16.165771,16.102325,1.0,0.043098904,0.031592693,0.18746032,182.0,16.049103,16.544113,0.0,100.0,3013.666,6.015424e-05,0.0,62.75333,186.53162,0.0,30.000002,0.2621491,70.0,326.94284,250.65352,0.0,56.16704,0.26214322,0.0,84.3669,8.330017
36651,21639060.0,0.0,23.436218,22.878906,23.436218,23.526123,23.420166,22.924469,16.066711,16.102997,16.123413,16.0755,1.0,0.04371402,0.031545993,0.18740161,178.0,16.049103,17.403273,0.0,100.0,3016.6868,6.02369e-05,0.0,63.356106,182.1627,0.0,30.000002,0.2626586,70.0,325.93286,247.78062,0.0,56.42697,0.26265305,0.0,84.73809,8.330017
36652,21639120.0,0.0,23.433289,22.906921,23.433289,23.521912,23.41742,22.928558,15.963898,16.041351,16.066132,15.999298,1.0,0.044324677,0.031516362,0.18736726,174.0,15.882416,18.228745,0.0,100.0,3087.1719,6.226375e-05,0.0,63.958965,177.88019,0.0,30.000002,0.26320434,70.0,324.99936,244.97481,0.0,56.7011,0.263199,0.0,85.11836,8.330017
36653,21639180.0,0.0,23.429352,22.934143,23.429352,23.51654,23.41394,22.932465,15.927399,15.9841,16.010162,15.945984,1.0,0.044918887,0.031495947,0.18734045,170.0,15.882416,19.015759,0.0,100.0,3096.046,6.253161e-05,0.0,64.55518,173.69342,0.0,30.000002,0.2637522,70.0,324.10822,242.22687,0.0,56.983124,0.2637471,0.0,85.503944,8.330017
36654,21639240.0,0.0,23.424866,22.96051,23.424866,23.51059,23.40982,22.936218,15.904358,15.941986,15.965759,15.914032,1.0,0.045488793,0.03148089,0.18731736,166.0,15.882416,19.75923,0.0,100.0,3100.1824,6.266211e-05,0.0,65.1416,169.59338,0.0,30.000002,0.26428396,70.0,323.23627,239.52234,0.0,57.2708,0.26427898,0.0,85.89479,8.330017
36655,21639300.0,0.0,23.419464,22.986023,23.419464,23.50351,23.404938,22.939789,15.802582,15.8785095,15.906952,15.83786,1.0,0.046025984,0.031470567,0.18729879,162.0,15.715698,20.4475,0.0,100.0,3172.9631,6.475875e-05,0.0,65.71461,165.57681,0.0,30.000002,0.26479158,70.0,322.3735,236.85597,0.0,57.56379,0.2647865,0.0,86.2912,8.330017
36656,21639360.0,0.0,23.41571,23.01065,23.41571,23.498901,23.400177,22.943329,15.763458,15.819275,15.84903,15.782379,1.0,0.046529982,0.031461038,0.18727401,158.0,15.715698,21.092703,0.0,100.0,3182.3877,6.5069755e-05,0.0,66.27526,161.62947,0.0,30.000002,0.26526234,70.0,321.50156,234.21263,0.0,57.860302,0.26525727,0.0,86.69279,8.330017
36657,21639420.0,0.0,23.411377,23.034393,23.411377,23.49353,23.394775,22.946716,15.737579,15.776062,15.802826,15.749176,1.0,0.046995085,0.031451646,0.18724686,154.0,15.715698,21.68056,0.0,100.0,3183.996,6.5173655e-05,0.0,66.82247,157.73538,0.0,30.000002,0.26569104,70.0,320.60956,231.57927,0.0,58.16109,0.26568592,0.0,87.10182,8.330017
36658,21639480.0,0.0,23.406128,23.05722,23.406128,23.487091,23.388733,22.94989,15.636719,15.711395,15.742859,15.672272,1.0,0.047412563,0.03144232,0.1872184,150.0,15.549011,22.199577,0.0,100.0,3256.9067,6.72903e-05,0.0,67.3531,153.88707,0.0,30.000002,0.26606998,70.0,319.68704,228.9479,0.0,58.46671,0.26606464,0.0,87.51942,8.330017
36659,21639540.0,0.0,23.399963,23.079102,23.399963,23.479492,23.38208,22.95288,15.596283,15.652222,15.684509,15.616821,1.0,0.047781285,0.031432055,0.18718374,146.0,15.549011,22.650206,0.0,100.0,3263.3057,6.756105e-05,0.0,67.867386,150.08102,0.0,30.000002,0.266395,70.0,318.72922,226.31522,0.0,58.776875,0.26638958,0.0,87.94548,8.330017
36660,21639600.0,0.0,23.39328,23.100006,23.39328,23.471313,23.37497,22.955719,15.56781,15.6073,15.636627,15.580353,1.0,0.04809888,0.03142059,0.18714504,142.0,15.549011,23.030073,0.0,100.0,3262.011,6.7622765e-05,0.0,68.36538,146.30933,0.0,30.000002,0.26666245,70.0,317.73,223.6747,0.0,59.092216,0.26665676,0.0,88.38162,8.330017
36661,21639660.0,0.0,23.388214,23.12027,23.388214,23.465424,23.368195,22.958527,15.466614,15.541168,15.575195,15.5026245,1.0,0.04836058,0.031407837,0.18710305,138.0,15.382294,23.3394,0.0,100.0,3330.6409,6.970002e-05,0.0,68.84646,142.55942,0.0,30.000002,0.26686877,70.0,316.68256,221.01666,0.0,59.414013,0.26686284,0.0,88.82995,8.330017
36662,21639720.0,0.0,23.382294,23.140228,23.382294,23.458405,23.360962,22.961151,15.425232,15.481079,15.5155945,15.446259,1.0,0.04856893,0.031393465,0.18705396,134.0,15.382294,23.575218,0.0,100.0,3333.8494,6.9914466e-05,0.0,69.31238,138.8321,0.0,30.000002,0.2670151,70.0,315.58923,218.34317,0.0,59.742336,0.267009,0.0,89.29054,8.330017
36663,21639780.0,0.0,23.375854,23.159882,23.375854,23.450745,23.353363,22.963593,15.395935,15.435516,15.466644,15.408936,1.0,0.048722375,0.031377573,0.18700056,130.0,15.382294,23.736633,0.0,100.0,3329.352,6.9912465e-05,0.0,69.7632,135.12454,0.0,30.000002,0.26709914,70.0,314.44788,215.65204,0.0,60.0779,0.26709273,0.0,89.76496,8.330017
36664,21639840.0,0.0,23.36856,23.17926,23.36856,23.442017,23.345367,22.965881,15.294983,15.36911,15.404633,15.331177,1.0,0.048812505,0.0313605,0.18694504,126.0,15.215607,23.810213,0.0,100.0,3392.9175,7.1937655e-05,0.0,70.19631,131.42763,0.0,30.000002,0.26711604,70.0,313.25186,212.93552,0.0,60.422195,0.26710933,0.0,90.25562,8.330017
36665,21639900.0,0.0,23.360443,23.198364,23.360443,23.43219,23.337036,22.967957,15.252899,15.308777,15.344482,15.274292,1.0,0.04884166,0.031342078,0.1868828,122.0,15.215607,23.800701,0.0,100.0,3392.1145,7.208321e-05,0.0,70.61249,127.74986,0.0,30.000002,0.26706615,70.0,312.00592,210.20105,0.0,60.77485,0.26705927,0.0,90.76174,8.330017
36666,21639960.0,0.0,23.35434,23.217163,23.35434,23.42514,23.329468,22.970093,15.223541,15.263306,15.294983,15.237396,1.0,0.048814446,0.031321686,0.18681353,118.0,15.215607,23.724543,0.0,100.0,3383.8691,7.200027e-05,0.0,71.0148,124.08749,0.0,30.000002,0.2669496,70.0,310.7103,207.44681,0.0,61.136395,0.2669424,0.0,91.28497,8.330017
36667,21640020.0,0.0,23.347534,23.235718,23.347534,23.417053,23.321686,22.972046,15.12323,15.197174,15.233002,15.159485,1.0,0.04872484,0.031298876,0.18674141,114.0,15.04892,23.562521,0.0,100.0,3442.9414,7.397418e-05,0.0,71.402756,120.4241,0.0,30.000002,0.26676378,70.0,309.35892,204.66057,0.0,61.509693,0.26675618,0.0,91.8298,8.330017
36668,21640080.0,0.0,23.339905,23.253998,23.339905,23.407898,23.31372,22.973816,15.080963,15.137024,15.172852,15.1024475,1.0,0.04857601,0.031273358,0.18666038,110.0,15.04892,23.321901,0.0,100.0,3438.9739,7.4058284e-05,0.0,71.77686,116.77362,0.0,30.000002,0.26651028,70.0,307.95975,201.85434,0.0,61.894627,0.2665025,0.0,92.394844,8.330017
36669,21640140.0,0.0,23.331879,23.272003,23.331879,23.398163,23.305725,22.975433,15.050812,15.091156,15.123169,15.064301,1.0,0.048369475,0.031245295,0.18657301,106.0,15.04892,23.005081,0.0,100.0,3427.5046,7.3916875e-05,0.0,72.1384,113.13545,0.0,30.000002,0.2661879,70.0,306.51218,199.02803,0.0,62.292324,0.26617974,0.0,92.98231,8.330017
36670,21640200.0,0.0,23.32312,23.289764,23.32312,23.38742,23.297638,22.976898,14.951019,15.025482,15.061127,14.987183,1.0,0.048098013,0.031214925,0.18648064,102.0,14.882202,22.600863,0.0,100.0,3481.5085,7.58341e-05,0.0,72.485886,109.49766,0.0,30.000002,0.26579282,70.0,305.0106,196.17232,0.0,62.705456,0.26578432,0.0,93.596436,8.330017
36671,21640260.0,0.0,23.316193,23.307281,23.316193,23.37915,23.290558,22.978394,14.907806,14.964539,15.000183,14.928864,1.0,0.04777389,0.031181116,0.18637346,98.0,14.882202,22.13773,0.0,100.0,3474.8005,7.586839e-05,0.0,72.82406,105.875435,0.0,30.000002,0.26532993,70.0,303.46658,193.30142,0.0,63.132816,0.26532125,0.0,94.235374,8.330017
36672,21640320.0,0.0,23.308899,23.324585,23.308899,23.370209,23.283539,22.979767,14.878021,14.919067,14.950439,14.891724,1.0,0.047395777,0.031143812,0.18625696,94.0,14.882202,21.604889,0.0,100.0,3460.0718,7.565132e-05,0.0,73.155174,102.25341,0.0,30.000002,0.26479825,70.0,301.8766,190.40439,0.0,63.57779,0.26478928,0.0,94.90552,8.330017
36673,21640380.0,0.0,23.300934,23.341644,23.300934,23.360321,23.276642,22.980957,14.779114,14.854401,14.888824,14.8151245,1.0,0.04695974,0.031103566,0.18613315,90.0,14.715515,20.997587,0.0,100.0,3509.8035,7.751731e-05,0.0,73.47929,98.6246,0.0,30.000002,0.2641961,70.0,300.2393,187.47626,0.0,64.04356,0.26418665,0.0,95.61197,8.330017
36674,21640440.0,0.0,23.292267,23.35846,23.292267,23.349457,23.269897,22.981995,14.736542,14.794922,14.828918,14.758209,1.0,0.04647216,0.031059379,0.18599239,86.0,14.715515,20.32546,0.0,100.0,3499.2004,7.747335e-05,0.0,73.7984,95.004715,0.0,30.000002,0.26352623,70.0,298.56448,184.53093,0.0,64.52938,0.2635167,0.0,96.3537,8.330017
36675,21640500.0,0.0,23.283295,23.375061,23.283295,23.338104,23.263397,22.98294,14.706024,14.748993,14.779205,14.719757,1.0,0.04593672,0.031011596,0.18583564,82.0,14.715515,19.593588,0.0,100.0,3481.4746,7.719948e-05,0.0,74.1147,91.39844,0.0,30.000002,0.26278514,70.0,296.85233,181.57126,0.0,65.036896,0.26277515,0.0,97.1337,8.330017
36676,21640560.0,1.0,23.275757,23.391449,23.275757,23.328735,23.257935,22.983826,14.618866,14.688843,14.720703,14.649841,1.0,0.045765415,0.031275123,0.18694696,90.333336,14.548798,18.807726,0.0,99.92587,3541.067,7.92087e-05,0.0,74.29805,90.0665,0.0,30.000002,0.26397958,70.0,297.51743,181.01903,0.0,65.47057,0.2639871,0.0,97.70488,8.330017
36677,21640620.0,1.0,23.26651,23.407654,23.26648,23.31726,23.252258,22.984222,14.593597,14.6409,14.669983,14.608551,1.0,0.04576405,0.031737633,0.18831821,98.666664,14.548798,17.96486,0.0,99.700745,3552.2021,7.954344e-05,0.0,74.14637,91.22299,0.0,30.000002,0.26581043,70.0,299.4888,182.55338,0.0,65.65742,0.26582393,0.0,97.741745,8.330017
36678,21640680.0,1.0,23.255981,23.423645,23.255981,23.30426,23.24643,22.9841,14.578186,14.609375,14.632843,14.5868225,1.0,0.045798633,0.032290194,0.18965806,107.0,14.548798,17.066462,0.0,99.34494,3561.2466,7.9789526e-05,0.0,73.662636,94.44129,0.0,30.000002,0.2677354,70.0,302.2129,185.67416,0.0,65.581184,0.26775298,0.0,97.2899,8.330017
36679,21640740.0,1.0,23.243988,23.439423,23.243988,23.289398,23.240387,22.983276,14.49118,14.559326,14.584137,14.52356,1.0,0.045795362,0.032880254,0.19071998,115.333336,14.382111,16.101734,0.0,98.819756,3635.1174,8.226629e-05,0.0,72.80144,99.99359,0.0,30.000002,0.26938063,70.0,305.46466,190.45453,0.0,65.19212,0.2693998,0.0,96.30096,8.330017
36680,21640800.0,1.0,23.230743,23.455048,23.230743,23.27301,23.234192,22.981812,14.45224,14.510315,14.534668,14.474396,1.0,0.04567235,0.033430174,0.1912758,123.666664,14.382111,15.075728,0.0,98.1251,3648.1519,8.2813014e-05,0.0,71.63891,107.55523,0.0,30.000002,0.27036893,70.0,308.7997,196.50227,0.0,64.54183,0.27038926,0.0,94.906685,8.330017
36681,21640860.0,1.0,23.219574,23.470459,23.219543,23.25946,23.22882,22.980072,14.419281,14.470337,14.492218,14.438538,1.0,0.04535902,0.033870224,0.1911725,132.0,14.382111,13.998156,0.0,97.30437,3647.3245,8.3006744e-05,0.0,70.2266,116.987656,0.0,30.000002,0.27039772,70.0,311.85846,203.56668,0.0,63.663948,0.27041647,0.0,93.21023,8.330017
36682,21640920.0,1.0,23.2081,23.485718,23.2081,23.245392,23.223633,22.977844,14.3133545,14.405609,14.430511,14.356567,1.0,0.04483388,0.03416532,0.19039853,140.33333,14.215393,12.870589,0.0,96.342804,3699.8447,8.523105e-05,0.0,68.67433,127.77431,0.0,30.000002,0.26938862,70.0,314.36374,211.18173,0.0,62.64996,0.26940462,0.0,91.37882,8.330017
36683,21640980.0,1.0,23.196564,23.500793,23.196533,23.231201,23.21875,22.97522,14.255402,14.339539,14.365173,14.2881775,1.0,0.04409944,0.03430567,0.18897341,148.66667,14.215393,11.697196,0.0,95.241425,3685.3372,8.530817e-05,0.0,67.06731,139.3753,0.0,30.000002,0.26738957,70.0,316.1726,218.90965,0.0,61.576717,0.26740295,0.0,89.530495,8.330017
36684,21641040.0,1.0,23.185547,23.515717,23.185516,23.217651,23.214355,22.972351,14.206299,14.281616,14.305511,14.234009,1.0,0.043191746,0.034311827,0.18704374,157.0,14.215393,10.485259,0.0,94.01632,3654.1047,8.491835e-05,0.0,65.475006,151.2446,0.0,30.000002,0.26456088,70.0,317.259,226.36452,0.0,60.5091,0.26457092,0.0,87.756676,8.330017
36685,21641100.0,1.0,23.175262,23.530487,23.175262,23.205017,23.210663,22.9693,14.092255,14.204346,14.229492,14.141357,1.0,0.042149182,0.034215715,0.18473338,165.33333,14.048706,9.236339,0.0,92.65842,3672.7986,8.646189e-05,0.0,63.94983,162.76537,0.0,30.000002,0.26110545,70.0,317.62943,233.1521,0.0,59.496372,0.26111233,0.0,86.11919,8.330017
36686,21641160.0,1.0,23.168335,23.545105,23.168335,23.196869,23.208374,22.966492,14.032837,14.130341,14.154327,14.068237,1.0,0.041033484,0.034059454,0.18221281,173.66667,14.048706,7.9727836,0.0,91.2448,3630.8157,8.58607e-05,0.0,62.5165,173.67348,0.0,30.000002,0.25732097,70.0,317.50916,239.20581,0.0,58.564217,0.25732598,0.0,84.634415,8.330017
36687,21641220.0,1.0,23.16278,23.5596,23.16278,23.190369,23.207,22.963654,13.990204,14.071472,14.0920105,14.017212,1.0,0.03989771,0.03388137,0.17964429,182.0,14.048706,6.699575,0.0,89.76946,3577.9402,8.4842526e-05,0.0,61.19173,183.75279,0.0,30.000002,0.25343502,70.0,317.06235,244.48459,0.0,57.73236,0.25343832,0.0,83.312035,8.330017
36688,21641280.0,0.0,23.158478,23.573944,23.158478,23.185455,23.206482,22.960815,13.87616,13.994232,14.013916,13.925964,1.0,0.03851463,0.033462916,0.17624089,178.0,13.882019,5.4277062,0.0,88.26041,3571.588,8.583085e-05,0.0,60.036533,189.31465,0.0,30.000002,0.24824023,70.0,313.92828,245.8421,0.0,57.060867,0.24822529,0.0,82.27483,8.330017
36689,21641340.0,0.0,23.15561,23.588135,23.15561,23.182251,23.207031,22.95816,13.81665,13.918396,13.935974,13.850708,1.0,0.03715236,0.033026665,0.17302383,174.0,13.882019,4.16728,0.0,86.7308,3509.1292,8.468324e-05,0.0,59.117245,191.04483,0.0,30.000002,0.24322207,70.0,309.90894,244.578,0.0,56.625984,0.24320374,0.0,81.58475,8.330017
36690,21641400.0,0.0,23.154236,23.602234,23.154236,23.180939,23.208527,22.955627,13.776489,13.856384,13.870575,13.798706,1.0,0.035868134,0.03264136,0.1700261,170.0,13.882019,2.9271011,0.0,85.20031,3441.8652,8.323924e-05,0.0,58.367584,190.39656,0.0,30.000002,0.23855256,70.0,305.65512,241.84116,0.0,56.372475,0.23853211,0.0,81.11505,8.330017
36691,21641460.0,0.0,23.15622,23.61621,23.15622,23.184021,23.211548,22.953674,13.678528,13.786743,13.7986145,13.720093,1.0,0.03467998,0.032326043,0.16730759,166.0,13.7153015,1.7264363,0.0,83.72482,3433.0835,8.3975734e-05,0.0,57.772358,187.84541,0.0,30.000002,0.2343298,70.0,301.3969,238.04057,0.0,56.284748,0.23430723,0.0,80.83657,8.330017
36692,21641520.0,0.0,23.15924,23.630066,23.15924,23.188385,23.215393,22.951752,13.637329,13.723602,13.732727,13.661774,1.0,0.033585873,0.032075327,0.16482924,162.0,13.7153015,0.5687022,0.0,82.299446,3377.9795,8.2803e-05,0.0,57.282074,184.27087,0.0,30.000002,0.23050377,70.0,297.33765,233.76794,0.0,56.30814,0.2304825,0.0,80.67783,8.330017
36693,21641580.0,0.0,23.163422,23.64383,23.163422,23.194214,23.220062,22.94986,13.61264,13.675262,13.681427,13.626343,1.0,0.032640815,0.031874835,0.1625338,158.0,13.7153015,0.0,0.0,80.93681,3322.2214,8.1475664e-05,0.0,56.918537,180.00554,0.0,30.000002,0.2270607,70.0,293.5316,229.24385,0.0,56.415962,0.22703996,0.0,80.60798,8.330017
36694,21641640.0,0.0,23.16919,23.657501,23.16919,23.201965,23.225311,22.948029,13.641968,13.652924,13.656586,13.631348,0.0,0.0321688,0.031697538,0.16037633,154.0,13.7986145,0.0,0.0,79.66134,3240.914,7.892979e-05,0.0,56.917603,174.92032,0.0,30.000002,0.22425164,70.0,290.09213,224.50136,0.0,56.605278,0.2242322,0.0,80.63843,8.330017
36695,21641700.0,0.0,23.176514,23.671082,23.176514,23.211853,23.230896,22.94632,13.655243,13.648529,13.650543,13.645172,0.0,0.03185834,0.031567786,0.15847062,150.0,13.7986145,0.0,0.0,78.494774,3187.6973,7.735875e-05,0.0,57.05155,169.57773,0.0,30.000002,0.22190423,70.0,287.00336,219.82857,0.0,56.857758,0.22188608,0.0,80.745514,8.330017
36696,21641760.0,0.0,23.18628,23.68457,23.18628,23.224976,23.236786,22.94513,13.671326,13.6528015,13.65387,13.660065,0.0,0.03165168,0.03147238,0.15680294,146.0,13.7986145,0.0,0.0,77.47621,3142.5183,7.5991105e-05,0.0,57.272858,164.17223,0.0,30.000002,0.21993293,70.0,284.1812,215.30798,0.0,57.152843,0.21991624,0.0,80.91361,8.330017
36697,21641820.0,0.0,23.197388,23.697998,23.197388,23.23993,23.242859,22.944061,13.729126,13.674194,13.674713,13.700775,0.0,0.031513337,0.03140203,0.15538214,142.0,13.881897,0.0,0.0,76.617195,3075.1948,7.3669806e-05,0.0,57.55472,158.77943,0.0,30.000002,0.2183024,70.0,281.60873,210.96652,0.0,57.48008,0.21828687,0.0,81.140366,8.330017
36698,21641880.0,0.0,23.209808,23.711334,23.209808,23.256653,23.249146,22.943146,13.759674,13.703705,13.703888,13.738129,0.0,0.031416662,0.031347614,0.15420534,138.0,13.881897,0.0,0.0,75.93302,3038.327,7.244884e-05,0.0,57.877552,153.4376,0.0,30.000002,0.21697341,70.0,279.26956,206.8056,0.0,57.8312,0.21695909,0.0,81.4241,8.330017
36699,21641940.0,0.0,23.223267,23.72461,23.223267,23.27472,23.255585,22.942383,13.785828,13.7326355,13.732697,13.767487,0.0,0.031345688,0.031302713,0.15328108,134.0,13.881897,0.0,0.0,75.43622,3010.3406,7.150238e-05,0.0,58.231308,148.14989,0.0,30.000002,0.21593226,70.0,277.15353,202.81532,0.0,58.202435,0.21591906,0.0,81.768524,8.330017
36700,21642000.0,0.0,23.23764,23.737823,23.23764,23.293945,23.262207,22.941772,13.848724,13.770966,13.770996,13.816284,0.0,0.031289738,0.031262726,0.15263297,130.0,13.96521,0.0,0.0,75.14908,2960.0593,6.966075e-05,0.0,58.610855,142.90524,0.0,30.000002,0.21518649,70.0,275.2598,198.98592,0.0,58.5927,0.21517417,0.0,82.181854,8.330017
36701,21642060.0,0.0,23.253052,23.751007,23.253052,23.314484,23.26883,22.94165,13.882294,13.81134,13.81134,13.858673,0.0,0.031239009,0.031222286,0.15223625,126.0,13.96521,0.0,0.0,75.06301,2940.515,6.8910296e-05,0.0,59.01125,137.69426,0.0,30.000002,0.21469817,70.0,273.5576,195.28958,0.0,59.000004,0.21468714,0.0,82.66345,8.330017
36702,21642120.0,0.0,23.268951,23.76413,23.268951,23.33551,23.275604,22.94168,13.908478,13.846802,13.846771,13.890015,0.0,0.03119023,0.031179952,0.15211737,122.0,13.96521,0.0,0.0,75.1901,2929.0132,6.840961e-05,0.0,59.433945,132.49544,0.0,30.000002,0.2144871,70.0,272.05072,191.715,0.0,59.42703,0.2144771,0.0,83.22435,8.330017
36703,21642180.0,0.0,23.285248,23.777222,23.285248,23.356812,23.282562,22.941925,13.973358,13.889008,13.888977,13.939697,0.0,0.031141134,0.0311347,0.15228724,118.0,14.048492,0.0,0.0,75.53982,2898.0422,6.7039495e-05,0.0,59.880234,127.30121,0.0,30.000002,0.21456183,70.0,270.7394,188.25531,0.0,59.875904,0.21455273,0.0,83.87196,8.330017
36704,21642240.0,0.0,23.301788,23.790283,23.301788,23.378235,23.289703,22.942322,14.004761,13.931183,13.931152,13.981079,0.0,0.031089727,0.031085638,0.1527583,114.0,14.048492,0.0,0.0,76.11957,2897.1943,6.676657e-05,0.0,60.352135,122.10345,0.0,30.000002,0.21493202,70.0,269.6249,184.90356,0.0,60.34938,0.21492398,0.0,84.614944,8.330017
36705,21642300.0,0.0,23.318237,23.803284,23.318237,23.399261,23.296967,22.942871,14.028534,13.967102,13.967072,14.011261,0.0,0.031034125,0.031031584,0.15347327,110.0,14.048492,0.0,0.0,76.888885,2901.9878,6.6682725e-05,0.0,60.847847,116.92721,0.0,30.000002,0.21553573,70.0,268.67175,181.64604,0.0,60.846138,0.21552859,0.0,85.44445,8.330017
36706,21642360.0,0.0,23.334412,23.816315,23.334412,23.419586,23.30423,22.943878,14.091309,14.00885,14.00885,14.060364,0.0,0.030973563,0.030971989,0.15444516,106.0,14.131805,0.0,0.0,77.853714,2884.3901,6.5684566e-05,0.0,61.371292,111.76369,0.0,30.000002,0.21638668,70.0,267.8852,178.47777,0.0,61.37023,0.21638048,0.0,86.370575,8.330017
36707,21642420.0,0.0,23.350311,23.829315,23.350311,23.43924,23.311646,22.945068,14.119751,14.049866,14.049835,14.099579,0.0,0.030906266,0.030905297,0.15567113,102.0,14.131805,0.0,0.0,79.011505,2894.585,6.5714165e-05,0.0,61.92626,106.62007,0.0,30.000002,0.21747757,70.0,267.2618,175.39613,0.0,61.925602,0.21747229,0.0,87.39917,8.330017
36708,21642480.0,0.0,23.3656,23.842285,23.3656,23.457733,23.319244,22.946411,14.139343,14.08313,14.08313,14.125305,0.0,0.030832307,0.030831711,0.15713353,98.0,14.131805,0.0,0.0,80.34824,2909.8853,6.591225e-05,0.0,62.51616,101.50805,0.0,30.000002,0.21879156,70.0,266.79407,172.39824,0.0,62.515755,0.21878716,0.0,88.53354,8.330017
36709,21642540.0,0.0,23.380157,23.855286,23.380157,23.474854,23.327026,22.947937,14.198669,14.121399,14.121399,14.16983,0.0,0.030751796,0.030751424,0.15882355,94.0,14.215118,0.0,0.0,81.85707,2901.5293,6.5184635e-05,0.0,63.145275,96.43513,0.0,30.000002,0.22032027,70.0,266.47955,169.4821,0.0,63.14502,0.2203167,0.0,89.78074,8.330017
36710,21642600.0,0.0,23.39389,23.868286,23.39389,23.49057,23.334991,22.949707,14.223053,14.158539,14.158539,14.204926,0.0,0.0306651,0.030664865,0.16071741,90.0,14.215118,0.030588452,0.0,83.521965,2920.4565,6.5445354e-05,0.0,63.816994,91.41985,0.0,30.000002,0.22204053,70.0,266.30988,166.64839,0.0,63.816826,0.22203782,0.0,91.14429,8.330017
36711,21642660.0,0.0,23.406555,23.881287,23.406555,23.504547,23.342896,22.951782,14.23999,14.188721,14.188721,14.227905,0.0,0.030570056,0.03056991,0.1627528,86.0,14.215118,0.16593313,0.0,85.30507,2942.8423,6.583099e-05,0.0,64.5298,86.497055,0.0,30.000002,0.22388497,70.0,266.25238,163.89395,0.0,64.5297,0.22388296,0.0,92.616684,8.330017
36712,21642720.0,0.0,23.418,23.894318,23.418,23.516693,23.350952,22.954071,14.297211,14.224304,14.224243,14.270966,0.0,0.030576231,0.03045347,0.1648792,82.0,14.298401,0.38433814,0.0,87.20402,2939.9004,6.5261505e-05,0.0,65.381805,81.587776,0.0,30.000002,0.22590043,70.0,266.31924,161.1788,0.0,65.295746,0.22589913,0.0,94.22357,8.330017
36713,21642780.0,0.0,23.428314,23.90738,23.428345,23.52713,23.35904,22.956573,14.319824,14.259247,14.259003,14.303894,0.0,0.03060649,0.03032878,0.16713104,78.0,14.298401,0.6867952,0.0,89.201584,2963.9304,6.5658656e-05,0.0,66.32197,76.74656,0.0,30.000002,0.22805655,70.0,266.50345,158.52785,0.0,66.125565,0.22805595,0.0,95.98084,8.330017
36714,21642840.0,0.0,23.437347,23.92044,23.437347,23.535706,23.367188,22.95929,14.334839,14.287323,14.286926,14.324554,0.0,0.030669382,0.030191625,0.16942953,74.0,14.298401,1.0665691,0.0,91.26932,2990.7754,6.616473e-05,0.0,67.35726,72.02452,0.0,30.000002,0.23028055,70.0,266.7718,155.95067,0.0,67.01611,0.23028052,0.0,97.8819,8.330017
36715,21642900.0,1.0,23.444244,23.933563,23.444214,23.54184,23.375183,22.962067,14.402313,14.324097,14.323212,14.372101,0.0,0.03116967,0.030439021,0.17291161,82.333336,14.381714,1.5263582,0.0,93.388115,3004.5222,6.58763e-05,0.0,68.41083,69.41968,0.0,30.000002,0.23450194,70.0,268.9815,155.53772,0.0,67.882385,0.23451889,0.0,99.60328,8.330017
