,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36716,21642960.0,1.0,23.448029,23.946747,23.447998,23.546326,23.382263,22.96463,14.438629,14.368683,14.367218,14.418976,0.0,0.032257665,0.031210756,0.17540331,90.666664,14.381714,2.0518286,0.0,95.541626,3051.7747,6.6748304e-05,0.0,69.129555,70.38646,0.0,30.000002,0.23885356,70.0,272.31384,157.71577,0.0,68.37511,0.23887578,0.0,99.99699,8.330017
36717,21643020.0,1.0,23.450623,23.95996,23.450592,23.548798,23.388397,22.966675,14.463715,14.408325,14.406433,14.450867,0.0,0.03329444,0.031868827,0.17844729,99.0,14.381714,2.6339266,0.0,97.71044,3105.9998,6.7835725e-05,0.0,69.46405,72.948814,0.13658011,30.000002,0.24358787,69.808784,276.47894,161.19482,0.0,68.459335,0.2436158,0.0,100.0022,8.330017
36718,21643080.0,1.0,23.451324,23.973236,23.451263,23.54779,23.393646,22.968262,14.394592,14.413605,14.412628,14.415741,1.0,0.034212444,0.032363933,0.18246435,107.333336,14.214996,3.2649622,0.0,99.85393,3228.6338,7.128574e-05,0.0,69.5781,76.28573,0.35663047,30.000002,0.24901517,69.50072,281.51782,165.5083,0.0,68.303154,0.24904802,0.0,100.000046,8.330017
36719,21643140.0,1.0,23.44873,23.986603,23.44867,23.54184,23.39804,22.969482,14.38504,14.403442,14.403473,14.3923645,1.0,0.035054,0.03274401,0.18727115,115.666664,14.214996,3.934871,0.0,100.0,3308.752,7.3171235e-05,0.0,69.53876,80.29628,0.5816923,30.000002,0.2550401,69.18563,287.34195,170.56934,0.0,67.97711,0.2550776,0.0,100.0,8.330017
36720,21643200.0,1.0,23.441925,24.0,23.441895,23.531036,23.40152,22.970337,14.379852,14.395538,14.396149,14.384399,1.0,0.036070436,0.033251204,0.19180131,124.0,14.214996,4.6348753,0.0,100.0,3387.6526,7.503218e-05,0.0,69.33108,85.948715,0.80226845,30.000002,0.26105127,68.87682,293.8268,176.90077,0.0,67.47386,0.26109055,0.0,99.5293,8.330017
36721,21643260.0,1.0,23.432098,24.013458,23.432037,23.517853,23.403656,22.970642,14.284363,14.360718,14.363892,14.319153,1.0,0.037350737,0.033980906,0.19435643,132.33333,14.048309,5.3502374,0.0,100.0,3515.065,7.8977915e-05,0.0,68.74547,94.94333,1.0100653,30.000002,0.2656672,68.58591,300.49966,185.29532,0.0,66.6044,0.26570827,0.0,97.93438,8.330017
36722,21643320.0,1.0,23.41983,24.026855,23.419739,23.501617,23.404419,22.970276,14.238251,14.313538,14.319122,14.264069,1.0,0.03845125,0.03452706,0.19594099,140.66667,14.048309,6.0661845,0.0,100.0,3578.267,8.088556e-05,0.0,67.83985,106.1342,1.2224327,30.000002,0.26890287,68.2886,306.94937,194.88248,0.0,65.42901,0.26894245,0.0,95.93905,8.330017
36723,21643380.0,1.0,23.40622,24.040253,23.406158,23.483643,23.404053,22.96933,14.19455,14.267395,14.274719,14.218689,1.0,0.039320692,0.03485078,0.19654301,149.0,14.048309,6.771681,0.0,100.0,3620.7131,8.231123e-05,0.0,66.76606,118.86869,1.4405187,30.000002,0.27070284,67.98328,312.79358,205.09903,0.0,64.097275,0.27074012,0.0,93.80619,8.330017
36724,21643440.0,1.0,23.391724,24.05362,23.391632,23.464355,23.402649,22.968018,14.072266,14.194153,14.205566,14.12088,1.0,0.039927695,0.03493205,0.19633766,157.33333,13.881592,7.4588447,0.0,100.0,3701.363,8.5574895e-05,0.0,65.63294,132.4033,1.665245,30.000002,0.27119094,67.668655,317.7798,215.36723,0.0,62.71506,0.27122432,0.0,91.72961,8.330017
36725,21643500.0,1.0,23.376495,24.066956,23.376434,23.444,23.400452,22.96643,14.006805,14.115448,14.129883,14.042053,1.0,0.040312495,0.03481498,0.19563209,165.66667,13.881592,8.119719,0.0,100.0,3719.561,8.662114e-05,0.0,64.558876,145.75563,1.8957356,30.000002,0.2707552,67.34597,321.88287,225.05684,0.0,61.397163,0.27078596,0.0,89.868965,8.330017
36726,21643560.0,1.0,23.363373,24.080292,23.363281,23.426422,23.397888,22.965057,13.956848,14.047943,14.063385,13.984497,1.0,0.04054497,0.034574557,0.19470581,174.0,13.881592,8.752198,0.0,100.0,3724.0269,8.716605e-05,0.0,63.613274,158.18036,2.1303432,30.000002,0.26981968,67.01752,325.22382,233.76959,0.0,60.21081,0.26984918,0.0,88.28935,8.330017
36727,21643620.0,1.0,23.350128,24.093597,23.350037,23.40863,23.394836,22.963684,13.844177,13.965363,13.984009,13.889099,1.0,0.04070294,0.034287322,0.19376297,182.33333,13.714905,9.352441,0.0,100.0,3781.9275,8.977956e-05,0.0,62.81273,169.4742,2.3669157,30.000002,0.26874444,66.68632,328.07886,241.5161,0.0,59.168167,0.2687744,0.0,86.97293,8.330017
36728,21643680.0,1.0,23.336487,24.106873,23.336395,23.39032,23.391296,22.96228,13.789001,13.887604,13.907593,13.819458,1.0,0.040840026,0.033999935,0.19293416,190.66667,13.714905,9.915111,0.0,100.0,3782.9272,9.029396e-05,0.0,62.153137,179.62079,2.604201,30.000002,0.26776072,66.35412,330.67477,248.40594,0.0,58.268284,0.26779303,0.0,85.88661,8.330017
36729,21643740.0,1.0,23.322784,24.120148,23.322662,23.371979,23.38733,22.960907,13.748749,13.825989,13.845154,13.771179,1.0,0.040987343,0.033743333,0.1922701,199.0,13.714905,10.43595,0.0,100.0,3775.1614,9.0436166e-05,0.0,61.611767,188.83081,2.8410406,30.000002,0.26698178,66.022545,333.2044,254.665,0.0,57.494526,0.2670183,0.0,84.98088,8.330017
36730,21643800.0,0.0,23.309113,24.133392,23.309021,23.353699,23.383057,22.959625,13.640625,13.749817,13.771332,13.682892,1.0,0.040890265,0.03329841,0.19091739,195.0,13.548218,10.911697,0.0,100.0,3814.4065,9.267153e-05,0.0,61.235218,193.69858,3.0857005,30.000002,0.2650862,65.68002,332.84482,257.21616,0.0,56.888424,0.26511097,0.0,84.36081,8.330017
36731,21643860.0,0.0,23.29776,24.146637,23.297668,23.33847,23.37909,22.958862,13.586731,13.67511,13.69754,13.6138,1.0,0.04078722,0.032856807,0.18983227,191.0,13.548218,11.349772,0.0,100.0,3800.3535,9.2790986e-05,0.0,61.10449,194.70656,3.330804,30.000002,0.2634473,65.336876,331.37634,257.12747,0.0,56.528618,0.26347566,0.0,84.103745,8.330017
36732,21643920.0,0.0,23.28656,24.159851,23.286438,23.323456,23.374939,22.958252,13.549255,13.615753,13.636719,13.567261,1.0,0.04074212,0.032489236,0.18890959,187.0,13.548218,11.745268,0.0,99.84533,3780.3164,9.258702e-05,0.0,61.141087,193.54913,3.5739884,30.000002,0.26210126,64.996414,329.4701,255.64372,0.0,56.35053,0.262137,0.0,84.04785,8.330017
36733,21643980.0,0.0,23.2753,24.173065,23.275146,23.308472,23.370544,22.957764,13.452789,13.545807,13.568481,13.488068,1.0,0.040762298,0.03220822,0.18801215,183.0,13.3815,12.095412,0.0,99.52122,3816.123,9.464294e-05,0.0,61.295135,191.09723,3.8138351,30.000002,0.2609305,64.66063,327.32343,253.33264,0.0,56.310074,0.26097697,0.0,84.10311,8.330017
36734,21644040.0,0.0,23.263794,24.186249,23.26358,23.293304,23.365814,22.957245,13.410034,13.481567,13.504089,13.431274,1.0,0.04082792,0.032001503,0.18710381,179.0,13.3815,12.397024,0.0,99.04542,3803.7776,9.4714414e-05,0.0,61.51989,187.96565,4.0508094,30.000002,0.25986615,64.328865,325.08884,250.59785,0.0,56.363857,0.25992662,0.0,84.21674,8.330017
36735,21644100.0,0.0,23.252472,24.199463,23.252197,23.278534,23.360779,22.956757,13.379059,13.432251,13.452423,13.393799,1.0,0.040922247,0.031857826,0.1861328,175.0,13.3815,12.646752,0.0,98.4232,3785.325,9.449892e-05,0.0,61.785297,184.5086,4.2846212,30.000002,0.25882792,64.00153,322.80984,247.65135,0.0,56.483765,0.2589059,0.0,84.353264,8.330017
36736,21644160.0,0.0,23.243286,24.212616,23.24292,23.266724,23.355988,22.956482,13.287201,13.370605,13.3923645,13.321625,1.0,0.04102559,0.031761292,0.1850792,171.0,13.214813,12.848362,0.0,97.693985,3820.924,9.658447e-05,0.0,62.069054,180.92078,4.515349,30.000002,0.25775963,63.67851,320.4988,244.60432,0.0,56.647606,0.25785893,0.0,84.49381,8.330017
36737,21644220.0,0.0,23.234161,24.2258,23.233673,23.255005,23.350891,22.956116,13.245026,13.311523,13.333496,13.26593,1.0,0.041124087,0.03169703,0.18393059,167.0,13.214813,12.998362,0.0,96.85199,3809.2349,9.668856e-05,0.0,62.355934,177.32362,4.744328,30.000002,0.2566195,63.357944,318.15842,241.52383,0.0,56.83774,0.25674462,0.0,84.62588,8.330017
36738,21644280.0,0.0,23.225403,24.238953,23.224792,23.243927,23.345459,22.955597,13.213654,13.264557,13.284607,13.228546,1.0,0.04120612,0.031657536,0.18266648,163.0,13.214813,13.092671,0.0,95.902565,3790.7773,9.649589e-05,0.0,62.635498,173.77597,4.970414,30.000002,0.25536725,63.04142,315.7726,238.4338,0.0,57.044907,0.2555232,0.0,84.74031,8.330017
36739,21644340.0,0.0,23.217041,24.252106,23.216248,23.23349,23.339722,22.954926,13.123352,13.204254,13.226074,13.158325,1.0,0.041258942,0.03163608,0.1812697,159.0,13.048096,13.122945,0.0,94.8422,3822.6255,9.8579956e-05,0.0,62.89869,170.30293,5.1927767,30.000002,0.25396565,62.73011,313.3192,235.33626,0.0,57.262306,0.2541577,0.0,84.83096,8.330017
36740,21644400.0,0.0,23.209015,24.265259,23.208008,23.223572,23.33371,22.954102,13.078033,13.14563,13.167877,13.101501,1.0,0.04127684,0.03162383,0.1797492,155.0,13.048096,13.093296,0.0,93.68871,3806.8032,9.862351e-05,0.0,63.14212,166.90584,5.415543,30.000002,0.25240794,62.41824,310.80063,232.23157,0.0,57.483746,0.25264323,0.0,84.898224,8.330017
36741,21644460.0,0.0,23.203217,24.278412,23.201965,23.216705,23.328125,22.9534,13.043854,13.097229,13.117798,13.060913,1.0,0.0412559,0.031614393,0.17812987,151.0,13.048096,13.013668,0.0,92.48781,3784.7788,9.837416e-05,0.0,63.366802,163.54138,5.635007,30.000002,0.25070795,62.11099,308.22272,229.09706,0.0,57.70806,0.2509935,0.0,84.94947,8.330017
36742,21644520.0,0.0,23.19812,24.291565,23.196594,23.210785,23.322357,22.952545,12.952423,13.035431,13.057861,12.989258,1.0,0.041188907,0.031605512,0.17642073,147.0,12.881409,12.870277,0.0,91.22727,3810.9602,0.00010040508,0.0,63.571747,160.17056,5.850089,30.000002,0.24886514,61.809875,305.58014,225.9067,0.0,57.936646,0.24920824,0.0,84.98945,8.330017
36743,21644580.0,0.0,23.193542,24.304688,23.19168,23.205658,23.316467,22.951477,12.905426,12.975281,12.998047,12.930603,1.0,0.041078743,0.031596273,0.1746369,143.0,12.881409,12.668814,0.0,89.9214,3790.981,0.00010036981,0.0,63.758533,156.7961,6.0669074,30.000002,0.24689405,61.506332,302.89615,222.67201,0.0,58.169193,0.24730521,0.0,85.02046,8.330017
36744,21644640.0,0.0,23.189758,24.31784,23.1875,23.20163,23.310516,22.950287,12.869751,12.925446,12.946442,12.888062,1.0,0.040925235,0.031585447,0.17279398,139.0,12.881409,12.410705,0.0,88.584015,3764.7559,0.00010003004,0.0,63.92834,153.40244,6.2796555,30.000002,0.24480957,61.20848,300.18347,219.38954,0.0,58.406372,0.24529788,0.0,85.046585,8.330017
36745,21644700.0,0.0,23.186768,24.330963,23.184052,23.1987,23.304535,22.948914,12.776245,12.862549,12.885193,12.814972,1.0,0.040724378,0.03157242,0.17090213,135.0,12.714691,12.091088,0.0,87.22203,3784.904,0.00010199492,0.0,64.080574,149.97128,6.487466,30.000002,0.2426172,60.91755,297.44653,216.05038,0.0,58.649628,0.24319209,0.0,85.0715,8.330017
36746,21644760.0,0.0,23.185547,24.344116,23.182281,23.19809,23.299164,22.947632,12.729858,12.800903,12.823608,12.755341,1.0,0.040479563,0.031555586,0.16898657,131.0,12.714691,11.722842,0.0,85.86632,3761.8367,0.00010189556,0.0,64.219055,146.48491,6.6960444,30.000002,0.2403404,60.625534,294.7062,212.65521,0.0,58.900253,0.24101472,0.0,85.102165,8.330017
36747,21644820.0,0.0,23.185272,24.35727,23.181396,23.19873,23.293884,22.946228,12.694183,12.750763,12.771393,12.712952,1.0,0.040191974,0.03153459,0.16707188,127.0,12.714691,11.302338,0.0,84.52384,3732.356,0.000101456775,0.0,64.34682,142.9209,6.900636,30.000002,0.23800607,60.33911,291.97864,209.20058,0.0,59.160828,0.23879127,0.0,85.14614,8.330017
36748,21644880.0,0.0,23.186249,24.370422,23.181732,23.201172,23.288849,22.944702,12.700226,12.723419,12.738831,12.701935,0.0,0.03985975,0.031509925,0.16517784,123.0,12.798004,10.828187,0.0,83.21494,3672.5942,9.9445366e-05,0.0,64.46455,139.26631,7.096978,30.000002,0.23563498,60.06423,289.27484,205.6859,0.0,59.433834,0.2365393,0.0,85.20957,8.330017
36749,21644940.0,0.0,23.188843,24.383575,23.183533,23.205658,23.28418,22.943146,12.694641,12.708649,12.719391,12.696411,0.0,0.039485034,0.031480543,0.16333835,119.0,12.798004,10.305988,0.0,81.967026,3630.0818,9.8217926e-05,0.0,64.57596,135.50632,7.2941394,30.000002,0.23325613,59.788204,286.6064,202.11743,0.0,59.721684,0.23429605,0.0,85.302414,8.330017
36750,21645000.0,0.0,23.19284,24.396729,23.186646,23.211975,23.279938,22.941559,12.691528,12.699097,12.706329,12.692169,0.0,0.039074622,0.031446453,0.16157319,115.0,12.798004,9.744979,0.0,80.79255,3588.1606,9.697295e-05,0.0,64.685196,131.64815,7.488574,30.000002,0.23089701,59.515995,283.95215,198.511,0.0,60.02537,0.23208657,0.0,85.42975,8.330017
36751,21645060.0,0.0,23.198456,24.409912,23.191284,23.220215,23.276672,22.940338,12.72522,12.704529,12.707123,12.710449,0.0,0.03863592,0.031406946,0.15989186,111.0,12.881317,9.161531,0.0,79.70221,3521.999,9.4459036e-05,0.0,64.796776,127.70024,7.68151,30.000002,0.22857168,59.245884,281.32755,194.87903,0.0,60.345364,0.2299268,0.0,85.595024,8.330017
36752,21645120.0,0.0,23.205688,24.423065,23.197449,23.2305,23.273956,22.939178,12.739624,12.717407,12.716644,12.728943,0.0,0.0381699,0.031361457,0.15833202,107.0,12.881317,8.55436,0.0,78.72423,3476.966,9.291777e-05,0.0,64.91616,123.63191,7.8708014,30.000002,0.22631925,58.980877,278.75702,191.21565,0.0,60.68659,0.22785524,0.0,85.81256,8.330017
36753,21645180.0,0.0,23.214355,24.43628,23.204926,23.242523,23.271881,22.93808,12.753479,12.730774,12.72818,12.743713,0.0,0.03768038,0.031310074,0.15691866,103.0,12.881317,7.929521,0.0,77.875885,3436.4487,9.153271e-05,0.0,65.04799,119.44153,8.055589,30.000002,0.22416918,58.722176,276.2641,187.53056,0.0,61.052006,0.22590083,0.0,86.09179,8.330017
36754,21645240.0,0.0,23.224426,24.449463,23.213776,23.256256,23.270447,22.937134,12.802277,12.755341,12.750275,12.778046,0.0,0.0371716,0.03125216,0.15567361,99.0,12.9646,7.293239,0.0,77.17388,3374.3809,8.9038345e-05,0.0,65.19714,115.13194,8.233256,30.000002,0.22214961,58.473442,273.86887,183.8343,0.0,61.444546,0.22408871,0.0,86.441765,8.330017
36755,21645300.0,0.0,23.235962,24.462677,23.223907,23.271606,23.269714,22.93631,12.82782,12.783905,12.777344,12.809784,0.0,0.036648124,0.031186411,0.15461534,95.0,12.9646,6.6533437,0.0,76.632805,3336.2964,8.761897e-05,0.0,65.369125,110.709,8.411903,30.000002,0.22027072,58.223335,271.58835,180.13763,0.0,61.867626,0.22244109,0.0,86.87177,8.330017
36756,21645360.0,0.0,23.24826,24.475891,23.234772,23.287476,23.270111,22.935974,12.849762,12.809418,12.802673,12.8342285,0.0,0.036117267,0.031114256,0.1537825,91.0,12.9646,6.023374,0.0,76.27011,3305.17,8.645791e-05,0.0,65.574196,106.16009,8.5783205,30.000002,0.21859756,57.99035,269.4483,176.44724,0.0,62.32859,0.22100401,0.0,87.39908,8.330017
36757,21645420.0,0.0,23.261597,24.489136,23.246521,23.304382,23.27118,22.935791,12.905518,12.843689,12.835999,12.876526,0.0,0.035584304,0.031034172,0.15313739,87.0,13.047913,5.407214,0.0,76.070366,3252.745,8.4249026e-05,0.0,65.812904,101.54162,8.747259,30.000002,0.21707585,57.753838,267.44028,172.7869,0.0,62.824375,0.21974702,0.0,88.0159,8.330017
36758,21645480.0,0.0,23.276001,24.50238,23.259247,23.322296,23.27298,22.935822,12.935852,12.879547,12.871613,12.914032,0.0,0.035053313,0.03094573,0.15271807,83.0,13.047913,4.81366,0.0,76.05998,3226.371,8.316512e-05,0.0,66.095604,96.838295,8.91345,30.000002,0.21574987,57.52117,265.5813,169.15714,0.0,63.362724,0.21870776,0.0,88.742355,8.330017
36759,21645540.0,0.0,23.291138,24.515656,23.272614,23.34076,23.275482,22.936035,12.961243,12.911194,12.903778,12.943451,0.0,0.034526642,0.030847155,0.15250443,79.0,13.047913,4.2473187,0.0,76.22645,3206.4187,8.2320286e-05,0.0,66.42585,92.07846,9.071672,30.000002,0.21461211,57.29966,263.8628,165.56717,0.0,63.944828,0.21786875,0.0,89.58054,8.330017
36760,21645600.0,0.0,23.306976,24.52893,23.28656,23.35962,23.278687,22.936462,13.019806,12.949463,12.941986,12.988922,0.0,0.034009226,0.030737827,0.1525241,75.0,13.131195,3.717719,0.0,76.59077,3165.7217,8.0487334e-05,0.0,66.816696,87.253136,9.226663,30.000002,0.2136837,57.082672,262.29736,162.0186,0.0,64.58017,0.21726143,0.0,90.552444,8.330017
36761,21645660.0,0.0,23.32251,24.542236,23.299988,23.377197,23.282623,22.937347,13.051361,12.988525,12.981354,13.029053,0.0,0.0335057,0.030617675,0.15274131,71.0,13.131195,3.2303956,0.0,77.11761,3151.0864,7.975763e-05,0.0,67.27239,82.41096,9.38648,30.000002,0.21291365,56.85893,260.87323,158.52965,0.0,65.27003,0.2168549,0.0,91.65684,8.330017
36762,21645720.0,0.0,23.338257,24.555542,23.31363,23.394684,23.287262,22.938477,13.076477,13.021973,13.0156555,13.058929,0.0,0.03301976,0.030485354,0.15315323,67.0,13.131195,2.7928984,0.0,77.819046,3143.2449,7.9273945e-05,0.0,67.80432,77.56034,9.53369,30.000002,0.21234171,56.652832,259.58682,155.10214,0.0,66.02218,0.21664822,0.0,92.9098,8.330017
36763,21645780.0,0.0,23.354095,24.568909,23.327393,23.411957,23.292511,22.93988,13.136963,13.061432,13.055389,13.105713,0.0,0.03255279,0.030338101,0.15374687,63.0,13.214508,2.4111333,0.0,78.69347,3117.7656,7.782604e-05,0.0,68.42208,72.723045,9.668913,30.000002,0.21195726,56.46352,258.4298,151.74294,0.0,66.84302,0.21662818,0.0,94.32627,8.330017
36764,21645840.0,0.0,23.37033,24.582275,23.341278,23.428955,23.2984,22.941528,13.167023,13.101318,13.095795,13.14566,0.0,0.03210576,0.030172583,0.15450186,59.0,13.214508,2.090956,0.0,79.735466,3115.9395,7.746441e-05,0.0,69.13715,67.92019,9.811718,30.000002,0.21168344,56.263596,257.3878,148.45529,0.0,67.74057,0.21677078,0.0,95.92426,8.330017
36765,21645900.0,0.0,23.386414,24.595642,23.355011,23.445312,23.30487,22.943481,13.1892395,13.134369,13.129669,13.17337,0.0,0.03168042,0.029986167,0.15539719,55.0,13.214508,1.8384118,0.0,80.93811,3118.8977,7.730906e-05,0.0,69.96369,63.172802,9.944849,30.000002,0.21154687,56.077213,256.4497,145.24387,0.0,68.72524,0.21705432,0.0,97.726875,8.330017
36766,21645960.0,1.0,23.400482,24.60907,23.366608,23.45871,23.311554,22.94574,13.259705,13.175018,13.170624,13.22345,0.0,0.031660847,0.030160854,0.1577109,63.333332,13.297821,1.6548103,0.0,82.26186,3117.3525,7.634736e-05,0.0,70.821465,60.20366,10.051334,30.000002,0.21353611,55.928127,257.17703,143.98654,0.0,69.713196,0.21952988,0.0,99.4892,8.330017
36767,21646020.0,1.0,23.411499,24.622498,23.375488,23.470581,23.318024,22.947662,13.307343,13.225067,13.220825,13.27887,0.0,0.032265905,0.030906139,0.1593094,71.666664,13.297821,1.534922,0.0,83.69461,3149.77,7.6740354e-05,0.0,71.37001,60.285686,10.132743,30.000002,0.21604551,55.81416,258.93823,145.01659,0.0,70.36494,0.22248408,0.0,99.9878,8.330017
36768,21646080.0,1.0,23.422028,24.635956,23.383575,23.48117,23.323975,22.948975,13.3437805,13.272705,13.268921,13.322388,0.0,0.032862872,0.031597417,0.16142991,80.0,13.297821,1.4717903,0.0,85.22775,3192.0537,7.748442e-05,0.0,71.497215,61.956356,10.218194,30.000002,0.21900573,55.694527,261.47827,147.34502,0.0,70.575096,0.22595966,0.0,99.99756,8.330017
36769,21646140.0,1.0,23.431244,24.649445,23.390594,23.48938,23.329468,22.94983,13.415283,13.326355,13.322723,13.381866,0.0,0.03336714,0.032160442,0.16474181,88.333336,13.3811035,1.4633974,0.0,86.83484,3220.4636,7.740504e-05,0.0,71.379036,64.460815,10.277796,30.000002,0.22282691,55.611084,264.88666,150.56071,0.0,70.51483,0.23027468,0.0,100.00261,8.330017
36770,21646200.0,1.0,23.439178,24.662994,23.395782,23.494202,23.334656,22.950378,13.455566,13.3793335,13.375977,13.432373,0.0,0.033783935,0.032600276,0.16896233,96.666664,13.3811035,1.5072727,0.0,88.47427,3280.5664,7.8533456e-05,0.0,71.07585,67.66216,10.352367,30.000002,0.22727345,55.506687,269.1641,154.55817,0.0,70.24175,0.2353531,0.0,100.00009,8.330017
36771,21646260.0,1.0,23.443481,24.676544,23.397552,23.493713,23.339325,22.950836,13.487366,13.424683,13.421722,13.470337,0.0,0.03414351,0.032947388,0.17397942,105.0,13.3811035,1.5955366,0.0,90.07905,3350.4436,7.997494e-05,0.0,70.63816,71.51447,10.400155,30.000002,0.23240457,55.43978,274.2851,159.28241,0.0,69.80813,0.24107462,0.0,100.0,8.330017
36772,21646320.0,1.0,23.444458,24.690125,23.395721,23.488647,23.34372,22.95111,13.550659,13.47522,13.47229,13.524872,0.0,0.03462413,0.033377174,0.178961,113.333336,13.4644165,1.7258387,0.0,91.60621,3398.9524,8.048105e-05,0.0,70.06216,76.62129,10.449566,30.000002,0.2376564,55.370605,280.09332,165.03055,0.0,69.213875,0.24696733,0.0,99.6398,8.330017
36773,21646380.0,1.0,23.4422,24.703735,23.390411,23.47998,23.347656,22.95102,13.577881,13.52179,13.5190735,13.564819,0.0,0.03526401,0.033930857,0.18300186,121.666664,13.4644165,1.8922696,0.0,93.02555,3466.5032,8.1975726e-05,0.0,69.22857,83.85976,10.504401,30.000002,0.24224813,55.29384,286.1519,172.17967,0.0,68.34546,0.25221053,0.0,98.549835,8.330017
36774,21646440.0,1.0,23.43747,24.717377,23.38272,23.468384,23.351105,22.950592,13.589508,13.556519,13.55426,13.586121,0.0,0.035860147,0.03441501,0.18634832,130.0,13.4644165,2.0877776,0.0,94.31833,3528.284,8.3480736e-05,0.0,68.17366,92.86884,10.551119,30.000002,0.24610175,55.228436,292.1851,180.4116,0.0,67.241905,0.25663683,0.0,97.05854,8.330017
36775,21646500.0,1.0,23.43039,24.731049,23.372986,23.454254,23.354034,22.94986,13.625519,13.58905,13.587006,13.615814,0.0,0.03634134,0.034758687,0.18884628,138.33333,13.547699,2.3128405,0.0,95.444725,3552.579,8.37116e-05,0.0,66.94252,103.57293,10.58994,30.000002,0.24895892,55.174084,298.0753,189.54623,0.0,65.9473,0.25995523,0.0,95.288055,8.330017
36776,21646560.0,1.0,23.42334,24.744781,23.362732,23.439453,23.356506,22.949188,13.628693,13.613464,13.611847,13.629974,0.0,0.036674865,0.03493682,0.19055068,146.66667,13.547699,2.558293,0.0,96.428345,3588.1477,8.467408e-05,0.0,65.64352,115.47391,10.651507,30.000002,0.2506739,55.087887,303.62976,199.18427,0.0,64.5734,0.26218674,0.0,93.44148,8.330017
36777,21646620.0,1.0,23.415771,24.758514,23.351776,23.423706,23.358795,22.948486,13.620544,13.624725,13.623779,13.628113,0.0,0.036856018,0.034946725,0.19155581,155.0,13.547699,2.8244872,0.0,97.25337,3612.7942,8.546374e-05,0.0,64.357834,128.00873,10.7193365,30.000002,0.2513925,54.992928,308.64597,208.88327,0.0,63.20131,0.26338726,0.0,91.6528,8.330017
36778,21646680.0,1.0,23.407196,24.772308,23.340057,23.40683,23.36087,22.947815,13.528046,13.598846,13.599884,13.564331,1.0,0.03691113,0.034814868,0.19198571,163.33333,13.381012,3.1111207,0.0,97.90414,3681.1746,8.8422836e-05,0.0,63.148926,140.59998,10.779706,30.000002,0.25136513,54.908413,313.02975,218.24532,0.0,61.893875,0.26373643,0.0,90.00352,8.330017
36779,21646740.0,1.0,23.398224,24.786133,23.327484,23.388824,23.362823,22.947174,13.485382,13.557007,13.559784,13.510193,1.0,0.036891896,0.0345949,0.19200467,171.66667,13.381012,3.4158678,0.0,98.36968,3697.8188,8.936977e-05,0.0,62.06438,152.75317,10.853789,30.000002,0.2507282,54.804695,316.82697,226.99521,0.0,60.699314,0.26351538,0.0,88.537094,8.330017
36780,21646800.0,1.0,23.388885,24.800018,23.314514,23.370392,23.364594,22.946655,13.450775,13.516602,13.520355,13.470917,1.0,0.03684673,0.034343343,0.19174734,180.0,13.381012,3.7377753,0.0,98.648285,3704.384,8.9966976e-05,0.0,61.12175,164.19447,10.926373,30.000002,0.24978817,54.70308,320.13394,235.02261,0.0,59.632675,0.26295924,0.0,87.25447,8.330017
36781,21646860.0,1.0,23.376526,24.813934,23.298584,23.349243,23.362366,22.942596,13.342072,13.45459,13.460388,13.3871155,1.0,0.03681031,0.03409972,0.1912921,188.33333,13.214294,4.016254,0.0,98.69087,3749.982,9.2568254e-05,0.0,60.31326,174.85788,10.990601,30.000002,0.24872828,54.61316,323.0514,242.34683,0.0,58.69445,0.26222005,0.0,86.130264,8.330017
36782,21646920.0,1.0,23.364075,24.827942,23.282043,23.327515,23.359924,22.938538,13.2847595,13.386902,13.394226,13.316345,1.0,0.036789093,0.03388264,0.1906455,196.66667,13.214294,4.2695823,0.0,98.51775,3745.9326,9.301129e-05,0.0,59.59907,185.02188,11.066474,30.000002,0.2474635,54.506935,325.6971,249.18832,0.0,57.857304,0.26133713,0.0,85.1069,8.330017
36783,21646980.0,1.0,23.35144,24.84201,23.265411,23.305817,23.35727,22.93451,13.24292,13.32843,13.336273,13.266449,1.0,0.036787707,0.033697598,0.18982399,205.0,13.214294,4.495833,0.0,98.13419,3734.2346,9.3091905e-05,0.0,58.96223,194.80373,11.136517,30.000002,0.24611834,54.40888,328.11673,255.64008,0.0,57.105362,0.26032814,0.0,84.157005,8.330017
36784,21647040.0,0.0,23.339111,24.85617,23.249146,23.284637,23.354431,22.930511,13.131622,13.254486,13.263977,13.17691,1.0,0.03656051,0.0333173,0.18797983,201.0,13.047607,4.692832,0.0,97.53917,3757.6636,9.5224794e-05,0.0,58.45558,200.53117,11.214937,30.000002,0.24342655,54.299088,327.5365,258.45145,0.0,56.489616,0.2578645,0.0,83.40514,8.330017
36785,21647100.0,0.0,23.327698,24.870392,23.233429,23.26416,23.351593,22.926636,13.073669,13.178314,13.188751,13.104004,1.0,0.03631793,0.03293351,0.18608977,197.0,13.047607,4.861574,0.0,96.74465,3732.976,9.5172836e-05,0.0,58.164207,202.61055,11.299042,30.000002,0.24064085,54.181343,325.62292,258.63953,0.0,56.093925,0.25534296,0.0,82.938225,8.330017
36786,21647160.0,0.0,23.318573,24.884674,23.220123,23.246948,23.34903,22.92337,13.030731,13.114716,13.124939,13.05246,1.0,0.03611295,0.03260213,0.18415858,193.0,13.047607,5.005845,0.0,95.794334,3700.5427,9.472423e-05,0.0,58.024128,202.511,11.381649,30.000002,0.23791397,54.065693,323.05048,257.32278,0.0,55.8596,0.2528716,0.0,82.63082,8.330017
36787,21647220.0,0.0,23.310242,24.899048,23.207703,23.230957,23.346405,22.920166,12.931946,13.042236,13.053406,12.970215,1.0,0.035957366,0.03233484,0.18221281,189.0,12.88092,5.1235194,0.0,94.68868,3718.692,9.654185e-05,0.0,58.00316,200.89514,11.459003,30.000002,0.23531462,53.957397,320.12817,255.00595,0.0,55.755775,0.2505008,0.0,82.434555,8.330017
36788,21647280.0,0.0,23.302612,24.913452,23.195953,23.215942,23.343658,22.916992,12.884308,12.973907,12.9852295,12.908844,1.0,0.035847194,0.03213006,0.18022417,185.0,12.88092,5.213361,0.0,93.43908,3691.422,9.6296e-05,0.0,58.06353,198.3829,11.535927,30.000002,0.23278205,53.849705,317.0497,252.11084,0.0,55.74663,0.24819578,0.0,82.29892,8.330017
36789,21647340.0,0.0,23.296143,24.927948,23.185303,23.202454,23.34079,22.913818,12.849701,12.919159,12.929565,12.867218,1.0,0.035772074,0.031979542,0.17817366,181.0,12.88092,5.2739563,0.0,92.06199,3658.354,9.572947e-05,0.0,58.17929,195.32986,11.613609,30.000002,0.23027545,53.740948,313.90622,248.86884,0.0,55.80741,0.24591891,0.0,82.195045,8.330017
36790,21647400.0,0.0,23.290436,24.942474,23.17572,23.190521,23.3378,22.910583,12.756989,12.855316,12.8663025,12.793152,1.0,0.035719212,0.031872496,0.1760475,177.0,12.714203,5.3037424,0.0,90.57286,3674.4316,9.749799e-05,0.0,58.328556,191.98917,11.683844,30.000002,0.22781295,53.64262,310.74963,245.43816,0.0,55.91702,0.24363242,0.0,82.102066,8.330017
36791,21647460.0,0.0,23.286224,24.957062,23.16748,23.180542,23.334473,22.907227,12.712738,12.79364,12.804626,12.736176,1.0,0.03567494,0.031797487,0.17384031,173.0,12.714203,5.2988906,0.0,88.99457,3646.9443,9.721828e-05,0.0,58.494724,188.50653,11.757779,30.000002,0.2252983,53.53911,307.60272,241.90547,0.0,56.05957,0.24130571,0.0,82.007805,8.330017
36792,21647520.0,0.0,23.283081,24.97174,23.160522,23.172424,23.330994,22.903748,12.679565,12.743469,12.75354,12.696472,1.0,0.03562772,0.031745058,0.171558,169.0,12.714203,5.2585983,0.0,87.34468,3613.6362,9.663059e-05,0.0,58.66689,184.95326,11.827408,30.000002,0.22276835,53.44163,304.47644,238.3135,0.0,56.224846,0.23892368,0.0,81.90748,8.330017
36793,21647580.0,0.0,23.281189,24.98645,23.154816,23.166077,23.327423,22.900177,12.588409,12.683044,12.693695,12.625671,1.0,0.035569742,0.03170865,0.1692074,165.0,12.547516,5.181228,0.0,85.63844,3627.0127,9.838548e-05,0.0,58.8387,181.35936,11.900819,30.000002,0.22016725,53.338856,301.37607,234.68015,0.0,56.40685,0.23647866,0.0,81.79947,8.330017
36794,21647640.0,0.0,23.280334,25.00119,23.150146,23.161255,23.32367,22.896423,12.544037,12.6232605,12.633911,12.568787,1.0,0.035494156,0.03168184,0.16680118,161.0,12.547516,5.0661697,0.0,83.892784,3598.1304,9.808031e-05,0.0,59.004967,177.7458,11.97424,30.000002,0.21751823,53.23606,298.30878,231.02042,0.0,56.600243,0.23397002,0.0,81.68389,8.330017
36795,21647700.0,0.0,23.280792,25.015991,23.14682,23.158447,23.319824,22.892578,12.510498,12.574005,12.58371,12.528809,1.0,0.035395455,0.031660307,0.16435651,157.0,12.547516,4.9122496,0.0,82.12858,3563.4414,9.745525e-05,0.0,59.163128,174.10555,12.048264,30.000002,0.21482477,53.13243,295.27936,227.33392,0.0,56.80296,0.23140503,0.0,81.564026,8.330017
36796,21647760.0,0.0,23.283112,25.030853,23.14566,23.15866,23.316254,22.888977,12.518097,12.546082,12.553467,12.5190735,0.0,0.035267718,0.031640206,0.16190441,153.0,12.630798,4.7200994,0.0,80.38122,3499.548,9.528184e-05,0.0,59.312458,170.40445,12.119632,30.000002,0.21212555,53.032516,292.29428,223.60825,0.0,57.015373,0.22880471,0.0,81.44821,8.330017
36797,21647820.0,0.0,23.287323,25.045776,23.14627,23.161407,23.312805,22.885345,12.514252,12.53006,12.535217,12.515137,0.0,0.035113312,0.03161818,0.15948357,149.0,12.630798,4.4956737,0.0,78.67643,3453.2166,9.3921226e-05,0.0,59.456165,166.62657,12.195429,30.000002,0.20941123,52.9264,289.3761,219.85121,0.0,57.237213,0.22620744,0.0,81.34512,8.330017
36798,21647880.0,0.0,23.29306,25.0607,23.14859,23.166626,23.30951,22.881714,12.511841,12.519897,12.523285,12.511902,0.0,0.034932572,0.031593446,0.15712132,145.0,12.630798,4.240967,0.0,77.03551,3407.3062,9.2543305e-05,0.0,59.59621,162.75835,12.268804,30.000002,0.20674646,52.823673,286.5243,216.06612,0.0,57.469948,0.22363952,0.0,81.26182,8.330017
36799,21647940.0,0.0,23.300446,25.075684,23.15274,23.17453,23.306427,22.878113,12.5469055,12.524597,12.525848,12.530884,0.0,0.034724444,0.031565182,0.15485093,141.0,12.714111,3.9562457,0.0,75.48593,3337.8691,8.9908186e-05,0.0,59.73445,158.77817,12.340931,30.000002,0.20415117,52.7227,283.706,212.2529,0.0,57.715744,0.22113255,0.0,81.20763,8.330017
36800,21648000.0,0.0,23.309692,25.090729,23.158813,23.18512,23.30365,22.874603,12.562408,12.537384,12.536987,12.550629,0.0,0.034490697,0.03153257,0.15271004,137.0,12.714111,3.6457136,0.0,74.05567,3289.5176,8.825862e-05,0.0,59.874187,154.67177,12.413761,30.000002,0.20164688,52.62073,280.94516,208.41891,0.0,57.976593,0.21872497,0.0,81.192665,8.330017
36801,21648060.0,0.0,23.320099,25.105774,23.166077,23.197296,23.301483,22.871521,12.576935,12.551086,12.549835,12.566254,0.0,0.03423505,0.031496216,0.15072584,133.0,12.714111,3.3163395,0.0,72.75517,3245.6726,8.677057e-05,0.0,60.019142,150.43771,12.486099,30.000002,0.19926757,52.51946,278.268,204.57642,0.0,58.254642,0.21644858,0.0,81.22469,8.330017
36802,21648120.0,0.0,23.33197,25.12088,23.17508,23.211945,23.299683,22.868591,12.627472,12.575562,12.573181,12.713379,0.0,0.03396061,0.031456023,0.14892401,129.0,12.797394,2.9706607,0.0,71.61333,3184.152,8.419578e-05,0.0,60.172623,146.07771,12.554349,30.000002,0.19705725,52.423912,275.6967,200.73752,0.0,58.55152,0.2143319,8.076683,81.311386,8.330017
36803,21648180.0,0.0,23.347412,25.136017,23.187866,23.231903,23.298615,22.865845,12.655457,12.960693,12.779816,12.821564,0.0,0.03366614,0.031408023,0.14736943,125.0,12.797394,2.6164703,0.0,70.702576,3147.3743,8.274211e-05,0.0,60.339577,141.5485,12.622406,30.000002,0.19504388,52.328636,273.2595,196.89705,9.440559,58.870583,0.21243447,1.8945407,81.47325,8.330017
36804,21648240.0,0.0,23.364044,25.151184,23.201935,23.253052,23.298645,22.864166,12.679291,12.828552,12.864014,12.812286,0.0,0.03336282,0.031353455,0.14608398,121.0,12.797394,2.2703013,0.0,70.004944,3116.7397,8.1528706e-05,0.0,60.52917,136.8547,12.688778,30.000002,0.19326405,52.23571,270.97766,193.06956,0.0,59.21509,0.21079083,1.5413201,81.71913,8.330017
36805,21648300.0,0.0,23.381226,25.166351,23.216614,23.275116,23.298737,22.862213,12.7378845,12.774658,12.7966,12.812897,0.0,0.03305407,0.03129483,0.14509843,117.0,12.880707,1.9247321,0.0,69.541176,3069.277,7.9332895e-05,0.0,60.745293,132.01225,12.750989,30.000002,0.19176124,52.148617,268.87408,189.2769,0.0,59.5886,0.20943762,0.87071276,82.05908,8.330017
36806,21648360.0,0.0,23.397491,25.18158,23.230347,23.29544,23.299133,22.860535,12.770691,12.763611,12.776001,12.809906,0.0,0.0327447,0.031234788,0.1443818,113.0,12.880707,1.5848318,0.0,69.26389,3045.5671,7.826795e-05,0.0,60.98792,127.083084,12.810424,30.000002,0.19050598,52.065407,266.94455,185.54546,0.0,59.989883,0.20835146,0.44963002,82.48587,8.330017
36807,21648420.0,0.0,23.414062,25.196808,23.244354,23.31607,23.299896,22.858917,12.796417,12.770874,12.777374,12.807617,0.0,0.032437474,0.031173578,0.1439373,109.0,12.880707,1.2542593,0.0,69.19456,3028.014,7.745353e-05,0.0,61.259605,122.091034,12.866867,30.000002,0.18950307,51.986385,265.1929,181.88863,0.0,60.4198,0.20753843,0.13019994,83.003105,8.330017
36808,21648480.0,0.0,23.430847,25.212097,23.258698,23.336853,23.301056,22.857391,12.858124,12.796539,12.799316,12.830688,0.0,0.032133445,0.031110123,0.14377105,105.0,12.96402,0.9374075,0.0,69.33553,2993.1233,7.56811e-05,0.0,61.56381,117.04766,12.918198,30.000002,0.18876767,51.914524,263.61945,178.31139,0.0,60.8797,0.2070046,0.0,83.616905,8.330017
36809,21648540.0,0.0,23.447998,25.227356,23.273468,23.35785,23.302673,22.856049,12.890137,12.829956,12.830719,12.866882,0.0,0.031834442,0.031042788,0.14387591,101.0,12.96402,0.6387767,0.0,69.685905,2982.6218,7.502496e-05,0.0,61.903973,111.96793,12.966791,30.000002,0.18827945,51.846493,262.21774,174.81557,0.0,61.37063,0.20674305,0.0,84.330734,8.330017
36810,21648600.0,0.0,23.465454,25.242676,23.288452,23.378754,23.304718,22.854858,12.915161,12.860809,12.860687,12.896271,0.0,0.031542554,0.030969078,0.14425208,97.0,12.96402,0.36281022,0.0,70.24527,2978.4966,7.461435e-05,0.0,62.28497,106.86138,13.01349,30.000002,0.1880323,51.781116,260.9845,171.4022,0.0,61.895817,0.2067536,0.0,85.151085,8.330017
36811,21648660.0,0.0,23.480865,25.257996,23.301514,23.396393,23.307129,22.854126,12.976135,12.898834,12.898285,12.942963,0.0,0.03126254,0.03089193,0.14487223,93.0,13.047302,0.112722985,0.0,70.965096,2955.5054,7.324032e-05,0.0,62.711246,101.762825,13.0518465,30.000002,0.18804377,51.727413,259.91156,168.08186,0.0,62.458157,0.20701662,0.0,86.07576,8.330017
36812,21648720.0,0.0,23.496338,25.273315,23.314545,23.413666,23.309967,22.853577,13.006683,12.938263,12.937653,12.983368,0.0,0.031001745,0.030809058,0.1457037,89.0,13.047302,0.0,0.0,71.85553,2957.0115,7.295939e-05,0.0,63.19026,96.69419,13.088732,30.000002,0.18825191,51.675777,258.98462,164.8541,0.0,63.05792,0.20750439,0.0,87.10323,8.330017
36813,21648780.0,0.0,23.511658,25.288666,23.327301,23.430145,23.31314,22.853241,13.029785,12.971649,12.971161,13.012207,0.0,0.030832225,0.030711064,0.14671871,85.0,13.047302,0.0,0.0,72.90684,2964.2532,7.2893024e-05,0.0,63.787334,91.595215,13.124818,30.000002,0.1886813,51.62526,258.20578,161.68684,0.0,63.70362,0.20825163,0.0,88.25072,8.330017
36814,21648840.0,0.0,23.526154,25.304016,23.33963,23.445679,23.31662,22.85315,13.089203,13.010254,13.009888,13.057159,0.0,0.030684013,0.030607644,0.14794208,81.0,13.130615,0.0,0.0,74.11412,2951.8977,7.186611e-05,0.0,64.45393,86.52945,13.148849,30.000002,0.1893652,51.59161,257.5681,158.60583,0.0,64.40084,0.20922449,0.0,89.52531,8.330017
36815,21648900.0,0.0,23.540619,25.319397,23.35144,23.460114,23.320404,22.853271,13.11734,13.048981,13.048706,13.0954895,0.0,0.030546943,0.03049861,0.14934905,77.0,13.130615,0.0,0.0,75.46522,2964.1458,7.190492e-05,0.0,65.18482,81.533806,13.180391,30.000002,0.19016221,51.54745,257.05804,155.61847,0.0,65.15099,0.21038444,0.0,90.92843,8.330017
36816,21648960.0,0.0,23.55243,25.334747,23.360748,23.470673,23.324188,22.85379,13.137451,13.081421,13.081207,13.122101,0.0,0.030413428,0.030383183,0.15087004,73.0,13.130615,0.0,0.0,76.89286,2979.7349,7.210411e-05,0.0,65.973404,76.65839,13.201632,30.000002,0.19110875,51.51771,256.6441,152.73016,0.0,65.95209,0.21165703,0.0,92.44893,8.330017
36817,21649020.0,0.0,23.563293,25.350128,23.36914,23.479828,23.328247,22.854523,13.193726,13.118134,13.118011,13.164581,0.0,0.03028143,0.03026231,0.15249571,69.0,13.213898,0.0,0.0,78.4081,2973.344,7.1304625e-05,0.0,66.825775,71.90599,13.219049,30.000002,0.19215901,51.49333,256.31982,149.9378,0.0,66.812195,0.21303022,0.0,94.10069,8.330017
36818,21649080.0,0.0,23.573425,25.365509,23.376648,23.487518,23.33258,22.8555,13.217529,13.153931,13.153839,13.1987,0.0,0.030145984,0.030133694,0.15419959,65.0,13.213898,0.0,0.0,79.99828,2990.289,7.1521725e-05,0.0,67.7455,67.286354,13.237004,30.000002,0.19326314,51.468193,256.06766,147.23737,0.0,67.7367,0.21447407,0.0,95.89509,8.330017
36819,21649140.0,0.0,23.583069,25.38089,23.38327,23.493774,23.337128,22.85669,13.233917,13.183197,13.183136,13.221527,0.0,0.03000212,0.029994374,0.15592024,61.0,13.213898,0.06097859,0.0,81.63628,3009.2607,7.1851726e-05,0.0,68.72658,62.844997,13.261126,30.000002,0.19432078,51.43442,255.8527,144.63365,0.0,68.72099,0.21590744,0.0,97.82407,8.330017
36820,21649200.0,1.0,23.590057,25.39624,23.388031,23.497986,23.341736,22.858002,13.300018,13.219696,13.219666,13.266998,0.0,0.030258162,0.030253286,0.15883853,69.333336,13.297211,0.16914889,0.0,83.30634,3019.7935,7.133559e-05,0.0,69.68031,60.35403,13.24185,30.000002,0.19729203,51.46141,257.23245,144.03223,0.0,69.67674,0.21934828,0.0,99.579254,8.330017
36821,21649260.0,1.0,23.591736,25.411621,23.388,23.498383,23.345581,22.858948,13.3394165,13.26474,13.264679,13.315979,0.0,0.03115769,0.031053813,0.16088371,77.666664,13.297211,0.31159833,0.0,84.96003,3061.3738,7.205774e-05,0.0,70.32444,60.99759,13.20307,30.000002,0.20064676,51.515705,259.6069,145.72037,0.0,70.24751,0.22309566,0.0,99.991135,8.330017
36822,21649320.0,1.0,23.592682,25.426971,23.386993,23.496979,23.348572,22.859283,13.3685,13.306152,13.305969,13.351837,0.0,0.03197039,0.031763382,0.16359705,86.0,13.297211,0.47952434,0.0,86.59086,3110.962,7.304318e-05,0.0,70.53927,63.115955,13.163142,30.000002,0.20442665,51.5716,262.77094,148.62444,0.0,70.387665,0.22733603,0.0,100.004486,8.330017
36823,21649380.0,1.0,23.59198,25.442322,23.384766,23.492737,23.350891,22.859161,13.435364,13.353943,13.353516,13.405487,0.0,0.032632697,0.032309968,0.16740425,94.333336,13.380493,0.6684025,0.0,88.16489,3144.1326,7.317218e-05,0.0,70.48088,66.03445,13.107164,30.000002,0.20896558,51.64997,266.8174,152.38103,0.0,70.24918,0.23235327,0.0,100.00017,8.330017
36824,21649440.0,1.0,23.589905,25.457672,23.38034,23.48471,23.352722,22.858704,13.470856,13.401733,13.401093,13.450928,0.0,0.033195883,0.032738436,0.17211737,102.666664,13.380493,0.8734756,0.0,89.63492,3208.526,7.445036e-05,0.0,70.23254,69.65384,13.058477,30.000002,0.21404688,51.71813,271.74393,156.90897,0.0,69.910095,0.23805904,0.0,100.0,8.330017
36825,21649500.0,1.0,23.584839,25.472992,23.372955,23.472412,23.354156,22.858032,13.498779,13.443146,13.442352,13.485138,0.0,0.033734027,0.03312897,0.17738314,111.0,13.380493,1.0894241,0.0,90.9643,3280.1318,7.596984e-05,0.0,69.83863,74.079185,13.000013,30.000002,0.21955149,51.799984,277.4275,162.20935,0.0,69.42008,0.24417374,0.0,99.89979,8.330017
36826,21649560.0,1.0,23.574127,25.488312,23.36081,23.4552,23.354828,22.857147,13.554474,13.489075,13.487976,13.53363,0.0,0.0345216,0.03375414,0.18145546,119.333336,13.463806,1.3088938,0.0,92.08457,3322.9268,7.648148e-05,0.0,69.16919,80.88022,12.926982,30.000002,0.22471179,51.90222,283.54706,169.1164,0.0,68.65331,0.24973686,0.0,98.89534,8.330017
36827,21649620.0,1.0,23.56192,25.503632,23.346222,23.435242,23.354767,22.855804,13.570984,13.528534,13.527344,13.563599,0.0,0.035270296,0.034336377,0.18465693,127.666664,13.463806,1.5239509,0.0,92.98768,3380.6155,7.784018e-05,0.0,68.174286,89.87421,12.877811,30.000002,0.22887273,51.971066,289.59183,177.34732,0.0,67.56535,0.25428617,0.0,97.30606,8.330017
36828,21649680.0,1.0,23.548706,25.51889,23.330017,23.413391,23.354187,22.854095,13.572235,13.554749,13.553711,13.574554,0.0,0.035892,0.034793377,0.18695739,136.0,13.463806,1.7299477,0.0,93.6776,3428.5117,7.909732e-05,0.0,66.96672,100.72578,12.846446,30.000002,0.23193428,52.014977,295.4328,186.57954,0.0,66.27062,0.25766218,0.0,95.399345,8.330017
36829,21649740.0,1.0,23.534454,25.53415,23.312866,23.39038,23.353088,22.852112,13.59964,13.5781555,13.577209,13.594879,0.0,0.03631103,0.03505683,0.1881862,144.33333,13.547119,1.921493,0.0,94.11118,3433.7192,7.897983e-05,0.0,65.6064,113.18934,12.825685,30.000002,0.23368785,52.04404,300.73645,196.47128,0.0,64.83074,0.25956506,0.0,93.3108,8.330017
36830,21649800.0,1.0,23.520966,25.549377,23.295715,23.36734,23.351746,22.850067,13.594574,13.593323,13.592651,13.600342,0.0,0.036523793,0.035125136,0.1884833,152.66667,13.547119,2.0987403,0.0,94.32459,3447.9736,7.949935e-05,0.0,64.215744,126.58619,12.82834,30.000002,0.23417221,52.04032,305.34207,206.51862,0.0,63.3667,0.26016176,0.0,91.239914,8.330017
36831,21649860.0,1.0,23.508514,25.564606,23.279541,23.34555,23.350372,22.848297,13.579224,13.596069,13.595917,13.590546,0.0,0.036549885,0.035019234,0.18804705,161.0,13.547119,2.2623441,0.0,94.33775,3449.8152,7.9782905e-05,0.0,62.872757,140.24077,12.842359,30.000002,0.23364162,52.0207,309.134,216.23914,0.0,61.955444,0.25964695,0.0,89.30292,8.330017
36832,21649920.0,1.0,23.497375,25.579773,23.264343,23.325043,23.34903,22.84674,13.600403,13.601288,13.601257,13.599426,0.0,0.03643943,0.0347906,0.18708666,169.33333,13.630402,2.411709,0.0,94.13259,3412.8813,7.8667996e-05,0.0,61.656063,153.2688,12.868948,30.000002,0.23234709,51.98347,312.05368,225.07352,0.0,60.674606,0.25833005,0.0,87.58957,8.330017
36833,21649980.0,1.0,23.487518,25.59494,23.250458,23.306244,23.3479,22.845428,13.597717,13.605438,13.60556,13.602173,0.0,0.036261953,0.034512714,0.18579035,177.66667,13.630402,2.5509942,0.0,93.75503,3392.3474,7.828012e-05,0.0,60.57823,165.48067,12.900957,30.000002,0.23066002,51.93866,314.35806,233.03299,0.0,59.53186,0.2565915,0.0,86.083664,8.330017
36834,21650040.0,1.0,23.478943,25.610046,23.237793,23.289093,23.346924,22.84436,13.592377,13.605194,13.60553,13.59845,0.0,0.036071826,0.034224235,0.18433563,186.0,13.630402,2.6824262,0.0,93.22601,3368.6772,7.781213e-05,0.0,59.63704,176.76678,12.936819,30.000002,0.2287836,51.888454,316.2069,240.14203,0.0,58.524277,0.25465563,0.0,84.76911,8.330017
36835,21650100.0,0.0,23.472656,25.625153,23.227112,23.274475,23.346313,22.843689,13.621307,13.611938,13.611969,13.614929,0.0,0.035649218,0.033714708,0.18195175,182.0,13.713715,2.8086495,0.0,92.55656,3305.7524,7.603069e-05,0.0,58.90679,183.35149,12.995013,30.000002,0.2255998,51.80698,315.17682,243.18597,0.0,57.725994,0.2513243,0.0,83.78604,8.330017
36836,21650160.0,0.0,23.468933,25.640198,23.219177,23.263397,23.346252,22.84378,13.623718,13.618225,13.618042,13.622467,0.0,0.035224162,0.03319984,0.17969126,178.0,13.713715,2.9374714,0.0,91.800476,3262.762,7.501286e-05,0.0,58.454277,185.85303,13.051444,30.000002,0.22253262,51.72798,312.97836,243.38408,0.0,57.201637,0.2481175,0.0,83.19,8.330017
36837,21650220.0,0.0,23.46695,25.655212,23.213165,23.254852,23.346619,22.8443,13.627747,13.621887,13.621643,13.625763,0.0,0.034875236,0.03275604,0.17759584,174.0,13.713715,3.0723033,0.0,90.97316,3223.0962,7.405064e-05,0.0,58.22239,185.68631,13.105512,30.000002,0.21975183,51.652283,310.28305,241.86739,0.0,56.895626,0.2452243,0.0,82.8454,8.330017
36838,21650280.0,0.0,23.466766,25.670197,23.209106,23.24887,23.34732,22.845276,13.677185,13.638336,13.637238,13.657379,0.0,0.03461488,0.03239432,0.17568427,170.0,13.796997,3.2160277,0.0,90.09622,3159.8506,7.205642e-05,0.0,58.170094,183.60873,13.15711,30.000002,0.21729267,51.580048,307.38464,239.20741,0.0,56.766903,0.24268806,0.0,82.68891,8.330017
36839,21650340.0,0.0,23.468048,25.68512,23.20694,23.245453,23.348358,22.846588,13.69873,13.66098,13.659149,13.685547,0.0,0.03444259,0.03211279,0.17393938,166.0,13.796997,3.3715923,0.0,89.19952,3123.947,7.105479e-05,0.0,58.249878,180.40588,13.202204,30.000002,0.21516265,51.516914,304.50894,235.94594,0.0,56.76756,0.24048744,0.0,82.655975,8.330017
36840,21650400.0,0.0,23.470734,25.700012,23.20642,23.244232,23.34961,22.848206,13.716522,13.681824,13.679565,13.705688,0.0,0.03434863,0.031900637,0.17233978,162.0,13.796997,3.5407383,0.0,88.30242,3094.2708,7.023467e-05,0.0,58.430344,176.51894,13.243914,30.000002,0.21330436,51.45852,301.74612,232.36798,0.0,56.865555,0.23858069,0.0,82.71042,8.330017
36841,21650460.0,0.0,23.475739,25.714996,23.21103,23.267487,23.353424,22.851837,13.5746155,13.697296,13.69635,13.683502,0.0,0.035443693,0.034600854,0.13341074,158.0,13.88031,0.0,0.0,43.278336,2795.3213,6.537702e-05,0.0,56.132637,221.79065,13.63257,30.000002,0.18200819,50.914402,288.99045,244.48781,0.0,55.623287,0.2034971,0.0,72.67268,8.330017
36842,21650520.0,0.0,23.499573,25.730194,23.23648,23.323303,23.357452,22.854889,13.395325,13.595734,13.596893,13.530945,0.0,0.034733303,0.034213185,0.10435282,154.0,13.88031,0.0,0.0,21.211296,2460.9543,5.871983e-05,0.0,54.715984,238.15337,14.074668,30.000002,0.15506116,50.295467,275.48898,238.016,0.0,54.39667,0.17331965,0.0,65.93591,8.330017
36843,21650580.0,0.0,23.524384,25.745575,23.267029,23.407074,23.361847,22.858002,13.265564,13.467438,13.469208,13.402283,0.0,0.033903014,0.033590313,0.07665512,150.0,13.88031,0.0,0.0,0.13235039,2101.7532,5.0886352e-05,0.0,53.815563,243.4572,14.593378,30.000002,0.12921003,49.569275,262.83847,224.71974,0.0,53.61945,0.14414814,0.0,58.903378,8.330017
36844,21650640.0,0.0,23.558258,25.761139,23.30716,23.51361,23.367035,22.861664,13.295319,13.367706,13.369141,13.326538,0.0,0.032538038,0.03235128,0.061972763,146.0,13.963593,0.0,0.0,0.0,1789.9205,4.2259097e-05,0.0,53.497116,229.84377,14.9897785,30.000002,0.113856815,49.01431,253.15858,207.778,0.0,53.375298,0.12682196,0.0,54.954727,8.330017
36845,21650700.0,0.0,23.603058,25.776886,23.356445,23.629059,23.373383,22.866272,13.466248,13.366852,13.367584,13.344727,0.0,0.03160946,0.031495135,0.055939503,142.0,13.963593,0.0,0.0,0.0,1634.3022,3.749318e-05,0.0,53.80566,210.49066,15.215974,30.000002,0.10688508,48.697636,247.04979,193.37775,0.0,53.729122,0.119006045,0.0,53.708534,8.330017
36846,21650760.0,0.0,23.648682,25.792755,23.404968,23.742676,23.380371,22.871521,13.638336,13.44632,13.446533,13.431213,0.0,0.031064877,0.03099391,0.052229047,138.0,13.963593,0.0,0.0,0.0,1546.5455,3.4781722e-05,0.0,54.34938,193.19012,15.388831,30.000002,0.10259588,48.45564,243.36227,181.83952,0.0,54.301613,0.114255935,0.0,53.222073,8.330017
36847,21650820.0,0.0,23.697174,25.808777,23.455505,23.859558,23.388123,22.877441,13.830841,13.57254,13.572449,13.555542,0.0,0.03077057,0.030726487,0.049967784,134.0,14.0469055,0.0,0.0,0.0,1477.9258,3.2498527e-05,0.0,55.009567,178.28445,15.528268,30.000002,0.09998844,48.26042,241.30626,172.59898,0.0,54.979916,0.111437574,0.0,53.25457,8.330017
36848,21650880.0,0.0,23.748322,25.82489,23.508087,23.978424,23.396545,22.883942,13.935211,13.707489,13.707306,13.686279,0.0,0.030640073,0.030612685,0.04866955,130.0,14.0469055,0.0,0.0,0.0,1460.0432,3.187253e-05,0.0,55.71753,165.57579,15.64321,30.000002,0.09849571,48.099506,240.12141,165.14952,0.0,55.699116,0.10989909,0.0,53.586365,8.330017
36849,21650940.0,0.0,23.801392,25.841125,23.562256,24.09842,23.405396,22.89087,13.997925,13.818726,13.818573,13.795471,0.0,0.03061231,0.030595295,0.047973275,126.0,14.0469055,0.0,0.0,0.0,1458.069,3.1704392e-05,0.0,56.428688,154.7758,15.7434435,30.000002,0.097696796,47.95918,239.41902,159.07413,0.0,56.41725,0.10916113,0.0,54.069965,8.330017
36850,21651000.0,0.0,23.855621,25.857422,23.617523,24.218811,23.41455,22.898102,14.099701,13.918274,13.918152,13.893799,0.0,0.030644152,0.0306336,0.047637675,122.0,14.1302185,0.0,0.0,0.0,1442.6891,3.0997617e-05,0.0,57.117332,145.56137,15.832712,30.000002,0.09731309,47.834206,238.9931,154.0386,0.0,57.110237,0.10889865,0.0,54.6191,8.330017
36851,21651060.0,0.0,23.906342,25.87378,23.668823,24.327667,23.42389,22.905731,14.133881,14.003632,14.00354,13.979767,0.0,0.030707417,0.030700875,0.04751371,118.0,14.1302185,0.0,0.0,0.0,1456.4243,3.126031e-05,0.0,57.771416,137.62956,15.9165745,30.000002,0.09716432,47.716797,238.73169,149.78813,0.0,57.767017,0.10890745,0.0,55.187096,8.330017
36852,21651120.0,0.0,23.957245,25.890167,23.720245,24.436401,23.43338,22.913483,14.149719,14.062103,14.062042,14.04126,0.0,0.03078313,0.030779073,0.047505863,114.0,14.1302185,0.0,0.0,0.0,1472.0128,3.1585336e-05,0.0,58.386784,130.7156,15.9999,30.000002,0.097131915,47.60014,238.57166,146.12552,0.0,58.384056,0.109055296,0.0,55.74877,8.330017
