,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36853,21651180.0,0.0,24.007904,25.906616,23.771881,24.5448,23.442902,22.921326,14.217133,14.1154785,14.1154175,14.096619,0.0,0.030859442,0.030856887,0.04755704,110.0,14.213501,0.0,0.0,0.0,1465.0375,3.1127187e-05,0.0,58.961845,124.628105,16.071806,30.000002,0.09716914,47.499474,238.4771,142.91711,0.0,58.96013,0.109261185,0.0,56.290447,8.330017
36854,21651240.0,0.0,24.058716,25.923065,23.823547,24.652832,23.452515,22.92923,14.236694,14.1623535,14.1623535,14.14563,0.0,0.030927423,0.030925808,0.04762539,106.0,14.213501,0.0,0.0,0.0,1483.9493,3.154372e-05,0.0,59.502895,119.14375,16.151814,30.000002,0.0971934,47.38746,238.42592,140.02226,0.0,59.501804,0.109468184,0.0,56.809746,8.330017
36855,21651300.0,0.0,24.109314,25.939514,23.875183,24.760468,23.462128,22.937195,14.242828,14.194763,14.194733,14.180939,0.0,0.03098403,0.030983029,0.0476913,102.0,14.213501,0.0,0.0,0.0,1501.0217,3.1914893e-05,0.0,60.01954,114.082726,16.23051,30.000002,0.09720015,47.277283,238.40598,137.33528,0.0,60.018875,0.1096487,0.0,57.311462,8.330017
36856,21651360.0,0.0,24.154968,25.955933,23.921661,24.855896,23.471283,22.944855,14.306091,14.230347,14.230347,14.217651,0.0,0.03102851,0.031027887,0.047748987,98.0,14.296814,0.0,0.0,0.0,1493.4678,3.1467618e-05,0.0,60.514225,109.380745,16.304184,30.000002,0.09719061,47.174145,238.41043,134.82133,0.0,60.5138,0.10979636,0.0,57.79649,8.330017
36857,21651420.0,0.0,24.200287,25.97232,23.967743,24.950989,23.4805,22.952606,14.320984,14.266113,14.266113,14.254395,0.0,0.031060046,0.031059658,0.047790762,94.0,14.296814,0.0,0.0,0.0,1510.234,3.1840817e-05,0.0,60.994762,104.9301,16.38327,30.000002,0.09713939,47.063423,238.43494,132.42003,0.0,60.994507,0.109901905,0.0,58.2705,8.330017
36858,21651480.0,0.0,24.24527,25.988617,24.013733,25.045715,23.489777,22.960388,14.323303,14.289337,14.289337,14.279572,0.0,0.0310787,0.031078462,0.047815625,90.0,14.296814,0.0,0.0,0.0,1524.5259,3.2154723e-05,0.0,61.466606,100.67185,16.460602,30.000002,0.09705851,46.955154,238.47696,130.10045,0.0,61.466442,0.10996453,0.0,58.73791,8.330017
36859,21651540.0,0.0,24.289856,26.004883,24.05957,25.140015,23.499084,22.968231,14.38089,14.318665,14.318665,14.309174,0.0,0.031084614,0.031084465,0.04782392,86.0,14.380096,0.0,0.0,0.0,1513.6514,3.1628515e-05,0.0,61.93536,96.56205,16.534472,30.000002,0.09695074,46.851738,238.53487,127.83954,0.0,61.935257,0.10998334,0.0,59.20285,8.330017
36860,21651600.0,0.0,24.33429,26.021057,24.105286,25.233978,23.508453,22.976135,14.396027,14.347168,14.347168,14.338104,0.0,0.031079793,0.031079696,0.04781633,82.0,14.380096,0.0,0.0,0.0,1528.241,3.195548e-05,0.0,62.408,92.55147,16.612812,30.000002,0.096806176,46.742065,238.60788,125.612595,0.0,62.407936,0.10996176,0.0,59.671066,8.330017
36861,21651660.0,0.0,24.374695,26.03711,24.146606,25.317505,23.517487,22.983795,14.400299,14.3671875,14.3671875,14.359283,0.0,0.031063551,0.03106349,0.047790773,78.0,14.380096,0.0,0.0,0.0,1540.3346,3.222452e-05,0.0,62.888355,88.60919,16.691662,30.000002,0.096635066,46.63167,238.69537,123.406815,0.0,62.888313,0.10990881,0.0,60.146015,8.330017
36862,21651720.0,0.0,24.414673,26.05304,24.187561,25.400787,23.52655,22.991547,14.459137,14.396637,14.396637,14.388275,0.0,0.031038392,0.031038353,0.047751375,74.0,14.463409,0.0,0.0,0.0,1526.9607,3.1650732e-05,0.0,63.380516,84.72468,16.77084,30.000002,0.09643541,46.520824,238.79689,121.21489,0.0,63.380486,0.10981862,0.0,60.63133,8.330017
36863,21651780.0,0.0,24.454498,26.068817,24.228485,25.483856,23.535767,22.99939,14.474548,14.425354,14.425354,14.417023,0.0,0.031006578,0.03100655,0.047701478,70.0,14.463409,0.0,0.0,0.0,1539.1403,3.192541e-05,0.0,63.89137,80.87041,16.849922,30.000002,0.096213624,46.410107,238.9122,119.025276,0.0,63.89135,0.109699585,0.0,61.133205,8.330017
36864,21651840.0,0.0,24.493744,26.08429,24.26883,25.565704,23.544922,23.007202,14.479126,14.445404,14.445404,14.437958,0.0,0.030965282,0.030965263,0.047633708,66.04618,14.463409,0.0,0.0,0.20000017,1549.1218,3.2143835e-05,0.0,64.41384,77.095024,16.928724,30.000002,0.09596929,46.299786,239.03903,116.867455,0.0,64.413826,0.10955676,0.0,61.645252,8.330017
36865,21651900.0,0.0,24.541962,26.099915,24.318878,25.649017,23.554413,23.01532,14.549683,14.475616,14.475616,14.46756,0.0,0.030823974,0.030823963,0.048222218,62.0,14.546692,0.0,0.0,1.557219,1539.6611,3.1627966e-05,0.0,64.99293,72.765816,17.006231,30.000002,0.09608208,46.191277,239.17688,114.55376,0.0,64.99292,0.109860964,0.0,62.514473,8.330017
36866,21651960.0,0.0,24.596619,26.115173,24.375824,25.721405,23.563751,23.023315,14.571167,14.511658,14.511658,14.503601,0.0,0.030625155,0.03062515,0.049586765,58.0,14.546692,0.0,0.0,3.5782018,1562.9252,3.2039854e-05,0.0,65.66984,67.97047,17.070658,30.000002,0.09673562,46.101078,239.3104,112.19715,0.0,65.66983,0.11082583,0.0,63.80853,8.330017
36867,21652020.0,0.0,24.659729,26.130249,24.441986,25.791443,23.573364,23.031586,14.588715,14.539825,14.539825,14.533447,0.0,0.030377999,0.030377995,0.05167077,54.0,14.546692,0.0,0.0,6.28713,1594.962,3.2621698e-05,0.0,66.46484,62.798428,17.125443,30.000002,0.097890675,46.02438,239.43446,109.81967,0.0,66.46484,0.11241371,0.0,65.54864,8.330017
36868,21652080.0,0.0,24.7305,26.14508,24.517181,25.858276,23.583344,23.040161,14.667419,14.578857,14.578857,14.574951,0.0,0.030080277,0.030080274,0.054483715,50.0,14.630005,0.0,0.0,9.675818,1612.7407,3.2604035e-05,0.0,67.40286,57.312794,17.151949,30.000002,0.09958265,45.987274,239.54167,107.44373,0.0,67.402855,0.11463312,0.0,67.80798,8.330017
36869,21652140.0,0.0,24.80832,26.159668,24.599854,25.921265,23.59375,23.049133,14.697968,14.62204,14.62204,14.621918,0.0,0.02972136,0.02972136,0.05796593,46.0,14.630005,0.0,0.0,13.64996,1664.8901,3.3566415e-05,0.0,68.50279,51.62149,17.185432,30.000002,0.10167625,45.94039,239.62766,105.0851,0.0,68.50279,0.11739527,0.0,70.6004,8.330017
36870,21652200.0,0.0,24.892181,26.174011,24.689941,25.9794,23.604614,23.058533,14.716522,14.65625,14.65625,14.660217,0.0,0.029273907,0.029273907,0.062176835,42.0,14.630005,0.0,0.0,18.179867,1724.5317,3.4661247e-05,0.0,69.80995,45.741646,17.195974,30.000002,0.104229115,45.925636,239.68661,102.741684,0.0,69.80995,0.12070987,0.0,73.95549,8.330017
36871,21652260.0,0.0,24.976135,26.18808,24.780853,26.024841,23.615723,23.068146,14.792938,14.697876,14.697876,14.709015,0.0,0.028736418,0.028736416,0.06698812,38.0,14.713318,0.0,0.0,23.12036,1766.9332,3.5118548e-05,0.0,71.37572,39.828358,17.183584,30.000002,0.10714237,45.94298,239.71529,100.44931,0.0,71.37571,0.12444917,0.0,77.88055,8.330017
36872,21652320.0,0.0,25.060638,26.201843,24.872192,26.064453,23.627502,23.078339,14.817261,14.7404785,14.7404785,14.758179,0.0,0.028100625,0.028100625,0.07214902,34.0,14.713318,0.0,0.0,28.409191,1838.6345,3.64545e-05,0.0,73.23189,34.114185,17.193312,30.000002,0.11010983,45.929363,239.71846,98.25149,0.0,73.23189,0.12833282,0.0,82.35775,8.330017
36873,21652380.0,0.0,25.142853,26.215302,24.961945,26.097656,23.640015,23.089172,14.826202,14.771484,14.771484,14.791595,0.0,0.027351499,0.027351499,0.07748057,30.0,14.713318,0.0,0.0,33.995983,1910.0596,3.779489e-05,0.0,75.439064,28.756678,17.18854,30.000002,0.11306218,45.936047,239.70079,96.18893,0.0,75.439064,0.13217442,0.0,87.470764,8.330017
36874,21652440.0,0.0,25.220459,26.228424,25.04718,26.124084,23.65335,23.100739,14.8906555,14.806244,14.806244,14.833466,0.0,0.026592212,0.026592212,0.08302023,28.333334,14.7966,0.0,0.0,39.827267,1957.286,3.8347996e-05,0.0,78.0325,24.121336,17.164635,30.000002,0.1161831,45.969513,239.63121,94.55641,0.0,78.0325,0.13619594,0.0,93.29576,8.330017
36875,21652500.0,0.0,25.278442,26.24121,25.11023,26.14447,23.667358,23.112946,14.903839,14.840973,14.840973,14.87204,0.0,0.026223652,0.026223652,0.0873142,26.666666,14.7966,0.0,0.0,45.821785,2026.1267,3.9672588e-05,0.0,80.93501,20.65153,17.140793,30.000002,0.11895116,46.00289,239.5373,93.45665,0.0,80.93501,0.13976121,0.0,98.9255,8.330017
36876,21652560.0,0.0,25.2565,26.253632,25.082153,26.15915,23.680359,23.124176,14.889008,14.863159,14.863159,14.886871,0.0,0.027667318,0.027667318,0.08612518,25.0,14.7966,0.0,0.0,51.92937,2066.4534,4.0667357e-05,0.0,83.28015,19.637995,17.076136,30.000002,0.12039026,46.09341,239.46423,93.314285,0.0,83.28015,0.1414572,0.0,99.99336,8.330017
36877,21652620.0,1.0,25.23816,26.265686,25.05783,26.175018,23.691864,23.134125,14.937073,14.885345,14.885345,14.906036,0.0,0.029215053,0.029215053,0.08597248,33.333332,14.879913,0.0,0.0,58.208065,2079.9026,4.066995e-05,0.0,84.626144,19.873077,16.992191,30.000002,0.122822896,46.210934,239.25848,94.295525,0.0,84.626144,0.14440371,0.0,100.00026,8.330017
36878,21652680.0,1.0,25.235504,26.277344,25.05127,26.190002,23.702118,23.142975,14.96167,14.913544,14.913544,14.933594,0.0,0.030556917,0.030556917,0.0874504,41.666668,14.879913,0.0,0.0,64.627655,2136.4663,4.1745847e-05,0.0,85.32337,20.717678,16.89614,30.000002,0.12621705,46.345406,238.97809,96.003876,0.0,85.32337,0.14856406,0.0,100.000015,8.330017
36879,21652740.0,1.0,25.243896,26.288605,25.05774,26.202454,23.711273,23.150818,14.985168,14.941071,14.941071,14.959656,0.0,0.0317317,0.0317317,0.09028482,50.0,14.879913,0.0,0.0,71.15883,2207.8386,4.3085056e-05,0.0,85.47364,22.094976,16.76888,30.000002,0.13047217,46.523567,238.68568,98.34831,0.0,85.47364,0.15374823,0.0,99.999985,8.330017
36880,21652800.0,2.0,25.260773,26.299408,25.074951,26.210388,23.71933,23.157745,15.066864,14.985321,14.985321,15.010315,0.0,0.032835577,0.032835577,0.09479752,60.666668,14.963196,0.0,0.0,77.75799,2271.5852,4.3913686e-05,0.0,85.0674,24.209599,16.571953,30.000002,0.13609096,46.799267,238.44751,101.6208,0.0,85.0674,0.1604676,0.0,100.0,8.330017
36881,21652860.0,2.0,25.283142,26.309784,25.098389,26.210114,23.726227,23.163605,15.109711,15.035706,15.035706,15.064575,0.0,0.033813782,0.033813782,0.10076755,71.333336,14.963196,0.0,0.0,84.30652,2380.2722,4.590371e-05,0.0,84.19089,27.05175,16.374546,30.000002,0.14268607,47.075634,238.45224,105.74452,0.0,84.19089,0.16838668,0.0,100.0,8.330017
36882,21652920.0,2.0,25.309448,26.319702,25.126099,26.20279,23.732513,23.168915,15.142242,15.080811,15.080811,15.1093445,0.0,0.034632117,0.034632117,0.1079945,82.0,14.963196,0.0,0.0,90.74248,2502.8027,4.8160102e-05,0.0,82.95459,30.625124,16.196835,30.000002,0.15000847,47.324432,238.96553,110.680466,0.0,82.95459,0.17726153,0.0,100.0,8.330017
36883,21652980.0,2.0,25.335052,26.329132,25.15561,26.186249,23.73825,23.173767,15.220612,15.135986,15.135986,15.171051,0.0,0.03526613,0.03526613,0.116535954,92.666664,15.046509,0.0,0.0,96.95768,2609.2224,4.978832e-05,0.0,81.40184,35.05581,15.928557,30.000002,0.15844387,47.70002,240.40239,116.53787,0.0,81.40184,0.18706529,0.0,100.0,8.330017
36884,21653040.0,2.0,25.359894,26.338074,25.183502,26.16043,23.743713,23.178375,15.256134,15.18927,15.18927,15.22522,0.0,0.03570872,0.03570872,0.12612708,103.333336,15.046509,0.0,0.0,100.0,2752.7185,5.242742e-05,0.0,79.65402,40.334663,15.707092,30.000002,0.1673557,48.01007,243.3602,123.27786,0.0,79.65402,0.1975557,0.0,100.0,8.330017
36885,21653100.0,2.0,25.37973,26.346497,25.206451,26.124207,23.749023,23.182892,15.279144,15.23111,15.23111,15.261749,0.0,0.03597677,0.03597677,0.13663396,114.0,15.046509,0.0,0.0,100.0,2903.5085,5.5231834e-05,0.0,77.7924,46.498505,15.473856,30.000002,0.17687528,48.3366,248.68968,130.92574,0.0,77.7924,0.2086007,0.0,100.0,8.330017
36886,21653160.0,1.0,25.391205,26.3544,25.220795,26.075989,23.75418,23.187225,15.190216,15.227844,15.227844,15.224365,1.0,0.036032856,0.036032856,0.14758314,122.333336,14.879791,0.0,0.0,100.0,3119.001,6.004621e-05,0.0,75.89699,53.343098,15.225647,30.000002,0.18662556,48.684093,255.88496,139.20816,0.0,75.89699,0.21966302,0.0,100.0,8.330017
36887,21653220.0,1.0,25.392944,26.361755,25.223358,26.015137,23.759308,23.191498,15.170868,15.20697,15.20697,15.187988,1.0,0.035961233,0.035961233,0.15878412,130.66667,14.879791,0.0,0.0,100.0,3279.0388,6.3262814e-05,0.0,74.05198,60.810947,15.015507,30.000002,0.19633394,48.97829,264.50217,148.10118,0.0,74.05198,0.23072194,0.0,100.0,8.330017
36888,21653280.0,1.0,25.383057,26.36856,25.212921,25.941864,23.764404,23.19577,15.158173,15.189178,15.189178,15.168518,1.0,0.035805434,0.035805434,0.17011762,139.0,14.879791,0.0,0.0,100.0,3433.5298,6.638186e-05,0.0,72.28929,68.85842,14.806263,30.000002,0.20614468,49.271233,274.3283,157.58331,0.0,72.28929,0.24174532,0.0,100.0,8.330017
36889,21653340.0,1.0,25.360138,26.374756,25.188477,25.855927,23.769562,23.200073,15.053436,15.143707,15.143707,15.093231,1.0,0.035597835,0.035597835,0.18146496,147.33333,14.713104,0.0,0.0,100.0,3645.168,7.1435315e-05,0.0,70.628494,77.42031,14.584006,30.000002,0.21610147,49.582394,285.01917,167.6055,0.0,70.628494,0.252678,0.0,100.0,8.330017
36890,21653400.0,1.0,25.322021,26.380371,25.14627,25.757568,23.774658,23.204315,15.016235,15.093628,15.093628,15.03894,1.0,0.035534386,0.035534386,0.19206715,155.66667,14.713104,0.0,0.0,100.0,3793.0405,7.468673e-05,0.0,69.06241,87.06383,14.387819,30.000002,0.22567679,49.85705,296.3063,178.47368,0.0,69.06241,0.2631529,0.0,99.69008,8.330017
36891,21653460.0,1.0,25.259552,26.385376,25.076263,25.655426,23.779175,23.208008,14.9687805,15.050507,15.050507,14.9965515,1.0,0.036269464,0.036269464,0.19745846,164.0,14.713104,0.0,0.0,100.0,3898.3672,7.734705e-05,0.0,67.18759,102.77511,14.232265,30.000002,0.23221909,50.07483,307.37222,192.78061,0.0,67.18759,0.2700312,0.0,97.15806,8.330017
36892,21653520.0,1.0,25.192078,26.38974,24.999817,25.549713,23.782837,23.210938,14.815002,14.972137,14.972137,14.878204,1.0,0.03668118,0.03668118,0.19970378,172.33333,14.546417,0.0,0.0,99.82967,4018.018,8.132151e-05,0.0,64.96736,122.67301,14.1401,30.000002,0.23533164,50.20386,316.94177,208.89125,0.0,64.96736,0.27310866,0.0,93.94681,8.330017
36893,21653580.0,1.0,25.121887,26.393463,24.919617,25.443054,23.785889,23.213318,14.713959,14.876495,14.876495,14.768127,1.0,0.03677485,0.03677485,0.1986652,180.66667,14.546417,0.0,0.0,98.16401,4034.099,8.266621e-05,0.0,62.709282,145.51982,14.106563,30.000002,0.23488992,50.25081,323.8749,225.51944,0.0,62.709282,0.27225786,0.0,90.52542,8.330017
36894,21653640.0,1.0,25.052795,26.396545,24.8396,25.339417,23.788605,23.215332,14.612518,14.778534,14.778534,14.666809,1.0,0.036520705,0.036520705,0.19463451,189.0,14.546417,0.0,0.0,95.48052,3994.3074,8.284013e-05,0.0,60.564495,169.45717,14.1344595,30.000002,0.23105274,50.211758,327.3795,241.01321,0.0,60.564495,0.26771384,0.0,87.18304,8.330017
36895,21653700.0,1.0,24.987213,26.398926,24.762451,25.241089,23.791199,23.217255,14.434113,14.652618,14.652618,14.512268,1.0,0.03602203,0.03602203,0.18854786,197.33333,14.3797,0.0,0.0,91.83032,3970.2178,8.419496e-05,0.0,58.672504,191.83304,14.214473,30.000002,0.22483708,50.099743,327.68488,253.68625,0.0,58.672504,0.26063362,0.0,84.17343,8.330017
36896,21653760.0,1.0,24.92984,26.400604,24.69458,25.157288,23.793854,23.219208,14.327698,14.525482,14.525482,14.388275,1.0,0.035433706,0.035433706,0.18122473,205.66667,14.3797,0.0,0.0,87.39549,3865.8347,8.292434e-05,0.0,57.089813,211.18341,14.318034,30.000002,0.21736184,49.954754,325.60434,262.96127,0.0,57.089813,0.25212806,0.0,81.528305,8.330017
36897,21653820.0,1.0,24.876312,26.40155,24.63153,25.081757,23.796661,23.221283,14.245758,14.415009,14.415009,14.294189,1.0,0.03486089,0.03486089,0.17315866,214.0,14.3797,0.0,0.0,82.27585,3739.3596,8.091265e-05,0.0,55.78429,227.61569,14.428812,30.000002,0.20932728,49.799664,322.11044,269.346,0.0,55.78429,0.24291588,0.0,79.14854,8.330017
36898,21653880.0,0.0,24.829926,26.401794,24.574768,25.016205,23.799713,23.223541,14.221344,14.33432,14.33432,14.246643,0.0,0.03415016,0.03415016,0.16389765,210.0,14.463013,0.0,0.0,76.54509,3560.055,7.710062e-05,0.0,54.786022,237.19409,14.608714,30.000002,0.19977991,49.547802,315.3806,269.91925,0.0,54.786022,0.2322103,0.0,77.071335,8.330017
36899,21653940.0,0.0,24.788269,26.401276,24.52475,24.961884,23.803192,23.226196,14.187256,14.273895,14.273895,14.2083435,0.0,0.03353386,0.03353386,0.15445599,206.0,14.463013,0.0,0.0,70.327065,3394.6335,7.373101e-05,0.0,54.12231,241.36757,14.775255,30.000002,0.19042154,49.314644,307.68268,266.73734,0.0,54.12231,0.22152838,0.0,75.26678,8.330017
36900,21654000.0,0.0,24.751038,26.399994,24.480957,24.918884,23.807037,23.229156,14.167145,14.228577,14.228577,14.180756,0.0,0.033042554,0.033042554,0.14485796,202.0,14.463013,0.0,0.0,63.735462,3228.1016,7.021249e-05,0.0,53.692574,242.31303,14.93792,30.000002,0.18125312,49.086914,299.88577,261.45206,0.0,53.692574,0.21094249,0.0,73.566345,8.330017
36901,21654060.0,0.0,24.723236,26.397522,24.446259,24.891937,23.811218,23.232422,14.205048,14.210785,14.210785,14.191071,0.0,0.032664806,0.032664806,0.13521758,198.0,14.546295,0.0,0.0,56.95445,3037.3188,6.560851e-05,0.0,53.438515,241.08623,15.153172,30.000002,0.1720816,48.785557,292.38187,254.89734,0.0,53.438515,0.20054314,0.0,71.90591,8.330017
36902,21654120.0,0.0,24.698517,26.393372,24.417664,24.876648,23.815674,23.235992,14.220215,14.210724,14.210724,14.207672,0.0,0.032380346,0.032380346,0.12562197,194.0,14.546295,0.0,0.0,50.078617,2874.5076,6.1959654e-05,0.0,53.31543,238.40808,15.342288,30.000002,0.16331872,48.520798,285.33112,247.61687,0.0,53.31543,0.19037625,0.0,70.245346,8.330017
36903,21654180.0,0.0,24.677094,26.387665,24.39447,24.87265,23.820404,23.239807,14.235748,14.217194,14.217194,14.222168,0.0,0.03216752,0.03216752,0.1161451,190.0,14.546295,0.0,0.0,43.219913,2718.7773,5.8489255e-05,0.0,53.28898,234.76031,15.521604,30.000002,0.15489209,48.269756,278.58154,239.9633,0.0,53.28898,0.1804722,0.0,68.55923,8.330017
36904,21654240.0,0.0,24.661224,26.380402,24.37619,24.879822,23.825378,23.243805,14.30249,14.241974,14.241974,14.260986,0.0,0.032006614,0.032006614,0.106880784,186.0,14.629608,0.0,0.0,36.48971,2544.4543,5.4223776e-05,0.0,53.335136,230.42543,15.758027,30.000002,0.14659414,47.938763,272.23462,232.16042,0.0,53.335136,0.17088489,0.0,66.83941,8.330017
36905,21654300.0,0.0,24.648132,26.371613,24.362732,24.898682,23.830597,23.248077,14.334625,14.2751465,14.2751465,14.299164,0.0,0.03188596,0.03188596,0.09794635,182.0,14.629608,0.0,0.0,30.025608,2403.4219,5.1070798e-05,0.0,53.440456,225.57019,15.98812,30.000002,0.13874666,47.61663,266.41364,224.37268,0.0,53.440456,0.1617099,0.0,65.09274,8.330017
36906,21654360.0,0.0,24.636017,26.361328,24.351929,24.925995,23.835846,23.252472,14.360779,14.305878,14.305878,14.328888,0.0,0.0317873,0.0317873,0.08945213,178.0,14.629608,0.0,0.0,23.886944,2272.035,4.8174563e-05,0.0,53.589504,220.29903,16.205019,30.000002,0.13140035,47.312973,261.17337,216.70581,0.0,53.589504,0.15301852,0.0,63.3331,8.330017
36907,21654420.0,0.0,24.624756,26.34964,24.343506,24.961853,23.841248,23.25705,14.439758,14.349152,14.349152,14.375244,0.0,0.031700723,0.031700723,0.08145454,174.0,14.712921,0.0,0.0,18.123976,2124.2483,4.459355e-05,0.0,53.773224,214.6902,16.4097,30.000002,0.12455116,47.02642,256.5199,209.22388,0.0,53.773224,0.14484462,0.0,61.568798,8.330017
36908,21654480.0,0.0,24.614685,26.336548,24.337402,25.0065,23.846924,23.26184,14.478241,14.396942,14.396942,14.4219055,0.0,0.031626295,0.031626295,0.07405269,170.0,14.712921,0.0,0.0,12.852208,2011.9218,4.213242e-05,0.0,53.990704,208.79965,16.60374,30.000002,0.11826723,46.75476,252.46954,202.01057,0.0,53.990704,0.13729298,0.0,59.81869,8.330017
36909,21654540.0,0.0,24.606415,26.322083,24.333588,25.059113,23.852783,23.266815,14.508209,14.438141,14.438141,14.458313,0.0,0.031559087,0.031559087,0.06736008,166.0,14.712921,0.0,0.0,8.150539,1911.4014,3.9956853e-05,0.0,54.23913,202.65349,16.799171,30.000002,0.11257716,46.48116,249.00873,195.12576,0.0,54.23913,0.1304653,0.0,58.107323,8.330017
36910,21654600.0,0.0,24.601074,26.306305,24.331879,25.118958,23.858826,23.271973,14.593933,14.489319,14.489319,14.505524,0.0,0.03149955,0.03149955,0.061406583,162.0,14.796204,0.0,0.0,4.0825644,1798.6215,3.7220634e-05,0.0,54.515923,196.33372,17.013195,30.000002,0.10744865,46.181526,246.11769,188.61877,0.0,54.515923,0.12439303,0.0,56.465572,8.330017
36911,21654660.0,0.0,24.594208,26.289246,24.329254,25.178497,23.864777,23.277252,14.633026,14.543335,14.543335,14.554108,0.0,0.03144769,0.03144769,0.056196425,158.0,14.796204,0.0,0.0,0.6053121,1722.4142,3.5586807e-05,0.0,54.817207,189.92981,17.186825,30.000002,0.10299326,45.938446,243.91518,182.52432,0.0,54.817207,0.11907845,0.0,54.9252,8.330017
36912,21654720.0,0.0,24.59552,26.270935,24.334717,25.243286,23.870972,23.282715,14.66391,14.5876465,14.5876465,14.592468,0.0,0.031345915,0.031345915,0.052465323,154.0,14.796204,0.0,0.0,0.0,1661.7615,3.424374e-05,0.0,55.148685,182.76482,17.34689,30.000002,0.09963697,45.714355,242.31744,176.77069,0.0,55.148685,0.115141064,0.0,53.92003,8.330017
36913,21654780.0,0.0,24.610931,26.251465,24.355042,25.310913,23.87741,23.288422,14.769318,14.645081,14.645081,14.643921,0.0,0.031238886,0.031238886,0.050671514,150.0,14.879517,0.0,0.0,0.0,1605.0018,3.2656466e-05,0.0,55.55219,174.7922,17.45996,30.000002,0.09786985,45.556053,241.22739,171.5683,0.0,55.55219,0.11313393,0.0,53.736507,8.330017
36914,21654840.0,0.0,24.630981,26.230804,24.38031,25.380157,23.884125,23.294403,14.817474,14.709686,14.709686,14.703644,0.0,0.031182574,0.031182574,0.049562816,146.0,14.879517,0.0,0.0,0.0,1589.1211,3.224493e-05,0.0,55.9849,167.30075,17.55309,30.000002,0.09675274,45.425674,240.46075,167.00986,0.0,55.9849,0.1119137,0.0,53.807175,8.330017
36915,21654900.0,0.0,24.654266,26.209015,24.409058,25.450287,23.891052,23.300568,14.847626,14.762451,14.762451,14.753876,0.0,0.031160362,0.031160362,0.04890712,142.0,14.879517,0.0,0.0,0.0,1582.959,3.2067648e-05,0.0,56.426258,160.38213,17.634365,30.000002,0.096063234,45.31189,239.91138,163.00119,0.0,56.426258,0.11121471,0.0,54.029392,8.330017
36916,21654960.0,0.0,24.67633,26.186127,24.436432,25.512085,23.897766,23.306732,14.927887,14.81897,14.81897,14.807861,0.0,0.031163132,0.031163132,0.048544195,138.0,14.962799,0.0,0.0,0.0,1558.5521,3.126218e-05,0.0,56.86425,154.06453,17.705793,30.000002,0.095657736,45.211887,239.51213,159.46513,0.0,56.86425,0.11085783,0.0,54.336666,8.330017
36917,21655020.0,0.0,24.699432,26.162231,24.465088,25.574158,23.904633,23.313019,14.954254,14.871216,14.871216,14.85907,0.0,0.031176768,0.031176768,0.048362207,134.0,14.962799,0.0,0.0,0.29306844,1564.0028,3.1362437e-05,0.0,57.292545,148.24739,17.772562,30.000002,0.09541779,45.118412,239.21368,156.28058,0.0,57.292545,0.110704124,0.0,54.691357,8.330017
36918,21655080.0,0.0,24.729889,26.137299,24.501862,25.635925,23.911621,23.319458,14.970245,14.909576,14.909576,14.898285,0.0,0.031146085,0.031146085,0.048961017,130.0,14.962799,0.0,0.0,1.4053553,1575.3171,3.1539235e-05,0.0,57.727493,142.23367,17.830978,30.000002,0.09572629,45.03663,238.99324,153.2844,0.0,57.727493,0.11124116,0.0,55.359406,8.330017
36919,21655140.0,0.0,24.766846,26.11142,24.546143,25.696442,23.918762,23.32602,15.052948,14.954987,14.954987,14.944122,0.0,0.031105548,0.031105548,0.05027257,126.0,15.046112,0.0,0.0,3.1227438,1572.8481,3.1163985e-05,0.0,58.186375,136.14816,17.86666,30.000002,0.09660861,44.98668,238.83723,150.52824,0.0,58.186375,0.1124715,0.0,56.315857,8.330017
36920,21655200.0,0.0,24.810028,26.084595,24.597595,25.755005,23.926086,23.332733,15.080292,15.002808,15.002808,14.993591,0.0,0.031050006,0.031050006,0.05229939,122.0,15.046112,0.0,0.0,5.4109554,1604.858,3.1721353e-05,0.0,58.67088,129.97209,17.888445,30.000002,0.09803907,44.956177,238.72932,147.98161,0.0,58.67088,0.114386946,0.0,57.579643,8.330017
36921,21655260.0,0.0,24.854736,26.056885,24.651001,25.802277,23.933167,23.339417,15.099884,15.039337,15.039337,15.033264,0.0,0.030987484,0.030987484,0.05498055,118.0,15.046112,0.0,0.0,8.116053,1645.5885,3.2453718e-05,0.0,59.186226,123.754906,17.890665,30.000002,0.09999138,44.953068,238.6581,145.63615,0.0,59.186226,0.11694328,0.0,59.14419,8.330017
36922,21655320.0,0.0,24.902924,26.02835,24.708893,25.845886,23.94043,23.346222,15.179413,15.084473,15.084473,15.0824585,0.0,0.030913323,0.030913323,0.058334287,114.0,15.129395,0.0,0.0,11.256339,1670.4825,3.259555e-05,0.0,59.735973,117.47631,17.871233,30.000002,0.10247373,44.980274,238.61569,143.4678,0.0,59.735973,0.12014835,0.0,60.99341,8.330017
36923,21655380.0,0.0,24.95401,25.998962,24.770477,25.885437,23.947906,23.353241,15.207825,15.1310425,15.1310425,15.133728,0.0,0.030824527,0.030824527,0.062335,110.0,15.129395,0.0,0.0,14.756017,1730.0259,3.3673783e-05,0.0,60.32687,111.10783,17.83716,30.000002,0.105447344,45.027973,238.59633,141.4314,0.0,60.32687,0.1239714,0.0,63.066994,8.330017
36924,21655440.0,0.0,25.00592,25.968842,24.833466,25.920074,23.955566,23.360443,15.226135,15.166595,15.166595,15.173126,0.0,0.030727461,0.030727461,0.066909105,106.0,15.129395,0.0,0.0,18.578089,1796.9468,3.4892706e-05,0.0,60.963947,104.71359,17.79541,30.000002,0.10884995,45.086426,238.59895,139.52272,0.0,60.963947,0.12835136,0.0,65.337944,8.330017
36925,21655500.0,0.0,25.056366,25.937958,24.895966,25.948944,23.96344,23.367828,15.302521,15.210144,15.210144,15.223297,0.0,0.030623926,0.030623926,0.07199566,102.0,15.2127075,0.0,0.0,22.670877,1845.1388,3.5476565e-05,0.0,61.65155,98.34565,17.708492,30.000002,0.11272208,45.20811,238.62581,137.73567,0.0,61.65155,0.13323095,0.0,67.776665,8.330017
36926,21655560.0,0.0,25.100647,25.906403,24.951965,25.965057,23.97116,23.375153,15.325012,15.252716,15.252716,15.270721,0.0,0.03052201,0.03052201,0.077455856,98.0,15.2127075,0.0,0.0,26.86827,1924.4941,3.693388e-05,0.0,62.393127,92.11342,17.60252,30.000002,0.11692156,45.356472,238.6796,136.07695,0.0,62.393127,0.13848709,0.0,70.32896,8.330017
36927,21655620.0,0.0,25.14096,25.874176,25.003143,25.975464,23.979004,23.38266,15.3377075,15.284729,15.284729,15.303925,0.0,0.030413441,0.030413441,0.08310139,94.0,15.2127075,0.0,0.0,31.124056,2006.063,3.8446193e-05,0.0,63.180508,86.08361,17.535374,30.000002,0.12116081,45.450478,238.76236,134.50648,0.0,63.180508,0.14391698,0.0,72.93843,8.330017
36928,21655680.0,0.0,25.174347,25.84137,25.048004,25.979065,23.987091,23.39032,15.40097,15.322754,15.322754,15.347717,0.0,0.030314364,0.030314364,0.08887159,90.0,15.2960205,0.0,0.0,35.385193,2061.2346,3.9178318e-05,0.0,64.02088,80.32015,17.391071,30.000002,0.12570065,45.6525,238.88467,133.05168,0.0,64.02088,0.14948554,0.0,75.59282,8.330017
36929,21655740.0,0.0,25.201355,25.807953,25.085327,25.975494,23.995361,23.398193,15.417511,15.35672,15.35672,15.383118,0.0,0.030228747,0.030228747,0.09463859,86.0,15.2960205,0.0,0.0,39.560936,2143.8323,4.072577e-05,0.0,64.90923,74.89829,17.273327,30.000002,0.13019873,45.81734,239.05516,131.7193,0.0,64.90923,0.155069,0.0,78.25937,8.330017
36930,21655800.0,0.0,25.222382,25.774017,25.116028,25.966553,24.003754,23.406158,15.423706,15.381531,15.381531,15.405151,0.0,0.030136507,0.030136507,0.100278005,82.0,15.2960205,0.0,0.0,43.618065,2224.0117,4.2240375e-05,0.0,65.833435,69.802986,17.15446,30.000002,0.134614,45.983757,239.2745,130.46045,0.0,65.833435,0.1605277,0.0,80.92072,8.330017
36931,21655860.0,0.0,25.234924,25.739563,25.137024,25.948486,24.011871,23.41391,15.479187,15.413208,15.413208,15.441895,0.0,0.030054672,0.030054672,0.10569945,78.0,15.379303,0.0,0.0,47.443188,2271.5967,4.2860596e-05,0.0,66.79616,65.081375,17.03587,30.000002,0.13889651,46.149784,239.54778,129.293,0.0,66.79616,0.16579448,0.0,83.5572,8.330017
36932,21655920.0,0.0,25.241272,25.70465,25.150665,25.925415,24.020111,23.421814,15.490814,15.442627,15.442627,15.471222,0.0,0.029984763,0.029984763,0.110822044,74.0,15.379303,0.0,0.0,51.01732,2342.779,4.4220447e-05,0.0,67.78863,60.760094,16.946373,30.000002,0.14290118,46.275078,239.87347,128.21819,0.0,67.78863,0.17078349,0.0,86.149666,8.330017
36933,21655980.0,0.0,25.241241,25.669342,25.157318,25.897491,24.028442,23.42978,15.4904785,15.461853,15.461853,15.48407,0.0,0.029929552,0.029929552,0.11559484,70.0,15.379303,0.0,0.0,54.29625,2408.2666,4.549055e-05,0.0,68.806435,56.8287,16.83322,30.000002,0.14673874,46.433495,240.24593,127.22747,0.0,68.806435,0.17544673,0.0,88.688995,8.330017
36934,21656040.0,0.0,25.234863,25.633636,25.156738,25.864685,24.036865,23.437836,15.539215,15.486542,15.486542,15.5130005,0.0,0.029898442,0.029898442,0.11993227,66.0,15.462616,0.0,0.0,57.19468,2437.7131,4.579908e-05,0.0,69.84254,53.295856,16.70386,30.000002,0.15033963,46.614597,240.65247,126.31865,0.0,69.84254,0.17971823,0.0,91.14512,8.330017
36935,21656100.0,0.0,25.223755,25.597595,25.1503,25.828308,24.04535,23.445953,15.546509,15.509552,15.509552,15.5347595,0.0,0.029881809,0.029881809,0.12379916,62.0,15.462616,0.0,0.0,59.722702,2489.2415,4.681485e-05,0.0,70.88396,50.135426,16.623226,30.000002,0.15348119,46.727486,241.0748,125.47474,0.0,70.88396,0.1835571,0.0,93.50751,8.330017
36936,21656160.0,0.0,25.206879,25.561249,25.13742,25.78769,24.053436,23.453735,15.542755,15.522797,15.522797,15.540405,0.0,0.02988809,0.02988809,0.12714419,58.0,15.462616,0.0,0.0,61.799866,2533.3264,4.771121e-05,0.0,71.92363,47.325512,16.51632,30.000002,0.15634929,46.877155,241.48422,124.67562,0.0,71.92363,0.18690763,0.0,95.74862,8.330017
36937,21656220.0,1.0,25.184937,25.524658,25.118378,25.743988,24.06137,23.461395,15.60434,15.546936,15.546936,15.573547,0.0,0.030315582,0.030315582,0.13135123,66.333336,15.545898,0.0,0.0,63.45247,2557.2134,4.7842976e-05,0.0,72.83714,46.26424,16.385702,30.000002,0.16061653,47.060017,242.56975,125.56174,0.0,72.83714,0.19198245,0.0,97.62929,8.330017
36938,21656280.0,1.0,25.157104,25.487823,25.09256,25.696869,24.068817,23.468658,15.631897,15.578857,15.578857,15.610718,0.0,0.031031542,0.031031542,0.13571839,74.666664,15.545898,0.0,0.0,64.62984,2619.3125,4.8988735e-05,0.0,73.385506,47.013973,16.229946,30.000002,0.16556625,47.278076,244.3975,127.88841,0.0,73.385506,0.19778289,0.0,98.72897,8.330017
36939,21656340.0,1.0,25.123993,25.450806,25.0607,25.64624,24.075623,23.475342,15.649261,15.607819,15.607819,15.636719,0.0,0.031949684,0.031949684,0.13994138,83.0,15.545898,0.0,0.0,65.2829,2686.1682,5.0271316e-05,0.0,73.48592,49.531185,16.049685,30.000002,0.17085566,47.53044,247.15625,131.51682,0.0,73.48592,0.20384112,0.0,98.924324,8.330017
36940,21656400.0,1.0,25.085938,25.413635,25.023193,25.592468,24.081573,23.481262,15.711792,15.647095,15.647095,15.683411,0.0,0.033024166,0.033024166,0.14368998,91.333336,15.629211,0.0,0.0,65.365425,2721.6035,5.0718292e-05,0.0,73.059105,54.104633,15.861104,30.000002,0.17612787,47.794453,250.80597,136.55261,0.0,73.059105,0.20974734,0.0,98.102585,8.330017
36941,21656460.0,1.0,25.044983,25.376373,24.982178,25.53775,24.086273,23.486145,15.724335,15.6840515,15.6840515,15.715363,0.0,0.03414737,0.03414737,0.14660594,99.666664,15.629211,0.0,0.0,64.91417,2779.2754,5.1891664e-05,0.0,72.10485,60.985313,15.704237,30.000002,0.18075301,48.01407,254.98796,143.00555,0.0,72.10485,0.21490012,0.0,96.34143,8.330017
36942,21656520.0,1.0,25.001526,25.33902,24.938293,25.481842,24.090057,23.490234,15.71991,15.706726,15.706726,15.724335,0.0,0.035188984,0.035188984,0.1482201,108.0,15.629211,0.0,0.0,63.896553,2824.4595,5.290525e-05,0.0,70.63961,70.642296,15.574392,30.000002,0.18418118,48.19585,259.34583,150.97241,0.0,70.63961,0.21859622,0.0,93.74426,8.330017
36943,21656580.0,1.0,24.957,25.301666,24.893066,25.426147,24.093018,23.493591,15.752289,15.730347,15.730347,15.745941,0.0,0.035995215,0.035995215,0.14807546,116.333336,15.712494,0.0,0.0,62.303036,2816.0984,5.2682106e-05,0.0,68.74403,83.45807,15.488592,30.000002,0.1857352,48.31597,263.38065,160.41328,0.0,68.74403,0.2200933,0.0,90.51247,8.330017
36944,21656640.0,1.0,24.913544,25.264313,24.848938,25.37268,24.09549,23.496521,15.732422,15.742737,15.742737,15.746979,0.0,0.036438435,0.036438435,0.1460958,124.666664,15.712494,0.0,0.0,60.20383,2809.7122,5.2796477e-05,0.0,66.63779,98.93133,15.461395,30.000002,0.18502162,48.354046,266.58502,170.70964,0.0,66.63779,0.21900555,0.0,87.04518,8.330017
36945,21656700.0,1.0,24.872375,25.22702,24.807312,25.322754,24.097717,23.499268,15.696625,15.735565,15.735565,15.723877,0.0,0.036472343,0.036472343,0.14238009,133.0,15.712494,0.0,0.0,57.62436,2775.1453,5.2408832e-05,0.0,64.50793,116.05051,15.495179,30.000002,0.18204154,48.306747,268.63956,180.98216,0.0,64.50793,0.21535428,0.0,83.61867,8.330017
36946,21656760.0,0.0,24.83609,25.189789,24.771088,25.279846,24.099915,23.501892,15.6996155,15.726257,15.726257,15.713287,0.0,0.035858024,0.035858024,0.13645768,129.0,15.795807,0.0,0.0,54.628036,2671.3809,5.0446186e-05,0.0,62.630474,129.95792,15.621224,30.000002,0.17596368,48.130287,267.7284,187.3929,0.0,62.630474,0.20819804,0.0,80.62034,8.330017
36947,21656820.0,0.0,24.803925,25.15271,24.739868,25.2435,24.102722,23.505035,15.668335,15.709045,15.709045,15.691345,0.0,0.0350312,0.0350312,0.12995896,125.0,15.795807,0.0,0.0,51.321632,2575.6777,4.8802573e-05,0.0,61.20546,139.27386,15.762637,30.000002,0.16908732,47.93231,265.21033,190.06467,0.0,61.20546,0.200036,0.0,78.23229,8.330017
36948,21656880.0,0.0,24.77536,25.115784,24.712738,25.21405,24.106201,23.508728,15.645477,15.685791,15.685791,15.665314,0.0,0.034215543,0.034215543,0.12336354,121.0,15.795807,0.0,0.0,47.75769,2472.6965,4.694534e-05,0.0,60.202553,144.30688,15.939811,30.000002,0.16207567,47.684265,261.83862,189.74756,0.0,60.202553,0.19180124,0.0,76.3176,8.330017
36949,21656940.0,0.0,24.74997,25.079071,24.68924,25.191528,24.11029,23.513,15.690521,15.681549,15.681549,15.6753845,0.0,0.033500466,0.033500466,0.11688916,117.0,15.87912,0.0,0.0,43.998543,2338.6956,4.4152952e-05,0.0,59.55413,145.83458,16.132778,30.000002,0.15532894,47.414112,258.1022,187.2562,0.0,59.55413,0.18389043,0.0,74.75014,8.330017
36950,21657000.0,0.0,24.727142,25.042603,24.669098,25.175995,24.11499,23.517792,15.704773,15.688934,15.688934,15.691986,0.0,0.03291833,0.03291833,0.11061679,113.0,15.87912,0.0,0.0,40.121975,2238.307,4.223902e-05,0.0,59.180874,144.96085,16.29345,30.000002,0.14911705,47.18917,254.38138,183.45013,0.0,59.180874,0.17644975,0.0,73.4072,8.330017
36951,21657060.0,0.0,24.707214,25.006409,24.652039,25.16742,24.119995,23.522888,15.717407,15.698334,15.698334,15.7048645,0.0,0.032477103,0.032477103,0.10457169,109.0,15.87912,0.0,0.0,36.183384,2145.7178,4.0473613e-05,0.0,59.038395,142.35721,16.498812,30.000002,0.14322025,46.901665,250.86925,178.82202,0.0,59.038395,0.16952004,0.0,72.222916,8.330017
36952,21657120.0,0.0,24.6893,24.97055,24.637604,25.164917,24.125366,23.52835,15.787811,15.725983,15.725983,15.74353,0.0,0.03213554,0.03213554,0.09874012,105.0,15.962402,0.0,0.0,32.257523,2030.2925,3.802392e-05,0.0,59.041,138.83086,16.670197,30.000002,0.13779221,46.661724,247.69524,173.85422,0.0,59.041,0.16300346,0.0,71.11877,8.330017
36953,21657180.0,0.0,24.673706,24.935059,24.625916,25.168732,24.131134,23.534119,15.814575,15.758942,15.758942,15.780487,0.0,0.03187888,0.03187888,0.09313533,101.0,15.962402,0.0,0.0,28.405714,1950.8849,3.651589e-05,0.0,59.15982,134.68982,16.825472,30.000002,0.13273859,46.44434,244.99184,168.73886,0.0,59.15982,0.15688445,0.0,70.07164,8.330017
36954,21657240.0,0.0,24.660126,24.899963,24.616486,25.177948,24.137146,23.54013,15.832916,15.786713,15.786713,15.806793,0.0,0.03168016,0.03168016,0.087760866,97.0,15.962402,0.0,0.0,24.672709,1877.8862,3.514141e-05,0.0,59.36048,130.18817,16.982775,30.000002,0.12796277,46.224113,242.91447,163.61098,0.0,59.36048,0.15111195,0.0,69.06164,8.330017
36955,21657300.0,0.0,24.648743,24.865295,24.609467,25.19284,24.143402,23.546356,15.908569,15.826263,15.826263,15.8497925,0.0,0.03153015,0.03153015,0.082651965,93.0,16.045715,0.0,0.0,21.120377,1782.8168,3.313223e-05,0.0,59.631443,125.43746,17.14705,30.000002,0.12346182,45.99413,241.36061,158.54382,0.0,59.631443,0.1457027,0.0,68.091446,8.330017
36956,21657360.0,0.0,24.63794,24.831116,24.602966,25.209991,24.149536,23.552612,15.931885,15.866241,15.866241,15.888672,0.0,0.031415988,0.031415988,0.07783157,89.0,16.045715,0.0,0.0,17.76445,1721.8812,3.200048e-05,0.0,59.95764,120.54725,17.314287,30.000002,0.119243495,45.76,240.23055,153.59775,0.0,59.95764,0.14065345,0.0,67.16212,8.330017
36957,21657420.0,0.0,24.628632,24.797485,24.598297,25.231567,24.155823,23.559021,15.947357,15.897186,15.897186,15.915588,0.0,0.03131818,0.03131818,0.07330176,85.0,16.045715,0.0,0.0,14.636426,1665.9319,3.0969793e-05,0.0,60.32272,115.57586,17.439253,30.000002,0.11537853,45.585045,239.43477,148.7877,0.0,60.32272,0.13592826,0.0,66.274254,8.330017
36958,21657480.0,0.0,24.621368,24.764374,24.595703,25.257599,24.162323,23.565582,16.023315,15.93811,15.93811,15.955872,0.0,0.031233555,0.031233555,0.06910085,81.0,16.128998,0.0,0.0,11.791965,1587.7921,2.9317995e-05,0.0,60.726635,110.53712,17.59735,30.000002,0.11171774,45.363712,238.90659,144.12924,0.0,60.726635,0.13155791,0.0,65.44687,8.330017
36959,21657540.0,0.0,24.615967,24.731873,24.595215,25.287598,24.168976,23.572327,16.046143,15.979492,15.979492,15.995026,0.0,0.031153657,0.031153657,0.06526219,77.0,16.128998,0.0,0.0,9.261508,1542.7715,2.849862e-05,0.0,61.16564,105.43837,17.724579,30.000002,0.108413056,45.18559,238.58878,139.62735,0.0,61.16564,0.1275589,0.0,64.70055,8.330017
36960,21657600.0,0.0,24.612701,24.700012,24.597046,25.321259,24.175842,23.579193,16.058868,16.010162,16.010162,16.02179,0.0,0.03107365,0.03107365,0.061822765,73.0,16.128998,0.0,0.0,7.086438,1502.4364,2.7763665e-05,0.0,61.64131,100.28332,17.85881,30.000002,0.105401576,44.997665,238.43541,135.28885,0.0,61.64131,0.12395944,0.0,64.06203,8.330017
36961,21657660.0,0.0,24.609283,24.668274,24.598602,25.352753,24.182343,23.585938,16.135376,16.050293,16.050293,16.059479,0.0,0.030994033,0.030994033,0.058790132,69.0,16.21231,0.0,0.0,5.2245083,1440.767,2.6441894e-05,0.0,62.155872,95.10096,17.994383,30.000002,0.102701865,44.80786,238.40817,131.12636,0.0,62.155872,0.120767914,0.0,63.54785,8.330017
36962,21657720.0,0.0,24.607758,24.6362,24.602448,25.387054,24.189026,23.592834,16.156372,16.091034,16.091034,16.097473,0.0,0.030910162,0.030910162,0.056147654,65.0,16.21231,0.0,0.0,3.7099838,1411.5353,2.5923053e-05,0.0,62.707848,89.91271,18.104519,30.000002,0.100345924,44.65367,238.47609,127.13422,0.0,62.707848,0.11795667,0.0,63.167294,8.330017
36963,21657780.0,0.0,24.60849,24.60376,24.609009,25.423737,24.195892,23.599884,16.167542,16.120575,16.120575,16.124268,0.0,0.030821199,0.030821199,0.053905886,61.0,16.21231,0.0,0.0,2.574793,1386.3008,2.5470094e-05,0.0,63.301636,84.72319,18.216717,30.000002,0.098286554,44.496597,238.61438,123.31227,0.0,63.301636,0.115537785,0.0,62.95842,8.330017
36964,21657840.0,0.0,24.611786,24.570984,24.618622,25.462494,24.202942,23.607086,16.244843,16.15982,16.15982,16.160767,0.0,0.030724088,0.030724088,0.052086312,57.0,16.295593,0.0,0.0,1.8502272,1340.222,2.4448796e-05,0.0,63.94154,79.53264,18.326536,30.000002,0.09654241,44.34285,238.80263,119.657906,0.0,63.94154,0.113524206,0.0,62.968033,8.330017
36965,21657900.0,0.0,24.618011,24.537872,24.631775,25.502808,24.210205,23.614471,16.264008,16.199982,16.199982,16.198578,0.0,0.030609164,0.030609164,0.050715327,53.0,16.295593,0.0,0.0,1.523598,1326.192,2.4204177e-05,0.0,64.63259,74.3157,18.41969,30.000002,0.09514589,44.212437,239.02505,116.151695,0.0,64.63259,0.11192315,0.0,63.216858,8.330017
36966,21657960.0,0.0,24.62497,24.504456,24.645935,25.53769,24.217102,23.621674,16.27472,16.228516,16.228516,16.22586,0.0,0.030476874,0.030476874,0.049809895,49.0,16.295593,0.0,0.0,1.5185502,1316.2347,2.4027588e-05,0.0,65.38605,69.07311,18.507784,30.000002,0.094087936,44.089104,239.26796,112.79251,0.0,65.38605,0.110752985,0.0,63.71443,8.330017
36967,21658020.0,0.0,24.635162,24.470734,24.664032,25.573273,24.224213,23.629059,16.35321,16.267334,16.267334,16.262848,0.0,0.03032612,0.03032612,0.04936886,45.0,16.378906,0.0,0.0,1.8855006,1285.8557,2.3299139e-05,0.0,66.21203,63.82051,18.586603,30.000002,0.093373574,43.978752,239.5204,109.57973,0.0,66.21203,0.11001066,0.0,64.467224,8.330017
36968,21658080.0,0.0,24.648712,24.436737,24.68631,25.60907,24.231598,23.636688,16.371368,16.30719,16.30719,16.301758,0.0,0.030149845,0.030149845,0.04936015,41.0,16.378906,0.0,0.0,2.599364,1286.9664,2.3324721e-05,0.0,67.117676,58.579163,18.657133,30.000002,0.0929638,43.880013,239.77554,106.501175,0.0,67.117676,0.10964892,0.0,65.476456,8.330017
36969,21658140.0,0.0,24.665588,24.402435,24.712769,25.644562,24.239197,23.644531,16.381287,16.335571,16.335571,16.330536,0.0,0.029945506,0.029945506,0.0497856,37.0,16.378906,0.0,0.0,3.6664233,1291.6288,2.340389e-05,0.0,68.120995,53.355183,18.721361,30.000002,0.09284765,43.790092,240.02669,103.550385,0.0,68.120995,0.10966011,0.0,66.76803,8.330017
36970,21658200.0,0.0,24.685822,24.36792,24.743408,25.679474,24.2471,23.652588,16.459015,16.373444,16.373444,16.368713,0.0,0.029703261,0.029703261,0.050624583,33.0,16.46222,0.0,0.0,5.09269,1275.2324,2.2930028e-05,0.0,69.237946,48.167915,18.773022,30.000002,0.09301991,43.71777,240.2686,100.72362,0.0,69.237946,0.110020794,0.0,68.36759,8.330017
36971,21658260.0,0.0,24.705933,24.33313,24.774292,25.707031,24.25476,23.660583,16.474182,16.411987,16.411987,16.408386,0.0,0.029423332,0.029423332,0.051780403,29.0,16.46222,0.0,0.0,6.7451706,1288.4089,2.3167042e-05,0.0,70.482666,43.087753,18.823837,30.000002,0.093368076,43.64663,240.5007,98.018196,0.0,70.482666,0.11061578,0.0,70.26676,8.330017
36972,21658320.0,0.0,24.727783,24.298096,24.807526,25.733276,24.262756,23.668823,16.481354,16.438293,16.438293,16.43637,0.0,0.029099343,0.029099343,0.053193238,25.0,16.46222,0.0,0.0,8.653442,1303.1006,2.3426996e-05,0.0,71.87973,38.14896,18.872519,30.000002,0.09384538,43.578472,240.72209,95.42997,0.0,71.87973,0.111379966,0.0,72.48861,8.330017
36973,21658380.0,0.0,24.751038,24.262848,24.842773,25.757904,24.271057,23.677368,16.559143,16.474335,16.474335,16.474976,0.0,0.02888853,0.02888853,0.0551293,25.0,16.545502,0.0,0.0,10.809568,1297.9484,2.3142544e-05,0.0,73.40856,33.85901,18.892796,30.000002,0.09494009,43.550087,240.85579,93.42679,0.0,73.40856,0.11289854,0.0,75.02988,8.330017
36974,21658440.0,0.0,24.774872,24.227417,24.879303,25.780518,24.279633,23.686127,16.578186,16.512817,16.512817,16.516205,0.0,0.028704565,0.028704565,0.057408433,25.0,16.545502,0.0,0.0,13.173021,1325.5513,2.3628038e-05,0.0,75.00348,30.144869,18.911911,30.000002,0.09632795,43.523327,240.92618,91.85277,0.0,75.00348,0.11481126,0.0,77.81579,8.330017
36975,21658500.0,0.0,24.799286,24.191742,24.91681,25.800812,24.288391,23.695099,16.58725,16.540894,16.540894,16.546112,0.0,0.028519345,0.028519345,0.060003832,25.0,16.545502,0.0,0.0,15.726558,1355.9927,2.4153846e-05,0.0,76.68074,26.879248,18.912348,30.000002,0.09798189,43.522713,240.94383,90.610016,0.0,76.68074,0.11703617,0.0,80.854034,8.330017
36976,21658560.0,0.0,24.821136,24.155914,24.951355,25.812988,24.296844,23.703827,16.662842,16.578156,16.578156,16.587677,0.0,0.028337823,0.028337823,0.06285243,25.0,16.628815,0.0,0.0,18.36767,1363.0972,2.4103438e-05,0.0,78.44756,24.031101,18.892273,30.000002,0.09986884,43.55082,240.91278,89.666824,0.0,78.44756,0.11952284,0.0,84.126686,8.330017
36977,21658620.0,0.0,24.841309,24.119934,24.984589,25.82257,24.305511,23.712769,16.676971,16.615417,16.615417,16.628143,0.0,0.028154641,0.028154641,0.06584101,25.0,16.628815,0.0,0.0,21.086151,1398.9718,2.4737334e-05,0.0,80.2971,21.571213,18.885832,30.000002,0.101822674,43.559834,240.84416,88.97212,0.0,80.2971,0.12214623,0.0,87.59549,8.330017
36978,21658680.0,0.0,24.859955,24.08377,25.016052,25.829285,24.314423,23.721893,16.681854,16.641113,16.641113,16.653992,0.0,0.027973654,0.027973654,0.06893516,25.0,16.628815,0.0,0.0,23.856739,1435.1044,2.5368954e-05,0.0,82.23239,19.466228,18.861622,30.000002,0.103891395,43.59373,240.74326,88.50149,0.0,82.23239,0.12487839,0.0,91.26471,8.330017
36979,21658740.0,0.0,24.876709,24.047485,25.045105,25.833008,24.323517,23.731232,16.752472,16.674866,16.674866,16.692413,0.0,0.027801722,0.027801722,0.07209489,25.0,16.712097,0.0,0.0,26.652908,1444.643,2.5365682e-05,0.0,84.25291,17.688639,18.820211,30.000002,0.106058426,43.651703,240.61406,88.235016,0.0,84.25291,0.1276951,0.0,95.134384,8.330017
36980,21658800.0,0.0,24.88858,24.011078,25.068634,25.834045,24.332825,23.740723,16.763,16.708496,16.708496,16.728241,0.0,0.027755253,0.027755253,0.07496169,25.0,16.712097,0.0,0.0,29.44436,1481.3812,2.6018015e-05,0.0,86.33615,16.280828,18.781385,30.000002,0.108189255,43.70606,240.46524,88.16719,0.0,86.33615,0.13047284,0.0,98.92735,8.330017
36981,21658860.0,0.0,24.871552,23.974518,25.05606,25.829926,24.341187,23.74945,16.762512,16.731018,16.731018,16.747498,0.0,0.02877612,0.02877612,0.07502874,25.0,16.712097,0.0,0.0,32.166965,1511.2296,2.660067e-05,0.0,88.08056,15.884171,18.715244,30.000002,0.10989419,43.798656,240.315,88.51667,0.0,88.08056,0.13258132,0.0,99.98566,8.330017
36982,21658920.0,1.0,24.852112,23.937897,25.040863,25.825928,24.348572,23.757324,16.833313,16.763092,16.763092,16.781006,0.0,0.030125415,0.030125415,0.07577339,33.333332,16.79541,0.0,0.0,34.84894,1517.8964,2.65574e-05,0.0,89.02929,16.382088,18.610542,30.000002,0.11267154,43.94524,240.0139,89.78344,0.0,89.02929,0.13602577,0.0,100.00023,8.330017
36983,21658980.0,1.0,24.840027,23.901154,25.035217,25.82074,24.355011,23.764374,16.857483,16.80017,16.80017,16.81845,0.0,0.031367607,0.031367607,0.07793766,41.666668,16.79541,0.0,0.0,37.475056,1565.9501,2.7406582e-05,0.0,89.360306,17.383413,18.488077,30.000002,0.11638484,44.11669,239.61472,91.70129,0.0,89.360306,0.14067271,0.0,100.000046,8.330017
36984,21659040.0,1.0,24.83377,23.86435,25.036469,25.813171,24.360596,23.77069,16.87619,16.83136,16.83136,16.847626,0.0,0.03250864,0.03250864,0.08134042,50.0,16.79541,0.0,0.0,40.01314,1625.0114,2.8436973e-05,0.0,89.153625,18.853249,18.325338,30.000002,0.12097355,44.34453,239.1697,94.21369,0.0,89.153625,0.1463575,0.0,99.999985,8.330017
36985,21659100.0,1.0,24.832275,23.827484,25.042877,25.802063,24.365356,23.776337,16.957947,16.876923,16.876923,16.897278,0.0,0.033531297,0.033531297,0.085972324,58.333332,16.878693,0.0,0.0,42.42138,1665.2311,2.8960761e-05,0.0,88.440445,20.837273,18.116007,30.000002,0.12644017,44.637592,238.74487,97.35155,0.0,88.440445,0.15303865,0.0,100.0,8.330017
36986,21659160.0,1.0,24.832428,23.790588,25.051056,25.783539,24.36905,23.781036,16.98236,16.921997,16.921997,16.943268,0.0,0.034405734,0.034405734,0.09181694,66.666664,16.878693,0.0,0.0,44.5922,1744.093,3.032681e-05,0.0,87.28573,23.391851,17.87855,30.000002,0.1326898,44.970028,238.45154,101.14103,0.0,87.28573,0.16061883,0.0,100.0,8.330017
36987,21659220.0,1.0,24.832489,23.753632,25.060272,25.759766,24.372253,23.78534,16.999329,16.956696,16.956696,16.975739,0.0,0.035111886,0.035111886,0.098662764,75.0,16.878693,0.0,0.0,46.508316,1829.9882,3.1817177e-05,0.0,85.8233,26.508997,17.680214,30.000002,0.1393676,45.2477,238.45834,105.53835,0.0,85.8233,0.1688892,0.0,100.0,8.330017
36988,21659280.0,1.0,24.833954,23.716644,25.068726,25.7294,24.375122,23.789337,17.071075,17.001892,17.001892,17.026184,0.0,0.03563928,0.03563928,0.10655415,83.333336,16.962006,0.0,0.0,48.072285,1889.9906,3.2666856e-05,0.0,84.10144,30.27356,17.385588,30.000002,0.14688061,45.660175,239.00247,110.61387,0.0,84.10144,0.1778216,0.0,100.0,8.330017
36989,21659340.0,1.0,24.831879,23.679657,25.074432,25.692322,24.377808,23.793213,17.093353,17.04358,17.04358,17.068298,0.0,0.035986394,0.035986394,0.11527554,91.666664,16.962006,0.0,0.0,49.234608,1985.3885,3.432675e-05,0.0,82.22609,34.693275,17.157578,30.000002,0.15461078,45.979393,240.41805,116.35201,0.0,82.22609,0.18725505,0.0,99.993965,8.330017
36990,21659400.0,1.0,24.822815,23.64267,25.069794,25.648438,24.38034,23.796936,17.10382,17.073639,17.073639,17.093384,0.0,0.036494683,0.036494683,0.12364769,100.0,16.962006,0.0,0.0,49.943863,2081.5884,3.601567e-05,0.0,80.20175,40.342762,16.87337,30.000002,0.1625972,46.37728,243.13525,123.023,0.0,80.20175,0.19670431,0.0,99.2928,8.330017
36991,21659460.0,1.0,24.797821,23.605713,25.04477,25.597961,24.382019,23.799957,17.15924,17.111816,17.111816,17.135162,0.0,0.037614107,0.037614107,0.12940547,108.333336,17.045319,0.0,0.0,50.099808,2132.4187,3.680145e-05,0.0,77.66654,49.274136,16.605373,30.000002,0.16945761,46.75248,247.47734,131.59592,0.0,77.66654,0.20464775,0.0,96.51305,8.330017
