,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36992,21659520.0,1.0,24.766388,23.568756,25.01236,25.544678,24.383026,23.802368,17.152313,17.139862,17.139862,17.155457,0.0,0.038579635,0.038579635,0.13292888,116.666664,17.045319,0.0,0.0,49.724003,2194.0798,3.799399e-05,0.0,74.594765,62.050087,16.419548,30.000002,0.17422864,47.012634,252.68994,142.15027,0.0,74.594765,0.2100932,0.0,92.643265,8.330017
36993,21659580.0,1.0,24.731812,23.53186,24.975769,25.490295,24.383484,23.804321,17.123383,17.145538,17.145538,17.145996,0.0,0.039113693,0.039113693,0.13367806,125.0,17.045319,0.0,0.0,48.798252,2226.5137,3.872488e-05,0.0,71.21558,79.249054,16.303291,30.000002,0.17606618,47.175392,257.54654,154.60797,0.0,71.21558,0.21194287,0.0,88.18928,8.330017
36994,21659640.0,1.0,24.695679,23.495026,24.938568,25.437256,24.383728,23.806091,17.133331,17.14856,17.14856,17.144897,0.0,0.03899907,0.03899907,0.13155791,133.33333,17.128601,0.0,0.0,47.304337,2184.0378,3.797208e-05,0.0,67.85081,99.952385,16.310194,30.000002,0.17425263,47.165726,261.10742,167.83842,0.0,67.85081,0.2095822,0.0,83.726326,8.330017
36995,21659700.0,1.0,24.661133,23.458252,24.90335,25.387756,24.384277,23.808105,17.09674,17.13855,17.13855,17.126099,0.0,0.038313776,0.038313776,0.12732543,141.66667,17.128601,0.0,0.0,45.347942,2141.0002,3.7383787e-05,0.0,64.83014,121.63649,16.38416,30.000002,0.16975027,47.062176,263.15906,180.14688,0.0,64.83014,0.20400177,0.0,79.72472,8.330017
36996,21659760.0,1.0,24.628632,23.42157,24.87143,25.343414,24.385284,23.810486,17.05716,17.113861,17.113861,17.092499,0.0,0.037310526,0.037310526,0.12196151,150.0,17.128601,0.0,0.0,43.00101,2074.1104,3.633212e-05,0.0,62.310635,141.6837,16.538357,30.000002,0.16363229,46.846302,263.88315,190.15535,0.0,62.310635,0.19662029,0.0,76.3486,8.330017
36997,21659820.0,0.0,24.598999,23.38498,24.842926,25.304718,24.387115,23.813599,17.081055,17.101318,17.101318,17.087189,0.0,0.035996296,0.035996296,0.115483455,146.0,17.211914,0.0,0.0,40.289936,1952.7168,3.410761e-05,0.0,60.418247,154.91663,16.75429,30.000002,0.15606973,46.544,262.12582,194.57246,0.0,60.418247,0.18749475,0.0,73.70035,8.330017
36998,21659880.0,0.0,24.572418,23.34851,24.817657,25.272064,24.389893,23.817505,17.075043,17.092407,17.092407,17.082306,0.0,0.03481832,0.03481832,0.10915599,142.0,17.211914,0.0,0.0,37.288097,1859.3488,3.2501244e-05,0.0,59.15097,161.64705,16.963741,30.000002,0.14889938,46.250763,259.28455,194.82156,0.0,59.15097,0.17880213,0.0,71.71548,8.330017
36999,21659940.0,0.0,24.54831,23.312134,24.794891,25.245178,24.393463,23.822113,17.076904,17.085388,17.085388,17.078644,0.0,0.03386706,0.03386706,0.103125975,138.0,17.211914,0.0,0.0,34.0493,1771.2678,3.096478e-05,0.0,58.33989,163.94475,17.15363,30.000002,0.14238828,45.984917,256.06668,192.57152,0.0,58.33989,0.1708608,0.0,70.13339,8.330017
37000,21660000.0,0.0,24.525146,23.27591,24.774414,25.223938,24.397705,23.827332,17.147217,17.10257,17.10257,17.109558,0.0,0.03314248,0.03314248,0.09739423,134.0,17.295197,0.0,0.0,30.620161,1658.0009,2.8810047e-05,0.0,57.881927,163.14218,17.37206,30.000002,0.13639644,45.67911,252.80298,188.77074,0.0,57.881927,0.16367558,0.0,68.81296,8.330017
37001,21660060.0,0.0,24.504272,23.239838,24.756104,25.208588,24.402344,23.832886,17.170715,17.128143,17.128143,17.141022,0.0,0.032625653,0.032625653,0.09188818,130.0,17.295197,0.0,0.0,27.053026,1585.5422,2.7555487e-05,0.0,57.683636,160.49695,17.566097,30.000002,0.13098498,45.407467,249.73004,184.18997,0.0,57.683636,0.15713353,0.0,67.632065,8.330017
37002,21660120.0,0.0,24.486206,23.203918,24.739502,25.197937,24.407349,23.838776,17.187714,17.150421,17.150421,17.164154,0.0,0.032241106,0.032241106,0.08654759,126.0,17.295197,0.0,0.0,23.418247,1520.3333,2.6428868e-05,0.0,57.637184,156.9535,17.705387,30.000002,0.12606166,45.21246,246.94948,179.31924,0.0,57.637184,0.15102215,0.0,66.50228,8.330017
37003,21660180.0,0.0,24.468445,23.168152,24.72467,25.192291,24.41269,23.84497,17.265564,17.18814,17.18814,17.207184,0.0,0.031970814,0.031970814,0.08134113,122.0,17.37851,0.0,0.0,19.75089,1430.485,2.4730918e-05,0.0,57.713764,152.83699,17.889523,30.000002,0.121313795,44.954666,244.61108,174.32852,0.0,57.713764,0.14527427,0.0,65.390434,8.330017
37004,21660240.0,0.0,24.452942,23.132599,24.711487,25.191284,24.418335,23.85141,17.28659,17.22696,17.22696,17.246124,0.0,0.03177795,0.03177795,0.076261826,118.0,17.37851,0.0,0.0,16.099648,1376.1674,2.3810002e-05,0.0,57.871372,148.43678,18.043201,30.000002,0.11687133,44.739517,242.78152,169.35233,0.0,57.871372,0.13980882,0.0,64.26997,8.330017
37005,21660300.0,0.0,24.438904,23.09726,24.699768,25.194855,24.424194,23.858063,17.298706,17.25531,17.25531,17.2706,0.0,0.031641766,0.031641766,0.07131623,114.0,17.37851,0.0,0.0,12.50733,1326.3962,2.2972374e-05,0.0,58.088844,143.88692,18.19457,30.000002,0.112631604,44.527603,241.3751,164.45158,0.0,58.088844,0.13459073,0.0,63.12989,8.330017
37006,21660360.0,0.0,24.42398,23.062103,24.688263,25.200836,24.42984,23.864563,17.370972,17.294159,17.294159,17.30838,0.0,0.031548534,0.031548534,0.066509224,110.0,17.461792,0.0,0.0,8.991734,1250.1034,2.1528904e-05,0.0,58.35179,139.27965,18.381475,30.000002,0.10849068,44.265934,240.31883,159.66664,0.0,58.35179,0.12959719,0.0,61.961617,8.330017
37007,21660420.0,0.0,24.411652,23.027191,24.677979,25.210938,24.435669,23.871216,17.389954,17.33133,17.33133,17.342712,0.0,0.03147558,0.03147558,0.061874684,106.0,17.461792,0.0,0.0,5.5999403,1207.7151,2.0838992e-05,0.0,58.643944,134.63725,18.512243,30.000002,0.1046414,44.082863,239.54698,155.00223,0.0,58.643944,0.12481682,0.0,60.770382,8.330017
37008,21660480.0,0.0,24.399841,22.992523,24.668762,25.224762,24.44159,23.87799,17.398926,17.358063,17.358063,17.365631,0.0,0.0314138,0.0314138,0.057446253,102.0,17.461792,0.0,0.0,2.3607676,1167.3755,2.0169655e-05,0.0,58.96167,129.95032,18.662148,30.000002,0.10092632,43.872993,239.00896,150.45627,0.0,58.96167,0.120264284,0.0,59.557873,8.330017
37009,21660540.0,0.0,24.388184,22.9581,24.660614,25.242432,24.447662,23.884888,17.474304,17.39624,17.39624,17.399963,0.0,0.031360235,0.031360235,0.053250607,98.0,17.545105,0.0,0.0,0.0,1101.8152,1.8935612e-05,0.0,59.30361,125.22855,18.831884,30.000002,0.0973603,43.63536,238.66258,146.03983,0.0,59.30361,0.11596096,0.0,58.35837,8.330017
37010,21660600.0,0.0,24.384277,22.92395,24.66211,25.263,24.453949,23.891968,17.494751,17.433502,17.433502,17.433533,0.0,0.031175332,0.031175332,0.050858453,94.0,17.545105,0.0,0.0,0.0,1074.9348,1.8475152e-05,0.0,59.70881,119.14127,18.94959,30.000002,0.0950543,43.470573,238.4764,141.5493,0.0,59.70881,0.11319625,0.0,58.003838,8.330017
37011,21660660.0,0.0,24.382904,22.890076,24.667511,25.28122,24.45993,23.898834,17.513306,17.46283,17.46283,17.460419,0.0,0.031032125,0.031032125,0.049469315,90.0,17.545105,0.0,0.0,0.0,1059.7997,1.8223049e-05,0.0,60.21185,112.71284,19.042439,30.000002,0.093614526,43.340588,238.4087,137.33914,0.0,60.21185,0.111521006,0.0,58.101875,8.330017
37012,21660720.0,0.0,24.383453,22.856506,24.67566,25.300507,24.466095,23.905884,17.59961,17.50653,17.50653,17.500732,0.0,0.030928696,0.030928696,0.04860327,86.0,17.628418,0.0,0.0,0.0,1025.306,1.752707e-05,0.0,60.76436,106.46015,19.12029,30.000002,0.09265668,43.231594,238.41884,133.47623,0.0,60.76436,0.11044859,0.0,58.415497,8.330017
37013,21660780.0,0.0,24.385345,22.823242,24.685608,25.320465,24.472473,23.913116,17.617859,17.549683,17.549683,17.541779,0.0,0.03085617,0.03085617,0.048045635,82.0,17.628418,0.0,0.0,0.0,1022.77435,1.7506065e-05,0.0,61.347527,100.5018,19.186314,30.000002,0.09199991,43.139164,238.48051,129.92242,0.0,61.347527,0.1097466,0.0,58.850002,8.330017
37014,21660840.0,0.0,24.388031,22.790283,24.696838,25.34085,24.479004,23.920471,17.625397,17.579498,17.579498,17.571442,0.0,0.030806143,0.030806143,0.047702987,78.0,17.628418,0.0,0.0,0.0,1022.4903,1.7510563e-05,0.0,61.952652,94.873,19.246937,30.000002,0.0915485,43.054287,238.5765,126.64793,0.0,61.952652,0.10930447,0.0,59.364883,8.330017
37015,21660900.0,0.0,24.391357,22.75766,24.708893,25.361542,24.485626,23.927948,17.70346,17.619293,17.619293,17.609741,0.0,0.030772444,0.030772444,0.047501314,74.0,17.7117,0.0,0.0,0.0,998.1294,1.6998343e-05,0.0,62.573475,89.57694,19.301441,30.000002,0.09123893,42.97798,238.69534,123.618195,0.0,62.573475,0.10903605,0.0,59.93041,8.330017
37016,21660960.0,0.0,24.393372,22.725372,24.719513,25.378204,24.491882,23.93512,17.71283,17.657074,17.657074,17.647064,0.0,0.03074503,0.03074503,0.04737036,70.0,17.7117,0.0,0.0,0.0,1001.4225,1.7072061e-05,0.0,63.205296,84.574844,19.354025,30.000002,0.09099523,42.904366,238.83115,120.77645,0.0,63.205296,0.10885083,0.0,60.52354,8.330017
37017,21661020.0,0.0,24.395538,22.693481,24.730347,25.39502,24.49823,23.942383,17.716766,17.68106,17.68106,17.67221,0.0,0.030719861,0.030719861,0.047281656,66.0,17.7117,0.0,0.0,0.0,1005.1571,1.7152455e-05,0.0,63.848133,79.83138,19.404263,30.000002,0.09079089,42.834034,238.97978,118.08953,0.0,63.848133,0.10871226,0.0,61.136757,8.330017
37018,21661080.0,0.0,24.39798,22.661926,24.741394,25.411957,24.504639,23.949707,17.791626,17.71585,17.71585,17.706207,0.0,0.030694067,0.030694067,0.047212772,62.0,17.795013,0.0,0.0,0.0,982.5756,1.6675876e-05,0.0,64.50291,75.316414,19.452124,30.000002,0.09060506,42.76703,239.13857,115.53087,0.0,64.50291,0.10859217,0.0,61.766903,8.330017
37019,21661140.0,0.0,24.400513,22.630768,24.752655,25.429047,24.5112,23.957184,17.799133,17.747986,17.747986,17.738464,0.0,0.030664554,0.030664554,0.04714713,58.0,17.795013,0.0,0.0,0.0,986.899,1.6770431e-05,0.0,65.173256,70.98733,19.500698,30.000002,0.09041202,42.699024,239.30672,113.06754,0.0,65.173256,0.108462855,0.0,62.415577,8.330017
37020,21661200.0,0.0,24.403229,22.600006,24.764038,25.446228,24.517853,23.964691,17.80014,17.767181,17.767181,17.759003,0.0,0.030627409,0.030627409,0.047073837,54.0,17.795013,0.0,0.0,0.0,990.3167,1.6838067e-05,0.0,65.86282,66.80827,19.549074,30.000002,0.090206124,42.631294,239.48373,110.67799,0.0,65.86282,0.10831758,0.0,63.08514,8.330017
37021,21661260.0,0.0,24.404236,22.57135,24.773102,25.459167,24.523376,23.971252,17.874695,17.800842,17.800842,17.791687,0.0,0.030576404,0.030576404,0.046978123,50.0,17.878296,0.0,0.0,0.0,967.1391,1.635748e-05,0.0,66.57082,62.76508,19.59998,30.000002,0.08995795,42.560028,239.6707,108.34375,0.0,66.57082,0.108123034,0.0,63.773853,8.330017
37022,21661320.0,0.0,24.405914,22.546448,24.782196,25.47229,24.529083,23.977966,17.881348,17.83197,17.83197,17.822845,0.0,0.030516315,0.030516315,0.04686956,46.0,17.878296,0.0,0.0,0.0,970.3704,1.6433303e-05,0.0,67.31159,58.8152,19.651075,30.000002,0.089682095,42.48849,239.86763,106.04518,0.0,67.31159,0.107888535,0.0,64.49578,8.330017
37023,21661380.0,0.0,24.408264,22.525116,24.791412,25.485596,24.534882,23.984741,17.881866,17.850311,17.850311,17.842468,0.0,0.030443449,0.030443449,0.04673994,42.0,17.878296,0.0,0.0,0.0,972.5022,1.6478489e-05,0.0,68.090805,54.941242,19.703016,30.000002,0.08937525,42.415775,240.07442,103.77408,0.0,68.090805,0.10761621,0.0,65.25601,8.330017
37024,21661440.0,0.0,24.411255,22.507263,24.80072,25.499054,24.540771,23.991638,17.95642,17.8833,17.8833,17.87439,0.0,0.030352192,0.030352192,0.046578012,38.0,17.961609,0.0,0.0,0.0,948.1326,1.5979875e-05,0.0,68.90375,51.169346,19.757622,30.000002,0.08901156,42.33933,240.2908,101.535835,0.0,68.90375,0.10727497,0.0,66.04978,8.330017
37025,21661500.0,0.0,24.414978,22.492767,24.810242,25.512756,24.546844,23.998657,17.962738,17.91394,17.91394,17.904968,0.0,0.0302472,0.0302472,0.046393715,34.0,17.961609,0.0,0.0,0.0,950.0581,1.6031368e-05,0.0,69.772896,47.450455,19.813946,30.000002,0.0886024,42.260475,240.51791,99.306595,0.0,69.772896,0.106873065,0.0,66.8992,8.330017
37026,21661560.0,0.0,24.418274,22.481476,24.818542,25.523926,24.552612,24.005493,17.963043,17.932404,17.932404,17.924652,0.0,0.030122543,0.030122543,0.04617519,30.0,17.961609,0.0,0.0,0.0,950.6639,1.605009e-05,0.0,70.70373,43.787823,19.872288,30.000002,0.08814155,42.1788,240.75528,97.088715,0.0,70.70373,0.10640904,0.0,67.809326,8.330017
37027,21661620.0,0.0,24.421967,22.473297,24.827026,25.535248,24.558441,24.01239,18.039337,17.96524,17.96524,17.95636,0.0,0.03006514,0.03006514,0.046083737,28.333334,18.044891,0.0,0.0,0.0,926.5127,1.5553962e-05,0.0,71.66762,40.532303,19.923527,30.000002,0.0878878,42.107063,240.95792,95.18315,0.0,71.66762,0.10620799,0.0,68.75022,8.330017
37028,21661680.0,0.0,24.42633,22.468048,24.835693,25.546753,24.564423,24.01941,18.047638,17.996948,17.996948,17.987854,0.0,0.030037317,0.030037317,0.046042845,26.666666,18.044891,0.0,0.0,0.0,930.4996,1.5638025e-05,0.0,72.63836,37.62253,19.969751,30.000002,0.08771897,42.042347,241.13776,93.50238,0.0,72.63836,0.106106035,0.0,69.694885,8.330017
37029,21661740.0,0.0,24.431274,22.465637,24.844452,25.55835,24.570496,24.02649,18.049683,18.016907,18.016907,18.008942,0.0,0.030018903,0.030018903,0.04601686,25.0,18.044891,0.0,0.0,0.04828235,934.3518,1.5708812e-05,0.0,73.61461,34.97948,20.01335,30.000002,0.08758446,41.98131,241.3021,91.983536,0.0,73.61461,0.106045045,0.0,70.64311,8.330017
37030,21661800.0,0.0,24.436676,22.465942,24.853577,25.569977,24.5766,24.03363,18.126434,18.051605,18.051605,18.04245,0.0,0.030059254,0.030059254,0.04614183,25.0,18.128204,0.0,0.0,0.25426972,913.54626,1.5269474e-05,0.0,74.57763,32.72662,20.050154,30.000002,0.087661974,41.929783,241.42445,90.76692,0.0,74.57763,0.10625607,0.0,71.59277,8.330017
37031,21661860.0,0.0,24.441986,22.468811,24.862427,25.577942,24.58142,24.03955,18.136047,18.085876,18.085876,18.076538,0.0,0.030095669,0.030095669,0.046532262,25.0,18.128204,0.0,0.0,0.517291,921.80145,1.5419764e-05,0.0,75.51628,30.728987,20.082989,30.000002,0.08793271,41.883816,241.51288,89.76876,0.0,75.51628,0.106720164,0.0,72.625946,8.330017
37032,21661920.0,0.0,24.447662,22.474152,24.871094,25.585632,24.586273,24.045471,18.140564,18.108368,18.108368,18.100311,0.0,0.0301661,0.0301661,0.04698358,25.0,18.128204,0.0,0.0,0.8560098,931.2168,1.5587275e-05,0.0,76.42434,29.019821,20.10672,30.000002,0.08831527,41.85059,241.57385,88.97007,0.0,76.42434,0.10731292,0.0,73.63032,8.330017
37033,21661980.0,0.0,24.454376,22.481781,24.88028,25.593018,24.591125,24.051453,18.21759,18.143066,18.143066,18.134552,0.0,0.030245902,0.030245902,0.04755056,25.0,18.211517,0.0,0.0,1.2698375,915.20435,1.5234673e-05,0.0,77.29088,27.545008,20.12108,30.000002,0.08881405,41.83049,241.60974,88.34171,0.0,77.29088,0.108039685,0.0,74.636765,8.330017
37034,21662040.0,0.0,24.461517,22.491608,24.889893,25.600067,24.59607,24.057434,18.225037,18.177063,18.177063,18.168915,0.0,0.030328704,0.030328704,0.0482106,25.0,18.211517,0.0,0.0,1.7498285,926.70795,1.543522e-05,0.0,78.118935,26.25858,20.1375,30.000002,0.08937958,41.8075,241.62567,87.84735,0.0,78.118935,0.10886592,0.0,75.645996,8.330017
37035,21662100.0,0.0,24.4693,22.50351,24.89981,25.606628,24.601013,24.063477,18.228394,18.1987,18.1987,18.192078,0.0,0.0304131,0.0304131,0.048958268,25.0,18.211517,0.0,0.0,2.293141,939.03033,1.564701e-05,0.0,78.90692,25.137821,20.149073,30.000002,0.09001985,41.791298,241.6235,87.47165,0.0,78.90692,0.10978277,0.0,76.65741,8.330017
37036,21662160.0,0.0,24.47705,22.517365,24.908752,25.610565,24.605408,24.069061,18.30426,18.232544,18.232544,18.226074,0.0,0.030500814,0.030500814,0.049780868,25.0,18.2948,0.0,0.0,2.8641217,925.04144,1.5329706e-05,0.0,79.65256,24.168081,20.149895,30.000002,0.09074071,41.79015,241.60481,87.20372,0.0,79.65256,0.11078074,0.0,77.6643,8.330017
37037,21662220.0,0.0,24.48471,22.53302,24.917633,25.614014,24.609863,24.074738,18.311157,18.265564,18.265564,18.259766,0.0,0.030590178,0.030590178,0.050652646,25.0,18.2948,0.0,0.0,3.4655662,938.35114,1.5558482e-05,0.0,80.35727,23.326628,20.155344,30.000002,0.09148853,41.782516,241.57307,87.02263,0.0,80.35727,0.11183164,0.0,78.66035,8.330017
37038,21662280.0,0.0,24.492737,22.550323,24.926422,25.616852,24.614319,24.080383,18.313965,18.286316,18.286316,18.281921,0.0,0.030680405,0.030680405,0.051569674,25.0,18.2948,0.0,0.0,4.092355,952.14655,1.5793377e-05,0.0,81.01939,22.600025,20.156618,30.000002,0.09227797,41.780735,241.52965,86.919266,0.0,81.01939,0.11292941,0.0,79.64443,8.330017
37039,21662340.0,0.0,24.501556,22.569214,24.934998,25.618927,24.618744,24.08603,18.318817,18.29895,18.29895,18.295898,0.0,0.030772395,0.030772395,0.05253354,25.0,18.300018,0.0,0.0,4.740027,964.33246,1.5989353e-05,0.0,81.630875,21.987175,20.142626,30.000002,0.093135715,41.800327,241.47447,86.89407,0.0,81.630875,0.11407639,0.0,80.61004,8.330017
37040,21662400.0,0.0,24.50998,22.589508,24.943237,25.620209,24.623108,24.091614,18.319855,18.307037,18.307037,18.304993,0.0,0.030864486,0.030864486,0.053523354,25.0,18.300018,0.0,0.0,5.3963466,978.52014,1.6227228e-05,0.0,82.19511,21.469658,20.135246,30.000002,0.093997024,41.810654,241.4105,86.93027,0.0,82.19511,0.1152501,0.0,81.55293,8.330017
37041,21662460.0,0.0,24.517578,22.611115,24.949982,25.619019,24.626984,24.096771,18.32016,18.312256,18.312256,18.311005,0.0,0.03095868,0.03095868,0.054515745,25.0,18.300018,0.0,0.0,6.022695,992.53314,1.6460834e-05,0.0,82.719025,21.030169,20.125885,30.000002,0.094867416,41.82376,241.34048,87.012726,0.0,82.719025,0.11643176,0.0,82.46645,8.330017
37042,21662520.0,0.0,24.524994,22.63388,24.956085,25.617035,24.630768,24.101868,18.32016,18.3154,18.3154,18.314667,0.0,0.031056115,0.031056115,0.055504136,25.0,18.300018,0.0,0.0,6.624417,1006.4336,1.6692093e-05,0.0,83.196815,20.668987,20.114546,30.000002,0.09574288,41.839634,241.26508,87.14025,0.0,83.196815,0.11761529,0.0,83.33789,8.330017
37043,21662580.0,0.0,24.532227,22.657684,24.961517,25.614288,24.63446,24.106873,18.320038,18.31717,18.31717,18.316742,0.0,0.031156454,0.031156454,0.056480452,25.0,18.300018,0.0,0.0,7.1906047,1020.1642,1.6920307e-05,0.0,83.62296,20.384499,20.101366,30.000002,0.09661725,41.858086,241.18518,87.309875,0.0,83.62296,0.11879236,0.0,84.15362,8.330017
37044,21662640.0,0.0,24.538696,22.682404,24.9664,25.6109,24.638123,24.111847,18.319672,18.318237,18.318237,18.318024,0.0,0.031257853,0.031257853,0.05743869,25.0,18.300018,0.0,0.0,7.723329,1033.5535,1.714312e-05,0.0,84.009026,20.15633,20.10073,30.000002,0.097449996,41.85898,241.10292,87.50728,0.0,84.009026,0.11995363,0.0,84.91871,8.330017
37045,21662700.0,0.0,24.54599,22.707916,24.97055,25.606781,24.641663,24.1167,18.319427,18.318695,18.318695,18.318604,0.0,0.031363286,0.031363286,0.05836956,25.0,18.300018,0.0,0.0,8.207858,1046.8633,1.736364e-05,0.0,84.342125,19.994623,20.071884,30.000002,0.09833497,41.89936,241.01826,87.73762,0.0,84.342125,0.12109517,0.0,85.611275,8.330017
37046,21662760.0,0.0,24.551819,22.73407,24.973236,25.600769,24.644745,24.121155,18.319,18.318878,18.318878,18.318817,0.0,0.031473838,0.031473838,0.059257034,25.0,18.300018,0.0,0.0,8.623792,1059.7468,1.75787e-05,0.0,84.62633,19.892723,20.055466,30.000002,0.099166565,41.922348,240.9327,87.99369,0.0,84.62633,0.12220453,0.0,86.22648,8.330017
37047,21662820.0,0.0,24.556854,22.760773,24.975067,25.594208,24.647705,24.12555,18.318237,18.318726,18.318726,18.318695,0.0,0.031590793,0.031590793,0.060089637,25.0,18.300018,0.0,0.0,8.975192,1071.999,1.7783344e-05,0.0,84.85941,19.849968,20.04675,30.000002,0.09994912,41.93455,240.84718,88.272415,0.0,84.85941,0.12327121,0.0,86.75533,8.330017
37048,21662880.0,0.0,24.562042,22.787842,24.976013,25.587006,24.650574,24.129822,18.317566,18.318329,18.318329,18.318298,0.0,0.03171574,0.03171574,0.060848292,25.0,18.300018,0.0,0.0,9.245959,1083.7606,1.7979473e-05,0.0,85.02931,19.875158,20.021816,30.000002,0.10072931,41.969456,240.76277,88.57489,0.0,85.02931,0.12427986,0.0,87.17501,8.330017
37049,21662940.0,0.0,24.566162,22.815216,24.976166,25.579346,24.653381,24.134003,18.31662,18.31778,18.31778,18.317719,0.0,0.03184632,0.03184632,0.061531473,25.0,18.300018,0.0,0.0,9.442727,1094.776,1.816427e-05,0.0,85.14193,19.959558,20.012215,30.000002,0.10142624,41.9829,240.68047,88.89441,0.0,85.14193,0.12522434,0.0,87.493164,8.330017
37050,21663000.0,0.0,24.570007,22.842712,24.975525,25.571228,24.656036,24.138123,18.315521,18.317047,18.317047,18.316956,0.0,0.031982664,0.031982664,0.062126003,25.0,18.300018,0.0,0.0,9.557787,1104.9869,1.8335439e-05,0.0,85.19166,20.106356,19.997616,30.000002,0.10208007,42.003338,240.60133,89.229324,0.0,85.19166,0.12609142,0.0,87.69813,8.330017
37051,21663060.0,0.0,24.57315,22.87024,24.97351,25.56192,24.658264,24.141754,18.314453,18.316162,18.316162,18.31607,0.0,0.032124877,0.032124877,0.06261897,25.0,18.300018,0.0,0.0,9.574732,1114.4485,1.849511e-05,0.0,85.17498,20.318935,19.978981,30.000002,0.102680266,42.029427,240.52623,89.57841,0.0,85.17498,0.12686914,0.0,87.78072,8.330017
37052,21663120.0,0.0,24.57544,22.897644,24.970673,25.552368,24.66037,24.145294,18.31305,18.315155,18.315155,18.315002,0.0,0.03227175,0.03227175,0.062994905,25.0,18.300018,0.0,0.0,9.494336,1122.752,1.863638e-05,0.0,85.088844,20.600367,19.967896,30.000002,0.103184626,42.044945,240.4565,89.93821,0.0,85.088844,0.1275386,0.0,87.732544,8.330017
37053,21663180.0,0.0,24.577148,22.924805,24.967072,25.542633,24.662384,24.148743,18.311462,18.313934,18.313934,18.313751,0.0,0.032420546,0.032420546,0.0632438,25.0,18.300018,0.0,0.0,9.315411,1129.8584,1.8757837e-05,0.0,84.93218,20.95138,19.961405,30.000002,0.103589766,42.05403,240.39331,90.30495,0.0,84.93218,0.12808484,0.0,87.55141,8.330017
37054,21663240.0,0.0,24.578735,22.95163,24.962738,25.532776,24.664246,24.15207,18.309875,18.312561,18.312561,18.312347,0.0,0.032569535,0.032569535,0.06334568,25.0,18.300018,0.0,0.0,9.02815,1135.7848,1.8860066e-05,0.0,84.698105,21.380371,19.945448,30.000002,0.103915095,42.076374,240.33798,90.67723,0.0,84.698105,0.1284855,0.0,87.22392,8.330017
37055,21663300.0,0.0,24.579468,22.977936,24.957794,25.52295,24.666016,24.155304,18.307983,18.311035,18.311035,18.310822,0.0,0.03271473,0.03271473,0.06331217,25.0,18.300018,0.0,0.0,8.649652,1140.3192,1.8940182e-05,0.0,84.39997,21.87718,19.944052,30.000002,0.10410172,42.078327,240.29074,91.04939,0.0,84.39997,0.1287426,0.0,86.77408,8.330017
37056,21663360.0,0.0,24.579498,23.003601,24.951935,25.512726,24.667389,24.158112,18.305908,18.309326,18.309326,18.309082,0.0,0.032853812,0.032853812,0.06312993,25.0,18.300018,0.0,0.0,8.169503,1143.3627,1.8995905e-05,0.0,84.037865,22.44473,19.943655,30.000002,0.10417125,42.078884,240.25272,91.41794,0.0,84.037865,0.1288387,0.0,86.19926,8.330017
37057,21663420.0,0.0,24.57901,23.028534,24.945526,25.502747,24.66864,24.160858,18.30368,18.307434,18.307434,18.30719,0.0,0.032983337,0.032983337,0.06278649,25.0,18.300018,0.0,0.0,7.5908175,1144.7815,1.9025349e-05,0.0,83.61409,23.084202,19.948574,30.000002,0.10409911,42.071995,240.22519,91.77763,0.0,83.61409,0.12875445,0.0,85.50049,8.330017
37058,21663480.0,0.0,24.578156,23.052582,24.93872,25.493164,24.66983,24.163513,18.3013,18.305359,18.305359,18.305115,0.0,0.03309873,0.03309873,0.062278952,25.0,18.300018,0.0,0.0,6.919282,1144.4786,1.9026485e-05,0.0,83.13668,23.789358,19.958487,30.000002,0.103877336,42.05812,240.20929,92.12066,0.0,83.13668,0.12847748,0.0,84.68956,8.330017
37059,21663540.0,0.0,24.576904,23.075623,24.93161,25.48413,24.670898,24.166077,18.298828,18.303162,18.303162,18.302917,0.0,0.033196457,0.033196457,0.06160598,25.0,18.300018,0.0,0.0,6.1603217,1142.3955,1.899847e-05,0.0,82.61342,24.554867,19.974295,30.000002,0.10349803,42.035988,240.20573,92.44085,0.0,82.61342,0.12799978,0.0,83.777336,8.330017
37060,21663600.0,0.0,24.575043,23.097534,24.924225,25.475739,24.671906,24.168549,18.296143,18.30075,18.30075,18.300568,0.0,0.033271544,0.033271544,0.060751613,25.0,18.300018,0.0,0.0,5.3102503,1138.1991,1.8935785e-05,0.0,82.04753,25.377838,20.004288,30.000002,0.10292257,41.993996,240.21645,92.72832,0.0,82.04753,0.12729593,0.0,82.76407,8.330017
37061,21663660.0,0.0,24.572906,23.118195,24.916351,25.46753,24.672607,24.170776,18.293488,18.298248,18.298248,18.298126,0.0,0.03332487,0.03332487,0.05975139,25.0,18.300018,0.0,0.0,4.3880653,1132.357,1.8845914e-05,0.0,81.45994,26.238964,20.030802,30.000002,0.1022215,41.95688,240.2395,92.98144,0.0,81.45994,0.12640287,0.0,81.6852,8.330017
37062,21663720.0,0.0,24.570557,23.13742,24.908417,25.460205,24.673279,24.172943,18.290924,18.295715,18.295715,18.295654,0.0,0.03335314,0.03335314,0.05859856,25.0,18.300018,0.0,0.0,3.3989656,1124.7451,1.8727e-05,0.0,80.86111,27.121387,20.062502,30.000002,0.10136336,41.912495,240.27661,93.18527,0.0,80.86111,0.12530664,0.0,80.54939,8.330017
37063,21663780.0,0.0,24.56726,23.155151,24.900452,25.453949,24.67392,24.17511,18.288116,18.29309,18.29309,18.293121,0.0,0.033353195,0.033353195,0.057289105,25.0,18.300018,0.0,0.0,2.3440015,1114.9309,1.857183e-05,0.0,80.25936,28.008965,20.122105,30.000002,0.10028497,41.829052,240.32928,93.326164,0.0,80.25936,0.12399613,0.0,79.36329,8.330017
37064,21663840.0,0.0,24.564453,23.171234,24.892548,25.44873,24.67456,24.177246,18.285675,18.290466,18.290466,18.290588,0.0,0.033328466,0.033328466,0.055861745,25.0,18.300018,0.0,0.0,1.2464865,1103.711,1.839236e-05,0.0,79.66973,28.880974,20.166756,30.000002,0.09912627,41.766544,240.39507,93.405556,0.0,79.66973,0.12252025,0.0,78.15392,8.330017
37065,21663900.0,0.0,24.561005,23.185547,24.884735,25.44461,24.675201,24.179382,18.283478,18.287994,18.287994,18.288239,0.0,0.033282466,0.033282466,0.054320335,25.0,18.300018,0.0,0.0,0.11668917,1091.085,1.8190545e-05,0.0,79.10198,29.722033,20.229677,30.000002,0.097812325,41.678448,240.47398,93.41626,0.0,79.10198,0.1208869,0.0,76.93639,8.330017
37066,21663960.0,0.0,24.558075,23.197968,24.878082,25.440552,24.67572,24.181335,18.281616,18.285614,18.285614,18.28595,0.0,0.03314039,0.03314039,0.05295302,25.0,18.300018,0.0,0.0,0.0,1077.4445,1.7967866e-05,0.0,78.57953,30.377005,20.29512,30.000002,0.09648035,41.586834,240.56413,93.30846,0.0,78.57953,0.119234726,0.0,75.928955,8.330017
37067,21664020.0,0.0,24.55716,23.208313,24.874634,25.437408,24.67633,24.18341,18.281982,18.283936,18.283936,18.284271,0.0,0.032898687,0.032898687,0.051996283,25.0,18.300018,0.0,0.0,0.0,1065.0668,1.7762392e-05,0.0,78.18298,30.673424,20.358593,30.000002,0.095304824,41.497974,240.65796,93.05151,0.0,78.18298,0.117793985,0.0,75.31079,8.330017
37068,21664080.0,0.0,24.556824,23.216553,24.872375,25.434906,24.677124,24.185608,18.283478,18.283386,18.283386,18.28363,0.0,0.03265598,0.03265598,0.051209725,25.0,18.300018,0.0,0.0,0.0,1054.1163,1.7580502e-05,0.0,77.91258,30.734898,20.41488,30.000002,0.09426712,41.419167,240.7523,92.70692,0.0,77.91258,0.116521634,0.0,74.895805,8.330017
37069,21664140.0,0.0,24.556458,23.222473,24.871185,25.433075,24.6781,24.187988,18.28543,18.283966,18.283966,18.284058,0.0,0.03243018,0.03243018,0.05059457,25.0,18.300018,0.0,0.0,0.0,1044.9148,1.7428305e-05,0.0,77.768715,30.58463,20.475693,30.000002,0.09336615,41.33403,240.84326,92.30023,0.0,77.768715,0.115454055,0.0,74.667625,8.330017
37070,21664200.0,0.0,24.556335,23.225983,24.870697,25.431671,24.67923,24.19046,18.287598,18.285156,18.285156,18.285095,0.0,0.032232877,0.032232877,0.050106797,25.0,18.300018,0.0,0.0,0.0,1037.3998,1.7304044e-05,0.0,77.72376,30.294113,20.525455,30.000002,0.09262272,41.264362,240.92853,91.86779,0.0,77.72376,0.11457146,0.0,74.56966,8.330017
37071,21664260.0,0.0,24.555603,23.226929,24.870148,25.429596,24.680267,24.192902,18.289764,18.286713,18.286713,18.286499,0.0,0.032063734,0.032063734,0.04971486,25.0,18.300018,0.0,0.0,0.0,1031.2526,1.7203409e-05,0.0,77.75145,29.916574,20.570946,30.000002,0.09199822,41.200676,241.00749,91.43099,0.0,77.75145,0.1138414,0.0,74.56208,8.330017
37072,21664320.0,0.0,24.554596,23.22522,24.869934,25.427795,24.681427,24.195404,18.29181,18.288452,18.288452,18.288116,0.0,0.031924915,0.031924915,0.04941072,25.0,18.300018,0.0,0.0,0.0,1026.4381,1.7125401e-05,0.0,77.84239,29.477652,20.612057,30.000002,0.09148988,41.14312,241.07892,91.0034,0.0,77.84239,0.1132595,0.0,74.62987,8.330017
37073,21664380.0,0.0,24.553253,23.220703,24.870026,25.426239,24.682648,24.197998,18.29367,18.290253,18.290253,18.289856,0.0,0.031817656,0.031817656,0.049186315,25.0,18.300018,0.0,0.0,0.0,1022.9084,1.7069193e-05,0.0,77.98581,29.003695,20.648743,30.000002,0.091093585,41.091763,241.14163,90.59853,0.0,77.98581,0.11282035,0.0,74.75764,8.330017
37074,21664440.0,0.0,24.551483,23.213287,24.8703,25.424805,24.68396,24.200653,18.29538,18.292023,18.292023,18.291595,0.0,0.031732086,0.031732086,0.049011827,25.0,18.300018,0.0,0.0,0.0,1020.22394,1.7027507e-05,0.0,78.15853,28.522842,20.681234,30.000002,0.09077385,41.046272,241.1977,90.21799,0.0,78.15853,0.11247519,0.0,74.91786,8.330017
37075,21664500.0,0.0,24.549133,23.20279,24.870728,25.423523,24.685303,24.203339,18.296814,18.293701,18.293701,18.293243,0.0,0.031672888,0.031672888,0.048895527,25.0,18.300018,0.0,0.0,0.0,1018.4921,1.7002236e-05,0.0,78.36117,28.043879,20.712313,30.000002,0.09053587,41.00276,241.2452,89.871475,0.0,78.36117,0.11224019,0.0,75.11072,8.330017
37076,21664560.0,0.0,24.545868,23.189117,24.870789,25.421326,24.686462,24.205872,18.298035,18.295197,18.295197,18.294739,0.0,0.03163456,0.03163456,0.048821863,25.0,18.300018,0.0,0.0,0.0,1017.4531,1.6989243e-05,0.0,78.57983,27.582783,20.739288,30.000002,0.090367496,40.964996,241.28511,89.560524,0.0,78.57983,0.11208993,0.0,75.32045,8.330017
37077,21664620.0,0.0,24.541962,23.17212,24.87088,25.41919,24.687653,24.208435,18.299011,18.296478,18.296478,18.296051,0.0,0.031619232,0.031619232,0.048792668,25.0,18.300018,0.0,0.0,0.0,1017.1482,1.6988957e-05,0.0,78.80543,27.15885,20.762875,30.000002,0.090270825,40.931976,241.31577,89.29771,0.0,78.80543,0.11202968,0.0,75.537346,8.330017
37078,21664680.0,0.0,24.537445,23.151703,24.871002,25.417084,24.688812,24.210999,18.299835,18.297638,18.297638,18.297241,0.0,0.031612508,0.031612508,0.048779707,25.0,18.300018,0.0,0.0,0.0,1017.0978,1.6993423e-05,0.0,79.03099,26.758402,20.785093,30.000002,0.09020157,40.90087,241.34235,89.058586,0.0,79.03099,0.11200382,0.0,75.75419,8.330017
37079,21664740.0,0.0,24.532166,23.127686,24.871155,25.415009,24.690002,24.213562,18.300446,18.298584,18.298584,18.298187,0.0,0.03162161,0.03162161,0.0487957,25.0,18.300018,0.0,0.0,0.0,1017.4776,1.7005532e-05,0.0,79.24879,26.405432,20.804783,30.000002,0.090180494,40.873302,241.3613,88.86448,0.0,79.24879,0.112037756,0.0,75.96317,8.330017
37080,21664800.0,0.0,24.526184,23.100006,24.871307,25.412903,24.691162,24.216095,18.300903,18.299347,18.299347,18.299011,0.0,0.031638976,0.031638976,0.048826393,25.0,18.300018,0.0,0.0,0.0,1018.0467,1.7021308e-05,0.0,79.456055,26.090115,20.822992,30.000002,0.09018503,40.847813,241.37547,88.70132,0.0,79.456055,0.11210317,0.0,76.161644,8.330017
37081,21664860.0,2.0,24.547638,23.069366,24.915497,25.399078,24.685455,24.212524,18.357208,18.30719,18.306458,18.306885,0.0,0.032929853,0.030297823,0.0601705,35.666668,18.300018,27.937885,18.943102,41.533234,1081.1123,1.7903316e-05,0.0,89.689644,16.724934,20.575438,30.000002,0.09901171,41.19439,240.98729,86.56068,0.0,87.28761,0.12379696,0.0,90.50448,8.330017
37082,21664920.0,2.0,24.526825,23.036713,24.89795,25.378784,24.678375,24.20874,18.392822,18.341278,18.33844,18.34201,0.0,0.035606943,0.033783752,0.0640615,46.333332,18.300018,41.354855,27.680164,61.888348,1157.8785,1.9216732e-05,0.0,98.951584,13.73418,20.201082,30.000002,0.10676308,41.718487,240.354,87.45081,0.0,97.191444,0.1334522,0.0,99.35665,8.330017
37083,21664980.0,2.0,24.499268,23.002045,24.870789,25.357391,24.670013,24.202393,18.398102,18.369476,18.367676,18.369904,2.0,0.037506383,0.03744029,0.06670232,57.0,18.300018,54.680763,36.340668,82.023605,1225.4282,2.0385942e-05,0.0,99.97679,14.83327,19.884224,30.000002,0.11339515,42.162086,239.65442,90.398315,0.0,99.915924,0.14165209,0.0,99.98768,8.330017
37084,21665040.0,7.0,24.479797,22.965515,24.854248,25.333221,24.660065,24.194275,18.134338,18.28775,18.286896,18.287964,2.0,0.03996066,0.039958984,0.07104518,67.666664,17.966614,67.89945,44.91093,100.0,1423.6718,2.4176088e-05,0.0,99.99946,16.769665,19.545341,30.000002,0.12094501,42.636524,238.96614,94.20218,0.0,99.99802,0.15096869,0.0,99.99971,8.330017
37085,21665100.0,7.0,24.457947,22.927124,24.835114,25.304901,24.647919,24.184235,18.106659,18.195435,18.195038,18.195526,2.0,0.04278971,0.042789698,0.07607433,78.333336,17.966614,80.9862,53.37112,100.0,1508.9296,2.5587822e-05,0.0,100.0,19.155834,19.192184,30.000002,0.12960471,43.13094,238.47679,98.71954,0.0,99.999985,0.16165888,0.0,100.0,8.330017
37086,21665160.0,7.0,24.434723,22.886993,24.812744,25.272064,24.633636,24.17212,18.106659,18.145416,18.145264,18.145477,2.0,0.045965016,0.045965016,0.08171959,89.0,17.966614,93.91986,61.700027,100.0,1603.4712,2.7181213e-05,0.0,100.0,22.019045,18.792221,30.000002,0.13946009,43.69089,238.52869,103.97547,0.0,100.0,0.17365503,0.0,100.0,8.330017
37087,21665220.0,8.0,24.410248,22.845154,24.786743,25.234253,24.6167,24.157623,17.871124,18.02069,18.0206,18.02069,2.0,0.04946446,0.04946446,0.08794113,99.666664,17.63321,100.0,69.87267,100.0,1847.9347,3.1951506e-05,0.0,100.0,25.398716,18.33309,30.000002,0.15053663,44.333675,239.712,110.00454,0.0,100.0,0.18687724,0.0,100.0,8.330017
37088,21665280.0,8.0,24.381989,22.801727,24.756378,25.190613,24.596619,24.14032,17.839478,17.91571,17.91568,17.915741,2.0,0.053258523,0.053258523,0.09468647,110.333336,17.63321,100.0,77.85825,100.0,1972.0348,3.4099812e-05,0.0,100.0,29.334583,17.883333,30.000002,0.16256434,44.963333,243.03084,116.837234,0.0,100.0,0.20121193,0.0,100.0,8.330017
37089,21665340.0,8.0,24.351196,22.756744,24.72171,25.141205,24.573395,24.120209,17.832245,17.864471,17.86444,17.864471,2.0,0.057322163,0.057322163,0.10191106,121.0,17.63321,100.0,85.62918,100.0,2099.5493,3.6324815e-05,0.0,100.0,33.85796,17.405405,30.000002,0.17562442,45.632435,250.04414,124.50882,0.0,100.0,0.21656492,0.0,100.0,8.330017
37090,21665400.0,6.0,24.318329,22.710266,24.68216,25.085205,24.54657,24.096863,17.504608,17.678497,17.678467,17.678497,3.0,0.061631702,0.061631702,0.10957284,131.66667,17.133118,100.0,93.14733,100.0,2460.648,4.3791755e-05,0.0,100.0,38.9979,16.875727,30.000002,0.18976755,46.37398,260.5213,133.05882,0.0,100.0,0.23284698,0.0,100.0,8.330017
37091,21665460.0,6.0,24.279846,22.662415,24.637024,25.021942,24.515625,24.069489,17.439056,17.527527,17.527527,17.527527,3.0,0.066145524,0.066145524,0.11759781,142.33333,17.133118,100.0,100.0,100.0,2627.3354,4.687433e-05,0.0,100.0,44.779186,16.390581,30.000002,0.20458378,47.05319,274.00687,142.50671,0.0,100.0,0.2499008,0.0,100.0,8.330017
37092,21665520.0,6.0,24.23938,22.61325,24.586517,24.951569,24.480682,24.038513,17.40866,17.450409,17.450409,17.450409,3.0,0.07083615,0.07083615,0.12593712,153.0,17.133118,100.0,100.0,100.0,2788.3125,4.9843988e-05,0.0,100.0,51.242447,15.899505,30.000002,0.2204327,47.740696,289.97787,152.90242,0.0,100.0,0.26762283,0.0,100.0,8.330017
37093,21665580.0,6.0,24.194916,22.562805,24.529938,24.873138,24.441193,24.003418,17.000092,17.186584,17.186584,17.186584,3.0,0.07567132,0.07567132,0.13453339,163.66667,16.4664,100.0,100.0,100.0,3263.8264,6.0493956e-05,0.0,100.0,58.400627,15.440759,30.000002,0.23708838,48.38294,309.17465,164.27147,0.0,100.0,0.28589085,0.0,100.0,8.330017
37094,21665640.0,6.0,24.144592,22.5112,24.466095,24.785156,24.39621,23.963318,16.899078,16.992615,16.992615,16.992615,3.0,0.0806186,0.0806186,0.14332898,174.33333,16.4664,100.0,100.0,100.0,3475.769,6.48204e-05,0.0,100.0,66.24308,15.019031,30.000002,0.2543855,48.97336,333.66916,176.62001,0.0,100.0,0.3045824,0.0,100.0,8.330017
37095,21665700.0,6.0,24.089111,22.458466,24.395905,24.688965,24.346436,23.918884,16.836578,16.888428,16.888428,16.888428,3.0,0.085649036,0.085649036,0.15227242,185.0,16.4664,100.0,100.0,100.0,3666.5442,6.8676796e-05,0.0,100.0,74.75189,14.623163,30.000002,0.27225667,49.52757,366.1152,189.94943,0.0,100.0,0.32358813,0.0,100.0,8.330017
37096,21665760.0,3.0,24.030365,22.404694,24.32132,24.58725,24.29306,23.871185,16.538666,16.664368,16.664368,16.664368,3.0,0.090735994,0.090735994,0.16131635,195.66667,15.966309,100.0,100.0,100.0,4084.36,7.865447e-05,0.0,100.0,83.90974,14.244143,30.000002,0.29066467,50.058197,408.43378,204.2592,0.0,100.0,0.34280422,0.0,100.0,8.330017
37097,21665820.0,3.0,23.964294,22.349976,24.239746,24.47647,24.234314,23.818542,16.435974,16.505402,16.505402,16.505402,3.0,0.09584797,0.09584797,0.17040475,206.33333,15.966309,100.0,100.0,100.0,4299.1626,8.3397295e-05,0.0,100.0,93.6602,13.908426,30.000002,0.30923483,50.528206,460.71072,219.50758,0.0,100.0,0.36212057,0.0,100.0,8.330017
37098,21665880.0,3.0,23.892334,22.294342,24.151978,24.357819,24.170715,23.761444,16.364105,16.408813,16.408813,16.408813,3.0,0.10096289,0.10096289,0.17949839,217.0,15.966309,100.0,100.0,100.0,4487.359,8.752287e-05,0.0,100.0,103.96945,13.593547,30.000002,0.32802674,50.969036,520.0841,235.67046,0.0,100.0,0.3814451,0.0,100.0,8.330017
37099,21665940.0,3.0,23.813904,22.237885,24.057495,24.23056,24.101746,23.699463,16.090271,16.189697,16.189697,16.189697,3.0,0.10606345,0.10606345,0.18856648,227.66667,15.466217,100.0,100.0,100.0,4911.0986,9.831535e-05,0.0,99.993095,114.81621,13.296647,30.000002,0.34694612,51.384693,583.85095,252.72849,0.0,99.993095,0.40068772,0.0,99.993095,8.330017
37100,21666000.0,3.0,23.727875,22.180664,23.956177,24.094727,24.027374,23.632477,15.967438,16.036163,16.036163,16.036163,3.0,0.11055025,0.110550284,0.19654343,238.33333,15.466217,100.0,100.0,100.0,5107.72,0.000103346814,0.0,98.365715,131.33922,13.0414095,30.000002,0.36388323,51.742027,650.38226,274.60837,0.0,98.36573,0.41768315,0.0,98.365715,8.330017
37101,21666060.0,3.0,23.638031,22.122772,23.85492,23.95996,23.952393,23.564697,15.823425,15.901733,15.901733,15.901733,3.0,0.111898474,0.111898504,0.1989404,249.0,15.466217,100.0,100.0,100.0,5201.5615,0.0001066864,0.0,94.955894,151.63484,12.908189,30.000002,0.36975098,51.92854,680.66455,295.50925,0.0,94.9559,0.42276928,0.0,94.955894,8.330017
37102,21666120.0,3.0,23.54358,22.06427,23.752106,23.823578,23.875793,23.49524,15.464172,15.598175,15.598175,15.598175,3.0,0.11115397,0.11115397,0.19761673,249.33333,14.966095,100.0,100.0,100.0,5452.246,0.00011560555,0.0,92.44538,165.14934,12.853397,30.000002,0.36798757,52.00524,680.7319,306.7178,0.0,92.44538,0.41994977,0.0,92.44538,8.330017
37103,21666180.0,3.0,23.447418,22.005249,23.647522,23.685394,23.797424,23.424042,15.265381,15.365723,15.365723,15.365723,3.0,0.11046975,0.110469766,0.19640031,249.66667,14.966095,100.0,100.0,100.0,5465.523,0.00011785123,0.0,90.4438,177.74352,12.796609,30.000002,0.3664452,52.08475,680.96796,317.04095,0.0,90.4438,0.41736424,0.0,90.4438,8.330017
37104,21666240.0,3.0,23.350616,21.94574,23.542358,23.546936,23.718231,23.351929,15.110107,15.188843,15.188843,15.188843,3.0,0.1098144,0.10981388,0.1952352,250.0,14.966095,100.0,100.0,100.0,5427.7285,0.00011857258,0.0,88.757065,189.77185,12.740125,30.000002,0.364989,52.163826,681.2,326.76978,0.0,88.75692,0.41488618,0.0,88.757065,8.330017
37105,21666300.0,3.0,23.25235,21.885834,23.436462,23.407837,23.63797,23.278809,14.806885,14.921936,14.922089,14.921936,3.0,0.109280564,0.108950354,0.19428608,250.0,14.466003,100.0,99.18293,100.0,5593.6196,0.00012606486,0.0,87.34709,201.1153,12.695776,30.000002,0.3635041,52.22591,681.4229,335.82663,0.0,87.26045,0.4125395,0.0,87.34709,8.330017
37106,21666360.0,3.0,23.157288,21.825623,23.334473,23.2742,23.560516,23.207397,14.648682,14.7335205,14.734283,14.733673,3.0,0.10906814,0.10774116,0.19323213,250.0,14.466003,100.0,97.49724,99.04645,5556.7354,0.00012704436,0.0,86.08634,213.07294,12.65621,30.000002,0.36184734,52.281307,681.6599,345.24936,0.0,85.74231,0.4100555,0.0,85.98799,8.330017
37107,21666420.0,3.0,23.062836,21.765167,23.233337,23.141632,23.482086,23.136017,14.519318,14.588074,14.589539,14.588898,3.0,0.1093224,0.10650253,0.19087073,250.0,14.466003,100.0,95.131775,96.398964,5482.161,0.00012681617,0.0,84.706535,229.0938,12.619668,30.000002,0.3594241,52.332466,681.977,357.67245,0.0,83.987,0.40671027,0.0,84.206955,8.330017
37108,21666480.0,0.0,22.968994,21.704529,23.133331,23.010681,23.401947,23.064575,14.236664,14.349701,14.354095,14.353455,3.0,0.10965618,0.104814775,0.18686831,246.0,13.965912,100.0,92.0599,92.46616,5590.743,0.00013358524,0.0,83.06674,250.7544,12.597796,30.000002,0.35518,52.363087,680.09204,373.6693,0.0,81.85311,0.40138006,0.0,81.92772,8.330017
37109,21666540.0,0.0,22.876099,21.643768,23.035706,22.883148,23.320312,22.993652,14.052277,14.147705,14.153839,14.154053,3.0,0.10902732,0.10174702,0.17962746,242.0,13.965912,99.759575,88.30693,87.32241,5480.9272,0.00013350774,0.0,81.57664,268.25137,12.6265955,30.000002,0.34563208,52.32276,658.6393,382.43088,0.0,79.76033,0.39043584,0.0,79.57814,8.330017
37110,21666600.0,0.0,22.785889,21.582977,22.94223,22.761993,23.238342,22.924438,13.888184,13.972351,13.9800415,13.981415,3.0,0.10781834,0.098257564,0.17090386,238.0,13.965912,98.38908,83.87161,81.00086,5314.7866,0.00013166867,0.0,80.28165,281.7441,12.69247,30.000002,0.33361384,52.23054,627.09326,385.81647,0.0,77.8881,0.37700757,0.0,77.33338,8.330017
37111,21666660.0,0.0,22.704315,21.522247,22.859985,22.656982,23.161377,22.861237,13.687805,13.780914,13.791779,13.795227,1.0,0.10602864,0.09431183,0.16075028,234.0,13.799194,96.24572,78.800934,73.652794,5166.2393,0.00013092902,0.0,79.07007,292.06934,12.8084345,30.000002,0.3190616,52.06819,587.6846,384.62805,0.0,76.10533,0.36110824,0.0,75.06264,8.330017
37112,21666720.0,0.0,22.628784,21.461609,22.7836,22.560608,23.085297,22.800629,13.538208,13.616821,13.628815,13.634155,1.0,0.103786215,0.09002744,0.14955227,230.0,13.799194,93.37808,73.16443,65.430115,4935.4175,0.00012705202,0.0,77.91436,299.82565,12.919578,30.000002,0.30313465,51.912594,544.86255,379.84686,0.0,74.3746,0.3433812,0.0,72.73478,8.330017
37113,21666780.0,0.0,22.558746,21.401154,22.714203,22.474518,23.010925,22.743347,13.4079895,13.477081,13.489807,13.497192,1.0,0.10109113,0.08542767,0.13743262,226.0,13.799194,89.78159,66.97794,56.410748,4669.4546,0.000121821824,0.0,76.76874,305.4543,13.067685,30.000002,0.28558192,51.705242,500.69403,372.02097,0.0,72.64782,0.32396355,0.0,70.28926,8.330017
37114,21666840.0,0.0,22.49405,21.340973,22.652527,22.399994,22.938782,22.68988,13.235382,13.31839,13.335419,13.347595,1.0,0.09792398,0.08051435,0.12450663,222.0,13.632507,85.447075,60.253567,46.668633,4431.0396,0.000118021315,0.0,75.5985,309.21246,13.280559,30.000002,0.26633042,51.40722,454.72147,361.52145,0.0,70.886345,0.30295137,0.0,67.67282,8.330017
37115,21666900.0,0.0,22.436829,21.281097,22.59851,22.337006,22.869263,22.64032,13.112091,13.181732,13.199799,13.215637,1.0,0.09431205,0.07531937,0.11099617,218.0,13.632507,80.45676,53.07327,36.384254,4126.343,0.00011134094,0.0,74.38301,311.43124,13.507064,30.000002,0.24616781,51.09011,411.43292,348.8875,0.0,69.06159,0.28063363,0.0,64.84478,8.330017
37116,21666960.0,0.0,22.389313,21.221619,22.55783,22.29309,22.807861,22.598938,13.007721,13.069061,13.087463,13.106842,1.0,0.09025189,0.0698512,0.09704304,214.0,13.632507,74.843254,45.485733,25.716967,3795.9429,0.00010347154,0.0,73.11035,311.996,13.82908,30.000002,0.22468814,50.63929,373.50577,334.24518,0.0,67.15223,0.25714615,0.0,61.753,8.330017
37117,21667020.0,0.0,22.350891,21.162598,22.525269,22.26184,22.750458,22.562347,12.954041,12.993011,13.008575,13.028687,0.0,0.08579376,0.06417193,0.08311531,210.0,13.71582,68.70426,37.576504,14.824917,3423.7961,9.347736e-05,0.0,71.79105,310.64618,14.142315,30.000002,0.2032282,50.20076,342.5122,317.94388,0.0,65.15918,0.23307657,0.0,58.373894,8.330017
37118,21667080.0,0.0,22.319855,21.104126,22.500671,22.2435,22.697693,22.531006,12.899872,12.933197,12.947449,12.969055,0.0,0.08100391,0.058338985,0.06947812,206.0,13.71582,62.08175,29.394012,3.8292038,3062.724,8.380711e-05,0.0,70.42297,307.417,14.506054,30.000002,0.18176235,49.691525,318.45712,300.42395,0.0,63.063675,0.20881549,0.0,54.564865,8.330017
37119,21667140.0,0.0,22.291382,21.046265,22.480743,22.237762,22.650208,22.50531,12.869263,12.887085,12.899658,12.92215,0.0,0.075617686,0.052179717,0.058672946,202.0,13.71582,55.009037,20.981258,0.0,2709.3018,7.3891264e-05,0.0,69.02773,299.4406,14.97181,30.000002,0.16180862,49.039467,299.78802,281.50403,0.0,60.863953,0.1864424,0.0,51.168114,8.330017
37120,21667200.0,0.0,22.262665,20.989105,22.458221,22.238892,22.608887,22.48581,12.955994,12.907349,12.903717,12.911041,0.0,0.07002985,0.046008922,0.054526508,198.0,13.799103,47.552933,12.403432,0.0,2389.6528,6.374315e-05,0.0,67.80917,284.37357,15.341361,30.000002,0.14780784,48.5221,286.31506,262.98697,0.0,58.695107,0.17053647,0.0,50.119038,8.330017
37121,21667260.0,0.0,22.23941,20.932678,22.440674,22.243591,22.577026,22.47403,13.053162,12.979736,12.956604,12.945648,0.0,0.064519204,0.040120248,0.05195638,194.0,13.799103,39.82569,3.746881,0.0,2129.0403,5.574528e-05,0.0,66.4747,270.65005,15.696335,30.000002,0.13565679,48.02513,275.41595,246.8713,0.0,56.27684,0.15657033,0.0,49.637093,8.330017
37122,21667320.0,0.0,22.21939,20.877106,22.42694,22.25061,22.551666,22.468018,13.154114,13.066986,13.027283,13.00647,0.0,0.05890274,0.035258252,0.05030869,190.0,13.799103,31.877241,0.0,0.0,1903.5173,4.8927886e-05,0.0,64.9627,257.67276,16.082197,30.000002,0.12507904,47.484924,266.4278,232.62773,0.0,54.027725,0.14444129,0.0,49.520027,8.330017
37123,21667380.0,0.0,22.204926,20.822418,22.417664,22.2594,22.532928,22.465332,13.326874,13.185944,13.126526,13.097717,0.0,0.053214498,0.03354546,0.04917981,186.0,13.882416,23.77456,0.0,0.0,1707.7561,4.2603166e-05,0.0,63.335526,243.70366,16.351654,30.000002,0.11777055,47.107685,259.54404,220.21454,0.0,53.545197,0.1359139,0.0,49.686047,8.330017
37124,21667440.0,0.0,22.194489,20.768707,22.411926,22.269562,22.520721,22.464294,13.463867,13.318237,13.249573,13.214722,0.0,0.047619324,0.03256216,0.04858619,182.0,13.882416,15.582271,0.0,0.0,1576.1332,3.862216e-05,0.0,61.48436,231.604,16.577467,30.000002,0.111695595,46.791546,254.21745,209.76613,0.0,53.43948,0.12874556,0.0,49.998863,8.330017
37125,21667500.0,0.0,22.187256,20.716034,22.409302,22.280731,22.51471,22.464386,13.569977,13.433563,13.370239,13.333527,0.0,0.042116247,0.032006886,0.04830005,178.0,13.882416,7.361432,0.0,0.0,1475.9948,3.568616e-05,0.0,59.355156,221.2478,16.787073,30.000002,0.106339104,46.4981,250.03918,200.84346,0.0,53.546005,0.122404374,0.0,50.368107,8.330017
37126,21667560.0,0.0,22.18158,20.66446,22.408478,22.289917,22.515259,22.464966,13.698914,13.541046,13.48996,13.452972,0.0,0.036754385,0.03170892,0.048197962,174.0,13.965698,0.0,0.0,0.0,1369.5999,3.2517448e-05,0.0,56.893696,212.36859,16.990547,30.000002,0.10145884,46.213234,246.7397,193.1233,0.0,53.768635,0.11664418,0.0,50.752598,8.330017
37127,21667620.0,0.0,22.178406,20.614105,22.411804,22.299835,22.520142,22.466156,13.779999,13.635162,13.599304,13.563904,0.0,0.034081012,0.031411815,0.047932293,170.0,13.965698,0.0,0.0,0.0,1312.2524,3.0864197e-05,0.0,55.8102,202.2663,17.136381,30.000002,0.0986596,46.009064,244.39455,186.1629,0.0,54.084545,0.11340455,0.0,51.173634,8.330017
37128,21667680.0,0.0,22.176117,20.564972,22.417603,22.310394,22.526917,22.467896,13.852386,13.718109,13.693939,13.661316,0.0,0.032881394,0.03124895,0.047812972,166.0,13.965698,0.0,0.0,0.0,1283.3119,3.0000994e-05,0.0,55.579193,192.54874,17.24198,30.000002,0.09731367,45.861225,242.86835,180.33334,0.0,54.50251,0.11192541,0.0,51.65898,8.330017
37129,21667740.0,0.0,22.174438,20.517212,22.4245,22.321472,22.534882,22.470032,13.964569,13.804901,13.788666,13.75766,0.0,0.032181248,0.031176051,0.047792085,162.0,14.049011,0.0,0.0,0.0,1245.5796,2.873981e-05,0.0,55.615555,183.9527,17.329891,30.000002,0.09653865,45.73815,241.81297,175.43394,0.0,54.945362,0.11113348,0.0,52.14351,8.330017
37130,21667800.0,0.0,22.173187,20.470825,22.43219,22.332977,22.54361,22.472473,14.009277,13.885956,13.875305,13.846741,0.0,0.03178136,0.03116047,0.04783397,158.0,14.049011,0.0,0.0,0.0,1239.9425,2.8565837e-05,0.0,55.8061,176.37195,17.406897,30.000002,0.0961124,45.630344,241.05759,171.2643,0.0,55.39006,0.1107617,0.0,52.61343,8.330017
